t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor,zmq_torque_offset_nm
48.80999999999886,0.15534670209465484,0.109591898977997,0.15534670209465484,0.019234641161773532,1.0015553412728522,0.9938111862289201,49.690559311446,1.0413314078301388,-74.11787095006497,1.0532116452700289,0.7516001355194533,-81.17616801993887,0.48012325668385236,0.023575666949627132,7.5728459804227795,7.5728459804227795,14401.056,7.851298182061426,13.0,0.0,20871.17917877782,1.0,1.0,1.0,-5308442.167671016
48.819999999998856,0.15534855625470814,0.10959342082169694,0.15534855625470814,0.019234417540753477,1.0015889687002848,0.9938111657500087,49.69055828750044,1.0413329116132928,-75.23167153597781,1.053213080293728,0.7516077535544589,-82.28980398059221,0.48012369697095214,0.02357643623157919,7.573094931139109,7.573094931139109,14401.682,7.850455507472577,13.0,0.0,20872.02836175746,1.0,1.0,1.0,-5308390.152657351
48.829999999998854,0.155350401534983,0.1095949404207045,0.155350401534983,0.019234195017410832,1.0016229120531954,0.9938111453060454,49.690557265302274,1.0413344127731408,-76.34547658926272,1.0532145129616188,0.7516153318012766,-83.4034452105217,0.4801241408146869,0.0235772017733846,7.57334603708147,7.57334603708147,14402.305,7.849612832883725,13.0,0.0,20872.8679913756,1.0,1.0,1.0,-5308338.297377815
48.83999999999885,0.15535223942106247,0.10959643535842505,0.15535223942106247,0.019233973659674494,1.001657163031229,0.993811124892854,49.6905562446427,1.0413359112022509,-77.45928600676645,1.0532159432510786,0.7516228774566793,-84.51709156438301,0.480124586626853,0.023577963953457494,7.573599212063442,7.573599212063442,14402.922,7.848781257352276,13.0,0.0,20873.703573290677,1.0,1.0,1.0,-5308286.603626242
48.84999999999885,0.15535406611012625,0.1095979364801915,0.15535406611012625,0.019233753379986344,1.0016917136413501,0.9938111045052507,49.690555225262536,1.0413374071416284,-78.57310005867642,1.0532173712278883,0.7516303721742117,-85.63074345152798,0.480125038322434,0.023578721716701497,7.573854386365381,7.573854386365381,14403.537,7.84795138936812,13.0,0.0,20874.535579598174,1.0,1.0,1.0,-5308235.072733338
48.85999999999885,0.15535588556580826,0.10959942136116252,0.15535588556580826,0.019233534327356434,1.0017265546344134,0.9938110841383323,49.690554206916616,1.0413389004173614,-79.68691847727965,1.0532187969271407,0.7516378350547209,-86.74440048006102,0.48012549184460007,0.023579476104319458,7.57411147159335,7.57411147159335,14404.147,7.8471300591204285,13.0,0.0,20875.35520946091,1.0,1.0,1.0,-5308183.706046434
48.869999999998846,0.15535769575555203,0.10960089800920249,0.15535769575555203,0.019233316466989527,1.0017616750390348,0.9938110637880548,49.69055318940274,1.0413403910698582,-80.80074140203341,1.0532202203027856,0.7516452563632335,-87.85806286815291,0.48012594916087437,0.023580226540959558,7.5743703894655985,7.5743703894655985,14404.753,7.846313851514609,13.0,0.0,20876.179621136456,1.0,1.0,1.0,-5308132.504893819
48.879999999998844,0.15535949697842524,0.1096023668181867,0.15535949697842524,0.019233099819156097,1.0017970635906144,0.9938110434497892,49.69055217248946,1.0413418790902853,-81.91456881941706,1.0532216413660045,0.7516526375433176,-88.97173059614093,0.48012640995913836,0.023580973096052844,7.574631057643929,7.574631057643929,14405.355,7.845503620324316,13.0,0.0,20876.98812998758,1.0,1.0,1.0,-5308081.470620407
48.88999999999884,0.1553612895289956,0.10960382056898886,0.1553612895289956,0.019232884407518577,1.0018327077895905,0.9938110231192674,49.69055115596337,1.0413433644378933,-83.0284007136772,1.0532230600980588,0.7516599800421299,-90.08540364356583,0.48012687388749076,0.023581715834517524,7.574893393815721,7.574893393815721,14405.952000000001,7.844699365549549,13.0,0.0,20877.796825445505,1.0,1.0,1.0,-5308030.604659506
48.89999999999884,0.15536307205186828,0.10960526725449135,0.15536307205186828,0.01923267020726351,1.0018685947776353,0.9938110027918337,49.690550139591686,1.0413448471906317,-84.14223718690617,1.0532244765176295,0.7516672773302912,-91.1990821643967,0.4801273423233617,0.02358245437389463,7.5751573141994575,7.5751573141994575,14406.545,7.843903648511241,13.0,0.0,20878.597621350913,1.0,1.0,1.0,-5307979.908336561
48.90999999999884,0.1553648453057939,0.10960671486172807,0.1553648453057939,0.019232457262391704,1.0019047111068735,0.9938109824626947,49.69054912313474,1.0413463273320378,-85.25607819669588,1.0532258906553924,0.7516745330613169,-92.31276609803261,0.48012781449167524,0.023583188897832185,7.575422737584829,7.575422737584829,14407.135,7.843108785246581,13.0,0.0,20879.390956807052,1.0,1.0,1.0,-5307929.38277878
48.919999999998836,0.1553666115704365,0.10960813333379,0.1553666115704365,0.01923224565163146,1.0019410412744172,0.993810962128542,49.6905481064271,1.0413478046434748,-86.36992358546263,1.053227302411527,0.7516817583024313,-93.42645521293338,0.4801282879204042,0.023583920013026338,7.575689571470749,7.575689571470749,14407.718,7.842325874812968,13.0,0.0,20880.180591869364,1.0,1.0,1.0,-5307879.029737221
48.929999999998834,0.15536836596875192,0.10960955347097939,0.15536836596875192,0.019232035231125138,1.0019775706730354,0.9938109417849463,49.69054708924732,1.0413492793747485,-87.48377370082498,1.0532287117969668,0.751688929548983,-94.54015002368844,0.48012876759618184,0.023584646398291508,7.575957741271266,7.575957741271266,14408.298,7.841548087021234,13.0,0.0,20880.965136729123,1.0,1.0,1.0,-5307828.850750211
48.93999999999883,0.15537011168549436,0.10961095281460284,0.15537011168549436,0.019231826110623754,1.0020142849325935,0.9938109214269402,49.69054607134701,1.0413507514258016,-88.59762833858389,1.0532301188741608,0.7516960621137528,-95.65385022271506,0.4801292503212231,0.023585368899982622,7.576227157258098,7.576227157258098,14408.872000000001,7.840777129418668,13.0,0.0,20881.735394683583,1.0,1.0,1.0,-5307778.847159538
48.94999999999883,0.15537184610437366,0.10961235454481519,0.15537184610437366,0.019231618244918317,1.0020511694431016,0.9938109010497662,49.69054505248831,1.041352220946676,-89.71148769075774,1.0532315236800467,0.7517031433950498,-96.76755610317699,0.480129738750505,0.023586086777170372,7.576497732973009,7.576497732973009,14409.443000000001,7.840010440684334,13.0,0.0,20882.510489738248,1.0,1.0,1.0,-5307729.0201088935
48.95999999999883,0.1553735723894853,0.10961374379981115,0.1553735723894853,0.01923141175043218,1.002088209164807,0.9938108806491129,49.69054403245565,1.0413536877656377,-90.8253515490329,1.05323292620907,0.7517101886628429,-97.8812673567399,0.4801302296078235,0.023586800863864818,7.576769380999651,7.576769380999651,14410.009,7.839255704781047,13.0,0.0,20883.26840663275,1.0,1.0,1.0,-5307679.370810887
48.96999999999883,0.15537528958933744,0.10961511332023634,0.15537528958933744,0.019231206605652737,1.0021253883470402,0.99381086022171,49.690543011085495,1.0413551518302897,-91.93921998280726,1.0532343263670232,0.7517171934084547,-98.99498408771004,0.48013072373204735,0.02358751089643367,7.5770420198991335,7.5770420198991335,14410.569,7.838504383972348,13.0,0.0,20884.02963780699,1.0,1.0,1.0,-5307629.900887831
48.979999999998824,0.15537699546280107,0.10961647105440843,0.15537699546280107,0.019231002742520657,1.00216269308193,0.9938108397629908,49.69054198814954,1.0413566132851477,-93.05309316365299,1.0532357241872219,0.75172414680842,-100.1087065436296,0.48013122345400916,0.023588216269412463,7.5773155542378605,7.5773155542378605,14411.124,7.8377607471264605,13.0,0.0,20884.776717180164,1.0,1.0,1.0,-5307580.611766212
48.98999999999882,0.15537869010953964,0.10961782494385805,0.15537869010953964,0.019230800188811636,1.0022001107608358,0.9938108192675256,49.69054096337628,1.0413580722242726,-94.16697110656804,1.0532371197788633,0.7517310492862909,-101.22243474504104,0.48013172876395416,0.023588916984143664,7.577589899885293,7.577589899885293,14411.675000000001,7.837023940469746,13.0,0.0,20885.51836126492,1.0,1.0,1.0,-5307531.504460256
48.99999999999882,0.15538037530591547,0.10961916010529375,0.15538037530591547,0.01923059903359485,1.0022376283409045,0.9938107987307911,49.69053993653956,1.0413595285612485,-95.28085370209863,1.0532385131600137,0.7517379094216113,-102.33616853493028,0.4801322378053386,0.023589613485019194,7.577864964324145,7.577864964324145,14412.220000000001,7.83629652532314,13.0,0.0,20886.254903362555,1.0,1.0,1.0,-5307482.579783538
49.00999999999882,0.15538204909910389,0.10962049207398344,0.15538204909910389,0.019230399244981135,1.0022752334569318,0.9938107781482316,49.69053890741158,1.0413609823958938,-96.39474109974364,1.053239904347153,0.7517447178183361,-103.44990813893396,0.4801327525423621,0.023590305217190397,7.578140657727006,7.578140657727006,14412.761,7.835575940365703,13.0,0.0,20886.98503076319,1.0,1.0,1.0,-5307433.838580179
49.01999999999882,0.15538371347065316,0.10962181356058774,0.15538371347065316,0.019230200898833136,1.0023129141042153,0.9938107575154799,49.69053787577399,1.0413624336227327,-97.50863317818832,1.0532412933402546,0.7517514840396834,-104.5636533741621,0.4801332709221515,0.02359099270000554,7.578416883863342,7.578416883863342,14413.297,7.834860478050144,13.0,0.0,20887.70381398774,1.0,1.0,1.0,-5307385.281528182
49.029999999998815,0.1553853682640237,0.10962311727019924,0.1553853682640237,0.01923000399646654,1.0023506579750203,0.9938107368290579,49.69053684145289,1.041363882170547,-98.62252995835834,1.0532426800645673,0.7517582073920548,-105.67740426899844,0.48013379299875314,0.023591675885618304,7.578693557839123,7.578693557839123,14413.827000000001,7.834157822339279,13.0,0.0,20888.421679300835,1.0,1.0,1.0,-5307336.909711124
49.03999999999881,0.15538701179825037,0.10962441111269731,0.15538701179825037,0.019229808484985778,1.0023884541078594,0.9938107160847829,49.69053580423915,1.0413653281229844,-99.73643157469525,1.0532440645198504,0.7517648797741433,-106.79116101416732,0.48013432049191485,0.023592354321896332,7.578970603398964,7.578970603398964,14414.352,7.833456874175706,13.0,0.0,20889.128635368117,1.0,1.0,1.0,-5307288.724317032
49.04999999999881,0.1553886445787372,0.10962569538568821,0.1553886445787372,0.019229614389362583,1.0024262924887617,0.9938106952780641,49.6905347639032,1.0413667714924415,-100.85033801391312,1.053245446747436,0.751771503600153,-107.90492358267592,0.48013485291982805,0.023593028135333233,7.579247895773739,7.579247895773739,14414.872000000001,7.832769586390474,13.0,0.0,20889.827156462496,1.0,1.0,1.0,-5307240.726209499
49.05999999999881,0.15539026702243566,0.10962697038024657,0.15539026702243566,0.019229421739318672,1.0024641628824291,0.9938106744047899,49.69053372023949,1.0413682122483117,-101.96424926460976,1.0532468267456256,0.751778080896644,-109.01869195511813,0.48013538982280324,0.023593697421439987,7.579525328094692,7.579525328094692,14415.387,7.832084006152534,13.0,0.0,20890.520594159618,1.0,1.0,1.0,-5307192.916372769
49.06999999999881,0.15539187949856775,0.1096282287761861,0.15539187949856775,0.019229230553336203,1.0025020546904833,0.9938106534613064,49.69053267306532,1.0413696503296792,-103.07816531693786,1.0532482044759046,0.7517846134779875,-110.13246611170815,0.48013593076153055,0.023594362272885194,7.579802755951115,7.579802755951115,14415.896,7.831412086292936,13.0,0.0,20891.204127877096,1.0,1.0,1.0,-5307145.295948543
49.079999999998805,0.1553934806900987,0.10962947845639326,0.1553934806900987,0.019229040794866245,1.0025399573884748,0.9938106324436244,49.690531622181226,1.041371085799104,-104.19208628180705,1.0532495799374966,0.751791095001914,-111.24624620921172,0.48013647707358764,0.023595022330512437,7.580080040684548,7.580080040684548,14416.4,7.830746996622502,13.0,0.0,20891.879966876648,1.0,1.0,1.0,-5307097.866129821
49.0899999999988,0.15539507136301056,0.10963071208770014,0.15539507136301056,0.01922885249388282,1.002577859856484,0.9938106113476306,49.69053056738153,1.0413725186314373,-105.30601212805038,1.0532509531460637,0.7517975291543278,-112.3600321928656,0.4801370279840035,0.023595677794285612,7.580356999583322,7.580356999583322,14416.898000000001,7.8300878833675975,13.0,0.0,20892.54457751887,1.0,1.0,1.0,-5307050.6280539
49.0999999999988,0.15539665046750384,0.10963192993503312,0.15539665046750384,0.01922866563321827,1.0026157497879722,0.9938105901691284,49.69052950845642,1.0413739488962797,-106.4199429502249,1.0532523241261253,0.7518039108727043,-113.47382419810823,0.48013758456850153,0.023596328365781873,7.580633427296564,7.580633427296564,14417.39,7.829437307849154,13.0,0.0,20893.202155207513,1.0,1.0,1.0,-5307003.582676599
49.1099999999988,0.15539821730291575,0.10963314746442981,0.15539821730291575,0.019228480214976487,1.0026536136021684,0.9938105689032184,49.69052844516092,1.0413753767033789,-107.53387882418876,1.0532536929627923,0.7518102367405559,-114.58762233298448,0.48013814760674894,0.023596973831758017,7.580909128895819,7.580909128895819,14417.878,7.8287969776144655,13.0,0.0,20893.84733342436,1.0,1.0,1.0,-5306956.73068132
49.1199999999988,0.15539977471783553,0.1096343421146345,0.15539977471783553,0.019228296347113368,1.002691434050816,0.9938105475460755,49.69052737730377,1.0413768018854792,-108.64781957249056,1.0532550596401373,0.7518165205159772,-115.70142633118743,0.4801387141296465,0.023597614940109438,7.581183959825313,7.581183959825313,14418.359,7.828164331342593,13.0,0.0,20894.485657997702,1.0,1.0,1.0,-5306910.072781305
49.129999999998795,0.15540131986576355,0.10963552933756893,0.15540131986576355,0.01922811395508661,1.0027291913855236,0.993810526093892,49.6905263046946,1.041378224561911,-109.76176541238205,1.0532564241430038,0.7518227485054457,-116.81523651074473,0.4801392870028289,0.023598250910317333,7.581457846728765,7.581457846728765,14418.835000000001,7.827540222807183,13.0,0.0,20895.120747749494,1.0,1.0,1.0,-5306863.609773641
49.13999999999879,0.1554028540707089,0.10963670936969364,0.1554028540707089,0.019227933084773687,1.0027668642159564,0.9938105045423541,49.6905252271177,1.0413796447007937,-110.87571627944459,1.05325778650703,0.7518289270680846,-117.92905276434641,0.4801398649086463,0.02359888209393144,7.581730783123731,7.581730783123731,14419.306,7.826924652008236,13.0,0.0,20895.74314750134,1.0,1.0,1.0,-5306817.342181857
49.14999999999879,0.1554043783288488,0.10963786723353355,0.1554043783288488,0.019227753771724868,1.0028044288913796,0.9938104828882477,49.690524144412386,1.0413810621902575,-111.98967212355676,1.0532591466730838,0.7518350610525371,-119.04287500996564,0.48014044674512746,0.023599508755060214,7.58200271429221,7.58200271429221,14419.77,7.82631761894575,13.0,0.0,20896.36506118574,1.0,1.0,1.0,-5306771.271005828
49.15999999999879,0.1554058901154605,0.10963901835795849,0.1554058901154605,0.019227575938330313,1.002841862141621,0.9938104611277367,49.69052305638684,1.0413824771615268,-113.10363314471688,1.0532605046471804,0.751841138288197,-120.15670353279486,0.48014103509988604,0.02360013021271387,7.582273584352412,7.582273584352412,14420.229000000001,7.825721684940667,13.0,0.0,20896.976856975263,1.0,1.0,1.0,-5306725.397098915
49.16999999999879,0.15540739096848874,0.10964015535390413,0.15540739096848874,0.019227399636013023,1.0028791413491653,0.9938104392566864,49.690521962834325,1.0413838895754837,-114.21759926549232,1.0532618604677735,0.7518471661620617,-121.27053820491773,0.4801416284421299,0.023600746877154737,7.582543318876235,7.582543318876235,14420.682,7.825129166030169,13.0,0.0,20897.577885245504,1.0,1.0,1.0,-5306679.721238452
49.179999999998785,0.15540888037711065,0.10964127842790611,0.15540888037711065,0.019227224861615565,1.0029162444285187,0.9938104172714404,49.69052086357202,1.0413852994476382,-115.33157054550472,1.0532632141312215,0.7518531422271684,-122.38437910770183,0.48014222726592515,0.023601358598069232,7.582811880835916,7.582811880835916,14421.129,7.824551161271656,13.0,0.0,20898.17783789191,1.0,1.0,1.0,-5306634.244250516
49.18999999999878,0.15541035802622527,0.10964238777847861,0.15541035802622527,0.019227051613844824,1.0029531513520504,0.9938103951680679,49.6905197584034,1.0413867068143734,-116.44554703451396,1.053264565661963,0.7518590649552013,-123.49822630453527,0.4801428319085451,0.023601965281854678,7.58307921493762,7.58307921493762,14421.57,7.823978279155021,13.0,0.0,20898.76607216419,1.0,1.0,1.0,-5306588.966723864
49.19999999999878,0.15541182372961532,0.10964348359598387,0.15541182372961532,0.019226879900362252,1.0029898445712753,0.9938103729424816,49.69051864712408,1.0413881117183617,-117.55952877477941,1.0532659150992947,0.7518649334327129,-124.61207984876637,0.4801434425850529,0.023602566864564137,7.583345173037267,7.583345173037267,14422.005000000001,7.823417349869434,13.0,0.0,20899.345990771802,1.0,1.0,1.0,-5306543.889294572
49.20999999999878,0.15541327739102143,0.10964457366489304,0.15541327739102143,0.019226709735925065,1.0030263088210258,0.9938103505905287,49.69051752952643,1.0413895141998888,-118.67351580291533,1.0532672624866244,0.7518707471808106,-125.72593978663322,0.4801440594157521,0.023603163302176305,7.583609826024128,7.583609826024128,14422.435,7.82286239699937,13.0,0.0,20899.922412217176,1.0,1.0,1.0,-5306499.012163015
49.21999999999878,0.15541472063443557,0.1096456505563296,0.15541472063443557,0.019226541179753486,1.0030625312478065,0.9938103281088382,49.69051640544191,1.0413909141473634,-119.78750803188541,1.0532686077977855,0.7518765140533717,-126.83980597959368,0.48014468069065985,0.023603755023520807,7.583873027337164,7.583873027337164,14422.859,7.822319396960355,13.0,0.0,20900.488011203004,1.0,1.0,1.0,-5306454.335806675
49.229999999998775,0.15541615302659528,0.10964670683364595,0.15541615302659528,0.019226374212174567,1.003098501432477,0.993810305494646,49.6905152747323,1.0413923115128991,-120.90150551462742,1.0532699509615104,0.7518822320090438,-127.95367849285101,0.4801453067741904,0.023604341918556444,7.584134739902612,7.584134739902612,14423.276,7.8217823733368625,13.0,0.0,20901.049225280505,1.0,1.0,1.0,-5306409.86108986
49.23999999999877,0.15541757265497422,0.10964775025623069,0.15541757265497422,0.019226208766422087,1.0031342130831662,0.9938102827442244,49.690514137211224,1.0413937064235486,-122.01550841590739,1.0532712920057254,0.7518878918038192,-129.0675575527813,0.48014593967083746,0.02360492347915412,7.584394870774488,7.584394870774488,14423.687,7.821257302544417,13.0,0.0,20901.59917654968,1.0,1.0,1.0,-5306365.588604307
49.24999999999877,0.15541897982015726,0.10964878857453435,0.15541897982015726,0.019226044862550733,1.0031696632623015,0.9938102598531992,49.690512992659954,1.0413950989488463,-123.12951675166639,1.0532726310186413,0.7518934948317593,-130.18144316904647,0.48014657916480785,0.023605499774871294,7.584653349397749,7.584653349397749,14424.093,7.820740769488435,13.0,0.0,20902.141061176222,1.0,1.0,1.0,-5306321.518756589
49.25999999999877,0.15542037640860362,0.10964980672523535,0.15542037640860362,0.019225882574225302,1.0032048503263713,0.9938102368182268,49.69051184091134,1.041396488979937,-124.2435304194847,1.0532739679926304,0.7518990502038903,-131.29533518118438,0.48014722328952525,0.023606071298839758,7.58491008979571,7.58491008979571,14424.492,7.820233627942562,13.0,0.0,20902.67696273816,1.0,1.0,1.0,-5306277.651909936
49.26999999999877,0.1554217605131077,0.10965082004393059,0.1554217605131077,0.019225721849918744,1.0032397745767034,0.9938102136359833,49.69051068179917,1.041397876601583,-125.35754958046513,1.0532753029215012,0.7519045487410984,-132.40923381719807,0.4801478739729097,0.023606637529576337,7.585165007171321,7.585165007171321,14424.886,7.819735877906797,13.0,0.0,20903.205285239317,1.0,1.0,1.0,-5306233.988419762
49.279999999998765,0.1554231341080348,0.10965180585017442,0.1554231341080348,0.0192255627448054,1.0032744374004445,0.993810190303326,49.6905095151663,1.0413992617037253,-126.4715741288194,1.0532766357905774,0.7519099999632264,-133.52313890259958,0.4801485291889881,0.02360719900512829,7.585418014322303,7.585418014322303,14425.272,7.8192475193811415,13.0,0.0,20903.721266903718,1.0,1.0,1.0,-5306190.528848531
49.28999999999876,0.15542449368133804,0.10965279466578597,0.15542449368133804,0.01922540515883675,1.003308841620914,0.9938101668163968,49.69050834081984,1.041400644511561,-127.58560434275924,1.0532779666539671,0.7519153869142574,-134.63705083695763,0.48014919258040295,0.023607754769911053,7.585669019495202,7.585669019495202,14425.654,7.818765991044655,13.0,0.0,20904.234860125438,1.0,1.0,1.0,-5306147.273466108
49.29999999999876,0.15542584334137746,0.10965376379486917,0.15542584334137746,0.01922524922198744,1.0033429894197023,0.9938101431717762,49.69050715858881,1.0414020248366525,-128.69963997198468,1.053279295528316,0.7519207293829996,-135.75096923259144,0.480149859962966,0.023608305928126676,7.585917928307138,7.585917928307138,14426.029,7.818298976860156,13.0,0.0,20904.731957509815,1.0,1.0,1.0,-5306104.222480256
49.30999999999876,0.15542718110702508,0.10965472093925822,0.15542718110702508,0.019225094875632672,1.0033768813712178,0.9938101193669565,49.69050596834783,1.0414034027141714,-129.81368117982737,1.0532806223527433,0.7519260178697579,-136.86489432047162,0.4801505332799533,0.023608851943560827,7.5861646504943385,7.5861646504943385,14426.398000000001,7.81783793909118,13.0,0.0,20905.231534492712,1.0,1.0,1.0,-5306061.37641223
49.31999999999876,0.15542850725201954,0.10965565859092744,0.15542850725201954,0.019224942114989107,1.0034105173247203,0.9938100953988159,49.690504769940794,1.0414047781440023,-130.92772798232954,1.0532819471341468,0.7519312536762958,-137.97882610255664,0.48015121228481594,0.023609392903102232,7.586409081214989,7.586409081214989,14426.76,7.817387146605959,13.0,0.0,20905.71227774473,1.0,1.0,1.0,-5306018.7358844625
49.329999999998755,0.15542982033367328,0.10965659203698237,0.15542982033367328,0.019224790899463787,1.0034438956498233,0.9938100712637191,49.690503563185956,1.0414061512548267,-132.04178051713941,1.0532832699305703,0.7519364298116861,-139.09276476649202,0.4801518985181846,0.02360992841338668,7.586651123475058,7.586651123475058,14427.117,7.816945745630846,13.0,0.0,20906.190687553513,1.0,1.0,1.0,-5305976.301227502
49.33999999999875,0.1554311226316486,0.10965750615364747,0.1554311226316486,0.019224641305112932,1.0034770116688405,0.9938100469584978,49.69050234792489,1.041407521948049,-133.15583866132442,1.0532845907589987,0.7519415572544541,-140.2067101145308,0.4801525896608156,0.02361045908313448,7.5868906728608705,7.5868906728608705,14427.467,7.816516297486782,13.0,0.0,20906.65651524875,1.0,1.0,1.0,-5305934.072656781
49.34999999999875,0.15543241249900247,0.10965840861214841,0.15543241249900247,0.01922449328684476,1.0035098575940908,0.9938100224802575,49.690501124012876,1.0414088902974301,-134.26990256138728,1.0532859096143552,0.7519466280774242,-141.32066235071235,0.48015328737895957,0.023610984462587664,7.587127625193118,7.587127625193118,14427.811,7.816093679531888,13.0,0.0,20907.11856320022,1.0,1.0,1.0,-5305892.050486647
49.35999999999875,0.1554336904305062,0.10965929947544172,0.1554336904305062,0.019224346859229843,1.003542422907946,0.9938099978256945,49.69049989128472,1.0414102563164243,-135.38397222103097,1.0532872265336723,0.7519516446371628,-142.4346214617589,0.4801539912149758,0.02361150468549594,7.58736186789248,7.58736186789248,14428.149,7.815681306860748,13.0,0.0,20907.565896431595,1.0,1.0,1.0,-5305850.2348984275
49.36999999999875,0.15543495679147856,0.10966017119878668,0.15543495679147856,0.019224202036199487,1.0035746933783702,0.9938099729919221,49.6904986495961,1.0414116199880572,-136.4980476496447,1.0532885415193454,0.7519566086949956,-143.5485874456621,0.4801547007935161,0.023612019847625135,7.587593292457476,7.587593292457476,14428.48,7.815278325699717,13.0,0.0,20908.00887061669,1.0,1.0,1.0,-5305808.62613641
49.379999999998745,0.15543621020993212,0.10966103903083013,0.15543621020993212,0.019224058779952966,1.0036066519890938,0.9938099479756327,49.69049739878164,1.0414129814226685,-137.6121289806216,1.0532898546151186,0.7519615136117962,-144.66256048364698,0.48015541756374064,0.02361252957415865,7.587821783832505,7.587821783832505,14428.806,7.814887297369733,13.0,0.0,20908.441276474485,1.0,1.0,1.0,-5305767.224168192
49.38999999999874,0.155437453014848,0.10966188781159318,0.155437453014848,0.019223917162082414,1.0036382780396875,0.9938099227740447,49.69049613870224,1.0414143405041327,-138.72621608865754,1.0532911658202777,0.7519663706110506,-145.7765403717734,0.48015613914473265,0.02361303449324937,7.588047228058576,7.588047228058576,14429.125,7.814503099228921,13.0,0.0,20908.863270829737,1.0,1.0,1.0,-5305726.02907648
49.39999999999874,0.15543868359080018,0.10966272517404142,0.15543868359080018,0.019223777129948185,1.0036695478056652,0.9938098973846896,49.69049486923448,1.0414156972909197,-139.84030911930486,1.0532924751121617,0.7519711719223912,-146.8905273089699,0.48015686716413214,0.023613534172248152,7.5882695004835075,7.5882695004835075,14429.438,7.8141291463718625,13.0,0.0,20909.28064742557,1.0,1.0,1.0,-5305685.041024275
49.40999999999874,0.15543990244914643,0.10966355114300853,0.15543990244914643,0.019223638689616705,1.0037004355633048,0.9938098718047095,49.69049359023548,1.0414170517842598,-140.95440807645772,1.0532937825122735,0.7519759199852137,-148.00452127832307,0.4801576011444404,0.023614028758497118,7.5884884834288,7.5884884834288,14429.745,7.813767146345852,13.0,0.0,20909.683340319763,1.0,1.0,1.0,-5305644.260183952
49.41999999999874,0.1554411099600424,0.10966435813555238,0.1554411099600424,0.01922350184665611,1.0037309132805359,0.9938098460316706,49.690492301583525,1.0414184039584413,-142.06851297058296,1.053295088010574,0.7519806165852594,-149.11852227565362,0.48015834070546914,0.02361451835766201,7.588704052576016,7.588704052576016,14430.045,7.813411976509012,13.0,0.0,20910.08127000925,1.0,1.0,1.0,-5305603.686737412
49.429999999998735,0.1554423047471052,0.1096651613597519,0.1554423047471052,0.019223366555616107,1.0037609520887247,0.99380982006271,49.6904910031355,1.0414197539186882,-143.18262393684256,1.0532963916419629,0.7519852550616762,-150.23253048137232,0.48015908730362766,0.0236150026013024,7.588916075710652,7.588916075710652,14430.34,7.813067051955926,13.0,0.0,20910.468249987396,1.0,1.0,1.0,-5305563.320768782
49.43999999999873,0.1554434891272442,0.10966593801680202,0.1554434891272442,0.01922323288143176,1.003790521805774,0.9938097938954783,49.690489694773916,1.0414211015473709,-144.2967408522828,1.0532976934006493,0.7519898465775309,-151.34654569202874,0.48015983857560973,0.02361548212063892,7.5891244261180955,7.5891244261180955,14430.627,7.812736641554826,13.0,0.0,20910.844612754616,1.0,1.0,1.0,-5305523.1625143895
49.44999999999873,0.15544465981234418,0.10966671089697194,0.15544465981234418,0.01922310072495141,1.0038195927063776,0.9938097675271386,49.69048837635693,1.0414224470494926,-145.41086398463784,1.0532989933289214,0.7519943752592001,-152.46056828693943,0.48016059793134613,0.0236159560264474,7.589328925542431,7.589328925542431,14430.909,7.8124079387010195,13.0,0.0,20911.21497505454,1.0,1.0,1.0,-5305483.211970112
49.45999999999873,0.15544581939456734,0.10966747238315482,0.15544581939456734,0.01922297016714417,1.0038481353619801,0.9938097409546657,49.690487047733285,1.0414237903580907,-146.52499319798355,1.0533002914878664,0.7519988535541352,-153.57459804314968,0.4801613627967407,0.023616425016147087,7.589529509665467,7.589529509665467,14431.185,7.812095457546492,13.0,0.0,20911.570650624908,1.0,1.0,1.0,-5305443.468853723
49.46999999999873,0.15544696807544164,0.10966821484953983,0.15544696807544164,0.0192228412146787,1.0038761202395867,0.9938097141762569,49.690485708812844,1.0414251314147789,-147.63912851167646,1.0533015878300986,0.7520032824688193,-154.68863497334556,0.4801621329050293,0.02361688914393305,7.5897260078170605,7.5897260078170605,14431.454,7.811788952807487,13.0,0.0,20911.92438300126,1.0,1.0,1.0,-5305403.93324736
49.479999999998725,0.15544810436444753,0.10966893826055353,0.15544810436444753,0.019222713809354645,1.0039035198755157,0.993809687189586,49.6904843594793,1.0414264703094034,-148.7532700688669,1.0533028823654038,0.7520076548021809,-155.80267926641903,0.48016290981467624,0.02361734801997534,7.589918279011045,7.589918279011045,14431.716,7.811495254673177,13.0,0.0,20912.263172129846,1.0,1.0,1.0,-5305364.605170779
49.48999999999872,0.15544922718067347,0.10966966536839048,0.15544922718067347,0.019222587921077207,1.0039303097338055,0.9938096599912004,49.69048299956002,1.0414278072100691,-149.86741799270627,1.0533041752079342,0.7520119652649336,-156.91673108307378,0.4801636947687083,0.02361780134868111,7.590106187669188,7.590106187669188,14431.974,7.811208386728036,13.0,0.0,20912.592982600632,1.0,1.0,1.0,-5305325.484079559
49.49999999999872,0.15545034067896432,0.10967036572170102,0.15545034067896432,0.01922246368153364,1.0039564657960485,0.9938096325790899,49.690481628954494,1.0414291418908208,-150.9815720329689,1.0533054663398467,0.7520162338950367,-158.03079003432725,0.4801644834913962,0.023618250246926226,7.590289582121863,7.590289582121863,14432.224,7.810934325387591,13.0,0.0,20912.91342380245,1.0,1.0,1.0,-5305286.569612746
49.50999999999872,0.15545144124057803,0.10967106205313178,0.15545144124057803,0.019222340975013248,1.0039819662452527,0.9938096049514159,49.6904802475708,1.041430474505279,-152.09573247632596,1.053306755733712,0.7520204432709294,-159.14485652725202,0.4801652796542578,0.023618693743183584,7.590468320102218,7.590468320102218,14432.469000000001,7.810667094236313,13.0,0.0,20913.229615183624,1.0,1.0,1.0,-5305247.861630219
49.51999999999872,0.1554525312260208,0.10967174668921785,0.1554525312260208,0.01922221985504692,1.004006791938234,0.9938095771059375,49.690478855296874,1.0414318049660387,-153.2098992030063,1.0533080434094924,0.75202460473477,-160.25893035550274,0.4801660809056705,0.023619132492988276,7.590642248342118,7.590642248342118,14432.708,7.8104101083687905,13.0,0.0,20913.526117810045,1.0,1.0,1.0,-5305209.359820622
49.529999999998715,0.1554536106599437,0.10967241194693587,0.1554536106599437,0.019222100306008957,1.0040309249231918,0.9938095490414567,49.690477452072834,1.041433133214804,-154.32407224631712,1.0533093293031983,0.7520287184370482,-161.37301154556778,0.48016688716992767,0.023619566519770235,7.5908112188996215,7.5908112188996215,14432.94,7.810165075332317,13.0,0.0,20913.82341198159,1.0,1.0,1.0,-5305171.064308865
49.53999999999871,0.15545467790876683,0.10967306533099698,0.15545467790876683,0.019221982255732593,1.0040543500777221,0.9938095207560934,49.69047603780467,1.0414344593551454,-155.4382517616736,1.0533106134265586,0.7520327764769451,-162.48710029995223,0.4801677001719053,0.023619995404634254,7.590975083277354,7.590975083277354,14433.166000000001,7.809926872485012,13.0,0.0,20914.10533268864,1.0,1.0,1.0,-5305132.975247857
49.54999999999871,0.15545573342602062,0.10967370673725194,0.15545573342602062,0.01922186570861772,1.0040770545294562,0.9938094922474782,49.69047461237391,1.0414357834332992,-156.5524377638378,1.0533118958425787,0.752036780984806,-163.60119661461542,0.48016851954548634,0.023620419278931066,7.591133686215002,7.591133686215002,14433.386,7.809701476242402,13.0,0.0,20914.377749250678,1.0,1.0,1.0,-5305095.092496485
49.55999999999871,0.1554567775042502,0.10967433605160867,0.1554567775042502,0.019221750675379103,1.0040990264524947,0.9938094635135554,49.69047317567777,1.0414371054697724,-157.66663027499877,1.053313176586506,0.7520407333462077,-164.7153005024641,0.4801693450330533,0.02362083821954968,7.591286882911393,7.591286882911393,14433.6,7.809480348868023,13.0,0.0,20914.643165362573,1.0,1.0,1.0,-5305057.415885925
49.56999999999871,0.15545781033311062,0.10967494555157437,0.15545781033311062,0.019221637159661572,1.0041202547958428,0.9938094345524986,49.69047172762493,1.0414384254731273,-158.78082932338822,1.0533144556749532,0.7520446344609344,-165.82941198450055,0.4801701764658325,0.023621252279662858,7.591434516366161,7.591434516366161,14433.807,7.809274589419276,13.0,0.0,20914.897484096447,1.0,1.0,1.0,-5305019.945112064
49.579999999998705,0.15545883037502034,0.10967555030025547,0.15545883037502034,0.01922152511605917,1.0041407296651799,0.9938094053618649,49.69047026809324,1.041439743593337,-159.89503506156635,1.0533157331813703,0.7520484768678793,-166.94353126577613,0.48017101550441665,0.023621661042060357,7.591576442660219,7.591576442660219,14434.009,7.8090773677069905,13.0,0.0,20915.142912712003,1.0,1.0,1.0,-5304982.679591261
49.5899999999987,0.15545983979576622,0.10967614255534207,0.15545983979576622,0.019221414613730618,1.004160440809793,0.9938093759395429,49.69046879697714,1.0414410597648136,-161.00924738385064,1.05331700914804,0.7520522709747757,-168.05765816846423,0.48017185998426737,0.023622065088039525,7.591712511202905,7.591712511202905,14434.205,7.808885268636586,13.0,0.0,20915.376868773947,1.0,1.0,1.0,-5304945.618690992
49.5999999999987,0.15546083847317316,0.10967672216325046,0.15546083847317316,0.019221305643932585,1.0041793767104454,0.9938093462843088,49.69046731421544,1.041442373960332,-162.12346633636935,1.0533182835398347,0.752056016214142,-169.17179274096614,0.4801727099950551,0.0236224643898498,7.59184260721409,7.59184260721409,14434.395,7.808708537491811,13.0,0.0,20915.606944648538,1.0,1.0,1.0,-5304908.761801185
49.6099999999987,0.15546182630821673,0.10967728896060504,0.15546182630821673,0.019221198182248187,1.0041975253335347,0.9938093163948957,49.69046581974478,1.0414436861750993,-163.23769196702662,1.0533195563369728,0.7520597121033751,-170.28593502673064,0.480173565652609,0.023622858942204252,7.591966595704096,7.591966595704096,14434.579,7.808535221441622,13.0,0.0,20915.82379686189,1.0,1.0,1.0,-5304872.108603092
49.6199999999987,0.155462803202565,0.10967784277425795,0.155462803202565,0.019221092203729653,1.004214873856741,0.9938092862699719,49.690464313498595,1.0414449964227723,-164.3519243253522,1.053320827537588,0.7520633581495378,-171.40008507060858,0.48017442709573877,0.02362324874043304,7.592084333129737,7.592084333129737,14434.757,7.808377273317066,13.0,0.0,20916.03295691022,1.0,1.0,1.0,-5304835.658785207
49.629999999998695,0.1554637690507363,0.10967838342130067,0.1554637690507363,0.019220987687775512,1.0042314083889845,0.9938092559081214,49.69046279540607,1.0414463047326372,-165.4661634624095,1.0533220971570256,0.7520669538169041,-172.5142429208833,0.48017529448383295,0.023623633773242857,7.592195704645282,7.592195704645282,14434.929,7.8082227402870945,13.0,0.0,20916.233403168055,1.0,1.0,1.0,-5304799.411935987
49.63999999999869,0.155464723737668,0.10967891830713838,0.155464723737668,0.019220884619294564,1.004247113907902,0.9938092253078268,49.69046126539134,1.041447611147457,-166.58040943073786,1.053323365226199,0.7520704985176121,-173.62840862974463,0.48017616799497487,0.023624014020857106,7.59230057796772,7.59230057796772,14435.096,7.8080835751827555,13.0,0.0,20916.424725953944,1.0,1.0,1.0,-5304763.367757998
49.64999999999869,0.15546566879285847,0.10967942443511167,0.15546566879285847,0.01922078302959449,1.004261973386474,0.9938091944682296,49.69045972341148,1.0414489155771778,-167.6946621649445,1.0533246317235547,0.752073999622933,-174.7425820744878,0.48017704606810674,0.023624389911688536,7.592398857885969,7.592398857885969,14435.255000000001,7.80795038649394,13.0,0.0,20916.608079111604,1.0,1.0,1.0,-5304727.52592567
49.65999999999869,0.1554666003236024,0.10967993958315773,0.1554666003236024,0.01922068279375079,1.0042759698948547,0.9938091633873355,49.69045816936678,1.041450218304564,-168.8089219827528,1.0533258967349504,0.7520774383075548,-175.8567637021533,0.48017793279936105,0.023624760400179703,7.592490437742849,7.592490437742849,14435.411,7.807824881767941,13.0,0.0,20916.784794767038,1.0,1.0,1.0,-5304691.885906094
49.66999999999869,0.15546752373976058,0.10968043313706442,0.15546752373976058,0.019220584068580782,1.0042890845672936,0.9938091320639523,49.69045660319761,1.0414515190817641,-169.92318855388817,1.0533271602757444,0.7520808406194821,-176.97095299657326,0.48017882269755957,0.023625126955052474,7.5925752370948345,7.5925752370948345,14435.56,7.80771132987299,13.0,0.0,20916.94728713036,1.0,1.0,1.0,-5304656.4469932765
49.679999999998685,0.1554684362788077,0.10968091246291252,0.1554684362788077,0.01922048675553873,1.0043012970132705,0.9938091004979406,49.69045502489703,1.0414528179780753,-171.03746210429085,1.053328422272916,0.7520841932880947,-178.0851502718609,0.4801797185185973,0.023625488845177865,7.592653188584043,7.592653188584043,14435.703,7.807606315714501,13.0,0.0,20917.114494865185,1.0,1.0,1.0,-5304621.209130515
49.68999999999868,0.15546933758542228,0.10968138491666918,0.15546933758542228,0.01922039081707776,1.0043125881176929,0.99380906868786,49.690453434393,1.0414541150829388,-172.15174270735315,1.053329682784363,0.7520874945338346,-179.19935560369188,0.48018062074817247,0.023625846000792306,7.592724237844442,7.592724237844442,14435.841,7.807508131745181,13.0,0.0,20917.261634923932,1.0,1.0,1.0,-5304586.171859226
49.69999999999868,0.15547022899014626,0.1096818426485317,0.15547022899014626,0.019220296282108907,1.004322938766084,0.9938090366326873,49.69045183163436,1.041455410361893,-173.26603031529476,1.0533309418352954,0.7520907507384099,179.68643110496006,0.48018152808075565,0.0236261987925827,7.592788345731889,7.592788345731889,14435.973,7.8074219006069105,13.0,0.0,20917.409122022214,1.0,1.0,1.0,-5304551.334709741
49.70999999999868,0.15547110974539208,0.1096822853965961,0.15547110974539208,0.01922020311678626,1.0043323307660499,0.9938090043316111,49.69045021658056,1.041456703867912,-174.38032502224627,1.0533321994361706,0.7520939582817371,178.5722097387324,0.48018244131365384,0.023626547029599952,7.592845497926165,7.592845497926165,14436.099,7.807341645884162,13.0,0.0,20917.549732669955,1.0,1.0,1.0,-5304516.697272929
49.71999999999868,0.15547197926413056,0.10968272808438079,0.15547197926413056,0.019220111294151142,1.0043407483590316,0.9938089717832204,49.690448589161015,1.0414579957040881,-175.49462691650254,1.0533334556555014,0.7520971142766245,177.45798019280457,0.4801833611498807,0.023626890561845748,7.592895688983848,7.592895688983848,14436.221,7.807273343992462,13.0,0.0,20917.681646599758,1.0,1.0,1.0,-5304482.25889637
49.729999999998675,0.15547284036612152,0.10968315523422248,0.15547284036612152,0.019220020887758902,1.00434817718581,0.9938089389871257,49.690446949356286,1.0414592857164058,-176.60893584343978,1.0533347104729522,0.752100232313048,176.34374272166244,0.4801842847066482,0.023627230163217723,7.592938944330389,7.592938944330389,14436.337,7.807211018516286,13.0,0.0,20917.809294986553,1.0,1.0,1.0,-5304448.01891528
49.73999999999867,0.15547369172966402,0.10968356655402406,0.15547369172966402,0.01921993183051687,1.0043546056144752,0.9938089059435573,49.69044529717787,1.041460573917467,-177.72325193144772,1.0533359638238196,0.7521033060450191,175.22949716198798,0.4801852133018683,0.0236275655040235,7.5929752977949505,7.5929752977949505,14436.447,7.807158084550219,13.0,0.0,20917.93480947444,1.0,1.0,1.0,-5304413.977297115
49.74999999999867,0.15547453236201625,0.10968396933932636,0.15547453236201625,0.019219844060935944,1.0043600269947544,0.9938088726517404,49.69044363258702,1.0414618604130659,-178.83757529627744,1.0533372157489342,0.7521063306299627,174.11524337583117,0.4801861480590992,0.023627896347009285,7.593004688658166,7.593004688658166,14436.552,7.807113688320613,13.0,0.0,20918.047071121622,1.0,1.0,1.0,-5304380.133679785
49.75999999999867,0.15547536312599025,0.1096843708756458,0.15547536312599025,0.019219757590368657,1.0043644385270896,0.9938088391108199,49.69044195554099,1.0414631452225886,-179.95190592483456,1.05333846630215,0.7521093101717318,173.00098141090945,0.48018708819289435,0.023628222939655465,7.593027412354076,7.593027412354076,14436.653,7.80708039114841,13.0,0.0,20918.1640874857,1.0,1.0,1.0,-5304346.487637673
49.76999999999867,0.15547618622479564,0.10968474804820227,0.15547618622479564,0.019219672464661254,1.0043678415391137,0.9938088053212987,49.69044026606493,1.0414644281845629,178.93375629872327,1.0533397154215534,0.7521122553116328,171.8867114653089,0.4801880314142002,0.02362854589860246,7.5930434593059255,7.5930434593059255,14436.747000000001,7.807050509070791,13.0,0.0,20918.273832288985,1.0,1.0,1.0,-5304313.039093045
49.779999999998665,0.15547699823821465,0.10968511572083366,0.15547699823821465,0.01921958855079525,1.0043702435598312,0.9938087712830634,49.69043856415317,1.0414657094889166,177.81941109538565,1.0533409631138888,0.7521151495380894,170.772433154861,0.4801889812782921,0.023628864328892128,7.593052973621905,7.593052973621905,14436.836000000001,7.807032579824219,13.0,0.0,20918.381938569328,1.0,1.0,1.0,-5304279.788050308
49.78999999999866,0.15547779994156932,0.10968547355273085,0.15547779994156932,0.019219505855938134,1.0043716589895748,0.9938087369948511,49.690436849742554,1.041466989224093,176.70505846691358,1.0533422094959515,0.7521179964857521,169.65814651354088,0.48018993717148073,0.02362917845542414,7.593056108636884,7.593056108636884,14436.92,7.807019773219526,13.0,0.0,20918.48132691734,1.0,1.0,1.0,-5304246.734005828
49.79999999999866,0.15547859179602072,0.1096858287916249,0.15547859179602072,0.01921942439890878,1.0043721076390142,0.9938087024558471,49.69043512279235,1.0414682674368525,175.590698400072,1.0533434546384308,0.752120798329353,168.5438515420006,0.48019089870325515,0.023629488397430176,7.593053020094864,7.593053020094864,14437.0,7.807020626993172,13.0,0.0,20918.584308992846,1.0,1.0,1.0,-5304213.876158825
49.80999999999866,0.15547937571562576,0.1096861734814857,0.15547937571562576,0.019219344228329202,1.0043716140881334,0.9938086676662904,49.69043338331452,1.0414695440125472,174.47633098899917,1.053344698516962,0.7521235643002626,167.42954840263408,0.48019186390586016,0.023629794681637614,7.593043899621814,7.593043899621814,14437.075,7.807021480766818,13.0,0.0,20918.682214127617,1.0,1.0,1.0,-5304181.213982075
49.81999999999866,0.1554801513706126,0.10968649965814878,0.1554801513706126,0.019219265301238256,1.0043702080578607,0.9938086326271053,49.69043163135527,1.0414708189083681,173.36195617528867,1.0533459410576431,0.7521262928329592,166.31523703785408,0.4801928330837715,0.023630097252359684,7.593028931770567,7.593028931770567,14437.144,7.807036848692451,13.0,0.0,20918.780243177967,1.0,1.0,1.0,-5304148.747277906
49.829999999998655,0.15548091681492449,0.10968682214230448,0.15548091681492449,0.019219187521677016,1.0043679257521347,0.9938085973381806,49.69042986690903,1.0414720922745349,172.24757377882636,1.0533471822960618,0.7521289744903081,165.2009172150857,0.48019380833766134,0.023630395620353847,7.5930083443739305,7.5930083443739305,14437.209,7.807059046807254,13.0,0.0,20918.874642151757,1.0,1.0,1.0,-5304116.475822779
49.83999999999865,0.1554816738656095,0.10968713295488104,0.1554816738656095,0.019219110921884244,1.0043648083005927,0.9938085617993448,49.69042808996724,1.0414733640823093,171.13318387971452,1.0533484222812055,0.7521316179697562,164.086589084277,0.48019478791652465,0.023630690299002402,7.592982356018719,7.592982356018719,14437.269,7.807084660016641,13.0,0.0,20918.966799723763,1.0,1.0,1.0,-5304084.3991880985
49.84999999999865,0.15548242208947605,0.1096874317077596,0.15548242208947605,0.019219035472376196,1.0043609005875345,0.9938085260109438,49.690426300547195,1.0414746343674104,170.01878640782195,1.053349661019346,0.7521342211642661,162.97225256658422,0.48019577230096244,0.02363098118750821,7.592951203082979,7.592951203082979,14437.324,7.807121372283429,13.0,0.0,20919.061932617355,1.0,1.0,1.0,-5304052.517043032
49.85999999999865,0.15548316110264446,0.10968772560435142,0.15548316110264446,0.019218961142229235,1.0043562514259636,0.9938084899729288,49.69042449864644,1.0414759032064658,168.90438129241545,1.05335089855798,0.7521367821713708,161.85790758529714,0.4801967619787789,0.023631268201007482,7.592915142021932,7.592915142021932,14437.375,7.807167476060327,13.0,0.0,20919.152419227084,1.0,1.0,1.0,-5304020.828868885
49.86999999999865,0.15548389219639108,0.10968800664779754,0.15548389219639108,0.0192188879523872,1.0043509119449407,0.9938084536856254,49.69042268428127,1.041477170562772,167.7899685813756,1.0533521349149644,0.7521393071824747,160.74355423864776,0.48019775568785217,0.023631551706432614,7.5928744259602645,7.5928744259602645,14437.421,7.807216141158164,13.0,0.0,20919.24363865934,1.0,1.0,1.0,-5303989.33417254
49.879999999998645,0.1554846145682391,0.1096882820316007,0.1554846145682391,0.019218815857718608,1.0043449350027545,0.9938084171495021,49.690420857475104,1.0414784364970588,166.67554817877368,1.0533533701011148,0.7521417923037635,159.62919241110572,0.48019875429984876,0.023631831507597123,7.592829306754104,7.592829306754104,14437.463,7.807273343992462,13.0,0.0,20919.335486889817,1.0,1.0,1.0,-5303958.032486746
49.88999999999864,0.15548532921672661,0.10968854375038373,0.15548532921672661,0.0192187448621427,1.0043383742391954,0.9938083803651072,49.69041901825536,1.0414797009847598,165.56112011245025,1.0533546041281132,0.7521442423130485,158.5148221739063,0.48019975685888194,0.023632107900508053,7.592780650702237,7.592780650702237,14437.5,7.807342499657809,13.0,0.0,20919.44340171277,1.0,1.0,1.0,-5303926.923388302
49.89999999999864,0.15548603512455422,0.10968879899049727,0.15548603512455422,0.019218674911738298,1.0043312867839247,0.9938083433328959,49.69041716664479,1.0414809641148022,164.44668427046713,1.0533558370229916,0.7521466522674376,157.40044338906227,0.4802007644807015,0.023632380633092347,7.592727700617127,7.592727700617127,14437.533,7.807410801549509,13.0,0.0,20919.515709632644,1.0,1.0,1.0,-5303896.006373149
49.90999999999864,0.1554867331284985,0.10968904733829937,0.1554867331284985,0.01921860601060742,1.0043237266653622,0.9938083060532169,49.690415302660845,1.0414822258990806,163.33224066778774,1.053357068827879,0.7521490261477813,156.28605610760678,0.48020177640363076,0.023632649952341503,7.592671171818814,7.592671171818814,14437.562,7.807492763819549,13.0,0.0,20919.607247193206,1.0,1.0,1.0,-5303865.280784179
49.91999999999864,0.1554874237424932,0.10968928078083237,0.1554874237424932,0.01921853815290008,1.004315745298683,0.9938082685269527,49.69041342634763,1.041483486321567,162.21778930138268,1.0533582995416921,0.7521513664110024,155.17166035170715,0.4802027921413238,0.02363291601850422,7.5926113112212095,7.5926113112212095,14437.586000000001,7.807578141184174,13.0,0.0,20919.69925719505,1.0,1.0,1.0,-5303834.746078677
49.929999999998635,0.15548810560612814,0.10968951409637573,0.15548810560612814,0.01921847127506004,1.0043073919465035,0.9938082307545337,49.69041153772669,1.0414847455069833,161.10333003471948,1.0533595292103815,0.7521536664479188,154.05725594688676,0.4802038131823604,0.023633178485882877,7.592548298204926,7.592548298204926,14437.607,7.807668641190677,13.0,0.0,20919.7866734402,1.0,1.0,1.0,-5303804.401614456
49.93999999999863,0.15548878095798307,0.10968973167268466,0.15548878095798307,0.019218405422188733,1.0042987116636433,0.9938081927367736,49.69040963683868,1.041486003372683,159.98886298241513,1.0533607578504138,0.7521559370107872,152.9428430918341,0.4802048373040756,0.02363343798195468,7.5924823820074,7.5924823820074,14437.623,7.807771094028227,13.0,0.0,20919.872467922745,1.0,1.0,1.0,-5303774.246595423
49.94999999999863,0.1554894480193207,0.10968994068991061,0.1554894480193207,0.019218340518620255,1.004289745175348,0.9938081544745676,49.69040772372838,1.0414872600318736,158.8743879826083,1.0533619854763854,0.7521581694984603,151.82842157237243,0.4802058663814869,0.023633694047640052,7.592413839796676,7.592413839796676,14437.635,7.807874400639424,13.0,0.0,20919.963423346784,1.0,1.0,1.0,-5303744.280464371
49.95999999999863,0.1554901070828386,0.10969014073116838,0.1554901070828386,0.01921827655383689,1.0042805294370627,0.9938081159681237,49.69040579840618,1.041488515561732,157.759905010562,1.0533632121691228,0.7521603652437041,150.71399138072928,0.48020690025391843,0.02363394678077064,7.5923428013641425,7.5923428013641425,14437.643,7.807987952534375,13.0,0.0,20920.044719644764,1.0,1.0,1.0,-5303714.502242455
