t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor,zmq_torque_offset_nm
49.96999999999863,0.15549075826040412,0.10969033897798112,0.15549075826040412,0.019218213524896898,1.0042710960870778,0.9938080772177268,49.69040386088634,1.0414897700322405,156.64541403150403,1.053364437999854,0.7521625247273578,149.59955248823496,0.48020793890895447,0.023634196217351792,7.592269513181786,7.592269513181786,14437.648000000001,7.808107480844851,13.0,0.0,20920.13101493428,1.0,1.0,1.0,-5303684.910508024
49.979999999998626,0.15549140319884974,0.10969052741812056,0.15549140319884974,0.019218151468652456,1.0042614708724593,0.9938080382244011,49.69040191122006,1.0414910233725652,155.53091512203272,1.0533656629725825,0.7521646558688171,148.48510503200202,0.4802089806943817,0.023634442815378385,7.592194151639508,7.592194151639508,14437.649,7.808228716702618,13.0,0.0,20920.213681831407,1.0,1.0,1.0,-5303655.5040557105
49.98999999999862,0.1554920413579222,0.10969071323598245,0.1554920413579222,0.0192180903418134,1.004251674090113,0.9938079989895938,49.69039994947969,1.0414922755949307,154.41640820944068,1.0533668870602189,0.7521667560597842,147.3706489308141,0.48021002617754927,0.023634686455910037,7.592116885770093,7.592116885770093,14437.647,7.8083619053914335,13.0,0.0,20920.296878639576,1.0,1.0,1.0,-5303626.281826666
49.99999999999862,0.15549267393268576,0.10969088082515414,0.15549267393268576,0.019218030139328532,1.004241720880298,0.9938079595150462,49.69039797575231,1.0414935266202308,153.30189334064983,1.0533681102231933,0.7521688310484491,146.25618428704712,0.4802110741648232,0.023634927503339363,7.5920378840590725,7.5920378840590725,14437.64,7.808497655401188,13.0,0.0,20920.376065725377,1.0,1.0,1.0,-5303597.2429814525
50.00999999999862,0.15549329840003945,0.10969105256900238,0.15549329840003945,0.01921797075035515,1.0042316227106494,0.9938079198017957,49.69039599008978,1.0414947766266396,152.1873703003723,1.0533693324978317,0.7521708686195239,145.14171081247719,0.4802121273421601,0.023635165309878158,7.591957281812069,7.591957281812069,14437.631,7.8086402356001114,13.0,0.0,20920.45625119352,1.0,1.0,1.0,-5303568.386687032
50.01999999999862,0.15549391781313035,0.10969120526765966,0.15549391781313035,0.01921791223849992,1.0042213866735665,0.9938078798511266,49.69039399255633,1.0414960254997607,151.07283926024232,1.0533705539059477,0.7521728834400259,144.02722879262004,0.4802131826734265,0.02363540072925488,7.591875217560126,7.591875217560126,14437.617,7.80878623089362,13.0,0.0,20920.529698961902,1.0,1.0,1.0,-5303539.711955749
50.029999999998616,0.15549452932187444,0.109691353711364,0.15549452932187444,0.019217854498761205,1.0042110165873894,0.9938078396642339,49.6903919832117,1.0414972734233041,149.95829998523124,1.0533717744809838,0.7521748617362081,142.91273790272504,0.4802142431455489,0.02363563300962579,7.591791797303863,7.591791797303863,14437.6,7.8089407639235935,13.0,0.0,20920.608230706013,1.0,1.0,1.0,-5303511.217823256
50.039999999998614,0.15549513410005728,0.10969149749752381,0.15549513410005728,0.01921779755276238,1.0042005141056638,0.9938077992415554,49.69038996207777,1.0414985204503382,148.8437525120386,1.0533729943254242,0.7521768090751225,141.79823822430836,0.4802153077155069,0.023635862481321906,7.591707131496394,7.591707131496394,14437.58,7.8090978582745025,13.0,0.0,20920.67567065491,1.0,1.0,1.0,-5303482.902883245
50.04999999999861,0.15549573289301594,0.10969163622587079,0.15549573289301594,0.01921774141824832,1.0041898779068168,0.9938077585842652,49.69038792921326,1.0414997665782524,147.7291968555741,1.0533742134705546,0.7521787290203734,140.6837297992839,0.48021637567081343,0.023636089350346973,7.591621299244583,7.591621299244583,14437.557,7.809263490361875,13.0,0.0,20920.747495610223,1.0,1.0,1.0,-5303454.765498911
50.05999999999861,0.1554963261644855,0.10969176190077237,0.1554963261644855,0.019217686090245135,1.0041791046390098,0.9938077176940198,49.69038588470099,1.0415010117830121,146.61463301371094,1.053375431906129,0.752180623795947,139.56921264814198,0.4802174465603434,0.023636313761071132,7.591534440925959,7.591534440925959,14437.53,7.809431683770186,13.0,0.0,20920.81542495927,1.0,1.0,1.0,-5303426.804320509
50.06999999999861,0.15549691252535516,0.10969188932190888,0.15549691252535516,0.019217631503515648,1.0041681909581353,0.9938076765719847,49.69038382859923,1.0415022561847096,145.5000608516632,1.0533766496717645,0.7521824866583453,138.4546865974774,0.4802185218954843,0.02363653536089657,7.591446503752929,7.591446503752929,14437.501,7.809608414914961,13.0,0.0,20920.877719742533,1.0,1.0,1.0,-5303399.01771478
50.079999999998606,0.1554974941986886,0.10969201049822247,0.1554974941986886,0.019217577702046844,1.004157132530437,0.9938076352196789,49.69038176098394,1.0415034996974233,144.38548048652484,1.0533778667796467,0.7521843282874172,137.34015184814348,0.4802195994652099,0.02363675477379705,7.591357596777476,7.591357596777476,14437.469000000001,7.809785146059735,13.0,0.0,20920.93744673462,1.0,1.0,1.0,-5303371.404138857
50.089999999998604,0.15549807105368496,0.10969211744077914,0.15549807105368496,0.019217524651203254,1.0041459244620983,0.9938075936394571,49.69037968197286,1.0415047422865733,143.27089187890164,1.0533790831747267,0.7521861480646073,136.2256083674587,0.480220679390418,0.023636971995427032,7.591267731475477,7.591267731475477,14437.433,7.809970414940971,13.0,0.0,20920.997665454892,1.0,1.0,1.0,-5303343.962284343
50.0999999999986,0.15549864128019078,0.10969221735828442,0.15549864128019078,0.019217472262173383,1.0041345634460133,0.9938075518327457,49.69037759163729,1.0415059840987375,142.1562948647907,1.0533802988970584,0.7521879372073651,135.11105594247203,0.4802217636330308,0.02363718657020065,7.5911769396388555,7.5911769396388555,14437.394,7.810157391369501,13.0,0.0,20921.050984274512,1.0,1.0,1.0,-5303316.690774919
50.1099999999986,0.155499205137476,0.10969231746170303,0.155499205137476,0.01921742052932231,1.0041230477960805,0.993807509800206,49.690375490010304,1.0415072252394408,141.04168941896862,1.0533815140565543,0.752189696871547,133.99649456164494,0.48022285209233384,0.023637398580817818,7.591085228159675,7.591085228159675,14437.353000000001,7.810352051760845,13.0,0.0,20921.10044480762,1.0,1.0,1.0,-5303289.587718268
50.1199999999986,0.15549976436638674,0.10969240976857261,0.15549976436638674,0.019217369502039894,1.0041113759955225,0.9938074675432961,49.6903733771648,1.0415084656571687,139.92707562683995,1.0533827286854232,0.7521914354177629,132.8819243705475,0.48022394303782157,0.023637608500822884,7.5909925992971,7.5909925992971,14437.309000000001,7.810550981020422,13.0,0.0,20921.148563925923,1.0,1.0,1.0,-5303262.651096019
50.129999999998596,0.15550031849491766,0.10969250149419668,0.15550031849491766,0.019217319150986595,1.0040995472165613,0.993807425063945,49.69037125319725,1.041509705372144,138.81245342394254,1.0533839427734462,0.7521931505653385,131.76734529420412,0.48022503696642505,0.023637816217739232,7.590899042863674,7.590899042863674,14437.263,7.810752471600938,13.0,0.0,20921.19340525121,1.0,1.0,1.0,-5303235.879013584
50.139999999998594,0.15550086877254934,0.1096925846603285,0.15550086877254934,0.019217269482499,1.0040875613939841,0.9938073823644206,49.69036911822103,1.0415109443051127,137.69782286503957,1.053385156288214,0.7521948483284318,130.65275744112705,0.480226132619917,0.023638022100906535,7.590804572449125,7.590804572449125,14437.214,7.810959084823331,13.0,0.0,20921.2330758578,1.0,1.0,1.0,-5303209.269647567
50.14999999999859,0.15550141437657658,0.10969265888867782,0.15550141437657658,0.019217220434912675,1.0040754195558965,0.9938073394471001,49.69036697235501,1.0415121824835643,136.58318386175682,1.0533863691992444,0.7521965247311829,129.53816070843024,0.480227230867983,0.023638225964873767,7.590709173254301,7.590709173254301,14437.162,7.811169966913955,13.0,0.0,20921.272225846813,1.0,1.0,1.0,-5303182.821604593
50.15999999999859,0.15550195464288602,0.10969273140108919,0.15550195464288602,0.019217171956962285,1.0040631244663638,0.9938072963136391,49.69036481568195,1.0415134200005047,135.46853633082114,1.0533875815508706,0.752198176512161,128.4235550016684,0.4802283325025749,0.023638427660910778,7.590612815786858,7.590612815786858,14437.108,7.811385117872811,13.0,0.0,20921.30440675612,1.0,1.0,1.0,-5303156.533065389
50.16999999999859,0.15550249065718114,0.10969280182373975,0.15550249065718114,0.019217124062869458,1.0040506793944148,0.9938072529658077,49.69036264829039,1.0415146568485674,134.3538803121583,1.0533887933795945,0.7521998088579248,127.30894040430766,0.4802294364959753,0.02363862750076884,7.590515483684719,7.590515483684719,14437.052,7.811601976378958,13.0,0.0,20921.334562546177,1.0,1.0,1.0,-5303130.40230078
50.179999999998586,0.15550302312054076,0.10969286218701484,0.15550302312054076,0.019217076752508472,1.0040380872974362,0.9938072094060875,49.69036047030437,1.041515892978495,133.2392158249458,1.0533900046607578,0.752201425144292,126.19431696702097,0.4802305421408521,0.023638825695409645,7.590417181327686,7.590417181327686,14436.993,7.811828226395215,13.0,0.0,20921.364104997007,1.0,1.0,1.0,-5303104.427600914
50.189999999998584,0.15550355081936418,0.10969291212152153,0.15550355081936418,0.01921702996176864,1.0040253517713802,0.9938071656366502,49.69035828183251,1.0415171284738438,132.12454275285018,1.0533912154045546,0.7522030194910838,125.07968454231984,0.4802316507399794,0.02363902194406406,7.59031794848292,7.59031794848292,14436.931,7.812052768864177,13.0,0.0,20921.390528969274,1.0,1.0,1.0,-5303078.607311362
50.19999999999858,0.15550407280207718,0.1096929664564245,0.15550407280207718,0.019216983648021112,1.004012477771159,0.9938071216586176,49.69035608293088,1.041518363495908,131.00986099055297,1.0533924257168406,0.7522045872230625,123.9650429976877,0.4802327634243973,0.023639216002557167,7.590217548611057,7.590217548611057,14436.868,7.812282433975021,13.0,0.0,20921.404571952018,1.0,1.0,1.0,-5303052.939260708
50.20999999999858,0.15550459159472763,0.10969301722912121,0.15550459159472763,0.019216937884822427,1.0039994682807354,0.9938070774737462,49.69035387368731,1.0415195979643685,129.8951706798534,1.0533936356397795,0.752206140476821,122.85039256152504,0.48023387767377307,0.02363940855617966,7.590116046630098,7.590116046630098,14436.803,7.812518075501386,13.0,0.0,20921.4212750263,1.0,1.0,1.0,-5303027.421096771
50.21999999999858,0.15550510728970607,0.10969305647928806,0.15550510728970607,0.019216892658583017,1.0039863241486224,0.9938070330848539,49.69035165424269,1.0415208318281048,128.78047180237095,1.0533948451197255,0.752207679721512,121.73573322453218,0.48023499335637165,0.02363959964664899,7.590013379642111,7.590013379642111,14436.735,7.812754570801398,13.0,0.0,20921.436455890722,1.0,1.0,1.0,-5303002.050840404
50.229999999998576,0.15550561824775738,0.10969309144534424,0.15550561824775738,0.01921684789100921,1.0039730456035054,0.9938069884940112,49.69034942470056,1.0415220652038064,127.6657642122897,1.0533960541781882,0.7522091970166979,120.6210647957968,0.48023611222626306,0.02363978885937389,7.589909567937916,7.589909567937916,14436.665,7.812992773648702,13.0,0.0,20921.447391633137,1.0,1.0,1.0,-5302976.826261925
50.239999999998574,0.1555061248624215,0.10969312936831063,0.1555061248624215,0.019216803578363143,1.0039596320938597,0.9938069437026729,49.690347185133646,1.0415232981595623,126.55104790043443,1.053397262893736,0.7522106941860618,119.50638728515608,0.48023723401005414,0.023639976315731642,7.589804531020316,7.589804531020316,14436.594000000001,7.813239514232468,13.0,0.0,20921.451850891342,1.0,1.0,1.0,-5302951.744879265
50.24999999999857,0.15550662898193923,0.10969316229519122,0.15550662898193923,0.019216759765824945,1.0039460803554854,0.9938068987132109,49.69034493566055,1.0415245306027225,125.43632296665163,1.0533984712597555,0.7522121801289675,118.39170085895324,0.48023835683235466,0.023640162526044808,7.589698133222013,7.589698133222013,14436.521,7.813486254816236,13.0,0.0,20921.452593303453,1.0,1.0,1.0,-5302926.804170993
50.25999999999857,0.1555071302212363,0.10969318987358585,0.1555071302212363,0.019216716415846297,1.0039323842575287,0.9938068535285669,49.690342676428344,1.0415257625112517,124.32158935972328,1.053399679223492,0.7522136530046049,117.27700546233221,0.48023948106768677,0.02364034741245913,7.589590393800627,7.589590393800627,14436.446,7.813734702947294,13.0,0.0,20921.454005988606,1.0,1.0,1.0,-5302902.001916379
50.26999999999857,0.15550762824657408,0.10969321175343637,0.15550762824657408,0.019216673483147737,1.0039185360814762,0.9938068081513276,49.69034040756638,1.0415269939087837,123.20684702743226,1.0534008867751532,0.7522151111792218,116.16230104454625,0.4802406071097214,0.023640530919939333,7.589481247013659,7.589481247013659,14436.369,7.813989127493878,13.0,0.0,20921.448837439468,1.0,1.0,1.0,-5302877.335929365
50.279999999998566,0.1555081227429827,0.10969322758694382,0.1555081227429827,0.01921663093241338,1.003904526530558,0.9938067625837103,49.69033812918551,1.0415282248539681,122.09209591673756,1.0534020939447972,0.7522165530890724,115.0475875512508,0.4802417353659074,0.023640712988854996,7.589370639508891,7.589370639508891,14436.29,7.814243552040461,13.0,0.0,20921.441632127757,1.0,1.0,1.0,-5302852.803879943
50.289999999998564,0.1555086134025769,0.10969325222542858,0.1555086134025769,0.01921658874241131,1.003890344851123,0.9938067168275548,49.690335841377745,1.041529455432496,120.97733597387345,1.0534033007960653,0.7522179771929335,113.93286492258349,0.4802428662531752,0.023640893547406266,7.5892585274657085,7.5892585274657085,14436.211000000001,7.814503953002568,13.0,0.0,20921.431119677247,1.0,1.0,1.0,-5302828.4032573365
50.29999999999856,0.15550910323011619,0.10969326252999095,0.15550910323011619,0.01921654698754701,1.0038759775182116,0.9938066708858673,49.69033354429337,1.0415306854616677,119.86256738312798,1.0534045072871148,0.7522193979824592,112.81813345058173,0.48024399668155276,0.023641073424517652,7.589144869837872,7.589144869837872,14436.129,7.814764353964674,13.0,0.0,20921.417585013376,1.0,1.0,1.0,-5302804.131601503
50.30999999999856,0.15550958937141307,0.10969326575738027,0.15550958937141307,0.019216505554540894,1.0038614100737038,0.9938066247615852,49.69033123807926,1.0415319150659281,118.74778992291967,1.0534057133889971,0.7522208017026463,111.70339282678306,0.4802451295784078,0.023641251875806932,7.589029623072998,7.589029623072998,14436.045,7.815028170021366,13.0,0.0,20921.4048159909,1.0,1.0,1.0,-5302779.9867185755
50.31999999999856,0.15551007136178063,0.10969327676488923,0.15551007136178063,0.019216464410972203,1.003846628859045,0.993806578456137,49.69032892280685,1.0415331443895395,117.63300352478338,1.0534069192122697,0.7522221860163283,110.58864297365474,0.4802462655920393,0.023641428793178938,7.588912729423786,7.588912729423786,14435.961000000001,7.815294547398996,13.0,0.0,20921.381590357592,1.0,1.0,1.0,-5302755.965805744
50.329999999998556,0.15551055207555842,0.1096932800171528,0.15551055207555842,0.019216423640656843,1.003831618723614,0.9938065319719439,49.690326598597196,1.0415343733071205,116.51820836141599,1.053408124771536,0.7522235647578916,109.47388416237663,0.480247401812203,0.02364160495656145,7.588794156506079,7.588794156506079,14435.875,7.815563486097566,13.0,0.0,20921.36119210588,1.0,1.0,1.0,-5302732.065947934
50.339999999998554,0.15551103021030105,0.10969328277601402,0.15551103021030105,0.019216383189633188,1.0038163641456128,0.9938064853120001,49.690324265600005,1.0415356018519686,115.40340432135889,1.0534093300293947,0.7522249316662073,108.35911624267,0.48024853954836266,0.023641780028713377,7.588673861338635,7.588673861338635,14435.788,7.815832424796133,13.0,0.0,20921.339611773168,1.0,1.0,1.0,-5302708.284546837
50.34999999999855,0.1555115064286425,0.10969327710730095,0.1555115064286425,0.019216343049969876,1.003800850513145,0.9938064384790101,49.690321923950506,1.041536830000466,114.2885914244808,1.0534105349813614,0.752226289910729,107.24433926699967,0.4802496781702845,0.023641954216688868,7.5885517952933546,7.5885517952933546,14435.699,7.816109047457521,13.0,0.0,20921.310111539202,1.0,1.0,1.0,-5302684.618840146
50.35999999999855,0.15551197948116294,0.10969327027540768,0.15551197948116294,0.01921630316521713,1.0037850645917588,0.9938063914753037,49.69031957376519,1.0415380578562965,113.17376955689905,1.0534117396598779,0.7522276334306859,106.12955308594488,0.4802508190291986,0.023642127201142435,7.588427932666532,7.588427932666532,14435.609,7.816379693703382,13.0,0.0,20921.283098761694,1.0,1.0,1.0,-5302661.066025763
50.36999999999855,0.15551245004515038,0.10969326194710056,0.15551245004515038,0.019216263546716118,1.0037689948313415,0.9938063443028924,49.69031721514462,1.041539285450516,112.05893873645958,1.0534129441239628,0.7522289654372104,105.01475774361082,0.4802519615252461,0.023642299173834057,7.5883022171157055,7.5883022171157055,14435.518,7.816661439006645,13.0,0.0,20921.249495095748,1.0,1.0,1.0,-5302637.622867734
50.379999999998546,0.15551291852804044,0.10969325938896045,0.15551291852804044,0.01921622420284484,1.0037526308755467,0.9938062969641678,49.69031484820839,1.0415405127847184,110.9440989668734,1.0534141483930566,0.7522302878752849,103.89995325894151,0.4802531052743636,0.023642470248676724,7.588174658276395,7.588174658276395,14435.427,7.816936354120738,13.0,0.0,20921.218522969055,1.0,1.0,1.0,-5302614.286158529
50.389999999998544,0.15551338681234486,0.10969324707176684,0.15551338681234486,0.019216185170293075,1.003735963461801,0.9938062494625127,49.69031247312564,1.0415417397068367,109.82925036016758,1.0534153523992051,0.7522316098452948,102.78513981506617,0.480254248306317,0.023642640955219722,7.5880453012211735,7.5880453012211735,14435.334,7.817219806971294,13.0,0.0,20921.18592311657,1.0,1.0,1.0,-5302591.052826897
50.39999999999854,0.1555138528948001,0.10969323226363167,0.1555138528948001,0.01921614635545821,1.0037189863294578,0.9938062018011656,49.69031009005828,1.0415429662860152,108.71439275743171,1.0534165560974404,0.7522329216979773,101.67031719721561,0.4802553926707317,0.023642810785249397,7.587913914977602,7.587913914977602,14435.24,7.817501552274557,13.0,0.0,20921.14572104428,1.0,1.0,1.0,-5302567.920082395
50.40999999999854,0.15551431692349113,0.10969321463452497,0.15551431692349113,0.01921610773495215,1.0037016957714495,0.9938061539825152,49.69030769912576,1.0415441925690458,107.59952614134453,1.0534177595276248,0.7522342240913272,100.55548540319894,0.48025653831856396,0.023642979806307633,7.587780584169511,7.587780584169511,14435.145,7.817783297577818,13.0,0.0,20921.10505863525,1.0,1.0,1.0,-5302544.884952254
50.41999999999854,0.15551477891833942,0.10969320145419009,0.15551477891833942,0.019216069300075668,1.0036840902741653,0.9938061060089095,49.69030530044547,1.0415454186019033,106.48465048811336,1.0534189627314887,0.7522355170819626,99.44064441327635,0.4802576852995118,0.023643148032740525,7.587645247940087,7.587645247940087,14435.050000000001,7.818071873070252,13.0,0.0,20921.06474197016,1.0,1.0,1.0,-5302521.944136855
50.429999999998536,0.15551524047174736,0.10969318479498749,0.15551524047174736,0.0192160310874805,1.003666169559478,0.9938060578833589,49.69030289416794,1.0415466442915295,105.36976588819046,1.0534201656892295,0.7522368083454145,98.32579437600477,0.48025883198418295,0.023643315906603096,7.587507891291545,7.587507891291545,14434.954,7.818356179694453,13.0,0.0,20921.02126086438,1.0,1.0,1.0,-5302499.094526581
50.439999999998534,0.1555157010157629,0.10969316432898005,0.1555157010157629,0.01921599305703519,1.0036479348241674,0.9938060096092478,49.69030048046239,1.041547869627014,104.25487228502213,1.0534213683515758,0.7522380951600407,97.21093522392833,0.48025997893272854,0.023643483297655796,7.587368479199509,7.587368479199509,14434.857,7.818645608960534,13.0,0.0,20920.977843999037,1.0,1.0,1.0,-5302476.333113985
50.44999999999853,0.15551616008343655,0.10969313972898094,0.15551616008343655,0.01921595516744122,1.003629389297076,0.9938059611894561,49.6902980594728,1.0415490946482013,103.13996962421447,1.0534225707220561,0.7522393752480736,96.09606689670383,0.48026112667679,0.023643650106758694,7.587226994657127,7.587226994657127,14434.759,7.818935892000259,13.0,0.0,20920.930422565845,1.0,1.0,1.0,-5302453.656958987
50.45999999999853,0.15551661726218535,0.10969312586718409,0.15551661726218535,0.01921591739217956,1.0036105378654496,0.9938059126263815,49.690295631319074,1.0415503194309825,102.02505785299579,1.0534237728485787,0.752240646573443,94.98118933268529,0.48026227572423347,0.02364381623604799,7.58708341744218,7.58708341744218,14434.662,7.819225321266338,13.0,0.0,20920.88280711051,1.0,1.0,1.0,-5302431.062849364
50.46999999999853,0.1555170754826829,0.10969309962038615,0.1555170754826829,0.019215879803661098,1.0035913850807128,0.9938058639235112,49.69029319617556,1.0415515437876155,100.91013715850013,1.053424974680865,0.7522419232770038,93.8663028241381,0.48026342304960556,0.023643982494239827,7.586937724984532,7.586937724984532,14434.563,7.81951645807971,13.0,0.0,20920.833149937866,1.0,1.0,1.0,-5302408.547818032
50.479999999998526,0.1555175318368857,0.10969307586266928,0.1555175318368857,0.01921584228957144,1.0035719361895978,0.9938058150842044,49.69029075421022,1.0415527678396699,99.79520732340096,1.0534261761857704,0.7522431913500451,92.75140706410197,0.4802645716251315,0.023644148119858592,7.586789907939744,7.586789907939744,14434.464,7.819811009987667,13.0,0.0,20920.78614708558,1.0,1.0,1.0,-5302386.108876589
50.489999999998524,0.15551798747654813,0.10969304667123919,0.15551798747654813,0.01921580486146125,1.0035521973063355,0.9938057661110442,49.69028830555221,1.0415539915844316,98.680268403995,1.0534273774053404,0.7522444562886466,91.63650215632588,0.48026572037134674,0.02364431344712099,7.586639951292733,7.586639951292733,14434.364,7.820101293027393,13.0,0.0,20920.7306706744,1.0,1.0,1.0,-5302363.743015319
50.49999999999852,0.15551844149073066,0.10969302692268112,0.15551844149073066,0.01921576748688355,1.0035321743132846,0.9938057170065718,49.69028585032859,1.04155521511168,97.56532031696169,1.053428578381351,0.7522457136689019,90.52158798842075,0.4802668702801657,0.02364447823438412,7.586487830545325,7.586487830545325,14434.265,7.820398406256286,13.0,0.0,20920.68075951759,1.0,1.0,1.0,-5302341.4469166985
50.50999999999852,0.15551889645868403,0.10969300109702865,0.15551889645868403,0.019215730232344595,1.0035118716405635,0.9938056677740501,49.690283388702504,1.0415564382736784,96.45036322555502,1.053429779088088,0.7522469759249552,89.40666481515376,0.48026801870721003,0.023644643190489627,7.586333549709038,7.586333549709038,14434.165,7.820690396843307,13.0,0.0,20920.625541479116,1.0,1.0,1.0,-5302319.217275425
50.51999999999852,0.1555193508699785,0.10969297647394231,0.1555193508699785,0.01921569302992611,1.0034912925835748,0.9938056184171021,49.69028092085511,1.0415576611004678,95.3353970131029,1.0534309794711898,0.7522482357990135,88.29173247677608,0.4802691671670605,0.02364480792975263,7.586177083331353,7.586177083331353,14434.065,7.8209866562985555,13.0,0.0,20920.574099077498,1.0,1.0,1.0,-5302297.051174718
50.529999999998516,0.15551980523625641,0.10969294513531896,0.15551980523625641,0.019215655865296874,1.0034704397668155,0.9938055689388956,49.69027844694478,1.0415588835759029,94.22042169760014,1.0534321795253205,0.7522494957319107,87.17679101942362,0.48027031518596547,0.023644972620248842,7.586018493384065,7.586018493384065,14433.964,7.821282915753805,13.0,0.0,20920.51845105629,1.0,1.0,1.0,-5302274.9456419535
50.539999999998514,0.15552025819663343,0.1096929219632859,0.15552025819663343,0.019215618682205126,1.003449315421235,0.9938055193420957,49.69027596710479,1.0415601058165291,93.10543716588703,1.0534333792918762,0.7522507491227509,86.06184028933302,0.4802714642336497,0.023645136908879007,7.585857906015499,7.585857906015499,14433.864,7.821580028982701,13.0,0.0,20920.470136528806,1.0,1.0,1.0,-5302252.897433504
50.54999999999851,0.15552071200139858,0.10969289904254483,0.15552071200139858,0.0192155815377736,1.0034279211043935,0.9938054696297263,49.690273481486315,1.0415613277235785,91.99044355796062,1.0534345787776216,0.7522520067974723,84.94688050666682,0.4802726120415962,0.023645301414762013,7.585695594508845,7.585695594508845,14433.764000000001,7.821872873343365,13.0,0.0,20920.423767742683,1.0,1.0,1.0,-5302230.903193901
50.55999999999851,0.1555211665496196,0.1096928684590204,0.1555211665496196,0.019215544409509303,1.0034062588793362,0.993805419805662,49.690270990283096,1.0415625492420235,90.87544085834331,1.0534357779142294,0.7522532683016965,83.83191165958337,0.4802737586625464,0.023645466130520067,7.5855313849381405,7.5855313849381405,14433.663,7.822171694119553,13.0,0.0,20920.375409637873,1.0,1.0,1.0,-5302208.96006392
50.56999999999851,0.15552162006480613,0.10969284509942989,0.15552162006480613,0.01921550721818049,1.003384332154419,0.993805369872873,49.69026849364365,1.04156377049174,89.76042892781473,1.0534369767212275,0.7522545250385558,82.71693355796434,0.4802749059822108,0.0236456306012636,7.585365446984451,7.585365446984451,14433.563,7.822469661122093,13.0,0.0,20920.327364392946,1.0,1.0,1.0,-5302187.06487895
50.579999999998506,0.15552207449936298,0.10969282105272027,0.15552207449936298,0.01921547000592229,1.0033621452862576,0.9938053198343717,49.69026599171858,1.0415649914017324,88.64540788610299,1.0534381752153865,0.7522557863858735,81.60194639378369,0.48027605205993495,0.023645795371480358,7.585197762528222,7.585197762528222,14433.463,7.822763359256405,13.0,0.0,20920.277467587617,1.0,1.0,1.0,-5302165.214524819
50.589999999998504,0.1555225295322623,0.1096927960091495,0.1555225295322623,0.019215432746863922,1.0033397028853595,0.9938052696937728,49.69026348468864,1.0415662119577571,87.53037770194486,1.0534393733593868,0.7522570508092419,80.48695013077199,0.48027719720628675,0.023645960370801147,7.585028329746054,7.585028329746054,14433.363000000001,7.82306303380624,13.0,0.0,20920.231205367694,1.0,1.0,1.0,-5302143.405884663
50.5999999999985,0.15552298487716473,0.10969276966060411,0.15552298487716473,0.019215395408950106,1.0033170104993077,0.9938052194543674,49.69026097271837,1.041567432181448,86.41533834316945,1.0534405711494161,0.7522583169099718,79.37194473555175,0.48027834175221523,0.023646125545198717,7.58485714921803,7.58485714921803,14433.263,7.82335673194055,13.0,0.0,20920.180734229652,1.0,1.0,1.0,-5302121.635982302
50.6099999999985,0.15552344025890905,0.10969274170066862,0.15552344025890905,0.01921535796762892,1.0032940743184608,0.9938051691191084,49.69025845595542,1.0415686521224037,85.30028977689051,1.05344176861314,0.7522595833268556,78.25693017180896,0.48027948604375686,0.023646290836284552,7.58468419264388,7.58468419264388,14433.163,7.823656406490384,13.0,0.0,20920.130857451502,1.0,1.0,1.0,-5302099.901679127
50.6199999999985,0.15552389540554415,0.10969272702489918,0.15552389540554415,0.019215320409205837,1.0032709007074183,0.9938051186906012,49.69025593453006,1.0415698718521507,84.18523196962605,1.0534429658051014,0.7522608487045386,77.14190639883813,0.48028063043766545,0.023646456175592592,7.58450949695825,7.58450949695825,14433.065,7.823947543303756,13.0,0.0,20920.08176879082,1.0,1.0,1.0,-5302078.19935066
50.629999999998496,0.15552435335626277,0.10969269493020463,0.15552435335626277,0.019215282812706038,1.0032474945239442,0.9938050681726472,49.690253408632366,1.0415710911700553,83.07016512612903,1.0534441626691995,0.7522621277138163,76.02687372897141,0.48028177178416653,0.02364662239792007,7.584333030468524,7.584333030468524,14432.965,7.824247217853591,13.0,0.0,20920.03113025368,1.0,1.0,1.0,-5302056.525921386
50.639999999998494,0.15552480963354257,0.10969267551619563,0.15552480963354257,0.01921524502597867,1.0032238609504263,0.9938050175682326,49.69025087841163,1.0415723103246566,81.95508892601613,1.0534453592247044,0.7522633987537244,74.91183169629535,0.48028291470989504,0.023646788309519277,7.58415480152675,7.58415480152675,14432.867,7.824540062214255,13.0,0.0,20919.98456368071,1.0,1.0,1.0,-5302034.8778665885
50.64999999999849,0.15552526756283375,0.10969266088400323,0.15552526756283375,0.019215207137199014,1.0032000046950396,0.9938049668798665,49.690248343993325,1.0415735292197608,80.84000358393513,1.05344655553236,0.7522646777887944,73.79678063254943,0.4802840559196544,0.023646954821195852,7.583974791979118,7.583974791979118,14432.77,7.824833760348565,13.0,0.0,20919.928248393277,1.0,1.0,1.0,-5302013.251584952
50.65999999999849,0.15552572780416565,0.10969264313657714,0.15552572780416565,0.01921516915390743,1.0031759277098617,0.9938049161116853,49.69024580558427,1.041574747738828,79.72490914523334,1.0534477515036067,0.7522659680521208,72.68172060993291,0.4802851946506874,0.02364712212441155,7.583792998224269,7.583792998224269,14432.673,7.825129166030169,13.0,0.0,20919.883548146045,1.0,1.0,1.0,-5301991.64380997
50.66999999999849,0.15552618914285676,0.10969262957941148,0.15552618914285676,0.019215131004653364,1.0031516311132676,0.9938048652675318,49.69024326337659,1.0415759659053294,78.60980552080852,1.053448947085992,0.7522672636976816,71.56665151081191,0.4802863321412288,0.023647289925859915,7.583609421406495,7.583609421406495,14432.577000000001,7.8254211566171845,13.0,0.0,20919.832225948474,1.0,1.0,1.0,-5301970.051415821
50.679999999998486,0.1555266523009407,0.10969261231945858,0.1555266523009407,0.019215092676554735,1.0031271150221,0.9938048143509987,49.69024071754993,1.0415771836804453,77.49469275290919,1.0534501422597304,0.7522685681858217,70.45157341447701,0.48028746769357844,0.023647458455492418,7.583424047203208,7.583424047203208,14432.481,7.825713147204205,13.0,0.0,20919.781246347327,1.0,1.0,1.0,-5301948.47143656
50.689999999998484,0.1555271160755277,0.1096925986664292,0.1555271160755277,0.019215054111138802,1.0031023785977897,0.993804763365338,49.6902381682669,1.041578401149487,76.37957075007186,1.0534513370398093,0.7522698756896934,69.33648619675354,0.4802886025957662,0.023647627410098526,7.583236881999892,7.583236881999892,14432.386,7.826004284017576,13.0,0.0,20919.73324912938,1.0,1.0,1.0,-5301926.900924286
50.69999999999848,0.15552758118502455,0.10969258833178416,0.15552758118502455,0.01921501531746671,1.0030774200227082,0.9938047123135157,49.69023561567579,1.0415796183233437,75.26443955269728,1.0534525314657195,0.752271189629378,68.2213899269592,0.4802897361878087,0.023647796996212,7.583047920160859,7.583047920160859,14432.292,7.826294567057301,13.0,0.0,20919.682131463065,1.0,1.0,1.0,-5301905.336591316
50.70999999999848,0.15552804807501738,0.10969257342846873,0.15552804807501738,0.019214976300461338,1.0030522359117748,0.9938046611989073,49.69023305994536,1.0415808351826483,74.14929918721941,1.0534537255359286,0.752272512144592,67.10628464971504,0.48029086802873516,0.02364796734282313,7.58285716723616,7.58285716723616,14432.198,7.826583996323381,13.0,0.0,20919.634520459724,1.0,1.0,1.0,-5301883.775219465
50.71999999999848,0.1555285153545888,0.10969256887300949,0.1555285153545888,0.019214937010078603,1.003026822515908,0.9938046100243553,49.69023050121776,1.0415820518435266,73.03414954985432,1.053454919293372,0.7522738364954193,65.99117021703934,0.4802919996076666,0.023648138081598206,7.582664622190036,7.582664622190036,14432.106,7.826870010494876,13.0,0.0,20919.585892077943,1.0,1.0,1.0,-5301862.213356343
50.729999999998476,0.15552898526334422,0.10969255918170459,0.15552898526334422,0.01921489750557189,1.0030011749481793,0.9938045587930415,49.690227939652075,1.041583268207667,71.91899079077432,1.0534561127459192,0.7522751734575839,64.87604685800214,0.48029312866383705,0.023648309826319387,7.582470288065071,7.582470288065071,14432.014000000001,7.827157732213662,13.0,0.0,20919.536214722513,1.0,1.0,1.0,-5301840.64751063
50.739999999998474,0.1555294560454107,0.10969255927512521,0.1555294560454107,0.019214857724458093,1.0029752878430005,0.9938045075082137,49.690225375410684,1.041584484364948,70.80382278591787,1.0534573058923173,0.7522765145640998,63.76091439249722,0.4802942570056883,0.02364848211173596,7.582274172665611,7.582274172665611,14431.924,7.827443746385156,13.0,0.0,20919.491761024263,1.0,1.0,1.0,-5301819.074205639
50.74999999999847,0.1555299296908309,0.10969256127385624,0.1555299296908309,0.01921481770864681,1.0029491555489278,0.9938044561732176,49.69022280866088,1.0415857002166458,69.68864566971631,1.0534584987232358,0.7522778693917944,62.64577302895732,0.48029538262367444,0.023648655494070685,7.582076282345884,7.582076282345884,14431.835000000001,7.827723784141127,13.0,0.0,20919.442083745198,1.0,1.0,1.0,-5301797.489907982
50.75999999999847,0.15553040591932274,0.10969255730007588,0.15553040591932274,0.019214777425930953,1.0029227719669151,0.9938044047920486,49.690220239602425,1.0415869157225908,68.57345942527995,1.0534596911742073,0.7522792366153763,61.53062274961084,0.4802965057664954,0.023648829921721893,7.581876524108229,7.581876524108229,14431.746000000001,7.828010652086268,13.0,0.0,20919.396194553028,1.0,1.0,1.0,-5301775.89143912
50.76999999999847,0.1555308828290402,0.1096925698808095,0.1555308828290402,0.019214736794950175,1.002896132036207,0.9938043533676465,49.690217668382324,1.0415881310247177,67.45826391521605,1.0534608832811758,0.7522806070237457,60.4154633613279,0.4802976284654939,0.023649004904125116,7.581675087217329,7.581675087217329,14431.66,7.828287274747653,13.0,0.0,20919.35352687784,1.0,1.0,1.0,-5301754.275423262
50.779999999998466,0.15553136394141268,0.10969256833918152,0.15553136394141268,0.01921469590280633,1.0028692310772958,0.9938043019036574,49.69021509518287,1.0415893459317158,66.34305938301584,1.0534620750174821,0.7522819975829073,59.30029523384892,0.4802987471278858,0.023649181412709195,7.581471726999477,7.581471726999477,14431.573,7.828566458729977,13.0,0.0,20919.302153208253,1.0,1.0,1.0,-5301732.638644068
50.789999999998464,0.15553184511835924,0.10969258280655954,0.15553184511835924,0.019214654611120017,1.0028420651136891,0.9938042504032432,49.690212520162156,1.0415905606709461,65.2278455414008,1.053463266399712,0.7522833883327796,58.18511794460348,0.48029986602385316,0.023649358341989352,7.58126651567963,7.58126651567963,14431.489,7.828845642712301,13.0,0.0,20919.26152408239,1.0,1.0,1.0,-5301710.977813286
50.79999999999846,0.15553232993847335,0.10969259781082774,0.15553232993847335,0.01921461301387346,1.0028146308327393,0.9938041988693576,49.69020994346788,1.0415917751076758,64.11262263381835,1.0534644574620944,0.7522847964748643,57.06993186335227,0.4803009815696786,0.023649536673256342,7.581059726374295,7.581059726374295,14431.406,7.829117996505456,13.0,0.0,20919.21976111718,1.0,1.0,1.0,-5301689.289427087
50.80999999999846,0.15553281760060542,0.1096926054820679,0.15553281760060542,0.019214571073935954,1.002786926196873,0.9938041473060182,49.69020736530091,1.041592989222728,62.997390611688296,1.053465648140733,0.7522862181843312,55.95473691907036,0.4803020945264206,0.02364971620329665,7.580851184223504,7.580851184223504,14431.323,7.829394619166841,13.0,0.0,20919.182646043548,1.0,1.0,1.0,-5301667.5703374855
50.81999999999846,0.15553330583496275,0.10969262835592715,0.15553330583496275,0.019214528706080928,1.0027589521992655,0.9938040957157994,49.69020478578997,1.0415942032050367,61.88214931301002,1.0534668385034298,0.7522876424609659,54.839532878931806,0.4803032073278823,0.023649896334609316,7.580640771908148,7.580640771908148,14431.243,7.829663557865411,13.0,0.0,20919.134829339186,1.0,1.0,1.0,-5301645.816967464
50.829999999998456,0.15553379789399865,0.10969265856573894,0.15553379789399865,0.019214486003396654,1.0027307099876959,0.9938040441016806,49.69020220508403,1.0415954169228199,60.76689896215898,1.0534680285757918,0.7522890849497815,53.72432007932588,0.4803043166957483,0.023650077951437472,7.580428833378738,7.580428833378738,14431.165,7.829931642790333,13.0,0.0,20919.101673059602,1.0,1.0,1.0,-5301624.025826981
50.839999999998454,0.15553429440544625,0.10969268064508764,0.15553429440544625,0.019214442965778112,1.002702201639105,0.9938039924682498,49.69019962341249,1.0415966302329744,59.651639615113154,1.0534692182383738,0.752290548744604,52.609098604401375,0.48030542187355973,0.02365026124340202,7.580215210065745,7.580215210065745,14431.087,7.830199727715256,13.0,0.0,20919.067391312525,1.0,1.0,1.0,-5301602.193836117
50.84999999999845,0.15553479248698276,0.10969270953353083,0.15553479248698276,0.019214399470763012,1.0026734321007467,0.9938039408190195,49.69019704095097,1.0415978432829796,58.53637107475777,1.0534704074795351,0.7522920199351006,51.49386817227284,0.4803065258547462,0.02365044546667584,7.579999963547672,7.579999963547672,14431.011,7.830465251319241,13.0,0.0,20919.031837946448,1.0,1.0,1.0,-5301580.318059904
50.85999999999845,0.1555352933082753,0.10969274497017052,0.1555352933082753,0.019214355534558605,1.002644408697374,0.9938038891567024,49.69019445783512,1.0415990560885622,57.42109341891839,1.0534715963622987,0.7522935040918393,50.378628907311295,0.48030762756045153,0.023650630956097037,7.579783121708113,7.579783121708113,14430.937,7.830726506054994,13.0,0.0,20918.99650534101,1.0,1.0,1.0,-5301558.395297774
50.86999999999845,0.15553579763385939,0.10969278669583975,0.15553579763385939,0.01921431117441088,1.002615139447854,0.9938038374847384,49.69019187423692,1.0416002686068497,56.305806706181784,1.0534727848787648,0.7522950048982143,49.263380896110746,0.4803087262110693,0.02365081792425106,7.579564597784529,7.579564597784529,14430.865,7.830986053243454,13.0,0.0,20918.964391293874,1.0,1.0,1.0,-5301536.422296436
50.87999999999845,0.1555363059657331,0.10969282685188936,0.1555363059657331,0.01921426638621172,1.0025856324892695,0.993803785807065,49.690189290353246,1.0416014807697205,55.190510980211684,1.0534739729770428,0.752296524792522,48.148124206321334,0.4803098212643043,0.023651006526463455,7.579344609676867,7.579344609676867,14430.794,7.831245600431915,13.0,0.0,20918.9383168064,1.0,1.0,1.0,-5301514.396215139
50.889999999998444,0.1555368169672672,0.1096928651827663,0.1555368169672672,0.019214221105054198,1.0025558978550746,0.9938037341271594,49.69018670635797,1.0416026926491764,54.075206153759794,1.0534751606514001,0.7522980573166939,47.03285871432748,0.480310914122957,0.023651196425906892,7.579123079874115,7.579123079874115,14430.724,7.831497463657559,13.0,0.0,20918.910170218787,1.0,1.0,1.0,-5301492.314217255
50.89999999999844,0.15553732961666542,0.1096929166377036,0.15553732961666542,0.019214175291821643,1.0025259472720045,0.993803682447349,49.69018412236745,1.041603904396491,52.959892154284645,1.0534763479971343,0.7522995974705019,45.917584315976214,0.48031200596595164,0.023651387353866734,7.5789000518032,7.5789000518032,14430.657000000001,7.83175274197779,13.0,0.0,20918.88304241096,1.0,1.0,1.0,-5301470.172986966
50.90999999999844,0.15553784640933319,0.10969296576271376,0.15553784640933319,0.019214129026508587,1.0024957919794066,0.9938036307705383,49.690181538526915,1.0416051159192952,51.84456915937997,1.0534775350465921,0.7523011572560069,44.80230127168241,0.4803130942781776,0.023651579980126985,7.5786755616976995,7.5786755616976995,14430.591,7.832002043882493,13.0,0.0,20918.858893161123,1.0,1.0,1.0,-5301447.969155304
50.91999999999844,0.15553836577891486,0.10969301991013915,0.15553836577891486,0.019214082262024222,1.00246544290449,0.9938035790998906,49.69017895499453,1.0416063272952318,50.72923706940568,1.0534787218003063,0.7523027291271385,43.68700942867862,0.480314180658916,0.023651773881003188,7.578449626047673,7.578449626047673,14430.527,7.832247076918968,13.0,0.0,20918.839470731484,1.0,1.0,1.0,-5301425.699228246
50.92999999999844,0.15553888820747927,0.1096930864348516,0.15553888820747927,0.01921403500669233,1.0024349109825355,0.9938035274380498,49.69017637190249,1.0416075385469372,49.61389592154822,1.0534799083009272,0.7523043153690182,42.57170884273342,0.4803152646815564,0.02365196919272931,7.578222275927053,7.578222275927053,14430.466,7.832492109955442,13.0,0.0,20918.81672134056,1.0,1.0,1.0,-5301403.35955005
50.939999999998435,0.15553941563636595,0.10969314988976865,0.15553941563636595,0.019213987308247575,1.0024042052883149,0.9938034757886736,49.69017378943368,1.041608749531224,48.498545862280174,1.053481094496523,0.7523059253617627,41.45639973000717,0.4803163443188664,0.02365216645141622,7.577993543749878,7.577993543749878,14430.406,7.832733727897331,13.0,0.0,20918.800483902964,1.0,1.0,1.0,-5301380.946803476
50.94999999999843,0.15553994611746647,0.10969322523635754,0.15553994611746647,0.019213939085248054,1.0023733340838161,0.9938034241553076,49.69017120776538,1.041609960316445,47.38318676787318,1.053482280349052,0.7523075497271192,40.34108190899799,0.4803174215534307,0.02365236515322888,7.577763456840346,7.577763456840346,14430.349,7.832970223197343,13.0,0.0,20918.78657300123,1.0,1.0,1.0,-5301358.457726138
50.95999999999843,0.15554048151252803,0.10969329703262858,0.15554048151252803,0.01921389036542723,1.0023423044288877,0.9938033725414649,49.69016862707324,1.0416111707958864,46.26781877630404,1.0534834658301715,0.7523091974278902,39.22575559105852,0.4803184945017706,0.023652565830139912,7.577532045638245,7.577532045638245,14430.293,7.833206718497355,13.0,0.0,20918.770754641366,1.0,1.0,1.0,-5301335.889272222
50.96999999999843,0.15554101979923923,0.10969338024556992,0.15554101979923923,0.01921384106789266,1.0023111223240428,0.9938033209504388,49.69016604752194,1.0416123810733715,45.15244175733964,1.0534846509344675,0.7523108587070431,38.11042058465819,0.48031956525829006,0.02365276795522565,7.577299343565893,7.577299343565893,14430.24,7.833437237381843,13.0,0.0,20918.763193732902,1.0,1.0,1.0,-5301313.238453189
50.97999999999843,0.15554156277823586,0.10969345943854955,0.15554156277823586,0.019213791229238605,1.0022797924569493,0.9938032693854068,49.69016346927034,1.0416135910754238,44.03705584397189,1.0534858356684516,0.7523125422174377,36.99507709020927,0.48032063202609065,0.023652972032999563,7.577065375932193,7.577065375932193,14430.188,7.833667756266331,13.0,0.0,20918.75154524488,1.0,1.0,1.0,-5301290.502284614
50.989999999998425,0.15554210837950314,0.1096935495842735,0.15554210837950314,0.01921374078050654,1.002248318422044,0.9938032178492637,49.69016089246318,1.041614800936045,42.92166090214429,1.0534870200604833,0.7523142379600325,35.87972490589135,0.48032169696614835,0.02365317751004303,7.576830180150185,7.576830180150185,14430.139000000001,7.833889737414356,13.0,0.0,20918.748673445225,1.0,1.0,1.0,-5301267.6777147185
50.99999999999842,0.15554265836773018,0.10969365045507772,0.15554265836773018,0.019213689771007868,1.0022167025898254,0.9938031663447411,49.69015831723706,1.041616010608378,41.80625706191461,1.0534882041481237,0.7523159544046801,34.764364222956104,0.48032275833189547,0.02365338486714637,7.576593781460993,7.576593781460993,14430.093,7.8341142798833205,13.0,0.0,20918.741719951508,1.0,1.0,1.0,-5301244.7614627825
51.00999999999842,0.15554321395746723,0.10969374662261579,0.15554321395746723,0.019213638226298197,1.0021849448570341,0.993803114875804,49.6901557437902,1.0416172199599338,40.69084442574992,1.0534893878546177,0.7523176974481915,33.648995189024575,0.48032381480707204,0.023653594444350654,7.576356221246084,7.576356221246084,14430.048,7.834334553484053,13.0,0.0,20918.743666149065,1.0,1.0,1.0,-5301221.750644145
51.01999999999842,0.15554377268665967,0.10969385306827809,0.15554377268665967,0.019213586048710502,1.002153044920286,0.9938030634457705,49.690153172288525,1.0416184291096973,39.575422836010354,1.0534905711664704,0.7523194552178137,32.53361757153988,0.4803248689312588,0.02365380559938883,7.576118159400885,7.576118159400885,14430.006,7.83454714312197,13.0,0.0,20918.761605645916,1.0,1.0,1.0,-5301198.642594414
51.02999999999842,0.1555443360418147,0.10969396957286225,0.1555443360418147,0.019213533266040438,1.0021210057163037,0.9938030120575079,49.69015060287539,1.0416196380220653,38.45999240460414,1.0534917541125464,0.752321234837313,31.418231538940073,0.4803259192552214,0.023654018750989644,7.575878566846379,7.575878566846379,14429.967,7.834759732759887,13.0,0.0,20918.747381350426,1.0,1.0,1.0,-5301175.434441574
51.039999999998415,0.15554490503350962,0.10969408071628306,0.15554490503350962,0.01921347989393558,1.0020888263747538,0.9938029607148923,49.69014803574461,1.0416208465906607,37.34455322006582,1.05349293663009,0.7523230412070617,30.30283721936495,0.48032696469558844,0.023654234187691435,7.575638051016373,7.575638051016373,14429.929,7.834965492208633,13.0,0.0,20918.7625445728,1.0,1.0,1.0,-5301152.1236595055
51.04999999999841,0.15554547704778124,0.10969420148851443,0.15554547704778124,0.01921342583465885,1.0020565070797847,0.9938029094209782,49.69014547104891,1.041622054968019,36.2291051140828,1.0534941187334048,0.7523248617063801,29.187434362804712,0.48032800797377406,0.023654451221434156,7.575396506109587,7.575396506109587,14429.894,7.835172959204672,13.0,0.0,20918.7724916491,1.0,1.0,1.0,-5301128.707802234
51.05999999999841,0.1555460534575451,0.10969433167872207,0.1555460534575451,0.019213371122808562,1.0020240484215632,0.9938028581782338,49.69014290891169,1.041623263154696,35.113648190405215,1.0534953004863121,0.7523267028957521,28.072023121978415,0.48032904778170027,0.023654670229777772,7.575153975963074,7.575153975963074,14429.862000000001,7.835371034690603,13.0,0.0,20918.78256874385,1.0,1.0,1.0,-5301105.18400329
51.06999999999841,0.1555466351886202,0.10969445587498314,0.1555466351886202,0.019213315785066198,1.0019914501084077,0.9938028069900331,49.690140349501654,1.0416244710799814,33.99818253133958,1.053496481863538,0.7523285692524824,26.956603610994666,0.4803300831446893,0.023654891464494624,7.574910408103317,7.574910408103317,14429.831,7.835569110176533,13.0,0.0,20918.798053471866,1.0,1.0,1.0,-5301081.549706566
51.07999999999841,0.15554721956428746,0.10969459667765147,0.15554721956428746,0.019213259737009755,1.0019587126201164,0.9938027558588495,49.69013779294247,1.04162567892963,32.88270796381905,1.0534976629163,0.7523304478408126,25.841175567449355,0.48033111686663554,0.02365511420511091,7.574665998964919,7.574665998964919,14429.804,7.835762916794231,13.0,0.0,20918.819574742563,1.0,1.0,1.0,-5301057.802006368
51.089999999998405,0.15554780956723005,0.10969473868024483,0.15554780956723005,0.019213203068535266,1.001925837069479,0.9938027047872886,49.69013523936443,1.0416268865890999,31.76722470735297,1.0534988436764556,0.7523323530057792,24.725739311897467,0.48033214594334583,0.023655339257972075,7.574420728808125,7.574420728808125,14429.779,7.835950746996407,13.0,0.0,20918.837991655313,1.0,1.0,1.0,-5301033.937931207
51.0999999999984,0.15554840398652822,0.10969488928479036,0.15554840398652822,0.01921314574132251,1.0018928247850174,0.9938026537785917,49.69013268892958,1.0416280940863498,30.651732698480984,1.053500024111961,0.7523342789357744,23.610294740505246,0.4803331715736976,0.023655566297691027,7.574174635925811,7.574174635925811,14429.757,7.836135162103997,13.0,0.0,20918.866753998722,1.0,1.0,1.0,-5301009.954658241
51.1099999999984,0.15554900357627865,0.10969504829410655,0.15554900357627865,0.01921308776262891,1.0018596782588653,0.9938026028357891,49.69013014178946,1.0416293013792204,29.536232006164525,1.0535012042104803,0.7523362292579545,22.494841953386025,0.4803341930011006,0.02365579554372184,7.573927756126781,7.573927756126781,14429.738000000001,7.836315308343357,13.0,0.0,20918.89148404847,1.0,1.0,1.0,-5300985.849425017
51.1199999999984,0.1555496088366131,0.10969520791170162,0.1555496088366131,0.019213029128492286,1.0018264005421418,0.9938025519624015,49.69012759812008,1.0416305083973991,28.420722685896664,1.0535023839179758,0.7523382064033138,21.379381029872945,0.48033520968207866,0.02365602715071556,7.573680117334333,7.573680117334333,14429.721,7.836493747035424,13.0,0.0,20918.92384131544,1.0,1.0,1.0,-5300961.619870263
