t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor,zmq_torque_offset_nm
51.1299999999984,0.15555021843989894,0.1096953831499,0.15555021843989894,0.01921296977798204,1.0017929962435388,0.993802501161502,49.690125058075104,1.0416317152070635,27.305204663394623,1.0535035632251972,0.7523402039633393,20.263911858283908,0.4803362229989109,0.023656260780594386,7.573431751419348,7.573431751419348,14429.708,7.83666535553832,13.0,0.0,20918.957721682295,1.0,1.0,1.0,-5300937.263553691
51.139999999998395,0.15555083469461453,0.10969555101359646,0.15555083469461453,0.01921290975902943,1.0017594705178479,0.9938024504365909,49.690122521829544,1.0416329216603302,26.189678118779725,1.0535047420881787,0.7523422330704755,19.14843470478915,0.4803372305798952,0.02365649707955707,7.573182679863302,7.573182679863302,14429.696,7.836836110267572,13.0,0.0,20918.99289323093,1.0,1.0,1.0,-5300912.778385167
51.14999999999839,0.15555145426031042,0.1096957341228004,0.15555145426031042,0.019212848956524867,1.0017258301243528,0.9938023997905487,49.69011998952744,1.041634127942481,25.07414283892225,1.053505920520399,0.752344277609348,18.032949248317866,0.4803382358785263,0.023656735158571474,7.572932931491228,7.572932931491228,14429.688,7.836997473486711,13.0,0.0,20919.03579980221,1.0,1.0,1.0,-5300888.162251538
51.15999999999839,0.15555207964920645,0.10969592469217349,0.15555207964920645,0.01921278743881882,1.0016920828260032,0.9938023492258988,49.69011746129494,1.0416353339770323,23.958599012579697,1.0535070985648272,0.7523463496434525,16.91745576539713,0.48033923639855547,0.02365697570404179,7.572682566021359,7.572682566021359,14429.683,7.837157982932209,13.0,0.0,20919.07499575995,1.0,1.0,1.0,-5300863.412944864
51.16999999999839,0.1555527109618111,0.10969610733711577,0.1555527109618111,0.019212725203888392,1.001658236077764,0.9938022987461945,49.69011493730973,1.041636539705735,22.84304667216257,1.053508276166624,0.7523484496924109,15.801954293663613,0.4803402319774256,0.02365721874860555,7.572431628356386,7.572431628356386,14429.679,7.837313369735825,13.0,0.0,20919.12634999715,1.0,1.0,1.0,-5300838.52843029
51.17999999999839,0.15555334493751247,0.1096963122886839,0.15555334493751247,0.019212662148160146,1.0016242995641433,0.9938022483534797,49.69011241767399,1.0416377453717083,21.727485606333552,1.0535094534043945,0.7523505619862654,14.686444513236195,0.4803412260525496,0.023657463415221177,7.572180153853504,7.572180153853504,14429.68,7.837464487671212,13.0,0.0,20919.175217435397,1.0,1.0,1.0,-5300813.506489362
51.189999999998385,0.15555398578908822,0.10969652416835148,0.15555398578908822,0.01921259840308339,1.0015902827844982,0.9938021980502341,49.6901099025117,1.0416389507957644,20.611916124743004,1.053510630308159,0.7523527068011282,13.570926874841083,0.4803422143535162,0.02365771083844514,7.57192818595652,7.57192818595652,14429.684000000001,7.837611336738367,13.0,0.0,20919.22580319023,1.0,1.0,1.0,-5300788.344593257
51.19999999999838,0.15555463319860238,0.1096967352027821,0.15555463319860238,0.019212533950387436,1.0015561939236255,0.9938021478405333,49.69010739202667,1.0416401558784036,19.49633823745198,1.053511806760488,0.7523548826834016,12.455401380908066,0.480343197072493,0.02365796094186336,7.571675766912617,7.571675766912617,14429.69,7.837751355616352,13.0,0.0,20919.28858355278,1.0,1.0,1.0,-5300763.041082148
51.20999999999838,0.15555528527801518,0.10969694522396851,0.15555528527801518,0.019212468704030226,1.0015220423790188,0.9938020977274502,49.69010488637251,1.0416413607083044,18.380751835342558,1.053512982743175,0.7523570805238552,11.339867868921434,0.48034417616772174,0.023658213244107277,7.571422935462996,7.571422935462996,14429.698,7.837889666947045,13.0,0.0,20919.34690360101,1.0,1.0,1.0,-5300737.594223164
51.21999999999838,0.15555594062320333,0.10969717687371353,0.15555594062320333,0.019212402617913547,1.0014878389680613,0.9938020477125034,49.69010238562517,1.0416425654779535,17.26515683317254,1.053514158375705,0.7523592934671569,10.224326207436452,0.48034515323052474,0.02365846736835116,7.571169736552596,7.571169736552596,14429.711000000001,7.8380228556358595,13.0,0.0,20919.410439623432,1.0,1.0,1.0,-5300712.001780083
51.22999999999838,0.15555660311922373,0.10969741478637932,0.15555660311922373,0.019212335821351477,1.001453592965302,0.9938019977982689,49.69009988991345,1.041643770001084,16.149553522366457,1.053515333668962,0.7523615402319509,9.108776815034487,0.48034612428643203,0.02365872435296958,7.570916208189152,7.570916208189152,14429.727,7.838149214135505,13.0,0.0,20919.477394423266,1.0,1.0,1.0,-5300686.261528625
51.239999999998375,0.15555727222450294,0.10969765120188661,0.15555727222450294,0.01921226828919328,1.0014193118395665,0.9938019479886976,49.690097399434876,1.0416449741904303,15.033941899062466,1.053516508506649,0.7523638182863713,7.993219672697479,0.4803470897575785,0.023658984061179486,7.570662389826231,7.570662389826231,14429.745,7.838273865087858,13.0,0.0,20919.55288620314,1.0,1.0,1.0,-5300660.371865376
51.24999999999837,0.15555794589171018,0.10969790117020795,0.15555794589171018,0.0192121999333464,1.0013850037333192,0.9938018982865668,49.69009491432834,1.0416461781571,13.918321843571718,1.053517682886218,0.7523661177449745,6.877654600948234,0.4803480517794863,0.023659245965686363,7.570408330564867,7.570408330564867,14429.767,7.838390832077394,13.0,0.0,20919.626090950675,1.0,1.0,1.0,-5300634.331168168
51.25999999999837,0.15555862591221958,0.10969815693830519,0.15555862591221958,0.01921213079353181,1.0013506761800366,0.9938018486945218,49.69009243472609,1.0416473818310583,12.802693501461272,1.0535188568187501,0.7523684472155784,5.76208181119666,0.48034900856418195,0.02365951056509655,7.570154064712917,7.570154064712917,14429.792,7.838506091519639,13.0,0.0,20919.70385492602,1.0,1.0,1.0,-5300608.137831744
51.26999999999837,0.15555931187854416,0.10969841075671204,0.15555931187854416,0.01921206084845641,1.0013163354371841,0.9938017992157082,49.690089960785414,1.0416485852004544,11.68705687223377,1.0535200302685328,0.7523708047529113,4.646501292398797,0.48034996049917145,0.023659777758485087,7.569899639660736,7.569899639660736,14429.819,7.838613666999066,13.0,0.0,20919.789377699766,1.0,1.0,1.0,-5300581.790572294
51.27999999999837,0.15556000181738214,0.1096986852884003,0.15556000181738214,0.019211990034176715,1.0012819881608672,0.9938017498521304,49.69008749260652,1.0416497884303437,10.571411839018912,1.0535212033001613,0.7523731807994803,3.530912862455278,0.48035090968862254,0.023660047016192183,7.569645091933448,7.569645091933448,14429.851,7.838716973610262,13.0,0.0,20919.874445896847,1.0,1.0,1.0,-5300555.287642168
51.289999999998365,0.15556069922339294,0.10969894998457988,0.15556069922339294,0.01921191845759163,1.0012476393831287,0.9938017006064637,49.69008503032318,1.0416509913444236,9.455758669122185,1.0535223759103072,0.7523755921936116,2.415316906455495,0.480351852558362,0.023660319281755823,7.569390466754737,7.569390466754737,14429.884,7.838815157579582,13.0,0.0,20919.96312583501,1.0,1.0,1.0,-5300528.627542404
51.29999999999836,0.15556139996438906,0.10969923511777668,0.15556139996438906,0.019211845999720655,1.0012132939325422,0.9938016514809078,49.69008257404539,1.0416521941757144,8.340097101638674,1.0535235481306149,0.7523780190116772,1.2997130215052612,0.48035279335586467,0.02366059343192277,7.56913580377143,7.56913580377143,14429.922,7.838908218907021,13.0,0.0,20920.061545696855,1.0,1.0,1.0,-5300501.80857708
51.30999999999836,0.1555621076529398,0.10969952535097675,0.1555621076529398,0.019211772772190685,1.001178955958958,0.9938016024774943,49.690080123874715,1.041653396785078,7.224427408496232,1.053524720000585,0.7523804786296239,0.18410160088107388,0.48035372843858803,0.023660870440638745,7.568881146632792,7.568881146632792,14429.963,7.838998718913525,13.0,0.0,20920.153373856156,1.0,1.0,1.0,-5300474.828815935
51.31999999999836,0.15556282154201168,0.10969982055527712,0.15556282154201168,0.01921169875272612,1.0011446278800538,0.9938015535993863,49.69007767996931,1.041654599139054,6.108749571255403,1.0535258914512284,0.7523829674996597,-0.9315173992598247,0.4803546584813623,0.02366115010615919,7.568626538408715,7.568626538408715,14430.007,7.839078973636272,13.0,0.0,20920.261058820022,1.0,1.0,1.0,-5300447.686808752
51.32999999999836,0.15556354108776943,0.10970012820766206,0.15556354108776943,0.019211623908797524,1.001110312283762,0.9938015048491678,49.69007524245839,1.0416558012581947,4.9930635788178845,1.053527062468684,0.752385482996971,-2.0471440025940577,0.48035558405173306,0.02366143229763578,7.568372014661565,7.568372014661565,14430.055,7.8391600821326675,13.0,0.0,20920.36378049464,1.0,1.0,1.0,-5300420.380998303
51.339999999998355,0.15556426752272834,0.10970044058438813,0.15556426752272834,0.01921154826247186,1.0010760111105617,0.9938014562297053,49.690072811485265,1.041657003051614,3.8773695452598114,1.0535282330160594,0.7523880310716423,-3.162778047846143,0.48035650387301077,0.023661717363713912,7.5681176272666235,7.5681176272666235,14430.106,7.839230091571659,13.0,0.0,20920.474105242665,1.0,1.0,1.0,-5300392.910292487
51.34999999999835,0.15556500005537938,0.10970075756757619,0.15556500005537938,0.019211471773229558,1.0010417261155702,0.9938014077439844,49.69007038719922,1.041658204521277,2.7616674462151742,1.0535294030489601,0.7523906079277005,-4.278419580158768,0.48035741872790944,0.023662005107319486,7.567863405720885,7.567863405720885,14430.16,7.8393009547842984,13.0,0.0,20920.589129910593,1.0,1.0,1.0,-5300365.2736740885
51.35999999999835,0.1555657380940027,0.10970108664516534,0.1555657380940027,0.019211394410233684,1.0010074597363845,0.9938013593943337,49.69006796971669,1.0416594057200432,1.6459572662639776,1.0535305725844835,0.7523932106898891,-5.394068630289139,0.4803583292661729,0.023662295381280923,7.567609403816753,7.567609403816753,14430.218,7.839360718939535,13.0,0.0,20920.70590604143,1.0,1.0,1.0,-5300337.470201355
51.36999999999835,0.15556648283054578,0.10970142010434658,0.15556648283054578,0.01921131620453411,1.0009732143646846,0.9938013111833024,49.69006555916512,1.0416606065859437,0.5302391163798137,1.0535317416170995,0.7523958450994179,-6.5097250451429245,0.48035923427323557,0.023662588512871858,7.567355650553222,7.567355650553222,14430.279,7.839418775547482,13.0,0.0,20920.827482541215,1.0,1.0,1.0,-5300309.498936939
51.37999999999835,0.15556723344236134,0.1097017654402751,0.15556723344236134,0.01921123712676642,1.0009389926486387,0.993801263113517,49.69006315567585,1.0416618071462906,-0.5854870299697984,1.0535329101316266,0.7523985072002473,-7.625388877470057,0.4803601345780729,0.023662884284300464,7.567102196468355,7.567102196468355,14430.344000000001,7.839470855739902,13.0,0.0,20920.954902964128,1.0,1.0,1.0,-5300281.359091144
51.389999999998345,0.15556799097090507,0.1097021073452199,0.15556799097090507,0.01921115719839862,1.0009047976223895,0.9938012151876896,49.69006075938448,1.0416630073309867,-1.701221070266787,1.0535340781048321,0.7524012020168882,-8.741059985899785,0.4803610291067112,0.02366318298730467,7.566849077740046,7.566849077740046,14430.411,7.839515251969506,13.0,0.0,20921.083443031705,1.0,1.0,1.0,-5300253.050148398
51.39999999999834,0.1555687528333821,0.10970246092367826,0.1555687528333821,0.019211076340627554,1.000870633739549,0.9938011674077273,49.69005837038637,1.0416642073143312,-2.816963156799264,1.0535352455825528,0.7524039170730163,-9.856738609853515,0.4803619205551883,0.023663483924028134,7.566596333244631,7.566596333244631,14430.482,7.8395596481991126,13.0,0.0,20921.2191820909,1.0,1.0,1.0,-5300224.571188977
51.40999999999834,0.15556952044460032,0.10970282607940504,0.15556952044460032,0.019210994608792678,1.0008365064914193,0.9938011197749956,49.69005598874978,1.0416654071057136,-3.9327131682147045,1.0535364126486568,0.7524066591342506,-10.972424584687198,0.4803628075618755,0.023663787463806093,7.566344010919561,7.566344010919561,14430.557,7.839590384050378,13.0,0.0,20921.354254794594,1.0,1.0,1.0,-5300195.9211185
51.41999999999834,0.15557029478425352,0.10970320271976906,0.15557029478425352,0.019210912047991687,1.00080242097465,0.9938010722918313,49.69005361459157,1.041666606631717,-5.048471003344278,1.0535375792858586,0.7524094329471648,-12.088117781719994,0.48036368907603055,0.023664093856197433,7.566092136592841,7.566092136592841,14430.636,7.839624534996228,13.0,0.0,20921.498583450808,1.0,1.0,1.0,-5300167.098845576
51.42999999999834,0.155571076551312,0.10970358315367984,0.155571076551312,0.0192108286706458,1.0007683821471993,0.9938010249613057,49.69005124806529,1.0416678057757902,-6.164236576592227,1.0535387454092522,0.7524122419329342,-13.203818088567935,0.48036456429290353,0.023664403299515288,7.565840766444579,7.565840766444579,14430.718,7.839646733111031,13.0,0.0,20921.645060085055,1.0,1.0,1.0,-5300138.103693626
51.439999999998335,0.1555718645938497,0.10970396729583073,0.1555718645938497,0.019210744418800645,1.000734395927905,0.9938009777862593,49.69004888931296,1.0416690045482593,-7.280009933683466,1.0535399109620571,0.7524150805623652,-14.319525581551568,0.4803654343596256,0.0236647155058488,7.565589923963684,7.565589923963684,14430.803,7.83966722367854,13.0,0.0,20921.79597588475,1.0,1.0,1.0,-5300108.935422059
51.44999999999833,0.15557265806631296,0.10970436266663748,0.15557265806631296,0.01921065925266826,1.0007004696934503,0.9938009307686063,49.690046538430316,1.041670203028926,-8.395791105853096,1.053541075974949,0.7524179447262881,-15.435240315365403,0.4803663002046186,0.023665030260581425,7.565340493385446,7.565340493385446,14430.892,7.839679176509588,13.0,0.0,20921.97240869955,1.0,1.0,1.0,-5300079.593531364
51.45999999999833,0.15557345797883623,0.10970476158608947,0.15557345797883623,0.01921057320453574,1.000666615923958,0.9938008839102815,49.690044195514076,1.041671401191463,-9.51157999365473,1.053542240471862,0.7524208392747282,-16.550962157042697,0.4803671608236786,0.023665347834899556,7.565091102769439,7.565091102769439,14430.984,7.839686006698758,13.0,0.0,20922.108784073716,1.0,1.0,1.0,-5300050.07749375
51.46999999999833,0.15557426337874797,0.10970517918407385,0.15557426337874797,0.019210486254103133,1.0006328444317358,0.9938008372131457,49.69004186065729,1.041672599101188,-10.627376631830714,1.0535434044749112,0.752423759610161,-17.666691176652417,0.4803680172015632,0.023665667962615274,7.564842543068207,7.564842543068207,14431.081,7.839689421793343,13.0,0.0,20922.28046590437,1.0,1.0,1.0,-5300020.386681239
51.47999999999833,0.15557507687149283,0.10970559258423764,0.15557507687149283,0.019210398477896018,1.000599164747188,0.9938007906798156,49.690039533990785,1.0416737965796852,-11.743180804144675,1.0535445679338973,0.7524267183181982,-18.782427069028728,0.4803688666191172,0.023665991350754416,7.5645946756243365,7.5645946756243365,14431.18,7.839686860472404,13.0,0.0,20922.44619896106,1.0,1.0,1.0,-5299990.520848269
51.489999999998325,0.15557589536344832,0.10970602452618358,0.15557589536344832,0.01921030977533784,1.0005655865859668,0.9938007443125758,49.69003721562879,1.0416749937622907,-12.85899269016085,1.0535457308285288,0.7524297005044798,-19.898170115841676,0.48036971222199243,0.02366631717013447,7.564347532556609,7.564347532556609,14431.284,7.839674053867711,13.0,0.0,20922.6209832968,1.0,1.0,1.0,-5299960.479722841
51.49999999999832,0.15557672157876698,0.10970645214159258,0.15557672157876698,0.01921022021759229,1.0005321190979548,0.9938006981136105,49.69003490568053,1.0416761905101095,-13.974812069521994,1.0535468931489491,0.7524327192883984,-21.013920000545077,0.4803705512374955,0.02366664616852011,7.5641011471549575,7.5641011471549575,14431.39,7.839661247263017,13.0,0.0,20922.792308008393,1.0,1.0,1.0,-5299930.263274831
51.50999999999832,0.1555775524934587,0.10970689057601576,0.1555775524934587,0.019210129714483624,1.0004987709702502,0.9938006520848159,49.6900326042408,1.0416773869842821,-15.09063911838424,1.0535480549075966,0.7524357600948218,-22.129677002050812,0.48037138676616875,0.023666977527020037,7.563855497062684,7.563855497062684,14431.5,7.839641610469153,13.0,0.0,20922.97512898696,1.0,1.0,1.0,-5299899.871431336
51.51999999999832,0.15557838922270079,0.10970734737698037,0.15557838922270079,0.01921003830877851,1.0004655503456905,0.9938006062272495,49.69003031136248,1.04167858320695,-16.206473732953025,1.0535492161846682,0.7524388282453114,-23.24544098214365,0.4803722177541645,0.023667311537534014,7.563610722646437,7.563610722646437,14431.615,7.839614289712473,13.0,0.0,20923.15647563252,1.0,1.0,1.0,-5299869.303592799
51.52999999999832,0.15557923419199274,0.1097077996886135,0.15557923419199274,0.01920994608260556,1.0004324628983823,0.9938005605434946,49.69002802717473,1.0416797789861134,-17.322315705308334,1.053550376913165,0.752441935481305,-24.361211654075625,0.48037304162429956,0.023667648847545554,7.563366796577871,7.563366796577871,14431.732,7.839579284992976,13.0,0.0,20923.346703941374,1.0,1.0,1.0,-5299838.559595656
51.539999999998315,0.15558008419312533,0.10970826266859916,0.15558008419312533,0.019209852932495733,1.0003995136691068,0.9938005150356994,49.69002575178497,1.0416809744547881,-18.438165220995195,1.0535515370652295,0.752445066362629,-25.476989309572023,0.48037386162856277,0.02366798859637772,7.563123765659476,7.563123765659476,14431.853000000001,7.839545987820773,13.0,0.0,20923.54079274257,1.0,1.0,1.0,-5299807.6394113405
51.54999999999831,0.15558094021825927,0.10970873627492875,0.15558094021825927,0.019209758886207753,1.0003667074412854,0.9938004697050616,49.69002348525308,1.0416821696224154,-19.55402218320531,1.0535526966971964,0.7524482256251488,-26.592773817472576,0.4803746768294809,0.02366833105409945,7.5628816719600405,7.5628816719600405,14431.978000000001,7.8394981764965825,13.0,0.0,20923.73378875621,1.0,1.0,1.0,-5299776.542896608
51.55999999999831,0.15558180295143023,0.10970922046970841,0.15558180295143023,0.019209663974126715,1.000334047196842,0.9938004245534428,49.69002122767214,1.041683364438313,-20.669886508502593,1.0535538557970399,0.752451416581856,-27.708565074744623,0.4803754864955255,0.023668676396079658,7.56264053144183,7.56264053144183,14432.107,7.839451218946039,13.0,0.0,20923.937106872305,1.0,1.0,1.0,-5299745.269792538
51.56999999999831,0.1555826728827068,0.10970970761742713,0.1555826728827068,0.01920956820729451,1.0003015343472201,0.9938003795832105,49.69001897916053,1.0416845588194068,-21.785758123733547,1.0535550143050143,0.7524546416337388,-28.824362990310593,0.48037629005786375,0.02366902475904034,7.562400390776899,7.562400390776899,14432.239,7.839394869885386,13.0,0.0,20924.14225747565,1.0,1.0,1.0,-5299713.820189083
51.57999999999831,0.15558354871407573,0.10971020529012573,0.15558354871407573,0.019209471536178312,1.0002691699034103,0.9938003347963394,49.690016739816976,1.0416857528126129,-22.901637082955425,1.053556172199389,0.7524578945342962,-29.940167658413248,0.4803770888332366,0.02366937580249662,7.562161270064227,7.562161270064227,14432.375,7.839333398182856,13.0,0.0,20924.352013710955,1.0,1.0,1.0,-5299682.194420341
51.589999999998305,0.15558443115614057,0.1097107134620763,0.15558443115614057,0.019209373976459006,1.0002369543736325,0.9938002901945412,49.69001450972706,1.0416869463879754,-24.017523303187314,1.0535573294823881,0.7524611786994546,-31.055978969953088,0.4803778821098087,0.023669729724368052,7.561923205817035,7.561923205817035,14432.515,7.839265950064802,13.0,0.0,20924.564516027902,1.0,1.0,1.0,-5299650.3926724745
51.5999999999983,0.1555853207065879,0.10971122450991942,0.1555853207065879,0.019209275539495654,1.0002048872408742,0.9938002457800215,49.690012289001075,1.0416881394783102,-25.13341671127705,1.053558486110306,0.7524644965551981,-32.171796833629124,0.4803786693310953,0.02367008666323606,7.561686225294327,7.561686225294327,14432.658,7.8391925255312245,13.0,0.0,20924.783826237428,1.0,1.0,1.0,-5299618.415501697
51.6099999999983,0.1555862160699217,0.10971174601747385,0.1555862160699217,0.019209176180608297,1.0001729681250529,0.9938002015545863,49.69001007772931,1.0416893321427778,-26.249317360945742,1.053559642075865,0.7524678418610484,-33.28762134499339,0.4803794518206726,0.02367044627441568,7.561450358405366,7.561450358405366,14432.805,7.839115685903062,13.0,0.0,20925.006162688012,1.0,1.0,1.0,-5299586.263532716
51.6199999999983,0.15558711795886787,0.10971227036922089,0.15558711795886787,0.019209075921085846,1.0001411967819838,0.9938001575197762,49.69000787598881,1.04169052436077,-27.365225168624793,1.0535607973932408,0.7524712180395806,-34.40345239629964,0.480380228869361,0.02367080875078194,7.5612156355046105,7.5612156355046105,14432.955,7.839027747217498,13.0,0.0,20925.231322988915,1.0,1.0,1.0,-5299553.937315919
51.6299999999983,0.15558802521888707,0.10971280515654482,0.15558802521888707,0.01920897473631082,1.0001095733593572,0.9938001136768515,49.69000568384258,1.0416917162167572,-28.481140179750135,1.0535619520944515,0.7524746195153316,-35.51929007577696,0.48038100167719,0.023671173769699568,7.560982076422284,7.560982076422284,14433.109,7.838939808531934,13.0,0.0,20925.463146707025,1.0,1.0,1.0,-5299521.437255037
51.639999999998295,0.155588938663068,0.10971334277155387,0.155588938663068,0.019208872665237263,1.000078098359048,0.9938000700269052,49.69000350134526,1.0416929077014265,-29.59706230415889,1.0535631062166546,0.752478050191206,-36.63513427099823,0.48038176943440897,0.02367154153640797,7.5607497170081635,7.5607497170081635,14433.266,7.838842478336263,13.0,0.0,20925.69630881589,1.0,1.0,1.0,-5299488.763641676
51.64999999999829,0.15558985721225124,0.10971389841436369,0.15558985721225124,0.019208769695813678,1.0000467729068805,0.9938000265708306,49.69000132854153,1.041694098901245,-30.712991582015977,1.0535642598024129,0.7524815048567915,-37.750985066101705,0.48038253325833835,0.023671911738305976,7.560518571373736,7.560518571373736,14433.428,7.838737464177773,13.0,0.0,20925.936239396306,1.0,1.0,1.0,-5299455.916457362
51.65999999999829,0.15559078339336396,0.10971445688305971,0.15559078339336396,0.019208665915905032,1.0000155978682863,0.9937999833101964,49.68999916550982,1.0416952896580538,-31.82892779955924,1.0535654128242116,0.7524849957154909,-38.86684216605695,0.4803832905132331,0.02367228504739162,7.560288661986026,7.560288661986026,14433.593,7.838631596245637,13.0,0.0,20926.17713896383,1.0,1.0,1.0,-5299422.895890245
51.66999999999829,0.15559171572495964,0.10971502578356061,0.15559171572495964,0.01920856127936965,0.9999845743553041,0.9937999402469735,49.68999701234868,1.0416964799788873,-32.94487101710971,1.0535665652164767,0.7524885156778375,-39.982705680808856,0.4803840426310587,0.02367266106498616,7.56006001071166,7.56006001071166,14433.762,7.838516336803395,13.0,0.0,20926.42713825416,1.0,1.0,1.0,-5299389.7024978185
51.67999999999829,0.15559265480946866,0.10971560512393745,0.15559265480946866,0.019208455792088578,0.9999537044855716,0.9937998973827918,49.68999486913959,1.0416976698091114,-34.06082115565706,1.0535677169487876,0.7524920676564869,-41.098575506523765,0.48038478898125525,0.023673039966518844,7.559832630480733,7.559832630480733,14433.935,7.838395954719272,13.0,0.0,20926.675291462645,1.0,1.0,1.0,-5299356.336797927
51.689999999998285,0.15559360107814912,0.10971617971345955,0.15559360107814912,0.019208349455362903,0.9999229905718922,0.9937998547197232,49.68999273598616,1.0416988590658123,-35.176778144208214,1.0535688679548914,0.7524956537664068,-42.21445155339071,0.48038552906158755,0.023673421880822765,7.559606551029715,7.559606551029715,14434.11,7.838269596219627,13.0,0.0,20926.932354272703,1.0,1.0,1.0,-5299322.799805508
51.69999999999828,0.15559455153972748,0.10971677237094862,0.15559455153972748,0.019208242176311566,0.999892436882352,0.9937998122586316,49.68999061293158,1.0417000479421228,-36.29274215658558,1.0535700182785075,0.7524992595639035,-43.3303340955048,0.480386265985586,0.023673806001268283,7.559381773248846,7.559381773248846,14434.29,7.838137261304456,13.0,0.0,20927.191386587096,1.0,1.0,1.0,-5299289.0923202075
51.70999999999828,0.1555955089877896,0.10971737551383756,0.1555955089877896,0.019208134051369074,0.9998620481080709,0.9937997700003289,49.68998850001645,1.0417012363358242,-37.408712965929155,1.0535711679603192,0.7525028984872415,-44.446222815913764,0.4803869969305917,0.023674193070938775,7.559158272588708,7.559158272588708,14434.474,7.838001511294704,13.0,0.0,20927.449997505897,1.0,1.0,1.0,-5299255.214888716
51.71999999999828,0.15559647377031885,0.10971798156329203,0.15559647377031885,0.0192080250990735,0.9998318277574607,0.9937997279469541,49.68998639734771,1.0417024241387078,-38.52469050250218,1.0535723169146134,0.752506572283097,-45.562117636045485,0.4803877214181015,0.023674583176596473,7.5589360100414416,7.5589360100414416,14434.661,7.8378546622275485,13.0,0.0,20927.71866382443,1.0,1.0,1.0,-5299221.168608396
51.72999999999828,0.1555974445102413,0.10971859054516335,0.1555974445102413,0.019207915267298484,0.9998017796108226,0.9937996861001978,49.68998430500989,1.0417036113816436,-39.64067482144387,1.053573465099946,0.7525102743385134,-46.678018653813126,0.4803884408210035,0.023674975956707527,7.558714909320463,7.558714909320463,14434.851,7.837705251839455,13.0,0.0,20927.98415679166,1.0,1.0,1.0,-5299186.954719715
51.739999999998275,0.15559842022016052,0.10971921008969521,0.15559842022016052,0.019207804527052667,0.9997719076191284,0.9937996444606841,49.68998222303421,1.0417047981679295,-40.7566659584033,1.0535746125704455,0.7525139998581372,-47.7939259385797,0.4803891562141581,0.02367537114305266,7.558494882360582,7.558494882360582,14435.045,7.837551572583129,13.0,0.0,20928.25202803939,1.0,1.0,1.0,-5299152.574213308
51.74999999999827,0.15559940182723953,0.10971984022954881,0.15559940182723953,0.019207692925597056,0.9997422141071248,0.9937996030289769,49.68998015144884,1.041705984492093,-41.87266381448777,1.053575759374906,0.7525177532903599,-48.909839367100176,0.48038986667706624,0.02367576896680236,7.558275849427016,7.558275849427016,14435.243,7.837386794269403,13.0,0.0,20928.522787928287,1.0,1.0,1.0,-5299118.027989009
51.75999999999827,0.15560038999498627,0.10972048100084014,0.15560038999498627,0.019207580500645697,0.9997126985245259,0.9937995618063113,49.68997809031557,1.0417071702897749,-42.988668302587435,1.0535769054906603,0.7525215378645189,-50.02575883625681,0.4803905714709453,0.02367616958993071,7.5580578136309,7.5580578136309,14435.445,7.837219454634737,13.0,0.0,20928.79950990654,1.0,1.0,1.0,-5299083.316819178
51.76999999999827,0.155601385218178,0.1097211248423765,0.155601385218178,0.019207467266400303,0.999683357689262,0.9937995207944541,49.68997603972271,1.0417083554634519,-44.104679344616244,1.0535780508454247,0.752525356016296,-51.14168425098406,0.48039127000071047,0.023676573147537624,7.557840853818534,7.557840853818534,14435.65,7.83704784613184,13.0,0.0,20929.08134001654,1.0,1.0,1.0,-5299048.441974264
51.77999999999827,0.1556023862196341,0.10972177939781702,0.1556023862196341,0.019207353174775278,0.9996541873511657,0.993799479994819,49.68997399974095,1.0417095400438392,-45.22069698868523,1.0535791954029357,0.752529201611117,-52.257615699155096,0.48039196354192143,0.02367697930404188,7.557625042794991,7.557625042794991,14435.859,7.8368676998924816,13.0,0.0,20929.368679710475,1.0,1.0,1.0,-5299013.4049401535
51.789999999998265,0.1556033937413331,0.10972243711262904,0.1556033937413331,0.019207238241817047,0.9996251826563459,0.9937994394086073,49.68997197043036,1.041710723982639,-46.33672114511082,1.05358033914862,0.7525330782277755,-53.37355306370817,0.48039265133056597,0.023677388266567526,7.557410451076768,7.557410451076768,14436.071,7.836679869690307,13.0,0.0,20929.65922163213,1.0,1.0,1.0,-5298978.207169056
51.79999999999826,0.1556044066647459,0.10972309803616806,0.1556044066647459,0.019207122437124934,0.9995963388799577,0.9937993990367974,49.68996995183987,1.0417119073368282,-47.452751852770994,1.0535814820859088,0.7525369804789045,-54.489496422592154,0.48039333450651217,0.023677799729267934,7.557197133209321,7.557197133209321,14436.286,7.836491185714484,13.0,0.0,20929.956836740592,1.0,1.0,1.0,-5298942.850240222
51.80999999999826,0.15560542418761966,0.10972377742168604,0.15560542418761966,0.01920700575253512,0.9995676526239192,0.9937993588794859,49.689967943974295,1.0417130902142615,-48.5687891339752,1.053582624289684,0.7525409044601016,-55.60544583109002,0.4803940139535713,0.023678213458632677,7.5569851559614785,7.5569851559614785,14436.506,7.836293110228554,13.0,0.0,20930.25635920881,1.0,1.0,1.0,-5298907.335234105
51.81999999999826,0.15560644903237847,0.10972445252296437,0.15560644903237847,0.019206888289998,0.9995391205653067,0.9937993189376377,49.689965946881884,1.0417142724557942,-49.68483275943251,1.0535837657448592,0.7525448633148637,-56.72140097502943,0.48039468683699993,0.023678630171314927,7.556774564273084,7.556774564273084,14436.728000000001,7.836089912100746,13.0,0.0,20930.56131589821,1.0,1.0,1.0,-5298871.663498174
51.82999999999826,0.15560747821345638,0.1097251461992592,0.15560747821345638,0.019206769973227164,0.9995107411509513,0.9937992792120104,49.68996396060052,1.0417154541978904,-50.80088289502842,1.0535849064475524,0.7525488426775611,-57.83736212630422,0.48039535617378204,0.023679049046153224,7.556565387267273,7.556565387267273,14436.955,7.835880737557415,13.0,0.0,20930.873616120552,1.0,1.0,1.0,-5298835.836237088
51.839999999998255,0.155608514559578,0.10972584331062762,0.155608514559578,0.019206650892374024,0.999482514444115,0.9937992397033946,49.68996198516973,1.0417166352883929,-51.91693930644978,1.0535860463875184,0.7525528561860583,-58.95332895668552,0.4803960190546594,0.023679470843497228,7.556357645682407,7.556357645682407,14437.185,7.835668147919498,13.0,0.0,20931.1826006646,1.0,1.0,1.0,-5298799.854726269
51.84999999999825,0.15560955680779576,0.10972654392074684,0.15560955680779576,0.01920653101126093,0.9994544417566124,0.9937992004132081,49.68996002066041,1.0417178157189826,-53.03300203612765,1.0535871854962862,0.752556897808825,-60.06930155204228,0.48039667667861496,0.02367989522039101,7.5561514022301,7.5561514022301,14437.418,7.83544445922418,13.0,0.0,20931.505870094134,1.0,1.0,1.0,-5298763.720616733
51.85999999999825,0.15561060407518426,0.10972726329615753,0.15561060407518426,0.019206410300709603,0.9994265274496867,0.9937991613419457,49.68995806709729,1.0417189955512571,-54.149071108642914,1.0535883237904322,0.7525609632782388,-61.18527996591677,0.48039732997258333,0.023680321940467673,7.555946659960429,7.555946659960429,14437.656,7.835220770528863,13.0,0.0,20931.825008772437,1.0,1.0,1.0,-5298727.435311235
51.86999999999825,0.1556116590349852,0.10972797870551211,0.1556116590349852,0.019206288841236093,0.9993987768858101,0.993799122490939,49.68995612454695,1.04172017459283,-55.26514629595791,1.053589461210241,0.7525650655148562,-62.30126387982958,0.480397976132631,0.023680751727345347,7.555743439276943,7.555743439276943,14437.896,7.834987690323436,13.0,0.0,20932.15116877879,1.0,1.0,1.0,-5298691.000749983
51.87999999999825,0.15561271867042475,0.10972870542071429,0.15561271867042475,0.019206166538621998,0.9993711974966485,0.9937990838612917,49.68995419306459,1.0417213529560794,-56.38122776436397,1.053590597718492,0.7525691900113082,-63.41725356096335,0.48039861819697915,0.02368118376860838,7.555541778954097,7.555541778954097,14438.14,7.834749487476131,13.0,0.0,20932.48497282485,1.0,1.0,1.0,-5298654.418859683
51.889999999998246,0.1556137841346853,0.10972943591628648,0.1556137841346853,0.019206043427858522,0.9993437990114976,0.9937990454533502,49.68995227266751,1.0417225306160498,-57.497315398656966,1.0535917333466331,0.7525733422994585,-64.5332488552048,0.48039925502794156,0.02368161837572886,7.555341711332684,7.555341711332684,14438.387,7.834505308213304,13.0,0.0,20932.815890532762,1.0,1.0,1.0,-5298617.691606977
51.89999999999824,0.15561485460055602,0.10973017786941312,0.15561485460055602,0.01920591950012018,0.9993165923733521,0.9937990072675328,49.68995036337664,1.041723707623091,-58.613409216914704,1.0535928681118185,0.7525775183971968,-65.64924981447811,0.4803998874616342,0.023682055308782576,7.555143249398527,7.555143249398527,14438.638,7.83425771385589,13.0,0.0,20933.157470050322,1.0,1.0,1.0,-5298580.8207479
51.90999999999824,0.15561593113894087,0.1097309237604959,0.15561593113894087,0.019205794801186803,0.9992895892144593,0.99379896930439,49.6899484652195,1.0417248839157336,-59.729509104998094,1.0535940020119485,0.7525817234771525,-66.7652562933331,0.4804005143772928,0.0236824948440148,7.55494641604396,7.55494641604396,14438.892,7.834001581762015,13.0,0.0,20933.49840807918,1.0,1.0,1.0,-5298543.808094621
51.91999999999824,0.15561701288242735,0.10973167367283627,0.15561701288242735,0.01920566931589971,0.9992628015650123,0.9937989315645337,49.68994657822668,1.04172605951809,-60.84561508162252,1.0535951350339703,0.7525859533809468,-67.8812683438333,0.4804011366233759,0.023682936735950316,7.5547512201040385,7.5547512201040385,14439.149,7.833740327026262,13.0,0.0,20933.846475569273,1.0,1.0,1.0,-5298506.655551533
51.92999999999824,0.15561809922539102,0.10973244289181798,0.15561809922539102,0.01920554303889707,0.9992362420239075,0.993798894047925,49.68994470239625,1.0417272344941315,-61.96172715226116,1.0535962672176333,0.7525902051742287,-68.99728599663301,0.48040175484436537,0.023683380807637728,7.554557692999491,7.554557692999491,14439.411,7.833473095874985,13.0,0.0,20934.196129403397,1.0,1.0,1.0,-5298469.364793532
51.939999999998236,0.15561919304663097,0.10973320870816716,0.15561919304663097,0.019205416065949346,0.9992099215794078,0.9937988567555832,49.689942837779164,1.0417284086355831,-63.077845073373766,1.0535973985018936,0.7525944927771125,-70.11330891409709,0.48040236600805036,0.02368382782928668,7.554365829933935,7.554365829933935,14439.675000000001,7.833202449629123,13.0,0.0,20934.54997949037,1.0,1.0,1.0,-5298431.937765371
51.949999999998234,0.15562029148769402,0.10973398641354119,0.15562029148769402,0.01920528830862202,0.999183850387759,0.9937988196884803,49.68994098442401,1.041729582028353,-64.1939689984777,1.0535985288316498,0.7525988024590258,-71.22933734562865,0.4804029729665409,0.02368427703040294,7.554175640874708,7.554175640874708,14439.943000000001,7.832923265646799,13.0,0.0,20934.91116684644,1.0,1.0,1.0,-5298394.376665753
51.95999999999823,0.15562139582593576,0.10973476090518028,0.15562139582593576,0.019205159800235932,0.999158037786896,0.9937987828469769,49.68993914234884,1.0417307546155061,-65.31009880174146,1.053599658210322,0.7526031403654262,-72.34537112033078,0.4804035744300294,0.02368472876167509,7.553987123378319,7.553987123378319,14440.213,7.8326389590225975,13.0,0.0,20935.268632582916,1.0,1.0,1.0,-5298356.683716406
51.96999999999823,0.15562250367855454,0.10973555508014934,0.15562250367855454,0.01920503048410089,0.9991324918884099,0.9937987462308508,49.68993731154254,1.0417319265579033,-66.42623461154774,1.053600786687911,0.7526074949960967,-73.46141045268828,0.4804041728657226,0.02368518236310286,7.5538002772337105,7.5538002772337105,14440.488000000001,7.83235123730381,13.0,0.0,20935.636857135734,1.0,1.0,1.0,-5298318.860911394
51.97999999999823,0.1556236183001536,0.10973634624337858,0.1556236183001536,0.01920490047537936,0.9991072180645685,0.9937987098403427,49.689935492017135,1.0417330976864763,-67.5423761630783,1.0536019142640092,0.752611882044356,-74.57745497400931,0.48040476491955,0.023685638698077938,7.553615098591671,7.553615098591671,14440.765,7.8320575391695,13.0,0.0,20936.001880067495,1.0,1.0,1.0,-5298280.910212099
51.989999999998226,0.15562473709224028,0.10973714969912284,0.15562473709224028,0.01920476971027296,0.9990822191639402,0.9937986736758947,49.689933683794735,1.0417342680964046,-68.6585235929013,1.0536030409132724,0.752616289025814,-75.69350491403704,0.4804053531847132,0.0236860970494095,7.5534315747677665,7.5534315747677665,14441.046,7.831753595751435,13.0,0.0,20936.378115330368,1.0,1.0,1.0,-5298242.833636322
51.999999999998224,0.15562586152269275,0.10973795795758186,0.15562586152269275,0.019204638239355726,0.9990574958551995,0.9937986377375405,49.68993188687703,1.041735437721545,-69.7746767616473,1.053604166644808,0.7526207230102697,-76.80956008607059,0.4804059361627644,0.02368655780781552,7.553249689704085,7.553249689704085,14441.33,7.831452213654308,13.0,0.0,20936.7486636284,1.0,1.0,1.0,-5298204.633258563
52.00999999999822,0.15562699100847704,0.10973877873018079,0.15562699100847704,0.019204506055324165,0.9990330458299114,0.9937986020256689,49.689930101283444,1.0417366065579043,-70.89083566745941,1.0536052914313552,0.7526251812189597,-77.92562051171626,0.4804065143952616,0.02368702080555773,7.553069349142624,7.553069349142624,14441.618,7.831138878726132,13.0,0.0,20937.127853301765,1.0,1.0,1.0,-5298166.311192403
52.01999999999822,0.15562812681317545,0.10973959693508427,0.15562812681317545,0.019204373195048773,0.9990088634035991,0.9937985665410353,49.68992832705176,1.0417377744836354,-72.00700017954378,1.053606415213721,0.7526296697806761,-79.04168601702627,0.48040708651991837,0.023687486386139146,7.55289067120962,7.55289067120962,14441.908,7.830821274929728,13.0,0.0,20937.509811860138,1.0,1.0,1.0,-5298127.8698771335
52.02999999999822,0.15562926656908643,0.1097404278886823,0.15562926656908643,0.019204239586473933,0.9989849414224757,0.993798531283869,49.68992656419345,1.041738941605797,-73.12317042174357,1.0536075379821443,0.7526341772970283,-80.15775680568689,0.4804076549423165,0.023687953909839903,7.552713557601594,7.552713557601594,14442.202000000001,7.830500256038738,13.0,0.0,20937.895444522335,1.0,1.0,1.0,-5298089.311739971
52.039999999998216,0.15563041189896626,0.10974125651554756,0.15563041189896626,0.019204105283639937,0.9989612707631298,0.993798496254137,49.68992481270685,1.041740107854946,-74.23934624434675,1.0536086597494168,0.7526387115799822,-81.27383267498597,0.48040821801283173,0.023688423810469806,7.552538001001822,7.552538001001822,14442.498,7.830173260732223,13.0,0.0,20938.279947369578,1.0,1.0,1.0,-5298050.6391957635
52.049999999998214,0.15563156067708903,0.10974209813741735,0.15563156067708903,0.019203970241171667,0.9989378408281097,0.9937984614515029,49.68992307257514,1.04174127335972,-75.3555277563097,1.053609780548008,0.7526432623839282,-82.38991381256479,0.4804087779074756,0.023688895494094513,7.5523639672629495,7.5523639672629495,14442.798,7.829838581462893,13.0,0.0,20938.673013826905,1.0,1.0,1.0,-5298011.854485565
52.05999999999821,0.15563271470007303,0.10974294528296663,0.15563271470007303,0.019203834533901412,0.9989146395764129,0.9937984268755452,49.68992134377726,1.0417424380528912,-76.47171479621223,1.0536109004087597,0.7526478383596408,-83.50600000376467,0.4804093327931155,0.023689369425897968,7.552191420704574,7.552191420704574,14443.101,7.829501340872623,13.0,0.0,20939.062559762133,1.0,1.0,1.0,-5297972.95972878
52.06999999999821,0.15563387362688,0.10974379808190429,0.15563387362688,0.019203698169858213,0.9988916532875188,0.9937983925264575,49.689919626322876,1.0417436019087438,-77.5879073444579,1.053612019298621,0.7526524379058351,-84.62209124718035,0.48040988294205617,0.02368984549563146,7.552020325510695,7.552020325510695,14443.407000000001,7.829158123866829,13.0,0.0,20939.461015898883,1.0,1.0,1.0,-5297933.957172716
52.07999999999821,0.15563503725014155,0.10974465666618148,0.15563503725014155,0.01920356114963426,0.9988688678436196,0.9937983584042334,49.68991792021167,1.0417447649168214,-78.70410537518799,1.0536131372005368,0.7526570600425754,-85.73818752646534,0.4804104285316928,0.023690323640515185,7.5518506360882345,7.5518506360882345,14443.716,7.828807222898218,13.0,0.0,20939.857629036575,1.0,1.0,1.0,-5297894.849085991
52.089999999998206,0.15563620544767698,0.10974552116979135,0.15563620544767698,0.019203423476978947,0.9988462690336883,0.9937983245087392,49.68991622543696,1.041745927071876,-79.82030885757668,1.0536142541069864,0.752661704193815,-86.8542888176387,0.48041096966342484,0.023690803820164887,7.551682304015219,7.551682304015219,14444.028,7.828453760608672,13.0,0.0,20940.258392263717,1.0,1.0,1.0,-5297855.6377227325
52.099999999998204,0.15563737815641607,0.1097463993264508,0.15563737815641607,0.019203285159808875,0.9988238428655609,0.993798290839773,49.68991454198865,1.0417470883677504,-80.93651775685704,1.0536153700135598,0.7526663700681888,-87.97039509164438,0.4804115063778348,0.02369128600777948,7.551515283061403,7.551515283061403,14444.344000000001,7.8280943219036,13.0,0.0,20940.66138522613,1.0,1.0,1.0,-5297816.325429721
52.1099999999982,0.15563855701110493,0.10974726848000362,0.15563855701110493,0.019203146249635913,0.9988015751052756,0.9937982573978877,49.689912869894385,1.0417482486491432,-82.05273191582049,1.053616484847801,0.7526710655952654,-89.08650613683179,0.48041203691062817,0.023691770643931902,7.551349513879438,7.551349513879438,14444.661,7.827729760556651,13.0,0.0,20941.06651112282,1.0,1.0,1.0,-5297776.914915545
52.1199999999982,0.1556397382667881,0.10974815916069963,0.1556397382667881,0.019203006637102907,0.9987794534389719,0.9937982241826474,49.68991120913237,1.0417494081170495,-83.16895155620553,1.0536175986276137,0.752675772726411,-90.20262230285479,0.48041256510024366,0.0236922567118973,7.551184940559428,7.551184940559428,14444.983,7.827360076567824,13.0,0.0,20941.4759225923,1.0,1.0,1.0,-5297737.40871613
52.1299999999982,0.1556409258607261,0.1097490411178867,0.1556409258607261,0.01920286644864326,0.998757466259979,0.9937981911938323,49.689909559691614,1.0417505665698203,-84.28517636798182,1.053618711349176,0.7526805104367436,-91.31874314939485,0.4804130869088506,0.023692745269118413,7.551021450674089,7.551021450674089,14445.306,7.826985269937119,13.0,0.0,20941.879639100393,1.0,1.0,1.0,-5297697.809354331
52.139999999998196,0.15564211603452477,0.10974993728591603,0.15564211603452477,0.019202725587146217,0.998735602996684,0.9937981584311796,49.68990792155898,1.041751724179056,-85.40140657033501,1.0536198230068854,0.7526852606420796,-92.43486902858858,0.4804136061353809,0.023693235282765276,7.5508590673504665,7.5508590673504665,14445.633,7.826605340664537,13.0,0.0,20942.298766201293,1.0,1.0,1.0,-5297658.1195187
52.149999999998194,0.15564331107580578,0.109750840209453,0.15564331107580578,0.019202584135079206,0.9987138549841463,0.993798125893898,49.6899062946949,1.0417528808635268,-86.51764197041499,1.053620933638177,0.7526900343466241,-93.55099967516185,0.48041412046721166,0.023693727357975244,7.550697676773159,7.550697676773159,14445.963,7.826220288750078,13.0,0.0,20942.705911361616,1.0,1.0,1.0,-5297618.341527453
52.15999999999819,0.1556445109933816,0.10975174243445922,0.1556445109933816,0.019202442108139782,0.998692213780335,0.9937980935821812,49.68990467910906,1.0417540365566296,-87.63388252343285,1.05362204318536,0.7526948316496683,-94.66713504964265,0.4804146297937496,0.023694221482186174,7.550537218434498,7.550537218434498,14446.295,7.8258301141937405,13.0,0.0,20943.12594452165,1.0,1.0,1.0,-5297578.478184817
52.16999999999819,0.15564571418495984,0.10975265170230707,0.15564571418495984,0.019202299464014114,0.9986706728590636,0.993798061495542,49.6899030747771,1.04175519133774,-88.75012830249642,1.0536231516517256,0.7526996448364764,-95.78327528149258,0.4804151357434499,0.02369471721595465,7.550377620412621,7.550377620412621,14446.630000000001,7.825437378316465,13.0,0.0,20943.54197270204,1.0,1.0,1.0,-5297538.532050594
52.17999999999819,0.15564692117351894,0.10975356815755999,0.15564692117351894,0.01920215623355951,0.998649227102632,0.9937980296330551,49.689901481652754,1.0417563452124747,-89.86637923666122,1.0536242590753704,0.7527044764123049,-96.89942028757592,0.4804156378026856,0.023695214685440467,7.550218810578789,7.550218810578789,14446.968,7.825034397155436,13.0,0.0,20943.960076432697,1.0,1.0,1.0,-5297498.505563367
52.189999999998186,0.15564813235283798,0.10975449194533912,0.15564813235283798,0.0192020124492545,0.9986278717459799,0.9937979979942008,49.689899899710035,1.0417574981446196,-90.98263525934841,1.053625365449628,0.7527093282981393,-98.01556999549179,0.4804161355228641,0.023695713976690083,7.550060705298162,7.550060705298162,14447.309000000001,7.8246297084471115,13.0,0.0,20944.382027242522,1.0,1.0,1.0,-5297458.40121842
52.199999999998184,0.15564934804030608,0.10975542321124789,0.15564934804030608,0.019201868131245,0.9986066021675563,0.9937979665788146,49.68989832894073,1.0417586500706482,-92.09889630730676,1.053626470732463,0.7527142020635657,-99.1317243351135,0.48041662850724276,0.0236962151653432,7.5499032356766715,7.5499032356766715,14447.653,7.824221604644203,13.0,0.0,20944.80471723987,1.0,1.0,1.0,-5297418.22162174
52.20999999999818,0.15565056850309975,0.10975635450465199,0.15565056850309975,0.019201723286082252,0.9985854137209272,0.9937979353870469,49.689896769352345,1.0417598009095443,-93.21516231977542,1.0536275748564228,0.7527190990436263,-100.24788323612268,0.4804171164006311,0.02369671832571467,7.549746322674085,7.549746322674085,14447.999,7.823805816878479,13.0,0.0,20945.229462757427,1.0,1.0,1.0,-5297377.969777215
52.21999999999818,0.15565179231850382,0.10975728597225869,0.15565179231850382,0.01920157786797025,0.9985643022895127,0.9937979044185552,49.68989522092776,1.0417609507142602,-94.33143335709886,1.0536286778032506,0.7527240123960759,-101.36404680591465,0.4804176006374483,0.023697223075966726,7.549589878361671,7.549589878361671,14448.347,7.823388321565461,13.0,0.0,20945.655742111983,1.0,1.0,1.0,-5297337.64865989
52.22999999999818,0.1556530184858455,0.10975823295387382,0.1556530184858455,0.01920143186099137,0.998543264429699,0.9937978736719314,49.68989368359657,1.0417620996030648,-95.44770945735986,1.053629779647602,0.752728937259435,-102.48021512157398,0.48041808230700395,0.023697729130620588,7.549433823898048,7.549433823898048,14448.699,7.822963142289628,13.0,0.0,20946.081989179776,1.0,1.0,1.0,-5297297.260964853
52.239999999998176,0.15565424959907562,0.10975918040340417,0.15565424959907562,0.019201285367854492,0.998522295143651,0.9937978431465192,49.68989215732596,1.0417632474328788,-96.56399040282106,1.0536308803861962,0.7527338861535883,-103.59638788659505,0.4804185587121091,0.023698237167032406,7.549278107905514,7.549278107905514,14449.053,7.822533694145563,13.0,0.0,20946.51146520062,1.0,1.0,1.0,-5297256.809391313
52.249999999998174,0.15565548425268264,0.10976013606436737,0.15565548425268264,0.019201138360035952,0.9985013882101726,0.9937978128421658,49.689890642108296,1.0417643942117238,-97.68027624806088,1.053631979965439,0.7527388523608692,-104.71256520809666,0.48041903119383117,0.023698746791564057,7.549122672152878,7.549122672152878,14449.41,7.82210168468056,13.0,0.0,20946.94612541959,1.0,1.0,1.0,-5297216.296839423
52.25999999999817,0.15565672313308523,0.10976108489171958,0.15565672313308523,0.019200990858218057,0.9984805368092988,0.9937977827585006,49.68988913792503,1.0417655398741332,-98.79656690727566,1.0536330783542034,0.7527438392104315,-105.82874697708893,0.4804194990122363,0.023699258190185844,7.548967446778718,7.548967446778718,14449.768,7.821661991252741,13.0,0.0,20947.376986128573,1.0,1.0,1.0,-5297175.726340071
52.26999999999817,0.1556579634556406,0.10976204982097862,0.1556579634556406,0.019200842791798522,0.9984597342062871,0.99379775289418,49.689887644709,1.0417666846058025,-99.91286254034782,1.0536341756065712,0.7527488332621208,-106.9449334524137,0.4804199650531028,0.023699770595822105,7.548812365913546,7.548812365913546,14450.130000000001,7.821220590277629,13.0,0.0,20947.814121768028,1.0,1.0,1.0,-5297135.100751347
52.27999999999817,0.15565920818965753,0.10976302340286923,0.15565920818965753,0.01920069427323313,0.9984389723668825,0.9937977232480324,49.68988616240162,1.0417678282795404,-101.02916290768887,1.0536352717523303,0.7527538488180276,-108.06112430246782,0.4804204262808764,0.02370028478871661,7.548657375371672,7.548657375371672,14450.495,7.820774066660639,13.0,0.0,20948.247969315857,1.0,1.0,1.0,-5297094.422613724
