t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor,zmq_torque_offset_nm
52.289999999998166,0.15566045784362106,0.10976399059271497,0.15566045784362106,0.019200545329126694,0.9984182407934091,0.9937976938204266,49.68988469102133,1.0417689707497346,-102.14546792744731,1.0536363666783042,0.7527588884211043,-109.17731943232268,0.4804208820125221,0.023700800896068804,7.54850242468109,7.54850242468109,14450.861,7.820320712854479,13.0,0.0,20948.691491419933,1.0,1.0,1.0,-5297053.695114272
52.299999999998164,0.15566170953601804,0.10976496672867933,0.15566170953601804,0.019200395867212193,0.9983975293767506,0.9937976646107131,49.689883230535656,1.0417701121457927,-103.26177776241812,1.0536374603695424,0.7527639381977291,-110.29351910020368,0.4804213351801798,0.023701318143793688,7.548347473896494,7.548347473896494,14451.23,7.819865651501027,13.0,0.0,20949.13220711886,1.0,1.0,1.0,-5297012.921482831
52.30999999999816,0.15566296452178865,0.10976595195660963,0.15566296452178865,0.01920024593305211,0.9983768280594182,0.9937976356176029,49.68988178088015,1.0417712524456817,-104.37809229435236,1.0536385528688967,0.7527690041684035,-111.40972314827079,0.4804217845428425,0.02370183686340552,7.548192500394806,7.548192500394806,14451.602,7.819405467505698,13.0,0.0,20949.574041030508,1.0,1.0,1.0,-5296972.104687767
52.31999999999816,0.15566422371631725,0.10976693882647055,0.15566422371631725,0.01920009556869613,0.9983561256025021,0.9937976068407692,49.689880342038464,1.041772391547782,-105.49441141922135,1.053639644127703,0.7527740907916045,-112.52593144681998,0.48042222907785403,0.023702357288531553,7.548037485916845,7.548037485916845,14451.976,7.818938453321198,13.0,0.0,20950.023528573533,1.0,1.0,1.0,-5296931.248006672
52.32999999999816,0.15566548616765952,0.1097679274831809,0.15566548616765952,0.019199944746976307,0.9983354110460287,0.9937975782799024,49.68987891399512,1.0417735294492638,-106.61073516322459,1.053640734097777,0.7527791935188897,-113.64214405478661,0.4804226696930419,0.023702879160475747,7.547882428730556,7.547882428730556,14452.352,7.818469731589406,13.0,0.0,20950.4734567233,1.0,1.0,1.0,-5296890.354831673
52.339999999998156,0.15566675122575058,0.10976891807081747,0.15566675122575058,0.01919979345126696,0.9983146748333717,0.9937975499340298,49.68987749670149,1.0417746661948695,-107.72706353739437,1.0536418227930453,0.752784309211624,-114.75836100625818,0.4804231070639958,0.023703402300297553,7.547727348295569,7.547727348295569,14452.73,7.817995887215736,13.0,0.0,20950.92580469059,1.0,1.0,1.0,-5296849.428598533
52.349999999998154,0.15566801844014633,0.10976991832740614,0.15566801844014633,0.01919964168645181,0.998293909126261,0.9937975218016933,49.68987609008467,1.0417758018508578,-108.84339654097224,1.053642910265689,0.7527894356791485,-115.87458232240087,0.48042354168216944,0.023703926567333902,7.547572271537457,7.547572271537457,14453.111,7.817517773973836,13.0,0.0,20951.382456595446,1.0,1.0,1.0,-5296808.47244657
52.35999999999815,0.1556692891556593,0.10977092079987266,0.1556692891556593,0.019199489516246847,0.9982731073707276,0.993797493881866,49.6898746940933,1.0417769363439784,-109.95973404481798,1.0536439965199345,0.7527945794177071,-116.99080783705242,0.4804239721373133,0.023704452302308714,7.547417247184687,7.547417247184687,14453.494,7.817037953184642,13.0,0.0,20951.842488760245,1.0,1.0,1.0,-5296767.489574221
52.36999999999815,0.1556705627189159,0.10977192562919338,0.1556705627189159,0.019199336936064113,0.9982522650739278,0.9937974661738372,49.689873308691865,1.0417780696694232,-111.07607605553358,1.0536450815266216,0.7527997373157865,-118.10703758438058,0.4804243990313619,0.023704979313597184,7.5472623423980725,7.5472623423980725,14453.879,7.81654874088534,13.0,0.0,20952.308462165704,1.0,1.0,1.0,-5296726.4831139855
52.37999999999815,0.15567183869704165,0.10977294054968845,0.15567183869704165,0.019199183942346144,0.9982313811093974,0.9937974386764664,49.68987193382332,1.0417792018522116,-112.19242256886966,1.053646165293926,0.752804907291259,-119.22327157821374,0.48042482279884113,0.023705507474568687,7.547107633906831,7.547107633906831,14454.267,7.816058674812392,13.0,0.0,20952.775946996262,1.0,1.0,1.0,-5296685.456274956
52.389999999998146,0.15567311845527543,0.10977395051087385,0.15567311845527543,0.01919903058432741,0.998210457235155,0.9937974113890867,49.689870569454335,1.0417803327846982,-113.3087734528982,1.0536472477860066,0.7528100959539941,-120.33950964344251,0.48042524198602343,0.02370603714683576,7.546953232661941,7.546953232661941,14454.656,7.815563486097566,13.0,0.0,20953.249785032007,1.0,1.0,1.0,-5296644.412432782
52.399999999998144,0.1556743997042358,0.10977497083912224,0.1556743997042358,0.01919887680114556,0.9981894996138728,0.9937973843106046,49.68986921553023,1.041781462578164,-114.42512883118707,1.0536483290052663,0.7528152922826029,-121.45575198394435,0.48042565891743394,0.02370656770282986,7.546799256737296,7.546799256737296,14455.048,7.8150640285145085,13.0,0.0,20953.7300501637,1.0,1.0,1.0,-5296603.354880119
52.40999999999814,0.15567568412688912,0.10977599407636392,0.15567568412688912,0.01919872265446196,0.9981685188034675,0.9937973574397493,49.68986787198747,1.0417825911608674,-115.5414885548149,1.0536494089679398,0.7528205043817677,-122.57199839791622,0.480426071875633,0.023707099586904513,7.546645849340198,7.546645849340198,14455.442000000001,7.814562863384158,13.0,0.0,20954.211214287257,1.0,1.0,1.0,-5296562.286789963
52.41999999999814,0.15567697130231128,0.10977702035807349,0.15567697130231128,0.019198568144006667,0.9981475294020654,0.9937973307757995,49.68986653878997,1.041783718510281,-116.65785261490127,1.053650487637418,0.7528257302625768,-123.68824889521173,0.48042648122087445,0.02370763267306891,7.546493176040715,7.546493176040715,14455.838,7.8140523067437,13.0,0.0,20954.70401774566,1.0,1.0,1.0,-5296521.211626356
52.42999999999814,0.15567826096509127,0.10977804981893172,0.15567826096509127,0.019198413266392263,0.9981265510994194,0.993797304317789,49.68986521588945,1.0417848446235976,-117.77422099506737,1.0536515650002867,0.7528309686608117,-124.8045034701019,0.4804268871985204,0.023708166885026506,7.546341409407998,7.546341409407998,14456.236,7.8135434576505345,13.0,0.0,20955.198275063034,1.0,1.0,1.0,-5296480.1328600105
52.439999999998136,0.15567955295030275,0.10977908259304046,0.15567955295030275,0.019198258024420732,0.9981056086112621,0.9937972780645943,49.689863903229714,1.0417859695056575,-118.89059367308083,1.0536526410570368,0.7528362187890131,-125.9207621087544,0.48042728996308803,0.023708702170402392,7.546190756002278,7.546190756002278,14456.636,7.813029485915491,13.0,0.0,20955.70086158321,1.0,1.0,1.0,-5296439.053842845
52.449999999998134,0.15568084716305952,0.10978011881419078,0.15568084716305952,0.01919810242693472,0.9980847316104832,0.993797252015003,49.68986260075015,1.0417870931615913,-120.00697062214552,1.0536537158137202,0.7528414801966887,-127.03702479183127,0.48042768959735827,0.023709238491820436,7.546041423950654,7.546041423950654,14457.038,7.812506976443985,13.0,0.0,20956.20941984766,1.0,1.0,1.0,-5296397.978057512
52.45999999999813,0.1556821435596178,0.10978115861618207,0.1556821435596178,0.01919794648634656,0.9980639544758195,0.9937972261677707,49.68986130838854,1.0417882155924811,-121.12335181190188,1.053654789275857,0.7528467526819806,-128.1532914954383,0.480428086127455,0.023709775823714235,7.54589364385227,7.54589364385227,14457.442000000001,7.811986174519771,13.0,0.0,20956.724795552516,1.0,1.0,1.0,-5296356.908831768
52.46999999999813,0.15568344213458796,0.1097822021331881,0.15568344213458796,0.01919779021619762,0.9980433159652722,0.9937972005216635,49.689860026083174,1.0417893367929694,-122.23973720919608,1.053655861444478,0.7528520362310416,-129.26956219158157,0.48042847953475365,0.023710314150964387,7.545747660891779,7.545747660891779,14457.848,7.81146024995368,13.0,0.0,20957.24729592964,1.0,1.0,1.0,-5296315.849516104
52.47999999999813,0.15568474291178297,0.10978324950016717,0.15568474291178297,0.019197633629308694,0.9980228587947332,0.9937971750754914,49.689858753774566,1.0417904567501468,-123.3561267786674,1.053656932313836,0.7528573309741612,-130.38583684849348,0.48042886976520416,0.023710853467991302,7.545603725750284,7.545603725750284,14458.256,7.810928348972066,13.0,0.0,20957.776788491632,1.0,1.0,1.0,-5296274.803501659
52.489999999998126,0.1556860459375013,0.10978429326033375,0.1556860459375013,0.019197476736574955,0.9980026290848364,0.9937971498281373,49.68985749140686,1.0417915754432518,-124.47252048319339,1.053658001870304,0.7528626371532773,-131.50211543094142,0.480429256736688,0.02371139377796066,7.545462104672293,7.545462104672293,14458.665,7.810393032895866,13.0,0.0,20958.31367717021,1.0,1.0,1.0,-5296233.774291976
52.499999999998124,0.15568734962198277,0.1097853487376847,0.15568734962198277,0.01919731950519551,0.9979826765395169,0.9937971247778015,49.68985623889007,1.041792692988486,-125.5889184034377,1.0536590701583655,0.7528679470925749,-132.61839807877004,0.48042964209993533,0.02371193463529377,7.545323071996501,7.545323071996501,14459.077000000001,7.809856009272374,13.0,0.0,20958.85804837644,1.0,1.0,1.0,-5296192.764948642
52.50999999999812,0.15568865614437882,0.10978640847922552,0.15568865614437882,0.019197162019862112,0.9979630526322153,0.993797099923024,49.6898549961512,1.0417938092769072,-126.70532035690653,1.053660137185582,0.7528732713005819,-133.73468454278685,0.48043002360512976,0.02371247661064758,7.545186910280579,7.545186910280579,14459.491,7.8093147167806505,13.0,0.0,20959.40802750319,1.0,1.0,1.0,-5296151.778660571
52.51999999999812,0.15568996545093947,0.10978746503528257,0.15568996545093947,0.01919700428699801,0.9979438093962282,0.9937970752633021,49.689853763165104,1.0417949242257816,-127.82172630826322,1.0536612028718262,0.7528786095848221,-134.8509747923977,0.48043040119087504,0.023713019682066367,7.545053900143175,7.545053900143175,14459.906,7.808767447873403,13.0,0.0,20959.969958839814,1.0,1.0,1.0,-5296110.818959732
52.52999999999812,0.15569127590078483,0.10978852614482999,0.15569127590078483,0.019196846253876635,0.9979250003921051,0.9937970507974344,49.68985253987172,1.0417960379060036,-128.93813633933325,1.0536622672057394,0.7528839540470311,-135.96726896366707,0.48043077652357913,0.02371356340889697,7.544924320430094,7.544924320430094,14460.323,7.80821932519251,13.0,0.0,20960.535313145363,1.0,1.0,1.0,-5296069.889455111
52.539999999998116,0.1556925879907853,0.1097895919578107,0.1556925879907853,0.019196687942714653,0.9979066795423953,0.9937970265237719,49.689851326188595,1.0417971503198988,-130.05455038745433,1.0536633302171572,0.7528893070653457,-137.08356697978482,0.4804311491204202,0.023714107918146803,7.544798452675208,7.544798452675208,14460.742,7.807664372322446,13.0,0.0,20961.107949789606,1.0,1.0,1.0,-5296028.993510844
52.549999999998114,0.15569390209830963,0.10979066262849602,0.15569390209830963,0.019196529379459773,0.9978888995085805,0.9937970024410662,49.68985012205331,1.0417982614314683,-131.170968393877,1.0536643918959394,0.7528946704785565,-138.19986877454892,0.48043151855637134,0.023714653297487617,7.54467716931271,7.54467716931271,14461.163,7.807111126999675,13.0,0.0,20961.709165392545,1.0,1.0,1.0,-5295988.134566385
52.55999999999811,0.1556952185319102,0.10979173072403992,0.1556952185319102,0.01919637057945993,0.9978717144192221,0.9937969785484257,49.68984892742129,1.041799371179724,-132.28739030278112,1.0536654521999511,0.7529000458094873,-139.31617428392138,0.4804318844520049,0.023715199624708753,7.5445597133563576,7.5445597133563576,14461.585000000001,7.8065484901667945,13.0,0.0,20962.277493555048,1.0,1.0,1.0,-5295947.316369705
52.56999999999811,0.1556965359031882,0.10979279640934506,0.1556965359031882,0.019196211504622075,0.99785517435078,0.9937969548445054,49.68984774222527,1.0418004796322686,-133.40381617966733,1.0536665111301935,0.7529054263735264,-140.4324836216544,0.4804322482186387,0.023715746520359102,7.544446886007172,7.544446886007172,14462.008,7.805988414654854,13.0,0.0,20962.87854435724,1.0,1.0,1.0,-5295906.542531923
52.57999999999811,0.15569785324235216,0.10979387503845274,0.15569785324235216,0.019196052144714017,0.99783932764124,0.9937969313269324,49.68984656634662,1.0418015869180381,-134.52024606796184,1.0536675687755785,0.7529108074520776,-141.54879687081134,0.48043261092320455,0.023716293702385434,7.544338818501243,7.544338818501243,14462.434000000001,7.805418947632804,13.0,0.0,20963.47839985652,1.0,1.0,1.0,-5295865.816311163
52.589999999998106,0.1556991731715055,0.10979495160441965,0.1556991731715055,0.019195892606226107,0.9978242179857625,0.9937969079941233,49.689845399706165,1.0418026929016135,-135.6366797555126,1.05366862514314,0.7529162016954585,-142.66511374066232,0.48043296984748757,0.023716841852919307,7.544235736318314,7.544235736318314,14462.861,7.804849480610755,13.0,0.0,20964.08483369087,1.0,1.0,1.0,-5295825.1408244325
52.599999999998104,0.15570049431697114,0.10979602629084823,0.15570049431697114,0.019195732862818147,0.9978098842239209,0.993796884845037,49.68984424225185,1.0418037975960894,-136.75311730226198,1.053669680186394,0.7529216025354873,-143.7814343429997,0.4804333263067151,0.023717390585562773,7.544137854724604,7.544137854724604,14463.289,7.804275744720473,13.0,0.0,20964.700244252715,1.0,1.0,1.0,-5295784.5194939915
52.6099999999981,0.15570181574493447,0.10979711447071004,0.15570181574493447,0.01919557289506809,0.9977963614077296,0.9937968618776809,49.68984309388404,1.0418049010834205,-137.86955874693996,1.0536707339448672,0.7529270054534989,-144.89775875124892,0.4804336812877229,0.02371793963860938,7.544045395026808,7.544045395026808,14463.720000000001,7.803701155056546,13.0,0.0,20965.31646834495,1.0,1.0,1.0,-5295743.955494543
52.6199999999981,0.15570314011675748,0.10979820115875834,0.15570314011675748,0.01919541279387902,0.9977836787201617,0.9937968390909128,49.689841954545635,1.0418060031873635,-138.98600387331973,1.0536717863793161,0.7529324233071248,-146.01408666320944,0.48043403200485696,0.02371848972192341,7.543958553702529,7.543958553702529,14464.152,7.803118027656156,13.0,0.0,20965.940565494566,1.0,1.0,1.0,-5295703.452091316
52.6299999999981,0.15570446609609243,0.10979927896928769,0.15570446609609243,0.019195252516214213,0.9977718598627631,0.9937968164841853,49.68984082420926,1.0418071038855095,-140.1024527376731,1.0536728374016124,0.7529378497218618,-147.13041817927945,0.480434379715665,0.02371904047728123,7.543877504377816,7.543877504377816,14464.584,7.802537461576705,13.0,0.0,20966.572500642418,1.0,1.0,1.0,-5295663.013088272
52.639999999998096,0.1557057911298507,0.10980036329702651,0.1557057911298507,0.019195091985567653,0.9977609253873391,0.9937967940552686,49.68983970276343,1.041808203373638,-141.21890549452456,1.0536738870807938,0.7529432723501953,-148.24675354034193,0.4804347271123063,0.023719591212805057,7.543802423340242,7.543802423340242,14465.018,7.801950065308084,13.0,0.0,20967.204297654796,1.0,1.0,1.0,-5295622.6419548495
52.649999999998094,0.15570711670455423,0.10980145436194944,0.15570711670455423,0.019194931275265663,0.99775089148803,0.9937967718015004,49.68983859007502,1.0418093016648198,-142.3353620200951,1.0536749355154176,0.7529486983064987,-149.36309258277262,0.4804350727493165,0.02372014230159623,7.543733436886013,7.543733436886013,14465.454,7.801362669039463,13.0,0.0,20967.840392279435,1.0,1.0,1.0,-5295582.341554535
52.65999999999809,0.15570844391826685,0.10980254480129974,0.15570844391826685,0.019194770450634002,0.9977417686541087,0.9937967497213631,49.68983748606816,1.0418103986711156,-143.45182220669838,1.0536759826876394,0.7529541329230904,-150.47943517350308,0.48043541542361196,0.023720694008793456,7.5436706934035955,7.5436706934035955,14465.891,7.800769296355318,13.0,0.0,20968.48490903496,1.0,1.0,1.0,-5295542.11489193
52.66999999999809,0.15570977197505967,0.10980363485093017,0.15570977197505967,0.019194609499824922,0.9977335632654395,0.9937967278135218,49.68983639067609,1.0418114943882897,-144.5682860781207,1.0536770285605295,0.7529595724048463,-151.59578136759444,0.4804357558782585,0.023721246107176,7.543614300152731,7.543614300152731,14466.329,7.800175923671173,13.0,0.0,20969.130596023675,1.0,1.0,1.0,-5295501.965077931
52.67999999999809,0.15571110036404862,0.10980472475433935,0.15571110036404862,0.019194448414164577,0.9977262787272853,0.9937967060761302,49.68983530380651,1.0418125888488603,-145.6847536438899,1.053678073144531,0.7529650142897016,-152.71213119426054,0.48043609463538584,0.023721798451694608,7.5435643644486285,7.5435643644486285,14466.768,7.799576574571506,13.0,0.0,20969.778983271983,1.0,1.0,1.0,-5295461.895205107
52.689999999998086,0.15571242876382743,0.10980581476257967,0.15571242876382743,0.01919428720065817,0.9977199158411065,0.9937966845070025,49.689834225350126,1.0418136820989026,-146.8012249023003,1.0536791164773758,0.752970457017541,-153.828484668697,0.48043643203973735,0.02372235093843952,7.543520962726078,7.543520962726078,14467.208,7.798977225471836,13.0,0.0,20970.431166209026,1.0,1.0,1.0,-5295421.908025104
52.699999999998084,0.15571375698850073,0.10980691272396027,0.15571375698850073,0.019194125879670704,0.9977144731800928,0.9937966631037496,49.68983315518748,1.0418147741836006,-147.91769984278918,1.0536801586069275,0.7529758996822155,-154.94484179602875,0.4804367682933559,0.023722903490827545,7.543484154681748,7.543484154681748,14467.65,7.798371899956644,13.0,0.0,20971.0854394294,1.0,1.0,1.0,-5295382.0061069615
52.70999999999808,0.1557150866062946,0.10980801131411841,0.1557150866062946,0.01919396452046969,0.9977099467028328,0.9937966418646628,49.689832093233136,1.0418158649938964,-149.03417832862488,1.0536811995124606,0.7529813498731109,-156.06120239456774,0.4804371017286516,0.023723456511497973,7.543453991230021,7.543453991230021,14468.093,7.7977691357623895,13.0,0.0,20971.74214020878,1.0,1.0,1.0,-5295342.192104129
52.71999999999808,0.15571641716227297,0.10980911080594354,0.15571641716227297,0.019193803115663356,0.9977063305576062,0.9937966207885758,49.68983103942879,1.04181695447944,-150.1506603601952,1.0536822391254284,0.7529868054553028,-157.17756648235184,0.4804374327115082,0.02372400987152854,7.543430513992096,7.543430513992096,14468.537,7.797157833831675,13.0,0.0,20972.402985196393,1.0,1.0,1.0,-5295302.468880379
52.72999999999808,0.15571774840408856,0.10981019630054682,0.15571774840408856,0.019193641652588304,0.9977036184128009,0.9937965998741008,49.68982999370504,1.0418180426134225,-151.26714592801218,1.0536832774048115,0.7529922652387468,-158.29393405658038,0.480437761456979,0.023724563508001947,7.543413767256195,7.543413767256195,14468.98,7.796549946995542,13.0,0.0,20973.063654813424,1.0,1.0,1.0,-5295262.839529271
52.739999999998076,0.15571907690614378,0.10981129844220881,0.15571907690614378,0.01919348004363046,0.9977018054743739,0.9937965791181975,49.689828955909874,1.0418191296661676,-152.38363525302424,1.0536843144579444,0.7529977126596512,-159.4103054594813,0.4804380915678958,0.02372511647738389,7.543403780662499,7.543403780662499,14469.426,7.795933522422949,13.0,0.0,20973.727686660302,1.0,1.0,1.0,-5295223.306516389
52.749999999998074,0.15572040684314786,0.10981239475598353,0.15572040684314786,0.019193318449254163,0.9977008865984549,0.9937965585182705,49.68982792591353,1.0418202154705942,-153.50012802621694,1.0536853503394135,0.7530031678182101,-160.5266802536982,0.48043841878832527,0.02372566987457389,7.543400548927858,7.543400548927858,14469.872000000001,7.795320512944942,13.0,0.0,20974.388489509474,1.0,1.0,1.0,-5295183.872103961
52.75999999999807,0.15572173632107764,0.10981349313071942,0.15572173632107764,0.019193156842456552,0.9977008562581718,0.9937965380726801,49.68982690363401,1.041821300062427,-154.61662434882635,1.0536863850069575,0.7530086216510553,-161.6430586152924,0.48043874494196603,0.02372622315726765,7.543404068412144,7.543404068412144,14470.319,7.794701527051408,13.0,0.0,20975.059537432862,1.0,1.0,1.0,-5295144.538653544
52.76999999999807,0.15572306571450997,0.10981459387211621,0.15572306571450997,0.019192995246423386,0.997701710238369,0.9937965177792473,49.68982588896236,1.0418223834232418,-155.73312417296327,1.0536874184663056,0.7530140759693364,-162.75944048804425,0.48043906963168564,0.023726776414928052,7.5434143250064425,7.5434143250064425,14470.767,7.794080833610583,13.0,0.0,20975.721858022178,1.0,1.0,1.0,-5295105.308429781
52.77999999999807,0.1557243953549265,0.1098156972919144,0.1557243953549265,0.019192833683951097,0.9977034448159279,0.9937964976361598,49.68982488180799,1.0418234655017486,-156.84962745088282,1.0536884506892066,0.7530195324024513,-163.8758258176636,0.4804393924596717,0.023727329724708007,7.543431297221707,7.543431297221707,14471.216,7.793460140169756,13.0,0.0,20976.39109618924,1.0,1.0,1.0,-5295066.183832318
52.78999999999807,0.15572572555434852,0.10981678853093747,0.15572572555434852,0.019192672168453977,0.997706056829871,0.9937964776419719,49.689823882098594,1.04182454622178,-157.96613413477098,1.053689481617787,0.7530249924995717,-164.99221454726148,0.4804397130268437,0.02372788316750039,7.543454953172318,7.543454953172318,14471.664,7.792834324087056,13.0,0.0,20977.05900624281,1.0,1.0,1.0,-5295027.167414701
52.799999999998064,0.15572705331041903,0.10981789067823165,0.15572705331041903,0.019192510620383126,0.9977095452160665,0.9937964577940549,49.68982288970275,1.041825625777282,-159.0826444148216,1.0536905113025246,0.7530304417729103,-166.10860697230697,0.4804400344408566,0.023728435919398938,7.543485247914764,7.543485247914764,14472.114,7.792211923098937,13.0,0.0,20977.72762660396,1.0,1.0,1.0,-5294988.261527407
52.80999999999806,0.1557283814694756,0.10981898888613341,0.1557283814694756,0.019192349150158723,0.9977139093536393,0.9937964380898308,49.68982190449154,1.0418267040563465,-160.1991580763286,1.0536915397830988,0.7530358939259671,-167.22500279097224,0.4804403538012414,0.023728988725907448,7.5435221426869346,7.5435221426869346,14472.564,7.791581838148004,13.0,0.0,20978.393056979778,1.0,1.0,1.0,-5294949.468208699
52.81999999999806,0.1557297088385126,0.10982008348959756,0.1557297088385126,0.01919218774768399,0.9977191483333437,0.9937964185274335,49.689820926371674,1.0418277810725582,-161.31567517660167,1.0536925670274275,0.7530413432604559,-168.34140211019275,0.48044067223695797,0.023729541238566236,7.543565607895136,7.543565607895136,14473.014000000001,7.790950899423424,13.0,0.0,20979.067092052363,1.0,1.0,1.0,-5294910.7896476155
52.82999999999806,0.1557310346442382,0.10982118241671801,0.1557310346442382,0.019192026408302164,0.9977252622995029,0.993796399104216,49.6898199552108,1.0418288568911536,-162.43219575178748,1.053693593071121,0.7530467860431552,-169.45780499896165,0.48044099054760603,0.023730093229200486,7.543615690401913,7.543615690401913,14473.465,7.790322522019784,13.0,0.0,20979.736234855904,1.0,1.0,1.0,-5294872.227826999
52.83999999999806,0.15573236004443639,0.10982227842501825,0.15573236004443639,0.019191865191260357,0.9977322515886241,0.993796379817778,49.6898189908889,1.0418299314507449,-163.5487197023355,1.053694617921575,0.75305222786802,-170.57421132748556,0.4804413075157093,0.02373064498681863,7.543672080497211,7.543672080497211,14473.916000000001,7.789689021974264,13.0,0.0,20980.399029438915,1.0,1.0,1.0,-5294833.784503878
52.849999999998055,0.15573368429507134,0.10982337945270712,0.15573368429507134,0.01919170409553443,0.997740115089413,0.9937963606659392,49.68981803329696,1.0418310047603976,-164.6652470583821,1.053695641561887,0.7530576651839144,-171.6906211587564,0.4804416238394973,0.023731196288807953,7.543734846341737,7.543734846341737,14474.368,7.789054668155099,13.0,0.0,20981.06936225011,1.0,1.0,1.0,-5294795.461601552
52.85999999999805,0.1557350085938415,0.10982447068056433,0.1557350085938415,0.019191543167913595,0.9977488503997305,0.9937963416468416,49.68981708234208,1.041832076709915,-165.78177771538412,1.05369666394684,0.7530631038028671,-172.80703435169383,0.48044193821958725,0.023731747449018476,7.543803883827376,7.543803883827376,14474.819,7.788421168109583,13.0,0.0,20981.734720555105,1.0,1.0,1.0,-5294757.261067616
52.86999999999805,0.15573633058259503,0.1098255676440403,0.15573633058259503,0.019191382349041677,0.9977584543039499,0.9937963227581345,49.689816137906725,1.0418331474106204,-166.89831181833543,1.0536976850772375,0.7530685323772263,-173.9234511350912,0.4804422530418947,0.023732297817464686,7.543879117286272,7.543879117286272,14475.271,7.787783399195831,13.0,0.0,20982.402641454413,1.0,1.0,1.0,-5294719.184892016
52.87999999999805,0.1557376519396514,0.10982666312120588,0.1557376519396514,0.01919122170617641,0.997768922018621,0.9937963039972927,49.68981519986463,1.041834216787164,-168.01484923545368,1.053698704968297,0.753073958995144,-175.03987132658207,0.48044256658184775,0.023732847831672618,7.543960457327729,7.543960457327729,14475.723,7.787144776508435,13.0,0.0,20983.064548361057,1.0,1.0,1.0,-5294681.234820842
52.88999999999805,0.15573897229209457,0.10982774989539638,0.15573897229209457,0.019191061246579703,0.9977802462005125,0.9937962853623984,49.68981426811992,1.0418352848059842,-169.13138997116158,1.0536997235777887,0.7530793819088896,-176.15629494987027,0.48044287913227224,0.02373339737254566,7.544047827999727,7.544047827999727,14476.174,7.786509568915624,13.0,0.0,20983.731695957627,1.0,1.0,1.0,-5294643.412819879
52.899999999998045,0.1557402898091877,0.1098288359282966,0.1557402898091877,0.01919090093312318,0.9977924184090751,0.9937962668506157,49.68981334253078,1.041836351588418,-170.24793413848465,1.053700740944959,0.7530847922888354,-177.27272218627306,0.48044319257766466,0.023733945926245077,7.544141150106776,7.544141150106776,14476.625,7.7858675311336425,13.0,0.0,20984.39366164756,1.0,1.0,1.0,-5294605.720539152
52.90999999999804,0.15574160489100164,0.10982992918519212,0.15574160489100164,0.019190740812431308,0.9978054285877472,0.993796248458545,49.68981242292725,1.0418374171799296,-171.36448169947286,1.053701757150463,0.753090192035139,-178.3891529968611,0.48044350654753565,0.023734493565952367,7.544240328887299,7.544240328887299,14477.077000000001,7.7852280546726,13.0,0.0,20985.05398348948,1.0,1.0,1.0,-5294568.159185017
52.91999999999804,0.1557429195416226,0.10983101487582957,0.1557429195416226,0.019190580979551397,0.9978192633033338,0.9937962301839262,49.68981150919631,1.0418384814308466,-172.4810324958257,1.05370277216081,0.7530955908576462,-179.50558716827948,0.4804438188898926,0.023735040799805332,7.544345286046271,7.544345286046271,14477.528,7.784586870664267,13.0,0.0,20985.715687028667,1.0,1.0,1.0,-5294530.7301075095
52.92999999999804,0.1557442319985455,0.10983210097348764,0.1557442319985455,0.01919042139834322,0.9978339070706957,0.9937962120246582,49.68981060123291,1.041839544369607,-173.59758662987127,1.0537037859266687,0.7531009803194725,179.37797513154513,0.4804441313095596,0.023735587134151033,7.544455995999887,7.544455995999887,14477.979000000001,7.783944832882284,13.0,0.0,20986.37944802872,1.0,1.0,1.0,-5294493.434604503
52.93999999999804,0.15574554273864813,0.10983318028235843,0.15574554273864813,0.019190262092912493,0.997849343440614,0.9937961939782106,49.68980969891053,1.0418406059602547,-174.71414405489713,1.053704798440446,0.7531063627322431,178.26153396189224,0.48044444329216707,0.023736132688411748,7.54457233475879,7.54457233475879,14478.429,7.783304502647595,13.0,0.0,20987.034881916632,1.0,1.0,1.0,-5294456.274154072
52.949999999998035,0.15574685053083784,0.1098342607821949,0.15574685053083784,0.019190103046749302,0.9978655549657065,0.9937961760417523,49.68980880208761,1.0418416662712666,-175.8307048434708,1.0537058097196783,0.7531117321728898,177.14508920121727,0.48044475607804205,0.02373667710865306,7.544694129713969,7.544694129713969,14478.879,7.782660757318322,13.0,0.0,20987.6905715264,1.0,1.0,1.0,-5294419.249860822
52.95999999999803,0.155748156217392,0.10983534286942521,0.155748156217392,0.019189944311378677,0.9978825227228955,0.9937961582123783,49.68980791061892,1.041842725267763,-176.94726892551398,1.0537068197833968,0.7531170927088165,176.0286409385458,0.48044506878311716,0.023737220596631862,7.544821355081991,7.544821355081991,14479.329,7.782019573309987,13.0,0.0,20988.3445763351,1.0,1.0,1.0,-5294382.362775223
52.96999999999803,0.15574946048450905,0.10983641177216415,0.15574946048450905,0.019189785929181188,0.99790022620412,0.9937961404879398,49.68980702439699,1.0418437828516405,-178.06383623612172,1.0537078285787569,0.7531224477043196,174.91218925407182,0.48044538059995157,0.02373776331683804,7.54495390686639,7.54495390686639,14479.777,7.781374974207068,13.0,0.0,20988.999070087295,1.0,1.0,1.0,-5294345.614000604
52.97999999999803,0.15575076062140167,0.10983749064892363,0.15575076062140167,0.019189627837363988,0.9979186453927407,0.9937961228654351,49.68980614327175,1.0418448391710469,-179.18040695240006,1.0537088361291254,0.7531277841035576,173.7957338724245,0.4804456942894876,0.023738304516426566,7.545091686584916,7.545091686584916,14480.226,7.7807329364250855,13.0,0.0,20989.65043292193,1.0,1.0,1.0,-5294309.0045503415
52.98999999999803,0.15575205970672726,0.10983855714728495,0.15575205970672726,0.019189470150308915,0.9979377597485223,0.993796105342193,49.68980526710965,1.0418458940542705,179.70301915008167,1.053709842425175,0.7531331167619711,172.67927511404986,0.48044600665788295,0.02373884500728093,7.5452346127196686,7.5452346127196686,14480.673,7.780092606190397,13.0,0.0,20990.297068901982,1.0,1.0,1.0,-5294272.53532924
52.999999999998025,0.15575335508784172,0.10983962684367019,0.15575335508784172,0.01918931281064675,0.997957548986743,0.9937960879157192,49.689804395785956,1.0418469475921615,178.58644190229097,1.0537108474384913,0.7531384329452807,171.56281271228588,0.48044632033442997,0.02373938404901747,7.545382590220358,7.545382590220358,14481.12,7.77944715331383,13.0,0.0,20990.948986486677,1.0,1.0,1.0,-5294236.2071864
53.00999999999802,0.15575464825118054,0.10984069256014146,0.15575464825118054,0.01918915587973041,0.9979779938637265,0.9937960705831741,49.6898035291587,1.0418479997064152,177.469861416103,1.0537118511720287,0.753143739826261,170.44634682314987,0.48044663377513036,0.023739922027457644,7.545535518005246,7.545535518005246,14481.566,7.7788076768527885,13.0,0.0,20991.58976426074,1.0,1.0,1.0,-5294200.021058031
53.01999999999802,0.15575593869506885,0.10984175470533993,0.15575593869506885,0.01918899936178386,0.9979990756651548,0.9937960533422004,49.68980266711002,1.0418490503695637,176.35327767047195,1.0537128535837115,0.7531490350377261,169.32987740168056,0.4804469474028247,0.02374045878779733,7.54569331916695,7.54569331916695,14482.011,7.778164785297161,13.0,0.0,20992.236575679508,1.0,1.0,1.0,-5294163.97791445
53.02999999999802,0.15575722615337284,0.10984281368887794,0.15575722615337284,0.01918884326220376,0.9980207773000909,0.9937960361902122,49.689801809510605,1.0418500995683249,175.23669065732102,1.0537138546539961,0.7531543173248464,168.2134044259775,0.4804472614394741,0.02374099424474436,7.545855893092193,7.545855893092193,14482.455,7.77752274751518,13.0,0.0,20992.876252183338,1.0,1.0,1.0,-5294128.07861712
53.03999999999802,0.15575851051941889,0.10984386992109549,0.15575851051941889,0.019188687594173772,0.9980430832912288,0.9937960191245471,49.68980095622735,1.0418511472876064,174.12010037876865,1.0537148543707155,0.7531595861982058,167.09692788863342,0.4804475759480954,0.023741528353134846,7.546023155476005,7.546023155476005,14482.898000000001,7.776883271054137,13.0,0.0,20993.515706597263,1.0,1.0,1.0,-5294092.324132661
53.049999999998015,0.15575979180093566,0.10984491622861142,0.15575979180093566,0.019188532375964587,0.9980659798190067,0.9937960021425869,49.689800107129344,1.0418521935013103,173.00350684496237,1.0537158527172072,0.7531648417242442,165.98044779353404,0.4804478908662123,0.023742061097171734,7.546195146430868,7.546195146430868,14483.339,7.7762437945930944,13.0,0.0,20994.155666832015,1.0,1.0,1.0,-5294056.71533675
53.05999999999801,0.15576106843879636,0.10984596819118692,0.15576106843879636,0.01918837758555195,0.9980894562180275,0.993795985241079,49.68979926205395,1.041853238312018,171.88690995333656,1.0537168497307412,0.753170076389591,164.86396397651222,0.48044820778575464,0.02374259202957564,7.546371556199556,7.546371556199556,14483.78,7.775605171905698,13.0,0.0,20994.78713268369,1.0,1.0,1.0,-5294021.252905963
53.06999999999801,0.15576234268854086,0.10984701105181705,0.15576234268854086,0.019188223318552657,0.9981135025304194,0.9937959684172122,49.68979842086061,1.0418542815865954,170.77030986802458,1.0537178454029308,0.753175301090081,163.74747666775346,0.48044852434290064,0.023743121733418547,7.546552413502395,7.546552413502395,14484.219000000001,7.77496740299195,13.0,0.0,20995.418460967114,1.0,1.0,1.0,-5293985.937423655
53.07999999999801,0.15576361296121236,0.1098480452222514,0.15576361296121236,0.01918806954903681,0.998138110181564,0.9937959516685058,49.68979758342529,1.0418553233510615,169.65370649018868,1.0537188396928554,0.7531805082233182,162.63098570690352,0.4804488420667101,0.023743649756926742,7.546737601532965,7.546737601532965,14484.656,7.774330487851845,13.0,0.0,20996.050873364402,1.0,1.0,1.0,-5293950.769612024
53.08999999999801,0.15576487820957344,0.10984907869768418,0.15576487820957344,0.019187916267707206,0.9981632730549886,0.9937959349914175,49.689796749570874,1.0418563637001819,168.53709974897316,1.0537198326536155,0.7531856927272658,161.51449097974938,0.4804491620517279,0.02374417579396209,7.546927035491002,7.546927035491002,14485.092,7.773694426485387,13.0,0.0,20996.675136285732,1.0,1.0,1.0,-5293915.74967073
53.099999999998005,0.15576613939997078,0.10985011188898566,0.15576613939997078,0.01918776354003336,0.9981889860054433,0.9937959183824514,49.689795919122574,1.041857402608867,167.42048971435094,1.0537208243247718,0.7531908592613572,160.39799257569368,0.48044948329428505,0.023744700069547212,7.547120623102782,7.547120623102782,14485.527,7.773061780213516,13.0,0.0,20997.299089652894,1.0,1.0,1.0,-5293880.877684614
53.109999999998,0.155767397309147,0.10985114520667467,0.155767397309147,0.019187611419750037,0.9982152437617198,0.9937959018389677,49.68979509194838,1.0418584399782975,166.3038764496821,1.0537218146612939,0.7531960116283212,159.28149057331194,0.48044980488841305,0.02374522276402662,7.5473182795587235,7.5473182795587235,14485.961000000001,7.772429987715289,13.0,0.0,20997.921478869284,1.0,1.0,1.0,-5293846.153712365
53.119999999998,0.15576865259908035,0.10985216389456787,0.15576865259908035,0.019187459933089103,0.9982420407738037,0.9937958853591049,49.68979426795524,1.041859475660341,165.18726001331697,1.0537228035525745,0.7532011531037529,158.16498505101046,0.48045012600697756,0.023745744051153633,7.547519904985874,7.547519904985874,14486.392,7.771797341443416,13.0,0.0,20998.539833115014,1.0,1.0,1.0,-5293811.578323555
53.129999999998,0.1557699025519253,0.10985318352907145,0.1557699025519253,0.019187308997407934,0.9982693725176862,0.9937958689401695,49.689793447008476,1.0418605097635192,164.07064022180313,1.0537237909732564,0.7532062706153474,157.04847573399562,0.4804504493929054,0.023746263196055516,7.547725419158349,7.547725419158349,14486.822,7.771168964039775,13.0,0.0,20999.156312298466,1.0,1.0,1.0,-5293777.152047681
53.139999999998,0.15577114859219726,0.10985419693626816,0.15577114859219726,0.019187158667155896,0.9982972346153061,0.9937958525790404,49.68979262895202,1.041861542229349,162.95401717412702,1.053724776940378,0.7532113710225085,155.93196276512185,0.48045077359257604,0.023746780572734986,7.547934731820527,7.547934731820527,14487.25,7.770544001730719,13.0,0.0,20999.76618121633,1.0,1.0,1.0,-5293742.875248539
53.149999999997995,0.1557723901670765,0.10985520452481295,0.1557723901670765,0.019187008947628037,0.9983256216969181,0.9937958362730168,49.68979181365084,1.0418625730509048,161.83739083758843,1.053725761430838,0.7532164517002577,154.8154460851165,0.48045109910015626,0.023747296009776566,7.548147748001079,7.548147748001079,14487.676,7.769915624327078,13.0,0.0,21000.378272326157,1.0,1.0,1.0,-5293708.748391536
53.15999999999799,0.15577362696945618,0.10985620670255905,0.15577362696945618,0.019186859848702473,0.9983545277854314,0.9937958200191196,49.68979100095598,1.0418636022352314,160.72076119333553,1.0537267444458345,0.7532215111865683,153.69892565786222,0.4804514261950317,0.023747809404919724,7.548364367183896,7.548364367183896,14488.1,7.769294930886253,13.0,0.0,21000.982571948276,1.0,1.0,1.0,-5293674.771775954
53.16999999999799,0.15577485886030815,0.1098572038764612,0.15577485886030815,0.01918671138935907,0.9983839457830391,0.9937958038142554,49.68979019071277,1.0418646297867709,159.60412823335344,1.053727725994085,0.7532265488272137,152.58240146228306,0.4804517549870644,0.023748320697313387,7.548584548633718,7.548584548633718,14488.522,7.768672529898136,13.0,0.0,21001.58686855773,1.0,1.0,1.0,-5293640.945605289
53.17999999999799,0.1557760858218234,0.1098581964524691,0.1557760858218234,0.01918656359400469,0.9984138674095192,0.9937957876553444,49.689789382767216,1.0418656556978414,158.4874919581142,1.0537287060791085,0.7532315645572936,151.46587348923384,0.48045208545254237,0.023748829857198034,7.548808300405794,7.548808300405794,14488.942000000001,7.768055251551895,13.0,0.0,21002.190283995806,1.0,1.0,1.0,-5293607.269950739
53.18999999999799,0.15577730792613884,0.10985918483540878,0.15577730792613884,0.019186416487693814,0.9984442835433607,0.9937957715394236,49.689788576971175,1.0418666799436642,157.37085237475503,1.0537296846909787,0.7532365587530698,150.34934174001393,0.4804524174627935,0.023749336881322292,7.549035686967812,7.549035686967812,14489.36,7.767437119432009,13.0,0.0,21002.794117189882,1.0,1.0,1.0,-5293573.744875544
53.199999999997985,0.15577852531304195,0.10986016942885728,0.15577852531304195,0.019186270092312017,0.9984751849679909,0.9937957554637219,49.6897877731861,1.0418677024803307,156.25420949567211,1.053730661801741,0.7532415321249978,149.23280622534836,0.48045275080697125,0.023749841790085734,7.5492667320196185,7.5492667320196185,14489.776,7.76682667127494,13.0,0.0,21003.39627706518,1.0,1.0,1.0,-5293540.370363358
53.20999999999798,0.15577973817344634,0.10986114305325721,0.15577973817344634,0.019186124424025074,0.9985065629276672,0.9937957394257243,49.68978697128622,1.0418687232446766,155.1375633374384,1.0537316373635042,0.7532464856376149,148.11626696449227,0.4804530852103185,0.023750344625127505,7.54950141233673,7.54950141233673,14490.189,7.766212808023286,13.0,0.0,21003.995419510222,1.0,1.0,1.0,-5293507.146729523
53.21999999999798,0.15578094508575402,0.109862113691377,0.15578094508575402,0.019185979450734622,0.9985384101585528,0.9937957234224435,49.68978617112217,1.0418697422998386,154.02091380095393,1.0537326113745962,0.7532514124553149,146.9997238065613,0.48045342210152986,0.023750844990831924,7.549739656065208,7.549739656065208,14490.6,7.765604921187154,13.0,0.0,21004.590644664186,1.0,1.0,1.0,-5293474.0741044935
53.22999999999798,0.1557821467559126,0.10986307416086813,0.1557821467559126,0.019185835211864077,0.9985707204417555,0.9937957074506847,49.68978537253423,1.041870759619205,152.904260932367,1.0537335838517468,0.7532563159830084,145.88317681494374,0.4804537607476014,0.02375134306006556,7.549981404671242,7.549981404671242,14491.008,7.765001303219254,13.0,0.0,21005.18105655379,1.0,1.0,1.0,-5293441.152396609
53.23999999999798,0.15578334211833794,0.10986403244092603,0.15578334211833794,0.019185691701963013,0.9986034884585073,0.9937956915071292,49.68978457535646,1.041871775265746,151.78760465565568,1.053734554817997,0.7532611910965765,144.7666258680685,0.48045410221560325,0.023751838517520905,7.55022657186604,7.55022657186604,14491.414,7.764397685251354,13.0,0.0,21005.770239365298,1.0,1.0,1.0,-5293408.381451541
53.249999999997975,0.15578453213706492,0.10986498134605618,0.15578453213706492,0.01918554897642774,0.9986367092705196,0.9937956755885264,49.68978377942632,1.0418727891912083,150.67094503497088,1.0537355242852249,0.7532660424552292,143.65007105305477,0.4804544454877965,0.023752331597806424,7.550475063002423,7.550475063002423,14491.817000000001,7.763800043698978,13.0,0.0,21006.352166461467,1.0,1.0,1.0,-5293375.7608549
53.25999999999797,0.1557857159385806,0.10986592885157406,0.1557857159385806,0.01918540703421122,0.998670377985695,0.993795659691717,49.689782984585854,1.0418738014253208,149.55428200836954,1.053736492252423,0.7532708658763181,142.5335122693874,0.48045479140738734,0.02375282203918081,7.550726787910837,7.550726787910837,14492.218,7.763202402146602,13.0,0.0,21006.93323603898,1.0,1.0,1.0,-5293343.290216738
53.26999999999797,0.1557868946314729,0.10986686776854862,0.1557868946314729,0.01918526592622578,0.998704489241153,0.9937956438137778,49.68978219068889,1.0418748118814218,148.43761565104043,1.0537374586964676,0.7532756667326973,141.41694962329555,0.4804551387812771,0.023753310124471634,7.55098163854147,7.55098163854147,14492.616,7.762613298330688,13.0,0.0,21007.506606115105,1.0,1.0,1.0,-5293310.969028595
53.27999999999797,0.1557880674515295,0.10986779848739378,0.1557880674515295,0.019185125641069257,0.9987390368636258,0.9937956279520096,49.68978139760048,1.041875820549828,147.32094590974654,1.0537384235763516,0.7532804413847463,140.3003830315992,0.4804554883158784,0.023753795635449493,7.551239526810717,7.551239526810717,14493.011,7.762021633193836,13.0,0.0,21008.07920692678,1.0,1.0,1.0,-5293278.797002841
53.28999999999797,0.15578923393886143,0.10986872139646886,0.15578923393886143,0.019184986174801345,0.9987740142457653,0.9937956121032745,49.689780605163726,1.0418768274505943,146.2042727475812,1.0537393868942515,0.7532851876252403,139.18381243832528,0.48045584046483014,0.023754278437659215,7.551500339597003,7.551500339597003,14493.403,7.761436798246152,13.0,0.0,21008.64387731404,1.0,1.0,1.0,-5293246.773752229
53.299999999997965,0.15579039383853563,0.10986964446245581,0.15579039383853563,0.019184847538901876,0.9988094137489228,0.9937955962641906,49.689779813209526,1.0418778326106735,145.08759614035978,1.0537403486734875,0.753289904227233,138.06723780378158,0.4804561954821785,0.02375475844274208,7.551763986305301,7.551763986305301,14493.793,7.760857085940349,13.0,0.0,21009.205691787363,1.0,1.0,1.0,-5293214.898574319
53.30999999999796,0.15579154869277154,0.1098705529082773,0.15579154869277154,0.019184709797113734,0.9988452255617191,0.993795580432056,49.689779021602796,1.041878835905802,143.97091619279587,1.0537413088748593,0.7532945986636834,136.9506592784164,0.48045655171241164,0.02375523605130966,7.552030362631475,7.552030362631475,14494.179,7.760275666087251,13.0,0.0,21009.762305826986,1.0,1.0,1.0,-5293183.17100413
53.31999999999796,0.15579269640273247,0.10987145469617068,0.15579269640273247,0.019184572897649833,0.9988814385401723,0.9937955646039668,49.68977823019834,1.0418798374151053,142.85423275581073,1.053742267479933,0.7532992608502139,135.83407663830178,0.480456911252796,0.023755710683758976,7.552299365947184,7.552299365947184,14494.562,7.759706199065201,13.0,0.0,21010.31606363922,1.0,1.0,1.0,-5293151.590601268
53.32999999999796,0.15579383719063253,0.10987235778533871,0.15579383719063253,0.01918443686363164,0.9989180405265732,0.9937955487763053,49.68977743881526,1.0418808371667971,141.7375458342332,1.0537432245350893,0.7533038918384743,134.7174898898302,0.48045727390469406,0.023756182383481993,7.5525709140539625,7.5525709140539625,14494.943000000001,7.759134170722213,13.0,0.0,21010.86116581113,1.0,1.0,1.0,-5293120.15657419
53.33999999999796,0.15579497293297584,0.10987323981217331,0.15579497293297584,0.01918430177030015,0.9989550166639922,0.9937955329464769,49.689776647323846,1.0418818350104215,140.62085555542942,1.0537441799922516,0.7533085007193006,133.60089921684607,0.48045763765758154,0.023756651640252372,7.552844894425407,7.552844894425407,14495.319,7.758567265021101,13.0,0.0,21011.404840904437,1.0,1.0,1.0,-5293088.868368385
53.349999999997955,0.15579610012386996,0.10987412389056715,0.15579610012386996,0.019184167526667684,0.9989923513292611,0.9937955171111772,49.68977585555886,1.041882831128934,139.50416166906328,1.0537451338684347,0.7533130706084246,132.4843042456043,0.4804580060835216,0.023757117490010766,7.5531212155065415,7.5531212155065415,14495.693000000001,7.758008897056453,13.0,0.0,21011.944160404106,1.0,1.0,1.0,-5293057.725202828
53.35999999999795,0.15579722126422144,0.10987499523161974,0.15579722126422144,0.0191840342277358,0.9990300276833961,0.9937955012668253,49.689775063341266,1.0418838254304876,138.38746433636132,1.0537460862039287,0.7533176135399439,131.36770521450515,0.48045837664478397,0.02375758058997987,7.553399788107518,7.553399788107518,14496.063,7.757451382865451,13.0,0.0,21012.47274519375,1.0,1.0,1.0,-5293026.726175697
53.36999999999795,0.1557983349220011,0.10987586936240064,0.1557983349220011,0.01918390185657295,0.9990680272995697,0.9937954854103054,49.68977427051527,1.0418848179654088,137.27076345229054,1.053747036991363,0.7533221226468129,130.2511019607953,0.48045875074473476,0.023758040526283768,7.553680510288506,7.553680510288506,14496.431,7.756896429995387,13.0,0.0,21013.004616462742,1.0,1.0,1.0,-5292995.870191901
53.37999999999795,0.1557994434537134,0.10987672390867992,0.1557994434537134,0.019183770493052855,0.9991063302637837,0.9937954695390874,49.68977347695437,1.0418858085546123,136.15405917496253,1.053747986173065,0.7533266093295123,129.13449471879227,0.4804591258891328,0.023758497928552343,7.55396328784237,7.55396328784237,14496.794,7.756350868635432,13.0,0.0,21013.52400373638,1.0,1.0,1.0,-5292965.156427214
53.38999999999795,0.15580054369519425,0.1098775743904972,0.15580054369519425,0.01918364004666011,0.9991449165954169,0.9937954536502954,49.68977268251477,1.0418867973305665,135.03735127805234,1.053748933728252,0.7533310583682626,128.01788315384584,0.48045950527172043,0.023758951935321026,7.55424803551665,7.55424803551665,14497.154,7.7558087223700625,13.0,0.0,21014.04527593208,1.0,1.0,1.0,-5292934.5841872925
53.399999999997945,0.1558016367464888,0.10987842116484517,0.1558016367464888,0.0191835105619711,0.9991837669210626,0.993795437740285,49.68977188701425,1.0418877842856635,133.92063982254146,1.0537498797082314,0.7533354750343197,126.9012673598852,0.48045988781355653,0.02375940283262964,7.554534657463861,7.554534657463861,14497.511,7.755269137425632,13.0,0.0,21014.553302996446,1.0,1.0,1.0,-5292904.152371647
53.40999999999794,0.15580272345834395,0.10987925700576141,0.15580272345834395,0.01918338208369631,0.9992228611270977,0.9937954218063231,49.68977109031616,1.0418887693346486,132.80392486057707,1.0537508240795168,0.7533398634677337,125.7846474108332,0.48046027256866075,0.02375985083203375,7.554823057032363,7.554823057032363,14497.864,7.754734675123078,13.0,0.0,21015.063017065437,1.0,1.0,1.0,-5292873.86007931
53.41999999999794,0.15580380288079654,0.10988008226249481,0.15580380288079654,0.01918325459052574,0.9992621796727192,0.99379540584571,49.6897702922855,1.041889752487295,131.68720631850252,1.053751766809168,0.7533442191243227,124.66802319840691,0.48046066045119296,0.023760295669221408,7.555113148694501,7.555113148694501,14498.213,7.754209604330634,13.0,0.0,21015.564822699824,1.0,1.0,1.0,-5292843.706449388
53.42999999999794,0.15580487441044696,0.10988089727993042,0.15580487441044696,0.019183128072832102,0.9993017045413569,0.9937953898551479,49.6897694927574,1.041890733794261,130.57048414094646,1.0537527079218512,0.7533485390878915,123.55139464383674,0.4804610520922121,0.02376073717205239,7.555404847669012,7.555404847669012,14498.558,7.753683679764542,13.0,0.0,21016.06042428961,1.0,1.0,1.0,-5292813.690536149
53.43999999999794,0.15580593767631307,0.109881709977039,0.15580593767631307,0.0191830025416974,0.9993414192741004,0.993795373830958,49.6897686915479,1.0418917133197367,129.4537582867101,1.05375364747337,0.7533528215516155,122.43476168539156,0.48046144789951584,0.02376117521740036,7.555698053128604,7.555698053128604,14498.9,7.753166292934914,13.0,0.0,21016.551184851516,1.0,1.0,1.0,-5292783.81111149
