t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor,zmq_torque_offset_nm
53.449999999997935,0.1558069941231808,0.10988251311060752,0.1558069941231808,0.0191828780648713,0.9993813081309657,0.9937953577700225,49.68976788850112,1.0418926909803508,128.33702884450963,1.0537545854633465,0.753357073497097,121.31812445171094,0.48046184635324785,0.023761610172297727,7.555992688414925,7.555992688414925,14499.238000000001,7.752653174973517,13.0,0.0,21017.036497445974,1.0,1.0,1.0,-5292754.066859771
53.45999999999793,0.1558080432196804,0.10988330701145692,0.1558080432196804,0.019182754638842687,0.9994213565038179,0.9937953416696906,49.68976708348453,1.0418936667532677,127.22029576903309,1.0537555218495407,0.7533612924079442,120.20148287508177,0.48046224791900927,0.02376204188067611,7.556288657079086,7.556288657079086,14499.572,7.7521477409749355,13.0,0.0,21017.517786005435,1.0,1.0,1.0,-5292724.456627921
53.46999999999793,0.155809084667139,0.10988409200544304,0.155809084667139,0.019182632257782238,0.9994615516986518,0.9937953255270499,49.68976627635249,1.0418946406383789,126.10355902684965,1.0537564566188804,0.7533654768583133,119.0848369108912,0.4804626528791481,0.023762470258566315,7.556585880149923,7.556585880149923,14499.902,7.751644868297293,13.0,0.0,21017.99121343985,1.0,1.0,1.0,-5292694.979265717
53.47999999999793,0.1558101183195765,0.10988486841335153,0.1558101183195765,0.019182510924099175,0.9995018828204412,0.9937953093390667,49.68976546695333,1.0418956126414773,124.98681859374248,1.0537573897732417,0.753369626150202,117.9681865275664,0.4804630613723402,0.023762895259595563,7.556884260754578,7.556884260754578,14500.228000000001,7.7511479720351755,13.0,0.0,21018.4600207322,1.0,1.0,1.0,-5292665.633679632
53.48999999999793,0.15581114413782868,0.10988563655081379,0.15581114413782868,0.019182390647139592,0.9995423405377825,0.9937952931026923,49.68976465513462,1.0418965827643631,123.87007445261676,1.0537583213175303,0.7533737401013254,116.8515317029077,0.4804634734251895,0.023763316862582727,7.557183641613114,7.557183641613114,14500.550000000001,7.750658759735873,13.0,0.0,21018.920683910615,1.0,1.0,1.0,-5292636.418654353
53.499999999997925,0.1558121621601253,0.10988639672824224,0.1558121621601253,0.019182271439298106,0.9995829164579122,0.9937952768149488,49.68976384074744,1.0418975509993866,122.75332659187433,1.053759251251453,0.7533778189066472,115.7348724225591,0.480463888977409,0.023763735066642144,7.557484067973095,7.557484067973095,14500.868,7.750174670078448,13.0,0.0,21019.380430699952,1.0,1.0,1.0,-5292607.33301308
53.50999999999792,0.15581317248166435,0.10988714167297217,0.15581317248166435,0.019182153312465654,0.9996236036025218,0.9937952604729932,49.68976302364966,1.0418985173268656,121.6365750041557,1.05376017956458,0.7533818630408724,114.61820867912608,0.4804643079018845,0.02376414988859064,7.557785251928241,7.557785251928241,14501.181,7.749693995515609,13.0,0.0,21019.827126820917,1.0,1.0,1.0,-5292578.375635855
53.51999999999792,0.1558141735894751,0.10988787926286527,0.1558141735894751,0.01918203623443847,0.9996643958409291,0.9937952440733919,49.689762203669595,1.041899481858781,120.51981956641781,1.0537611063001118,0.7533858651979853,113.50154029378868,0.4804647317723356,0.023764560905008884,7.558087939532148,7.558087939532148,14501.49,7.7492244200101705,13.0,0.0,21020.29173014318,1.0,1.0,1.0,-5292549.545102019
53.52999999999792,0.15581516609898016,0.10988860979242411,0.15581516609898016,0.01918192024786634,0.9997052918707043,0.9937952276123889,49.689761380619444,1.0419004446213949,119.40306030058859,1.0537620315252474,0.7533898283153311,112.38486730049901,0.4804651600009362,0.02376496825796085,7.558390751015375,7.558390751015375,14501.795,7.748754844504732,13.0,0.0,21020.70820289467,1.0,1.0,1.0,-5292520.839670032
53.53999999999792,0.1558161505060243,0.10988933355084107,0.1558161505060243,0.01918180539428873,0.9997462869775567,0.9937952110867628,49.68976055433814,1.0419014055890072,118.28629722515643,1.0537629552514731,0.7533937547976226,111.2681897248378,0.48046559204680006,0.02376537205505919,7.558694471470976,7.558694471470976,14502.096,7.748297221830341,13.0,0.0,21021.153390897365,1.0,1.0,1.0,-5292492.25750783
53.549999999997915,0.1558171272377047,0.10989004324462526,0.1558171272377047,0.019181691698935598,0.9997873770268713,0.9937951944937891,49.68975972468945,1.0419023647001133,117.16953035589283,1.0537638774449112,0.7533976467384497,110.15150759250945,0.4804660274082584,0.023765772399849425,7.558998732051071,7.558998732051071,14502.392,7.7478395991559506,13.0,0.0,21021.579152259143,1.0,1.0,1.0,-5292463.797050373
53.55999999999791,0.15581809502597901,0.10989075430719664,0.15581809502597901,0.019181579128288547,0.9998285578518065,0.9937951778304355,49.68975889152178,1.0419033220131924,116.05275958750323,1.0537647981038503,0.753401498036315,109.03482075384433,0.48046646736842746,0.023766168944246508,7.559303405705646,7.559303405705646,14502.685,7.747393929312607,13.0,0.0,21021.998535696854,1.0,1.0,1.0,-5292435.456536367
53.56999999999791,0.1558190563176607,0.10989144427999299,0.1558190563176607,0.01918146775424737,0.9998698234459762,0.9937951610943339,49.68975805471669,1.0419042773527247,114.93598507443546,1.0537657171733883,0.7534053205144357,107.91812944637734,0.48046690936431546,0.023766562353060364,7.559608538273835,7.559608538273835,14502.972,7.746953382111141,13.0,0.0,21022.414822059705,1.0,1.0,1.0,-5292407.234508202
53.57999999999791,0.15582000799485177,0.10989212858566802,0.15582000799485177,0.019181357479545726,0.9999111675600337,0.9937951442828137,49.689757214140684,1.04190523085461,113.81920658417353,1.0537666346344539,0.7534090991671832,106.80143333382424,0.48046735655968564,0.02376695178537993,7.559913891398025,7.559913891398025,14503.255000000001,7.746517103777907,13.0,0.0,21022.823854003367,1.0,1.0,1.0,-5292379.12968918
53.58999999999791,0.15582095117109898,0.10989279990979987,0.15582095117109898,0.019181248341760104,0.999952582976785,0.9937951273924466,49.68975636962233,1.0419061825172313,112.70242416928602,1.0537675505413595,0.7534128393216141,105.68473250482307,0.48046780787938925,0.023767337538301587,7.560219542295848,7.560219542295848,14503.533,7.746090216954781,13.0,0.0,21023.22508020118,1.0,1.0,1.0,-5292351.140412079
53.599999999997905,0.1558218850376405,0.1098934660867047,0.1558218850376405,0.019181140337564927,0.9999940613156634,0.9937951104199285,49.68975552099643,1.041907132409757,111.58563775285948,1.0537684649329992,0.7534165370737572,104.56802684763156,0.48046826415884214,0.023767719371484065,7.56052533373904,7.56052533373904,14503.807,7.7456667452262415,13.0,0.0,21023.623685655304,1.0,1.0,1.0,-5292323.265045922
53.6099999999979,0.15582281071537657,0.10989411979131808,0.15582281071537657,0.019181033518800728,1.00003559248046,0.9937950933621837,49.68975466810919,1.0419080804832261,110.46884739219124,1.0537693778241983,0.7534201978282787,103.45131645077507,0.48046872423936293,0.023768097570302977,7.560831195788463,7.560831195788463,14504.076000000001,7.745255226328747,13.0,0.0,21024.011795796545,1.0,1.0,1.0,-5292295.501727806
53.6199999999979,0.15582372741913403,0.1098947688468131,0.15582372741913403,0.019180927875083475,1.0000771647765534,0.9937950762163203,49.689753810816015,1.0419090267669897,109.35205301389631,1.0537702892121115,0.7534238178182142,102.33460120964844,0.4804691888939392,0.023768471908874763,7.561137055121975,7.561137055121975,14504.341,7.7448445612049,13.0,0.0,21024.397273298982,1.0,1.0,1.0,-5292267.848647697
53.6299999999979,0.1558246362930415,0.10989540591722666,0.1558246362930415,0.01918082344453024,1.0001187649063443,0.9937950589797198,49.68975294898599,1.04190997117877,108.23525467789615,1.0537711990730168,0.7534274025748982,101.21788122140505,0.4804696569182209,0.023768842693555347,7.561442820903082,7.561442820903082,14504.601,7.7444441413648075,13.0,0.0,21024.77294110696,1.0,1.0,1.0,-5292240.3041206105
53.6399999999979,0.15582553657007625,0.10989602366128243,0.15582553657007625,0.019180720201854195,1.0001603781699864,0.9937950416499778,49.68975208249889,1.0419109137204505,107.11845231275238,1.0537721073705375,0.7534309484289424,100.10115638959333,0.4804701290529506,0.023769209719037367,7.5617483302345425,7.5617483302345425,14504.855,7.744049697940239,13.0,0.0,21025.14288616148,1.0,1.0,1.0,-5292212.866659382
53.649999999997895,0.1558264261067603,0.10989663746149794,0.1558264261067603,0.01918061808891724,1.0002019896541645,0.9937950242234374,49.68975121117187,1.0419118545764643,106.00164574195338,1.0537730141852495,0.7534344450037517,98.98442646322222,0.48047060757539717,0.023769572397770257,7.562053649305942,7.562053649305942,14505.105,7.74366464602578,13.0,0.0,21025.508601749654,1.0,1.0,1.0,-5292185.534439198
53.65999999999789,0.15582730668737443,0.10989725511746233,0.15582730668737443,0.01918051718548232,1.0002435839203627,0.9937950066963519,49.689750334817596,1.0419127937291255,104.8848350610092,1.053773919598695,0.7534379008573687,97.86769158848963,0.4804710907195797,0.023769931186369723,7.562358615911343,7.562358615911343,14505.352,7.743283862979552,13.0,0.0,21025.863474372603,1.0,1.0,1.0,-5292158.305151787
53.66999999999789,0.1558281812840397,0.10989784654122088,0.1558281812840397,0.019180417592224025,1.0002851426568693,0.9937949890671645,49.689749453358225,1.0419137309063893,103.76802046365064,1.053774823492699,0.7534413304015888,96.75095205519143,0.4804715752823994,0.023770286879498587,7.5626631641319815,7.5626631641319815,14505.592,7.74291076389614,13.0,0.0,21026.216541014222,1.0,1.0,1.0,-5292131.177201411
53.67999999999789,0.15582904552483914,0.10989843467311074,0.15582904552483914,0.0191803191620447,1.0003266481167274,0.9937949713337149,49.68974856668574,1.0419146662800327,102.65120162831208,1.053775725816917,0.7534447126029472,95.6342074001555,0.48047206569010925,0.02377063830885148,7.562967209158474,7.562967209158474,14505.828,7.742544495001898,13.0,0.0,21026.562695785196,1.0,1.0,1.0,-5292104.149083996
53.68999999999789,0.15582990126281573,0.10989900456580508,0.15582990126281573,0.01918022194092794,1.0003680835184667,0.9937949534928949,49.68974767464475,1.0419155998108631,101.53437865359717,1.0537766266179112,0.7534480563427203,94.51745778796865,0.48047256012888895,0.023770985985722155,7.563270658641729,7.563270658641729,14506.058,7.742187617617764,13.0,0.0,21026.894560227756,1.0,1.0,1.0,-5292077.219334259
53.699999999997885,0.15583074655656742,0.10989957157020083,0.15583074655656742,0.01918012588607321,1.000409432456695,0.9937949355414979,49.689746777074895,1.0419165316415948,100.4175513787249,1.0537775259494466,0.7534513522459773,93.40070298682934,0.4804730606187145,0.023771329368235387,7.563573458476068,7.563573458476068,14506.284,7.741837570422802,13.0,0.0,21027.2300787535,1.0,1.0,1.0,-5292050.386132216
53.70999999999788,0.15583158334371275,0.10990012072636186,0.15583158334371275,0.019180031073856227,1.000450679034179,0.993794917476414,49.6897458738207,1.0419174617093316,99.30071991097805,1.0537784238521997,0.7534546096317644,92.28394316276328,0.48047356520031625,0.023771668962848668,7.563875543049199,7.563875543049199,14506.504,7.741492645869716,13.0,0.0,21027.551043308726,1.0,1.0,1.0,-5292023.647461632
53.71999999999788,0.1558324097595498,0.10990066737171762,0.1558324097595498,0.019179937468652573,1.0004918083856422,0.993794899294543,49.68974496472715,1.0419183901311742,98.18388409606295,1.0537793203607888,0.7534578195132079,91.16717809127843,0.4804740757821495,0.0237720042437576,7.564176830589242,7.564176830589242,14506.720000000001,7.741157966600386,13.0,0.0,21027.8713830968,1.0,1.0,1.0,-5291997.001341371
53.72999999999788,0.15583322780326583,0.1099012116848348,0.15583322780326583,0.01917984514385087,1.0005328065947245,0.9937948809929658,49.68974404964829,1.041919316818683,97.06704404605783,1.0537802154914349,0.7534609915193037,90.05040794701948,0.4804745903201797,0.023772335739111455,7.564477252514451,7.564477252514451,14506.932,7.7408301175202245,13.0,0.0,21028.17891365292,1.0,1.0,1.0,-5291970.445431899
53.73999999999788,0.15583403895633172,0.10990173111038719,0.15583403895633172,0.01917975413861116,1.000573659526121,0.9937948625703792,49.68974312851896,1.0419202415760247,95.95019984800307,1.053781109120713,0.7534641328707876,88.93363286890701,0.4804751071566648,0.023772663856489074,7.564776729368495,7.564776729368495,14507.137,7.74050995240288,13.0,0.0,21028.48564482088,1.0,1.0,1.0,-5291943.97830389
53.749999999997875,0.15583483940799503,0.10990224096517082,0.15583483940799503,0.01917966431739244,1.0006143557289664,0.993794844024476,49.6897422012238,1.0419211645841029,94.833351212748,1.0537820012318966,0.7534672252072548,87.81685244703203,0.48047563019764733,0.02377298758464,7.565075186893912,7.565075186893912,14507.337,7.740197471248353,13.0,0.0,21028.78329352704,1.0,1.0,1.0,-5291917.598514515
53.75999999999787,0.15583562974405304,0.1099027489829265,0.15583562974405304,0.019179575698768315,1.0006548865661749,0.9937948253516172,49.689741267580864,1.0419220859250375,93.71649814439945,1.0537828919345922,0.7534702712703967,86.70006670491401,0.48047615898222973,0.023773307080424515,7.565372550195017,7.565372550195017,14507.533,7.739890112735702,13.0,0.0,21029.06942359336,1.0,1.0,1.0,-5291891.304141898
53.76999999999787,0.15583641203928827,0.10990324016369007,0.15583641203928827,0.01917948836360595,1.0006952435558774,0.9937948065493566,49.68974032746783,1.041923005484193,92.59964076172055,1.0537837812254098,0.753473281072557,85.58327582453714,0.4804766913547801,0.02377362288742878,7.565668740117081,7.565668740117081,14507.723,7.739595560827745,13.0,0.0,21029.354722230924,1.0,1.0,1.0,-5291865.093354402
53.77999999999787,0.15583718453405176,0.1099037222273635,0.15583718453405176,0.019179402264599306,1.000735419467725,0.9937947876153961,49.6897393807698,1.0419239233297113,91.48277891869347,1.0537846690887982,0.7534762461558072,84.46647959860331,0.4804772290806616,0.023773934523487014,7.565963688691538,7.565963688691538,14507.908,7.739305277788019,13.0,0.0,21029.632147974058,1.0,1.0,1.0,-5291838.964393577
53.78999999999787,0.15583794765237766,0.10990419531125946,0.15583794765237766,0.019179317415610783,1.0007754087577903,0.9937947685469439,49.689738427347194,1.0419248394738805,90.36591261427188,1.053785555557916,0.753479168539102,83.34967803997122,0.48047777176706663,0.023774242102084543,7.566257313873155,7.566257313873155,14508.088,7.739023532484756,13.0,0.0,21029.898505605703,1.0,1.0,1.0,-5291812.91543162
53.799999999997866,0.1558387017223314,0.10990465954575253,0.1558387017223314,0.019179233832344215,1.0008152064229416,0.9937947493415711,49.68973746707855,1.0419257538993871,89.24904184396352,1.0537864406344204,0.7534820498067879,82.23287115310775,0.48047831907048155,0.023774545706217926,7.566549545573149,7.566549545573149,14508.263,7.73874947114431,13.0,0.0,21030.162052745025,1.0,1.0,1.0,-5291786.944678391
53.80999999999786,0.15583944701389424,0.10990510747904869,0.15583944701389424,0.01917915152157268,1.0008548078388977,0.9937947299971721,49.689736499858604,1.0419266665702125,88.13216660047843,1.0537873242953164,0.7534848912748526,81.11605894032664,0.4804788706888301,0.02377484541051629,7.566840311524895,7.566840311524895,14508.432,7.738485655087618,13.0,0.0,21030.41696821059,1.0,1.0,1.0,-5291761.050489269
53.81999999999786,0.1558401821076125,0.10990554680310087,0.1558401821076125,0.019179070438964153,1.0008942093396624,0.9937947105111572,49.68973552555786,1.0419275775835375,87.01528675534908,1.0537882065666242,0.7534876860864488,79.99924122597042,0.48047942810639904,0.0237751408318897,7.567129540375393,7.567129540375393,14508.596,7.738226961672804,13.0,0.0,21030.665263963838,1.0,1.0,1.0,-5291735.231151562
53.82999999999786,0.15584090765107445,0.1099059852027996,0.15584090765107445,0.019178990611255987,1.000933407638231,0.9937946908806523,49.68973454403262,1.0419284869572603,85.89840232064715,1.0537890875007963,0.7534904373287756,78.88241804131543,0.48047999071525704,0.023775432138087946,7.567417155345769,7.567417155345769,14508.756,7.737976805994452,13.0,0.0,21030.904506666997,1.0,1.0,1.0,-5291709.484776646
53.83999999999786,0.15584162577603544,0.10990640005564849,0.15584162577603544,0.01917891210426691,1.0009723979225005,0.9937946711040775,49.68973355520387,1.0419293945220127,84.78151342043998,1.0537899670353477,0.7534931553162313,77.76558958162865,0.4804805562580359,0.02377571990532581,7.567703099562017,7.567703099562017,14508.909,7.737736895599856,13.0,0.0,21031.139791118458,1.0,1.0,1.0,-5291683.809764235
53.849999999997856,0.15584233311429432,0.10990680660823608,0.15584233311429432,0.019178834807175818,1.0010111757315454,0.9937946511792939,49.68973255896469,1.0419303004451235,83.66461979310822,1.053790845167101,0.7534958238206687,76.64875547532388,0.48048112818514555,0.023776003230702378,7.567987322510464,7.567987322510464,14509.057,7.737502107847136,13.0,0.0,21031.369123430788,1.0,1.0,1.0,-5291658.204643652
53.859999999997854,0.15584303056081286,0.10990720495002079,0.15584303056081286,0.019178758748673617,1.0010497370954177,0.9937946311031609,49.68973155515805,1.0419312047740912,82.54772146283827,1.0537917219869832,0.7534984470872277,75.53191577610905,0.480481705695095,0.023776282354166317,7.568269684657109,7.568269684657109,14509.2,7.73727841915182,13.0,0.0,21031.58305066254,1.0,1.0,1.0,-5291632.667519877
53.86999999999785,0.1558437187577271,0.1099075951637732,0.1558437187577271,0.01917868396493715,1.001088076232466,0.9937946108732038,49.68973054366019,1.0419321074951313,81.43081844380384,1.053792597520618,0.7535010282055711,74.41507051369786,0.48048228813374616,0.023776557432620558,7.568550222072779,7.568550222072779,14509.338,7.737059853098378,13.0,0.0,21031.80029767084,1.0,1.0,1.0,-5291607.196428401
53.87999999999785,0.15584439819230522,0.10990796975068391,0.15584439819230522,0.0191786104748512,1.0011261861466565,0.993794590487499,49.68972952437495,1.0419330085581795,80.31391074225378,1.0537934717443944,0.7535035695438417,73.29821970923793,0.4804828749661852,0.023776828593998788,7.568828796023354,7.568828796023354,14509.470000000001,7.736852386102338,13.0,0.0,21032.00450959008,1.0,1.0,1.0,-5291581.78962129
53.88999999999785,0.15584506759704297,0.1099083439300628,0.15584506759704297,0.019178538236653365,1.0011640591075557,0.9937945699438064,49.68972849719032,1.041933908037794,79.19699823928083,1.0537943446684854,0.7535060649868046,72.1813632024766,0.4804834675053228,0.02377709549848055,7.569105351685067,7.569105351685067,14509.598,7.736652603069116,13.0,0.0,21032.203118366615,1.0,1.0,1.0,-5291556.4453720655
53.899999999997846,0.15584572937398689,0.10990869504006984,0.15584572937398689,0.01917846731352353,1.0012016856149886,0.9937945492404949,49.68972746202475,1.0419348057820086,78.0800810723177,1.0537952162554647,0.7535085261220401,71.06450121504058,0.48048406326969756,0.023777358806063735,7.569379814815833,7.569379814815833,14509.719000000001,7.736458796451417,13.0,0.0,21032.39265977018,1.0,1.0,1.0,-5291531.16208343
53.909999999997844,0.1558463803290462,0.10990903828661958,0.1558463803290462,0.019178397600605156,1.0012390555547426,0.9937945283755368,49.68972641877684,1.041935701958926,76.9631589893143,1.0537960865117004,0.753510937553671,69.94763339052113,0.48048466554277286,0.02377761766019749,7.5696521099684135,7.5696521099684135,14509.835000000001,7.736276088891119,13.0,0.0,21032.579506181217,1.0,1.0,1.0,-5291505.938252583
53.91999999999784,0.15584702147298227,0.10990937371909515,0.15584702147298227,0.019178329130298818,1.0012761585394774,0.9937945073460225,49.68972536730112,1.0419365966081042,75.84623202102502,1.0537969555260294,0.753513304086268,68.8307597930069,0.4804852734018468,0.02377787233200421,7.569922173439933,7.569922173439933,14509.946,7.736101065293637,13.0,0.0,21032.7517110471,1.0,1.0,1.0,-5291480.771970725
53.92999999999784,0.1558476535249694,0.10990970138014548,0.1558476535249694,0.019178261938364725,1.00131298238137,0.9937944861497922,49.689724307489605,1.0419374897040692,74.72930018586413,1.0537978233150025,0.7535156291846083,67.71388046003258,0.4804858861077781,0.023778123002047395,7.57018993237875,7.57018993237875,14510.052,7.735934579432618,13.0,0.0,21032.92349725105,1.0,1.0,1.0,-5291455.661439186
53.93999999999784,0.15584827702169757,0.10991001373094146,0.15584827702169757,0.01917819603996075,1.0013495134493597,0.993794464785293,49.68972323926465,1.0419383811844312,73.61236349251023,1.0537986898427847,0.7535179154589399,66.59699541872429,0.48048650306944474,0.023778369816958,7.5704553209556975,7.5704553209556975,14510.152,7.735774069987123,13.0,0.0,21033.08516618297,1.0,1.0,1.0,-5291430.604934617
53.949999999997836,0.15584889072468752,0.10991031837526605,0.15584889072468752,0.019178131387586197,1.0013857378368842,0.99379444325069,49.6897221625345,1.0419392711126974,72.49542182308058,1.0537995551069226,0.7535201569369231,65.48010451322712,0.480487125566452,0.023778612451464325,7.570718269448198,7.570718269448198,14510.247000000001,7.735624659599028,13.0,0.0,21033.2403261809,1.0,1.0,1.0,-5291405.600899224
53.959999999997834,0.15584949539991777,0.10991060776059579,0.15584949539991777,0.019178067996731784,1.0014216413692676,0.9937944215440007,49.68972107720003,1.041940159472646,71.37847519602757,1.0538004191249588,0.753522357287676,64.36320779053843,0.48048775285341416,0.023778851120438888,7.570979541859588,7.570979541859588,14510.336000000001,7.735482933173751,13.0,0.0,21033.408642630104,1.0,1.0,1.0,-5291380.647781039
53.96999999999783,0.1558500899516462,0.10991089705139913,0.1558500899516462,0.01917800583528816,1.001457214608593,0.9937943996630767,49.689719983153836,1.0419410463533325,70.26152350074571,1.0538012819317961,0.7535245112092482,63.24630510286848,0.4804883860909327,0.02377908552593169,7.571237684602495,7.571237684602495,14510.421,7.735349744484936,13.0,0.0,21033.528887945467,1.0,1.0,1.0,-5291355.743783384
53.97999999999783,0.1558506768907699,0.10991117110658725,0.1558506768907699,0.019177944974764386,1.0014924444783915,0.9937943776064841,49.68971888032421,1.0419419316067169,69.14456687987895,1.0538021435015654,0.7535266308096292,62.129396678878244,0.4804890226917201,0.023779316352305915,7.571493375909584,7.571493375909584,14510.5,7.735225093532583,13.0,0.0,21033.667577758148,1.0,1.0,1.0,-5291330.887471815
53.98999999999783,0.15585125474072792,0.10991142992737393,0.15585125474072792,0.01917788535540462,1.0015273183174696,0.9937943553732336,49.68971776866168,1.0419428152553607,68.02760520308908,1.053803003777565,0.7535287090049808,61.012482344085434,0.4804896641191535,0.023779543215299247,7.571746376309311,7.571746376309311,14510.573,7.735108980316693,13.0,0.0,21033.79691180018,1.0,1.0,1.0,-5291306.077705485
53.999999999997826,0.1558518224547588,0.10991168865700718,0.1558518224547588,0.019177826930473863,1.001561824962804,0.9937943329612688,49.689716648063445,1.0419436974094503,66.91063835967319,1.053803862810149,0.7535307407027971,59.89556195808278,0.480490311533293,0.023779765846159543,7.571996622129192,7.571996622129192,14510.642,7.734998843516326,13.0,0.0,21033.91335191425,1.0,1.0,1.0,-5291281.31317401
54.009999999997824,0.15585238256130002,0.10991192455879364,0.15585238256130002,0.019177769770435796,1.0015959528604272,0.9937943103692418,49.689715518462094,1.041944577937669,65.79366649176056,1.0538047205899936,0.7535327380818772,58.77863575017262,0.48049096235279776,0.023779984935465785,7.572244047513035,7.572244047513035,14510.704,7.7349023670943,13.0,0.0,21034.025032347807,1.0,1.0,1.0,-5291256.59266478
54.01999999999782,0.15585293193746685,0.10991215276173534,0.15585293193746685,0.019177713777296105,1.0016296913976954,0.993794287595469,49.68971437977345,1.041945457021188,64.67668934926357,1.0538055771420305,0.7535346860801816,57.66170336660869,0.4804916198031901,0.02378019964108079,7.572488596747033,7.572488596747033,14510.761,7.734808451993212,13.0,0.0,21034.132707961904,1.0,1.0,1.0,-5291231.915117521
54.02999999999782,0.1558534716288708,0.10991238081306047,0.1558534716288708,0.01917765898723507,1.001663031393917,0.9937942646374129,49.68971323187065,1.0419463347096125,63.55970696271132,1.0538064325679755,0.7535365896631736,56.544764871429884,0.4804922829374224,0.02378041024075696,7.572730198207196,7.572730198207196,14510.814,7.734729051044111,13.0,0.0,21034.22551215986,1.0,1.0,1.0,-5291207.278873542
54.03999999999782,0.15585400401363686,0.10991258595479658,0.15585400401363686,0.019177605478214784,1.001695962691554,0.9937942414940618,49.68971207470309,1.0419472108428753,62.44271946747312,1.0538072868286972,0.7535384603188994,55.42782047776044,0.48049294926751895,0.0237806173725949,7.572968801470999,7.572968801470999,14510.86,7.734652211415948,13.0,0.0,21034.31850961403,1.0,1.0,1.0,-5291182.6825842345
54.049999999997816,0.155854525873271,0.10991279086891463,0.155854525873271,0.019177553144489323,1.0017284764219487,0.9937942181639919,49.689710908199594,1.0419480855875534,61.325726607672465,1.0538081399278054,0.7535402825359974,54.31086982461455,0.4804936220986353,0.023780820173575343,7.573204333086182,7.573204333086182,14510.902,7.734587324618834,13.0,0.0,21034.40286349337,1.0,1.0,1.0,-5291158.124927135
54.059999999997814,0.1558550398342239,0.10991297278319774,0.1558550398342239,0.01917750205392787,1.0017605644962235,0.9937941946456342,49.68970973228171,1.0419489588435802,60.20872852770222,1.0538089918888105,0.7535420689359186,53.1939131488591,0.480494298801249,0.02378101936612239,7.573436743175683,7.573436743175683,14510.937,7.734530121784536,13.0,0.0,21034.47484187307,1.0,1.0,1.0,-5291133.60458831
54.06999999999781,0.15585554282549935,0.10991315436528584,0.15585554282549935,0.019177452115844186,1.0017922199160725,0.9937941709371154,49.68970854685577,1.0419498308139643,59.09172497834175,1.0538098427633873,0.7535438046923085,52.076950097285334,0.4804949825710824,0.023781214116218113,7.573665965433814,7.573665965433814,14510.968,7.7344814566867,13.0,0.0,21034.54803498298,1.0,1.0,1.0,-5291109.120065527
54.07999999999781,0.1558560375689953,0.10991332040324014,0.1558560375689953,0.019177403416031528,1.0018234362853802,0.9937941470364983,49.689707351824914,1.0419507014198424,57.974716108740495,1.0538106926077306,0.7535455028763686,50.95998090927672,0.4804956706946167,0.02378140515686635,7.573891943130794,7.573891943130794,14510.993,7.734441329325324,13.0,0.0,21034.60480667888,1.0,1.0,1.0,-5291084.66968475
54.08999999999781,0.15585652270825232,0.10991348597601053,0.15585652270825232,0.019177355919406294,1.00185420726031,0.9937941229423783,49.68970614711892,1.0419515707310913,56.85770179182771,1.0538115414275782,0.7535471569565785,49.8430054100387,0.48049636455255373,0.02378159211485016,7.5741146154093455,7.5741146154093455,14511.014000000001,7.734409739700412,13.0,0.0,21034.663589219854,1.0,1.0,1.0,-5291060.251724189
54.099999999997806,0.1558570005634155,0.10991363585756336,0.1558570005634155,0.019177309683703434,1.0018845264078713,0.9937940986538799,49.68970493269399,1.0419524386026158,55.740682155352694,1.0538123891868678,0.7535487781221069,48.726023809810066,0.4804970617542792,0.023781775630976804,7.57433392437982,7.57433392437982,14511.029,7.734384126491025,13.0,0.0,21034.707820686242,1.0,1.0,1.0,-5291035.864700518
54.109999999997804,0.15585746950436186,0.10991376996383032,0.15585746950436186,0.01917726463804316,1.001914387487698,0.9937940741704081,49.689703708520405,1.0419533050746377,54.62365705530423,1.0538132358357144,0.7535503585385086,47.60903591762423,0.48049776394056054,0.023781955285820364,7.574549807923032,7.574549807923032,14511.038,7.7343721736599775,13.0,0.0,21034.751512937215,1.0,1.0,1.0,-5291011.507478287
54.1199999999978,0.1558579283530011,0.10991390335277122,0.1558579283530011,0.019177220730391634,1.0019437857782525,0.9937940494901484,49.68970247450742,1.0419541702847215,53.50662636820972,1.0538140814443926,0.7535518924649308,46.49204157637201,0.4804984724331539,0.023782130776241618,7.574762215851907,7.574762215851907,14511.043,7.734362782149869,13.0,0.0,21034.782361114663,1.0,1.0,1.0,-5290987.1786460765
54.1299999999978,0.1558583795212835,0.10991402077745673,0.1558583795212835,0.019177178031564802,1.0019727160481142,0.9937940246118584,49.68970123059292,1.0419550341351465,52.389590224078546,1.053814926032825,0.753553391501172,45.37504099790295,0.4804991847994293,0.02378230275721483,7.574971079336062,7.574971079336062,14511.042,7.734367904791746,13.0,0.0,21034.808215200974,1.0,1.0,1.0,-5290962.876890375
54.1399999999978,0.1558588214300228,0.10991412970758369,0.1558588214300228,0.019177136489574243,1.0020011727867362,0.9937939995346056,49.68969997673028,1.0419558967000093,51.27254848006552,1.0538157695952224,0.7535548480419813,44.25803398784599,0.4804999026517095,0.02378247080544765,7.575176352010993,7.575176352010993,14511.036,7.734375588754562,13.0,0.0,21034.83032127487,1.0,1.0,1.0,-5290938.6008531945
54.149999999997796,0.15585925457992572,0.10991423760607225,0.15585925457992572,0.01917709611068608,1.0020291508297299,0.9937939742570303,49.689698712851516,1.041956757997122,50.155501131876015,1.0538166121691541,0.7535562644629796,43.141020561960204,0.4805006255429445,0.023782635065067975,7.575377965696223,7.575377965696223,14511.026,7.734392664227488,13.0,0.0,21034.839525054456,1.0,1.0,1.0,-5290914.349078064
54.159999999997794,0.1558596809522709,0.10991432920549232,0.1558596809522709,0.019177056941301243,1.0020566436053546,0.9937939487789006,49.68969743894503,1.0419576178759558,49.03844828563113,1.053817453696249,0.7535576503366312,42.02400089785462,0.4805013514021871,0.02378279608639752,7.575575869917572,7.575575869917572,14511.01,7.734422546305106,13.0,0.0,21034.84636054496,1.0,1.0,1.0,-5290890.12060021
54.16999999999779,0.15586009867064063,0.10991440438068707,0.15586009867064063,0.01917701889775635,1.002083644353912,0.9937939231000118,49.68969615500059,1.0419584763939842,47.921389779426036,1.0538182941290841,0.7535589966355166,40.90697478032528,0.48050208213461165,0.023782953388629326,7.575770011263328,7.575770011263328,14510.988000000001,7.734454989703664,13.0,0.0,21034.846608570842,1.0,1.0,1.0,-5290865.914735661
54.17999999999779,0.15586050636768223,0.10991447814895228,0.15586050636768223,0.019176981921921035,1.0021101474752676,0.9937938972187309,49.68969486093655,1.0419593337196453,46.80432547479594,1.0538191335589358,0.7535602966915002,39.789942031045754,0.480502819282392,0.023783106617605576,7.575960324230599,7.575960324230599,14510.962,7.734501947254208,13.0,0.0,21034.8355235094,1.0,1.0,1.0,-5290841.730349398
54.18999999999779,0.15586090630477037,0.10991453522266678,0.15586090630477037,0.01917694608570898,1.0021361464254903,0.9937938711338203,49.68969355669102,1.041960189793751,45.68725548899556,1.0538199720390247,0.7535615613599527,38.67290284199816,0.4805035605982199,0.023783256381640104,7.576146765460467,7.576146765460467,14510.93,7.734548904804752,13.0,0.0,21034.820052424024,1.0,1.0,1.0,-5290817.566317343
54.199999999997786,0.15586129678001068,0.10991459818054626,0.15586129678001068,0.01917691134386937,1.0021616341242008,0.9937938448442043,49.689692242210214,1.0419610447326204,44.570179668137484,1.053820809604137,0.7535627824246469,37.555856999863224,0.48050430785157716,0.023783402213493086,7.576329264370983,7.576329264370983,14510.895,7.734612937828221,13.0,0.0,21034.799940137436,1.0,1.0,1.0,-5290793.421311633
54.209999999997784,0.15586168149142826,0.10991463657244188,0.15586168149142826,0.019176877795449618,1.0021866019458123,0.9937938183497996,49.68969091748998,1.0419618983085042,43.453098235964575,1.0538216462036163,0.7535639777211098,36.43880485729321,0.48050505722772985,0.023783545127508503,7.576507784958892,7.576507784958892,14510.853000000001,7.734678678398982,13.0,0.0,21034.768075461354,1.0,1.0,1.0,-5290769.294389946
54.21999999999778,0.1558620564919355,0.10991467296395996,0.1558620564919355,0.019176845300006847,1.0022110412910437,0.9937937916503128,49.68968958251564,1.0419627507045146,42.336010886202324,1.0538224818159154,0.753565128235786,35.32174598301798,0.4805058127671631,0.023783684076226386,7.576682256153279,7.576682256153279,14510.807,7.7347538104798526,13.0,0.0,21034.73692599405,1.0,1.0,1.0,-5290745.184730042
54.22999999999778,0.15586242386176535,0.10991469204092891,0.15586242386176535,0.019176813900454667,1.0022349438774327,0.9937937647447236,49.689688237236176,1.0419636018823797,41.21891772092626,1.0538233164947775,0.7535662439291632,34.20468055626757,0.48050657245177864,0.023783819642395117,7.576852635282201,7.576852635282201,14510.755000000001,7.734839187844477,13.0,0.0,21034.68876978565,1.0,1.0,1.0,-5290721.091433794
54.23999999999778,0.15586278175024154,0.10991470878133518,0.15586278175024154,0.019176783541213483,1.0022583011962092,0.9937937376319927,49.689686881599634,1.0419644519888314,40.10181857372433,1.0538241502948906,0.7535673158483849,33.08760834831021,0.48050733823891056,0.023783951324151058,7.577018868041641,7.577018868041641,14510.699,7.734932249171918,13.0,0.0,21034.64393322708,1.0,1.0,1.0,-5290697.013275945
54.249999999997776,0.15586313208479727,0.10991471543256937,0.15586313208479727,0.019176754280780018,1.0022811044155697,0.9937937103111539,49.6896855155577,1.0419653009758376,38.98471353895129,1.0538249832626536,0.7535683532423703,31.97052951820258,0.48050810821962375,0.023784079642768442,7.577180901454241,7.577180901454241,14510.638,7.735031286914884,13.0,0.0,21034.584393094807,1.0,1.0,1.0,-5290672.949059654
54.259999999997774,0.1558634745657808,0.10991471181017115,0.1558634745657808,0.019176726106122175,1.0023033439505586,0.9937936827819106,49.68968413909553,1.0419661488458145,37.867602562631525,1.0538258153839979,0.7535693546746562,30.85344400334619,0.48050888268931824,0.023784204521183315,7.577338681171065,7.577338681171065,14510.572,7.735141423715252,13.0,0.0,21034.52456724524,1.0,1.0,1.0,-5290648.89761679
54.26999999999777,0.15586380895397098,0.10991469772315696,0.15586380895397098,0.01917669899555191,1.002325010480195,0.9937936550437418,49.68968275218709,1.0419669956298587,36.750485591287,1.0538266466709802,0.7535703189707831,29.736351747467072,0.4805096619342458,0.023784325908951864,7.577492160660387,7.577492160660387,14510.501,7.735254121836555,13.0,0.0,21034.453956623456,1.0,1.0,1.0,-5290624.8577724
54.27999999999777,0.15586413503845872,0.1099146805489035,0.15586413503845872,0.019176672932291507,1.0023460950420995,0.993793627095908,49.689681354795404,1.0419678413798996,35.63336257162444,1.0538274771594625,0.7535712450789469,28.61925269395921,0.4805104462343329,0.02378444375907449,7.577641279924668,7.577641279924668,14510.426,7.735380480336201,13.0,0.0,21034.378095378295,1.0,1.0,1.0,-5290600.828326802
54.28999999999777,0.1558644542721665,0.10991465250860973,0.1558644542721665,0.019176647948709526,1.0023665882709076,0.9937935989382294,49.68967994691147,1.0419686860188349,34.51623356915573,1.0538283068385832,0.7535721399937892,27.502146961353525,0.4805112341143918,0.023784558476542497,7.577785997207852,7.577785997207852,14510.346,7.735513669025016,13.0,0.0,21034.295613600934,1.0,1.0,1.0,-5290576.808198692
54.299999999997766,0.1558647660187591,0.10991461339178013,0.1558647660187591,0.0191766240055679,1.0023864808686311,0.9937935705708603,49.68967852854301,1.0419695295543696,33.399098506708526,1.0538291356754665,0.7535730006561435,26.385034458343142,0.4805120262194423,0.02378466990926747,7.577926252161102,7.577926252161102,14510.261,7.735650272808416,13.0,0.0,21034.20809137408,1.0,1.0,1.0,-5290552.79642614
54.309999999997764,0.1558650697874704,0.10991456298143248,0.1558650697874704,0.019176601066106587,1.00240576446875,0.9937935419934584,49.68967709967292,1.0419703720434423,32.281957311997395,1.0538299636918063,0.7535738246659985,25.267915104096527,0.48051282311851473,0.02378477794607705,7.578061987666091,7.578061987666091,14510.171,7.735800536970157,13.0,0.0,21034.111298545537,1.0,1.0,1.0,-5290528.792131766
54.31999999999776,0.15586536517351615,0.10991450862916416,0.15586536517351615,0.01917657910982551,1.0024244315468942,0.9937935132052438,49.68967566026219,1.0419712135753505,31.164809916310595,1.0538307909518334,0.7535746100189809,24.150788819298658,0.480513625321319,0.023784882485139873,7.578193155576593,7.578193155576593,14510.077000000001,7.73595250867919,13.0,0.0,21034.009499462,1.0,1.0,1.0,-5290504.794183249
54.32999999999776,0.155865653477436,0.10991445010522974,0.155865653477436,0.019176558174057702,1.0024424745991294,0.9937934842058176,49.68967421029088,1.0419720541159356,30.047656372348957,1.0538316174841122,0.7535753629558125,23.033655701080544,0.4805144315402995,0.023784983880335918,7.578319683313694,7.578319683313694,14509.979000000001,7.736118140766562,13.0,0.0,21033.900149188452,1.0,1.0,1.0,-5290480.801442015
54.33999999999776,0.15586593559103745,0.10991437202320124,0.15586593559103745,0.0191765382714593,1.0024598855316782,0.9937934549957419,49.68967274978709,1.0419728935730999,28.930496711014083,1.0538324432344863,0.7535760877979798,21.91651581549892,0.48051524082330205,0.023785082387801828,7.57844151617148,7.57844151617148,14509.875,7.736288041722166,13.0,0.0,21033.78624840241,1.0,1.0,1.0,-5290456.813031822
54.349999999997756,0.15586620882888746,0.10991429686584021,0.15586620882888746,0.019176519300233532,1.0024766575644382,0.9937934255747344,49.68967127873672,1.0419737321208773,27.813330708338203,1.0538332682339482,0.7535767715701857,20.799368855813317,0.4805160559886417,0.023785177300788506,7.5785585467956444,7.5785585467956444,14509.768,7.7364639190932945,13.0,0.0,21033.663683775376,1.0,1.0,1.0,-5290432.828036499
54.359999999997754,0.1558664761475822,0.10991420923395306,0.1558664761475822,0.019176501334164972,1.0024927836857989,0.9937933959426919,49.68966979713459,1.0419745696416716,26.696158530620824,1.053834092502842,0.7535774284821001,19.68221509333244,0.48051687407340826,0.02378526943520285,7.5786705934053336,7.5786705934053336,14509.656,7.736650041748177,13.0,0.0,21033.528295623357,1.0,1.0,1.0,-5290408.845499654
54.36999999999775,0.1558667363226793,0.10991410887222416,0.1558667363226793,0.019176484320700585,1.0025082555271998,0.993793366100184,49.6896683050092,1.0419754061674493,25.578980061617745,1.0538349160057532,0.7535780526482567,18.565054376296963,0.480517696311355,0.023785358475296246,7.578777648002248,7.578777648002248,14509.539,7.73684299459223,13.0,0.0,21033.396513541546,1.0,1.0,1.0,-5290384.864728793
54.37999999999775,0.15586698843402225,0.10991401066976339,0.15586698843402225,0.01917646821408566,1.0025230652181156,0.9937933360468288,49.68966680234144,1.0419762418110337,24.461795197229108,1.0538357388004131,0.7535786395779258,17.447886576187013,0.48051852374795073,0.023785444189392407,7.578879530709152,7.578879530709152,14509.419,7.737043631399099,13.0,0.0,21033.24770314089,1.0,1.0,1.0,-5290360.884921426
54.38999999999775,0.15586723504941646,0.10991389920822665,0.15586723504941646,0.019176453079757568,1.0025372029341535,0.9937933057829844,49.68966528914922,1.0419770764454521,23.34460408033319,1.053836560880707,0.7535792016309477,16.33071192658915,0.4805193537773118,0.02378552728494475,7.578976093453907,7.578976093453907,14509.294,7.737249390847846,13.0,0.0,21033.093826524775,1.0,1.0,1.0,-5290336.905289563
54.399999999997746,0.1558674746705691,0.10991378178897908,0.1558674746705691,0.019176438852646253,1.0025506569261622,0.9937932753094055,49.68966376547028,1.041977910118426,22.227406575872454,1.0538373822113998,0.7535797315988814,15.213530249262824,0.4805201879207887,0.02378560737627783,7.5790672232021485,7.5790672232021485,14509.165,7.737462834259408,13.0,0.0,21032.936075363312,1.0,1.0,1.0,-5290312.925346341
54.409999999997744,0.15586770782370107,0.10991365055629335,0.15586770782370107,0.01917642552223929,1.0025634141061148,0.9937932446264464,49.689662231322316,1.0419787428285292,21.11020268341775,1.0538382028039766,0.753580231982878,14.096341571033973,0.48052102570488875,0.023785684632143735,7.579152899516643,7.579152899516643,14509.031,7.73768566918108,13.0,0.0,21032.768397148706,1.0,1.0,1.0,-5290288.944586136
54.41999999999774,0.15586793317434589,0.10991352037469299,0.15586793317434589,0.019176413035342895,1.0025754605456427,0.9937932137340193,49.68966068670097,1.0419795747042222,19.992992272104907,1.0538390227138796,0.7535806963033336,12.979145720853907,0.48052186858559726,0.02378575870364017,7.5792331439704865,7.5792331439704865,14508.894,7.737915334291922,13.0,0.0,21032.60093164302,1.0,1.0,1.0,-5290264.962412805
54.42999999999774,0.15586815299103185,0.10991337580023985,0.15586815299103185,0.01917640145112458,1.0025867813141047,0.9937931826324593,49.68965913162297,1.0419804056567288,18.875775463193328,1.0538398419593693,0.7535811354633989,11.861942899625376,0.4805227142881492,0.023785830214226988,7.579307977633287,7.579307977633287,14508.752,7.738147560723702,13.0,0.0,21032.425252050914,1.0,1.0,1.0,-5290240.978228495
54.43999999999774,0.1558683655495834,0.10991322410928754,0.1558683655495834,0.019176390706555847,1.0025973617264698,0.9937931513222431,49.68965756611215,1.0419812357839036,17.75855210397118,1.0538406605478046,0.7535815411437973,10.744732900651316,0.480523564601853,0.023785898707904363,7.579377397792946,7.579377397792946,14508.606,7.738392593760176,13.0,0.0,21032.24888071504,1.0,1.0,1.0,-5290216.991379935
54.449999999997736,0.1558685712015052,0.10991307257203758,0.1558685712015052,0.019176380801138107,1.002607188696616,0.9937931198032401,49.68965599016201,1.0419820651394724,16.641322179401584,1.053841478543761,0.7535819149795459,9.627515724739252,0.48052441927028255,0.023785964290457668,7.579441424690131,7.579441424690131,14508.457,7.738641041891236,13.0,0.0,21032.06225721052,1.0,1.0,1.0,-5290193.001014756
54.459999999997734,0.1558687717744364,0.10991290572494393,0.1558687717744364,0.019176371779646515,1.0026162498659268,0.9937930880762582,49.68965440381291,1.0419828936187223,15.524085784130897,1.0538422959279194,0.7535822657770601,8.510291531747177,0.48052527642310505,0.023786027467329725,7.579500063445399,7.579500063445399,14508.303,7.738897173985111,13.0,0.0,21031.87497087683,1.0,1.0,1.0,-5290169.006455954
54.46999999999773,0.15586896523376237,0.1099127384011879,0.15586896523376237,0.01917636356178964,1.0026245354269538,0.993793056141936,49.6896528070968,1.0419837213329253,14.406842744102374,1.0538431127020014,0.7535825837187522,7.3930600860541995,0.4805261381739699,0.023786087706368534,7.5795533389338985,7.5795533389338985,14508.146,7.7391575749472175,13.0,0.0,21031.68372046838,1.0,1.0,1.0,-5290145.007077967
54.47999999999773,0.1558691533507648,0.10991256270006829,0.1558691533507648,0.019176356179599802,1.0026320384723373,0.9937930240008277,49.68965120004138,1.041984548221651,13.289593145932916,1.0538439288822241,0.7535828773031241,6.275821541591761,0.4805270027755054,0.023786145508503633,7.579601245230159,7.579601245230159,14507.985,7.739429928740372,13.0,0.0,21031.4831133379,1.0,1.0,1.0,-5290121.002271291
54.48999999999773,0.15586933568038766,0.10991237829028946,0.15586933568038766,0.01917634959933703,1.002638754709486,0.9937929916539981,49.68964958269991,1.0419853742925758,12.17233692778204,1.0538447444448316,0.7535831443852753,5.1585758289128725,0.4805278706895733,0.023786200773646907,7.57964377475498,7.57964377475498,14507.82,7.739703136307172,13.0,0.0,21031.283446511567,1.0,1.0,1.0,-5290096.991585869
54.499999999997726,0.15586951184293196,0.10991219241039785,0.15586951184293196,0.01917634378580103,1.0026446834489504,0.9937929591021231,49.68964795510615,1.0419861995957467,11.055074028193935,1.0538455594092684,0.7535833831000829,4.04132288239566,0.4805287423723421,0.023786253422527756,7.579680902960946,7.579680902960946,14507.652,7.7399840278367895,13.0,0.0,21031.074170827764,1.0,1.0,1.0,-5290072.974607028
54.509999999997724,0.15586968313942554,0.10991198956436081,0.15586968313942554,0.019176338756437726,1.0026498265910402,0.9937929263462676,49.68964631731338,1.0419870240682936,9.937804504685701,1.053846373766356,0.7535835996995989,2.924062811202788,0.4805296165249726,0.023786303829310095,7.579712615223432,7.579712615223432,14507.479000000001,7.740276018423807,13.0,0.0,21030.861753173205,1.0,1.0,1.0,-5290048.951045292
54.51999999999772,0.15586984713986518,0.10991179213101637,0.15586984713986518,0.019176334421869702,1.00265418945522,0.9937928933868879,49.689644669344396,1.0419878478888582,8.820528153258321,1.0538471875662647,0.7535837824291425,1.8067953354471855,0.4805304957206113,0.02378635135155811,7.579738896333616,7.579738896333616,14507.304,7.740566301463533,13.0,0.0,21030.64612103768,1.0,1.0,1.0,-5290024.920379266
54.52999999999772,0.1558700069617503,0.10991158460233862,0.1558700069617503,0.01917633086261988,1.002657779275831,0.9937928602247766,49.68964301123883,1.0419886709324016,7.703245155057806,1.0538480008307218,0.7535839462738331,0.6895207460017923,0.4805313768303978,0.023786396846887322,7.579759713666911,7.579759713666911,14507.125,7.740869391107952,13.0,0.0,21030.420585565378,1.0,1.0,1.0,-5290000.882193993
54.53999999999772,0.155870161476175,0.10991136661693343,0.155870161476175,0.01917632802582296,1.0026606043317532,0.9937928268614968,49.68964134307484,1.0419894932193239,6.585955404636092,1.0538488135160418,0.753584085811451,-0.4277610937281873,0.4805322609860708,0.023786440028665107,7.579775058304844,7.579775058304844,14506.942000000001,7.74117504207331,13.0,0.0,21030.198371872582,1.0,1.0,1.0,-5289976.836181806
54.549999999997716,0.15587030981212777,0.10991114538449043,0.15587030981212777,0.019176325860388286,1.0026626751008554,0.9937927932977082,49.68963966488541,1.0419903148515612,5.4686588055732654,1.0538496256683694,0.7535841967901123,-1.5450503004628384,0.4805331491809428,0.023786480685414467,7.579784897404928,7.579784897404928,14506.756,7.741487523227838,13.0,0.0,21029.963996907172,1.0,1.0,1.0,-5289952.78205366
54.559999999997714,0.1558704529028656,0.10991092053316437,0.1558704529028656,0.019176324382714174,1.0026640025615603,0.9937927595340478,49.689637976702386,1.041991135839145,4.351355387130206,1.0538504373372026,0.7535842836569643,-2.662346809301383,0.4805340405470547,0.023786519081241683,7.579789211243937,7.579789211243937,14506.567000000001,7.74180598079789,13.0,0.0,21029.72798594805,1.0,1.0,1.0,-5289928.71925277
54.56999999999771,0.15587059133636896,0.1099106916861148,0.15587059133636896,0.01917632359851061,1.0026645969387458,0.9937927255717605,49.689636278588026,1.04199195615397,3.234045160036155,1.053851248517656,0.7535843492360454,-3.7796505853864133,0.48053493450051266,0.023786555387418445,7.579787972268199,7.579787972268199,14506.375,7.742127853462527,13.0,0.0,21029.488250269183,1.0,1.0,1.0,-5289904.647382229
54.57999999999771,0.15587072546720684,0.10991045088492558,0.15587072546720684,0.01917632349347149,1.0026644673136345,0.9937926914124801,49.689634570624,1.0419927757570036,2.1167281204357087,1.0538520591765654,0.7535843952359176,-4.896961611595684,0.48053583068395544,0.02378658972517291,7.579781150530172,7.579781150530172,14506.179,7.7424608251845655,13.0,0.0,21029.242879874488,1.0,1.0,1.0,-5289880.5662420895
54.58999999999771,0.15587085383194968,0.10991021289693485,0.15587085383194968,0.019176323997150756,1.0026636219862142,0.9937926570572826,49.68963285286413,1.0419935947593777,0.9994041340620387,1.0538528693396805,0.7535844145652665,-6.014280061879361,0.48053673067223546,0.02378662172423044,7.579768724474285,7.579768724474285,14505.981,7.742793796906604,13.0,0.0,21028.993636432548,1.0,1.0,1.0,-5289856.475616062
54.599999999997706,0.15587097858898574,0.10990996975487502,0.15587097858898574,0.019176325151984988,1.0026620669879498,0.9937926225075486,49.68963112537743,1.0419944130699044,-0.11792668112498536,1.0538536790111288,0.7535844175944704,-7.131605737489225,0.48053763231000546,0.023786651991713963,7.579750652790009,7.579750652790009,14505.78,7.743133598817812,13.0,0.0,21028.737640184554,1.0,1.0,1.0,-5289832.375307185
