t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor,zmq_torque_offset_nm
54.609999999997704,0.15587109956208609,0.10990971348692448,0.15587109956208609,0.01917632692378253,1.0026598051900681,0.9937925877654555,49.68962938827278,1.0419952306508422,-1.2352643621854962,1.0538544881314218,0.7535844034915229,-8.248938670953935,0.4805385357554818,0.023786680509152214,7.579726909248673,7.579726909248673,14505.575,7.743481084691836,13.0,0.0,21028.481966301177,1.0,1.0,1.0,-5289808.265567699
54.6199999999977,0.15587121490875885,0.10990945884830136,0.15587121490875885,0.019176329225354272,1.0026568378129093,0.9937925528322269,49.689627641611345,1.0419960476466548,-2.3526090697386604,1.0538552967381702,0.753584363325892,-9.366279073400028,0.4805394429952209,0.02378670680883833,7.579697460287403,7.579697460287403,14505.368,7.7438311318868,13.0,0.0,21028.21793017285,1.0,1.0,1.0,-5289784.146565437
54.6299999999977,0.15587132650568344,0.10990919028199325,0.15587132650568344,0.019176332094463632,1.0026531631169329,0.993792517709075,49.68962588545375,1.0419968640171253,-3.4699607068434415,1.0538561048738049,0.75358430608667,-10.483626777956317,0.4805403522027099,0.023786731417492466,7.57966228020661,7.57966228020661,14505.157000000001,7.744187155497286,13.0,0.0,21027.949737706742,1.0,1.0,1.0,-5289760.018221954
54.6399999999977,0.1558714323123401,0.1099089225357383,0.1558714323123401,0.019176335462397873,1.0026487766862457,0.9937924823969851,49.689624119849256,1.0419976799282187,-4.587319446396048,1.0538569125991852,0.7535842218954931,-11.600982023538554,0.4805412655505986,0.023786753789190117,7.579621324023934,7.579621324023934,14504.944,7.74454830174965,13.0,0.0,21027.680830987716,1.0,1.0,1.0,-5289735.880353788
54.649999999997696,0.15587153406892099,0.10990865519931223,0.15587153406892099,0.019176339377218975,1.002643671245969,0.9937924468967901,49.689622344839506,1.0419984953679888,-5.704685201442207,1.0538577199848291,0.7535841190770016,-12.718344663072052,0.48054218136041965,0.023786774399101023,7.579574554133025,7.579574554133025,14504.729000000001,7.744914570643893,13.0,0.0,21027.401753745744,1.0,1.0,1.0,-5289711.73252836
54.659999999997694,0.15587163293559708,0.10990837270361485,0.15587163293559708,0.01917634386237659,1.0026378355193768,0.9937924112105309,49.68962056052654,1.0419993102440448,-6.822057915255214,1.0538585269905973,0.753584003237181,-13.835714596636777,0.48054309841888093,0.02378679357324562,7.579521927892192,7.579521927892192,14504.51,7.745285962180012,13.0,0.0,21027.124430098575,1.0,1.0,1.0,-5289687.574473816
54.66999999999769,0.15587172638293295,0.10990809736307178,0.15587172638293295,0.01917634881846121,1.0026312565629256,0.9937923753395508,49.68961876697754,1.042000124721248,-7.939437792586031,1.0538593336449211,0.7535838621520039,-14.95309210566821,0.48054401938616875,0.02378681064945328,7.579463401215346,7.579463401215346,14504.29,7.74565991503707,13.0,0.0,21026.840378784105,1.0,1.0,1.0,-5289663.405865439
54.67999999999769,0.1558718174478233,0.10990781360075214,0.1558718174478233,0.019176354314334045,1.0026239190216162,0.9937923392854432,49.68961696427216,1.0420009386720106,-9.056824652879827,1.0538601399586909,0.7535837104175234,-16.070476899257354,0.48054494121911046,0.02378682647278461,7.579398819854787,7.579398819854787,14504.067000000001,7.746041551856944,13.0,0.0,21026.546238893676,1.0,1.0,1.0,-5289639.226396843
54.68999999999769,0.1558719049285245,0.10990752856845189,0.1558719049285245,0.019176360288238395,1.0026158046958078,0.993792303050485,49.689615152524254,1.0420017521224096,-10.174218602118112,1.053860945887071,0.753583542255355,-17.18786911455828,0.48054586513474484,0.023786840743578085,7.5793283205842705,7.5793283205842705,14503.842,7.746424896224111,13.0,0.0,21026.261144152122,1.0,1.0,1.0,-5289615.0360487
54.69999999999769,0.1558719895362256,0.10990723425845435,0.1558719895362256,0.01917636672494805,1.0026068949876519,0.993792266636738,49.6896133318369,1.042002565041604,-11.291619618235307,1.0538617514166577,0.7535833610659916,-18.305268692309195,0.48054679045845183,0.02378685369113576,7.579251750644026,7.579251750644026,14503.614,7.746813363233156,13.0,0.0,21025.96083526908,1.0,1.0,1.0,-5289590.835001489
54.709999999997684,0.15587207004207865,0.10990693781451819,0.15587207004207865,0.019176373559553983,1.0025971711274113,0.993792230045929,49.68961150229645,1.0420033775290292,-12.409027814745933,1.0538625565723378,0.7535831608870776,-19.422675777263176,0.4805477185274587,0.02378686501026247,7.5791690826404885,7.5791690826404885,14503.384,7.747206099110431,13.0,0.0,21025.662297717405,1.0,1.0,1.0,-5289566.623278943
54.71999999999768,0.1558721471136188,0.10990664637652842,0.1558721471136188,0.019176380794487177,1.0025866147197073,0.9937921932794787,49.68960966397393,1.0420041896164218,-13.526443175844795,1.0538633614092234,0.7535829448762921,-20.540090324757333,0.48054864876312353,0.023786874898991037,7.579080260627033,7.579080260627033,14503.153,7.747603103855939,13.0,0.0,21025.35619155955,1.0,1.0,1.0,-5289542.400800484
54.72999999999768,0.15587222277967325,0.10990633676751617,0.15587222277967325,0.0191763884704278,1.0025752068315494,0.9937921563399476,49.68960781699738,1.042005001167623,-14.643865582510275,1.0538641658819552,0.7535827228183382,-21.657512140119753,0.48054957907572515,0.023786883927565932,7.578985217570769,7.578985217570769,14502.918,7.748004377469677,13.0,0.0,21025.04876356698,1.0,1.0,1.0,-5289518.1677922085
54.73999999999768,0.1558722934755448,0.10990603127476696,0.1558722934755448,0.01917639645455754,1.002562930570599,0.9937921192290762,49.68960596145381,1.0420058124062652,-15.761295308436706,1.053864970025524,0.7535824774966948,-22.774941607750748,0.48055051319430686,0.023786891155597536,7.578883882502131,7.578883882502131,14502.682,7.748407358630708,13.0,0.0,21024.737744296897,1.0,1.0,1.0,-5289493.924359561
54.74999999999768,0.15587236148340228,0.10990572186853269,0.15587236148340228,0.019176404801250976,1.0025497709473734,0.9937920819480376,49.689604097401876,1.042006623315319,-16.87873222799253,1.0538657739269264,0.753582219824483,-23.89237852004146,0.4805514489267849,0.02378689721490693,7.57877620240852,7.57877620240852,14502.444,7.748817169980908,13.0,0.0,21024.417146880038,1.0,1.0,1.0,-5289469.670217754
54.759999999997675,0.1558724266835877,0.10990541567111137,0.1558724266835877,0.01917641350149716,1.0025357139096898,0.9937920444988138,49.689602224940685,1.0420074339125112,-17.996176372371732,1.05386657759521,0.7535819492137574,-25.009822910253185,0.48055238641674164,0.023786902078410055,7.578662113156018,7.578662113156018,14502.205,7.749227835104755,13.0,0.0,21024.10106181143,1.0,1.0,1.0,-5289445.405172102
54.76999999999767,0.15587249055548177,0.10990510464329695,0.15587249055548177,0.01917642257552523,1.0025207468247297,0.9937920068839737,49.68960034419869,1.0420082440961353,-19.1136276599173,1.0538673809904022,0.7535816727955358,-26.12727463815028,0.48055332414919283,0.023786906171392112,7.57854154413583,7.57854154413583,14501.964,7.749645330417772,13.0,0.0,21023.775264596556,1.0,1.0,1.0,-5289421.12924406
54.77999999999767,0.15587255243168174,0.10990478074079019,0.15587255243168174,0.01917643196525585,1.0025048589606038,0.9937919691063768,49.68959845531884,1.0420090538621014,-20.23108615635129,1.053868184057952,0.7535813873602432,-27.244733778155403,0.4805542628066922,0.0237869093513906,7.578414433365506,7.578414433365506,14501.720000000001,7.750061118183497,13.0,0.0,21023.449827720287,1.0,1.0,1.0,-5289396.842780377
54.78999999999767,0.1558726100944909,0.10990446622957516,0.1558726100944909,0.01917644157379186,1.0024880431895375,0.9937919311675086,49.689596558375435,1.0420098634141535,-21.348552045047715,1.053868986876356,0.7535810821419697,-28.36220057734955,0.48055520480742503,0.023786911047160433,7.578280703892105,7.578280703892105,14501.476,7.750483736138391,13.0,0.0,21023.1174958674,1.0,1.0,1.0,-5289372.545846845
54.79999999999767,0.15587266677548114,0.10990414547749536,0.15587266677548114,0.019176451485203777,1.0024702938345462,0.993791893069273,49.68959465346365,1.0420106726402572,-22.466025128281505,1.05386978948571,0.753580772661434,-29.479674724489723,0.4805561469291403,0.023786912146937688,7.578140293044399,7.578140293044399,14501.23,7.750908915414225,13.0,0.0,21022.78117409781,1.0,1.0,1.0,-5289348.238405096
54.809999999997665,0.15587272139748656,0.10990382558413005,0.15587272139748656,0.019176461650215207,1.002451606282909,0.9937918548143763,49.689592740718815,1.0420114815688963,-23.583505498251622,1.053870591853762,0.7535804537391658,-30.597156341917184,0.48055709026147275,0.023786912376002046,7.577993124732139,7.577993124732139,14500.983,7.751337509784643,13.0,0.0,21022.447022845197,1.0,1.0,1.0,-5289323.920598235
54.81999999999766,0.15587277475117156,0.1099034984866197,0.15587277475117156,0.019176472060425463,1.0024319776124928,0.993791816405389,49.68959082026945,1.0420122901648656,-24.700993121704315,1.0538713939687903,0.7535801291612656,-31.714645358113753,0.48055803404259273,0.023786911980741034,7.577839129544371,7.577839129544371,14500.734,7.751766957928706,13.0,0.0,21022.102789535304,1.0,1.0,1.0,-5289299.592716446
54.82999999999766,0.15587282565495628,0.10990317885505181,0.15587282565495628,0.019176482652945706,1.0024114064158183,0.9937917778445977,49.689588892229885,1.042013098520553,-25.81848810302051,1.0538721958513257,0.7535797931968135,-32.83214190732506,0.4805589795548856,0.023786910668207806,7.5776782324316425,7.5776782324316425,14500.485,7.752199821167357,13.0,0.0,21021.75991279599,1.0,1.0,1.0,-5289275.254965359
54.83999999999766,0.1558728764511085,0.10990284345910314,0.1558728764511085,0.01917649347017908,1.0023898915112937,0.9937917391347794,49.68958695673897,1.042013906515984,-26.93599029987337,1.0538729974834256,0.7535794571124818,-33.94964575823531,0.48055992443778817,0.02378690910103908,7.577510364900456,7.577510364900456,14500.233,7.7526378070478845,13.0,0.0,21021.410437727995,1.0,1.0,1.0,-5289250.907877174
54.84999999999766,0.1558729237763372,0.10990251453985397,0.1558729237763372,0.019176504388333394,1.00236743280266,0.993791700278082,49.6895850139041,1.0420147143714684,-28.05349996723581,1.0538737989079952,0.7535791046587705,-35.067157270819635,0.48056087221933985,0.023786906390377536,7.577335391236425,7.577335391236425,14499.981,7.753073231607472,13.0,0.0,21021.06093000252,1.0,1.0,1.0,-5289226.55168651
54.859999999997655,0.155872970047116,0.10990219159673809,0.155872970047116,0.01917651546702435,1.0023440300751747,0.9937916612762229,49.68958306381114,1.0420155220564065,-29.171016964231672,1.0538746002057633,0.7535787474012008,-36.18467621813994,0.48056182056026175,0.02378690320327957,7.577153352021702,7.577153352021702,14499.729000000001,7.7535146325825846,13.0,0.0,21020.70431969644,1.0,1.0,1.0,-5289202.186345903
54.86999999999765,0.15587301688270866,0.10990185896572684,0.15587301688270866,0.019176526738237908,1.0023196811272144,0.9937916221325968,49.68958110662984,1.0420163294261386,-30.288541190607962,1.0538754013048983,0.7535783931748585,-37.302202439390555,0.48056276774851153,0.02378689999561424,7.576964126831177,7.576964126831177,14499.475,7.75395774110499,13.0,0.0,21020.351383040597,1.0,1.0,1.0,-5289177.8122576615
54.87999999999765,0.1558730620698833,0.10990153129725166,0.1558730620698833,0.01917653809741442,1.0022943833989646,0.9937915828502473,49.689579142512365,1.0420171365782982,-31.40607281571172,1.053876202176015,0.753578031307394,-38.4197361646522,0.48056371607574133,0.023786896205955886,7.576767663114636,7.576767663114636,14499.221,7.7544008496273955,13.0,0.0,21019.992509704036,1.0,1.0,1.0,-5289153.429973026
54.88999999999765,0.1558731072129499,0.10990119291901661,0.1558731072129499,0.019176549555030408,1.0022681335083954,0.9937915434319387,49.68957717159693,1.042017943459216,-32.523611748660045,1.0538770028259739,0.7535776694842639,-39.53727723536693,0.4805646639838096,0.02378689230654932,7.57656390272426,7.57656390272426,14498.965,7.754846519470737,13.0,0.0,21019.628724867347,1.0,1.0,1.0,-5289129.04015749
54.89999999999765,0.1558731500504386,0.10990085847421442,0.1558731500504386,0.019176561021346596,1.0022409273127184,0.9937915038799673,49.689575193998365,1.0420187502440352,-33.641158166467925,1.0538778033070764,0.75357729675604,-40.654825896798805,0.48056561388670405,0.023786887706051786,7.576352793987419,7.576352793987419,14498.709,7.755296458182312,13.0,0.0,21019.268254081428,1.0,1.0,1.0,-5289104.643269354
54.909999999997645,0.15587319213539957,0.10990053502302428,0.15587319213539957,0.019176572532905545,1.0022127595821266,0.9937914641962614,49.68957320981307,1.0420195569451782,-34.75871198466346,1.05387860370192,0.7535769205315265,-41.77238200852293,0.48056656432311784,0.023786882834697806,7.576134292943026,7.576134292943026,14498.454,7.7557455431202404,13.0,0.0,21018.89949318076,1.0,1.0,1.0,-5289080.239432679
54.91999999999764,0.15587323611339832,0.10990019930130654,0.15587323611339832,0.019176584151312837,1.0021836218775555,0.9937914243845294,49.68957121922647,1.0420203633602576,-35.87627302886645,1.0538794039310195,0.7535765535926039,-42.88994530061215,0.4805675125264579,0.0237868784276788,7.575908354523679,7.575908354523679,14498.197,7.756194628058169,13.0,0.0,21018.534755899545,1.0,1.0,1.0,-5289055.829204528
54.92999999999764,0.15587327885680632,0.10989986594179356,0.15587327885680632,0.0191765957425393,1.0021535050114299,0.9937913844481442,49.68956922240721,1.042021169624203,-36.993841527827264,1.0538802039564297,0.7535761808679328,-44.00751609261411,0.48056846171421297,0.02378687367790312,7.575674951764456,7.575674951764456,14497.94,7.756647981864328,13.0,0.0,21018.168039212647,1.0,1.0,1.0,-5289031.413399328
54.93999999999764,0.15587332130951861,0.10989953441345023,0.15587332130951861,0.01917660730053793,1.0021223997812314,0.9937913443894937,49.68956721947468,1.0420219757686868,-38.11141743779281,1.0538810038385529,0.7535758068263376,-45.12509429653765,0.4805694110636167,0.023786868874964458,7.575434070009202,7.575434070009202,14497.683,7.757099628123195,13.0,0.0,21017.79473322426,1.0,1.0,1.0,-5289006.992643209
54.94999999999764,0.15587336401814972,0.10989919660096494,0.15587336401814972,0.01917661882354676,1.0020902957992817,0.9937913042114872,49.68956521057436,1.0420227817894578,-39.22900073551351,1.0538818035909772,0.7535754340730911,-46.24267986414469,0.4805703600679161,0.023786864184995565,7.575186344617288,7.575186344617288,14497.425000000001,7.757555543250294,13.0,0.0,21017.446963686856,1.0,1.0,1.0,-5288982.567497782
54.959999999997635,0.15587340561514768,0.10989887470775281,0.15587340561514768,0.01917663025480375,1.0020571866653776,0.9937912639165388,49.68956319582694,1.0420235878197333,-40.34659153284917,1.0538826032709951,0.7535750559656931,-47.3602729476631,0.4805713102239894,0.02378685925270381,7.574930691122213,7.574930691122213,14497.169,7.7580071895091605,13.0,0.0,21017.056230373833,1.0,1.0,1.0,-5288958.138423765
54.96999999999763,0.1558734499459136,0.10989853786914433,0.1558734499459136,0.019176641687472663,1.0020230627410733,0.9937912235081529,49.68956117540764,1.0420243936404943,-41.46418957397164,1.0538834028387258,0.7535746910306486,-48.47787315369483,0.4805722575994825,0.02378685514252216,7.574667726410132,7.574667726410132,14496.911,7.758465665957198,13.0,0.0,21016.69069789864,1.0,1.0,1.0,-5288933.705977086
54.97999999999763,0.15587349307723136,0.10989821586252833,0.15587349307723136,0.019176652972631648,1.0019879160417358,0.9937911829895979,49.6895591494799,1.0420251994477243,-42.58179514138383,1.0538842022817148,0.7535743203072248,-49.59548088603481,0.4805732062487853,0.023786850819621688,7.574397373573374,7.574397373573374,14496.655,7.758919019763357,13.0,0.0,21016.326062382323,1.0,1.0,1.0,-5288909.271006559
54.98999999999763,0.15587353866909748,0.10989788539611743,0.15587353866909748,0.019176664184340643,1.0019517401350624,0.9937911423640697,49.68955711820349,1.042026005081731,-43.69940799617685,1.0538850016029757,0.7535739613848232,-50.71309576954613,0.4805741525080863,0.023786847311381337,7.574119665399449,7.574119665399449,14496.398000000001,7.759376642437748,13.0,0.0,21015.95091226536,1.0,1.0,1.0,-5288884.834333856
54.99999999999763,0.15587358428332926,0.10989756107899006,0.15587358428332926,0.019176675219722265,1.0019145302923989,0.993791101635098,49.6895550817549,1.0420268106548758,-44.817028315423215,1.0538858007807566,0.7535736025101951,-51.83071805266548,0.48057509889254935,0.023786843986961525,7.573834679116437,7.573834679116437,14496.142,7.759831703791201,13.0,0.0,21015.589286705064,1.0,1.0,1.0,-5288860.396878561
55.009999999997625,0.1558736313564501,0.109897227192498,0.1558736313564501,0.019176686089323217,1.0018762848254708,0.9937910608057511,49.68955304028756,1.0420276161399074,-45.93465601364138,1.0538865998422196,0.7535732505505711,-52.94834758973628,0.4805760440314015,0.023786841267882632,7.573542493181802,7.573542493181802,14495.885,7.760287618918299,13.0,0.0,21015.218395247466,1.0,1.0,1.0,-5288835.959658883
55.01999999999762,0.15587367749356448,0.1098969059205646,0.15587367749356448,0.019176696706858863,1.0018370058049801,0.9937910198784725,49.689550993923625,1.0420284217448736,-47.05229127152256,1.0538873988691442,0.7535728938994076,-54.065984636893766,0.48057699049820274,0.023786838518994876,7.573243216973613,7.573243216973613,14495.630000000001,7.760743534045397,13.0,0.0,21014.85748280023,1.0,1.0,1.0,-5288811.523326813
55.02999999999762,0.15587372578996375,0.10989658911915594,0.15587372578996375,0.01917670715730819,1.0017966985364244,0.9937909788559773,49.689548942798865,1.042029227373556,-48.16993388789445,1.0538881979129697,0.7535725474171784,-55.18362888584785,0.4805779352147914,0.023786836586490834,7.572936976298856,7.572936976298856,14495.376,7.761199449172495,13.0,0.0,21014.492326173582,1.0,1.0,1.0,-5288787.088218867
55.03999999999762,0.1558737767016112,0.10989626105903237,0.1558737767016112,0.019176717433175818,1.001755370989873,0.9937909377424189,49.68954688712095,1.042030032933501,-49.28758383209279,1.0538889968947005,0.753572213337817,-56.30128028290811,0.480578877655376,0.023786835615645874,7.572623918510097,7.572623918510097,14495.121000000001,7.761655364299593,13.0,0.0,21014.13803823308,1.0,1.0,1.0,-5288762.655248802
55.04999999999762,0.15587382716399334,0.10989595149739058,0.15587382716399334,0.019176727408668534,1.0017130370451643,0.993790896540682,49.6895448270341,1.0420308386360637,-50.40524132800708,1.053889795857656,0.7535718768402545,-57.41893914293219,0.48057982106408065,0.023786834809531903,7.572304214280702,7.572304214280702,14494.869,7.762108718105753,13.0,0.0,21013.78214587109,1.0,1.0,1.0,-5288738.225088508
55.059999999997615,0.15587388143993647,0.10989562953588672,0.15587388143993647,0.019176737184481662,1.0016697147578504,0.9937908552541858,49.68954276270929,1.042031644283684,-51.522906089590286,1.0538905948008797,0.7535715584277044,-58.536605026435,0.48058076114118276,0.023786835350366943,7.571978053100052,7.571978053100052,14494.616,7.762562071911915,13.0,0.0,21013.428518665933,1.0,1.0,1.0,-5288713.798506222
55.06999999999761,0.15587393587504836,0.1098953249274733,0.15587393587504836,0.019176746626589677,1.001625427310118,0.9937908138863826,49.68954069431913,1.0420324500664413,-52.64057837474137,1.0538913937227368,0.753571240480426,-59.65427830558063,0.4805817016581699,0.023786836272281977,7.5716456490985875,7.5716456490985875,14494.366,7.763017133265365,13.0,0.0,21013.088220298632,1.0,1.0,1.0,-5288689.3762956215
55.07999999999761,0.15587399432530835,0.10989501435048776,0.15587399432530835,0.019176755817783997,1.0015802028605938,0.9937907724408557,49.68953862204278,1.042033255803431,-53.75825792419104,1.053892192616228,0.753570941541489,-60.77195857930304,0.4805826387333275,0.023786838652981982,7.571307237143724,7.571307237143724,14494.116,7.763466218203293,13.0,0.0,21012.741214635407,1.0,1.0,1.0,-5288664.959383396
55.08999999999761,0.15587405449171876,0.10989470480889832,0.15587405449171876,0.01917676465607038,1.001534074373944,0.9937907309216788,49.68953654608394,1.0420340615782875,-54.87594489800767,1.053892991436509,0.7535706505418575,-61.8896460731543,0.4805835747167181,0.023786841902804456,7.570963054946347,7.570963054946347,14493.867,7.763917864462161,13.0,0.0,21012.411582920253,1.0,1.0,1.0,-5288640.548991395
55.09999999999761,0.1558741162596804,0.10989440330589188,0.1558741162596804,0.01917677310568231,1.0014870809733927,0.9937906893318026,49.68953446659013,1.0420348674769093,-55.993639315183806,1.053893790247047,0.7535703668526709,-63.00734079828139,0.48058450986557455,0.023786846022471556,7.570613368384082,7.570613368384082,14493.62,7.764365241852796,13.0,0.0,21012.077271049413,1.0,1.0,1.0,-5288616.146065919
55.109999999997605,0.15587418105488304,0.10989410167964028,0.15587418105488304,0.019176781191846785,1.0014392659799767,0.9937906476746402,49.68953238373201,1.0420356734584624,-57.11134108233338,1.0538945890683016,0.7535700973079197,-64.12504260692181,0.4805854427838267,0.023786851415646123,7.570258466154073,7.570258466154073,14493.374,7.764814326790725,13.0,0.0,21011.75525428326,1.0,1.0,1.0,-5288591.751579843
55.1199999999976,0.1558742481307751,0.1098938145151497,0.1558742481307751,0.019176788872013753,1.001390676964521,0.9937906059537641,49.68953029768821,1.0420364795752346,-58.22905025392452,1.0538953879059145,0.7535698382894576,-65.24275157139397,0.48058637427768114,0.023786857900097772,7.569898646953323,7.569898646953323,14493.131,7.765256581539483,13.0,0.0,21011.439473193677,1.0,1.0,1.0,-5288567.366425326
55.1299999999976,0.1558743201336413,0.10989351848579412,0.1558743201336413,0.01917679619128578,1.001341364569237,0.9937905641735646,49.68952820867823,1.042037285650608,-59.34676664543039,1.0538961866978678,0.7535696025540429,-66.36046740561693,0.48058730163256724,0.023786866227553646,7.5695342177428655,7.5695342177428655,14492.888,7.76570310515647,13.0,0.0,21011.12796997594,1.0,1.0,1.0,-5288542.991986076
55.1399999999976,0.15587439390824817,0.1098932281781517,0.15587439390824817,0.0191768030147221,1.0012913833150667,0.9937905223380324,49.689526116901625,1.042038091843283,-60.46449047571896,1.0538969854282263,0.7535693748813609,-67.47819042015598,0.48058822812214574,0.023786875583364866,7.569165509813622,7.569165509813622,14492.647,7.766141944810646,13.0,0.0,21010.828987941986,1.0,1.0,1.0,-5288518.629729367
55.1499999999976,0.1558744703621818,0.10989294301574923,0.1558744703621818,0.019176809341035307,1.0012407914917996,0.9937904804501104,49.68952402250552,1.042038898207477,-61.58222169114456,1.0538977841806068,0.7535691595536997,-68.5959205204689,0.4805891529791955,0.023786886241275836,7.568792848844963,7.568792848844963,14492.408,7.766582492012112,13.0,0.0,21010.529545103058,1.0,1.0,1.0,-5288494.2808126705
55.159999999997595,0.15587455000281264,0.1098926624244777,0.15587455000281264,0.0191768151752575,1.001189648874976,0.9937904385131999,49.689521925659996,1.042039704760544,-62.69996025854467,1.0538985829917635,0.7535689589777188,-69.71365765261359,0.4805900757514946,0.023786898348652625,7.5684165788524975,7.5684165788524975,14492.171,7.7670179165716995,13.0,0.0,21010.244885706205,1.0,1.0,1.0,-5288469.946278069
55.16999999999759,0.15587463307464136,0.10989238583327898,0.15587463307464136,0.0191768205092957,1.0011380163035946,0.9937903965309209,49.68951982654605,1.0420405115118316,-63.8177061607878,1.053899381875343,0.7535687743062862,-70.83140178563677,0.48059099623551094,0.02378691198703026,7.5680370357213835,7.5680370357213835,14491.936,7.767451633583995,13.0,0.0,21009.964685322975,1.0,1.0,1.0,-5288445.627087071
55.17999999999759,0.15587471963762267,0.1098921202579395,0.15587471963762267,0.019176825323651867,1.0010859550892444,0.9937903545069233,49.689517725346164,1.042041318479687,-64.93545939327528,1.053900180842101,0.7535686058001996,-71.94915290520947,0.4805919144232185,0.023786927193818783,7.56765456738658,7.56765456738658,14491.704,7.767882789275353,13.0,0.0,21009.693165677225,1.0,1.0,1.0,-5288421.32426314
55.18999999999759,0.15587481126856614,0.10989184996945311,0.15587481126856614,0.01917682963503158,1.0010335256379463,0.9937903124455135,49.68951562227568,1.0420421255563221,-66.0532198422108,1.0539009798477084,0.7535684610565011,-73.06691083334209,0.48059282870667674,0.02378694442714051,7.567269504669654,7.567269504669654,14491.473,7.768308822324832,13.0,0.0,21009.42924884878,1.0,1.0,1.0,-5288397.039071185
55.19999999999759,0.15587490569412296,0.10989158957632014,0.15587490569412296,0.019176833340653024,1.0009807878943284,0.9937902703505364,49.68951351752682,1.042042932874825,-67.17098766300296,1.0539017788964622,0.7535683290921636,-74.1846757894994,0.4805937414748325,0.02378696310546563,7.566882178519264,7.566882178519264,14491.245,7.7687374166952505,13.0,0.0,21009.17503910857,1.0,1.0,1.0,-5288372.772768724
55.209999999997585,0.15587500445902033,0.10989133094335486,0.15587500445902033,0.019176836459617354,1.000927800380821,0.9937902282254565,49.689511411272825,1.0420437404152636,-68.28876275021197,1.0539025780305011,0.7535682172893069,-75.30244760634515,0.4805946512556166,0.023786983674219143,7.566492924348107,7.566492924348107,14491.019,7.7691549120082675,13.0,0.0,21008.924377766736,1.0,1.0,1.0,-5288348.526516216
55.21999999999758,0.15587510689643438,0.1098910811083422,0.15587510689643438,0.019176838954686252,1.0008746190245867,0.9937901860739533,49.68950930369766,1.0420445482399332,-69.40654514685912,1.0539033772705675,0.7535681224053665,-76.42022634312316,0.48059555878756477,0.023787005969754766,7.566102047959803,7.566102047959803,14490.796,7.769575822415869,13.0,0.0,21008.686765969363,1.0,1.0,1.0,-5288324.301412018
55.22999999999758,0.15587521406383198,0.10989083194918647,0.15587521406383198,0.019176840836610018,1.0008212966002914,0.9937901438997988,49.68950719498994,1.0420453563191108,-70.52433477631043,1.053904176628581,0.753568049504125,-77.53801187998575,0.48059646304584797,0.02378703029943402,7.565709873771057,7.565709873771057,14490.575,7.769989902634301,13.0,0.0,21008.452922253844,1.0,1.0,1.0,-5288300.098545534
55.23999999999758,0.1558753249589215,0.10989059051828771,0.1558753249589215,0.019176842055208265,1.000767882584271,0.9937901017066414,49.68950508533207,1.042046164734813,-71.64213170401302,1.0539049761270638,0.7535679937235604,-78.65580430886061,0.4805973651188594,0.0237870564115713,7.565316689892368,7.565316689892368,14490.357,7.7703988602108565,13.0,0.0,21008.22965664915,1.0,1.0,1.0,-5288275.918943355
55.24999999999758,0.15587544039839457,0.1098903562926073,0.15587544039839457,0.019176842616674482,1.0007144227040934,0.9937900594979594,49.68950297489797,1.0420469734928524,-72.75993587077562,1.0539057758025074,0.7535679589524252,-79.77360353641893,0.48059826425354085,0.02378708454544297,7.564922791513807,7.564922791513807,14490.142,7.770809525334704,13.0,0.0,21008.01096467054,1.0,1.0,1.0,-5288251.763353826
55.259999999997575,0.15587556085531354,0.10989012875752352,0.15587556085531354,0.01917684251674026,1.0006609581081782,0.9937900172776786,49.68950086388393,1.0420477825732402,-73.87774723661222,1.0539065756493173,0.7535679474555095,-80.89140950005698,0.4805991599944638,0.02378711484768938,7.564528463542818,7.564528463542818,14489.93,7.771208237627503,13.0,0.0,21007.80286234419,1.0,1.0,1.0,-5288227.632728222
55.26999999999757,0.1558756865694402,0.10988989982322973,0.1558756865694402,0.019176841735038416,1.00060752555969,0.9937899750499468,49.68949875249734,1.0420485919545757,-74.99556577642478,1.0539073756448603,0.7535679603781306,-82.00922215662278,0.4806000521195648,0.02378714741094385,7.564133944105419,7.564133944105419,14489.720000000001,7.771609511241241,13.0,0.0,21007.599942060624,1.0,1.0,1.0,-5288203.5281685935
55.27999999999757,0.15587581596240938,0.1098896917450218,0.15587581596240938,0.01917684019976251,1.0005541582721664,0.9937899328181823,49.68949664090911,1.0420494017727717,-76.11339159564457,1.0539081758347035,0.7535679900631767,-83.1270416558601,0.4806009423421659,0.023787181831590367,7.563739498938287,7.563739498938287,14489.515,7.772003100892163,13.0,0.0,21007.40515154367,1.0,1.0,1.0,-5288179.450463359
55.28999999999757,0.15587595273633265,0.1098894812836791,0.15587595273633265,0.019176837997694204,1.0005008843134822,0.993789890586713,49.68949452933565,1.0420502118215154,-77.23122442803202,1.0539089761835205,0.7535680543413237,-84.24486759803631,0.4806018268857004,0.02378721913723194,7.563345351090122,7.563345351090122,14489.312,7.7723932754485,13.0,0.0,21007.214950488866,1.0,1.0,1.0,-5288155.400711446
55.29999999999757,0.15587609451112638,0.10988927554559842,0.15587609451112638,0.019176835022225135,1.0004477275024193,0.9937898483602731,49.68949241801365,1.0420510221687929,-78.34906442365482,1.0539097766261114,0.7535681417661364,-85.3627002006446,0.48060270816127515,0.02378725871858811,7.5629517138816205,7.5629517138816205,14489.112000000001,7.772776619815667,13.0,0.0,21007.03777572051,1.0,1.0,1.0,-5288131.380306793
55.309999999997565,0.15587624113890025,0.1098890740630176,0.15587624113890025,0.019176831233350396,1.000394709184675,0.9937898061424273,49.68949030712137,1.0420518328887622,-79.46691158878775,1.0539105772112327,0.7535682515561954,-86.48053946206433,0.4806035864474853,0.023787300570704044,7.562558787114522,7.562558787114522,14488.915,7.77316081795648,13.0,0.0,21006.858652760955,1.0,1.0,1.0,-5288107.390546712
55.31999999999756,0.15587639239457599,0.10988888396259311,0.15587639239457599,0.01917682661304452,1.0003418476537684,0.9937897639364108,49.68948819682054,1.0420526440735909,-80.58476593400698,1.0539113780132479,0.753568382562345,-87.59838539637344,0.4806044620889529,0.023787344643271438,7.562166756825356,7.562166756825356,14488.722,7.773532209492598,13.0,0.0,21006.691479352743,1.0,1.0,1.0,-5288083.432255006
55.32999999999756,0.15587654965746092,0.10988869721235187,0.15587654965746092,0.019176821197732143,1.000289157798414,0.993789721745859,49.68948608729295,1.0420534556884258,-81.70262735420263,1.0539121790622765,0.7535685413997779,-88.71623785020992,0.48060533372577985,0.023787391314743517,7.56177577755127,7.56177577755127,14488.532000000001,7.773905308576012,13.0,0.0,21006.52777785149,1.0,1.0,1.0,-5288059.506279495
55.33999999999756,0.15587671217732532,0.10988851337473753,0.15587671217732532,0.01917681495462846,1.0002366518053705,0.9937896795745423,49.68948397872712,1.0420542677876128,-82.82049588938098,1.053912980370535,0.7535687244370964,-89.83409688513164,0.4806062021578994,0.023787440391994735,7.561386001453966,7.561386001453966,14488.345000000001,7.774269869922961,13.0,0.0,21006.37209763741,1.0,1.0,1.0,-5288035.613313098
55.34999999999756,0.1558768793267215,0.10988834719177834,0.1558768793267215,0.01917680785585047,1.0001843404282957,0.9937896374255129,49.689481871275646,1.0420550804795226,-83.93837157617381,1.0539137820099038,0.7535689285914441,-90.95196255562728,0.4806070681331963,0.023787491713511508,7.560997605366955,7.560997605366955,14488.163,7.774630162401679,13.0,0.0,21006.22122894085,1.0,1.0,1.0,-5288011.753749316
55.359999999997555,0.15587705385469972,0.10988818307724295,0.15587705385469972,0.01917679997495997,1.0001322319577748,0.9937895953026948,49.68947976513474,1.0420558936199127,-85.05625421051249,1.0539145839673263,0.7535691671019933,-92.06983456180699,0.48060792884705683,0.023787546033156096,7.560610802590064,7.560610802590064,14487.984,7.774985332238519,13.0,0.0,21006.078784587415,1.0,1.0,1.0,-5287987.928037921
55.36999999999755,0.15587723436130463,0.10988802820901665,0.15587723436130463,0.019176791246555774,1.0000803337675224,0.9937895532104675,49.68947766052337,1.0420567072353344,-86.17414387135219,1.0539153861899455,0.7535694332441436,-93.1877130213108,0.4806087857043393,0.02378760299534991,7.560225530599085,7.560225530599085,14487.809000000001,7.7753328181125445,13.0,0.0,21005.93857249488,1.0,1.0,1.0,-5287964.136810727
55.37999999999755,0.15587742142003336,0.10988788219053486,0.15587742142003336,0.019176781654960097,1.0000286525554358,0.9937895111528091,49.689475557640456,1.0420575213038588,-87.29204050628815,1.0539161886682178,0.75356972975567,-94.30559785051345,0.48060963816893204,0.02378766278835784,7.559841984733027,7.559841984733027,14487.638,7.775677742665629,13.0,0.0,21005.803003646648,1.0,1.0,1.0,-5287940.380847203
55.38999999999755,0.1558776153563662,0.10988773705034965,0.1558776153563662,0.01917677118106518,0.9999771944214384,0.9937894691339898,49.68947345669949,1.0420583357921227,-88.40994407680643,1.053916991371266,0.7535700581994699,-95.42348898948708,0.4806104859233299,0.023787725529420448,7.5594602471498415,7.5594602471498415,14487.470000000001,7.776014129482254,13.0,0.0,21005.67641175273,1.0,1.0,1.0,-5287916.661039787
55.39999999999755,0.15587781467562864,0.10988759999699818,0.15587781467562864,0.019176759756751052,0.9999259661516033,0.9937894271576316,49.68947135788158,1.0420591508159145,-89.52785467410065,1.0539177943294786,0.753570411333759,-96.54138657134501,0.48061133057408995,0.023787790836533696,7.559080381527296,7.559080381527296,14487.306,7.776345393656999,13.0,0.0,21005.55271394394,1.0,1.0,1.0,-5287892.978126165
55.409999999997545,0.1558780198628858,0.10988747824939528,0.1558780198628858,0.01917674738905857,0.999874975123894,0.9937893852268098,49.68946926134049,1.0420599664311159,-90.64577225499298,1.0539185976177075,0.7535707914322163,-97.65929053385484,0.4806121717349736,0.0237878588480562,7.5587024746210485,7.5587024746210485,14487.147,7.776673242737159,13.0,0.0,21005.433216662615,1.0,1.0,1.0,-5287869.332544744
55.41999999999754,0.15587823282584312,0.10988735628106232,0.15587823282584312,0.019176734130585082,0.9998242279910984,0.9937893433455597,49.68946716727798,1.0420607825262374,-91.76369666887976,1.0539194012164268,0.753571207691254,-98.7772006604821,0.48061300744360397,0.02378793008567159,7.558326590332662,7.558326590332662,14486.991,7.776989992759918,13.0,0.0,21005.32124779542,1.0,1.0,1.0,-5287845.724682909
55.42999999999754,0.155878451572392,0.10988724891621154,0.155878451572392,0.01917671990633196,0.999773732064656,0.9937893015177394,49.68946507588697,1.0420615992012063,-92.88162803567107,1.0539202051201957,0.7535716505076148,-99.89511713272452,0.4806138397537756,0.02378800402484426,7.55795276846325,7.55795276846325,14486.84,7.777304181461739,13.0,0.0,21005.214248738717,1.0,1.0,1.0,-5287822.15510938
55.43999999999754,0.15587867790162246,0.10988714064807008,0.15587867790162246,0.01917670475163136,0.9997234950532494,0.9937892597471005,49.68946298735503,1.0420624163814163,-93.99956621515892,1.053921009333804,0.7535721285236548,-101.01303974303094,0.48061466687069143,0.023788081171607606,7.557581078572111,7.557581078572111,14486.692000000001,7.777611539974392,13.0,0.0,21005.108812184622,1.0,1.0,1.0,-5287798.624307044
55.44999999999754,0.15587890973097504,0.10988705390654116,0.15587890973097504,0.01917668859365904,0.9996735253895894,0.9937892180370941,49.6894609018547,1.0420632342033251,-95.1175113350998,1.0539218138857018,0.75357263168024,-102.13096868556165,0.48061549097422734,0.023788160971786834,7.557211549187818,7.557211549187818,14486.550000000001,7.777912922071517,13.0,0.0,21005.013565295863,1.0,1.0,1.0,-5287775.132528991
55.459999999997535,0.1558791504421793,0.10988695803364382,0.1558791504421793,0.01917667151945884,0.999623831050769,0.9937891763917458,49.68945881958729,1.0420640524817613,-96.23546314214074,1.0539226187505701,0.753573176266921,-103.24890358784711,0.4806163086089955,0.023788244356259,7.556844218164926,7.556844218164926,14486.41,7.778205766432181,13.0,0.0,21004.917025695333,1.0,1.0,1.0,-5287751.680136892
55.46999999999753,0.15587939580265303,0.1098868906505344,0.15587939580265303,0.01917665339062097,0.9995744207784151,0.9937891348144886,49.68945674072443,1.042064871456772,-97.35342191098643,1.0539234239541473,0.7535737418722536,-104.36684486302045,0.4806171241469511,0.023788330189380757,7.556479123647571,7.556479123647571,14486.277,7.778492634377321,13.0,0.0,21004.833641062007,1.0,1.0,1.0,-5287728.267458589
55.47999999999753,0.15587965095345663,0.10988681353308291,0.15587965095345663,0.019176634345946998,0.9995253026148199,0.9937890933092266,49.68945466546133,1.0420656908648533,-98.47138726710932,1.0539242294787465,0.7535743532511355,-105.484791957811,0.48061793234935757,0.023788419879694617,7.556116362047203,7.556116362047203,14486.146,7.778772672133292,13.0,0.0,21004.747227172575,1.0,1.0,1.0,-5287704.894787822
55.48999999999753,0.1558799112766245,0.1098867491514735,0.1558799112766245,0.019176614233912006,0.9994764848561338,0.993789051879844,49.6894525939922,1.0420665109215264,-99.5893595068836,1.0539250353065832,0.7535749881669019,-106.60274531943861,0.4806187379291763,0.023788512189015332,7.555755928914749,7.555755928914749,14486.02,7.779048441021031,13.0,0.0,21004.676872450353,1.0,1.0,1.0,-5287681.56245556
55.49999999999753,0.1558801783471105,0.10988670481496338,0.1558801783471105,0.019176593094264408,0.9994279768141102,0.9937890105288916,49.68945052644458,1.042067331653988,-100.7073385103999,1.0539258415370611,0.7535756541234524,-107.72070477223636,0.4806195394192776,0.023788607550831113,7.55539776448173,7.55539776448173,14485.9,7.779312257077723,13.0,0.0,21004.593957863446,1.0,1.0,1.0,-5287658.270346838
55.509999999997525,0.15588045486384958,0.10988665749958199,0.15588045486384958,0.019176571007169005,0.9993797849223149,0.9937889692607087,49.68944846303543,1.0420681528579527,-101.82532406340115,1.053926648099519,0.7535763641684186,-108.8386700107585,0.48062033397825676,0.02378870669776528,7.555041942023439,7.555041942023439,14485.783,7.779575219360768,13.0,0.0,21004.53054687913,1.0,1.0,1.0,-5287635.018541805
55.51999999999752,0.1558807377832871,0.10988662211990768,0.1558807377832871,0.019176547860180724,0.9993319151346287,0.9937889280793557,49.689446403967786,1.042068974649704,-102.94331635130175,1.0539274549508784,0.7535771036575822,-109.95664131528345,0.4806211246959759,0.023788808826567257,7.554688476301512,7.554688476301512,14485.671,7.77982537503912,13.0,0.0,21004.469000416513,1.0,1.0,1.0,-5287611.807353101
55.52999999999752,0.1558810281691667,0.10988659084292511,0.1558810281691667,0.019176523666898416,0.9992843732303557,0.9937888869880129,49.689444349400645,1.0420697970253643,-104.06131528360295,1.053928262130056,0.7535778776674588,-111.07461855285965,0.48062191057041526,0.023788914243448193,7.554337387414711,7.554337387414711,14485.563,7.780072115622887,13.0,0.0,21004.40717011751,1.0,1.0,1.0,-5287588.636897964
55.53999999999752,0.1558813250646219,0.10988657860309774,0.1558813250646219,0.019176498399871525,0.9992371639342689,0.9937888459897501,49.68944229948751,1.0420706200733896,-105.17932090649776,1.0539290696783365,0.7535786815610989,-112.19260180236952,0.48062269262768165,0.023789022687572724,7.553988668267244,7.553988668267244,14485.461000000001,7.780308610922899,13.0,0.0,21004.35648317616,1.0,1.0,1.0,-5287565.50689971
55.54999999999752,0.15588163102620928,0.10988657758683251,0.15588163102620928,0.01917647213326632,0.9991902898670538,0.9937888050883206,49.68944025441603,1.0420714436416922,-106.29733301813135,1.0539298775686796,0.753579527666799,-113.31059077494244,0.480623468230023,0.023789134854390114,7.553642341417914,7.553642341417914,14485.364,7.780543398675618,13.0,0.0,21004.30638748799,1.0,1.0,1.0,-5287542.417347111
55.559999999997515,0.15588194620344706,0.10988657240380706,0.15588194620344706,0.019176444848679988,0.9991437512787569,0.9937887642886012,49.68943821443006,1.0420722676066687,-107.4153515749114,1.0539306856757964,0.7535804167751132,-114.42858541367123,0.48062423710891367,0.023789250808202895,7.5532984257237965,7.5532984257237965,14485.27,7.780762818502704,13.0,0.0,21004.266865360827,1.0,1.0,1.0,-5287519.368657682
55.56999999999751,0.15588226738002775,0.10988658560347087,0.15588226738002775,0.019176416419747412,0.9990975488127728,0.9937887235940264,49.68943617970132,1.042073092155325,-108.53337677797282,1.0539314940136255,0.7535813333598961,-115.54658601720742,0.4806250026188098,0.023789369707238057,7.552956914593484,7.552956914593484,14485.182,7.780981384556145,13.0,0.0,21004.228094258055,1.0,1.0,1.0,-5287496.361179734
55.57999999999751,0.15588259713251948,0.10988660181427459,0.15588259713251948,0.019176386914262676,0.9990516821055698,0.9937886830077325,49.689434150386624,1.0420739172057536,-109.65140842920808,1.0539323026217866,0.7535822897902378,-116.66459229723121,0.4806257621988018,0.023789492258816256,7.5526178632645165,7.5526178632645165,14485.098,7.781188851552184,13.0,0.0,21004.194469338305,1.0,1.0,1.0,-5287473.395030645
55.58999999999751,0.15588293395309755,0.10988662843222588,0.15588293395309755,0.019176356290164797,0.9990061496760425,0.9937886425331521,49.68943212665761,1.0420747428349488,-110.76944660648566,1.0539331115045378,0.7535832788051406,-117.78260438355196,0.48062651738670414,0.023789618051190176,7.552281360319118,7.552281360319118,14485.019,7.781389488359053,13.0,0.0,21004.174687560095,1.0,1.0,1.0,-5287450.47027408
55.59999999999751,0.1558832783692435,0.1098866576900824,0.1558832783692435,0.019176324565043618,0.9989609502922867,0.9937886021732453,49.689430108662265,1.0420755690562402,-111.88749125076569,1.0539339207013703,0.7535843029171861,-118.90062220001172,0.48062726769104425,0.02378974722522496,7.551947217059644,7.551947217059644,14484.944,7.781582441203106,13.0,0.0,21004.145335045643,1.0,1.0,1.0,-5287427.586650977
55.609999999997505,0.15588362905969327,0.10988670458834741,0.15588362905969327,0.01917629171306713,0.99891608205379,0.9937885619304857,49.68942809652429,1.0420763959994255,-113.00554243161739,1.0539347302825983,0.7535853557251619,-120.018645865686,0.48062801452312387,0.023789879408619093,7.551615562583943,7.551615562583943,14484.875,7.781770271405281,13.0,0.0,21004.13190669533,1.0,1.0,1.0,-5287404.743559079
55.6199999999975,0.15588398832773873,0.10988676137765445,0.15588398832773873,0.01917625781824521,0.998871542171737,0.9937885218077509,49.68942609038754,1.042077223563836,-114.12359996427762,1.0539355402678434,0.7535864483197879,-121.13667512364619,0.48062875553020645,0.02379001521043803,7.5512863833246655,7.5512863833246655,14484.811,7.781945295002765,13.0,0.0,21004.118754898533,1.0,1.0,1.0,-5287381.940121861
55.6299999999975,0.15588435614686266,0.10988682790357471,0.15588435614686266,0.019176222880160364,0.9988273267273612,0.9937884818088409,49.689424090442046,1.04207805167855,-115.24166381740784,1.053936350586247,0.7535875806257443,-122.25470994359333,0.48062949064902144,0.023790154623672802,7.55095967942791,7.55095967942791,14484.752,7.782116049732013,13.0,0.0,21004.115432305767,1.0,1.0,1.0,-5287359.175723565
55.6399999999975,0.15588473248528104,0.10988690402024076,0.15588473248528104,0.019176186878098963,0.9987834318518529,0.9937884419375208,49.689422096876044,1.0420788802898726,-116.35973396258646,1.0539371611740018,0.7535887525182832,-123.37275029103147,0.48063021986797727,0.023790297659903183,7.550635476952245,7.550635476952245,14484.698,7.782278266724801,13.0,0.0,21004.114185755403,1.0,1.0,1.0,-5287336.449975526
55.6499999999975,0.15588511729467794,0.10988698200375253,0.15588511729467794,0.019176149787946895,0.998739854078436,0.9937884021974837,49.689420109874185,1.0420797093592704,-117.47781037345665,1.0539379719800224,0.7535899637809732,-124.49079613303493,0.48063094321383126,0.023790444329051804,7.550313787472562,7.550313787472562,14484.648000000001,7.782432799754773,13.0,0.0,21004.120057310043,1.0,1.0,1.0,-5287313.762574768
55.659999999997495,0.15588550885821792,0.10988708448425837,0.15588550885821792,0.019176111547265184,0.9986965913904682,0.9937883625915473,49.68941812957737,1.0420805390060541,-118.5958931441336,1.053938783033318,0.7535912061149679,-125.60884761758949,0.48063166249513445,0.02379059417662116,7.549994623666463,7.549994623666463,14484.605,7.782579648821928,13.0,0.0,21004.131168814445,1.0,1.0,1.0,-5287291.11312566
55.66999999999749,0.1558859108501757,0.1098871809948771,0.1558859108501757,0.01917607226022282,0.9986536415122488,0.9937883231234133,49.689416156170665,1.0420813689982376,-119.71398198900775,1.0539395942806813,0.7535924972466012,-126.72690433316076,0.4806323739072842,0.02379074820464698,7.549678003840486,7.549678003840486,14484.565,7.7827162526053275,13.0,0.0,21004.146114422263,1.0,1.0,1.0,-5287268.501336171
55.67999999999749,0.15588631928948005,0.10988729418200173,0.15588631928948005,0.019176031799014552,0.9986110035361445,0.9937882837964788,49.689414189823935,1.0420821995087326,-120.83207715163249,1.05394040569546,0.753593818017242,-127.84496665435425,0.48063308149366735,0.023790905342980725,7.549363940614624,7.549363940614624,14484.531,7.782847733746851,13.0,0.0,21004.173020424874,1.0,1.0,1.0,-5287245.92700081
55.68999999999749,0.15588673624082564,0.10988741635402999,0.15588673624082564,0.019175990221683082,0.9985686783426715,0.9937882446133366,49.68941223066683,1.0420830304821782,-121.95017846510159,1.0539412173212868,0.7535951783333328,-128.96303434332924,0.48063378321029004,0.023791066154645376,7.54905245309141,7.54905245309141,14484.502,7.782968115830972,13.0,0.0,21004.195338321642,1.0,1.0,1.0,-5287223.389625324
55.69999999999749,0.15588716149544232,0.109887547413644,0.15588716149544232,0.019175947528805096,0.9985266672190768,0.9937882055772773,49.68941027886387,1.0420838618970683,-123.06828591073183,1.0539420291301782,0.7535965772164835,-130.08110739092106,0.4806344792220469,0.023791230576455394,7.548743557556967,7.548743557556967,14484.478000000001,7.7830833752732165,13.0,0.0,21004.23351198865,1.0,1.0,1.0,-5287200.888746724
55.709999999997486,0.15588759488897325,0.10988768727124983,0.15588759488897325,0.019175903713574624,0.9984849728250462,0.9937881666913941,49.689408334569706,1.0420846937479904,-124.18639946874518,1.053942841107958,0.7535980138838487,-131.19918578221925,0.48063516968217584,0.02379139856587655,7.548437277826239,7.548437277826239,14484.459,7.783187535658059,13.0,0.0,21004.271599134627,1.0,1.0,1.0,-5287178.423861945
55.71999999999748,0.15588803628114556,0.1098878358449068,0.15588803628114556,0.01917585877146898,0.998443599165917,0.9937881279585933,49.689406397929666,1.0420855260403012,-125.30451911833248,1.053943653252956,0.7535994876608273,-132.317269501036,0.48063585473226,0.023791570085233374,7.548133627440409,7.548133627440409,14484.445,7.783286573401024,13.0,0.0,21004.31728810975,1.0,1.0,1.0,-5287155.994463375
55.72999999999748,0.1558884855474772,0.10988799306027153,0.1558884855474772,0.019175812702597196,0.998402551460651,0.9937880893816067,49.68940446908034,1.042086358786318,-126.4226448377198,1.0539444655731018,0.7536009979456991,-133.4353585311928,0.48063653450220767,0.02379174509690394,7.547832629526483,7.547832629526483,14484.436,7.783374512086588,13.0,0.0,21004.368611692193,1.0,1.0,1.0,-5287133.599806082
55.73999999999748,0.15588894257562566,0.10988816643719483,0.15588894257562566,0.019175765511598986,0.9983618360080105,0.9937880509630007,49.689402548150035,1.042087192002474,-127.54077660422706,1.0539452780829563,0.7536025441942334,-134.55345285670447,0.4806372091101697,0.02379192356235891,7.547534303581933,7.547534303581933,14484.433,7.783457328130274,13.0,0.0,21004.42572348046,1.0,1.0,1.0,-5287111.238977587
55.74999999999748,0.15588940891580325,0.1098883483297958,0.15588940891580325,0.019175717248002065,0.998321459206644,0.9937880127059634,49.68940063529817,1.0420880255625258,-128.65891427526728,1.0539460907348408,0.7536041339090372,-135.67155228388665,0.48063787690869075,0.023792105899008504,7.54723867523944,7.54723867523944,14484.435,7.783526483795621,13.0,0.0,21004.488795316513,1.0,1.0,1.0,-5287088.911200982
55.759999999997476,0.15588988402768125,0.1098885310996378,0.15588988402768125,0.019175667884676596,0.9982814277171705,0.9937879746140846,49.689398730704234,1.042088859413926,-129.77705784999668,1.0539469034456899,0.7536057645390016,-136.78965682615078,0.4806385383642272,0.023792291971970622,7.5469457573110486,7.5469457573110486,14484.441,7.783593078140028,13.0,0.0,21004.559383812793,1.0,1.0,1.0,-5287066.61603303
