t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor,zmq_torque_offset_nm
55.769999999997474,0.1558903658696655,0.10988873746239315,0.1558903658696655,0.019175617351235665,0.9982417498212981,0.9937879366897621,49.6893968344881,1.042089693688415,-130.89520744044182,1.0539477162418764,0.7536074262251498,-137.90776666097702,0.48063919560998464,0.023792481236988624,7.546655588685484,7.546655588685484,14484.454,7.783650280974327,13.0,0.0,21004.633931046847,1.0,1.0,1.0,-5287044.352775978
55.77999999999747,0.15589085789752669,0.10988894462123033,0.15589085789752669,0.019175565751312032,0.998202433252073,0.9937878989360452,49.68939494680226,1.042090528179035,-132.01336277297455,1.0539485290871151,0.7536091356347142,-139.025881398365,0.4806398450745143,0.02379267463076433,7.546368322754256,7.546368322754256,14484.471,7.783694677203933,13.0,0.0,21004.71677467826,1.0,1.0,1.0,-5287022.120779966
55.78999999999747,0.15589135763673542,0.109889160133401,0.15589135763673542,0.01917551300568662,0.9981634862696263,0.9937878613562939,49.6893930678147,1.0420913629430997,-133.13152397948232,1.053949341915605,0.7536108808956651,-140.1440012517394,0.48064048920839453,0.023792871488280666,7.546083742847578,7.546083742847578,14484.493,7.783736512112599,13.0,0.0,21004.804914227727,1.0,1.0,1.0,-5286999.919676218
55.79999999999747,0.155891864959578,0.10988938397692694,0.155891864959578,0.019175459105836026,0.998124917482965,0.9937878239527297,49.68939119763648,1.042092198026345,-134.24969103943258,1.0539501547639059,0.7536126613616768,-141.26212620318245,0.48064112819688676,0.023793071779349476,7.545802005583733,7.545802005583733,14484.52,7.783766394190217,13.0,0.0,21004.895277797576,1.0,1.0,1.0,-5286977.748824256
55.809999999997466,0.15589237974645861,0.10988962372393037,0.15589237974645861,0.01917540406390801,0.9980867352281053,0.9937877867273784,49.68938933636892,1.0420930334711493,-135.36786392979795,1.0539509676754433,0.7536144764396213,-142.38025623940428,0.4806417621877266,0.023793275455540518,7.54552308777772,7.54552308777772,14484.553,7.783788592305019,13.0,0.0,21004.99561451383,1.0,1.0,1.0,-5286955.607148598
55.819999999997464,0.15589290354696528,0.10988987936725905,0.15589290354696528,0.019175347941509192,0.9980489463525679,0.9937877496828741,49.6893874841437,1.0420938691704418,-136.48604250642518,1.0539517806271568,0.7536163336223115,-143.49839116956022,0.4806423895427632,0.02379348292184703,7.5452470880455955,7.5452470880455955,14484.592,7.78380225268336,13.0,0.0,21005.102402641525,1.0,1.0,1.0,-5286933.493762063
55.82999999999746,0.155893437481049,0.10989013573379258,0.155893437481049,0.019175290764874012,0.9980115559824846,0.9937877128230325,49.689385641151624,1.042094704940047,-137.60422664690722,1.0539525934885887,0.7536182383915893,-144.61653083088143,0.48064300896806655,0.023793694490084463,7.5449741949767315,7.5449741949767315,14484.635,7.783807375325236,13.0,0.0,21005.221923263223,1.0,1.0,1.0,-5286911.408110569
55.83999999999746,0.15589397907557512,0.10989040041777912,0.15589397907557512,0.019175232435962742,0.9979745703327858,0.9937876761510359,49.6893838075518,1.0420955408479387,-138.7224164835251,1.0539534061954643,0.7536201788633788,-145.7346754303064,0.48064362294974333,0.02379390951440902,7.5447045597716125,7.5447045597716125,14484.683,7.783803960230652,13.0,0.0,21005.34907967579,1.0,1.0,1.0,-5286889.350029553
55.84999999999746,0.1558945281993335,0.10989067343409305,0.1558945281993335,0.019175172942266838,0.9979379977539596,0.9937876396689089,49.68938198344544,1.0420963769483829,-139.8406119950293,1.0539542187907067,0.7536221543662062,-146.85282494791414,0.48064423169187676,0.023794127967510795,7.544438285295548,7.544438285295548,14484.736,7.783794568720544,13.0,0.0,21005.479846424067,1.0,1.0,1.0,-5286867.319012969
55.859999999997456,0.15589508473303568,0.10989096239154218,0.15589508473303568,0.019175112297327122,0.9979018480008974,0.9937876033784715,49.68938016892358,1.0420972132900959,-140.95881315682144,1.0539550313246524,0.7536241643046434,-147.97097936933525,0.4806448353480651,0.023794349799618118,7.5441754337832645,7.5441754337832645,14484.795,7.783771516832095,13.0,0.0,21005.620278296894,1.0,1.0,1.0,-5286845.314156863
55.869999999997454,0.1558956502322586,0.1098912521462864,0.1558956502322586,0.019175050565702467,0.9978661313651747,0.9937875672821544,49.689378364107725,1.0420980497701298,-142.07701982251143,1.0539558437799141,0.7536262161987476,-149.08913850229467,0.48064543227607903,0.02379457541453562,7.543916040959031,7.543916040959031,14484.858,7.783745903622707,13.0,0.0,21005.76478495051,1.0,1.0,1.0,-5286823.334568082
55.87999999999745,0.1558962225241233,0.10989155790835373,0.1558962225241233,0.01917498769432284,0.9978308594993099,0.9937875313820307,49.68937656910153,1.042098886495491,-143.19523210502393,1.0539566561623543,0.7536282995924576,-150.20730253728055,0.48064602467764495,0.023794804211368384,7.543660151116118,7.543660151116118,14484.927,7.783708337582272,13.0,0.0,21005.91800394151,1.0,1.0,1.0,-5286801.379221173
55.88999999999745,0.15589680335152362,0.10989187213517891,0.15589680335152362,0.019174923746656258,0.9977960448113709,0.9937874956800142,49.68937478400071,1.0420997233871108,-144.31344984834058,1.0539574684839284,0.7536304228799442,-151.32547126365426,0.4806466107690129,0.023795036651147614,7.543407778593033,7.543407778593033,14485.001,7.783663087579021,13.0,0.0,21006.07226403181,1.0,1.0,1.0,-5286779.446957381
55.89999999999745,0.15589739231889527,0.10989219487819187,0.15589739231889527,0.019174858720355716,0.997761699368796,0.9937874601785478,49.68937300892739,1.0421005604156088,-145.4316730384832,1.0539582807011483,0.7536325841972854,-152.44364468421864,0.48064719088106056,0.023795272617539904,7.543158940269712,7.543158940269712,14485.08,7.783609299839306,13.0,0.0,21006.23821781969,1.0,1.0,1.0,-5286757.5365194725
55.909999999997446,0.1558979891603914,0.1098925261962002,0.1558979891603914,0.01917479260844937,0.9977278352731936,0.9937874248797797,49.68937124398899,1.0421013975735165,-146.54990165553517,1.0539590927942812,0.7536347822797401,-153.56182278838685,0.48064776525819625,0.023795512037669227,7.542913651191438,7.542913651191438,14485.164,7.783546974363131,13.0,0.0,21006.405677952134,1.0,1.0,1.0,-5286735.646819607
55.919999999997444,0.15589859369280765,0.10989287374194717,0.15589859369280765,0.019174725410221284,0.9976944641000055,0.9937873897856323,49.68936948928162,1.0421022348639095,-147.66813567475862,1.0539599047597736,0.7536370162521621,-154.68000555933563,0.480648334073964,0.023795754857168883,7.542671919624417,7.542671919624417,14485.254,7.783476111150492,13.0,0.0,21006.580419403712,1.0,1.0,1.0,-5286713.776600549
55.92999999999744,0.15589920744315353,0.10989322241596593,0.15589920744315353,0.019174657173175076,0.9976615955796775,0.9937873548986317,49.68936774493159,1.0421030721484839,-148.78637494843542,1.053960716536327,0.7536392935141139,-155.79819279856463,0.48064889568982067,0.02379600148860598,7.542433758961175,7.542433758961175,14485.348,7.783396710201391,13.0,0.0,21006.760621813584,1.0,1.0,1.0,-5286691.9247746
55.93999999999744,0.15589982822993664,0.10989358747233663,0.15589982822993664,0.019174587829251032,0.9976292383123633,0.9937873202209516,49.68936601104758,1.0421039095055515,-149.9046195872002,1.0539615280941141,0.7536416035805316,-156.91638468922451,0.4806494522984754,0.02379625134370999,7.542199183314252,7.542199183314252,14485.448,7.783308771515826,13.0,0.0,21006.94857442971,1.0,1.0,1.0,-5286670.090317585
55.94999999999744,0.15590045779986142,0.1098939614129565,0.15590045779986142,0.01917451742971061,0.9975973991567921,0.993787285754621,49.68936428773105,1.042104746831726,-151.02286943198237,1.05396233941546,0.7536439548741339,-158.03458101304145,0.4806500020976969,0.02379650489707639,7.541968196704007,7.541968196704007,14485.553,7.783214856414739,13.0,0.0,21007.137424571756,1.0,1.0,1.0,-5286648.272197794
55.959999999997436,0.15590109576960798,0.10989434433361582,0.15590109576960798,0.019174445962229093,0.9975660823592236,0.9937872515022185,49.68936257511093,1.0421055840762723,-152.1411244651215,1.0539631504315146,0.7536463455989164,-159.15278176497912,0.4806505453930001,0.023796762046199373,7.541740817343294,7.541740817343294,14485.663,7.78310984225625,13.0,0.0,21007.338128291252,1.0,1.0,1.0,-5286626.469626667
55.969999999997434,0.15590174189147774,0.10989472875100985,0.15590174189147774,0.01917437341133185,0.9975352903370253,0.9937872174660538,49.68936087330269,1.0421064212124882,-153.25938466249994,1.0539639611001763,0.7536487745854975,-160.27098692636434,0.48065108239877896,0.02379702273232681,7.54151704937341,7.54151704937341,14485.777,7.782997144134945,13.0,0.0,21007.539984159943,1.0,1.0,1.0,-5286604.681935443
55.97999999999743,0.15590239435261657,0.10989512236188885,0.15590239435261657,0.01917429972747492,0.9975050243315705,0.9937871836474649,49.689359182373245,1.042107258370486,-154.37765011378525,1.0539647714639808,0.753651233077727,-161.38919664966514,0.4806516150093482,0.02379728645908101,7.541296911924355,7.541296911924355,14485.896,7.782875908277177,13.0,0.0,21007.749533330203,1.0,1.0,1.0,-5286582.908164319
55.98999999999743,0.15590305350127612,0.1098955328699751,0.15590305350127612,0.019174224948101348,0.9974752841179332,0.9937871500471056,49.68935750235528,1.0421080956115556,-155.49592076178632,1.053965581612993,0.7536537227115684,-162.5074108757549,0.48065214293323194,0.02379755329322757,7.541080413425709,7.541080413425709,14486.021,7.782746134682947,13.0,0.0,21007.96233798206,1.0,1.0,1.0,-5286561.146827409
55.99999999999743,0.15590372124156673,0.10989595281327404,0.15590372124156673,0.019174149161255035,0.9974460664744453,0.9937871166665988,49.68935583332994,1.0421089328114133,-156.61419643210135,1.0539663915319477,0.7536562526959527,-163.62562937734108,0.4806526641511303,0.02379782372002537,7.540867571866726,7.540867571866726,14486.151,7.782610384673193,13.0,0.0,21008.183506864192,1.0,1.0,1.0,-5286539.396445789
56.009999999997426,0.1559043973287393,0.10989637473679126,0.1559043973287393,0.019174072367521344,0.9974173658789233,0.9937870835082894,49.689354175414465,1.0421097698899133,-157.73247709412394,1.053967201133964,0.7536588219236015,-164.7438521349451,0.480653178788127,0.02379809766591638,7.540658400000075,7.540658400000075,14486.285,7.782463535606038,13.0,0.0,21008.41078688228,1.0,1.0,1.0,-5286517.655816225
56.019999999997424,0.15590507998072695,0.10989681395096185,0.15590507998072695,0.019173994510841723,0.9973891765284482,0.9937870505736247,49.68935252868123,1.0421106069308115,-158.85076283165748,1.0539680104139135,0.7536614218147079,-165.86207929143876,0.480653688660645,0.023798374650644296,7.540452914169653,7.540452914169653,14486.425000000001,7.782309002576066,13.0,0.0,21008.641610974362,1.0,1.0,1.0,-5286495.923673242
56.02999999999742,0.15590577123566546,0.10989726301393514,0.15590577123566546,0.019173915656298512,0.9973614915551682,0.9937870178642052,49.68935089321026,1.0421114438098842,-159.96905346306716,1.0539688193501657,0.7536640622029327,-166.98031059801968,0.48065419165469925,0.023798655222765315,7.540251133016829,7.540251133016829,14486.57,7.782145931809632,13.0,0.0,21008.877756466238,1.0,1.0,1.0,-5286474.198688693
56.03999999999742,0.1559064709354552,0.10989771449036077,0.1559064709354552,0.019173835797489255,0.9973343029495194,0.993786985382429,49.68934926912145,1.0421122804399452,-161.08734895142916,1.0539696278485209,0.7536667423946334,-168.0985460225043,0.48065468781551546,0.023798939341821895,7.54005306795726,7.54005306795726,14486.719000000001,7.781979445948613,13.0,0.0,21009.123547917116,1.0,1.0,1.0,-5286452.479954788
56.04999999999742,0.15590717736065773,0.10989817612332162,0.15590717736065773,0.019173754875181873,0.9973076036975,0.9937869531298598,49.68934765649299,1.0421131168938567,-162.20564937495246,1.0539704358937494,0.7536694541142817,-169.2167856982308,0.4806551788922271,0.02379922654964942,7.5398587440860405,7.5398587440860405,14486.873,7.781796738388315,13.0,0.0,21009.371435167388,1.0,1.0,1.0,-5286430.766647299
56.059999999997416,0.1559078909460295,0.10989864807566165,0.1559078909460295,0.019173672910051384,0.9972813878784509,0.9937869211074931,49.689346055374656,1.0421139531793175,-163.3239546660062,1.0539712435181257,0.7536721994387096,-170.33502954571367,0.48065566446795527,0.023799516956216155,7.539668161130569,7.539668161130569,14487.032000000001,7.781612323280725,13.0,0.0,21009.624235281623,1.0,1.0,1.0,-5286409.057560717
56.069999999997414,0.15590861202084955,0.10989913051601277,0.15590861202084955,0.019173589929807566,0.9972556501000507,0.9937868893166224,49.68934446583112,1.042114789267137,-164.44226475954457,1.0539720507174153,0.753674979973253,-171.45327749529622,0.48065614416831737,0.023799810633009892,7.539481354716035,7.539481354716035,14487.196,7.781415955342087,13.0,0.0,21009.8856543844,1.0,1.0,1.0,-5286387.351624539
56.07999999999741,0.15590934085657066,0.10989961603274317,0.15590934085657066,0.019173505953699255,0.9972303860216316,0.9937868577588053,49.68934288794026,1.0421156251031936,-165.56057959232615,1.053972857456844,0.753677797060947,-172.57152947863827,0.48065661765177603,0.02380010764279946,7.539298327173316,7.539298327173316,14487.364,7.781214464761572,13.0,0.0,21010.150752240053,1.0,1.0,1.0,-5286365.647653724
56.08999999999741,0.15591007603752297,0.10990011239161007,0.15591007603752297,0.019173420948751442,0.9972055934057029,0.9937868264350652,49.68934132175326,1.0421164607610967,-166.6788992213091,1.053973663744828,0.7536806438876921,-173.68978560380475,0.4806570863556274,0.023800407592442216,7.539119102317097,7.539119102317097,14487.537,7.781004436444594,13.0,0.0,21010.42211148919,1.0,1.0,1.0,-5286343.9444731735
56.09999999999741,0.15591081822491543,0.10990062736351622,0.15591081822491543,0.019173334951757565,0.9971812720426207,0.9937867953461024,49.68933976730512,1.042117296229682,-167.79722356157356,1.053974469610512,0.7536835236317798,-174.80804576977556,0.480657549610702,0.023800710643991887,7.538943693489751,7.538943693489751,14487.716,7.780784162843861,13.0,0.0,21010.69703629996,1.0,1.0,1.0,-5286322.240685108
56.109999999997406,0.15591156957425895,0.109901130795794,0.15591156957425895,0.019173248037177782,0.9971574222447089,0.9937867644938836,49.68933822469418,1.0421181313050059,-168.91555241482493,1.0539752749623426,0.7536864467489095,-175.92630970926865,0.48065800508395323,0.023801017372519266,7.538772125268031,7.538772125268031,14487.897,7.78055876660125,13.0,0.0,21010.980402047087,1.0,1.0,1.0,-5286300.535150814
56.119999999997404,0.15591232509012357,0.10990166081286157,0.15591232509012357,0.01917316005989847,0.9971340477481946,0.993786733879025,49.689336693951255,1.0421189662596952,-170.03388608656698,1.0539760798289137,0.7536893891684023,-177.04457789766366,0.4806584578990868,0.02380132641936977,7.538604416740903,7.538604416740903,14488.085000000001,7.780324832622178,13.0,0.0,21011.269918907477,1.0,1.0,1.0,-5286278.826634656
56.1299999999974,0.15591308945910246,0.10990219485827052,0.15591308945910246,0.01917307117493569,0.9971111539766213,0.993786703502139,49.689335175106955,1.0421198008785177,-171.15222421424127,1.0539768842323112,0.7536923734544297,-178.16284981989722,0.4806589032760178,0.02380163904003901,7.538440581135263,7.538440581135263,14488.277,7.7800806533593505,13.0,0.0,21011.55680989538,1.0,1.0,1.0,-5286257.113695938
56.1399999999974,0.15591386113057074,0.10990273313802151,0.15591386113057074,0.019172981347270926,0.9970887467821704,0.9937866733651153,49.68933366825576,1.0421206351304846,-172.27056685339133,1.0539776880724956,0.7536953922246971,-179.2811255878861,0.48065934264880206,0.023801954803631967,7.538280631261882,7.538280631261882,14488.473,7.779833912775582,13.0,0.0,21011.86210590546,1.0,1.0,1.0,-5286235.3952424135
56.1499999999974,0.15591463905569292,0.10990328344866056,0.15591463905569292,0.019172890542188556,0.9970668345982883,0.9937866434687502,49.68933217343751,1.0421214690697804,-173.38891403598146,1.0539784913504342,0.7536984404250467,179.60059473226391,0.4806597770947324,0.023802273429163964,7.538124497671134,7.538124497671134,14488.674,7.779573511813477,13.0,0.0,21012.158754505588,1.0,1.0,1.0,-5286213.670175015
56.159999999997396,0.15591542416100793,0.10990383842075423,0.15591542416100793,0.01917279879674763,0.9970454264687509,0.9937866138137954,49.68933069068977,1.0421223026473596,-174.50726565644945,1.053979294067177,0.7537015225248213,178.4823112739277,0.4806602056526977,0.023802595158511686,7.537972349814735,7.537972349814735,14488.879,7.779311403304076,13.0,0.0,21012.470942655033,1.0,1.0,1.0,-5286191.937262515
56.169999999997394,0.15591621549951604,0.10990440586087713,0.15591621549951604,0.019172706097544987,0.9970245326014555,0.9937865844009502,49.68932922004751,1.0421231359012186,-175.62562173726727,1.0539800962214367,0.7537046339790034,177.36402397731092,0.4806606292593402,0.023802919720093796,7.537824133240904,7.537824133240904,14489.089,7.779035634416338,13.0,0.0,21012.78575037899,1.0,1.0,1.0,-5286170.195319585
56.17999999999739,0.15591701408440276,0.10990497840992447,0.15591701408440276,0.01917261248792891,0.99700416350873,0.9937865552309783,49.68932776154891,1.0421239687616362,-176.74398216512603,1.0539808977998877,0.7537077796881807,176.24573298511433,0.4806610468401204,0.023803247375680243,7.537679867421547,7.537679867421547,14489.303,7.778758157981305,13.0,0.0,21013.10333559639,1.0,1.0,1.0,-5286148.443063979
56.18999999999739,0.15591781903968677,0.10990555629938552,0.15591781903968677,0.019172517953094253,0.996984329671187,0.9937865263046787,49.689326315233934,1.0421248012439333,-177.86234695607556,1.0539816987806867,0.7537109554611118,175.12743824763533,0.4806614592397828,0.023803577876618295,7.5375394804247255,7.5375394804247255,14489.521,7.778467021167934,13.0,0.0,21013.426632867853,1.0,1.0,1.0,-5286126.679384409
56.19999999999739,0.1559186297841437,0.10990614735100192,0.1559186297841437,0.019172422489817917,0.9969650412984262,0.9937864976222124,49.68932488111062,1.0421256334000175,-178.98071611041647,1.0539824991935571,0.7537141584905267,174.00913973985055,0.4806618670625098,0.023803911051013614,7.5374030592568175,7.5374030592568175,14489.744,7.778174176807269,13.0,0.0,21013.75510764999,1.0,1.0,1.0,-5286104.90273317
56.209999999997386,0.15591944758776757,0.10990674422133115,0.15591944758776757,0.019172326155371355,0.996946307307372,0.9937864691840633,49.689323459203166,1.0421264651495858,179.9009105029685,1.0539832990301734,0.7537173949157397,172.89083762865872,0.4806622689665405,0.02380424722399375,7.537271302632922,7.537271302632922,14489.971,7.7778727947101425,13.0,0.0,21014.107167379025,1.0,1.0,1.0,-5286083.111785244
56.219999999997384,0.15592027176486994,0.10990735474230037,0.15592027176486994,0.019172228942335768,0.9969281390993432,0.9937864409909573,49.68932204954786,1.042127296483115,178.78253288245094,1.0539840982542714,0.7537206614739913,171.77253188457715,0.48066266558113,0.023804586196905588,7.537142847399278,7.537142847399278,14490.203,7.7775620211029075,13.0,0.0,21014.423538302894,1.0,1.0,1.0,-5286061.305189462
56.22999999999738,0.1559211035314535,0.10990796399612307,0.1559211035314535,0.019172130888507288,0.9969105425812584,0.9937864130439236,49.68932065219618,1.0421281272754581,177.66415115854687,1.0539848968022607,0.7537239640685045,170.65422267854737,0.4806630555828488,0.02380492829848071,7.537018660207321,7.537018660207321,14490.438,7.777244417306502,13.0,0.0,21014.777722703147,1.0,1.0,1.0,-5286039.481872763
56.23999999999738,0.15592194051950586,0.10990857982517327,0.15592194051950586,0.019172031924419575,0.9968935235782255,0.9937863853434455,49.68931926717228,1.0421289576286783,176.54576521063115,1.0539856946606456,0.7537272913082453,169.53590980966948,0.480663441367542,0.023805272885541993,7.5368985457759115,7.5368985457759115,14490.677,7.776921690868218,13.0,0.0,21015.130021908953,1.0,1.0,1.0,-5286017.640863406
56.24999999999738,0.15592278272252946,0.10990921007663408,0.15592278272252946,0.019171932066809193,0.9968770874026391,0.9937863578889803,49.68931789444901,1.042129787609089,175.42737507423269,1.053986491902442,0.7537306431240838,168.41759330710892,0.4806638230027758,0.023805619938899396,7.536782482265096,7.536782482265096,14490.921,7.77658871914618,13.0,0.0,21015.48085882688,1.0,1.0,1.0,-5285995.780700943
56.259999999997376,0.15592363181796245,0.10990984743322364,0.15592363181796245,0.019171831394439395,0.9968612365996067,0.9937863306807215,49.689316534036074,1.0421306171134095,174.30898090930336,1.0539872885208863,0.7537340276247718,167.29927337695116,0.4806641987158929,0.023805969884842345,7.5366704997647425,7.5366704997647425,14491.169,7.776251478555911,13.0,0.0,21015.84131404964,1.0,1.0,1.0,-5285973.899933736
56.269999999997374,0.15592448742354637,0.10991048458302703,0.15592448742354637,0.019171729909473297,0.9968459713190501,0.9937863037194382,49.689315185971914,1.042131446087791,173.19058273763554,1.053988084451034,0.7537374430301665,166.1809500231728,0.4806645687894095,0.02380632260668977,7.5365626152877505,7.5365626152877505,14491.42,7.775906554002825,13.0,0.0,21016.20689520562,1.0,1.0,1.0,-5285951.997351872
56.27999999999737,0.1559253476842728,0.10991113697271505,0.1559253476842728,0.019171627564650004,0.9968312910305676,0.9937862770049235,49.68931385024617,1.0421322746410264,172.0721804709644,1.053988879714106,0.7537408804003299,165.0626230920368,0.4806649351270739,0.02380667759321626,7.536458835455079,7.536458835455079,14491.676,7.775554799260569,13.0,0.0,21016.574764165915,1.0,1.0,1.0,-5285930.071613137
56.28999999999737,0.1559262146121513,0.1099117973000471,0.1559262146121513,0.019171524437485245,0.9968171933932976,0.9937862505370973,49.68931252685487,1.0421331026688858,170.95377428972287,1.0539896743132016,0.7537443494371865,163.94429282544974,0.48066529564832816,0.023807035372567432,7.536359171052007,7.536359171052007,14491.936,7.7751936530082055,13.0,0.0,21016.94679065186,1.0,1.0,1.0,-5285908.121367356
56.29999999999737,0.15592708805921934,0.10991245826784922,0.15592708805921934,0.019171420534923295,0.9968036738899756,0.9937862243166926,49.68931121583463,1.0421339300970607,169.83536423223586,1.0539904681735197,0.7537478494939115,162.82595925261884,0.4806656503883746,0.023807395893882262,7.536263517000697,7.536263517000697,14492.199,7.77483079920855,13.0,0.0,21017.324107157034,1.0,1.0,1.0,-5285886.145435455
56.309999999997366,0.1559279663435852,0.10991312775219848,0.1559279663435852,0.019171315810178172,0.9967907271245511,0.993786198343657,49.68930991718285,1.0421347570032575,168.71695022370147,1.0539912612918276,0.7537513724777257,161.70762224080616,0.48066600105216917,0.023807758697734743,7.53617207560466,7.53617207560466,14492.466,7.7744577001251365,13.0,0.0,21017.708985475914,1.0,1.0,1.0,-5285864.142757162
56.319999999997364,0.1559288499573807,0.10991380604915266,0.1559288499573807,0.019171210294373794,0.9967783477912079,0.9937861726174437,49.68930863087218,1.0421355833918544,167.59853233663358,1.0539920537040877,0.7537549207471872,160.58928187314618,0.4806663471527662,0.023808123900918028,7.53608474228933,7.53608474228933,14492.737000000001,7.774078624626201,13.0,0.0,21018.093303761143,1.0,1.0,1.0,-5285842.11203389
56.32999999999736,0.15592973930250573,0.10991448587506651,0.15592973930250573,0.01917110402304896,0.9967665295961147,0.9937861471378969,49.689307356894844,1.0421364092225043,166.4801106421282,1.0539928454013134,0.7537584962660968,159.47093822574058,0.48066668822519854,0.023808491589018814,7.536001544612168,7.536001544612168,14493.011,7.773695280259034,13.0,0.0,21018.485432182697,1.0,1.0,1.0,-5285820.051923849
56.33999999999736,0.15593063308275595,0.10991517511852464,0.15593063308275595,0.01917099697925876,0.9967552665162502,0.9937861219044598,49.68930609522299,1.042137234567283,165.3616850913799,1.053993636402148,0.7537620927998766,158.35259119821538,0.4806670255746873,0.0238088613887305,7.535922480982871,7.535922480982871,14493.289,7.773299983060819,13.0,0.0,21018.88040196957,1.0,1.0,1.0,-5285797.961005954
56.34999999999736,0.15593153207429966,0.10991587408790526,0.15593153207429966,0.01917088921160834,0.9967445528138288,0.993786096916391,49.68930484581955,1.0421380594014655,164.24325577760857,1.0539944267319687,0.7537657140909404,157.2342409007237,0.48066735839449726,0.023809233484972183,7.535847583920543,7.535847583920543,14493.571,7.772906393409897,13.0,0.0,21019.279010732138,1.0,1.0,1.0,-5285775.83767182
56.359999999997356,0.15593243689415792,0.10991657551172002,0.15593243689415792,0.019170780760302576,0.9967343827043232,0.9937860721735859,49.689303608679296,1.0421388836426329,163.12482278852022,1.053995216349966,0.7537693631606492,156.11588743386105,0.4806676859632534,0.023809608023646886,7.535776873488851,7.535776873488851,14493.856,7.772499997154282,13.0,0.0,21019.68473978948,1.0,1.0,1.0,-5285753.6803034
56.369999999997354,0.1559333464116235,0.10991729487323716,0.1559333464116235,0.019170671603268418,0.996724751663571,0.993786047675737,49.689302383786845,1.0421397073147083,162.00638608876108,1.0539960052306034,0.7537730345943529,154.99753071992885,0.4806680093801937,0.023809984686708818,7.535710339399458,7.535710339399458,14494.146,7.772088478256788,13.0,0.0,21020.09268035786,1.0,1.0,1.0,-5285731.48761319
56.37999999999735,0.1559342631825859,0.10991800974111879,0.1559342631825859,0.019170561818584855,0.9967156555514615,0.9937860234232837,49.68930117116418,1.0421405301986877,160.88794590155186,1.0539967932828842,0.7537767407672027,153.87917106760807,0.48066832592014297,0.02381036416616856,7.535647997884326,7.535647997884326,14494.438,7.771672690491064,13.0,0.0,21020.503735738723,1.0,1.0,1.0,-5285709.258629026
56.38999999999735,0.15593518417340207,0.10991872802209816,0.15593518417340207,0.0191704513101252,0.996707092012685,0.993785999416426,49.689299970821295,1.0421413523819163,159.76950206227153,1.0539975804434065,0.7537804671136087,152.760808212057,0.48066863860727804,0.023810745645457966,7.535589852444714,7.535589852444714,14494.733,7.771252633857108,13.0,0.0,21020.923487010143,1.0,1.0,1.0,-5285686.992571299
56.39999999999735,0.15593610892117557,0.1099194500425401,0.15593610892117557,0.019170340072251477,0.99669906169146,0.9937859756538834,49.689298782694166,1.0421421739552623,158.65105457219946,1.0539983667830854,0.7537842113602351,151.64244213598343,0.480668947988239,0.023811128990369766,7.535535908555954,7.535535908555954,14495.031,7.77082147816575,13.0,0.0,21021.339703161553,1.0,1.0,1.0,-5285664.688406882
56.409999999997346,0.15593703713020649,0.1099201912983218,0.15593703713020649,0.019170228135518788,0.9966915670356941,0.9937859521339988,49.68929760669994,1.0421429950048984,157.53260344559519,1.0539991523912335,0.7537879720545186,150.52407282941635,0.4806692544044744,0.02381151408076122,7.53548616179135,7.53548616179135,14495.334,7.770387761153455,13.0,0.0,21021.764726248944,1.0,1.0,1.0,-5285642.344650171
56.419999999997344,0.1559379719410826,0.10992092937245353,0.1559379719410826,0.01917011562955029,0.9966846104245882,0.9937859288564442,49.68929644282221,1.0421438153120293,156.4141489448576,1.0539999372216413,0.7537917643859223,149.40570064757054,0.48066955452782767,0.02381190173285525,7.535440622251024,7.535440622251024,14495.639000000001,7.769947213951988,13.0,0.0,21022.191611351394,1.0,1.0,1.0,-5285619.959896706
56.42999999999734,0.1559389107500073,0.1099216721840721,0.1559389107500073,0.019170002489122623,0.9966781954131136,0.9937859058211164,49.68929529105582,1.0421446349272414,155.29569093645628,1.054000721204177,0.7537955758804841,148.28732536464594,0.4806698509020082,0.023812291228647604,7.535399285940256,7.535399285940256,14495.947,7.769503251655938,13.0,0.0,21022.62603172727,1.0,1.0,1.0,-5285597.533164092
56.43999999999734,0.15593985341840755,0.10992242765496557,0.15593985341840755,0.019169888718827584,0.9966723277463936,0.9937858830267997,49.689294151339986,1.04214545388405,154.1772294464715,1.054001504369287,0.7537994058567578,147.1689469988817,0.48067014369065353,0.02381268252163744,7.535362177173314,7.535362177173314,14496.259,7.769050751623425,13.0,0.0,21023.05770030851,1.0,1.0,1.0,-5285575.063232897
56.44999999999734,0.1559408015502931,0.10992318096144267,0.1559408015502931,0.01916977438492775,0.9966670133351213,0.9937858604729707,49.68929302364853,1.042146272056854,153.0587646280952,1.0540022866797727,0.7538032620825756,146.05056575084254,0.4806704311766619,0.023813076028759515,7.535329306847088,7.535329306847088,14496.573,7.768595690269973,13.0,0.0,21023.49834961566,1.0,1.0,1.0,-5285552.5490566315
56.459999999997336,0.1559417530763856,0.10992394761412701,0.1559417530763856,0.019169659439317487,0.9966622590713237,0.9937858381588917,49.689291907944586,1.0421470895194598,151.94029637952275,1.0540030681147363,0.75380713462258,144.9321814440494,0.480670715418684,0.02381347117541053,7.535300668812417,7.535300668812417,14496.891,7.768132091180059,13.0,0.0,21023.942040606828,1.0,1.0,1.0,-5285529.98974527
56.469999999997334,0.15594270988163528,0.10992471279590184,0.15594270988163528,0.019169543949506297,0.9966580721079392,0.9937858160838597,49.689290804192986,1.0421479061480285,150.82182487095443,1.0540038486488785,0.7538110325818744,143.8137943081227,0.4806709944413974,0.02381386846175055,7.5352761817003495,7.5352761817003495,14497.211000000001,7.767665930769205,13.0,0.0,21024.382540579783,1.0,1.0,1.0,-5285507.384333754
56.47999999999733,0.15594367009251223,0.1099254844407053,0.15594367009251223,0.019169427872650625,0.9966544591968436,0.993785794247156,49.6892897123578,1.0421487220015544,149.70335001417595,1.0540046282559168,0.753814946971052,142.69540418698182,0.4806712700980817,0.023814267366870916,7.53525596420213,7.53525596420213,14497.534,7.767193793942828,13.0,0.0,21024.83677606677,1.0,1.0,1.0,-5285484.732067914
56.48999999999733,0.1559446340860575,0.1099262629028366,0.1559446340860575,0.019169311236204425,0.9966514274983997,0.9937857726474794,49.689288632373966,1.0421495370770222,148.58487187134162,1.0540054069588671,0.7538188796037999,141.57701114960759,0.4806715420032349,0.02381466797670491,7.535239939604797,7.535239939604797,14497.86,7.766713973153634,13.0,0.0,21025.284996263083,1.0,1.0,1.0,-5285462.032048059
56.49999999999733,0.15594560219564957,0.10992704853965699,0.15594560219564957,0.01916919407289017,0.9966489829607985,0.993785751283865,49.68928756419325,1.042150351332183,147.46639050558449,1.0540061847431907,0.753822832117345,140.4586152621089,0.4806718097561828,0.023815070359063724,7.535228113063903,7.535228113063903,14498.189,7.766234152364441,13.0,0.0,21025.74135584476,1.0,1.0,1.0,-5285439.283568053
56.509999999997326,0.1559465747389797,0.10992783412957385,0.1559465747389797,0.019169076406442342,0.9966471300736128,0.993785730155697,49.68928650778485,1.042151164694588,146.34790598097962,1.0540069615598082,0.7538268060907929,139.3402165940912,0.48067207294437475,0.023815474586271746,7.535220483644231,7.535220483644231,14498.52,7.765745793838785,13.0,0.0,21026.199390735994,1.0,1.0,1.0,-5285416.485884098
56.519999999997324,0.15594755037748026,0.10992862003638082,0.15594755037748026,0.01916895820721535,0.9966458724784181,0.9937857092619405,49.68928546309703,1.0421519772128993,145.22941824358685,1.05400773739681,0.7538307950974151,138.2218150427787,0.4806723328988033,0.02381588028514632,7.535217035071804,7.535217035071804,14498.853000000001,7.765253166444898,13.0,0.0,21026.660558719414,1.0,1.0,1.0,-5285393.638447232
56.52999999999732,0.1559485282190274,0.10992941420862518,0.1559485282190274,0.019168839472161688,0.9966452132021181,0.9937856886006049,49.68928443003024,1.042152788988702,144.11092726393383,1.0540085123222724,0.7538347948137162,137.1034105401023,0.4806725905716698,0.023816287189723784,7.535217764652236,7.535217764652236,14499.189,7.7647579777300715,13.0,0.0,21027.123096650095,1.0,1.0,1.0,-5285370.740439333
56.53999999999732,0.1559495093283731,0.1099302170156709,0.1559495093283731,0.019168720271626662,0.9966451533903491,0.9937856681698081,49.689283408490404,1.0421535999954101,142.99243315061503,1.0540092863799757,0.7538388103703657,135.98500321655536,0.4806728448608378,0.02381669554995345,7.535222665404318,7.535222665404318,14499.528,7.764255105052429,13.0,0.0,21027.589274161688,1.0,1.0,1.0,-5285347.790663564
56.54999999999732,0.15595049454425972,0.10993102124823784,0.15595049454425972,0.01916860066058246,0.9966456915438412,0.9937856479685542,49.68928239842771,1.0421544101290872,141.87393600364223,1.0540100595225659,0.7538428458687338,134.8665931895552,0.4806730947953917,0.02381710556380762,7.5352317243131655,7.5352317243131655,14499.869,7.763747963506557,13.0,0.0,21028.059389500744,1.0,1.0,1.0,-5285324.7882218
56.559999999997316,0.15595148291467514,0.10993182728171698,0.15595148291467514,0.01916848062239662,0.996646824508902,0.9937856279958585,49.689281399792925,1.0421552193802288,140.75543579762044,1.054010831700313,0.7538468967725444,133.74818039736297,0.4806733412614994,0.023817516961739473,7.535244935470409,7.535244935470409,14500.212,7.763240821960681,13.0,0.0,21028.531469152418,1.0,1.0,1.0,-5285301.732337984
56.569999999997314,0.15595247384052646,0.10993264307544617,0.15595247384052646,0.019168360150369938,0.9966485481988981,0.9937856082501196,49.68928041250598,1.0421560277788897,139.6369325259008,1.0540116029191702,0.7538509602033009,132.62976480909342,0.48067358485693734,0.02381792957008747,7.535262293615316,7.535262293615316,14500.558,7.762723435131054,13.0,0.0,21029.004949638158,1.0,1.0,1.0,-5285278.622215884
56.57999999999731,0.15595346861113207,0.10993346142852849,0.15595346861113207,0.019168239299180184,0.996650856732874,0.9937855887301156,49.68927943650578,1.0421568352222885,138.51842631548712,1.0540123731481241,0.7538550424069667,131.51134658930602,0.48067382419745835,0.023818343722609714,7.5352837784229605,7.5352837784229605,14500.906,7.7622051945277795,13.0,0.0,21029.481544124665,1.0,1.0,1.0,-5285255.457218
56.58999999999731,0.15595446658740875,0.1099342827240035,0.15595446658740875,0.019168118059376148,0.9966537427629841,0.9937855694349509,49.68927847174754,1.0421576416758245,137.39991716247675,1.0540131423268555,0.7538591403597714,130.39292570907818,0.48067405984067946,0.023818759236851967,7.535309387782787,7.535309387782787,14501.256,7.761684392603566,13.0,0.0,21029.96242794678,1.0,1.0,1.0,-5285232.236920563
56.59999999999731,0.15595546739868704,0.10993510734717685,0.15595546739868704,0.01916799642523549,0.9966571985033038,0.9937855503633634,49.68927751816817,1.0421584471304375,136.28140507743495,1.0540139104310915,0.7538632522998201,129.27450216454758,0.4806742921240269,0.023819176007159715,7.535339950149504,7.535339950149504,14501.608,7.7611567604901825,13.0,0.0,21030.4653108593,1.0,1.0,1.0,-5285208.961079433
56.60999999999731,0.15595647085464015,0.10993592810470759,0.15595647085464015,0.01916787440331291,0.9966612206048059,0.9937855315138939,49.6892765756947,1.0421592515826577,135.16289008233355,1.0540146774540755,0.7538673773271373,128.15607596683805,0.48067452121034515,0.02381959396977439,7.5353740356807055,7.5353740356807055,14501.961000000001,7.760623151961275,13.0,0.0,21030.927386155552,1.0,1.0,1.0,-5285185.629470361
56.619999999997304,0.1559574752431871,0.10993676054767228,0.1559574752431871,0.019167751968194643,0.9966658032717192,0.9937855128842453,49.689275644212266,1.042160055167245,134.04437208921442,1.0540154434578826,0.7538715071766114,127.03764696102547,0.4806747488765922,0.02382001263428103,7.535412386980182,7.535412386980182,14502.317000000001,7.760092958526953,13.0,0.0,21031.42067152544,1.0,1.0,1.0,-5285162.241566837
56.6299999999973,0.15595848269722454,0.1099375974864786,0.15595848269722454,0.01916762921910244,0.996670940750407,0.9937854944723901,49.689274723619505,1.0421608577879073,132.92585127864422,1.054016208467931,0.753875652132607,125.91921538663271,0.4806749729135912,0.023820432543465806,7.5354548194970326,7.5354548194970326,14502.675000000001,7.759552519808876,13.0,0.0,21031.907110633863,1.0,1.0,1.0,-5285138.796734628
56.6399999999973,0.15595949318174165,0.1099384317337956,0.15595949318174165,0.019167506179363268,0.9966766264273013,0.9937854762772584,49.689273813862926,1.0421616593646352,131.8073276890861,1.0540169724154975,0.7538798120999275,124.80078127211351,0.4806751932248713,0.023820853664056705,7.535501302859173,7.535501302859173,14503.034,7.7590120810908,13.0,0.0,21032.399512331023,1.0,1.0,1.0,-5285115.294642764
56.6499999999973,0.15596050512370613,0.10993927126491398,0.15596050512370613,0.01916738281247632,0.9966828545097841,0.99378545829714,49.689272914857,1.0421624599590502,130.68880124583933,1.0540177352901492,0.7538839795220226,123.6823444860022,0.48067541138213205,0.023821275559094007,7.53555183052152,7.53555183052152,14503.395,7.7584648121835516,13.0,0.0,21032.89034437417,1.0,1.0,1.0,-5285091.735015271
56.6599999999973,0.1559615191195869,0.10994011647597461,0.1559615191195869,0.01916725915434393,0.9966896198423886,0.9937854405299753,49.68927202649876,1.0421632595516703,129.5702720213192,1.0540184971102218,0.7538881572743192,122.56390511424418,0.4806756267666399,0.023821698372156055,7.535606376702515,7.535606376702515,14503.758,7.757919250823597,13.0,0.0,21033.38258824689,1.0,1.0,1.0,-5285068.117452539
56.669999999997295,0.15596253567273377,0.1099409677644854,0.15596253567273377,0.019167135240662447,0.9966969171325297,0.9937854229742386,49.689271148711924,1.0421640580725466,128.45174008639623,1.0540192578411434,0.7538923478252016,121.44546323717134,0.4806758387829256,0.02382212221940949,7.535664930655798,7.535664930655798,14504.123,7.757366859274472,13.0,0.0,21033.87921519369,1.0,1.0,1.0,-5285044.441681009
56.67999999999729,0.15596355523711375,0.10994181036950909,0.15596355523711375,0.019167011092011885,0.9967047411893195,0.9937854056289174,49.68927028144587,1.0421648554154925,127.33320551090586,1.054020017403783,0.7538965534252614,120.3270189373535,0.4806760468548492,0.023822547217574555,7.535727463624413,7.535727463624413,14504.488000000001,7.756811906404408,13.0,0.0,21034.37590642744,1.0,1.0,1.0,-5285020.707804847
56.68999999999729,0.15596457493562924,0.10994265985116965,0.15596457493562924,0.0191668866295764,0.996713088603334,0.99378538849195,49.6892694245975,1.0421656517374007,126.2146681262332,1.054020775816747,0.7539007602144844,119.20857194673194,0.4806762539271191,0.02382297257916468,7.535793958805922,7.535793958805922,14504.855,7.7562535384397595,13.0,0.0,21034.874858371044,1.0,1.0,1.0,-5284996.916022436
56.69999999999729,0.15596559606745605,0.10994351661040952,0.15596559606745605,0.0191667619184648,0.9967219571660386,0.9937853715606675,49.68926857803338,1.042166447029893,125.09612804835226,1.0540215331472036,0.7539049744235632,118.09012241549482,0.48067645871081865,0.023823398629754574,7.535864392606217,7.535864392606217,14505.224,7.755694316701465,13.0,0.0,21035.371565254587,1.0,1.0,1.0,-5284973.065928767
56.70999999999729,0.1559666196332181,0.10994436589024163,0.1559666196332181,0.01916663701970756,0.9967313442136647,0.9937853548334459,49.689267741672296,1.0421672411905383,123.97758538251337,1.0540222893576925,0.7539092009271599,116.97167047130138,0.48067666008018883,0.02382382560994214,7.535938743284242,7.535938743284242,14505.593,7.755131679868585,13.0,0.0,21035.875013445984,1.0,1.0,1.0,-5284949.157549134
56.719999999997285,0.15596764315201203,0.10994522325288657,0.15596764315201203,0.019166511880490022,0.9967412484020953,0.9937853383080314,49.68926691540157,1.042168034345783,122.85903998797068,1.0540230444628103,0.7539134277891529,115.85321588218049,0.4806768605444677,0.023824252825553113,7.53601698379511,7.53601698379511,14505.964,7.754563920393828,13.0,0.0,21036.37709363281,1.0,1.0,1.0,-5284925.190680041
56.72999999999728,0.15596866821849914,0.10994608152277387,0.15596866821849914,0.019166386574623738,0.99675166909289,0.9937853219818957,49.68926609909479,1.042168826437915,121.74049200268988,1.0540237984954302,0.7539176626880669,114.73475883030127,0.4806770584702196,0.02382468068270024,7.536099087336951,7.536099087336951,14506.336000000001,7.753996160919071,13.0,0.0,21036.8773849858,1.0,1.0,1.0,-5284901.164976872
56.73999999999728,0.1559696944066806,0.10994694110467236,0.1559696944066806,0.01916626111696009,0.9967626054685763,0.9937853058530438,49.68926529265219,1.0421696174507915,120.62194143047422,1.0540245514322732,0.7539219036157242,113.6162992951431,0.48067725421127316,0.023825109038523314,7.5361850304692295,7.5361850304692295,14506.709,7.753424986349728,13.0,0.0,21037.384302258797,1.0,1.0,1.0,-5284877.080221348
56.74999999999728,0.15597072150455754,0.10994780240405021,0.15597072150455754,0.019166135519938225,0.9967740571641162,0.9937852899192864,49.689264495964316,1.0421704073767275,119.50338828697357,1.0540253032645133,0.7539261495754593,112.49783727842289,0.48067744793783,0.023825537816865566,7.53627478199575,7.53627478199575,14507.083,7.752851250459448,13.0,0.0,21037.887693342716,1.0,1.0,1.0,-5284852.936197182
56.75999999999728,0.15597174944487,0.10994866582702043,0.15597174944487,0.01916600980058839,0.9967860239289118,0.99378527417838,49.689263708919,1.04217119620281,118.3848325971667,1.0540260539853088,0.7539304002663041,111.37937279596224,0.48067763967447885,0.023825966980555172,7.536368313641412,7.536368313641412,14507.458,7.752277514569166,13.0,0.0,21038.393660360012,1.0,1.0,1.0,-5284828.732725884
56.769999999997275,0.1559727782641497,0.10994953935892077,0.1559727782641497,0.01916588397873111,0.996798505349108,0.9937852586281383,49.689262931406915,1.0421719839031913,117.26627439339697,1.054026803579967,0.753934655892522,110.26090587455339,0.4806778293306009,0.023826396520916608,7.536465596914531,7.536465596914531,14507.835000000001,7.751698656037007,13.0,0.0,21038.90012043682,1.0,1.0,1.0,-5284804.469595428
56.77999999999727,0.15597380972622393,0.1099504006711003,0.15597380972622393,0.019165758114647328,0.9968114998279939,0.9937852432672915,49.689262163364575,1.042172770290689,116.14771383275651,1.0540275519533056,0.753938925023893,109.14243672790303,0.4806780149727467,0.023826826909477693,7.53656659468144,7.53656659468144,14508.211000000001,7.751120651278494,13.0,0.0,21039.40707722509,1.0,1.0,1.0,-5284780.14716876
56.78999999999727,0.1559748402542963,0.10995126532881655,0.1559748402542963,0.01916563210307859,0.9968250062770017,0.9937852280937811,49.689261404689056,1.0421735555224285,115.02915069681957,1.0540282990876684,0.7539431904529807,108.02396501662295,0.48067820022364216,0.023827257174734995,7.536671279391763,7.536671279391763,14508.588,7.750537523878106,13.0,0.0,21039.916825278284,1.0,1.0,1.0,-5284755.765886984
56.79999999999727,0.15597587065294574,0.10995214131842498,0.15597587065294574,0.01916550598791269,0.9968390241214793,0.9937852131044368,49.68926065522184,1.0421743396314356,113.91058506110684,1.0540290450639462,0.7539474560128783,106.9054908361291,0.48067838432814974,0.023827687514477038,7.536779611892757,7.536779611892757,14508.967,7.749955250251362,13.0,0.0,21040.420546646226,1.0,1.0,1.0,-5284731.325786481
56.80999999999727,0.1559769032109971,0.10995300631376224,0.1559769032109971,0.019165379866407185,0.9968535505533801,0.9937851982975132,49.68925991487566,1.0421751224340743,112.79201711659172,1.0540297898260236,0.7539517327923881,105.78701444397088,0.48067856482725757,0.023828118521067452,7.536891561863386,7.536891561863386,14509.345000000001,7.749370415303679,13.0,0.0,21040.93143574351,1.0,1.0,1.0,-5284706.827247674
56.819999999997265,0.15597793473082525,0.10995387588032576,0.15597793473082525,0.019165253657210325,0.9968685824992831,0.9937851836708759,49.6892591835438,1.0421759040585155,111.67344667150951,1.0540305333521192,0.7539560054245943,104.66853553563918,0.4806787449283815,0.02382854931330017,7.537007088878585,7.537007088878585,14509.724,7.748783872808707,13.0,0.0,21041.441406711143,1.0,1.0,1.0,-5284682.270621715
56.82999999999726,0.15597896629886168,0.10995474284929933,0.15597896629886168,0.01916512741175481,0.9968841167718732,0.9937851692215947,49.68925846107973,1.0421766844911218,110.5548738224148,1.0540312756904382,0.7539602791228914,103.55005423738451,0.48067892354920394,0.023828980166529738,7.537126156698071,7.537126156698071,14510.103000000001,7.748198184087374,13.0,0.0,21041.946016081092,1.0,1.0,1.0,-5284657.656158571
56.83999999999726,0.15597999711625993,0.10995561520788248,0.15597999711625993,0.01916500113942798,0.9969001491098418,0.9937851549468648,49.68925774734324,1.0421774637825472,109.43629853920154,1.0540320168680855,0.7539645500521623,102.43157048018544,0.48067910147701576,0.023829410830717216,7.537248728174311,7.537248728174311,14510.483,7.7476082264978166,13.0,0.0,21042.45747246078,1.0,1.0,1.0,-5284632.984024085
56.84999999999726,0.15598102834247776,0.10995648578770126,0.15598102834247776,0.019164874903542007,0.9969166740198915,0.9937851408441435,49.689257042207174,1.0421782418574563,108.31772092824315,1.0540327568807542,0.7539688238251167,101.31308439905733,0.48067927747058153,0.02382984159174519,7.537374758783054,7.537374758783054,14510.863000000001,7.74701741513461,13.0,0.0,21042.963920947266,1.0,1.0,1.0,-5284608.254281351
56.85999999999726,0.15598205925299402,0.10995736257565265,0.15598205925299402,0.01916474870309596,0.9969336848664928,0.9937851269111333,49.689256345556664,1.0421790187106703,107.1991409672635,1.0540334956981925,0.7539730969948756,100.19459593987322,0.4806794521922483,0.023830272232743557,7.5375042113494946,7.5375042113494946,14511.244,7.7464274575450505,13.0,0.0,21043.473872999002,1.0,1.0,1.0,-5284583.467086832
56.869999999997255,0.15598309107081365,0.10995822324889434,0.15598309107081365,0.01916462258320546,0.9969511738279834,0.9937851131458922,49.68925565729461,1.042179794217126,106.08055876895673,1.0540342332606407,0.7539773755020692,99.0761052533767,0.4806796243031332,0.023830703077313515,7.537637044254077,7.537637044254077,14511.623,7.745833231087259,13.0,0.0,21043.98056024854,1.0,1.0,1.0,-5284558.623013367
56.87999999999725,0.15598411982210872,0.10995909852573993,0.15598411982210872,0.019164496440333068,0.9969691336926089,0.9937850995452481,49.6892549772624,1.0421805686172096,104.96197407847369,1.054034969619629,0.7539816401895336,97.95761194551285,0.4806797978931589,0.023831133032135247,7.53777320922988,7.53777320922988,14512.004,7.7452432734976995,13.0,0.0,21044.49001647783,1.0,1.0,1.0,-5284533.722355121
56.88999999999725,0.15598514931375995,0.10995996608304327,0.15598514931375995,0.019164370417571894,0.9969875563544374,0.9937850861061231,49.68925430530616,1.042181341746317,103.84338717867692,1.0540357048114068,0.7539859093878063,96.8391164166174,0.4806799690710025,0.023831563100134585,7.537912671464617,7.537912671464617,14512.384,7.74464904703991,13.0,0.0,21044.992562425068,1.0,1.0,1.0,-5284508.7651969325
56.89999999999725,0.15598617741496112,0.10996083390612274,0.15598617741496112,0.019164244480551963,0.9970064325724475,0.9937850728261423,49.68925364130711,1.0421821136588527,102.72479795000454,1.0540364388004553,0.7539901728909035,95.72061846483585,0.4806801399105619,0.023831992674439993,7.538055375782673,7.538055375782673,14512.764000000001,7.744052259261177,13.0,0.0,21045.504532335304,1.0,1.0,1.0,-5284483.751788627
56.90999999999725,0.15598720434289257,0.10996170240236652,0.15598720434289257,0.019164118655495704,0.9970257534476042,0.9937850597022236,49.68925298511118,1.0421828843611052,101.60620642694153,1.0540371716129062,0.7539944317438115,94.60211812482375,0.48068031018674484,0.023832421794055536,7.538201278895904,7.538201278895904,14513.144,7.743462301671618,13.0,0.0,21046.005860938047,1.0,1.0,1.0,-5284458.682277716
56.919999999997245,0.15598823033047293,0.10996257197835417,0.15598823033047293,0.019163992975120055,0.9970455095763205,0.9937850467315437,49.689252336577184,1.042183653826478,100.48761264781729,1.0540379032461895,0.7539986870940478,93.4836154334301,0.48068047961091087,0.02383285049647806,7.538350340764524,7.538350340764524,14513.524,7.74286295257195,13.0,0.0,21046.512699733175,1.0,1.0,1.0,-5284433.556762251
