t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor,zmq_torque_offset_nm
56.92999999999724,0.15598925563380897,0.1099634506161439,0.15598925563380897,0.019163867466367446,0.99706569123255,0.9937850339115835,49.68925169557917,1.0421844219999221,99.3690166540254,1.054038633667777,0.7540029402167508,92.36511043368793,0.4806806478448832,0.023833278832159903,7.538502496235651,7.538502496235651,14513.905,7.742269579887805,13.0,0.0,21047.0161707266,1.0,1.0,1.0,-5284408.37554109
56.93999999999724,0.15599028218053254,0.10996431599103275,0.15599028218053254,0.01916374218761168,0.997086287634578,0.9937850212409396,49.68925106204698,1.0421851886574558,98.25041860831134,1.0540393627509617,0.7540072004871528,91.24660335291277,0.4806808127609171,0.02383370732411618,7.538657708220572,7.538657708220572,14514.284,7.741674499656368,13.0,0.0,21047.519647748337,1.0,1.0,1.0,-5284383.13943775
56.94999999999724,0.15599130651893775,0.10996517608333266,0.15599130651893775,0.01916361702486139,0.9971072890866163,0.9937850087175756,49.689250435878776,1.0421859539168838,97.13181829540015,1.054040090439485,0.7540114513169737,90.12809386363855,0.48068097782842206,0.023834135047414908,7.538815913161406,7.538815913161406,14514.662,7.74107941942493,13.0,0.0,21048.023776244227,1.0,1.0,1.0,-5284357.849732912
56.95999999999724,0.15599232789717393,0.10996603887145057,0.15599232789717393,0.019163491967706323,0.9971286879907185,0.9937849963376928,49.68924981688464,1.0421867179173174,96.0132156729601,1.0540408168395805,0.7540156890193389,89.00958189388602,0.4806811439262067,0.023834561785282263,7.538977065955276,7.538977065955276,14515.04,7.740484339193493,13.0,0.0,21048.521000699275,1.0,1.0,1.0,-5284332.507147354
56.969999999997235,0.1559933474709389,0.10996690475591421,0.1559933474709389,0.019163367095032934,0.9971504768435375,0.9937849840976961,49.6892492048848,1.0421874806553442,94.89461083595475,1.0540415420250082,0.7540199191461044,87.89106756145453,0.48068130988651436,0.02383498780636078,7.539141095545637,7.539141095545637,14515.418,7.739886697641117,13.0,0.0,21049.021109122907,1.0,1.0,1.0,-5284307.112034355
56.97999999999723,0.15599436614736303,0.10996776655995767,0.15599436614736303,0.019163242472134284,0.9971726474794608,0.993784971994963,49.68924859974815,1.0421882420404704,93.77600387013915,1.0540422659689073,0.7540241461205353,86.77255096880148,0.48068147467926203,0.02383541331878119,7.539307932875458,7.539307932875458,14515.795,7.739294178730618,13.0,0.0,21049.519277477197,1.0,1.0,1.0,-5284281.664860173
56.98999999999723,0.15599538303143942,0.10996862468128796,0.15599538303143942,0.019163118090251393,0.997195191992223,0.9937849600269631,49.689248001348155,1.0421890020699698,92.65739473537025,1.0540429886339153,0.7540283656776516,85.65403203917502,0.48068163913660733,0.02383583806211962,7.53947750432473,7.53947750432473,14516.171,7.738700806046474,13.0,0.0,21050.015129321182,1.0,1.0,1.0,-5284256.166383954
56.99999999999723,0.15599639757227815,0.10996947951583669,0.15599639757227815,0.019162993947355454,0.9972181032311792,0.9937849481906262,49.68924740953131,1.0421897607762673,91.53878340967537,1.0540437100321873,0.7540325751696038,84.53551072685681,0.4806818038089771,0.023836261872465618,7.53964971868243,7.53964971868243,14516.546,7.738105725815036,13.0,0.0,21050.507401571478,1.0,1.0,1.0,-5284230.61712283
57.00999999999723,0.15599740944958437,0.10997033903298636,0.15599740944958437,0.01916287005878248,0.9972413743113356,0.9937849364825581,49.689246824127906,1.042190518200758,90.42016988523932,1.0540444302008656,0.7540367730502603,83.4169870042541,0.48068196902376925,0.02383668463780074,7.539824469579163,7.539824469579163,14516.921,7.737514060678183,13.0,0.0,21050.997976148286,1.0,1.0,1.0,-5284205.017654329
57.019999999997225,0.15599842015701232,0.10997119604924337,0.15599842015701232,0.019162746494225048,0.997264997316056,0.9937849248999818,49.68924624499909,1.0421912742335349,89.30155428410902,1.054045149116079,0.7540409665524047,82.29846103459313,0.480682133180866,0.02383710673841783,7.540001632319202,7.540001632319202,14517.295,7.736919834220393,13.0,0.0,21051.485064565113,1.0,1.0,1.0,-5284179.36850937
57.02999999999722,0.15599942921242493,0.10997204337959782,0.15599942921242493,0.019162623250165434,0.9972889631023979,0.9937849134406467,49.689245672032335,1.0421920288222628,88.18293659457989,1.0540458667082433,0.7540451534160254,81.17993278601848,0.4806822966637444,0.02383752803320949,7.540181039226977,7.540181039226977,14517.667,7.736329022857186,13.0,0.0,21051.969843098912,1.0,1.0,1.0,-5284153.670547851
57.03999999999722,0.15600043471685918,0.10997289656215051,0.15600043471685918,0.01916250027818933,0.9973132622269187,0.9937849021013261,49.689245105066306,1.0421927820793335,87.06431669816932,1.0540465830000467,0.7540493244890492,80.06140207317246,0.48068246142238535,0.023837947998606075,7.540362479922816,7.540362479922816,14518.039,7.735740772814919,13.0,0.0,21052.446998638672,1.0,1.0,1.0,-5284127.9244956635
57.04999999999722,0.15600143867087257,0.10997374083251563,0.15600143867087257,0.019162377657605433,0.9973378828418977,0.9937848908789607,49.689244543948035,1.0421935339030817,85.94569474700246,1.0540472979975941,0.7540534894176799,78.942869108408,0.48068262538787343,0.02383836715770309,7.54054592745979,7.54054592745979,14518.409,7.735148253904421,13.0,0.0,21052.924213129965,1.0,1.0,1.0,-5284102.131212136
57.05999999999722,0.15600243929436597,0.10997458414889402,0.15600243929436597,0.01916225535710034,0.9973628111960035,0.9937848797705982,49.68924398852991,1.0421942843633434,84.82707063406428,1.054048011693949,0.7540576396566485,77.82433371693315,0.48068279032631894,0.023838785005867075,7.5407313019384645,7.5407313019384645,14518.778,7.734562565183092,13.0,0.0,21053.40296560619,1.0,1.0,1.0,-5284076.291458262
57.069999999997215,0.1560034370397318,0.10997542689185413,0.1560034370397318,0.01916213341206311,0.9973880323608284,0.9937848687728172,49.689243438640865,1.0421950334603451,83.70844440161875,1.0540487241216787,0.7540617773807147,76.70579594832337,0.48068295577690956,0.023839201643735958,7.540918625442258,7.540918625442258,14519.146,7.733976876461763,13.0,0.0,21053.876106578493,1.0,1.0,1.0,-5284050.405949556
57.07999999999721,0.1560044323043292,0.10997626943921396,0.1560044323043292,0.019162011859254632,0.9974135301321049,0.9937848578826394,49.689242894131965,1.0421957811500817,82.58981609205219,1.054049435268627,0.7540659045353822,75.58725584933319,0.48068312127277635,0.02383961715432861,7.541107878090187,7.541107878090187,14519.513,7.733390333966788,13.0,0.0,21054.35173509639,1.0,1.0,1.0,-5284024.475301919
57.08999999999721,0.15600542546058901,0.10997709701737303,0.15600542546058901,0.019161890723209264,0.9974392877507697,0.9937848470975291,49.689242354876455,1.042196527355252,81.47118574788867,1.0540501450831885,0.7540700229643864,74.46871347016966,0.48068328634389523,0.02384003162567878,7.541299050568447,7.541299050568447,14519.877,7.732805499019106,13.0,0.0,21054.824442260826,1.0,1.0,1.0,-5283998.500585852
57.09999999999721,0.15600641356881634,0.10997794029535168,0.15600641356881634,0.019161769931481467,0.9974652902239741,0.9937848364138503,49.689241820692516,1.04219727226239,80.35255317417209,1.054050853614021,0.7540741184922566,73.35016851145707,0.4806834540214058,0.023840444244657914,7.541492118603674,7.541492118603674,14520.242,7.732226640486948,13.0,0.0,21055.29567359154,1.0,1.0,1.0,-5283972.482506356
57.10999999999721,0.15600740117256395,0.10997876934493975,0.15600740117256395,0.019161649639438397,0.9974915226743739,0.993784825828866,49.689241291443295,1.0421980156034951,79.23391869843412,1.0540515608266536,0.7540782130391647,72.23162144643922,0.48068361959135053,0.023840856224388543,7.541687077274558,7.541687077274558,14520.604000000001,7.731643513086557,13.0,0.0,21055.7620422787,1.0,1.0,1.0,-5283946.421972928
57.119999999997205,0.15600838503279102,0.10997959210585079,0.15600838503279102,0.019161529757855948,0.9975179715799724,0.9937848153403951,49.689240767019754,1.042198757451293,78.1152821154721,1.0540522666395773,0.7540822910767588,71.11307195826309,0.4806837862400408,0.023841266679352064,7.541883902512651,7.541883902512651,14520.964,7.7310655083280455,13.0,0.0,21056.23564688143,1.0,1.0,1.0,-5283920.320387607
57.1299999999972,0.15600936456262868,0.10998041651370367,0.15600936456262868,0.01916141027588332,0.997544627221482,0.9937848049447124,49.689240247235624,1.0421994978960374,76.99664338850323,1.0540529711163766,0.7540863497388914,69.99451998800485,0.4806839546340291,0.023841675443181613,7.542082544798562,7.542082544798562,14521.323,7.730490918664118,13.0,0.0,21056.69513767236,1.0,1.0,1.0,-5283894.178753541
57.1399999999972,0.15601034103945127,0.10998123535275468,0.15601034103945127,0.01916129125965482,0.9975714817829292,0.9937847946384587,49.68923973192293,1.042200236886553,75.87800261451102,1.054053674281878,0.7540903951838598,68.87596566549573,0.48068412345000494,0.023842082834269238,7.542282931715896,7.542282931715896,14521.68,7.729915475226544,13.0,0.0,21057.158418283805,1.0,1.0,1.0,-5283867.997958196
57.1499999999972,0.15601131380711514,0.1099820489775032,0.15601131380711514,0.019161172714871156,0.9975985293818316,0.9937847844185923,49.689239220929615,1.0422009744332603,74.75935975972284,1.0540543761267047,0.7540944242830859,67.757408925755,0.4806842932982992,0.02384248864943375,7.5424850356288795,7.5424850356288795,14522.035,7.72934259310991,13.0,0.0,21057.619497893593,1.0,1.0,1.0,-5283841.779112577
57.1599999999972,0.15601228247536836,0.10998285773866286,0.15601228247536836,0.019161054650620127,0.9976257667836179,0.9937847742817031,49.68923871408516,1.0422017105669876,73.64071480464565,1.0540550766722312,0.7540984351613254,66.63884972867302,0.480684464565422,0.023842892761940758,7.542688782386572,7.542688782386572,14522.388,7.728773979861506,13.0,0.0,21058.074865773033,1.0,1.0,1.0,-5283815.522979949
57.169999999997195,0.1560132468329277,0.10998366955634598,0.1560132468329277,0.019160937086808823,0.9976531928678937,0.9937847642241834,49.68923821120917,1.0422024453200864,72.52206774086683,1.0540557759526032,0.7541024268007676,65.52028804925983,0.4806846374613582,0.023843295088034906,7.542894109372935,7.542894109372935,14522.74,7.7282070741603945,13.0,0.0,21058.5289269848,1.0,1.0,1.0,-5283789.230384826
57.17999999999719,0.1560142084452459,0.10998446962712595,0.1560142084452459,0.019160820092149256,0.9976808073172427,0.9937847542431336,49.68923771215668,1.0422031785708652,71.40341868736363,1.0540564739343383,0.7541064067839793,64.40172405120487,0.48068481030642174,0.02384369603071632,7.543100967471241,7.543100967471241,14523.089,7.727642729780222,13.0,0.0,21058.979864306526,1.0,1.0,1.0,-5283762.902159679
57.18999999999719,0.15601516522606623,0.10998526586365688,0.15601516522606623,0.019160703617324665,0.9977086112928321,0.9937847443354686,49.68923721677343,1.04220391039986,70.28476750865745,1.0540571706019746,0.7541103650896378,63.28315752418477,0.4806849851846058,0.023844095011175202,7.543309292990665,7.543309292990665,14523.436,7.72707838540005,13.0,0.0,21059.429649533162,1.0,1.0,1.0,-5283736.539252373
57.19999999999719,0.15601611739719673,0.10998606617433261,0.15601611739719673,0.019160587686840636,0.9977366073796479,0.9937847344973945,49.68923672486972,1.042204640836434,69.16611422206269,1.0540578660036741,0.7541143027670595,62.16458848651827,0.48068516189741206,0.02384449207135531,7.543519020638193,7.543519020638193,14523.782000000001,7.726519163661756,13.0,0.0,21059.871784110874,1.0,1.0,1.0,-5283710.142458431
57.20999999999719,0.1560170668245693,0.10998685574523666,0.1560170668245693,0.01916047237687341,0.9977647972826561,0.993784724726136,49.6892362363068,1.042205369731669,68.04745896651754,1.0540585600929828,0.7541182288536717,61.046017132503316,0.48068533844510475,0.02384488769737568,7.543730089138706,7.543730089138706,14524.125,7.725964210791692,13.0,0.0,21060.314833326956,1.0,1.0,1.0,-5283683.712670438
57.219999999997185,0.15601801163914147,0.10998765005008472,0.15601801163914147,0.019160357638208704,0.9977931824623594,0.9937847150189715,49.689235750948576,1.0422060971263398,66.92880162204646,1.0540592528227792,0.754122134391315,59.9274432769382,0.4806855166619451,0.02384528137595891,7.543942428566381,7.543942428566381,14524.467,7.725409257921628,13.0,0.0,21060.754752298908,1.0,1.0,1.0,-5283657.251057803
57.22999999999718,0.15601895387158243,0.10998842669569378,0.15601895387158243,0.019160243528723045,0.9978217633334485,0.9937847053734311,49.68923526867155,1.0422068228605976,65.81014233681326,1.0540599441327136,0.7541260291990521,58.80886713728349,0.48068569440573694,0.023845673661196234,7.5441559645199145,7.5441559645199145,14524.805,7.72485772014615,13.0,0.0,21061.18706413808,1.0,1.0,1.0,-5283630.7591763325
57.23999999999718,0.15601989011180004,0.10998920872072977,0.15601989011180004,0.01916012994915566,0.9978505397636485,0.9937846957864295,49.689234789321475,1.0422075471029442,64.69148087928902,1.0540606340248442,0.7541298968589722,57.690288366425804,0.4806858751520681,0.023846063625382136,7.544370624119216,7.544370624119216,14525.142,7.724311305012549,13.0,0.0,21061.621933014212,1.0,1.0,1.0,-5283604.238487754
57.24999999999718,0.15602082291198494,0.10998997372552516,0.15602082291198494,0.019160016988015217,0.9978795100585777,0.9937846862546688,49.68923431273344,1.042208269746048,63.57281742680093,1.054061322522902,0.7541337496533973,56.571707223077006,0.48068605630526917,0.023846451948421294,7.544586331925584,7.544586331925584,14525.475,7.7237648898789475,13.0,0.0,21062.04519804316,1.0,1.0,1.0,-5283577.690573736
57.25999999999718,0.1560217492200716,0.1099907447408083,0.1560217492200716,0.01915990457996963,0.9979086707815804,0.993784676774581,49.68923383872905,1.042208990970821,62.45415177043741,1.0540620096695839,0.7541375728801264,55.453123386379204,0.480686240984057,0.023846837776232657,7.5448030008603855,7.5448030008603855,14525.807,7.7232244511608705,13.0,0.0,21062.473371008342,1.0,1.0,1.0,-5283551.116563756
57.269999999997175,0.15602267184622443,0.10999150693238137,0.15602267184622443,0.019159792835798228,0.9979380159505986,0.9937846673426562,49.689233367132815,1.0422097106583121,61.33548410501111,1.0540626954966386,0.754141380071302,54.33453713593114,0.48068642631277336,0.02384722184411759,7.545020552850354,7.545020552850354,14526.136,7.722686573763732,13.0,0.0,21062.88848094019,1.0,1.0,1.0,-5283524.517740204
57.27999999999717,0.156023589578445,0.109992260607037,0.156023589578445,0.01915968174096778,0.9979675363443641,0.9937846579561003,49.68923289780501,1.0422104288197567,60.21681435392872,1.0540633799668693,0.7541451654391182,53.21594834656636,0.4806866134401703,0.0238476038019251,7.545238895987829,7.545238895987829,14526.462,7.722152111461178,13.0,0.0,21063.308629622996,1.0,1.0,1.0,-5283497.895414172
57.28999999999717,0.15602450162514106,0.10999302121128586,0.15602450162514106,0.01915957128545691,0.9979972209024093,0.9937846486113409,49.689232430567046,1.0422111455220504,59.098142461397615,1.0540640631143068,0.754148925160001,52.09735693096665,0.48068680319130497,0.02384798342103383,7.545457941439647,7.545457941439647,14526.787,7.72162106425321,13.0,0.0,21063.717327389917,1.0,1.0,1.0,-5283471.250692827
57.29999999999717,0.156025410768607,0.10999375875711996,0.156025410768607,0.01915946156455763,0.9980270548476669,0.9937846393058201,49.689231965291,1.042211860564923,57.979468625313146,1.0540647448823568,0.7541526726831418,50.978763176170794,0.4806869926344006,0.02384836144451049,7.545677594326612,7.545677594326612,14527.107,7.721093432139827,13.0,0.0,21064.124615115787,1.0,1.0,1.0,-5283444.585193933
57.30999999999717,0.15602631249586282,0.10999450382643804,0.15602631249586282,0.019159352451872756,0.9980570218433098,0.993784630036188,49.6892315018094,1.042212574184634,56.86079253392528,1.0540654252891584,0.75415638627415,49.86016661568547,0.48068718637937363,0.023848736639478483,7.545897756281302,7.545897756281302,14527.426,7.720571776441967,13.0,0.0,21064.530550208234,1.0,1.0,1.0,-5283417.90013664
57.319999999997165,0.15602721020912017,0.10999524156679051,0.15602721020912017,0.019159244065667106,0.9980871034501947,0.9937846207987969,49.68923103993985,1.0422132862514628,55.742114417860826,1.0540661043796233,0.7541600822964678,48.7415675885081,0.48068738098235564,0.02384910991196576,7.546118329505141,7.546118329505141,14527.742,7.720048413196815,13.0,0.0,21064.9229305452,1.0,1.0,1.0,-5283391.196857479
57.32999999999716,0.15602810311031642,0.10999597226486968,0.15602810311031642,0.019159136399342892,0.9981172781250863,0.993784611591144,49.6892305795572,1.0422139967345445,54.62343422825687,1.0540667820930434,0.7541637569684542,47.62296601272467,0.4806875771484347,0.023849481028700548,7.5463392007256385,7.5463392007256385,14528.055,7.7195344414617715,13.0,0.0,21065.322005012582,1.0,1.0,1.0,-5283364.476775403
57.33999999999716,0.1560289907073614,0.1099966962028277,0.1560289907073614,0.01915902943982019,0.99814752319449,0.9937846024102792,49.68923012051396,1.0422147056431035,53.504751930746075,1.0540674584154657,0.7541674079326289,46.504361836855566,0.4806877753587958,0.023849849854657632,7.546560273225128,7.546560273225128,14528.365,7.719023031047667,13.0,0.0,21065.708078613297,1.0,1.0,1.0,-5283337.741553509
57.34999999999716,0.1560298727046229,0.10999741365805915,0.1560298727046229,0.01915892318629955,0.9981778151095982,0.9937845932529765,49.68922966264883,1.042215413002616,52.38606750219552,1.05406813336149,0.7541710337624131,45.38575502494092,0.48068797591848184,0.023850216301491402,7.5467814282814265,7.5467814282814265,14528.672,7.718515889501793,13.0,0.0,21066.092331113992,1.0,1.0,1.0,-5283310.9927427685
57.35999999999716,0.15603074894230706,0.10999813247392541,0.15603074894230706,0.019158817650103854,0.998208129695137,0.993784584115867,49.68922920579335,1.0422161188403192,51.26738092813477,1.0540688069578779,0.7541746336838666,44.26714555133269,0.4806881789944132,0.023850580309562462,7.547002552552502,7.547002552552502,14528.977,7.7180104555032125,13.0,0.0,21066.470982597097,1.0,1.0,1.0,-5283284.231763132
57.369999999997155,0.15603162100730839,0.10999883777562601,0.15603162100730839,0.019158712891019593,0.9982384416978689,0.9937845749963162,49.68922874981581,1.0422168230322675,50.148692319523875,1.0540694791653915,0.754178215378,43.1485335758674,0.4806883828955376,0.02385094229731155,7.547223524161466,7.547223524161466,14529.278,7.717511851693801,13.0,0.0,21066.844359946837,1.0,1.0,1.0,-5283257.460350028
57.37999999999715,0.15603248681438123,0.10999952982524716,0.15603248681438123,0.019158608850654225,0.9982687262563199,0.993784565891504,49.6892282945752,1.042217525661009,49.03000153141402,1.0540701499662342,0.7541817688216481,42.02991888211107,0.48068858971874073,0.023851301695250744,7.5474442249352105,7.5474442249352105,14529.575,7.717016662978975,13.0,0.0,21067.21457283817,1.0,1.0,1.0,-5283230.680288198
57.38999999999715,0.1560333449206885,0.1100002315910797,0.1560333449206885,0.01915850550372009,0.9982989605455854,0.993784556797112,49.6892278398556,1.0422182269074067,47.911308451585924,1.0540708194770378,0.754185286998835,40.91130130292305,0.48068880104995504,0.023851658093249867,7.547664526070905,7.547664526070905,14529.871000000001,7.71652574313238,13.0,0.0,21067.574839391535,1.0,1.0,1.0,-5283203.892803186
57.39999999999715,0.15603419925858156,0.1100009206111449,0.15603419925858156,0.019158402998260153,0.9983291211877562,0.9937845477100336,49.68922738550168,1.0422189265615411,46.7926133493793,1.054071487696145,0.7541887888727432,39.79268122877053,0.4806890128198751,0.023852012527639563,7.547884298872782,7.547884298872782,14530.163,7.716039092154017,13.0,0.0,21067.931687379714,1.0,1.0,1.0,-5283177.09918349
57.40999999999715,0.15603504777902844,0.11000160470032067,0.15603504777902844,0.019158301282953122,0.9983591851594621,0.9937845386279995,49.68922693139998,1.0422196246411104,45.67391608683152,1.0540721545465919,0.7541922646437195,38.674058449259576,0.4806892270024752,0.023852364433217182,7.548103409636326,7.548103409636326,14530.452000000001,7.715556710043885,13.0,0.0,21068.287649207494,1.0,1.0,1.0,-5283150.30110329
57.419999999997145,0.15603589073220925,0.11000226895584887,0.15603589073220925,0.0191582003591353,0.9983891314283346,0.9937845295481036,49.68922647740518,1.0422203211272736,44.555216675681955,1.054072820019007,0.7541957155175001,37.555432986774576,0.4806894433421295,0.023852713884031335,7.5483217225508,7.5483217225508,14530.736,7.715081158122923,13.0,0.0,21068.629895254417,1.0,1.0,1.0,-5283123.500303133
57.42999999999714,0.15603672504672772,0.1100029438906319,0.15603672504672772,0.019158100150893295,0.9984189416799102,0.9937845204661693,49.689226023308464,1.0422210162702947,43.43651489057826,1.0540734842185715,0.754199126643601,36.43680450702619,0.4806896650748461,0.023853060030184104,7.548539100120943,7.548539100120943,14531.019,7.714607313749253,13.0,0.0,21068.972189523673,1.0,1.0,1.0,-5283096.698053185
57.43999999999714,0.15603755512925116,0.11000360701857109,0.15603755512925116,0.019158000819662832,0.9984485980896879,0.9937845113787565,49.68922556893782,1.0422217098699913,42.31781102839549,1.0540741471757755,0.7542025192444994,35.31817344422998,0.48068988768970883,0.023853404037224215,7.548755397211219,7.548755397211219,14531.298,7.714138592017461,13.0,0.0,21069.302664829243,1.0,1.0,1.0,-5283069.895417981
57.44999999999714,0.15603837925783146,0.11000426612812401,0.15603837925783146,0.019157902328667088,0.9984780830442941,0.9937845022835948,49.68922511417974,1.0422224019250956,41.19910497219842,1.054074808813104,0.7542058851002633,34.19953961829093,0.4806901128175416,0.02385374542392452,7.548970471111477,7.548970471111477,14531.574,7.713676700474839,13.0,0.0,21069.636626985735,1.0,1.0,1.0,-5283043.093988851
57.45999999999714,0.1560391979161678,0.1100049138606783,0.1560391979161678,0.019157804684440848,0.9985073805678027,0.9937844931780336,49.68922465890168,1.0422230923824611,40.08039674965059,1.0540754690978864,0.754209226556435,33.08090307600767,0.4806903399383966,0.023854084329642034,7.549184168018185,7.549184168018185,14531.846,7.713219077800448,13.0,0.0,21069.9546112779,1.0,1.0,1.0,-5283016.295386687
57.469999999997135,0.1560400098505622,0.11000555042089148,0.1560400098505622,0.01915770784798578,0.9985364759926866,0.9937844840591206,49.68922420295603,1.042223781306856,38.96168626614157,1.0540761280324493,0.7542125375736729,31.962263681213727,0.48069057033665946,0.02385442041574591,7.549396325315488,7.549396325315488,14532.114,7.712764016446996,13.0,0.0,21070.27228504107,1.0,1.0,1.0,-5282989.501387419
57.47999999999713,0.15604081419728025,0.1100061911458479,0.15604081419728025,0.01915761180782192,0.9985653561461733,0.9937844749230125,49.689223746150624,1.0422244688180522,37.842973447724226,1.0540767856996722,0.754215813945812,30.843621325773224,0.48069080497144023,0.023854753432959497,7.549606805339178,7.549606805339178,14532.380000000001,7.71231663905636,13.0,0.0,21070.58053411591,1.0,1.0,1.0,-5282962.713332267
57.48999999999713,0.1560416136538376,0.1100068210862357,0.1560416136538376,0.019157516666820692,0.9985940072029653,0.9937844657667704,49.68922328833852,1.0422251547686183,36.72425847382404,1.054077442095676,0.7542190686844285,29.7249762717168,0.480691041045378,0.023855084090895342,7.54981545915977,7.54981545915977,14532.642,7.711873530533956,13.0,0.0,21070.883635535738,1.0,1.0,1.0,-5282935.932589737
57.49999999999713,0.15604240691632612,0.11000744799495037,0.15604240691632612,0.01915742239222779,0.9986224148358352,0.9937844565880971,49.689222829404855,1.042225839158769,35.60554125155693,1.0540780971605703,0.7542222955614653,28.606328380116896,0.4806912798009698,0.023855412030056877,7.550022840661642,7.550022840661642,14532.901,7.711435544653429,13.0,0.0,21071.204989835212,1.0,1.0,1.0,-5282909.160878062
57.50999999999713,0.15604319475240033,0.11000806447836568,0.15604319475240033,0.019157328997513698,0.9986505686226682,0.9937844473846061,49.68922236923031,1.0422265219139741,34.486821826727216,1.054078750853646,0.7542254982940917,27.487677726012667,0.4806915204213788,0.02385573746844422,7.550227607793433,7.550227607793433,14533.156,7.711002681414779,13.0,0.0,21071.47225452393,1.0,1.0,1.0,-5282882.400214191
57.519999999997125,0.156043976107735,0.11000866313592488,0.156043976107735,0.01915723644351336,0.9986784551877032,0.9937844381538248,49.68922190769124,1.042227203066382,33.36810011828082,1.054079403151858,0.7542286718158364,26.369024195711322,0.4806917639669273,0.02385606012781275,7.550430254216618,7.550430254216618,14533.406,7.710574940818007,13.0,0.0,21071.76608207144,1.0,1.0,1.0,-5282855.652701186
57.52999999999712,0.1560447486112403,0.1100092668371821,0.1560447486112403,0.019157144669925484,0.9987060622690631,0.9937844288917809,49.689221444589045,1.0422278828437281,32.24937594352204,1.0540800541695567,0.7542318046363484,25.2503675230518,0.4806920129808506,0.0238563793534587,7.550630484424176,7.550630484424176,14533.654,7.710152322863112,13.0,0.0,21072.043323531016,1.0,1.0,1.0,-5282828.919955818
57.53999999999712,0.15604551550571513,0.11000986816647432,0.15604551550571513,0.019157053804969456,0.998733375765521,0.9937844195949772,49.68922097974886,1.0422285611339792,31.13064951256586,1.0540807039683884,0.7542349123528357,24.13170801579348,0.4806922641757627,0.02385669599342594,7.550828054199588,7.550828054199588,14533.899,7.709737388871035,13.0,0.0,21072.31086120385,1.0,1.0,1.0,-5282802.203337354
57.54999999999712,0.1560462775075502,0.11001044456280276,0.1560462775075502,0.01915696388350668,0.9987603777320981,0.9937844102617011,49.689220513085054,1.042229237791302,30.011920874485146,1.054081352446003,0.7542379985024584,23.013045742226748,0.4806925166665686,0.023857010229407793,7.5510230048701485,7.5510230048701485,14534.138,7.709322454878956,13.0,0.0,21072.583740764265,1.0,1.0,1.0,-5282775.504697468
57.55999999999712,0.15604703025583977,0.11001102644175866,0.15604703025583977,0.019156874771702304,0.9987870508486478,0.9937844008886554,49.68922004443277,1.0422299130810084,28.89318971275771,1.054081999650726,0.7542410420498666,21.89438024060433,0.480692774968441,0.023857320881389452,7.551215103786737,7.551215103786737,14534.375,7.708918619944279,13.0,0.0,21072.84192325807,1.0,1.0,1.0,-5282748.825775286
57.569999999997115,0.1560477772174062,0.11001160636520836,0.1560477772174062,0.019156786587732594,0.9988133763180186,0.9937843914722981,49.689219573614906,1.0422305868964286,27.774456248909274,1.0540826456523074,0.7542440596492163,20.77571184367184,0.48069303560685517,0.02385762887484684,7.551404196650129,7.551404196650129,14534.609,7.708516492556894,13.0,0.0,21073.090242142225,1.0,1.0,1.0,-5282722.167945706
57.57999999999711,0.15604851925395846,0.11001216174982995,0.15604851925395846,0.019156699366278448,0.9988393317406591,0.9937843820110103,49.68921910055052,1.0422312590847678,26.655720540474388,1.0540832903464148,0.7542470555345511,19.657040634698312,0.4806932975544053,0.023857934435427743,7.551590266414506,7.551590266414506,14534.837,7.708122902905973,13.0,0.0,21073.345553952033,1.0,1.0,1.0,-5282695.533129612
57.58999999999711,0.15604925210324846,0.11001272298677883,0.15604925210324846,0.01915661297295409,0.9988648955655368,0.9937843725016914,49.68921862508457,1.0422319298981655,25.536982277085265,1.054083933771514,0.7542500091495373,18.53836616267805,0.4806935652196641,0.023858236413441813,7.551773155631388,7.551773155631388,14535.063,7.707731874575989,13.0,0.0,21073.58670163208,1.0,1.0,1.0,-5282668.923046088
57.59999999999711,0.15604997929953623,0.11001328261433167,0.15604997929953623,0.019156527522808678,0.9988900456089054,0.9937843629410741,49.6892181470537,1.042232599214421,24.41824168459202,1.0540845759828816,0.7542529374788296,17.419688768800278,0.4806938350505761,0.023858535757902196,7.551952773524557,7.551952773524557,14535.286,7.707346822661529,13.0,0.0,21073.819542444515,1.0,1.0,1.0,-5282642.339264441
57.60999999999711,0.15605070175006827,0.11001381802558768,0.15605070175006827,0.01915644304512076,0.9989147575000413,0.9937843533278662,49.68921766639331,1.0422332668652623,23.29949882345088,1.0540852168599286,0.7542558449813422,16.30100854322983,0.48069410596528656,0.023858832713706993,7.552129040915243,7.552129040915243,14535.503,7.706969454709887,13.0,0.0,21074.056982096485,1.0,1.0,1.0,-5282615.784008669
57.619999999997106,0.15605141522196322,0.11001435958601986,0.15605141522196322,0.019156359398668048,0.9989390089002668,0.9937843436593324,49.68921718296662,1.0422339330889048,22.180753385133432,1.0540858564251543,0.7542587112466858,15.182325040583473,0.48069438233653333,0.023859126146922524,7.552301889103231,7.552301889103231,14535.718,7.706597209400121,13.0,0.0,21074.2830546284,1.0,1.0,1.0,-5282589.259321013
57.6299999999971,0.15605212326619,0.1100148846720018,0.15605212326619,0.019156276691028862,0.9989627785142585,0.9937843339325894,49.689216696629465,1.0422345977516905,21.06200559645995,1.0540864947195605,0.7542615533429733,14.063638606458118,0.48069466059197496,0.0238594170191827,7.552471261389734,7.552471261389734,14535.928,7.70622837918494,13.0,0.0,21074.501245095547,1.0,1.0,1.0,-5282562.767239454
57.6399999999971,0.15605282350089078,0.11001540849415477,0.15605282350089078,0.01915619486167529,0.99898604628619,0.9937843241451945,49.689216207259726,1.0422352609656673,19.943255280737855,1.0540871317432339,0.7542643598122223,12.944948980311374,0.48069494314108013,0.023859704673608213,7.552637115682355,7.552637115682355,14536.135,7.705868086706222,13.0,0.0,21074.72455421814,1.0,1.0,1.0,-5282536.309708035
57.6499999999971,0.15605351753125826,0.11001591598039294,0.15605351753125826,0.01915611396248772,0.9990087946127284,0.993784314294491,49.68921571472455,1.042235922672488,18.82450253234059,1.0540877675183002,0.7542671383703811,11.826256309040165,0.4806952283674989,0.02385998954161688,7.552799436050927,7.552799436050927,14536.337,7.705512916869383,13.0,0.0,21074.933659600254,1.0,1.0,1.0,-5282509.888755071
57.6599999999971,0.1560542032274851,0.11001642232340575,0.1560542032274851,0.01915603394113152,0.9990310091207223,0.9937843043775554,49.68921521887777,1.0422365830170948,17.705747187083528,1.0540884020897086,0.7542698787406387,10.707560352841083,0.4806955184791766,0.023860271033714624,7.552958215400567,7.552958215400567,14536.536,7.705161162127125,13.0,0.0,21075.146612909164,1.0,1.0,1.0,-5282483.506207228
57.669999999997096,0.1560548823601977,0.11001692000182428,0.1560548823601977,0.01915595486490198,0.9990526789229944,0.9937842943914019,49.689214719570096,1.0422372419540726,16.586989348649066,1.0540890355053185,0.7542725894263247,9.588861269688442,0.4806958117041462,0.023860549615564285,7.553113467753507,7.553113467753507,14536.731,7.704817945121334,13.0,0.0,21075.34944003478,1.0,1.0,1.0,-5282457.163669903
57.679999999997094,0.15605555456220585,0.11001740905378207,0.15605555456220585,0.01915587673463971,0.9990737965229185,0.9937842843336679,49.689214216683396,1.0422378994847845,15.468228978380749,1.0540896677543599,0.7542752686785608,8.470159004334134,0.48069610838132226,0.02386082517581141,7.553265232126716,7.553265232126716,14536.922,7.704479850757417,13.0,0.0,21075.55536147223,1.0,1.0,1.0,-5282430.8627581615
57.68999999999709,0.15605621959035867,0.1100178895085444,0.15605621959035867,0.01915579954496151,0.9990943591517206,0.9937842742017898,49.68921371008949,1.0422385556309914,14.349466042616164,1.0540902988473722,0.7542779153207023,7.351453514283037,0.48069640876850184,0.02386109764651405,7.553413560815397,7.553413560815397,14537.109,7.704147732809025,13.0,0.0,21075.754021752513,1.0,1.0,1.0,-5282404.60525788
57.69999999999709,0.15605687727696826,0.1100183765226169,0.15605687727696826,0.019155723295062873,0.9991143690302395,0.9937842639930637,49.68921319965319,1.0422392104247684,13.230700511375327,1.0540909288098026,0.7542805285306458,6.232744762417055,0.4806967130610714,0.023861366977760822,7.553558538421722,7.553558538421722,14537.294,7.703819029955218,13.0,0.0,21075.95216834442,1.0,1.0,1.0,-5282378.3925898615
57.70999999999709,0.1560575307999846,0.11001883983569169,0.1560575307999846,0.0191556480721365,0.9991338320424635,0.9937842537062365,49.68921268531182,1.0422398636135168,12.111932594767454,1.0540915575432044,0.754283123674408,5.11403306841615,0.4806970179078689,0.02386163404028631,7.553700269299428,7.553700269299428,14537.473,7.703498864837874,13.0,0.0,21076.148016765626,1.0,1.0,1.0,-5282352.22698862
57.719999999997086,0.1560581758853365,0.11001930215520574,0.1560581758853365,0.019155573726166143,0.9991527601687177,0.9937842433395401,49.689212166977,1.042240515380695,10.993161982945585,1.0540921850106042,0.7542856801800567,3.995317986950029,0.4806973276624225,0.0238618976969534,7.553838873679581,7.553838873679581,14537.649,7.703183822362407,13.0,0.0,21076.346001953843,1.0,1.0,1.0,-5282326.110667213
57.729999999997084,0.15605881440360142,0.11001975590836112,0.15605881440360142,0.019155500301320978,0.9991711717155398,0.9937842328902837,49.68921164451419,1.0422411656983466,9.874388781080965,1.054092811269374,0.7542882070006722,2.876599690277754,0.48069764051137026,0.02386215846654238,7.553974481229685,7.553974481229685,14537.821,7.702874756302464,13.0,0.0,21076.53337058713,1.0,1.0,1.0,-5282300.045834859
57.73999999999708,0.15605944603192193,0.11002020108248878,0.15605944603192193,0.019155427792938568,0.9991890896101183,0.9937842223564216,49.68921111782108,1.0422418145800134,8.75561295057552,1.0540934363195995,0.754290702586448,1.7578781271683248,0.48069795677481175,0.02386241625645813,7.55410724190769,7.55410724190769,14537.989,7.702571666658044,13.0,0.0,21076.729392606125,1.0,1.0,1.0,-5282274.034678891
57.74999999999708,0.15606007054235754,0.11002063765740566,0.15606007054235754,0.01915535619496076,0.9992065420091376,0.9937842117357113,49.68921058678556,1.0422424620576698,7.6368344566980575,1.0540940601820612,0.7542931658253834,0.6391532549767683,0.4806982767100896,0.02386267100393102,7.554237321983365,7.554237321983365,14538.153,7.702274553429149,13.0,0.0,21076.918499408173,1.0,1.0,1.0,-5282248.079292855
57.75999999999708,0.15606068776551252,0.11002106560583418,0.15606068776551252,0.019155285506689053,0.9992235618211069,0.9937842010257598,49.68921005128799,1.0422431081735513,6.518053267536001,1.0540946828921929,0.7542955958799532,-0.47957496546245526,0.48069860052667657,0.02386292265835473,7.554364902050365,7.554364902050365,14538.313,7.701980855294838,13.0,0.0,21077.10893067536,1.0,1.0,1.0,-5282222.181854705
57.769999999997076,0.15606129757084464,0.11002149246148056,0.15606129757084464,0.019155215732963825,0.9992401861283265,0.993784190224061,49.689209511203046,1.0422437529750344,5.399269353169374,1.0540953044944592,0.7542979920971552,-1.5983065716006144,0.48069892839771267,0.023863171175231467,7.55449017760914,7.55449017760914,14538.470000000001,7.701698256217929,13.0,0.0,21077.298577019454,1.0,1.0,1.0,-5282196.344161831
57.779999999997074,0.15606190150267152,0.11002189548148443,0.15606190150267152,0.019155146923831065,0.999256454744839,0.9937841793287925,49.68920896643962,1.0422443963670396,4.280482803744238,1.0540959249719073,0.7543003619285301,-2.717041422820004,0.48069925871952973,0.02386341696979914,7.554613363995455,7.554613363995455,14538.621000000001,7.70141565714102,13.0,0.0,21077.488186643604,1.0,1.0,1.0,-5282170.56820091
57.78999999999707,0.15606249573360975,0.1100223048905784,0.15606249573360975,0.019155078970027665,0.9992724114674919,0.993784168337066,49.6892084168533,1.0422450386166657,3.161693330665965,1.0540965444045507,0.7543026868924673,-3.8357799380934052,0.480699595487205,0.023863658997860904,7.554734665851618,7.554734665851618,14538.77,7.70114244957422,13.0,0.0,21077.679165866903,1.0,1.0,1.0,-5282144.855737499
57.79999999999707,0.15606308407684893,0.1100227130703735,0.15606308407684893,0.019155012000857143,0.999288101810047,0.9937841572461117,49.68920786230559,1.0422456795949155,2.042901172937759,1.0540971628573113,0.7543049853148482,-4.954521755889549,0.4806999348654676,0.023863898278201984,7.554854306944119,7.554854306944119,14538.916000000001,7.700874364649296,13.0,0.0,21077.863723507435,1.0,1.0,1.0,-5282119.20808141
57.80999999999707,0.1560636676144146,0.1100230972634095,0.1560636676144146,0.019154946047396315,0.9993035703156473,0.9937841460553233,49.689207302766164,1.0422463191179832,0.9241063975975825,1.0540977802011393,0.7543072624990685,-6.073266772364672,0.480700275589887,0.023864135106639702,7.554972524625995,7.554972524625995,14539.056,7.700612256139897,13.0,0.0,21078.058984277544,1.0,1.0,1.0,-5282093.627246893
57.819999999997066,0.1560642422146082,0.11002348768050238,0.1560642422146082,0.019154880961347008,0.999318863556312,0.9937841347627651,49.68920673813825,1.042246957407748,-0.19469130233603324,1.0540983964425223,0.7543094985244254,-7.1920154242659535,0.4807006219284632,0.02386436838682974,7.555089553096406,7.555089553096406,14539.194,7.700353562725083,13.0,0.0,21078.248021242085,1.0,1.0,1.0,-5282068.115349375
57.829999999997064,0.15606481147400994,0.11002386155715513,0.15606481147400994,0.01915481683838426,0.9993340278511954,0.9937841233664053,49.68920616832027,1.0422475943181562,-1.313491702519008,1.054099011606134,0.7543117106780518,-8.31076736218059,0.48070097026635006,0.023864599106206016,7.555205631622007,7.555205631622007,14539.327000000001,7.70010596836767,13.0,0.0,21078.434274399246,1.0,1.0,1.0,-5282042.674391306
57.83999999999706,0.1560653730173695,0.11002423396309108,0.1560653730173695,0.01915475360442003,0.9993491081942598,0.9937841118646598,49.68920559323299,1.0422482299552815,-2.4322949850435123,1.0540996256799176,0.7543138875299411,-9.429522846832878,0.48070132301645047,0.023864826623470725,7.555320991962022,7.555320991962022,14539.457,7.699858374010257,13.0,0.0,21078.630319114458,1.0,1.0,1.0,-5282017.306529752
57.84999999999706,0.1560659284267175,0.11002458969652819,0.1560659284267175,0.019154691298314305,0.9993641482048706,0.993784100255701,49.689205012785045,1.0422488642623455,-3.55110106325077,1.0541002386805267,0.7543160366769265,-10.548281735378112,0.4807016786020145,0.023865051376131523,7.555435854464579,7.555435854464579,14539.582,7.699620171162953,13.0,0.0,21078.815864214645,1.0,1.0,1.0,-5281992.013755228
57.85999999999706,0.156066475528708,0.11002494382316552,0.156066475528708,0.019154629856579595,0.9993791896148241,0.9937840885373808,49.68920442686904,1.0422494973935634,-4.669910110685668,1.0541008506552068,0.7543181476217583,-11.667044274862132,0.48070203929657296,0.023865272772658885,7.555550448220611,7.555550448220611,14539.704,7.699387090957526,13.0,0.0,21079.00943607357,1.0,1.0,1.0,-5281966.798051427
57.869999999997056,0.1560670160353591,0.11002528870571147,0.1560670160353591,0.01915456933796387,0.9993942714718066,0.9937840767074144,49.68920383537072,1.042250129320109,-5.788722034305026,1.0541014616620503,0.7543202285716046,-12.785810317479724,0.480702403413526,0.023865491269551974,7.555664988106957,7.555664988106957,14539.822,7.699159987167623,13.0,0.0,21079.196081677415,1.0,1.0,1.0,-5281941.661126494
57.879999999997054,0.1560675495117514,0.11002563184057629,0.1560675495117514,0.01915450973766122,0.9994094290991181,0.9937840647640528,49.68920323820264,1.0422507600664759,-6.907536884252705,1.0541020717080278,0.754322277435067,-13.90457993093026,0.48070277139001805,0.02386570674055979,7.555779665508589,7.555779665508589,14539.937,7.698936298472305,13.0,0.0,21079.387988067232,1.0,1.0,1.0,-5281916.604679338
57.88999999999705,0.15606807728936525,0.11002595802242963,0.15606807728936525,0.01915445108874714,0.999424693758834,0.9937840527060205,49.68920263530103,1.0422513895387195,-8.026354587556334,1.0541026807619316,0.7543243006394618,-15.023352995088993,0.48070314184112817,0.02386591955388612,7.555894676291851,7.555894676291851,14540.047,7.698723708834389,13.0,0.0,21079.575046231974,1.0,1.0,1.0,-5281891.630650164
57.89999999999705,0.15606859703037596,0.11002628231452681,0.15606859703037596,0.019154393310992814,0.9994400934851945,0.9937840405315738,49.68920202657869,1.0422520178754968,-9.145175328776638,1.0541032888420894,0.7543262869058546,-16.142129769261295,0.4807035171934926,0.02386612908538498,7.556010226812411,7.556010226812411,14540.154,7.698511119196472,13.0,0.0,21079.765511253732,1.0,1.0,1.0,-5281866.740864216
57.90999999999705,0.15606911033086665,0.11002660464616332,0.15606911033086665,0.019154336448972603,0.9994556527630528,0.9937840282387113,49.689201411935564,1.0422526450458833,-10.263999023776567,1.0541038959937978,0.7543282438825969,-17.260910114571697,0.4807038958824513,0.02386633577088899,7.556126478544582,7.556126478544582,14540.258,7.698305359747727,13.0,0.0,21079.949525414966,1.0,1.0,1.0,-5281841.937030776
57.919999999997046,0.1560696183188038,0.11002690981328163,0.1560696183188038,0.019154280530274247,0.9994713910595436,0.9937840158266453,49.68920079133227,1.0422532709360348,-11.38282561122801,1.0541045021567155,0.7543301770391405,-18.379693929591188,0.4807042766926699,0.023866539923010917,7.556243595140126,7.556243595140126,14540.357,7.698109845582734,13.0,0.0,21080.138197238095,1.0,1.0,1.0,-5281817.221189811
57.929999999997044,0.1560701185197683,0.11002721288081566,0.1560701185197683,0.019154225463419515,0.9994873249311339,0.9937840032939859,49.689200164699294,1.0422538956805174,-12.501655284933756,1.0541051073351093,0.7543320744425488,-19.49848148485996,0.4807046621856116,0.023866740887798003,7.556361716425025,7.556361716425025,14540.453,7.697914331417742,13.0,0.0,21080.322776075744,1.0,1.0,1.0,-5281792.595410137
57.93999999999704,0.1560706124324703,0.11002750621367068,0.1560706124324703,0.019154171284435237,0.9995034677983012,0.9937839906389825,49.68919953194912,1.0422545192539523,-13.620487968108469,1.0541057115723225,0.7543339432685038,-20.617272650087614,0.48070505090391913,0.023866939080308264,7.556480963315681,7.556480963315681,14540.545,7.697728208762859,13.0,0.0,21080.502446898277,1.0,1.0,1.0,-5281768.0616284115
57.94999999999704,0.1560710994654106,0.11002778974496262,0.1560710994654106,0.01915411797537404,0.9995198294808098,0.993783977860241,49.68919889301205,1.0422551416980725,-14.739323723992277,1.054106314880658,0.7543357806598915,-21.736067508267304,0.4807054434668913,0.023867134340209005,7.556601450543794,7.556601450543794,14540.633,7.697547208749856,13.0,0.0,21080.68562210965,1.0,1.0,1.0,-5281743.621755424
57.95999999999704,0.1560715791852819,0.11002807097597966,0.1560715791852819,0.019154065523460755,0.9995364173198074,0.9937839649559264,49.68919824779632,1.0422557630882185,-15.858162608939743,1.0541069173133393,0.7543375844915435,-22.854866130355024,0.48070584038342773,0.0238673265493315,7.556723267516462,7.556723267516462,14540.718,7.697369623831434,13.0,0.0,21080.861798239166,1.0,1.0,1.0,-5281719.277478856
57.969999999997036,0.15607205290902068,0.11002834227552258,0.15607205290902068,0.019154013970584024,0.9995532355560731,0.9937839519246207,49.68919759623103,1.042256383373716,-16.977004555337803,1.0541075188854407,0.7543393610953345,-23.97366840542344,0.48070624032482134,0.02386751606236345,7.556846490622927,7.556846490622927,14540.799,7.697200576649476,13.0,0.0,21081.036811915994,1.0,1.0,1.0,-5281695.030494206
57.979999999997034,0.15607251993088692,0.11002860358072035,0.15607251993088692,0.019153963291364998,0.9995702859091404,0.9937839387651637,49.689196938258185,1.0422570025856879,-18.095849633734698,1.0541081195913808,0.7543411070735243,-25.0924744261568,0.48070664401170926,0.023867702692115092,7.556971186621352,7.556971186621352,14540.876,7.697034090788457,13.0,0.0,21081.210478561166,1.0,1.0,1.0,-5281670.882665934
57.98999999999703,0.1560729797399641,0.11002885483009146,0.1560729797399641,0.01915391346508766,0.9995875687195691,0.9937839254758756,49.689196273793776,1.042257620797794,-19.214697906323284,1.0541087194762857,0.754342819927982,-26.21128426992238,0.48070705203234276,0.02386788630503805,7.557097397921775,7.557097397921775,14540.949,7.6968761426639,13.0,0.0,21081.378033345085,1.0,1.0,1.0,-5281646.835437868
57.99999999999703,0.15607343195014114,0.11002910353034283,0.15607343195014114,0.019153864487371285,0.9996050831020326,0.993783912054661,49.68919560273305,1.0422582381073042,-20.333549428885338,1.0541093186205734,0.7543444977473066,-27.33009800804429,0.4807074648689309,0.02386806678859564,7.557225164360311,7.557225164360311,14541.019,7.696723317181221,13.0,0.0,21081.543602567628,1.0,1.0,1.0,-5281622.890080455
58.00999999999703,0.15607387791001728,0.11002934962267519,0.15607387791001728,0.019153816410285622,0.9996228263853782,0.9937838984998613,49.68919492499306,1.0422588544782858,-21.452404133632076,1.0541099170597692,0.7543461470094046,-28.448915531698393,0.48070788116920293,0.023868244496697597,7.557354494066967,7.557354494066967,14541.086000000001,7.696576468114066,13.0,0.0,21081.704555770277,1.0,1.0,1.0,-5281599.04758192
58.019999999997026,0.1560743185852629,0.11002958548283653,0.1560743185852629,0.019153769258718426,0.9996407938024233,0.9937838848108665,49.68919424054333,1.0422594698068228,-22.571261972556528,1.054110514736476,0.754347772402155,-29.567736759009367,0.48070829988307684,0.02386841969575819,7.557485403045307,7.557485403045307,14541.149,7.696433034141496,13.0,0.0,21081.863735763898,1.0,1.0,1.0,-5281575.309344305
58.029999999997024,0.15607475303702276,0.11002980348789215,0.15607475303702276,0.019153722981029152,0.9996589799175991,0.9937838709871096,49.68919354935548,1.0422600841007716,-23.690123031700697,1.0541111116017183,0.7543493694193265,-30.686561799004128,0.4807087219498588,0.0238685921549227,7.5576178833752,7.5576178833752,14541.207,7.696295576584449,13.0,0.0,21082.01788930728,1.0,1.0,1.0,-5281551.67693606
58.03999999999702,0.15607517894199727,0.11003002628311893,0.15607517894199727,0.019153677495040624,0.9996773803178239,0.9937838570265629,49.689192851328144,1.0422606975734192,-24.808987504231492,1.0541117077467892,0.75435092679608,-31.805390918235318,0.48070914987810454,0.023868761255794218,7.5577519239445135,7.5577519239445135,14541.263,7.696165802990219,13.0,0.0,21082.166629462514,1.0,1.0,1.0,-5281528.151591971
58.04999999999702,0.15607559953595074,0.11003023868108915,0.15607559953595074,0.019153632905180525,0.9996959896683001,0.993783842927651,49.68919214638255,1.0422613101105276,-25.927855194860815,1.0541123032195538,0.7543524600833977,-32.924223815559415,0.4807095804140461,0.023868927868280855,7.557887501571788,7.557887501571788,14541.315,7.696041152037866,13.0,0.0,21082.309956753412,1.0,1.0,1.0,-5281504.734282066
58.05999999999702,0.1560760138415217,0.11003044819568919,0.1560760138415217,0.01915358918334184,0.9997148015335042,0.9937838286897344,49.689191434486716,1.0422619217213263,-27.04672619114605,1.054112897982336,0.7543539646044656,-34.04306061173837,0.48071001450471884,0.023869091726375184,7.558024579636526,7.558024579636526,14541.364,7.695919916180099,13.0,0.0,21082.454520764368,1.0,1.0,1.0,-5281481.426264576
58.069999999997016,0.15607642281431866,0.11003063964159651,0.15607642281431866,0.01915354633968597,0.9997338093156293,0.9937838143122533,49.68919071561266,1.0422625323320016,-28.165600450245826,1.0541134919999575,0.7543554449688493,-35.16190122518543,0.4807104511652036,0.02386925310798495,7.558163115398739,7.558163115398739,14541.408,7.6958072180587935,13.0,0.0,21082.587699341962,1.0,1.0,1.0,-5281458.228891239
58.079999999997014,0.15607682384579177,0.11003082810126015,0.15607682384579177,0.019153504283354147,0.9997530072006596,0.9937837997938659,49.6891899896933,1.0422631421208812,-29.28447818113068,1.0541140853154523,0.7543568885737276,-36.28074594777568,0.4807108931341982,0.023869411317833517,7.5583030529249235,7.5583030529249235,14541.449,7.695697081258427,13.0,0.0,21082.72073809543,1.0,1.0,1.0,-5281435.143411044
