t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor,zmq_torque_offset_nm
58.08999999999701,0.15607721833319718,0.11003101352448308,0.15607721833319718,0.019153463060446848,0.9997723896567354,0.9937837851327318,49.68918925663659,1.0422637511059891,-30.403359319658396,1.0541146780162187,0.7543583020861238,-37.39959467001759,0.4807113390892247,0.023869566730048905,7.558444381677876,7.558444381677876,14541.487000000001,7.6955954821945225,13.0,0.0,21082.845792541117,1.0,1.0,1.0,-5281412.170611274
58.09999999999701,0.15607760725796713,0.11003118829512776,0.15607760725796713,0.019153422709040593,0.9997919501275461,0.9937837703280339,49.68918851640169,1.0422643592250496,-31.52224382105633,1.054115270092665,0.7543596902465204,-38.5184473173438,0.48071178800099423,0.02386971960227408,7.558587143063962,7.558587143063962,14541.521,7.695496444451558,13.0,0.0,21082.97339809539,1.0,1.0,1.0,-5281389.311386788
58.10999999999701,0.1560779896861316,0.11003135236443277,0.1560779896861316,0.01915338319498773,0.9998116826736304,0.9937837553789802,49.68918776894901,1.042264966518141,-32.64113177431569,1.0541158615360446,0.75436104855887,-39.637304007838765,0.48071224082251696,0.023869869687368588,7.5587310009959205,7.5587310009959205,14541.551,7.695405944445055,13.0,0.0,21083.083877712914,1.0,1.0,1.0,-5281366.566758777
58.119999999997006,0.1560783649440555,0.11003151325091216,0.1560783649440555,0.019153344494075953,0.9998315810383357,0.9937837402840799,49.689187014203995,1.0422655730788446,-33.76002325665459,1.054116452403861,0.7543623737338069,-40.75616483985235,0.48071269832111263,0.023870016806156483,7.558876047509837,7.558876047509837,14541.578,7.695318005759491,13.0,0.0,21083.195886273672,1.0,1.0,1.0,-5281343.937374401
58.129999999997004,0.15607873417461884,0.11003167090691104,0.15607873417461884,0.019153306645956603,0.9998516383009769,0.9937837250420589,49.68918625210294,1.0422661788848022,-34.878918217541056,1.0541170427320392,0.7543636712525769,-41.87502972646301,0.4807131593664561,0.02387016126299922,7.559022151744814,7.559022151744814,14541.602,7.69523860481039,13.0,0.0,21083.301017737103,1.0,1.0,1.0,-5281321.423700773
58.139999999997,0.1560790981921578,0.11003181015185859,0.1560790981921578,0.019153269672091723,0.9998718459290723,0.9937837096525174,49.68918548262587,1.0422667838548032,-35.997816622980665,1.0541176324787196,0.7543649450640142,-42.993898605290646,0.480713623080446,0.02387030328204302,7.559169230246747,7.559169230246747,14541.621000000001,7.695161765182227,13.0,0.0,21083.402212009903,1.0,1.0,1.0,-5281299.026471173
58.149999999997,0.1560794542972937,0.11003194607225612,0.1560794542972937,0.019153233483371123,0.9998921954718653,0.9937836941141918,49.689184705709586,1.0422673881676718,-37.116718689218494,1.0541182216851668,0.7543661821335215,-44.112771780144236,0.4807140922838679,0.023870442138916047,7.55931720296869,7.55931720296869,14541.637,7.695093463290527,13.0,0.0,21083.497480759277,1.0,1.0,1.0,-5281276.746167918
58.159999999997,0.15607980382457282,0.1100320786214948,0.15607980382457282,0.019153198126771694,0.9999126780019649,0.9937836784252567,49.68918392126284,1.0422679918459345,-38.235624358167314,1.05411881044149,0.7543673888267571,-45.23164915069102,0.4807145657165366,0.023870578187973987,7.559465986607819,7.559465986607819,14541.65,7.695027722719765,13.0,0.0,21083.584150886247,1.0,1.0,1.0,-5281254.582877125
58.169999999996996,0.15608014771029563,0.11003220018643409,0.15608014771029563,0.019153163642626706,0.9999332825369409,0.9937836625848606,49.689183129243034,1.0422685948333907,-39.35453359016965,1.0541193987436148,0.7543685696662134,-46.35053065030055,0.4807150423954681,0.023870711670975413,7.559615487440189,7.559615487440189,14541.659,7.694967958564528,13.0,0.0,21083.670551986084,1.0,1.0,1.0,-5281232.536607888
58.179999999996994,0.15608048498727495,0.11003231828733755,0.15608048498727495,0.01915313000058269,0.999953997087568,0.9937836465921429,49.68918232960714,1.0422691971762246,-40.473446478616886,1.0541199865894846,0.7543697199954932,-47.46941640430292,0.48071552330712397,0.02387084232693319,7.559765619164158,7.559765619164158,14541.665,7.6949158783721066,13.0,0.0,21083.749114195103,1.0,1.0,1.0,-5281210.607434956
58.18999999999699,0.15608081660488873,0.11003242531099476,0.15608081660488873,0.019153097222486638,0.9999748085812251,0.9937836304462889,49.68918152231445,1.0422697988288039,-41.59236298589388,1.0541205739770199,0.7543708443809025,-48.58830634084486,0.4807160074927761,0.023870970419979074,7.559916293177224,7.559916293177224,14541.667,7.694868920821563,13.0,0.0,21083.82124523003,1.0,1.0,1.0,-5281188.795409774
58.19999999999699,0.15608114159289022,0.11003253634405497,0.15608114159289022,0.01915306527397028,0.9999957030638875,0.9937836141464551,49.689180707322755,1.0422703998458687,-42.71128320707051,1.0541211609105534,0.754371938142944,-49.70720058561863,0.48071649595737687,0.023871095692162777,7.560067405507321,7.560067405507321,14541.667,7.694822817044665,13.0,0.0,21083.890323521835,1.0,1.0,1.0,-5281167.100452904
58.20999999999699,0.156081462540939,0.1100326210725542,0.156081462540939,0.01915303421921149,1.0000166648397704,0.9937835976926023,49.689179884630114,1.0422710000444533,-43.83020698725078,1.0541217473290765,0.754373013782254,-50.82609889200729,0.48071698600723123,0.02387121885982645,7.560218868755747,7.560218868755747,14541.661,7.694787812325169,13.0,0.0,21083.95117343182,1.0,1.0,1.0,-5281145.522890199
58.219999999996986,0.15608177472857365,0.11003271728236769,0.15608177472857365,0.01915300390594068,1.0000376786869218,0.9937835810836487,49.68917905418244,1.0422715997029595,-44.949134683557915,1.0541223332727045,0.7543740485319164,-51.945001771544916,0.4807174825279906,0.02387133865294647,7.560370597211523,7.560370597211523,14541.654,7.694757076473904,13.0,0.0,21084.011854783996,1.0,1.0,1.0,-5281124.062757754
58.229999999996984,0.15608208297453538,0.11003279465823504,0.15608208297453538,0.019152974476804644,1.0000587285359168,0.9937835643187068,49.68917821593534,1.0422721986105774,-46.06806599465608,1.054122918766547,0.7543750655723357,-53.06390876063159,0.48071798063961213,0.023871456380240925,7.5605224940329165,7.5605224940329165,14541.642,7.694729755717224,13.0,0.0,21084.057398267094,1.0,1.0,1.0,-5281102.719996596
58.23999999999698,0.1560823841426137,0.11003287585109693,0.1560823841426137,0.019152945838523783,1.0000797974586002,0.9937835473974983,49.68917736987491,1.0422727968906864,-47.18700116109275,1.0541235037804533,0.754376049826689,-54.182820205252575,0.4807184835015391,0.023871571190487835,7.560674465749672,7.560674465749672,14541.628,7.694708411376068,13.0,0.0,21084.110994101546,1.0,1.0,1.0,-5281081.494684741
58.24999999999698,0.15608268092297503,0.11003294567718694,0.15608268092297503,0.019152918058243585,1.000100868435358,0.9937835303196915,49.68917651598457,1.0422733943995153,-48.30594002547735,1.0541240882968101,0.7543770142475192,-55.301735852911946,0.480718988372561,0.023871683827005684,7.56082641680904,7.56082641680904,14541.61,7.694694750997727,13.0,0.0,21084.145811808678,1.0,1.0,1.0,-5281060.386948808
58.25999999999698,0.15608297194803097,0.11003300408497761,0.15608297194803097,0.019152891079572198,1.0001219240698491,0.9937835130854922,49.68917565427461,1.0422739911529821,-49.424882705837746,1.054124672257689,0.7543779522786277,-56.42065586192842,0.48071949660292757,0.02387179393463102,7.560978338674148,7.560978338674148,14541.588,7.694683651940326,13.0,0.0,21084.189845406687,1.0,1.0,1.0,-5281039.3973404635
58.269999999996976,0.1560832562357093,0.11003305102155815,0.1560832562357093,0.019152864858769835,1.000142948818786,0.9937834956940959,49.68917478470479,1.0422745872490589,-50.54382930275358,1.054125255705057,0.7543788591474638,-57.539580360639114,0.4807200092739995,0.023871901260913028,7.561130096501807,7.561130096501807,14541.562,7.694678529298448,13.0,0.0,21084.21747000314,1.0,1.0,1.0,-5281018.525944545
58.279999999996974,0.1560835330518037,0.11003309399930059,0.1560835330518037,0.019152839385121634,1.000163928645294,0.9937834781438959,49.68917390719479,1.0422751828306949,-51.66277990335054,1.0541258387493708,0.7543797312484383,-58.65850946487038,0.48072052725343783,0.023872005594571644,7.561281549987662,7.561281549987662,14541.533,7.6946810906193885,13.0,0.0,21084.241720673544,1.0,1.0,1.0,-5280997.772572333
58.28999999999697,0.15608380348230347,0.11003314052899092,0.15608380348230347,0.0191528147189157,1.0001848498075598,0.9937834604334204,49.68917302167102,1.0422757779173266,-52.78173446576433,1.0541264214756003,0.7543805737736772,-59.777443106362306,0.48072104948952843,0.023872107201865493,7.561432760399474,7.561432760399474,14541.502,7.694686213261265,13.0,0.0,21084.265207369768,1.0,1.0,1.0,-5280977.136383398
58.29999999999697,0.15608406994015853,0.11003316785229737,0.15608406994015853,0.01915279094453879,1.000205698372381,0.9937834425627802,49.689172128139006,1.0422763723182147,-53.90069284506069,1.0541270038187394,0.7543813983997919,-60.896381063615856,0.4807215734164131,0.0238722067257965,7.561583416504424,7.561583416504424,14541.466,7.694699873639605,13.0,0.0,21084.276049949483,1.0,1.0,1.0,-5280956.6168832015
58.30999999999697,0.15608432923756865,0.1100331986099921,0.15608432923756865,0.019152767955233498,1.0002264612598726,0.9937834245317139,49.68917122658569,1.042276966169701,-55.019655288028055,1.0541275857531807,0.754382189787117,-62.01532368626887,0.4807221022740695,0.023872303313011017,7.561733555889199,7.561733555889199,14541.428,7.694713534017945,13.0,0.0,21084.288869747306,1.0,1.0,1.0,-5280936.213621543
58.319999999996966,0.1560845840166009,0.11003321760659247,0.1560845840166009,0.019152745815633754,1.000247126431625,0.9937834063398425,49.689170316992126,1.042277559342298,-56.138621642591445,1.0541281672725198,0.7543829606473184,-63.13427072837176,0.48072263338650684,0.023872397694772306,7.561883058300097,7.561883058300097,14541.386,7.694738293453686,13.0,0.0,21084.288734877922,1.0,1.0,1.0,-5280915.926157177
58.329999999996964,0.1560848328679747,0.11003322477816121,0.1560848328679747,0.01915272447195751,1.0002676822796002,0.9937833879872717,49.689169399363585,1.0422781518663962,-57.257592031422035,1.0541287483328903,0.7543837042167583,-64.2532223556794,0.4807231681571259,0.023872489500645522,7.56203184441529,7.56203184441529,14541.34,7.69476476043672,13.0,0.0,21084.29221870684,1.0,1.0,1.0,-5280895.754201196
58.33999999999696,0.15608507477428643,0.11003323519244607,0.15608507477428643,0.019152703885556576,1.0002881191439537,0.9937833694730533,49.689168473652664,1.0422787438538088,-58.37656655925464,1.0541293289911071,0.7543844155476327,-65.3721787040928,0.4807237077106967,0.023872578462344165,7.562179829715797,7.562179829715797,14541.292,7.694799765156216,13.0,0.0,21084.283077789794,1.0,1.0,1.0,-5280875.697188577
58.34999999999696,0.15608531226700273,0.11003323364721337,0.15608531226700273,0.01915268413430913,1.000308427353232,0.9937833507969479,49.689167539847396,1.042279335171358,-59.49554507962541,1.0541299092397043,0.7543851068353764,-66.49113954297292,0.4807242494519518,0.023872665264614498,7.562326941760306,7.562326941760306,14541.24,7.694837331196651,13.0,0.0,21084.271885798524,1.0,1.0,1.0,-5280855.754562537
58.35999999999696,0.1560855438650517,0.11003322763867994,0.1560855438650517,0.019152665167320216,1.0003285976482512,0.9937833319591345,49.68916659795673,1.042279925852099,-60.61452771981411,1.0541304890363725,0.7543857709742877,-67.61010504691271,0.4807247948501351,0.023872749512517576,7.562473097358366,7.562473097358366,14541.185,7.69488087365261,13.0,0.0,21084.258348898682,1.0,1.0,1.0,-5280835.925828398
58.369999999996956,0.1560857701477257,0.11003320952669161,0.1560857701477257,0.019152646987894373,1.000348621785192,0.9937833129594612,49.68916564797306,1.0422805158697548,-61.733514469673594,1.0541310683765863,0.7543864107436357,-68.72907518124993,0.4807253433347443,0.02387283137724297,7.562618315050452,7.562618315050452,14541.126,7.694929538750446,13.0,0.0,21084.23665694834,1.0,1.0,1.0,-5280816.210661584
58.379999999996954,0.1560859898653572,0.11003318680264212,0.1560859898653572,0.019152629554373014,1.0003684929728496,0.9937832937974385,49.68916468987192,1.042281105317237,-62.8525054467823,1.0541316472892142,0.7543870201016292,-69.84805010394736,0.48072589622475725,0.02387291052377543,7.5627623478307076,7.5627623478307076,14541.064,7.694983326490161,13.0,0.0,21084.209655269457,1.0,1.0,1.0,-5280796.608389778
58.38999999999695,0.15608620374273247,0.11003315938845121,0.15608620374273247,0.019152612893277677,1.000388204596857,0.9937832744723597,49.68916372361799,1.0422816942040805,-63.97150063363946,1.0541322258210224,0.7543876025079467,-70.9670297749291,0.48072645283115556,0.023872987143576625,7.562905211447571,7.562905211447571,14540.999,7.695044798192691,13.0,0.0,21084.177390106142,1.0,1.0,1.0,-5280777.118151377
58.39999999999695,0.15608641227726863,0.11003312720351185,0.15608641227726863,0.019152597025638846,1.0004077497542325,0.9937832549840433,49.68916274920217,1.042282282498744,-65.09050002363597,1.0541328039679998,0.7543881603661735,-72.08601417311507,0.48072701263012696,0.02387306136550437,7.563046835320506,7.563046835320506,14540.931,7.695108831216159,13.0,0.0,21084.143060641727,1.0,1.0,1.0,-5280757.739091029
58.40999999999695,0.15608661581822011,0.1100330901646564,0.15608661581822011,0.019152581955745797,1.0004271213553826,0.9937832353327076,49.68916176663538,1.0422828701491749,-66.20950361869237,1.0541333816929008,0.7543886953794863,-73.20500328647564,0.4807275752297838,0.023873133290741432,7.5631871462539975,7.5631871462539975,14540.86,7.6951762793342136,13.0,0.0,21084.102328025416,1.0,1.0,1.0,-5280738.470431401
58.419999999996946,0.1560868146104952,0.11003304061892118,0.1560868146104952,0.019152567673029596,1.0004463121144391,0.9937832155188657,49.689160775943286,1.0422834570959607,-67.32851142739761,1.0541339589405772,0.7543892087508638,-74.32399710890684,0.48072814034380557,0.023873203004017192,7.5633260786665355,7.5633260786665355,14540.785,7.6952539727360225,13.0,0.0,21084.05725808582,1.0,1.0,1.0,-5280719.311635038
58.429999999996944,0.15608700717403112,0.11003298604504014,0.15608700717403112,0.019152554115707418,1.0004653153447396,0.9937831955424727,49.689159777123635,1.0422840434250977,-68.4475235822578,1.054134535715615,0.7543896933347614,-75.44299581624495,0.4807287095199998,0.02387327012118691,7.5634635705432895,7.5634635705432895,14540.707,7.695335935006062,13.0,0.0,21084.007683334214,1.0,1.0,1.0,-5280700.26213777
58.43999999999694,0.15608719406485197,0.11003292635195659,0.15608719406485197,0.019152541295994724,1.000484124621042,0.9937831754030877,49.689158770154386,1.0422846291553496,-69.56654007772391,1.0541351120612619,0.754390151772256,-76.56199938268222,0.48072928225420286,0.02387333479719052,7.563599556986283,7.563599556986283,14540.626,7.695418751049749,13.0,0.0,21083.95153204008,1.0,1.0,1.0,-5280681.321097887
58.44999999999694,0.1560873756520459,0.11003286144592861,0.1560873756520459,0.019152529228128524,1.0005027329116505,0.9937831551006503,49.68915775503252,1.0422852142739953,-70.68556091683539,1.054135687984394,0.754390585838305,-77.68100780002564,0.4807298581727424,0.023873397128928636,7.563733969306415,7.563733969306415,14540.542,7.695510104829897,13.0,0.0,21083.893177276128,1.0,1.0,1.0,-5280662.487644689
58.45999999999694,0.15608755218500817,0.11003278366314202,0.15608755218500817,0.01915251791579172,1.0005211326249601,0.9937831346353807,49.68915673176903,1.0422857987530725,-71.80458610938506,1.0541362634677682,0.7543909967428163,-78.80002106833051,0.48073043700646634,0.0238734571879688,7.563866749802131,7.563866749802131,14540.454,7.695605727478278,13.0,0.0,21083.82900855961,1.0,1.0,1.0,-5280643.76094997
58.469999999996936,0.1560877221818557,0.1100327080390551,0.1560877221818557,0.019152507311010293,1.0005393164824512,0.9937831140069261,49.689155700346305,1.0422863827040831,-72.92361578917514,1.0541368385476046,0.7543913773212026,-79.91903936980331,0.4807310203193212,0.02387351457560341,7.56399791902337,7.56399791902337,14540.364,7.695709034089474,13.0,0.0,21083.763544320693,1.0,1.0,1.0,-5280625.139888229
58.479999999996934,0.15608788784208458,0.11003261933691631,0.15608788784208458,0.019152497479293807,1.0005572769053872,0.9937830932152957,49.689154660764785,1.042286966022219,-74.04264983333705,1.05413741322711,0.7543917381603966,-81.03806250766411,0.4807316058726525,0.023873569888861627,7.564127674191321,7.564127674191321,14540.27,7.69581234070067,13.0,0.0,21083.69899209926,1.0,1.0,1.0,-5280606.623356703
58.48999999999693,0.15608804743439816,0.11003253258674704,0.15608804743439816,0.01915248836573231,1.0005750078416444,0.9937830722606401,49.689153613032005,1.0422875487852112,-75.16168838853021,1.0541379874974701,0.7543920709286389,-82.15709068553569,0.480732195426826,0.0238736226611914,7.564255853026297,7.564255853026297,14540.174,7.695924185048329,13.0,0.0,21083.6276784006,1.0,1.0,1.0,-5280588.210257746
58.49999999999693,0.1560882029916531,0.11003243254596949,0.1560882029916531,0.019152480019956925,1.0005925040616985,0.9937830511433201,49.689152557166004,1.0422881308752587,-76.28073134203262,1.0541385613358365,0.7543923854195326,-83.27612371843765,0.48073278690041416,0.0238736734554749,7.564382612219935,7.564382612219935,14540.074,7.6960402982642195,13.0,0.0,21083.553608776194,1.0,1.0,1.0,-5280569.899445253
58.50999999999693,0.15608835266305604,0.1100323266715261,0.15608835266305604,0.019152472374154517,1.0006097624591004,0.9937830298637151,49.689151493185754,1.0422887123700941,-77.39977884852912,1.0541391347231504,0.7543926727248106,-84.39516181865444,0.48073338218001616,0.023873721782126833,7.5645078865527715,7.5645078865527715,14539.971,7.696161534121988,13.0,0.0,21083.479053675776,1.0,1.0,1.0,-5280551.689957149
58.51999999999693,0.15608849674411437,0.11003221485009311,0.15608849674411437,0.01915246542920725,1.0006267824727075,0.9937830084215449,49.689150421077244,1.042289293304264,-78.51883092037579,1.0541397077038823,0.7543929342270624,-85.51420498574625,0.4807339810352886,0.023873767728918905,7.56463164656147,7.56463164656147,14539.865,7.6962878926216325,13.0,0.0,21083.39430464312,1.0,1.0,1.0,-5280533.580497689
58.529999999996924,0.15608863541020315,0.11003209696556461,0.15608863541020315,0.019152459193978563,1.0006435650197578,0.9937829868166971,49.68914934083485,1.0422898736946153,-79.63788757520605,1.0541402803048199,0.7543931707543474,-86.63325323276759,0.4807345833145388,0.023873811339617128,7.56475384688651,7.56475384688651,14539.756,7.696419373763155,13.0,0.0,21083.30950105104,1.0,1.0,1.0,-5280515.569649765
58.53999999999692,0.15608876876171793,0.11003198046683416,0.15608876876171793,0.019152453674105067,1.0006601122305845,0.9937829650491667,49.68914825245834,1.0422904535498632,-80.75694883486139,1.054140852540652,0.7543933827817157,-87.75230657914139,0.4807351889290682,0.023873852638735857,7.56487442589675,7.56487442589675,14539.645,7.696555977546556,13.0,0.0,21083.21823360844,1.0,1.0,1.0,-5280497.655802434
58.54999999999692,0.15608889849567192,0.11003185009703362,0.15608889849567192,0.019152448911748027,1.0006764262155865,0.9937829431197794,49.68914715598897,1.0422910327320982,-81.87601460583538,1.054141424353735,0.7543935785138384,-88.87136487130526,0.4807357960911589,0.023873892095729817,7.5649933278514565,7.5649933278514565,14539.53,7.696695142650895,13.0,0.0,21083.12289684874,1.0,1.0,1.0,-5280479.837597141
58.55999999999692,0.1560890225288435,0.1100317208676069,0.1560890225288435,0.01915244482506811,1.0006925097436417,0.9937829210291528,49.68914605145764,1.0422916113226464,-82.99508505817872,1.0541419957139122,0.7543937479249877,-89.99042834215045,0.4807364069235607,0.023873929165081544,7.565110481839784,7.565110481839784,14539.413,7.69684199171805,13.0,0.0,21083.024626842092,1.0,1.0,1.0,-5280462.113929843
58.56999999999692,0.15608914263429033,0.11003158508428722,0.15608914263429033,0.019152441447234547,1.0007083654006803,0.9937828987778334,49.68914493889167,1.0422921892292367,-84.11416009789104,1.0541425666067166,0.7543938995436222,-91.10949683099503,0.48073701963654353,0.023873964347808925,7.565225834324144,7.565225834324144,14539.293,7.6969931096534365,13.0,0.0,21082.917663192344,1.0,1.0,1.0,-5280444.483541316
58.579999999996915,0.1560892584111089,0.11003143505017668,0.1560892584111089,0.019152438746638464,1.000723994551459,0.9937828763669323,49.689143818346615,1.0422927664230608,-85.23323977606873,1.0541431369750267,0.7543940314632893,-92.22857039529222,0.4807376346031418,0.023873997555139095,7.565339311689786,7.565339311689786,14539.169,7.697149350230701,13.0,0.0,21082.811636837447,1.0,1.0,1.0,-5280426.945571093
58.58999999999691,0.15608936790628034,0.11003128576975849,0.15608936790628034,0.01915243664862509,1.00073939849043,0.9937828537964887,49.689142689824436,1.0422933430559935,-86.3523242595509,1.0541437068659525,0.7543941342313666,-93.34764926154226,0.4807382539049606,0.023874028273015324,7.565450858805924,7.565450858805924,14539.043,7.697308152128904,13.0,0.0,21082.69711166715,1.0,1.0,1.0,-5280409.4988803165
58.59999999999691,0.1560894729643437,0.11003112954153212,0.1560894729643437,0.019152435209126347,1.000754576864282,0.9937828310665023,49.689141553325115,1.0422939190870117,-87.47141345206853,1.0541442763287598,0.754394216692862,-94.46673327185479,0.48073887572170027,0.023874057000779277,7.565560409615455,7.565560409615455,14538.914,7.697474637989923,13.0,0.0,21082.577662705764,1.0,1.0,1.0,-5280392.142085418
58.60999999999691,0.1560895732279218,0.11003096622961667,0.1560895732279218,0.01915243441986012,1.0007695267758947,0.9937828081775603,49.68914040887801,1.042294494525022,-88.5905074032286,1.054144845356069,0.7543942771349068,-95.5858224886981,0.48073950040403646,0.023874083639115487,7.565667912719162,7.565667912719162,14538.782000000001,7.697642831398234,13.0,0.0,21082.45817376801,1.0,1.0,1.0,-5280374.873753231
58.61999999999691,0.15608966842075167,0.11003079569588735,0.15608966842075167,0.019152434267110805,1.0007842435141039,0.9937827851299671,49.68913925649836,1.0422950694053983,-89.70960616029697,1.0541454139666957,0.7543943142085228,-96.70491696663512,0.48074012826766,0.023874108118368965,7.565773301240209,7.565773301240209,14538.647,7.697818708769362,13.0,0.0,21082.329929667372,1.0,1.0,1.0,-5280357.692454429
58.629999999996905,0.15608975831244046,0.11003062536818732,0.15608975831244046,0.019152434743057164,1.0007987203450157,0.9937827619237735,49.68913809618867,1.0422956437811417,-90.82870976880479,1.0541459822011785,0.7543943267738251,-97.82401675859042,0.4807407596005532,0.02387413037664748,7.565876531194276,7.565876531194276,14538.51,7.697998855008721,13.0,0.0,21082.199445265633,1.0,1.0,1.0,-5280340.596477173
58.6399999999969,0.1560898443496707,0.11003044753576234,0.1560898443496707,0.019152435888910198,1.0008129477604022,0.9937827385595684,49.689136927978424,1.04229621757244,-91.94781815433171,1.0541465500500298,0.7543943218009193,-98.94312174085344,0.4807413929190957,0.023874150808604753,7.565977540623023,7.565977540623023,14538.37,7.698181562569019,13.0,0.0,21082.063949208143,1.0,1.0,1.0,-5280323.584111471
58.6499999999969,0.15608992590401338,0.11003026205361924,0.15608992590401338,0.019152437673283007,1.0008269138888093,0.9937827150382703,49.68913575191352,1.0422967907803051,-93.06693138377953,1.0541471174778132,0.7543942962785679,-100.0622319968593,0.48074202884275374,0.023874169256562078,7.566076279013667,7.566076279013667,14538.227,7.698369392771194,13.0,0.0,21081.92617993025,1.0,1.0,1.0,-5280306.653792564
58.6599999999969,0.15609000250297222,0.11003007634274545,0.15609000250297222,0.019152440066107237,1.0008406055668988,0.9937826913603075,49.689134568015376,1.0422973634508728,-94.18604951815978,1.0541476844994186,0.7543942479061081,-101.18134759771065,0.48074266790185016,0.023874185608113902,7.566172700666716,7.566172700666716,14538.082,7.6985640531625394,13.0,0.0,21081.781757218603,1.0,1.0,1.0,-5280289.80385153
58.6699999999969,0.15609007541702455,0.1100298826849267,0.15609007541702455,0.019152443093367607,1.0008540078018417,0.9937826675264619,49.6891333763231,1.0422979355141848,-95.30517249529198,1.054148251101762,0.7543941827986219,-102.30046843424958,0.4807433088063997,0.023874200220063882,7.566266758043065,7.566266758043065,14537.934000000001,7.698760421101177,13.0,0.0,21081.634519702315,1.0,1.0,1.0,-5280273.032657817
58.679999999996895,0.15609014388502548,0.11002968849612409,0.15609014388502548,0.019152446716757913,1.0008671044562205,0.993782643537694,49.6891321768847,1.0422985069908224,-96.42430039181681,1.0541488172608207,0.7543940972947603,-103.41959460303693,0.48074395233114886,0.023874212901584257,7.566358400802797,7.566358400802797,14537.784,7.6989619116816925,13.0,0.0,21081.48461963022,1.0,1.0,1.0,-5280256.338727099
58.68999999999689,0.15609020898072662,0.1100294784840038,0.15609020898072662,0.01915245094709125,1.0008798786891715,0.9937826193951271,49.689130969756356,1.0422990778071943,-97.54343315783727,1.0541493829459738,0.7543939965666743,-104.53872601044108,0.4807445973818133,0.02387422396550489,7.566447587315527,7.566447587315527,14537.630000000001,7.699170232451379,13.0,0.0,21081.328186085877,1.0,1.0,1.0,-5280239.7206867505
58.69999999999689,0.1560902681521748,0.11002927519613381,0.1560902681521748,0.019152455693901498,1.0008923144595634,0.9937825950991407,49.68912975495704,1.0422996481380333,-98.6625709983874,1.0541499481988406,0.7543938682842596,-105.65786294201529,0.4807452466399909,0.023874232733204024,7.566534274735516,7.566534274735516,14537.475,7.699380260768356,13.0,0.0,21081.1710299432,1.0,1.0,1.0,-5280223.17697244
58.70999999999689,0.1560903244610132,0.1100290557654765,0.1560903244610132,0.019152461042563806,1.0009043958375257,0.9937825706503838,49.68912853251919,1.0423002178538345,-99.78171372905395,1.0541505130372186,0.7543937271687986,-106.7770051083692,0.4807458970171848,0.02387424004143848,7.566618420782957,7.566618420782957,14537.316,7.699595411727212,13.0,0.0,21081.00504263262,1.0,1.0,1.0,-5280206.705952053
58.71999999999689,0.15609037513122317,0.11002884273385466,0.15609037513122317,0.01915246690680556,1.0009161079268307,0.9937825460494945,49.68912730247472,1.0423007871102434,-100.90086156634095,1.0541510774783251,0.754393559839602,-107.89615281798469,0.48074655137242595,0.023874245140106894,7.566699988653234,7.566699988653234,14537.156,7.699814831554298,13.0,0.0,21080.842970011025,1.0,1.0,1.0,-5280190.305925259
58.729999999996885,0.15609042307614668,0.11002862079632739,0.15609042307614668,0.019152473364832688,1.00092743703476,0.9937825212972434,49.68912606486217,1.042301355774983,-102.02001433494651,1.0541516415287462,0.7543933803096361,-109.01530579457088,0.48074720675935134,0.023874248828537198,7.566778939970116,7.566778939970116,14536.993,7.700038520249616,13.0,0.0,21080.668143453437,1.0,1.0,1.0,-5280173.9751768075
58.73999999999688,0.15609046706221683,0.11002838978195484,0.15609046706221683,0.019152480365188258,1.000938370657616,0.9937824963950541,49.689124819752706,1.0423019238662292,-103.13917213993197,1.0541522051397052,0.7543931826622398,-110.13446417931608,0.4807478644013876,0.023874250786934264,7.566855236741671,7.566855236741671,14536.827000000001,7.700266477813165,13.0,0.0,21080.498914724132,1.0,1.0,1.0,-5280157.71217349
58.74999999999688,0.15609050618057096,0.1100281570854078,0.15609050618057096,0.0191524878626382,1.0009488993787563,0.9937824713433943,49.689123567169716,1.042302491482035,-104.25833507274663,1.054152768355032,0.7543929624726216,-111.25362808763934,0.48074852531444,0.023874250786384773,7.566928844464084,7.566928844464084,14536.659,7.7004987042449455,13.0,0.0,21080.318737251993,1.0,1.0,1.0,-5280141.515171777
58.75999999999688,0.1560905413740961,0.11002792252911961,0.1560905413740961,0.01915249588189645,1.0009590160184252,0.9937824461427102,49.689122307135506,1.0423030586231028,-105.37750309568045,1.0541533312193712,0.7543927242441734,-112.37279744893013,0.4807491885998315,0.02387424908585623,7.566999730863226,7.566999730863226,14536.489,7.700735199544957,13.0,0.0,21080.13790455989,1.0,1.0,1.0,-5280125.382305782
58.76999999999688,0.15609057327786624,0.11002768593207332,0.15609057327786624,0.019152504437183172,1.000968715096872,0.9937824207940983,49.689121039704915,1.0423036252445927,-106.49667618656287,1.054153893717063,0.7543924710415015,-113.49197221798083,0.4807498535989089,0.02387424586254436,7.567067859293644,7.567067859293644,14536.317000000001,7.7009759637132005,13.0,0.0,21079.954432355757,1.0,1.0,1.0,-5280109.311658037
58.779999999996875,0.15609060232218688,0.11002743954057548,0.15609060232218688,0.01915251352129785,1.0009779930536151,0.9937823952991199,49.689119764956,1.0423041912824955,-107.61585433537542,1.0541544557963658,0.7543922049555893,-114.61115236307566,0.4807505198446269,0.023874241253631308,7.567133202057791,7.567133202057791,14536.142,7.701220996749675,13.0,0.0,21079.766732345295,1.0,1.0,1.0,-5280093.301635219
58.78999999999687,0.1560906271430692,0.1100271831665246,0.1560906271430692,0.01915252306834286,1.0009868491354377,0.9937823696588812,49.68911848294406,1.0423047568146615,-108.73503766032204,1.0541550174558443,0.7543919193971805,-115.73033803911073,0.48075118877288603,0.02387423491408966,7.5671957250997,7.5671957250997,14535.964,7.70146773733344,13.0,0.0,21079.575991998463,1.0,1.0,1.0,-5280077.350755988
58.79999999999687,0.15609064671491046,0.11002693175722465,0.15609064671491046,0.019152533040083755,1.0009952857526907,0.9937823438733709,49.689117193668544,1.0423053219975977,-109.8542262635862,1.0541555787961936,0.7543916093474405,-116.84952937995077,0.48075186157111516,0.023874226572427465,7.5672554016284765,7.5672554016284765,14535.785,7.701721308106378,13.0,0.0,21079.38025807545,1.0,1.0,1.0,-5280061.456917848
58.80999999999687,0.1560906635314452,0.11002666997948246,0.1560906635314452,0.01915254351845663,1.0010033063136652,0.9937823179431968,49.689115897159844,1.042305886742856,-110.97341999764053,1.054156139854596,0.7543912867918314,-117.96872615704741,0.48075253572938886,0.023874216897637204,7.567312206676306,7.567312206676306,14535.603000000001,7.7019782939739,13.0,0.0,21079.181997626572,1.0,1.0,1.0,-5280045.617911582
58.81999999999687,0.1560906760530266,0.11002640520494207,0.1560906760530266,0.019152554457745934,1.0010109153341522,0.993782291869284,49.689114593464204,1.0423064511298437,-112.09261899003941,1.0541567006348183,0.7543909443154039,-119.08792854973991,0.48075321282211436,0.023874205471620488,7.567366114695326,7.567366114695326,14535.419,7.702236987388714,13.0,0.0,21078.983675923297,1.0,1.0,1.0,-5280029.831510062
58.829999999996865,0.15609068478762483,0.11002614480251013,0.15609068478762483,0.01915256586729951,1.0010181187437743,0.9937822656521078,49.68911328260539,1.0423070151807985,-113.21182323191371,1.054157261180515,0.7543905843261766,-120.20713653000031,0.4807538923973101,0.023874192437704014,7.567417105388529,7.567417105388529,14535.234,7.702502510992698,13.0,0.0,21078.77680929385,1.0,1.0,1.0,-5280014.095271297
58.83999999999686,0.15609069170084347,0.11002587342940508,0.15609069170084347,0.019152577794943604,1.001024921898956,0.9937822392932241,49.6891119646612,1.0423075787505371,-114.33103260555706,1.054157821438747,0.7543902163161051,-121.32634991020028,0.4807545724036648,0.02387417834054232,7.567465159659062,7.567465159659062,14535.046,7.70276888837033,13.0,0.0,21078.57124855364,1.0,1.0,1.0,-5279998.407002409
58.84999999999686,0.15609069488737362,0.11002559844874067,0.15609069488737362,0.0191525901577939,1.0010313304498275,0.9937822127941532,49.689110639707664,1.0423081419037747,-115.45024726198066,1.0541583813685862,0.7543898311181232,-122.44556889592009,0.4807552547806808,0.023874162689344832,7.567510250271541,7.567510250271541,14534.856,7.703042095937129,13.0,0.0,21078.362718118726,1.0,1.0,1.0,-5279982.764708051
58.85999999999686,0.15609069458823974,0.11002531965141951,0.15609069458823974,0.0191526029402856,1.0010373504902061,0.9937821861556866,49.68910930778433,1.0423087046737418,-116.56946721079453,1.0541589410034826,0.7543894298467124,-123.5647934804468,0.4807559393671552,0.0238741455719717,7.5675529193185005,7.5675529193185005,14534.664,7.703316157277576,13.0,0.0,21078.161341828658,1.0,1.0,1.0,-5279967.166251906
58.86999999999686,0.1560906909196061,0.11002503682580132,0.1560906909196061,0.01915261613744207,1.0010429904794447,0.9937821593786991,49.689107968934955,1.0423092670856997,-117.68869246764375,1.0541595003698596,0.754389013033806,-124.68402367247168,0.4807566260937304,0.02387412702817983,7.567592209963125,7.567592209963125,14534.470000000001,7.703594487486254,13.0,0.0,21077.933103827818,1.0,1.0,1.0,-5279951.609427314
58.879999999996855,0.15609068391756334,0.11002475732786576,0.15609068391756334,0.019152629744721903,1.0010482557841747,0.9937821324640814,49.68910662320407,1.0423098291649076,-118.80792305298615,1.0541600594916185,0.7543885808303336,-125.80325948920922,0.48075731496428137,0.02387410707318902,7.5676286049100066,7.5676286049100066,14534.275,7.703878794110456,13.0,0.0,21077.718716461946,1.0,1.0,1.0,-5279936.091903124
58.88999999999685,0.15609067521086906,0.11002446580133418,0.15609067521086906,0.019152643797796624,1.0010531499227928,0.993782105413456,49.6891052706728,1.042310390796727,-119.9271588723873,1.0541606183285699,0.7543881410951794,-126.92250077685397,0.48075800429102855,0.02387408616223626,7.567661971772511,7.567661971772511,14534.077000000001,7.704161393187365,13.0,0.0,21077.49734511582,1.0,1.0,1.0,-5279920.611545151
58.89999999999685,0.15609066264342214,0.11002417716782265,0.15609066264342214,0.019152658211674996,1.001057675105039,0.9937820782281317,49.68910391140658,1.0423109520913727,-121.04640009544002,1.054161176874985,0.7543876834330363,-128.04174776993446,0.480758696303779,0.023874063730835688,7.5676922884630455,7.5676922884630455,14533.878,7.704453383774383,13.0,0.0,21077.274962297844,1.0,1.0,1.0,-5279905.1664536875
58.90999999999685,0.15609064791400423,0.11002387606642118,0.15609064791400423,0.019152673019390293,1.0010618316891862,0.9937820509092382,49.689102545461914,1.0423115129899145,-122.16564662794998,1.054161735146591,0.7543872159943298,-129.16100031082425,0.48075938932287754,0.023874040257524706,7.567719548855609,7.567719548855609,14533.676,7.704742813040462,13.0,0.0,21077.04564826182,1.0,1.0,1.0,-5279889.754464136
58.91999999999685,0.1560906288964118,0.11002358498527286,0.1560906288964118,0.019152688150663025,1.0010656183661588,0.9937820234575863,49.68910117287931,1.0423120736448621,-123.28489863989446,1.0541622931873187,0.7543867285041032,-130.28025863843004,0.48076008558480393,0.023874015171750074,7.567743726022082,7.567743726022082,14533.474,7.70504163381665,13.0,0.0,21076.819077473105,1.0,1.0,1.0,-5279874.373288265
58.929999999996845,0.15609060895186283,0.11002328098887187,0.15609060895186283,0.01915270369762192,1.001069031075748,0.993781995874577,49.68909979372885,1.0423126338852458,-124.40415591886249,1.0541628509876164,0.7543862371437772,-131.3995224245133,0.4807607816650091,0.023873989393945968,7.567764818298768,7.567764818298768,14533.269,7.705340454592839,13.0,0.0,21076.58406397894,1.0,1.0,1.0,-5279859.020799847
58.93999999999684,0.15609058551418722,0.11002297142078811,0.15609058551418722,0.019152719568195305,1.0010720637583164,0.9937819681618335,49.689098408091674,1.0423131938173944,-125.52341865895266,1.054163408520574,0.7543857295642701,-132.51879194374388,0.48076148017510434,0.023873962243352302,7.5677827960958695,7.5677827960958695,14533.062,7.705640982916319,13.0,0.0,21076.3539496442,1.0,1.0,1.0,-5279843.695036077
58.94999999999684,0.15609055834625218,0.11002267119352663,0.15609055834625218,0.019152735743828406,1.001074709868854,0.9937819403197367,49.68909701598683,1.0423137535477944,-126.64268690411454,1.0541639658739714,0.7543852045486353,-133.6380672438841,0.4807621814892836,0.023873933666400823,7.567797554654685,7.567797554654685,14532.855,7.705947487655323,13.0,0.0,21076.109753763285,1.0,1.0,1.0,-5279828.393518585
58.95999999999684,0.15609053050337654,0.11002235736472377,0.15609053050337654,0.019152752312918516,1.0010769595482183,0.9937819123498898,49.68909561749449,1.0423143129011891,-127.76196046008006,1.0541645230218317,0.7543846768227046,-134.75734802706194,0.48076288246413545,0.02387390449523283,7.567809229850463,7.567809229850463,14532.645,7.706253992394328,13.0,0.0,21075.87408874107,1.0,1.0,1.0,-5279813.114055201
58.96999999999684,0.15609049920590107,0.11002204484282224,0.15609049920590107,0.019152769176097203,1.0010788022605264,0.9937818842539048,49.68909421269524,1.0423148719981765,-128.88123953534813,1.0541650799405138,0.7543841330063378,-135.87663458918215,0.48076358593483787,0.023873873992058356,7.567817753215542,7.567817753215542,14532.434000000001,7.706569034869794,13.0,0.0,21075.634782688565,1.0,1.0,1.0,-5279797.854491703
58.979999999996835,0.15609046570895793,0.11002172582216034,0.15609046570895793,0.019152786353634533,1.0010802275050792,0.9937818560327524,49.68909280163762,1.0423154308252083,-130.00052406659924,1.0541656366691574,0.7543835790972742,-136.99592681856296,0.48076429070288007,0.02387384251434944,7.567823051301579,7.567823051301579,14532.221,7.706878954703384,13.0,0.0,21075.384417767887,1.0,1.0,1.0,-5279782.61262271
58.98999999999683,0.15609042920576532,0.1100214152074055,0.15609042920576532,0.019152803816593376,1.0010812241561038,0.9937818276874913,49.68909138437457,1.0423159894541054,-131.1198141297537,1.0541661932370694,0.7543830111853135,-138.11522481645957,0.4807649976370917,0.023873809847787236,7.567825180713098,7.567825180713098,14532.008,7.707200827368021,13.0,0.0,21075.141583247445,1.0,1.0,1.0,-5279767.386012337
58.99999999999683,0.15609039236124533,0.11002109761740254,0.15609039236124533,0.019152821631229774,1.001081780480268,0.9937817992200253,49.689089961001265,1.0423165477142824,-132.23910955575622,1.0541667495989693,0.7543824421211378,-139.23452831952798,0.4807657039872413,0.023873776729182613,7.567824212445669,7.567824212445669,14531.793,7.7075167236171325,13.0,0.0,21074.893790787148,1.0,1.0,1.0,-5279752.172655008
59.00999999999683,0.1560903537609507,0.11002077281021155,0.1560903537609507,0.019152839725461175,1.0010818856302734,0.9937817706327376,49.689088531636884,1.042317105609485,-133.35841045432454,1.0541673056758567,0.7543818651253243,-140.3538374741819,0.48076641115124574,0.023873742805085613,7.567820064767742,7.567820064767742,14531.576000000001,7.707842011376355,13.0,0.0,21074.645975638017,1.0,1.0,1.0,-5279736.970799944
59.01999999999683,0.15609031235188683,0.11002044811270473,0.15609031235188683,0.01915285803725399,1.0010815312439763,0.9937817419269042,49.689087096345204,1.042317663239574,-134.47771692024634,1.054167861500392,0.7543812750757546,-141.47315239950055,0.4807671203010734,0.023873707820030465,7.567812521846217,7.567812521846217,14531.358,7.708166445361932,13.0,0.0,21074.38459595367,1.0,1.0,1.0,-5279721.7787384335
59.029999999996825,0.15609026895562278,0.11002011570698349,0.15609026895562278,0.019152876581010173,1.001080709478714,0.9937817131036398,49.68908565518199,1.042318220618115,-135.59702891809053,1.054168417120802,0.7543806758827751,-142.59247302880647,0.48076783067871404,0.023873672006696177,7.567801898037193,7.567801898037193,14531.138,7.708494294442092,13.0,0.0,21074.135461147198,1.0,1.0,1.0,-5279706.594428234
59.03999999999682,0.1560902224520465,0.11001979805800188,0.1560902224520465,0.019152895325454222,1.0010794151646392,0.9937816841638109,49.68908420819054,1.0423187778650935,-136.71634654593447,1.0541689726019727,0.7543800621081135,-143.7117994985698,0.4807685435045219,0.02387363505847901,7.567788131978641,7.567788131978641,14530.919,7.708824704843191,13.0,0.0,21073.88142184868,1.0,1.0,1.0,-5279691.4157596
59.04999999999682,0.15609017692058522,0.11001946462869515,0.15609017692058522,0.019152914384601254,1.0010776441667015,0.993781655109632,49.6890827554816,1.0423193347238913,-137.83566953367213,1.054169527885051,0.754379453427447,-144.83113139890048,0.48076925455831976,0.023873598090605647,7.56777118466092,7.56777118466092,14530.697,7.709157676565229,13.0,0.0,21073.621075739084,1.0,1.0,1.0,-5279676.240769732
59.05999999999682,0.156090128671991,0.11001913030772215,0.156090128671991,0.019152933621175174,1.001075394829078,0.9937816259433581,49.6890812971679,1.042319891333502,-138.9549981475542,1.0541700829153615,0.7543788320944206,-145.95046911010903,0.4807699675835762,0.023873560129429715,7.567751072020322,7.567751072020322,14530.474,7.7094932096082065,13.0,0.0,21073.36664183396,1.0,1.0,1.0,-5279661.067912627
59.06999999999682,0.15609007830600446,0.11001879483864344,0.15609007830600446,0.0191529530298542,1.0010726692650056,0.9937815966659082,49.68907983329541,1.0423204477507764,-140.07433236994973,1.0541706377667095,0.7543782009203326,-147.06981258602838,0.48077068210517904,0.02387352136031394,7.567727796403684,7.567727796403684,14530.25,7.709831303972122,13.0,0.0,21073.100357953776,1.0,1.0,1.0,-5279645.895328371
59.079999999996815,0.1560900261749117,0.11001845796267434,0.1560900261749117,0.019152972620132682,1.0010694715393949,0.9937815672785089,49.68907836392545,1.0423210040011908,-141.19367219440565,1.0541711924806998,0.7543775615696394,-148.18916180800747,0.48077139781841605,0.02387348187956784,7.567701355854327,7.567701355854327,14530.025,7.710171959656976,13.0,0.0,21072.840608666585,1.0,1.0,1.0,-5279630.721001865
59.08999999999681,0.1560899724750293,0.11001811941878936,0.1560899724750293,0.019152992395585045,1.001065807601261,0.9937815377825662,49.68907688912831,1.042321560097677,-142.31301762328837,1.054171747078451,0.7543769149698011,-149.30851677099454,0.4807721145540482,0.023873441742579816,7.567671650170049,7.567671650170049,14529.799,7.71051261534183,13.0,0.0,21072.572806452023,1.0,1.0,1.0,-5279615.542815407
59.09999999999681,0.15608991729547653,0.11001778651583599,0.15608991729547653,0.019153012351685154,1.001061684509975,0.9937815081795595,49.68907540897797,1.0423221160520502,-143.4323686659209,1.0541723015724556,0.7543762615339549,-150.42787747872177,0.4807728322503483,0.023873400980619824,7.567638851822329,7.567638851822329,14529.573,7.710858393668563,13.0,0.0,21072.31011927939,1.0,1.0,1.0,-5279600.358691226
59.10999999999681,0.1560898622965338,0.11001744384480416,0.1560898622965338,0.019153032519895342,1.0010571102916899,0.9937814784717345,49.689073923586726,1.0423226717372678,-144.55172521836263,1.0541728559093804,0.754375609277482,-151.54724376495454,0.48077354918031634,0.023873360062701174,7.567602875770358,7.567602875770358,14529.345000000001,7.711203318221648,13.0,0.0,21072.042030553803,1.0,1.0,1.0,-5279585.16677097
59.11999999999681,0.15608980533537178,0.1100171062828084,0.15608980533537178,0.019153052809202747,1.001052094313691,0.9937814486610359,49.6890724330518,1.0423232272535337,-145.67108744204424,1.0541734100712248,0.7543749478721048,-152.66661585329547,0.4807742675566235,0.023873318434446567,7.567563740522857,7.567563740522857,14529.117,7.711553365416611,13.0,0.0,21071.77521338695,1.0,1.0,1.0,-5279569.965399644
59.129999999996805,0.15608974811170634,0.11001675841693911,0.15608974811170634,0.019153073246252993,1.0010466466241732,0.9937814187492269,49.689070937461345,1.0423237825348994,-146.79045523553822,1.054173964063786,0.7543742854739304,-153.7859935765311,0.4807749856979963,0.023873276581114173,7.567521457309701,7.567521457309701,14528.887,7.711902558837928,13.0,0.0,21071.50278301292,1.0,1.0,1.0,-5279554.752876635
59.1399999999968,0.1560896884890215,0.11001641512149415,0.1560896884890215,0.019153093754785144,1.0010407777627477,0.9937813887377367,49.68906943688683,1.0423243377301938,-147.90982876241856,1.0541745179241637,0.7543736117581828,-154.90537716546228,0.4807757058533394,0.02387323393508371,7.5674760243364965,7.5674760243364965,14528.657000000001,7.712254313580184,13.0,0.0,21071.23464455488,1.0,1.0,1.0,-5279539.527527048
59.1499999999968,0.15608962816288743,0.11001607612524902,0.15608962816288743,0.01915311438066114,1.0010344980209844,0.9937813586277865,49.689067931389324,1.042324892812488,-149.02920792314345,1.0541750717055876,0.7543729348442119,-156.0247664618942,0.48077642636971263,0.023873190960823618,7.567427452108301,7.567427452108301,14528.427,7.712607775869732,13.0,0.0,21070.959157616977,1.0,1.0,1.0,-5279524.287361794
59.1599999999968,0.15608956828822965,0.11001572601065435,0.15608956828822965,0.019153135148578027,1.0010278156787298,0.9937813284217897,49.689066421089485,1.042325447672904,-150.14859264545564,1.0541756253521344,0.754372260324147,-157.14416135125273,0.4807771460167363,0.02387314798192622,7.567375744691782,7.567375744691782,14528.195,7.712962945706573,13.0,0.0,21070.688464271767,1.0,1.0,1.0,-5279509.0306302365
59.1699999999968,0.156089506362291,0.11001537964898606,0.156089506362291,0.019153155961758473,1.001020738641908,0.9937812981214805,49.68906490607402,1.042326002456216,-151.267983115871,1.0541761788746216,0.7543715761204044,-158.26356209611308,0.48077786740135264,0.02387310434116481,7.5673209103045105,7.5673209103045105,14527.963,7.7133223844116445,13.0,0.0,21070.41424679778,1.0,1.0,1.0,-5279493.755786375
59.179999999996795,0.15608944381883647,0.11001504433861084,0.15608944381883647,0.019153176850900174,1.0010132737759063,0.9937812677281135,49.68906338640567,1.0423265571543134,-152.38737925289996,1.0541767323286109,0.7543708890833192,-159.3829685624657,0.480778589154196,0.023873060439261212,7.567262977749532,7.567262977749532,14527.732,7.7136784080221314,13.0,0.0,21070.136675737736,1.0,1.0,1.0,-5279478.460899668
59.18999999999679,0.1560893832679005,0.1100146895131836,0.1560893832679005,0.019153197876675264,1.0010054245694662,0.9937812372446916,49.68906186223458,1.0423271115452182,-153.50678087977192,1.0541772856137284,0.7543702118360168,-160.50238047966357,0.4807793085186059,0.02387301700246631,7.567201969088135,7.567201969088135,14527.498,7.714039554274496,13.0,0.0,21069.8637106151,1.0,1.0,1.0,-5279463.1446547555
59.19999999999679,0.15608931996401298,0.11001434518772121,0.15608931996401298,0.019153218866111696,1.0009971941820668,0.9937812066731412,49.68906033365706,1.0423276658844445,-154.6261883365894,1.054177838736842,0.7543695214981536,-161.62179833583272,0.480780030400786,0.023872972774211076,7.567137893407801,7.567137893407801,14527.265,7.714398992979568,13.0,0.0,21069.589073935214,1.0,1.0,1.0,-5279447.805783462
59.20999999999679,0.15608925702055015,0.11001400351287688,0.15608925702055015,0.0191532398963422,1.0009885846913809,0.993781176014716,49.6890588007358,1.0423282200989656,-155.74560142679317,1.054178391769109,0.7543688329912055,-162.74122182415488,0.4807807517451305,0.023872928614586304,7.567070750460837,7.567070750460837,14527.032000000001,7.714762700552873,13.0,0.0,21069.305781879888,1.0,1.0,1.0,-5279432.442653387
59.21999999999679,0.15608919495087026,0.11001364906516396,0.15608919495087026,0.019153260972297616,1.0009795949850684,0.9937811452721439,49.6890572636072,1.042328774103996,-156.86502011899555,1.0541789446469856,0.7543681488236341,-163.86065089224553,0.4807814719670291,0.023872884673754143,7.567000550781243,7.567000550781243,14526.797,7.715127261899821,13.0,0.0,21069.03302746762,1.0,1.0,1.0,-5279417.054196159
59.229999999996785,0.15608913079126951,0.1100132967127439,0.15608913079126951,0.019153281985220174,1.0009702236664229,0.9937811144469817,49.68905572234908,1.0423293281024897,-157.98444463191106,1.0541794974170777,0.7543674546741106,-164.9800858510012,0.48078219418546014,0.02387284016736066,7.566927298219852,7.566927298219852,14526.562,7.715490969473124,13.0,0.0,21068.75250749749,1.0,1.0,1.0,-5279401.638909263
59.23999999999678,0.15608906563363878,0.11001295375066535,0.15608906563363878,0.019153302968972965,1.0009604686751274,0.9937810835399179,49.689054176995896,1.0423298821617972,-159.1038749094966,1.054180050199035,0.7543667557124403,-166.09952660817336,0.48078291743595625,0.023872795389533394,7.566850925920133,7.566850925920133,14526.328,7.7158589459146585,13.0,0.0,21068.467677253706,1.0,1.0,1.0,-5279386.195013785
