t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor,zmq_torque_offset_nm
59.24999999999678,0.1560890018301604,0.11001260475348996,0.1560890018301604,0.019153324000371806,1.0009503247328926,0.9937810525530847,49.689052627654235,1.0423304361418162,-160.22331079523585,1.0541806029719525,0.7543660632841918,-167.21897293064796,0.4807836392810856,0.023872750972132647,7.566771575271364,7.566771575271364,14526.093,7.716222653487962,13.0,0.0,21068.191804128088,1.0,1.0,1.0,-5279370.720685051
59.25999999999678,0.15608893773739646,0.11001226458861824,0.15608893773739646,0.019153345013825217,1.0009397857876008,0.9937810214888444,49.68905107444222,1.0423309900903766,-161.34275240797052,1.0541811556954963,0.7543653694916325,-168.3384249864734,0.4807843613764742,0.02387270648599768,7.566689181491252,7.566689181491252,14525.859,7.716593191250435,13.0,0.0,21067.911307257622,1.0,1.0,1.0,-5279355.214392551
59.26999999999678,0.1560888754255279,0.11001191025542542,0.1560888754255279,0.01915336603981596,1.000928844927794,0.9937809903497906,49.68904951748953,1.0423315438686436,-162.46219961130853,1.05418170831823,0.7543646843096534,-169.4578825584178,0.4807850816040433,0.02387266252453747,7.566603785450738,7.566603785450738,14525.623,7.716961167691969,13.0,0.0,21067.62775772599,1.0,1.0,1.0,-5279339.675045605
59.279999999996775,0.15608881138552813,0.11001156419393672,0.15608881138552813,0.019153386948260295,1.0009174960279692,0.9937809591377297,49.68904795688648,1.0423320976888129,-163.58165265858207,1.0541822608670663,0.7543639908014058,-170.57734600848272,0.4807858036233513,0.023872618160605923,7.5665153911782665,7.5665153911782665,14525.388,7.717330851680796,13.0,0.0,21067.34942957128,1.0,1.0,1.0,-5279324.101316489
59.28999999999677,0.1560887479685054,0.11001122612317558,0.1560887479685054,0.019153407800111738,1.0009057336058118,0.9937809278539622,49.68904639269811,1.0423326515133957,-164.70111140221576,1.0541828134144018,0.7543633002237933,-171.69681510680593,0.48078652514549897,0.023872574040866745,7.566424019837252,7.566424019837252,14525.154,7.71769882812233,13.0,0.0,21067.06294803194,1.0,1.0,1.0,-5279308.491566978
59.29999999999677,0.15608868679064242,0.11001087303965945,0.15608868679064242,0.019153428633293765,1.0008935511008346,0.9937808965014535,49.68904482507268,1.0423332051866712,-165.82057573072615,1.0541833658802822,0.7543626204066661,-172.81628968390038,0.480787244440328,0.023872530614785087,7.5663304778516185,7.5663304778516185,14524.918,7.718072780979388,13.0,0.0,21066.80607185203,1.0,1.0,1.0,-5279292.844741207
59.30999999999677,0.15608862403582202,0.11001053495629137,0.15608862403582202,0.019153449309589617,1.000880948671285,0.9937808650820875,49.68904325410438,1.0423337589324446,-166.9400459170517,1.0541839182886863,0.7543619329379222,-173.93577013206044,0.48078796547492797,0.023872486870894633,7.566233453582976,7.566233453582976,14524.684000000001,7.718441611194569,13.0,0.0,21066.503395154657,1.0,1.0,1.0,-5279277.159600412
59.31999999999677,0.15608856348442954,0.11001018886790273,0.15608856348442954,0.01915346992635598,1.0008679247559482,0.9937808335977798,49.68904167988899,1.0423343125962798,-168.05952171026158,1.0541844706630974,0.7543612559854441,-175.05525606780833,0.4807886844525874,0.02387244385030942,7.566133669327953,7.566133669327953,14524.449,7.718812148957042,13.0,0.0,21066.223737269956,1.0,1.0,1.0,-5279261.434900576
59.329999999996765,0.15608850284343925,0.11000984206443785,0.15608850284343925,0.019153490402987635,1.000854479220883,0.9937808020509276,49.68904010254638,1.0423348662759524,-169.17900327216398,1.054185022982992,0.7543605785137804,-176.17474772555556,0.4807894037083103,0.02387240094309002,7.566030979297405,7.566030979297405,14524.214,7.719185248040454,13.0,0.0,21065.947376255914,1.0,1.0,1.0,-5279245.669607291
59.33999999999676,0.1560884420612606,0.11000950183561907,0.1560884420612606,0.019153510726218105,1.0008406144002413,0.99378077044287,49.689038522143505,1.042335420056382,-170.29849061903738,1.0541855753237908,0.7543599002080889,-177.29424511907234,0.48079012341190264,0.02387235814634564,7.565925402430909,7.565925402430909,14523.98,7.719558347123867,13.0,0.0,21065.66078952495,1.0,1.0,1.0,-5279229.862342389
59.34999999999676,0.1560883826709061,0.11000916032213987,0.1560883826709061,0.01915353094124013,1.0008263332743368,0.993780738775529,49.68903693877645,1.042335973879776,-171.4179836512427,1.0541861277025042,0.7543592284355871,-178.41374809703493,0.48079084202259526,0.0238723158765283,7.565816954419033,7.565816954419033,14523.746000000001,7.719929738659986,13.0,0.0,21065.380040743825,1.0,1.0,1.0,-5279214.0116498275
59.35999999999676,0.15608832407067502,0.1100088248128812,0.15608832407067502,0.019153551020812246,1.000811639769202,0.9937807070511493,49.68903535255747,1.0423365277657115,-172.53748241378094,1.054186680104853,0.7543585603013616,-179.5332567212933,0.480791560153159,0.023872273979714472,7.565705652657079,7.565705652657079,14523.513,7.720301983969751,13.0,0.0,21065.099164923944,1.0,1.0,1.0,-5279198.116209982
59.36999999999676,0.1560882674255787,0.11000848744745051,0.1560882674255787,0.019153570978844323,1.0007965387075595,0.9937806752722188,49.689033763610944,1.042337081634527,-173.6569868294503,1.0541872324988313,0.7543579014180376,179.34722913202216,0.4807922766137798,0.02387223279310973,7.565591518678281,7.565591518678281,14523.28,7.720674229279517,13.0,0.0,21064.816185020023,1.0,1.0,1.0,-5279182.174894515
59.379999999996755,0.15608821187150185,0.11000815551420434,0.15608821187150185,0.019153590763824647,1.00078103592545,0.9937806434412809,49.689032172064046,1.0423376355104659,-174.77649696077071,1.0541877848541967,0.7543572476237345,178.22770938067455,0.4807929922951606,0.023872192108123285,7.565474570108349,7.565474570108349,14523.048,7.721046474589283,13.0,0.0,21064.536576338025,1.0,1.0,1.0,-5279166.186803735
59.38999999999675,0.1560881583794207,0.11000781357719185,0.1560881583794207,0.019153610376822332,1.0007651380608702,0.9937806115609099,49.6890305780455,1.0423381893341261,-175.89601274422986,1.054188337146115,0.7543566035850656,177.10818413087748,0.4807937062275218,0.02387215221626702,7.565354827255373,7.565354827255373,14522.815,7.721418719899049,13.0,0.0,21064.25427645973,1.0,1.0,1.0,-5279150.1512147365
59.39999999999675,0.15608810428927938,0.11000748407419259,0.15608810428927938,0.019153629722113753,1.0007488533137123,0.9937805796327944,49.68902898163972,1.0423387433029654,-177.01553437188534,1.054188889432371,0.7543559564381473,175.9886531071488,0.4807944212269713,0.02387211241156546,7.565232309655577,7.565232309655577,14522.584,7.721788403887875,13.0,0.0,21063.975488360193,1.0,1.0,1.0,-5279134.067170986
59.40999999999675,0.15608805255745775,0.11000715156905486,0.15608805255745775,0.019153648884357288,1.0007321899916282,0.9937805476587508,49.68902738293754,1.0423392973165242,-178.1350616463894,1.0541894417553872,0.7543553203810348,174.86911660741248,0.4807951343389667,0.02387207349950665,7.565107035576929,7.565107035576929,14522.353000000001,7.72216321051858,13.0,0.0,21063.69203527883,1.0,1.0,1.0,-5279117.933623723
59.41999999999675,0.15608800194655903,0.1100068233503356,0.15608800194655903,0.01915366782164621,1.0007151558862013,0.9937805156412105,49.689025782060526,1.042339851420039,-179.25459465304584,1.0541899940974464,0.7543546894650105,173.7495745066096,0.48079584681220267,0.023872035149413114,7.564979031358819,7.564979031358819,14522.123,7.7225320407337605,13.0,0.0,21063.416819657727,1.0,1.0,1.0,-5279101.749574494
59.429999999996745,0.15608795316693092,0.11000649155679071,0.15608795316693092,0.019153686539281886,1.0006977588918562,0.9937804835823661,49.689024179118306,1.0423404055921117,179.6258666536825,1.0541905464642403,0.7543540670907446,172.6300268798828,0.4807965579590013,0.02387199756985838,7.5648483072635235,7.5648483072635235,14521.893,7.722904286043526,13.0,0.0,21063.134679905434,1.0,1.0,1.0,-5279085.514111387
59.43999999999674,0.1560879050181332,0.11000617105308659,0.1560879050181332,0.019153704991219454,1.0006800068043467,0.9937804514840861,49.68902257420431,1.0423409599313873,178.50632218629053,1.0541910988898635,0.7543534474444165,171.510473603108,0.48079726906565556,0.023871960445026357,7.564714893027807,7.564714893027807,14521.665,7.723273116258707,13.0,0.0,21062.858250029785,1.0,1.0,1.0,-5279069.226194877
59.44999999999674,0.15608785986829316,0.1100058464034876,0.15608785986829316,0.01915372323746587,1.000661906227057,0.9937804193487464,49.68902096743732,1.042341514313833,177.38677210728835,1.0541916513617142,0.7543528419259229,170.39091492218296,0.4807979777210644,0.023871924428269388,7.564578802531005,7.564578802531005,14521.437,7.7236419464738875,13.0,0.0,21062.578703174535,1.0,1.0,1.0,-5279052.884782174
59.45999999999674,0.15608781606887526,0.11000553247407507,0.15608781606887526,0.019153741211169906,1.000643462802607,0.9937803871789259,49.6890193589463,1.042342068799913,176.26721630409543,1.0541922038511105,0.7543522426034548,169.27135067554786,0.4807986856028533,0.02387188909007355,7.564440059179385,7.564440059179385,14521.211000000001,7.72401248423636,13.0,0.0,21062.30491185194,1.0,1.0,1.0,-5279036.489256952
59.46999999999674,0.15608777568003077,0.1100052062543309,0.15608777568003077,0.019153758946822183,1.0006246810134405,0.9937803549774114,49.68901774887057,1.0423426232607942,175.1476549196893,1.0541927563180267,0.754351659399129,168.15178108512904,0.48079939060960536,0.023871855016718135,7.564298686100863,7.564298686100863,14520.984,7.72437704558331,13.0,0.0,21062.026170817186,1.0,1.0,1.0,-5279020.038985124
59.479999999996735,0.1560877351804727,0.1100048901874935,0.1560877351804727,0.019153776319739864,1.0006055652498254,0.993780322746183,49.68901613730915,1.0423431779166243,174.02808770745398,1.0541933087993687,0.7543510753152983,167.03220579313927,0.4808000964153252,0.023871821271932665,7.564154696070109,7.564154696070109,14520.759,7.7247467295721375,13.0,0.0,21061.754297292562,1.0,1.0,1.0,-5279003.533314693
59.48999999999673,0.15608769691159327,0.11000457641555603,0.15608769691159327,0.019153793396362792,1.000586119227075,0.993780290486699,49.68901452433495,1.0423437327359841,172.90851482197542,1.054193861375793,0.7543505015612842,165.91262503403988,0.48080080074074444,0.023871788493886565,7.564008122368441,7.564008122368441,14520.535,7.725112144692733,13.0,0.0,21061.475664132784,1.0,1.0,1.0,-5278986.9713607505
59.49999999999673,0.15608766083154035,0.11000427223274693,0.15608766083154035,0.019153810178544003,1.0005663447138378,0.9937802582012958,49.68901291006479,1.0423442877120683,171.78893626309605,1.0541944140400674,0.7543499379438116,164.7930388051465,0.48080150361362395,0.02387175666818371,7.563858975784275,7.563858975784275,14520.313,7.72547499849239,13.0,0.0,21061.20633117583,1.0,1.0,1.0,-5278970.352164777
59.50999999999673,0.1560876285129773,0.11000395463061703,0.1560876285129773,0.0191538266947075,1.0005462417885302,0.9937802258929933,49.68901129464967,1.0423448427090194,170.6693521450737,1.0541949667257446,0.7543493920654983,163.67344728022712,0.480802203380496,0.023871726240552768,7.563707281794444,7.563707281794444,14520.09,7.725842121160278,13.0,0.0,21060.93249723073,1.0,1.0,1.0,-5278953.675159613
59.51999999999673,0.15608759609658618,0.1100036536330207,0.15608759609658618,0.019153842809002702,1.0005258109317117,0.9937801935636638,49.68900967818319,1.042345397968995,169.54976219876957,1.0541955194745196,0.7543488452968595,162.5538500680092,0.48080290406815285,0.023871696184040215,7.563553067141522,7.563553067141522,14519.87,7.726199852318057,13.0,0.0,21060.66383813113,1.0,1.0,1.0,-5278936.939653334
59.529999999996726,0.15608756732878523,0.11000335380920621,0.15608756732878523,0.019153858625958878,1.0005050518096053,0.993780161215165,49.68900806075825,1.042345953353573,168.43016667992046,1.0541960723278962,0.7543483156364349,161.43424755268094,0.4808036019220959,0.023871667522213685,7.56339634169872,7.56339634169872,14519.651,7.726565267438653,13.0,0.0,21060.38911519283,1.0,1.0,1.0,-5278920.14473872
59.53999999999672,0.1560875415386997,0.11000305488112501,0.1560875415386997,0.01915387411503446,1.0004839623133872,0.993780128850573,49.68900644252865,1.0423465088293165,167.31056555094636,1.0541966252155166,0.754347799896411,160.31463967793673,0.4808042975569872,0.023871640084055217,7.563237143175827,7.563237143175827,14519.433,7.726922998596432,13.0,0.0,21060.1264412256,1.0,1.0,1.0,-5278903.289918247
59.54999999999672,0.15608751820759387,0.11000276414800439,0.15608751820759387,0.01915388923378806,1.0004625406766023,0.9937800964724246,49.68900482362123,1.0423470644203987,166.19095877809949,1.0541971781231765,0.7543472955646939,159.19502640235766,0.48080499153390777,0.023871613755808988,7.563075479464678,7.563075479464678,14519.217,7.727280729754212,13.0,0.0,21059.856157570604,1.0,1.0,1.0,-5278886.3748566825
59.55999999999672,0.1560874985498325,0.11000246618100844,0.1560874985498325,0.01915390399376958,1.0004407847354075,0.9937800640835344,49.68900320417672,1.0423476200459036,165.07134644941436,1.0541977310181874,0.7543468084883447,158.075407863691,0.48080568261895745,0.02387158889188444,7.56291138071917,7.56291138071917,14519.001,7.7276393146856375,13.0,0.0,21059.59084490397,1.0,1.0,1.0,-5278869.399346547
59.56999999999672,0.15608748008423917,0.11000217585763285,0.15608748008423917,0.01915391830301729,1.0004186932511843,0.9937800316860265,49.68900158430132,1.04234817586991,163.95172839401602,1.0541982839334008,0.7543463266816136,156.95578381421257,0.4808063734172207,0.023871564836616916,7.562744868894955,7.562744868894955,14518.787,7.727991069427893,13.0,0.0,21059.328042374123,1.0,1.0,1.0,-5278852.363183772
59.579999999996716,0.1560874642540551,0.11000189290375005,0.1560874642540551,0.019153932201757987,1.0003962657676817,0.9937799992815348,49.68899996407674,1.0423487318973161,162.8321047091691,1.0541988369420512,0.7543458570359315,155.83615440068598,0.48080706255484656,0.023871541983919515,7.562575958452663,7.562575958452663,14518.575,7.72834709303838,13.0,0.0,21059.061755290368,1.0,1.0,1.0,-5278835.265773779
59.589999999996714,0.1560874520238616,0.11000160946942332,0.1560874520238616,0.0191539457191789,1.0003735013083037,0.9937799668726617,49.68899834363308,1.042349288058918,161.71247546866857,1.0541993900228996,0.7543454042109219,154.71651972915643,0.48080774902055823,0.023871520595296385,7.562404679523696,7.562404679523696,14518.364,7.72869799400699,13.0,0.0,21058.802930464695,1.0,1.0,1.0,-5278818.106683416
59.59999999999671,0.15608744239413785,0.11000132528208631,0.15608744239413785,0.019153958811649763,1.000350399743097,0.993779934461925,49.68899672309625,1.0423498443969004,160.5928406092363,1.0541999431625086,0.7543449633916788,153.59687970776886,0.4808084338422672,0.023871500413393053,7.562231040715942,7.562231040715942,14518.154,7.729048041201953,13.0,0.0,21058.542611545246,1.0,1.0,1.0,-5278800.885552726
59.60999999999671,0.1560874345913265,0.11000104764700915,0.1560874345913265,0.019153971446993448,1.0003269625575224,0.9937799020509958,49.68899510254979,1.0423504010170173,159.4732000769358,1.0542004964231455,0.7543445307998359,152.47723425989537,0.4808091179044969,0.023871481236891246,7.562055062223635,7.562055062223635,14517.946,7.729393819528685,13.0,0.0,21058.28285857639,1.0,1.0,1.0,-5278783.60180901
59.61999999999671,0.15608742963468006,0.11000078387078246,0.15608742963468006,0.019153983659850212,1.0003031919271017,0.9937798696415816,49.68899348207908,1.0423509579190287,158.3535539438344,1.0542010498558736,0.7543441113085902,151.3575834903076,0.4808098002246001,0.02387146333776993,7.561876751718612,7.561876751718612,14517.741,7.729740451629063,13.0,0.0,21058.0251874553,1.0,1.0,1.0,-5278766.254611412
59.629999999996706,0.15608742984488783,0.11000051095303334,0.15608742984488783,0.019153995511544075,1.000279089291508,0.9937798372368364,49.68899186184182,1.0423515149087157,157.23390238280388,1.054201603378068,0.7543437161434136,150.2379276526856,0.48081047834616275,0.023871447354298726,7.561696120917361,7.561696120917361,14517.536,7.730084522408502,13.0,0.0,21057.770352019892,1.0,1.0,1.0,-5278748.843475483
59.639999999996704,0.156087431912025,0.11000025135636023,0.156087431912025,0.01915400687714724,1.0002546575060638,0.9937798048393736,49.688990241968675,1.042352072134216,156.11424517270382,1.0542021569628937,0.7543433293650883,149.11826642418322,0.48081115565918814,0.023871432414606916,7.561513164283405,7.561513164283405,14517.334,7.73042432431971,13.0,0.0,21057.51760887255,1.0,1.0,1.0,-5278731.36822231
59.6499999999967,0.15608743834683925,0.10999998965921927,0.15608743834683925,0.019154017809099602,1.0002299002339177,0.9937797724514953,49.68898862257476,1.0423526294908059,154.9945824903586,1.0542027106179752,0.7543429630340158,147.99860007408003,0.4808118296546682,0.023871419222375144,7.561327867171214,7.561327867171214,14517.133,7.730764980004564,13.0,0.0,21057.25994148179,1.0,1.0,1.0,-5278713.828551189
59.6599999999967,0.15608744759056317,0.1099997407498542,0.15608744759056317,0.019154028247134344,1.0002048211866081,0.9937797400757784,49.688987003788924,1.0423531870452745,153.8749142364709,1.0542032643270638,0.7543426096451309,146.87892845570008,0.48081250192717107,0.02387140736846263,7.561140200027004,7.561140200027004,14516.935,7.731100513047542,13.0,0.0,21057.011643144753,1.0,1.0,1.0,-5278696.224271413
59.6699999999967,0.1560874617681336,0.10999948163124898,0.1560874617681336,0.019154038234014206,1.0001794237130528,0.9937797077150712,49.68898538575356,1.0423537446664908,152.75524056660592,1.054203818054036,0.7543422794353779,145.75925180344237,0.4808131703023606,0.023871397450363853,7.560950098875383,7.560950098875383,14516.737000000001,7.731434338543226,13.0,0.0,21056.7558707786,1.0,1.0,1.0,-5278678.555482173
59.679999999996696,0.15608747740708082,0.10999923477164655,0.15608747740708082,0.019154047651329317,1.0001537113990304,0.9937796753714674,49.68898376857337,1.04235430256666,151.63556124608547,1.054204371832655,0.7543419556491239,144.63956977135226,0.4808138383915702,0.02387138854029353,7.560757477872887,7.560757477872887,14516.542,7.731765602717972,13.0,0.0,21056.50648562093,1.0,1.0,1.0,-5278660.822127192
59.689999999996694,0.15608749688984747,0.10999899990879776,0.15608749688984747,0.019154056569266987,1.000127686916833,0.9937796430465855,49.688982152329274,1.0423548607025896,150.51587644110927,1.054204925735186,0.7543416497017112,143.51988260597275,0.4808145038583423,0.023871381285095535,7.560562268790466,7.560562268790466,14516.35,7.732094305571779,13.0,0.0,21056.249616535926,1.0,1.0,1.0,-5278643.02379649
59.69999999999669,0.15608752185897148,0.10999876162640226,0.15608752185897148,0.019154065032387983,1.0001013493964916,0.9937796107437384,49.68898053718692,1.0423554189086865,149.39618628165692,1.0542054796760343,0.7543413695592944,142.40019049405973,0.48081516492763055,0.023871376135574177,7.560364406867143,7.560364406867143,14516.159,7.732420447104647,13.0,0.0,21056.002159333766,1.0,1.0,1.0,-5278625.160672532
59.70999999999669,0.1560875501695171,0.10999852724208022,0.1560875501695171,0.01915407294805226,1.0000746962340636,0.9937795784659554,49.688978923297775,1.0423559772514037,148.27649063193508,1.0542060336031611,0.7543411049073366,141.2804932381357,0.48081582377411114,0.023871372538650223,7.560164048057182,7.560164048057182,14515.970000000001,7.732744027316576,13.0,0.0,21055.757716933902,1.0,1.0,1.0,-5278607.233033569
59.71999999999669,0.15608758187742924,0.10999829649722931,0.15608758187742924,0.019154080295506276,1.000047724626754,0.9937795462153227,49.688977310766134,1.0423565357791174,147.1567895002727,1.0542065875561248,0.7543408559650375,140.1607908565173,0.48081648043242287,0.023871370531579405,7.559961243060913,7.559961243060913,14515.783,7.7330650462075665,13.0,0.0,21055.512744981184,1.0,1.0,1.0,-5278589.241182715
59.729999999996686,0.15608761694882287,0.10999807671243303,0.15608761694882287,0.01915408707091266,1.0000204312199927,0.9937795139938295,49.688975699691476,1.0423570945399636,146.0370828910385,1.0542071415792802,0.7543406225339641,139.04108335345708,0.48081713499848455,0.023871370107640195,7.559756051760184,7.559756051760184,14515.599,7.733383503777619,13.0,0.0,21055.27401739836,1.0,1.0,1.0,-5278571.185072081
59.739999999996684,0.15608765694558632,0.10999785247582278,0.15608765694558632,0.019154093317436557,0.9999928119249032,0.9937794818040947,49.68897409020474,1.0423576534413646,144.91737092431586,1.0542076956554336,0.7543404121426206,137.92137090274014,0.48081778586415,0.023871371694226057,7.559548526210887,7.559548526210887,14515.416000000001,7.733696838705793,13.0,0.0,21055.03612731958,1.0,1.0,1.0,-5278553.064908721
59.74999999999668,0.15608769964565267,0.10999763868841496,0.15608769964565267,0.019154098960325033,0.9999648635915215,0.9937794496483318,49.68897248241659,1.0423582126145619,143.7976534565193,1.054208249802203,0.7543402140728318,136.80165328920523,0.48081843533341134,0.023871374696656397,7.559338752207712,7.559338752207712,14515.236,7.734007612313028,13.0,0.0,21054.804198080343,1.0,1.0,1.0,-5278534.880798503
59.75999999999668,0.15608774669164732,0.10999742751855149,0.15608774669164732,0.01915410404413622,0.9999365843960262,0.9937794175284909,49.68897087642454,1.0423587720198202,142.67793060863016,1.0542088040577857,0.7543400362000693,135.68193069061442,0.4808190817877578,0.023871379564821375,7.559126790274242,7.559126790274242,14515.058,7.734317532146617,13.0,0.0,21054.57059818867,1.0,1.0,1.0,-5278516.632637831
59.76999999999668,0.15608779755312752,0.1099972262918945,0.15608779755312752,0.019154108551764346,0.9999079737224181,0.9937793854468999,49.688969272345,1.0423593316823117,141.55820235652664,1.0542093584206855,0.7543398759706003,134.5622030654921,0.480819725768597,0.023871386156068725,7.558912719853103,7.558912719853103,14514.883,7.734624036885622,13.0,0.0,21054.346395236338,1.0,1.0,1.0,-5278498.3203626145
59.779999999996676,0.15608785345014892,0.10999702717894869,0.15608785345014892,0.01915411250795297,0.9998790327260116,0.9937793534061817,49.68896767030909,1.0423598915190644,140.43846879806483,1.054209912862696,0.7543397392676986,133.44247055688808,0.4808203660177109,0.023871394813308532,7.55869661299034,7.55869661299034,14514.710000000001,7.73492285766181,13.0,0.0,21054.121134294757,1.0,1.0,1.0,-5278479.944073893
59.789999999996674,0.15608791356404267,0.10999682992948571,0.15608791356404267,0.019154115869773888,0.9998497649423859,0.9937793214090629,49.68896607045315,1.042360451544564,139.31872989114277,1.054210467349635,0.7543396221580054,132.3227331018941,0.4808210033610653,0.02387140533310984,7.558478513253565,7.558478513253565,14514.539,7.735221678437998,13.0,0.0,21053.902066345472,1.0,1.0,1.0,-5278461.504092831
59.79999999999667,0.15608797725701998,0.10999664945144014,0.15608797725701998,0.019154118603021023,0.9998201771279266,0.9937792894575721,49.6889644728786,1.042361011829353,138.1989856008001,1.054211021912792,0.7543395215338853,131.20299064961614,0.48082163851681853,0.023871417557307078,7.558258467889758,7.558258467889758,14514.372000000001,7.735518791666894,13.0,0.0,21053.682950415234,1.0,1.0,1.0,-5278443.0004431605
59.80999999999667,0.15608804730457237,0.10999647034049939,0.15608804730457237,0.01915412077754284,0.9997902774766183,0.9937792575546752,49.68896287773376,1.0423615721900135,137.07923613529107,1.054211576499736,0.754339450783212,130.08324350621564,0.48082226861233973,0.02387143225238123,7.558036516579927,7.558036516579927,14514.207,7.735807367159326,13.0,0.0,21053.46800284208,1.0,1.0,1.0,-5278424.433672426
59.81999999999667,0.15608812236369402,0.1099962847717804,0.15608812236369402,0.01915412232453596,0.9997600759948772,0.9937792257038841,49.6889612851942,1.0423621326111558,135.95948142238237,1.0542121310166561,0.7543394034827141,128.96349156474162,0.4808228949518376,0.023871449083281465,7.5578126901728915,7.5578126901728915,14514.043,7.736098503972698,13.0,0.0,21053.259203657482,1.0,1.0,1.0,-5278405.804623332
59.829999999996666,0.1560881997810519,0.10999611523637406,0.1560881997810519,0.019154123141746093,0.9997295865300289,0.9937791939068753,49.68895969534376,1.042362693314792,134.83972128488318,1.0542126855426006,0.7543393667792124,127.84373456723446,0.48082352038399745,0.023871467352436757,7.55758703581942,7.55758703581942,14513.883,7.736380249275961,13.0,0.0,21053.048532760513,1.0,1.0,1.0,-5278387.113970467
59.839999999996664,0.15608828251365695,0.10999595391289717,0.15608828251365695,0.019154123322106354,0.9996988242110406,0.993779162165428,49.6889581082714,1.0423632542169954,133.71995593643615,1.054213240140225,0.7543393548662846,126.7239728249509,0.48082414196387424,0.023871487857082176,7.557359574585717,7.557359574585717,14513.726,7.736661994579224,13.0,0.0,21052.841018279654,1.0,1.0,1.0,-5278368.3620040165
59.84999999999666,0.15608837097605474,0.10999578540270322,0.15608837097605474,0.01915412287708546,0.9996678037301809,0.9937791304827016,49.68895652413508,1.0423638152281087,132.60018542776916,1.0542137947409547,0.7543393697891586,125.60420640286632,0.48082475918362955,0.023871510711121577,7.557130346263178,7.557130346263178,14513.57,7.736936909693317,13.0,0.0,21052.642358829038,1.0,1.0,1.0,-5278349.54927124
59.85999999999666,0.15608846213902908,0.10999563220306548,0.15608846213902908,0.019154121703233922,0.9996365415885775,0.9937790988606165,49.68895494303083,1.0423643765483275,131.48040956126053,1.0542143493890017,0.7543393969201536,124.48443500634228,0.48082537521258456,0.023871535105256345,7.556899373788199,7.556899373788199,14513.418,7.737210971033765,13.0,0.0,21052.44161897815,1.0,1.0,1.0,-5278330.676309878
59.86999999999666,0.15608855870677496,0.10999547891946726,0.15608855870677496,0.019154119881767663,0.9996050541476839,0.9937790673009536,49.68895336504768,1.0423649380970037,130.3606285346669,1.0542149041360278,0.7543394492399291,123.36465892376687,0.4808259873574439,0.023871561772363208,7.556666690469675,7.556666690469675,14513.268,7.737478202185041,13.0,0.0,21052.242462764607,1.0,1.0,1.0,-5278311.7433436075
59.879999999996656,0.15608865926368465,0.10999534047531817,0.15608865926368465,0.019154117375556598,0.9995733566362707,0.9937790358059115,49.688951790295576,1.042365499946497,129.24084226749784,1.0542154589872121,0.7543395199345823,122.2448780252562,0.48082659705887865,0.02387159032316921,7.556432313853392,7.556432313853392,14513.122000000001,7.737744579562672,13.0,0.0,21052.052939429515,1.0,1.0,1.0,-5278292.750583886
59.889999999996654,0.15608876604801408,0.10999520148070645,0.15608876604801408,0.019154114242710317,0.9995414625488521,0.9937790043780799,49.68895021890399,1.0423660619588426,128.12105093259618,1.0542160139109116,0.7543396197943613,121.1250925619633,0.4808272020104404,0.02387162137393663,7.556196277907249,7.556196277907249,14512.978000000001,7.738001565430193,13.0,0.0,21051.859699697663,1.0,1.0,1.0,-5278273.698408867
59.89999999999665,0.1560888773291936,0.10999506928532313,0.1560888773291936,0.019154110414580885,0.99950938361363,0.9937789730201713,49.688948651008566,1.0423666241866492,127.0012544301598,1.054216568867068,0.7543397405016905,120.00530238211316,0.48082780395782226,0.023871654472339056,7.5559585898442645,7.5559585898442645,14512.837,7.738260258845007,13.0,0.0,21051.67563274347,1.0,1.0,1.0,-5278254.587364671
59.90999999999665,0.15608899346982327,0.10999495124188935,0.15608899346982327,0.01915410588520046,0.9994771299923441,0.9937789417342843,49.688947086714215,1.0423671866397404,125.88145279924159,1.054217123874842,0.754339883772303,118.88550754300606,0.4808284025866735,0.023871689733373717,7.555719279700958,7.555719279700958,14512.7,7.738511268297006,13.0,0.0,21051.489000137055,1.0,1.0,1.0,-5278235.417915993
59.91999999999665,0.15608911632169137,0.109994831968392,0.15608911632169137,0.019154100694805234,0.9994447084305499,0.9937789105234592,49.688945526172965,1.0423677491692915,124.76164618974641,1.0542176788701898,0.7543400585538458,117.76570826216982,0.48082899595543216,0.02387172767500124,7.555478352082276,7.555478352082276,14512.565,7.738758862654419,13.0,0.0,21051.309377298894,1.0,1.0,1.0,-5278216.190910938
59.929999999996646,0.15608924388308207,0.10999471124393187,0.15608924388308207,0.019154094758843367,0.9994121232620027,0.9937788793905835,49.68894396952918,1.0423683118417715,123.64183448414029,1.0542182338098403,0.7543402552184887,116.64590436381636,0.48082958609674264,0.02387176777914818,7.555235823529873,7.555235823529873,14512.432,7.7390021881436,13.0,0.0,21051.133295907446,1.0,1.0,1.0,-5278196.907404947
59.939999999996644,0.1560893746685065,0.10999460400937605,0.1560893746685065,0.01915408802318167,0.9993793777093671,0.9937788483369386,49.688942416846935,1.0423688748393118,122.52201758893634,1.0542187887964272,0.7543404665302749,115.52609570811306,0.48083017467354583,0.023871809651727943,7.554991702550346,7.554991702550346,14512.303,7.739241244764551,13.0,0.0,21050.956115530276,1.0,1.0,1.0,-5278177.567910319
59.94999999999664,0.15608951083064532,0.10999451005010974,0.15608951083064532,0.019154080567942388,0.9993464718738472,0.9937788173640355,49.688940868201776,1.0423694381187085,121.40219566699754,1.054219343899128,0.7543407028162818,114.40628252447402,0.48083075954861215,0.023871853860490976,7.554745995654909,7.554745995654909,14512.178,7.73947603251727,13.0,0.0,21050.78400544648,1.0,1.0,1.0,-5278158.172660397
59.95999999999664,0.1560896538649223,0.10999441399541601,0.1560896538649223,0.019154072441145295,0.999313401632384,0.9937787864749337,49.68893932374668,1.0423700015243154,120.28236884853862,1.0542198990387737,0.7543409713369501,113.28646499210706,0.48083133909045855,0.023871900808439588,7.554498719865772,7.554498719865772,14512.055,7.739703990080819,13.0,0.0,21050.61824781421,1.0,1.0,1.0,-5278138.722395141
59.96999999999664,0.15608980153027235,0.10999433079530732,0.15608980153027235,0.019154063554974537,0.9992801610642545,0.9937787556723064,49.68893778361532,1.0423705651362942,119.1625370007684,1.0542204541758458,0.7543412613130998,112.16664291052614,0.4808319155733658,0.02387194990864932,7.554249862424222,7.554249862424222,14511.936,7.739927678776136,13.0,0.0,21050.453072376524,1.0,1.0,1.0,-5278119.217899558
59.979999999996636,0.1560899554733541,0.10999424508451297,0.1560899554733541,0.0191540539372949,0.9992467424158148,0.99377872495859,49.6889362479295,1.042371128871962,118.04270025615065,1.054221009298448,0.7543415806606287,111.04681647518754,0.48083248734254946,0.023872001629262868,7.553999426737169,7.553999426737169,14511.819,7.740151367471456,13.0,0.0,21050.288459744388,1.0,1.0,1.0,-5278099.660129328
59.989999999996634,0.1560901135283605,0.10999417181875742,0.1560901135283605,0.01915404351384702,0.9992131367141494,0.9937786943358541,49.6889347167927,1.0423716928639748,116.92285848371415,1.0542215644277462,0.7543419189286105,109.92698548586276,0.48083305665131665,0.023872055392036788,7.553747409696861,7.553747409696861,14511.706,7.740362249562079,13.0,0.0,21050.13246647347,1.0,1.0,1.0,-5278080.049907685
59.99999999999663,0.1560902773853725,0.10999410321755214,0.1560902773853725,0.019154032333581972,0.9991793339557264,0.993778663805951,49.688933190297554,1.042372257067647,115.80301181734993,1.0542221196007855,0.7543422842244959,108.80715013373647,0.4808336218257831,0.023872111656768745,7.553493790927527,7.553493790927527,14511.596,7.740574839199995,13.0,0.0,21049.972810595813,1.0,1.0,1.0,-5278060.387870568
60.00999999999663,0.15609044655802176,0.10999403908243133,0.15609044655802176,0.01915402038351239,0.9991453229161266,0.9937786333711578,49.68893166855789,1.042372821498342,114.68316024604954,1.0542226748098946,0.7543426742139215,107.68731039091125,0.4808341833493971,0.023872170290011735,7.553238570653434,7.553238570653434,14511.489,7.740781452422389,13.0,0.0,21049.82270628594,1.0,1.0,1.0,-5278040.674769442
60.01999999999663,0.15609062065971047,0.10999398679707717,0.15609062065971047,0.019154007649781323,0.9991110925531496,0.9937786030333228,49.68893015166614,1.0423733862040492,113.56330376215115,1.0542232300824748,0.7543430870134216,106.56746623757822,0.4808347416553812,0.02387223118897823,7.552981725679704,7.552981725679704,14511.386,7.740978674134673,13.0,0.0,21049.67086536181,1.0,1.0,1.0,-5278020.911060337
60.029999999996626,0.1560908010138966,0.10999393858776042,0.1560908010138966,0.01915399416997844,0.9990766315439754,0.993778572794678,49.688928639733895,1.0423739511091255,112.44344247946653,1.0542237854071972,0.7543435290006903,105.44761783268129,0.48083529538329806,0.023872294714771865,7.552723234289573,7.552723234289573,14511.286,7.741176749620603,13.0,0.0,21049.523503833654,1.0,1.0,1.0,-5278001.097456495
60.039999999996624,0.1560909868855519,0.10999390184246229,0.1560909868855519,0.019153979913346508,0.999041928958222,0.9937785426576449,49.68892713288224,1.042374516224355,111.32357637143065,1.0542243407549126,0.7543439966504205,104.32776512815794,0.48083584526222045,0.02387236067696745,7.552463082967176,7.552463082967176,14511.19,7.741363726049132,13.0,0.0,21049.380857718308,1.0,1.0,1.0,-5277981.234715496
60.04999999999662,0.15609117936098152,0.10999386879128716,0.15609117936098152,0.019153964895633927,0.9990069746707076,0.9937785126248029,49.688925631240146,1.042375081463927,110.20370553722917,1.0542248960857616,0.7543444952058026,103.20790826569996,0.48083639016486945,0.02387242938727246,7.552201224115387,7.552201224115387,14511.097,7.7415515562513075,13.0,0.0,21049.23769276696,1.0,1.0,1.0,-5277961.323746978
60.05999999999662,0.15609137753473784,0.10999384682599159,0.15609137753473784,0.019153949070910933,0.9989717597391504,0.9937784826987446,49.68892413493723,1.0423756468448253,109.08382993900828,1.0542254513636287,0.7543450203168093,102.0880471838802,0.48083693100402203,0.023872500619140792,7.551937630510141,7.551937630510141,14511.008,7.7417282873960795,13.0,0.0,21049.100837038655,1.0,1.0,1.0,-5277941.365721204
60.06999999999662,0.1560915823670114,0.10999382059996986,0.1560915823670114,0.01915393244771813,0.9989362765659575,0.993778452882081,49.68892264410405,1.0423762122969027,107.96394966725634,1.0542260065563152,0.7543455766106448,100.96818201270274,0.48083746679710304,0.02387257465343015,7.551672270000399,7.551672270000399,14510.921,7.741905872314502,13.0,0.0,21048.963882453772,1.0,1.0,1.0,-5277921.361981526
60.079999999996616,0.15609179120686514,0.10999381266842916,0.15609179120686514,0.019153914938053594,0.9989005199767113,0.9937784231765526,49.68892115882763,1.0423767780023767,106.84406455854206,1.0542265617106326,0.754346151282822,99.8483125029225,0.48083800032323365,0.0238726507793302,7.551405116677882,7.551405116677882,14510.839,7.742072358175521,13.0,0.0,21048.833245634985,1.0,1.0,1.0,-5277901.313633833
60.089999999996614,0.1560920070411047,0.10999380768782821,0.1560920070411047,0.019153896633600554,0.9988644860779273,0.9937783935840615,49.688919679203075,1.0423773438402308,105.72417484056457,1.0542271168531698,0.7543467586946883,98.72843898161736,0.4808385285654276,0.023872729804565427,7.551136121450416,7.551136121450416,14510.76,7.742237136489248,13.0,0.0,21048.7000419356,1.0,1.0,1.0,-5277881.221741524
60.09999999999661,0.15609222867340697,0.10999380547616154,0.15609222867340697,0.019153877497921325,0.9988281717673383,0.9937783641071783,49.68891820535892,1.0423779098300314,104.60428045942786,1.0542276719449841,0.7543473931150377,97.608561354978,0.4808390526957669,0.023872811405542895,7.55086514587972,7.55086514587972,14510.684000000001,7.742393377066511,13.0,0.0,21048.57475383997,1.0,1.0,1.0,-5277861.087468323
60.10999999999661,0.1560924552163555,0.10999381343309887,0.1560924552163555,0.019153857498702558,0.998791575645473,0.9937783347475247,49.68891673737624,1.0423784760643504,103.48438137430962,1.054228227031435,0.7543480502329619,96.48867955448524,0.480839573687447,0.023872895346942702,7.550592330918588,7.550592330918588,14510.612000000001,7.742547056322837,13.0,0.0,21048.451004552186,1.0,1.0,1.0,-5277840.911864132
60.11999999999661,0.15609268762773185,0.10999383137961248,0.15609268762773185,0.01915383667105058,0.9987546977644233,0.9937783055067021,49.688915275335106,1.0423790425332469,102.3644776733983,1.0542287821521716,0.7543487346361399,95.36879369812863,0.4808400906017908,0.02387298188184494,7.550317540517048,7.550317540517048,14510.544,7.7426921978426995,13.0,0.0,21048.32933023987,1.0,1.0,1.0,-5277820.695595437
60.129999999996606,0.15609292655171292,0.10999385913808746,0.15609292655171292,0.019153815037380475,0.9987175382927339,0.9937782763869615,49.68891381934807,1.0423796091773438,101.2445694291849,1.054229337281462,0.7543494494475309,94.24890387887334,0.4808406027433999,0.023873071182058968,7.550040750292374,7.550040750292374,14510.48,7.742834778041623,13.0,0.0,21048.212407745847,1.0,1.0,1.0,-5277800.439694231
60.139999999996604,0.15609317242460163,0.1099938889519824,0.15609317242460163,0.01915379259702465,0.9986800975156132,0.9937782473910174,49.68891236955087,1.0423801759149862,100.12465670200058,1.054229892353537,0.754350196803034,93.1290101766472,0.48084110960953397,0.023873163380140873,7.54976192461245,7.54976192461245,14510.419,7.742968820504085,13.0,0.0,21048.09783888457,1.0,1.0,1.0,-5277780.145345985
60.1499999999966,0.15609342388469752,0.10999392064641,0.15609342388469752,0.019153769289372274,0.9986423765458838,0.9937782185211267,49.68891092605634,1.0423807428039267,99.00473942390867,1.054230447349812,0.7543509701423403,92.00911248500361,0.4808416126024161,0.023873258126665436,7.549481015181702,7.549481015181702,14510.361,7.743100301645608,13.0,0.0,21047.986623248566,1.0,1.0,1.0,-5277759.813890782
60.1599999999966,0.15609367990938147,0.10999397678912054,0.15609367990938147,0.019153745080631022,0.9986043775512398,0.9937781897784269,49.68890948892135,1.0423813099783308,97.88481754323143,1.0542310023512451,0.754351764479891,90.88921071910369,0.48084211287340856,0.02387335514680261,7.549197987904501,7.549197987904501,14510.309000000001,7.743220683729729,13.0,0.0,21047.87705111578,1.0,1.0,1.0,-5277739.446215662
60.1699999999966,0.1560939446523876,0.1099940268866463,0.1560939446523876,0.019153720097838584,0.9985661008113701,0.9937781611654524,49.68890805827262,1.0423818771803322,96.7648913775052,1.0542315573064927,0.7543525998524058,89.76930533485213,0.48084260611592244,0.023873455564991826,7.548912795158313,7.548912795158313,14510.259,7.74334106581385,13.0,0.0,21047.771148679472,1.0,1.0,1.0,-5277719.043520875
60.179999999996596,0.15609421448079835,0.1099940859292527,0.15609421448079835,0.019153694218744063,0.9985275459972769,0.9937781326848303,49.68890663424151,1.0423824445362082,95.64496070792043,1.0542321121575036,0.7543534588007198,88.64939599643975,0.4808430959869927,0.023873558409686624,7.548625409778774,7.548625409778774,14510.213,7.743452056387864,13.0,0.0,21047.67405226477,1.0,1.0,1.0,-5277698.607250669
60.189999999996594,0.15609449005476247,0.1099941537478972,0.15609449005476247,0.019153667451040933,0.9984887132171492,0.9937781043379145,49.688905216895726,1.042383012080387,94.52502560041628,1.0542326669643125,0.7543543444473452,87.52948279631093,0.48084358191166005,0.023873663871545926,7.548335725924754,7.548335725924754,14510.171,7.743557924319998,13.0,0.0,21047.568346148546,1.0,1.0,1.0,-5277678.138540068
60.19999999999659,0.15609477178844564,0.10999423017496683,0.15609477178844564,0.019153639814024546,0.9984496007238332,0.9937780761264363,49.68890380632182,1.042383579807894,93.4050861102981,1.0542332217453685,0.7543552587789578,86.40956580116558,0.48084406347804076,0.02387377205589844,7.548043831894509,7.548043831894509,14510.133,7.743655254515671,13.0,0.0,21047.47845265943,1.0,1.0,1.0,-5277657.6385167
60.20999999999659,0.15609505994255904,0.1099943150442559,0.15609505994255904,0.019153611317784782,0.9984102056451856,0.9937780480523812,49.688902402619064,1.0423841476944984,92.28514228459886,1.0542337764905487,0.7543562030601926,85.28964506595051,0.4808445404031655,0.023873883031263733,7.547749642378403,7.547749642378403,14510.099,7.7437517309376975,13.0,0.0,21047.38634033139,1.0,1.0,1.0,-5277637.108211137
60.21999999999659,0.15609535467341457,0.10999440819092951,0.15609535467341457,0.019153581961287205,0.9983705238253319,0.9937780201178911,49.68890100589455,1.0423847157092307,91.16519416394837,1.0542343311742237,0.7543571780570152,84.16972063859941,0.48084501250578837,0.023873996845945118,7.547453164521644,7.547453164521644,14510.069,7.743836254528676,13.0,0.0,21047.299715485602,1.0,1.0,1.0,-5277616.549003681
60.229999999996586,0.15609565606234896,0.10999450945147472,0.15609565606234896,0.01915355173560125,0.9983305501166699,0.9937779923251855,49.68889961625928,1.0423852838220562,90.04524178403214,1.0542348857653496,0.7543581841731472,83.04979256162994,0.4808454796847812,0.023874113533586157,7.547155050087342,7.547155050087342,14510.043,7.743918216798717,13.0,0.0,21047.237384243203,1.0,1.0,1.0,-5277595.962179419
60.239999999996584,0.15609596413519303,0.10999461866364539,0.15609596413519303,0.01915352062767639,0.998290282397904,0.9937779646765031,49.68889823382516,1.0423858520083904,88.92528517672373,1.0542354402343834,0.7543592215416948,81.92986087277457,0.4808459419020834,0.023874233115219138,7.546854182667641,7.546854182667641,14510.021,7.743993348879589,13.0,0.0,21047.139065686817,1.0,1.0,1.0,-5277575.349267578
60.24999999999658,0.15609627887603877,0.10999472808581262,0.15609627887603877,0.019153488623345566,0.9982497157235115,0.9937779371740519,49.6888968587026,1.0423864202515576,87.80532437096096,1.0542359945576032,0.7543602900906715,80.80992560538152,0.4808463991693329,0.023874355600377484,7.54655117744776,7.54655117744776,14510.002,7.744059943223995,13.0,0.0,21047.072286053382,1.0,1.0,1.0,-5277554.711935949
60.25999999999658,0.1560965985866037,0.1099948602999871,0.1560965985866037,0.019153455668185954,0.9982088462539094,0.9937779098192001,49.68889549096001,1.0423869886885124,86.68535927453317,1.0542365487858218,0.7543613816036484,79.68998661155976,0.4808468532896528,0.023874480531583402,7.546245917824473,7.546245917824473,14509.989,7.744123122473819,13.0,0.0,21047.003729871525,1.0,1.0,1.0,-5277534.051597939
60.26999999999658,0.15609692694476,0.10999499240562846,0.15609692694476,0.019153421872128026,0.9981676692669391,0.9937778826142215,49.68889413071108,1.0423875571026868,85.56539017363367,1.0542371028839195,0.7543625138117991,78.57004430093257,0.48084730046766067,0.02387460890693265,7.545938449174654,7.545938449174654,14509.979000000001,7.74417947153447,13.0,0.0,21046.93858249493,1.0,1.0,1.0,-5277513.36989391
60.279999999996576,0.15609726162076737,0.10999512424507943,0.15609726162076737,0.019153387151717886,0.9981261802044633,0.9937778555618757,49.68889277809379,1.042388125537276,84.4454169441072,1.0542376567750862,0.7543636755432304,77.4500984761435,0.4808477430078611,0.023874740108730554,7.545628823156739,7.545628823156739,14509.972,7.74422728285866,13.0,0.0,21046.885206861876,1.0,1.0,1.0,-5277492.668818212
60.289999999996574,0.15609760091835626,0.10999527840373212,0.15609760091835626,0.019153351446114783,0.9980843774031389,0.9937778286631223,49.688891433156115,1.0423886941702312,83.32543949078362,1.054238210547456,0.7543648585576944,76.33014898875308,0.4808481827705746,0.023874873686228912,7.545317116868865,7.545317116868865,14509.971,7.744269117767326,13.0,0.0,21046.829429930163,1.0,1.0,1.0,-5277471.9498803215
60.29999999999657,0.15609794850272635,0.10999543198404932,0.15609794850272635,0.01915331487346942,0.9980422597784631,0.9937778019197872,49.68889009598936,1.0423892628190867,82.20545809759729,1.0542387642029534,0.7543660805061306,75.21019624258797,0.48084861600424744,0.02387501062521992,7.54500343761557,7.54500343761557,14509.973,7.744304122486822,13.0,0.0,21046.784063908734,1.0,1.0,1.0,-5277451.214691751
60.30999999999657,0.15609830202972044,0.10999559999281354,0.15609830202972044,0.019153277362712134,0.9979998281426294,0.993777775334151,49.68888876670755,1.0423898315553815,81.0854726386392,1.0542393176980809,0.7543673301347504,74.0902400334216,0.4808490450464481,0.02387515029107348,7.544687896886071,7.544687896886071,14509.98,7.744334858338089,13.0,0.0,21046.749570639317,1.0,1.0,1.0,-5277430.465038378
60.31999999999657,0.15609866309268827,0.10999576711511352,0.15609866309268827,0.01915323894819077,0.9979570864528382,0.9937777489082202,49.68888744541101,1.042390400291131,79.96548325513206,1.0542398710170149,0.7543686151131374,72.97028056074396,0.48084946827680053,0.023875293129446792,7.544370619563462,7.544370619563462,14509.99,7.744353641358305,13.0,0.0,21046.713744248387,1.0,1.0,1.0,-5277409.702738481
60.329999999996566,0.15609902950037952,0.10999594835983854,0.15609902950037952,0.019153199559359377,0.9979140425014752,0.9937777226436217,49.68888613218109,1.0423909691543358,78.84548982626896,1.0542404241772525,0.7543699248749471,71.85031763202686,0.4808498879616134,0.023875438550745084,7.544051740603335,7.544051740603335,14510.005000000001,7.744371570604876,13.0,0.0,21046.692523486763,1.0,1.0,1.0,-5277388.929535448
60.339999999996564,0.15609940293615507,0.10999613599495843,0.15609940293615507,0.019153159248275667,0.9978707080462645,0.993777696541766,49.688884827088295,1.0423915380947282,77.7254924972384,1.0542409772116075,0.754371267501351,70.7303514483151,0.4808503024223692,0.02387558700970036,7.543731432598281,7.543731432598281,14510.024,7.744379254567693,13.0,0.0,21046.672801870533,1.0,1.0,1.0,-5277368.147097063
60.34999999999656,0.15609978291906695,0.10999633745110525,0.15609978291906695,0.019153118004734196,0.9978270986542372,0.9937776706045038,49.68888353022519,1.0423921071204212,76.60549126916462,1.0542415301067933,0.7543726406907033,69.61038199307602,0.4808507121250201,0.02387573837177701,7.543409867054931,7.543409867054931,14510.048,7.7443809621149855,13.0,0.0,21046.66688772005,1.0,1.0,1.0,-5277347.357050615
60.35999999999656,0.15610017072769522,0.1099965374182517,0.15610017072769522,0.01915307585839599,0.9977832340296513,0.9937776448340557,49.688882241702785,1.042392676125534,75.4854862660643,1.0542420828164183,0.7543740506241797,68.49040943631994,0.48085111572277706,0.02387589299276291,7.543087249623389,7.543087249623389,14510.075,7.744375839473108,13.0,0.0,21046.665265368018,1.0,1.0,1.0,-5277326.561268949
60.36999999999656,0.1561005639572636,0.10999675091083023,0.1561005639572636,0.01915303272754414,0.9977391392898244,0.9937776192320555,49.68888096160278,1.0423932452412636,74.36547735380599,1.0542426353485046,0.7543754857100308,67.37043356676146,0.4808515156966203,0.023876050229984652,7.542763797270656,7.542763797270656,14510.107,7.744361325321122,13.0,0.0,21046.675865258338,1.0,1.0,1.0,-5277305.7616216475
60.379999999996556,0.15610096413874155,0.10999697020309583,0.15610096413874155,0.019152988657572197,0.9976948446888023,0.99377759379976,49.688879689988,1.0423938144324765,73.24546466728596,1.0542431877423712,0.7543769532890388,66.25045457079922,0.4808519105355959,0.023876210498887225,7.542439752527541,7.542439752527541,14510.143,7.744345103621843,13.0,0.0,21046.69088765807,1.0,1.0,1.0,-5277284.9597958205
60.389999999996554,0.15610137067962257,0.10999720273294404,0.15610137067962257,0.019152943637672705,0.997650384965221,0.9937775685387435,49.68887842693718,1.0423943837284628,72.12544819969553,1.0542437400014737,0.7543784505127623,65.13047241923583,0.48085230083553987,0.023876373631804546,7.542115376252427,7.542115376252427,14510.184000000001,7.74431607531787,13.0,0.0,21046.72131040142,1.0,1.0,1.0,-5277264.157312458
60.39999999999655,0.1561017847762049,0.10999744077949376,0.1561017847762049,0.019152897701779085,0.997605799268429,0.993777543450854,49.6888771725427,1.0423949530467336,71.00542806895018,1.0542442921016688,0.7543799831561964,64.0104872707829,0.4808526853492361,0.023876539955330355,7.541790931979409,7.541790931979409,14510.229000000001,7.744283631919313,13.0,0.0,21046.756803641805,1.0,1.0,1.0,-5277243.355936832
