t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor,zmq_torque_offset_nm
60.40999999999655,0.1561022056142155,0.10999768420559092,0.1561022056142155,0.019152850816900158,0.9975611310841197,0.9937775185380555,49.688875926902774,1.0423955223969983,69.88540425513163,1.0542448440089829,0.7543815473162938,62.89049908131568,0.4808530648802203,0.02387670925743373,7.54146671580104,7.54146671580104,14510.278,7.744240943237,13.0,0.0,21046.806241890674,1.0,1.0,1.0,-5277222.557555006
60.41999999999655,0.1561026325827501,0.10999794045822642,0.1561026325827501,0.019152802958099402,0.9975164286711631,0.9937774938016548,49.68887469008274,1.0423960918389512,68.7653767472069,1.0542453957493887,0.7543831400267726,61.77050782170554,0.4808534400968015,0.023876881378858624,7.541143021269743,7.541143021269743,14510.332,7.744193985686456,13.0,0.0,21046.862762990713,1.0,1.0,1.0,-5277201.763977729
60.42999999999655,0.15610306685193864,0.10999820940767098,0.15610306685193864,0.019152754161718,0.9974717436003931,0.9937774692431807,49.68887346215903,1.042396661316585,67.64534565995045,1.0542459473250514,0.754384766920278,60.65051364549004,0.4808538098058075,0.023877056635692954,7.5408201615282415,7.5408201615282415,14510.391,7.744139344173096,13.0,0.0,21046.93115907935,1.0,1.0,1.0,-5277180.976868095
60.439999999996544,0.156103509235451,0.10999847576741878,0.156103509235451,0.019152704444181524,0.9974271296318408,0.9937774448650146,49.68887224325073,1.0423972307176852,66.52531109002679,1.054246498661179,0.7543864319614046,59.53051667948219,0.4808541730974387,0.02387723525716224,7.540498441203118,7.540498441203118,14510.453,7.744075311149627,13.0,0.0,21047.01121554428,1.0,1.0,1.0,-5277160.198331159
60.44999999999654,0.1561039570073159,0.10999876215923993,0.1561039570073159,0.019152653710614278,0.9973826438760932,0.9937774206686258,49.68887103343129,1.0423978001944567,65.40527288239403,1.0542470497692178,0.7543881220063708,58.41051668199892,0.4808545327911895,0.023877416516968477,7.540178200313612,7.540178200313612,14510.521,7.744004447936988,13.0,0.0,21047.101869499937,1.0,1.0,1.0,-5277139.430451796
60.45999999999654,0.15610441312022585,0.10999904572670932,0.15610441312022585,0.019152602043989473,0.997338344917246,0.99377739665563,49.6888698327815,1.0423983696024341,64.28523127498137,1.054247600647367,0.754389851265733,57.29051399195155,0.48085488588324043,0.02387760122150554,7.539859774059682,7.539859774059682,14510.592,7.743928462082472,13.0,0.0,21047.200159424006,1.0,1.0,1.0,-5277118.675258606
60.46999999999654,0.15610487471878332,0.10999934152274297,0.15610487471878332,0.01915254935942714,0.9972942925193984,0.9937773728275427,49.68886864137714,1.0423989390856059,63.16518610674353,1.0542481512993633,0.7543916059913167,56.17050835229857,0.4808552352895842,0.023877788595585387,7.539543485198439,7.539543485198439,14510.668,7.7438422309442005,13.0,0.0,21047.316437550446,1.0,1.0,1.0,-5277097.9347770605
60.47999999999654,0.15610534302461082,0.10999964944576729,0.15610534302461082,0.019152495698820025,0.9972505472895449,0.9937773491851819,49.68886745925909,1.0423995086439324,62.0451374922415,1.0542487017868323,0.7543933920236502,55.050499916638884,0.4808555798323191,0.023877978964826182,7.539229662629803,7.539229662629803,14510.749,7.743749169616759,13.0,0.0,21047.434625920654,1.0,1.0,1.0,-5277077.210886119
60.489999999996535,0.15610581887900224,0.10999996182103723,0.15610581887900224,0.019152441097143643,0.9972071683441673,0.9937773257302127,49.68886628651064,1.0424000782073568,60.92508552841342,1.0542492520862639,0.7543952134391673,53.930488806575475,0.4808559186054543,0.02387817254786687,7.538918634908258,7.538918634908258,14510.834,7.74365098564744,13.0,0.0,21047.571117887757,1.0,1.0,1.0,-5277056.505334855
60.49999999999653,0.156106301228399,0.1100002861428689,0.156106301228399,0.019152385520920624,0.9971642136633527,0.9937773024641686,49.68886512320843,1.0424006478146157,59.805030179771855,1.0542498021838502,0.7543970651743296,52.810474951975635,0.4808562526697,0.023878369060964653,7.538610720395434,7.538610720395434,14510.924,7.743542556394366,13.0,0.0,21047.715366683464,1.0,1.0,1.0,-5277035.820009899
60.50999999999653,0.15610679094907273,0.11000061475297508,0.15610679094907273,0.019152328991632682,0.9971217392502459,0.9937772793885138,49.68886396942569,1.04240121741679,58.684971542880355,1.0542503520716084,0.7543989514489158,51.690458480497895,0.48085658113002583,0.02387856874663514,7.538306223118986,7.538306223118986,14511.018,7.743427296952122,13.0,0.0,21047.86887286048,1.0,1.0,1.0,-5277015.156864819
60.51999999999653,0.15610728700307652,0.11000095516308324,0.15610728700307652,0.019152271476768047,0.9970797985496187,0.9937772565045756,49.68886282522878,1.042401787068262,57.56490958225636,1.054250901752114,0.7544008672629612,50.57043932235848,0.4808569050510296,0.023878771324743312,7.538005446525278,7.538005446525278,14511.117,7.743304353547062,13.0,0.0,21048.035678586366,1.0,1.0,1.0,-5276994.517831013
60.52999999999653,0.15610779027689495,0.11000129973340218,0.15610779027689495,0.019152213003086,0.9970384417612017,0.993777233813612,49.6888616906806,1.0424023567314842,56.44484439475813,1.0542514512314407,0.7544028168797184,49.450417604054564,0.4808572235358233,0.023878977035523552,7.537708680580682,7.537708680580682,14511.220000000001,7.743173726179186,13.0,0.0,21048.209531403474,1.0,1.0,1.0,-5276973.904745801
60.539999999996525,0.15610829974234564,0.11000166357534756,0.15610829974234564,0.019152153543982368,0.996997715472008,0.9937772113167496,49.68886056583748,1.042402926468698,55.324775945435306,1.0542520005230536,0.7544047953434793,48.33039325463224,0.48085753764239253,0.023879185595786025,7.5374161929915,7.5374161929915,14511.329,7.743035414848492,13.0,0.0,21048.39607548044,1.0,1.0,1.0,-5276953.319405293
60.54999999999652,0.15610881794762146,0.11000202390851346,0.15610881794762146,0.019152093172752495,0.9969576613192431,0.9937771890158292,49.68885945079146,1.0424034961026074,54.20470445075436,1.05425254957445,0.7544068149570605,47.21036657708362,0.4808578447108357,0.02387939770019636,7.537128249885162,7.537128249885162,14511.441,7.7428894195549836,13.0,0.0,21048.589421256027,1.0,1.0,1.0,-5276932.763850453
60.55999999999652,0.15610934177870653,0.1100023958651449,0.15610934177870653,0.019152031787483915,0.9969183169981384,0.9937771669123409,49.68885834561704,1.0424040657712876,53.08462973430245,1.0542530983665905,0.7544088607354158,46.0903372936934,0.4808581479093454,0.023879612512834887,7.536845096943454,7.536845096943454,14511.558,7.742738301619597,13.0,0.0,21048.797113278608,1.0,1.0,1.0,-5276912.240118263
60.56999999999652,0.15610987228900935,0.11000277184719137,0.15610987228900935,0.019151969419443315,0.9968797164932127,0.9937771450068991,49.68885725034495,1.0424046354829597,51.964551900088765,1.0542536469584112,0.754410937706014,44.97030554388339,0.4808584462385739,0.02387983031928838,7.536566952127237,7.536566952127237,14511.679,7.742574377079518,13.0,0.0,21049.005903346402,1.0,1.0,1.0,-5276891.750080437
60.57999999999652,0.15611040856277034,0.11000316700860356,0.15611040856277034,0.01915190605965388,0.9968418891409606,0.9937771233000706,49.68885616500353,1.0424052053265056,50.84447091944918,1.0542541954018427,0.754413041439411,43.8502712616008,0.48085874066403145,0.023880050852365543,7.5362940234785345,7.5362940234785345,14511.806,7.742406183671205,13.0,0.0,21049.230519526012,1.0,1.0,1.0,-5276871.295245029
60.589999999996515,0.15611095323436547,0.11000355861320699,0.15611095323436547,0.019151841798743945,0.9968048587832125,0.993777101793216,49.6888550896608,1.042405775137728,49.724387014455544,1.0542547436684961,0.754415184649358,42.73023475299466,0.48085902844103545,0.023880274815190523,7.536026534174059,7.536026534174059,14511.936,7.7422294525264315,13.0,0.0,21049.4596103092,1.0,1.0,1.0,-5276850.87727272
60.59999999999651,0.15611150326201506,0.11000396941770976,0.15611150326201506,0.01915177654823521,0.9967686453667949,0.9937770804874183,49.68885402437092,1.042406345057946,48.604300013798586,1.0542552917514112,0.7544173527002472,41.61019574380484,0.4808593126584494,0.023880501380101636,7.535764676748247,7.535764676748247,14512.072,7.7420450374188405,13.0,0.0,21049.702367051745,1.0,1.0,1.0,-5276830.4977451805
60.60999999999651,0.15611206141349376,0.11000438428910239,0.15611206141349376,0.01915171038984622,0.9967332649125901,0.993777059383727,49.68885296918635,1.04240691494669,47.48421014508272,1.0542558396458188,0.7544195589185433,40.49015455484981,0.480859590489377,0.023880731299115568,7.53550860955324,7.53550860955324,14512.212,7.741852938348434,13.0,0.0,21049.945042313608,1.0,1.0,1.0,-5276810.158343408
60.61999999999651,0.15611262638357723,0.1100048032663298,0.15611262638357723,0.019151643281781653,0.9966987293789935,0.9937770384837542,49.68885192418771,1.0424074848121772,46.364117360611864,1.0542563872953392,0.75442179705981,39.370111095634826,0.480859863198805,0.023880964221317864,7.535258498235265,7.535258498235265,14512.356,7.74165571663615,13.0,0.0,21050.20493064895,1.0,1.0,1.0,-5276789.860973792
60.62999999999651,0.15611319725365821,0.1100052263997541,0.15611319725365821,0.019151575192359483,0.9966650487301679,0.9937770177881341,49.6888508894067,1.0424080547354335,45.24402163085821,1.0542569347332165,0.7544240626734801,38.250065307327844,0.48086013177350595,0.02388119990144806,7.53501448236973,7.53501448236973,14512.504,7.741443126998234,13.0,0.0,21050.46489648372,1.0,1.0,1.0,-5276769.607286354
60.639999999996505,0.15611377335779472,0.11000566891106206,0.15611377335779472,0.01915150611989671,0.9966322311284554,0.993776997296739,49.688849864836946,1.0424086248343785,44.1239229405944,1.0542574820519428,0.7544263525027255,37.13001714575924,0.4808603969758432,0.02388143813994082,7.534776676305636,7.534776676305636,14512.658,7.741231391133963,13.0,0.0,21050.734657967103,1.0,1.0,1.0,-5276749.398439847
60.6499999999965,0.15611435751060093,0.11000611571309701,0.15611435751060093,0.01915143617211079,0.9966002815682329,0.9937769770104009,49.688848850520046,1.0424091949512826,43.003821523585934,1.0542580292438082,0.7544286801246622,36.00996693058058,0.4808606558817639,0.023881679677016696,7.534545193258876,7.534545193258876,14512.816,7.741007702438645,13.0,0.0,21051.010656914936,1.0,1.0,1.0,-5276729.235652851
60.6599999999965,0.1561149484640238,0.1100065668900381,0.1561149484640238,0.019151365316022156,0.9965692029042099,0.9937769569305973,49.68884784652987,1.042409765073977,41.88371733775955,1.0542585762385472,0.7544310395869566,34.88991457627007,0.4808609096671823,0.0238819241702768,7.534320174561278,7.534320174561278,14512.978000000001,7.740777183554157,13.0,0.0,21051.29912419632,1.0,1.0,1.0,-5276709.120472787
60.6699999999965,0.1561155453570343,0.1100070301169312,0.1561155453570343,0.019151293521067935,0.9965389981447185,0.9937769370579026,49.68884685289513,1.0424103352607934,40.76361035881757,1.0542591230495788,0.7544334267302499,33.76986003137624,0.4808611592361708,0.023882171390841773,7.534101780487413,7.534101780487413,14513.145,7.7405389807068525,13.0,0.0,21051.589924288928,1.0,1.0,1.0,-5276689.054187586
60.6799999999965,0.1561161492293145,0.11000749791998345,0.1561161492293145,0.019151220824177636,0.9965096702505456,0.9937769173929727,49.68884586964863,1.0424109054607804,39.64350069534905,1.0542596696798803,0.7544358465627683,32.64980343723762,0.480861403521313,0.023882421614954692,7.5338898455722765,7.5338898455722765,14513.316,7.7402930938967325,13.0,0.0,21051.881175861326,1.0,1.0,1.0,-5276669.038110043
60.689999999996495,0.15611675919829726,0.11000797799581878,0.15611675919829726,0.01915114720755556,0.9964812212896773,0.9937768979364868,49.68884489682434,1.0424114757091774,38.52338832464281,1.0542602161255321,0.7544382948467854,31.529744738418035,0.4808616434018155,0.023882674594631375,7.533684567957318,7.533684567957318,14513.492,7.740039523123796,13.0,0.0,21052.18645239007,1.0,1.0,1.0,-5276649.073560065
60.69999999999649,0.15611737630468736,0.11000846289217689,0.15611737630468736,0.019151072707894845,0.9964536532793519,0.9937768786892274,49.68884393446137,1.0424120459355208,37.403273356966785,1.0542607623702416,0.7544407766093747,30.40968407806433,0.4808618777853248,0.023882930606810186,7.53348595865017,7.53348595865017,14513.672,7.739778268388043,13.0,0.0,21052.492902187878,1.0,1.0,1.0,-5276629.16182885
60.70999999999649,0.1561179996758712,0.1100089527471238,0.1561179996758712,0.01915099730296059,0.9964269683943472,0.993776859652022,49.6888429826011,1.0424126161579907,36.283155771393105,1.0542613083915249,0.7544432876699547,29.28962140457048,0.4808621075262044,0.02388318941107819,7.533294055891974,7.533294055891974,14513.856,7.739509329689474,13.0,0.0,21052.80818547301,1.0,1.0,1.0,-5276609.304321852
60.71999999999649,0.15611862871546578,0.11000944770909558,0.15611862871546578,0.01915092098270691,0.9964011697621078,0.9937768408250485,49.68884204125242,1.0424131864355153,35.16303556120257,1.05426185422222,0.7544458251406786,28.1695566883851,0.48086233325979266,0.023883450837619915,7.533108877807707,7.533108877807707,14514.044,7.739232707028088,13.0,0.0,21053.125597970695,1.0,1.0,1.0,-5276589.502201517
60.72999999999649,0.15611926301337745,0.1100099555162246,0.15611926301337745,0.01915084375780107,0.9963762612330325,0.9937768222080062,49.68884111040031,1.0424137568436096,34.04291273091493,1.0542623999277363,0.7544483870206962,27.049489911970035,0.4808625554445195,0.02388371475180655,7.5329304765494784,7.5329304765494784,14514.237000000001,7.738948400403887,13.0,0.0,21053.45055499313,1.0,1.0,1.0,-5276569.756295771
60.739999999996485,0.15611990394489964,0.11001047633711657,0.15611990394489964,0.019150765696776408,0.9963522465771792,0.993776803801027,49.688840190051344,1.042414327314351,32.922787412820526,1.054262945520914,0.7544509799467672,25.92942124382076,0.48086277264312777,0.023883981499349047,7.532758816000828,7.532758816000828,14514.435,7.738658971137807,13.0,0.0,21053.778673385383,1.0,1.0,1.0,-5276550.067202749
60.74999999999648,0.15612055253969678,0.11001100277106256,0.15612055253969678,0.01915068683997158,0.9963291285661751,0.9937767856053316,49.68883928026658,1.0424148977002057,31.802659722824185,1.0542634909110236,0.7544536089512982,24.809350830909608,0.4808629836729613,0.023884251350806674,7.53259392900671,7.53259392900671,14514.637,7.7383567352670335,13.0,0.0,21054.11462062846,1.0,1.0,1.0,-5276530.435987269
60.75999999999648,0.15612120795041487,0.11001152742751119,0.15612120795041487,0.01915060714851817,0.996306910072759,0.9937767676222602,49.68883838111301,1.042415467953571,30.682529645562095,1.0542640360037816,0.7544562700118683,23.689278634329767,0.48086318930406063,0.023884524090514232,7.532435799639294,7.532435799639294,14514.842,7.738052791848968,13.0,0.0,21054.45421628233,1.0,1.0,1.0,-5276510.8640054725
60.76999999999648,0.15612186796811092,0.11001206566347575,0.15612186796811092,0.019150526549415577,0.9962855953045309,0.9937767498518015,49.688837492590075,1.0424160382207432,29.562397061018363,1.0542645808328988,0.754458952463454,22.56920446247846,0.4808633918448332,0.02388479912582196,7.532284429805757,7.532284429805757,14515.052,7.7377403106944405,13.0,0.0,21054.797682608325,1.0,1.0,1.0,-5276491.352566892
60.77999999999648,0.15612253432246687,0.11001261010774346,0.15612253432246687,0.019150445111250077,0.9962651882902528,0.9937767322937571,49.68883661468785,1.0424166084533624,28.442262121656345,1.0542651254425568,0.7544616646158762,21.449128519719793,0.48086358955582054,0.023885076908891394,7.532139790782132,7.532139790782132,14515.266,7.737415876708865,13.0,0.0,21055.14436577079,1.0,1.0,1.0,-5276471.902486377
60.789999999996475,0.15612320663851806,0.11001315339893301,0.15612320663851806,0.019150362845124672,0.9962456919043822,0.9937767149484797,49.68883574742399,1.0424171786428362,27.322124841209313,1.0542656698168438,0.7544644046966575,20.329050799129377,0.4808637827578802,0.02388535731585626,7.532001868495534,7.532001868495534,14515.483,7.737092296496935,13.0,0.0,21055.49989071795,1.0,1.0,1.0,-5276452.51474263
60.79999999999647,0.1561238830494151,0.11001371850116383,0.1561238830494151,0.019150279717742368,0.9962271092515735,0.993776697815319,49.688834890765946,1.0424177489364908,26.201985122913758,1.0542662140211343,0.7544671636918933,19.20897113317762,0.48086397339586134,0.023885639817225787,7.531870652051936,7.531870652051936,14515.706,7.736752494585727,13.0,0.0,21055.85614995807,1.0,1.0,1.0,-5276433.189960214
60.80999999999647,0.15612456719389914,0.11001428291372221,0.15612456719389914,0.01915019586247411,0.9962094414624028,0.9937766808944936,49.68883404472468,1.0424183191188894,25.08184325678788,1.0542667580313143,0.7544699591589124,18.08888992502061,0.48086415768260043,0.023885925375991643,7.53174609366195,7.53174609366195,14515.932,7.736414400221811,13.0,0.0,21056.215658034027,1.0,1.0,1.0,-5276413.928621593
60.81999999999647,0.15612525679988803,0.1100148468823493,0.15612525679988803,0.01915011122028749,0.9961926879296485,0.993776664186776,49.6888332093388,1.0424188892185795,23.96169912942855,1.0542673017698105,0.7544727802254905,16.968806981822077,0.48086433782064414,0.0238862133673889,7.5316282614564205,7.5316282614564205,14516.161,7.736062645479556,13.0,0.0,21056.589546592357,1.0,1.0,1.0,-5276394.731656864
60.82999999999647,0.15612595030114157,0.11001542581919627,0.15612595030114157,0.019150025752972113,0.9961768488626589,0.9937766476912914,49.68883238456457,1.0424194593797886,22.841552661941424,1.0542678453068408,0.7544756193082663,15.848722169032682,0.48086451548020387,0.023886503357325742,7.531517072377934,7.531517072377934,14516.395,7.735707475642715,13.0,0.0,21056.955472865717,1.0,1.0,1.0,-5276375.599462511
60.839999999996465,0.1561266498972219,0.1100160124087454,0.1561266498972219,0.01914993955584534,0.996161922763288,0.9937766314074752,49.68883157037376,1.0424200295107275,21.721404040108226,1.0542683886726691,0.7544784870011153,14.728635735503213,0.48086468840145025,0.02388679591291372,7.53141241645849,7.53141241645849,14516.633,7.73534206052212,13.0,0.0,21057.327155291852,1.0,1.0,1.0,-5276356.532273155
60.84999999999646,0.1561273555720969,0.11001659934449029,0.1561273555720969,0.019149852649907918,0.9961479053528391,0.993776615335719,49.688830766785955,1.0424205995354288,20.60125330495573,1.0542689318020793,0.754481383294934,13.608547713942839,0.48086485647833943,0.023887091008895623,7.531314318912348,7.531314318912348,14516.874,7.734974937854231,13.0,0.0,21057.708500934485,1.0,1.0,1.0,-5276337.53039305
60.85999999999646,0.15612806574041765,0.11001720206409368,0.15612806574041765,0.01914976499669583,0.9961347915822406,0.9937765994757433,49.688829973787165,1.0424211695213634,19.481100382372247,1.0542694746890195,0.7544843005707984,12.488457973830721,0.4808650213034742,0.02388738820624593,7.531222726634275,7.531222726634275,14517.12,7.73459500858165,13.0,0.0,21058.089201869614,1.0,1.0,1.0,-5276318.594232463
60.86999999999646,0.15612878261474233,0.11001780569937347,0.15612878261474233,0.019149676672245472,0.9961225744600324,0.9937765838276399,49.68882919138199,1.042421739312977,18.360945462590124,1.0542700172922546,0.7544872495193323,11.368366776010953,0.48086518054982985,0.02388768809578691,7.531137601226917,7.531137601226917,14517.369,7.734214225535421,13.0,0.0,21058.47357749105,1.0,1.0,1.0,-5276299.72418319
60.87999999999646,0.1561295045517963,0.1100184105474524,0.1561295045517963,0.019149587632743957,0.9961112454342161,0.9937765683917353,49.68882841958677,1.0424223089253324,17.240788472052966,1.054270559549652,0.7544902222806485,10.248273989883813,0.48086533580484014,0.023887990226822736,7.531058909228501,7.531058909228501,14517.621000000001,7.733820635884499,13.0,0.0,21058.866273676096,1.0,1.0,1.0,-5276280.920869083
60.889999999996455,0.15613023043873983,0.11001903206963849,0.15613023043873983,0.01914949785519676,0.9961007959765067,0.993776553167185,49.68882765835925,1.0424228784518466,16.1206293642764,1.0542711015041804,0.7544932134756354,9.128179527919487,0.48086548823873887,0.023888294286834658,7.530986600387196,7.530986600387196,14517.878,7.733426192459931,13.0,0.0,21059.25659602147,1.0,1.0,1.0,-5276262.184574932
60.89999999999645,0.15613096281763691,0.11001964784367967,0.15613096281763691,0.019149407437228004,0.9960912157347658,0.9937765381538406,49.68882690769203,1.0424234477293934,15.000468351675256,1.0542716431287125,0.7544962353817171,8.008083679947914,0.4808656351845154,0.02388860094422536,7.5309206455174795,7.5309206455174795,14518.137,7.7330215037516075,13.0,0.0,21059.65351274235,1.0,1.0,1.0,-5276243.515763014
60.90999999999645,0.15613169863826457,0.1100202809237179,0.15613169863826457,0.01914931630670336,0.9960824940081525,0.9937765233512779,49.688826167563896,1.042424016890322,13.880305259816161,1.0542721844149894,0.7544992733393371,6.887986162348463,0.48086577970713573,0.023888909352415996,7.530860989998002,7.530860989998002,14518.401,7.7326133999487,13.0,0.0,21060.05651885995,1.0,1.0,1.0,-5276224.914698503
60.91999999999645,0.156132440721357,0.11002091648038355,0.156132440721357,0.019149224564072462,0.99607461947807,0.9937765087591136,49.68882543795568,1.0424245857718728,12.76014031805599,1.0542727253470914,0.7545023409540005,5.767887293226151,0.48086591887979263,0.02388922026084046,7.530807624991781,7.530807624991781,14518.668,7.732195904635683,13.0,0.0,21060.45726511277,1.0,1.0,1.0,-5276206.381716491
60.92999999999645,0.1561331878634337,0.11002154726969982,0.1561331878634337,0.019149132184505247,0.9960675801527764,0.9937764943776614,49.68882471888307,1.0424251543453569,11.639973484451781,1.054273265843919,0.7545054325023789,4.647786986237655,0.4808660538065515,0.02388953333246438,7.530760586673704,7.530760586673704,14518.937,7.731774994228082,13.0,0.0,21060.87242149221,1.0,1.0,1.0,-5276187.917383709
60.939999999996445,0.1561339376329436,0.11002218878775544,0.1561339376329436,0.019149039107954804,0.9960613664127819,0.9937764802056614,49.68882401028307,1.0424257227849993,10.519804619461922,1.0542738059652625,0.7545085362470837,3.5276850157235606,0.4808661870194164,0.023889847894415454,7.530719645086143,7.530719645086143,14519.210000000001,7.73134469231037,13.0,0.0,21061.27641717415,1.0,1.0,1.0,-5276169.521891574
60.94999999999644,0.15613469162494337,0.11002284138099655,0.15613469162494337,0.019148945419950193,0.9960559687477718,0.9937764662415324,49.68882331207662,1.0424262910703075,9.399633861404254,1.054274345786235,0.7545116598466801,2.407581559795427,0.48086631691644277,0.02389016434119981,7.5306848610777575,7.5306848610777575,14519.487000000001,7.730910975298074,13.0,0.0,21061.690150667546,1.0,1.0,1.0,-5276151.194963688
60.95999999999644,0.156135451043066,0.11002349782447897,0.156135451043066,0.01914885119286819,0.9960513769301136,0.993776452484946,49.688822624247294,1.0424268590705326,8.279461332910582,1.0542748852538733,0.7545148091683429,1.2874767682750756,0.48086644213552576,0.023890482963527665,7.530656169433492,7.530656169433492,14519.767,7.730472989417547,13.0,0.0,21062.10956040357,1.0,1.0,1.0,-5276132.936443019
60.96999999999644,0.15613621519764376,0.11002415089954179,0.15613621519764376,0.01914875641722368,0.9960475812461264,0.9937764389358695,49.688821946793475,1.0424274267314027,7.159287025873689,1.0542754242867627,0.7545179809624082,0.16737060589312078,0.480866563256347,0.023890803563788143,7.530633526081207,7.530633526081207,14520.049,7.730023904479618,13.0,0.0,21062.529942507164,1.0,1.0,1.0,-5276114.746489867
60.97999999999644,0.1561369820313336,0.11002481612547171,0.1561369820313336,0.019148661041771074,0.9960445741039097,0.9937764255931014,49.68882127965507,1.0424279941743206,6.039110827927639,1.0542759629096992,0.7545211653164179,-0.95273711241822,0.4808666823894129,0.023891125573304094,7.530617006303979,7.530617006303979,14520.335000000001,7.729572258220752,13.0,0.0,21062.955400433122,1.0,1.0,1.0,-5276096.624957716
60.989999999996435,0.15613775342139294,0.11002548629462268,0.15613775342139294,0.019148565148694154,0.9960423494602292,0.9937764124554402,49.68882062277201,1.0424285613118902,4.918932899383476,1.0542765011400044,0.7545243712789026,-2.072846172836385,0.4808667975937403,0.023891449475352267,7.5306063728157255,7.5306063728157255,14520.624,7.7291163430936525,13.0,0.0,21063.37757793106,1.0,1.0,1.0,-5276078.571534071
60.99999999999643,0.15613852913857681,0.11002615420504165,0.15613852913857681,0.01914846875539242,0.996040901147289,0.993776399522425,49.68881997612125,1.0424291280855182,3.798753262061965,1.0542770389205633,0.7545275978110235,-3.192956570006007,0.4808669089858335,0.02389177518397536,7.530601689219401,7.530601689219401,14520.915,7.728651890230092,13.0,0.0,21063.810604011942,1.0,1.0,1.0,-5276060.586043569
61.00999999999643,0.15613930745970253,0.11002683539122707,0.15613930745970253,0.019148371828679334,0.9960402249781788,0.9937763867927812,49.68881933963906,1.042429694584189,2.6785718274722465,1.0542775762643102,0.7545308366252221,-4.313068456828804,0.48086701830541273,0.023892102213206423,7.530602876154561,7.530602876154561,14521.210000000001,7.728184876045592,13.0,0.0,21064.241307868142,1.0,1.0,1.0,-5276042.668108914
61.01999999999643,0.1561400905128644,0.11002752266116382,0.1561400905128644,0.01914827445565921,0.9960403172938378,0.9937763742655191,49.68881871327596,1.0424302606726734,1.5583887750977983,1.054278113152421,0.7545340980017016,-5.433181590970827,0.48086712331473,0.023892431117241167,7.530609894581741,7.530609894581741,14521.508,7.72770932412463,13.0,0.0,21064.67494854909,1.0,1.0,1.0,-5276024.817364173
61.02999999999643,0.15614087826096043,0.11002820882806283,0.15614087826096043,0.019148176647639143,0.996041174289768,0.993776361940616,49.688818097030804,1.0424308262374338,0.43820414232402727,1.0542786494773702,0.754537381852594,-6.5532959407907905,0.48086722389253017,0.023892761874462386,7.530622684539677,7.530622684539677,14521.808,7.72723121088273,13.0,0.0,21065.115118077658,1.0,1.0,1.0,-5276007.033741422
61.039999999996425,0.15614166912953442,0.11002890186351866,0.15614166912953442,0.01914807835766021,0.9960427934723113,0.9937763498174158,49.68881749087079,1.0424313913108414,-0.6819821465397304,1.054279185194886,0.7545406806313453,-7.6734116348151735,0.48086732158829515,0.02389309405787795,7.53064120786799,7.53064120786799,14522.111,7.726747121225305,13.0,0.0,21065.5544727204,1.0,1.0,1.0,-5275989.317401525
61.04999999999642,0.15614246371236282,0.11002959459013362,0.15614246371236282,0.01914797961305614,0.9960451731168101,0.9937763378949171,49.688816894745855,1.0424319558475337,-1.802170020147742,1.0542797202936618,0.7545439972136015,-8.793528585264802,0.48086741576437697,0.023893427819139484,7.530665442737306,7.530665442737306,14522.416000000001,7.726255347605064,13.0,0.0,21065.99704314741,1.0,1.0,1.0,-5275971.668342066
61.05999999999642,0.15614326086017868,0.11003029498820098,0.15614326086017868,0.019147880401227037,0.9960483121210938,0.9937763261718815,49.68881630859408,1.042432519899068,-2.9223595273714826,1.054280254779222,0.7545473260832394,-9.91364688741493,0.4808675075594421,0.02389376282465034,7.5306953393314515,7.5306953393314515,14522.724,7.725763573984823,13.0,0.0,21066.444213580893,1.0,1.0,1.0,-5275954.086575125
61.06999999999642,0.15614406147207027,0.11003098831292042,0.15614406147207027,0.019147780775330782,0.9960522095069124,0.9937763146470393,49.68881573235196,1.0424330834095676,-4.042550575638571,1.0542807886526773,0.754550671592123,-11.033766428060105,0.4808675960091757,0.02389409929216449,7.530730866216988,7.530730866216988,14523.033,7.725265823949059,13.0,0.0,21066.891083730454,1.0,1.0,1.0,-5275936.571912552
61.07999999999642,0.15614486297650573,0.11003169770555274,0.15614486297650573,0.019147680694109718,0.9960568650597683,0.9937763033183612,49.68881516591806,1.0424336465474355,-5.162743315734988,1.0542813219723062,0.7545540213516975,-12.153887457077584,0.4808676837437399,0.02389443648788134,7.53077197556645,7.53077197556645,14523.346,7.724758682403183,13.0,0.0,21067.343231720257,1.0,1.0,1.0,-5275919.12383906
61.089999999996415,0.15614566854291353,0.11003240842965752,0.15614566854291353,0.01914758029170646,0.9960622777547967,0.993776292184214,49.6888146092107,1.0424342091464904,-6.282937499274091,1.0542818547468293,0.7545573906496008,-13.274009634077943,0.4808677674687213,0.023894775232525114,7.530818624102746,7.530818624102746,14523.661,7.724252394630957,13.0,0.0,21067.79270767906,1.0,1.0,1.0,-5275901.741563387
61.09999999999641,0.15614647724100275,0.11003312848156796,0.15614647724100275,0.01914747956562064,0.9960684451114409,0.9937762812439672,49.68881406219836,1.042434771149248,-7.403133152651637,1.0542823868868134,0.754560775097039,-14.394133025801855,0.4808678479727093,0.023895115249072178,7.530870776467415,7.530870776467415,14523.979000000001,7.723740130443207,13.0,0.0,21068.25232947748,1.0,1.0,1.0,-5275884.424589151
61.10999999999641,0.1561472901616183,0.11003383555760614,0.1561472901616183,0.019147378547872705,0.9960753638603924,0.9937762704972263,49.68881352486132,1.0424353323960942,-8.523330165001212,1.0542829182877547,0.7545641800215319,-15.514257484610992,0.4808679240121013,0.023895456834956804,7.530928385702916,7.530928385702916,14524.297,7.723223597387224,13.0,0.0,21068.7070128716,1.0,1.0,1.0,-5275867.1728605
61.11999999999641,0.15614810324130565,0.11003455281358365,0.15614810324130565,0.019147277122550523,0.996083031443389,0.993776259942274,49.6888129971137,1.042435893104136,-9.643528790767542,1.0542834489692836,0.7545675858529568,-16.63438340318176,0.48086799974546135,0.023895798881780336,7.530991500794224,7.530991500794224,14524.618,7.7227002341420725,13.0,0.0,21069.171804741956,1.0,1.0,1.0,-5275849.98617479
61.12999999999641,0.15614891857298857,0.1100352731050478,0.15614891857298857,0.019147175383520194,0.9960914455950622,0.9937762495766395,49.68881247883197,1.0424364532365176,-10.763728864181148,1.0542839790113732,0.754571002636786,-17.754510556906343,0.48086807308143276,0.02389614192566674,7.531060216051883,7.531060216051883,14524.941,7.722177724670567,13.0,0.0,21069.635062584355,1.0,1.0,1.0,-5275832.863715891
61.139999999996405,0.15614973607869057,0.11003599686697893,0.15614973607869057,0.019147073371477488,0.9961006034828342,0.9937762393987264,49.68881196993632,1.0424370127612679,-11.88393035916041,1.0542845083993915,0.7545744300486873,-18.87463893787704,0.48086814400113204,0.02389648590264569,7.53113461285568,7.53113461285568,14525.266,7.721647531236244,13.0,0.0,21070.110967325752,1.0,1.0,1.0,-5275815.804676057
61.1499999999964,0.1561505558037082,0.11003672453770585,0.1561505558037082,0.019146971115150003,0.9961105032142337,0.9937762294070202,49.688811470351006,1.0424375716327972,-13.00413324211616,1.054285037103786,0.754577868354078,-19.99476852088759,0.48086821237014943,0.02389683079792818,7.531214695277395,7.531214695277395,14525.593,7.721113922707337,13.0,0.0,21070.582838593928,1.0,1.0,1.0,-5275798.808256069
61.1599999999964,0.1561513778781869,0.11003745655879468,0.1561513778781869,0.019146868636598174,0.9961211438926453,0.9937762196001759,49.688810980008796,1.0424381297877532,-14.124337473404122,1.0542855650772343,0.7545813182312878,-21.11489926850554,0.4808682779621471,0.023897176629078802,7.531300455150786,7.531300455150786,14525.922,7.720578606631137,13.0,0.0,21071.05880768778,1.0,1.0,1.0,-5275781.873647475
61.1699999999964,0.15615220249399006,0.11003818579982445,0.15615220249399006,0.019146765951627953,0.9961325255361,0.9937762099770873,49.688810498854366,1.042438687143589,-15.244543008451966,1.0542860922526462,0.7545847806627152,-22.235031133374065,0.48086834047787147,0.023897523438635788,7.531391862062997,7.531391862062997,14526.252,7.720036460365767,13.0,0.0,21071.536240853413,1.0,1.0,1.0,-5275765.000426502
61.1799999999964,0.156153028239625,0.11003892028392265,0.156153028239625,0.0191466630278398,0.9961446496227246,0.993776200536168,49.6888100268084,1.0424392437433698,-16.36474991741373,1.0542866186087838,0.7545882488784535,-23.355164236503896,0.4808684013117493,0.023897870833950497,7.531488867985684,7.531488867985684,14526.584,7.719493460326753,13.0,0.0,21072.015154427532,1.0,1.0,1.0,-5275748.18810956
61.189999999996395,0.15615385583566663,0.11003966046182835,0.15615385583566663,0.01914655990482555,0.9961575183610404,0.9937761912756236,49.68880956378118,1.0424397995389993,-17.484958124783635,1.0542871441418364,0.7545917263669374,-24.475298484766824,0.48086845969057884,0.02389821899259095,7.53159142506068,7.53159142506068,14526.918,7.718946191419504,13.0,0.0,21072.49373640865,1.0,1.0,1.0,-5275731.436045362
61.19999999999639,0.1561546858877125,0.11004039163768642,0.1561546858877125,0.0191464566183118,0.9961711334428504,0.9937761821943144,49.68880910971572,1.04244035442587,-18.60516755752358,1.054287668786643,0.7545952161078656,-25.595433791202808,0.48086851488158555,0.023898568061835115,7.531699475433549,7.531699475433549,14527.252,7.7183955074176716,13.0,0.0,21072.97615619459,1.0,1.0,1.0,-5275714.743843394
61.20999999999639,0.15615551563839053,0.11004113699264835,0.15615551563839053,0.01914635310272367,0.9961854972668486,0.9937761732901782,49.68880866450891,1.042440908548892,-19.725378381837047,1.0542881925604053,0.7545987048308107,-26.715570420527957,0.48086856968728947,0.023898917276427706,7.531812961644443,7.531812961644443,14527.589,7.717843969642193,13.0,0.0,21073.458460170597,1.0,1.0,1.0,-5275698.111053742
61.21999999999639,0.15615634813353332,0.11004186668761767,0.15615634813353332,0.019146249472951866,0.9962006110968513,0.9937761645614315,49.68880822807157,1.0424414617338806,-20.845590361671704,1.0542887154505534,0.754602207229481,-27.835708043227577,0.480868620941298,0.02389926743928481,7.5319318228844745,7.5319318228844745,14527.925000000001,7.717286455451191,13.0,0.0,21073.938306292497,1.0,1.0,1.0,-5275681.537112944
61.22999999999639,0.156157179062624,0.1100426190576576,0.156157179062624,0.019146145631520065,0.9962164757319768,0.9937761560056625,49.68880780028312,1.0424420142136563,-21.96580377079744,1.054289237492568,0.7546057025570199,-28.95584708888468,0.4808686730262173,0.023899617349005,7.532055987173984,7.532055987173984,14528.265,7.716726379939249,13.0,0.0,21074.425956244526,1.0,1.0,1.0,-5275665.021092464
61.239999999996385,0.15615801365722734,0.11004335669541344,0.15615801365722734,0.01914604176268253,0.9962330895605817,0.9937761476210959,49.688807381054794,1.042442565688002,-23.08601822181718,1.0542897586575817,0.7546092160446352,-30.075987004843963,0.48086872051849533,0.02389996839779184,7.532185398333737,7.532185398333737,14528.604000000001,7.716165450653662,13.0,0.0,21074.903710645634,1.0,1.0,1.0,-5275648.562233016
61.24999999999638,0.15615884753955725,0.11004410279163154,0.15615884753955725,0.01914593775543413,0.996250448923463,0.9937761394062612,49.68880697031306,1.0424431163014725,-24.206233986335594,1.0542902788854935,0.7546127266812238,-31.196128216610003,0.4808687677697915,0.02390031937821794,7.532319990880511,7.532319990880511,14528.945,7.71560110627349,13.0,0.0,21075.395863161557,1.0,1.0,1.0,-5275632.15996389
61.25999999999638,0.15615968261733135,0.11004484266795769,0.15615968261733135,0.019145833680833824,0.996268548934483,0.9937761313587975,49.68880656793988,1.042443665974972,-25.326450912393224,1.0542907981975103,0.7546162436477452,-32.31627051336228,0.4808688128353341,0.023900670793852528,7.532459698246369,7.532459698246369,14529.286,7.715034200572379,13.0,0.0,21075.87338492556,1.0,1.0,1.0,-5275615.81345688
61.26999999999638,0.15616051704775816,0.11004558437096953,0.15616051704775816,0.019145729513722277,0.9962873824933631,0.9937761234763475,49.688806173817376,1.0424442147981765,-26.446669103742252,1.0542913166070038,0.754619758091492,-33.436414071428906,0.4808688575558092,0.02390102211461792,7.532604459484713,7.532604459484713,14529.628,7.714464733550329,13.0,0.0,21076.363266541684,1.0,1.0,1.0,-5275599.521713814
61.27999999999638,0.15616135124932481,0.11004634352261816,0.15616135124932481,0.019145625301701927,0.996306940766526,0.9937761157560191,49.68880578780095,1.0424447627860218,-27.566888512285256,1.0542918341657,0.7546232720217696,-34.55655884137247,0.48086890150471107,0.023901373418672895,7.53275421254025,7.53275421254025,14529.973,7.713892705207341,13.0,0.0,21076.845241431485,1.0,1.0,1.0,-5275583.2834041305
61.289999999996375,0.15616218890925346,0.1100470827304527,0.15616218890925346,0.01914552117794409,0.9963272107571344,0.9937761081968741,49.68880540984371,1.0424453096137065,-28.68710885008371,1.0542923507434883,0.7546268033054537,-35.6767044199888,0.48086894071449454,0.023901725684815966,7.532908894312445,7.532908894312445,14530.316,7.7133206768643525,13.0,0.0,21077.332019707006,1.0,1.0,1.0,-5275567.097739696
61.29999999999637,0.15616302457002848,0.1100478327677453,0.15616302457002848,0.0191454169800214,0.9963481785939453,0.9937761007971798,49.68880503985899,1.0424458554966902,-29.807330467981057,1.0542928662886117,0.7546303257097975,-36.796851341266915,0.48086898068403106,0.023902077431587055,7.533068446129382,7.533068446129382,14530.661,7.712746087200425,13.0,0.0,21077.821350466118,1.0,1.0,1.0,-5275550.964085283
61.30999999999637,0.15616386100078009,0.1100485789670564,0.15616386100078009,0.019145312801224494,0.9963698297331496,0.9937760935542272,49.68880467771136,1.0424464003345437,-30.927553158900114,1.0542933808412835,0.7546338525451523,-37.91699930913448,0.48086901862066,0.02390242939972034,7.53323280632956,7.53323280632956,14531.006,7.7121672286682665,13.0,0.0,21078.300263434365,1.0,1.0,1.0,-5275534.881548026
61.31999999999637,0.15616469697403834,0.11004932180972711,0.15616469697403834,0.01914520863236352,0.99639214775609,0.9937760864659548,49.688804323297745,1.0424469441489892,-32.04777698287257,1.0542938943766451,0.7546373779467404,-39.037148434696675,0.48086905569366345,0.023902781228836555,7.533401911418242,7.533401911418242,14531.351,7.711589223909754,13.0,0.0,21078.791692203744,1.0,1.0,1.0,-5275518.849244008
61.32999999999637,0.15616553171440392,0.11005006935124265,0.15616553171440392,0.019145104476719587,0.9964151162330998,0.993776079529503,49.68880397647515,1.042447487007764,-33.168001975705,1.0542944069364686,0.7546408981759604,-40.15729878930533,0.4808690926975245,0.02390313268176175,7.533575702085926,7.533575702085926,14531.697,7.711008657830303,13.0,0.0,21079.273958212256,1.0,1.0,1.0,-5275502.866083541
61.339999999996365,0.15616636640090323,0.11005081450141319,0.15616636640090323,0.019145000403152944,0.9964387180123606,0.9937760727422736,49.68880363711368,1.0424480288454212,-34.28822803550926,1.054294918529503,0.7546444189334566,-41.27745024371421,0.4808691283784965,0.02390348404487174,7.533754117277116,7.533754117277116,14532.043,7.710428945524498,13.0,0.0,21079.75920574035,1.0,1.0,1.0,-5275486.930733791
61.34999999999636,0.15616720033516399,0.11005156531680269,0.15616720033516399,0.019144896418909808,0.9964629357431848,0.9937760661019305,49.68880330509652,1.0424485696603327,-35.4084551878129,1.0542954291338151,0.7546479368998629,-42.397602857015514,0.4808691633688248,0.023903835100739027,7.533937097667854,7.533937097667854,14532.39,7.709844964350462,13.0,0.0,21080.24531796985,1.0,1.0,1.0,-5275471.041992944
61.35999999999636,0.15616803477233274,0.11005230713560063,0.15616803477233274,0.01914479257697197,0.996487752180232,0.993776059606521,49.68880298032605,1.042449109325229,-36.52868332243696,1.0542959386923447,0.7546514581736927,-43.51775648256195,0.4808691962875724,0.023904186175029568,7.534124574699584,7.534124574699584,14532.736,7.70926269072372,13.0,0.0,21080.728088152286,1.0,1.0,1.0,-5275455.19882716
61.36999999999636,0.15616886742951755,0.11005305558743714,0.15616886742951755,0.019144688820989717,0.9965131514440991,0.9937760532536749,49.68880266268375,1.042449647928749,-37.64891257686017,1.0542964471875216,0.7546549717896069,-44.63791133862026,0.48086922941855414,0.023904536636410255,7.534316497075672,7.534316497075672,14533.083,7.708676148228744,13.0,0.0,21081.21400119467,1.0,1.0,1.0,-5275439.400175031
61.37999999999636,0.15616970006025674,0.11005378843843987,0.15616970006025674,0.019144585218784184,0.9965391189685722,0.9937760470409333,49.688802352046665,1.0424501853679384,-38.7691428117862,1.054296954610284,0.7546584862098988,-45.75806723270539,0.4808692609334188,0.0239048869455055,7.534512797592317,7.534512797592317,14533.428,7.708093874602,13.0,0.0,21081.694234873565,1.0,1.0,1.0,-5275423.645036966
61.389999999996355,0.15617052907725118,0.11005453646221738,0.15617052907725118,0.01914448169261348,0.9965656426142904,0.9937760409649876,49.68880204824938,1.0424507218669283,-39.889374260542105,1.0542974610216445,0.7546619841487088,-46.87822452899288,0.480869294512959,0.023905236098791027,7.534713419969189,7.534713419969189,14533.775,7.707504770786087,13.0,0.0,21082.179857226136,1.0,1.0,1.0,-5275407.931956493
61.39999999999635,0.15617135858009384,0.11005527742434743,0.15617135858009384,0.01914437840062722,0.9965927114038186,0.9937760350229388,49.68880175114694,1.042451257221254,-41.009606623601,1.0542979664358603,0.7546654853635152,-47.9983828034651,0.4808693259283051,0.023905585173298452,7.5349182967162855,7.5349182967162855,14534.121000000001,7.706920789612051,13.0,0.0,21082.656347020442,1.0,1.0,1.0,-5275392.259428543
61.40999999999635,0.15617218667480948,0.11005601180745202,0.15617218667480948,0.019144275310765787,0.9966203152518882,0.993776029212852,49.6888014606426,1.042451791432024,-42.12984000663859,1.0542984707741407,0.7546689808180694,-49.11854223412693,0.4808693569656556,0.02390593363108055,7.535127374401156,7.535127374401156,14534.466,7.706332539569783,13.0,0.0,21083.142975523268,1.0,1.0,1.0,-5275376.626203552
61.41999999999635,0.15617301212260368,0.110056755237168,0.15617301212260368,0.019144172400586964,0.9966484472634534,0.9937760235315356,49.68880117657678,1.0424523245897708,-43.25007448264572,1.0542989740725799,0.7546724645361611,-50.23870294074056,0.4808693889069166,0.02390628112107696,7.535341158519582,7.535341158519582,14534.812,7.705744289527516,13.0,0.0,21083.632680779505,1.0,1.0,1.0,-5275361.030716624
61.42999999999635,0.15617383741380583,0.11005749304986757,0.15617383741380583,0.01914406976802197,0.9966771047853908,0.993776017976471,49.68880089882355,1.0424528565316513,-44.370309861672645,1.054299476302725,0.7546759485486728,-51.358864658409395,0.48086941913280756,0.023906628295967555,7.535558634695862,7.535558634695862,14535.157000000001,7.705160308353479,13.0,0.0,21084.097451760626,1.0,1.0,1.0,-5275345.471711801
61.439999999996346,0.15617466115106438,0.11005822572527206,0.15617466115106438,0.01914396738393737,0.9967062842978012,0.9937760125456633,49.688800627283165,1.0424533872441508,-45.49054621835226,1.0542999773897253,0.7546794261959611,-52.47902751314474,0.4808694489501813,0.023906974764454234,7.53578025580316,7.53578025580316,14535.501,7.704570350763918,13.0,0.0,21084.582423643595,1.0,1.0,1.0,-5275329.948029764
61.44999999999634,0.15617548244459672,0.1100589613135405,0.15617548244459672,0.019143865230217254,0.9967359849364427,0.993776007236223,49.68880036181115,1.0424539167775002,-46.61078360118211,1.054300477343998,0.7546828931950779,-53.59919158631334,0.48086947926387247,0.023907320276484494,7.536005828198524,7.536005828198524,14535.845000000001,7.703983808268945,13.0,0.0,21085.05581797242,1.0,1.0,1.0,-5275314.458519148
61.45999999999634,0.1561763023906918,0.11005968514887277,0.1561763023906918,0.01914376335910855,0.9967662064989179,0.993776002045444,49.688800102272204,1.042454445060476,-47.73102191953625,1.0543009761578426,0.7546863548472402,-54.71935675759685,0.4808695089099596,0.023907665110236162,7.536235301230597,7.536235301230597,14536.187,7.703398973321263,13.0,0.0,21085.53091608826,1.0,1.0,1.0,-5275299.002000878
61.46999999999634,0.1561771185801897,0.11006041285049623,0.1561771185801897,0.019143661725383645,0.9967969498786401,0.9937759969700489,49.68879984850245,1.0424549722379675,-48.85126132780845,1.0543014738700314,0.7546897995517944,-55.839523271771704,0.48086954034463114,0.023908008584774418,7.536468608726234,7.536468608726234,14536.529,7.702811577052641,13.0,0.0,21086.00552818511,1.0,1.0,1.0,-5275283.577106875
61.47999999999634,0.15617793266677743,0.11006114489305233,0.15617793266677743,0.019143560413587838,0.9968282161221071,0.9937759920065494,49.68879960032747,1.0424554982609167,-49.97150170172181,1.0543019705291137,0.7546932352663843,-56.95969096184672,0.4808695718776732,0.023908351113527602,7.536705683528143,7.536705683528143,14536.871000000001,7.702225034557666,13.0,0.0,21086.473811629323,1.0,1.0,1.0,-5275268.182135391
61.489999999996336,0.15617874593226033,0.11006185903681259,0.15617874593226033,0.019143459488733527,0.9968600044399202,0.9937759871528327,49.688799357641635,1.042456022969768,-51.091742931936,1.0543024660529383,0.7546966682468105,-58.07985968518648,0.4808696020483759,0.023908693018392727,7.536946466769161,7.536946466769161,14537.210000000001,7.70164105338363,13.0,0.0,21086.946391671645,1.0,1.0,1.0,-5275252.815782579
61.499999999996334,0.1561795544789259,0.11006258603871943,0.1561795544789259,0.01914335884846101,0.996892314521546,0.9937759824056623,49.688799120283115,1.0424565465699882,-52.211985276698854,1.0543029604617975,0.7547000797286295,-59.20002983571299,0.48086963483102235,0.023909033227159045,7.537190892455794,7.537190892455794,14537.550000000001,7.701057072209594,13.0,0.0,21087.41473270691,1.0,1.0,1.0,-5275237.4766265005
61.50999999999633,0.15618036218466394,0.11006330365683929,0.15618036218466394,0.019143258629660594,0.9969251445902363,0.9937759777619939,49.6887988880997,1.04245706886197,-53.332228457644675,1.0543034537570053,0.7547034883978507,-60.320201012732426,0.4808696662336493,0.02390937277142749,7.537438894657533,7.537438894657533,14537.888,7.700476506130143,13.0,0.0,21087.87645309605,1.0,1.0,1.0,-5275222.163090461
61.51999999999633,0.15618116699168408,0.11006401236139085,0.15618116699168408,0.019143158787930853,0.996958490687112,0.9937759732195749,49.68879866097875,1.0424575898657886,-54.45247259855346,1.0543039458669357,0.7547068844174546,-61.44037341513302,0.48086969823239034,0.023909711076135477,7.537690412868856,7.537690412868856,14538.224,7.699891671182461,13.0,0.0,21088.34645341659,1.0,1.0,1.0,-5275206.874032761
61.52999999999633,0.15618196753617566,0.1100647201916977,0.15618196753617566,0.019143059296724704,0.9969923486567367,0.993775968774757,49.688798438737855,1.042458109698936,-55.57271778825174,1.054304436847973,0.754710261194175,-62.56054718255444,0.480869732262982,0.023910047756468242,7.537945372112691,7.537945372112691,14538.559000000001,7.69931110510301,13.0,0.0,21088.803970306184,1.0,1.0,1.0,-5275191.60790868
61.539999999996326,0.15618276456224034,0.11006543518507356,0.15618276456224034,0.019142960214745163,0.9970267125968728,0.9937759644236834,49.68879822118417,1.0424586283740407,-56.692963969663474,1.0543049267659792,0.7547136222956126,-63.68072224616418,0.4808697675822218,0.023910382977504942,7.538203712661691,7.538203712661691,14538.894,7.698735661665436,13.0,0.0,21089.263730748928,1.0,1.0,1.0,-5275176.362910599
61.549999999996324,0.15618356034075132,0.11006613509558036,0.15618356034075132,0.019142861639787345,0.9970615731805457,0.9937759601639337,49.688798008196684,1.042459145691867,-57.81321096936158,1.0543054155491662,0.7547169787340965,-64.80089836727606,0.48086980172788996,0.02391071732631648,7.538465283809028,7.538465283809028,14539.226,7.698153388038692,13.0,0.0,21089.719206097823,1.0,1.0,1.0,-5275161.137485269
61.55999999999632,0.15618435168428701,0.1100668355278696,0.15618435168428701,0.019142763486767956,0.9970969192306561,0.9937759559927253,49.68879779963626,1.042459661767215,-58.93345899523113,1.0543059031611164,0.7547203152024433,-65.92107586421336,0.4808698378854887,0.023911049927839205,7.5387301346898665,7.5387301346898665,14539.557,7.697581359695704,13.0,0.0,21090.177718319803,1.0,1.0,1.0,-5275145.93026433
