t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor,zmq_torque_offset_nm
61.56999999999632,0.15618513969797432,0.11006752937360345,0.15618513969797432,0.019142665802892356,0.9971327387033858,0.993775951906516,49.6887975953258,1.0424601765737973,-60.05370796667126,1.0543063896362184,0.7547236370084552,-67.0412546244717,0.4808698749452044,0.02391138106761733,7.538998142001168,7.538998142001168,14539.886,7.697006770031777,13.0,0.0,21090.625277603336,1.0,1.0,1.0,-5275130.739654031
61.57999999999632,0.15618592361123665,0.1100682246627446,0.15618592361123665,0.019142568593212075,0.99716901770987,0.9937759479019315,49.68879739509657,1.042460690149689,-61.17395792909051,1.0543068749880768,0.7547269404590319,-68.16143472940968,0.4808699136579194,0.023911710508349376,7.539269270181262,7.539269270181262,14540.214,7.696434741688788,13.0,0.0,21091.078182603735,1.0,1.0,1.0,-5275115.563994689
61.589999999996316,0.1561867046146131,0.11006892185276822,0.1561867046146131,0.019142471916818397,0.9972057407775665,0.9937759439759062,49.68879719879531,1.0424612024066924,-62.29420879130557,1.0543073591987842,0.7547302313203502,-69.28161605645454,0.48086995274322153,0.02391203854987236,7.539543456299085,7.539543456299085,14540.541000000001,7.69586442089309,13.0,0.0,21091.523614976082,1.0,1.0,1.0,-5275100.401703496
61.599999999996314,0.1561874836678796,0.11006960625941498,0.1561874836678796,0.01914237580940764,0.997242890524337,0.9937759401264415,49.688797006322076,1.0424617131819671,-63.41446047165428,1.0543078421579588,0.7547335143003705,-70.40179849432386,0.48086999106965034,0.023912365446536497,7.5398204793111905,7.5398204793111905,14540.865,7.6952958076446905,13.0,0.0,21091.964975985768,1.0,1.0,1.0,-5275085.25174079
61.60999999999631,0.15618825828566368,0.11007028590546009,0.15618825828566368,0.01914228019041079,0.9972804489594239,0.9937759363509433,49.688796817547164,1.0424622225550662,-64.53471313310664,1.0543083238205995,0.7547367774623478,-71.52198228694951,0.4808700311264711,0.02391269053032418,7.5401005390178915,7.5401005390178915,14541.187,7.694734024585455,13.0,0.0,21092.412164183486,1.0,1.0,1.0,-5275070.113220522
61.61999999999631,0.1561890284210034,0.11007096124095789,0.1561890284210034,0.019142185067424468,0.9973183996206271,0.9937759326458097,49.68879663229048,1.0424627305758498,-65.65496677845404,1.054308804237779,0.7547400205510677,-72.6421674419374,0.4808700730094836,0.023913013779097117,7.54038343273857,7.54038343273857,14541.507,7.694168826431636,13.0,0.0,21092.847111332398,1.0,1.0,1.0,-5275054.985160864
61.62999999999631,0.15618979411306777,0.1100716327129681,0.15618979411306777,0.01914209047181368,0.9973567262356919,0.9937759290074695,49.688796450373474,1.0424632372700846,-66.77522140176794,1.0543092834511805,0.7547432437526717,-73.76235396294841,0.4808701166753988,0.023913335173024106,7.540669118531397,7.540669118531397,14541.825,7.693609604693342,13.0,0.0,21093.283974425874,1.0,1.0,1.0,-5275039.8662149105
61.639999999996306,0.1561905554778493,0.1100722931961771,0.1561905554778493,0.01914199643942497,0.9973954130526564,0.9937759254324865,49.68879627162433,1.0424637426376313,-67.89547699032653,1.0543097614817671,0.7547464476404052,-74.8825418450671,0.4808701619723276,0.023913654711110593,7.540957307469147,7.540957307469147,14542.14,7.69305209050234,13.0,0.0,21093.709400197615,1.0,1.0,1.0,-5275024.755061764
61.649999999996304,0.15619131104558615,0.11007295826961877,0.15619131104558615,0.01914190296073927,0.9974344446316897,0.9937759219168694,49.68879609584347,1.0424642467970178,-69.0157336447785,1.0543102383914749,0.7547496251258136,-76.00273125058871,0.48087021041356987,0.023913971959565013,7.541248326628784,7.541248326628784,14542.454,7.692497137632276,13.0,0.0,21094.14589203109,1.0,1.0,1.0,-5275009.650066607
61.6599999999963,0.15619206313889653,0.11007361323202297,0.15619206313889653,0.019141810139180926,0.9974738071024645,0.9937759184571364,49.68879592285682,1.0424647496243442,-70.13599120075854,1.054310714187072,0.7547527874162762,-77.12292194964124,0.48087025957597407,0.023914287514862218,7.5415418068353945,7.5415418068353945,14542.765,7.69194730740409,13.0,0.0,21094.565141393818,1.0,1.0,1.0,-5274994.549439441
61.6699999999963,0.1561928102322531,0.1100742736547565,0.1561928102322531,0.019141717952039738,0.9975134871389212,0.9937759150501917,49.688795752509584,1.04246525115064,-71.25624975677415,1.054311188836221,0.7547559272135073,-78.24311410008086,0.480870310931817,0.023914600940290142,7.541837880632837,7.541837880632837,14543.075,7.6913974771759035,13.0,0.0,21094.99329956425,1.0,1.0,1.0,-5274979.451699493
61.6799999999963,0.15619355462863405,0.11007491726079956,0.15619355462863405,0.01914162647279476,0.9975534728858269,0.9937759116934762,49.68879558467381,1.0424657511839368,-72.37650914670084,1.0543116622637447,0.7547590556631847,-79.36330746032787,0.48087036202880834,0.023914912856925385,7.542136394672567,7.542136394672567,14543.381,7.690853623363242,13.0,0.0,21095.40853246682,1.0,1.0,1.0,-5274964.3555524405
61.689999999996296,0.15619429314656233,0.11007555961364901,0.15619429314656233,0.019141535605987636,0.9975937547126774,0.9937759083840628,49.68879541920314,1.0424662498468393,-73.49676958620218,1.054312134436136,0.7547621574747962,-80.48350235244332,0.4808704160696296,0.023915222401763456,7.54243730267993,7.54243730267993,14543.685,7.690312330871518,13.0,0.0,21095.82765568324,1.0,1.0,1.0,-5274949.259945685
61.699999999996294,0.15619502688270542,0.11007619356634757,0.15619502688270542,0.01914144539385351,0.9976343255177825,0.9937759051182521,49.6887952559126,1.042466747122277,-74.61703100302745,1.054312605394184,0.7547652379062757,-81.60369867085664,0.4808704719699625,0.023915529862730506,7.54274053158248,7.54274053158248,14543.986,7.68977445347438,13.0,0.0,21096.235096690263,1.0,1.0,1.0,-5274934.1637122305
61.70999999999629,0.15619575505058425,0.11007682710507014,0.15619575505058425,0.019141355838737835,0.997675179685206,0.9937759018924947,49.68879509462473,1.0424672430593143,-75.73729345136485,1.0543130751604635,0.7547682931793005,-82.7238965054231,0.4808705305123869,0.023915835000347926,7.543046010732924,7.543046010732924,14544.285,7.689239991171826,13.0,0.0,21096.645860309563,1.0,1.0,1.0,-5274919.06549821
61.71999999999629,0.15619647881913534,0.11007745307483736,0.15619647881913534,0.019141266998184484,0.997716312724865,0.9937758987035257,49.68879493517628,1.0424677375826819,-76.85755684925294,1.0543135437283078,0.754771328946918,-83.84409574319498,0.4808705904544274,0.02391613810940424,7.543353669542413,7.543353669542413,14544.581,7.688708943963857,13.0,0.0,21097.04799724952,1.0,1.0,1.0,-5274903.964047951
61.72999999999629,0.15619719747447958,0.1100780718850997,0.15619719747447958,0.019141178865942552,0.9977577210974097,0.9937758955483476,49.68879477741738,1.042468230688885,-77.97782124330328,1.0543140110669573,0.7547743418094705,-84.96429646012874,0.48087065245713667,0.023916438981284482,7.5436634360211645,7.5436634360211645,14544.874,7.688183873171413,13.0,0.0,21097.449654420212,1.0,1.0,1.0,-5274888.858222738
61.739999999996286,0.15619791059818777,0.11007868394109942,0.15619791059818777,0.01914109144112014,0.997799402551884,0.9937758924235629,49.68879462117815,1.0424687224006717,-79.09808666426936,1.0543144771840964,0.7547773297579772,-86.08449870517347,0.48087071693536304,0.023916737490734627,7.54397515319504,7.54397515319504,14545.164,7.687659656152614,13.0,0.0,21097.841747078102,1.0,1.0,1.0,-5274873.7469480885
61.749999999996284,0.15619861797033793,0.1100792896438614,0.15619861797033793,0.019141004736279978,0.9978413550540749,0.9937758893255637,49.68879446627818,1.0424692127454669,-80.2183531305813,1.054314942105213,0.7547802917329549,-87.20470251102552,0.480870784110085,0.023917033558753374,7.5442888963415555,7.5442888963415555,14545.451000000001,7.687142269322986,13.0,0.0,21098.236235132335,1.0,1.0,1.0,-5274858.62892783
61.75999999999628,0.15619931951228114,0.11007988939018905,0.15619931951228114,0.019140918773643757,0.9978835770566853,0.993775886250677,49.68879431253385,1.0424697017426299,-81.33862065110989,1.0543154058572963,0.7547832273589538,-88.32490789805563,0.4808708540500173,0.02391732713924142,7.544604517978546,7.544604517978546,14545.735,7.6866282975879425,13.0,0.0,21098.622786570642,1.0,1.0,1.0,-5274843.502893076
61.76999999999628,0.15620001524911964,0.1100804911404053,0.15620001524911964,0.01914083357931178,0.9979260666584603,0.9937758831952818,49.688794159764086,1.0424701893963733,-82.45888922731223,1.0543158684578304,0.7547861367676796,-89.44511487602789,0.4808709267045985,0.023917618213575215,7.544921961847554,7.544921961847554,14546.017,7.68611859472113,13.0,0.0,21099.005757296225,1.0,1.0,1.0,-5274828.367387641
61.77999999999628,0.15620070693129576,0.1100810801472804,0.15620070693129576,0.019140749219622527,0.9979688204241529,0.9937758801566691,49.68879400783345,1.042470675547906,-83.57915873622352,1.0543163298420246,0.754789028446139,-90.56532326842161,0.4808710001807466,0.023917907243407616,7.545241156913404,7.545241156913404,14546.295,7.685613160722549,13.0,0.0,21099.38440773523,1.0,1.0,1.0,-5274813.221393316
61.789999999996276,0.1562013926242842,0.11008165679524007,0.1562013926242842,0.019140665635709594,0.9980118341695494,0.9937758771321126,49.68879385660563,1.0424711602368617,-84.69942931117187,1.054316789954765,0.7547918931216426,-91.68553327294751,0.4808710763834346,0.023918193705051886,7.545562030070976,7.545562030070976,14546.569,7.685114556913138,13.0,0.0,21099.760578177014,1.0,1.0,1.0,-5274798.0640827445
61.799999999996274,0.1562020710254228,0.11008222903186575,0.1562020710254228,0.01914058279659818,0.9980551039480833,0.9937758741175455,49.68879370587727,1.0424716435956605,-85.81970105317475,1.0543172488670784,0.7547947244787064,-92.8057450371008,0.4808711567161614,0.023918477236375416,7.545884511716362,7.545884511716362,14546.84,7.684615099330081,13.0,0.0,21100.127935235698,1.0,1.0,1.0,-5274782.894409156
61.80999999999627,0.15620274290144576,0.11008279723270338,0.15620274290144576,0.019140500758456372,0.9980986245445885,0.9937758711087175,49.68879355543587,1.04247212565119,-86.93997391956178,1.0543177066584124,0.7547975261808397,-93.9259585045408,0.48087124043579943,0.023918758011708223,7.5462085209970295,7.5462085209970295,14547.108,7.68412844835172,13.0,0.0,21100.492539913204,1.0,1.0,1.0,-5274767.710889789
61.81999999999627,0.15620340887179796,0.11008336176896716,0.15620340887179796,0.019140419575277224,0.9981423884482242,0.9937758681020442,49.68879340510221,1.0424726063645826,-88.06024787179156,1.054318163337478,0.75480030123669,-95.04617362879368,0.4808713268557898,0.023919036163717787,7.546534818134821,7.546534818134821,14547.373,7.683640089826062,13.0,0.0,21100.875438876188,1.0,1.0,1.0,-5274752.512050128
61.82999999999627,0.1562040694717024,0.11008392300748483,0.1562040694717024,0.019140339280257778,0.9981863906036208,0.9937758650945608,49.68879325472804,1.042473085651365,-89.18052287453067,1.0543186188553109,0.7548030522748342,-96.16639036280894,0.4808714153364249,0.02391931182089841,7.5468619391700065,7.5468619391700065,14547.635,7.683160269036868,13.0,0.0,21101.20931209247,1.0,1.0,1.0,-5274737.296603091
61.839999999996266,0.1562047251816982,0.1100844661765743,0.1562047251816982,0.019140259884190877,0.9982306208158094,0.9937758620838836,49.688793104194175,1.0424735633956566,-90.30079889489328,1.0543190731194716,0.7548057816731871,-97.28660865630992,0.48087150527730727,0.023919585117956353,7.547190570549367,7.547190570549367,14547.892,7.682684717115906,13.0,0.0,21101.56793387647,1.0,1.0,1.0,-5274722.063916158
61.849999999996264,0.15620537314749705,0.11008500676857898,0.15620537314749705,0.019140181296327285,0.9982750689572856,0.9937758590666317,49.688792953331586,1.0424740397494159,-91.42107613914104,1.0543195261387242,0.7548084756804606,-98.40682880913921,0.48087159961033615,0.023919855285387,7.54752047918602,7.54752047918602,14548.146,7.682214287836821,13.0,0.0,21101.91514395061,1.0,1.0,1.0,-5274706.81319295
61.85999999999626,0.15620601467408796,0.1100855375699248,0.15620601467408796,0.019140103570143917,0.9983197239386349,0.9937758560388561,49.6887928019428,1.0424745147042718,-92.54135453070032,1.0543199779748949,0.7548111405465736,-99.52705070624842,0.48087169705606525,0.023920122662517234,7.547851589831373,7.547851589831373,14548.396,7.681748981199615,13.0,0.0,21102.253525539254,1.0,1.0,1.0,-5274691.54338243
61.86999999999626,0.1562066491109933,0.11008607406298512,0.1562066491109933,0.019140026714664006,0.9983645728799417,0.9937758529969017,49.688792649845084,1.0424749883073,-93.66163412335297,1.0543204286564298,0.7548137731460199,-100.64727443346848,0.4808717982609573,0.02392038704412202,7.548183821607999,7.548183821607999,14548.644,7.681288797204285,13.0,0.0,21102.591974874853,1.0,1.0,1.0,-5274676.253463411
61.87999999999626,0.15620727936121453,0.11008658632458188,0.15620727936121453,0.019139950829475783,0.9984096003659949,0.9937758499382691,49.68879249691345,1.0424754603324025,-94.78191471921423,1.0543208781075288,0.7548163875208682,-101.76749970034834,0.4808719001448906,0.02392064920605213,7.548517095347354,7.548517095347354,14548.886,7.680836297171773,13.0,0.0,21102.920739267796,1.0,1.0,1.0,-5274660.94271341
61.889999999996256,0.1562079010197728,0.11008709739407437,0.1562079010197728,0.019139875783915464,0.9984547907194452,0.9937758468597889,49.688792342989444,1.0424759309871807,-95.90219663076935,1.054321326319736,0.754818962473947,-102.88772696718708,0.48087200718735923,0.023920907951537243,7.5488513324339035,7.5488513324339035,14549.125,7.680388919781137,13.0,0.0,21103.2497047834,1.0,1.0,1.0,-5274645.610585736
61.899999999996254,0.15620851592921312,0.11008760760518119,0.15620851592921312,0.01913980164652417,0.9985001283214066,0.9937758437573238,49.688792187866184,1.0424764002567597,-97.02247974839575,1.0543217733740082,0.7548215068277915,-104.00795606753123,0.4808721175868138,0.023921163766696313,7.549186452864976,7.549186452864976,14549.361,7.679944957485085,13.0,0.0,21103.563898628992,1.0,1.0,1.0,-5274630.256102113
61.90999999999625,0.15620912546442756,0.11008809458717884,0.15620912546442756,0.019139728478929884,0.9985455954640192,0.9937758406281956,49.688792031409776,1.0424768680079262,-98.14276398165994,1.054322219215662,0.7548240272602378,-105.12818687232796,0.48087222983384204,0.023921417004682942,7.549522313716298,7.549522313716298,14549.591,7.679512094246435,13.0,0.0,21103.8804815466,1.0,1.0,1.0,-5274614.878690841
61.91999999999625,0.15620972576456926,0.11008858892921677,0.15620972576456926,0.019139656176947118,0.9985911750486373,0.9937758374686422,49.68879187343211,1.0424773344708125,-99.26304961095119,1.0543226638896148,0.7548265051637018,-106.24841979524895,0.4808723479016171,0.023921666605830505,7.549858950323616,7.549858950323616,14549.819,7.679079231007786,13.0,0.0,21104.191488209395,1.0,1.0,1.0,-5274599.477527545
61.92999999999625,0.156210320698891,0.11008906824989512,0.156210320698891,0.019139584874824277,0.9986368499950165,0.9937758342750894,49.68879171375447,1.0424777994728232,-100.38333638324653,1.0543231074222055,0.7548289591617154,-107.36865446045277,0.4808724678431847,0.023921913601763375,7.550196218812399,7.550196218812399,14550.042,7.678655759279245,13.0,0.0,21104.48965712353,1.0,1.0,1.0,-5274584.051748063
61.939999999996246,0.1562109081746484,0.11008954042774512,0.1562109081746484,0.019139514525081815,0.9986826028650729,0.993775831044721,49.68879155223605,1.0424782630652936,-101.50362444977769,1.0543235497698817,0.7548313792265843,-108.48889109465863,0.4808725917095441,0.023922157409633348,7.550534063241868,7.550534063241868,14550.261,7.678237410192581,13.0,0.0,21104.79319746145,1.0,1.0,1.0,-5274568.600698842
61.949999999996244,0.15621148841731428,0.11009000576905952,0.15621148841731428,0.019139445139835554,0.9987284176635777,0.9937758277740371,49.68879138870185,1.042478725257841,-102.62391381020875,1.0543239909555817,0.7548337664318423,-109.60912969191148,0.4808727192897988,0.023922398085090783,7.55087240372906,7.55087240372906,14550.476,7.677827598842381,13.0,0.0,21105.08079666478,1.0,1.0,1.0,-5274553.1237058565
61.95999999999624,0.15621206164648546,0.11009045700817043,0.15621206164648546,0.01913937673812264,0.9987742791132597,0.9937758244597918,49.68879122298959,1.04247918603447,-103.74420446219041,1.0543244309801625,0.7548361218456315,-110.7293702470047,0.48087285033791816,0.02392263567527858,7.55121116643878,7.55121116643878,14550.686,7.677421202586765,13.0,0.0,21105.368803632013,1.0,1.0,1.0,-5274537.620092388
61.96999999999624,0.1562126264396145,0.11009090957139962,0.1562126264396145,0.019139309293409366,0.9988201736739853,0.9937758210982466,49.68879105491233,1.0424796455027403,-104.86449652050992,1.0543248698882355,0.7548384386023603,-111.8496129281052,0.48087298633132103,0.023922869777696323,7.551550270207944,7.551550270207944,14550.893,7.677024197841258,13.0,0.0,21105.64890441214,1.0,1.0,1.0,-5274522.089017863
61.97999999999624,0.1562131851231251,0.11009134861489693,0.1562131851231251,0.019139242892323084,0.998866088538192,0.9937758176861857,49.688790884309284,1.0424801035353404,-105.9847898381242,1.0543253076753145,0.7548407279200793,-112.96985751645948,0.4808731248601772,0.023923101006880564,7.551889644115387,7.551889644115387,14551.095000000001,7.676630608190336,13.0,0.0,21105.92181818265,1.0,1.0,1.0,-5274506.529780978
61.989999999996236,0.15621373614516984,0.11009178198646379,0.15621373614516984,0.019139177496631396,0.9989120120482056,0.9937758142207603,49.68879071103802,1.04248056016862,-107.10508453322406,1.0543257443059657,0.7548429823623823,-114.09010418513529,0.4808732674470214,0.023923328933656476,7.552229204443189,7.552229204443189,14551.293,7.676248971370462,13.0,0.0,21106.193166206966,1.0,1.0,1.0,-5274490.941820828
61.999999999996234,0.1562142801087,0.11009220239586728,0.1562142801087,0.019139113125237812,0.9989579342907462,0.9937758106988335,49.688790534941674,1.0424810153696311,-108.22538058014366,1.0543261797773749,0.7548452048346261,-115.21035288858945,0.48087341347177226,0.023923553720837147,7.552568883257071,7.552568883257071,14551.486,7.6758656270032946,13.0,0.0,21106.45311700891,1.0,1.0,1.0,-5274475.324628525
62.00999999999623,0.15621481585708763,0.1100926176780318,0.15621481585708763,0.019139049751776698,0.9990038470314309,0.9937758071170544,49.68879035585272,1.0424814692110744,-109.34567807582043,1.0543266141090104,0.754847389762517,-116.3306037654251,0.4808735641233053,0.023923775046069143,7.552908588933598,7.552908588933598,14551.675000000001,7.67549765056176,13.0,0.0,21106.710976761744,1.0,1.0,1.0,-5274459.677675991
62.01999999999623,0.15621534425894665,0.11009302053005461,0.15621534425894665,0.01913898741522131,0.9990497432733921,0.993775803472037,49.68879017360185,1.0424819216672967,-110.46597697825166,1.0543270473238888,0.7548495413225629,-117.45085674925336,0.48087371852079314,0.02392399313198214,7.553248261195572,7.553248261195572,14551.859,7.675132235441165,13.0,0.0,21106.959898861984,1.0,1.0,1.0,-5274444.000451637
62.02999999999623,0.15621586434585677,0.1100934187738609,0.15621586434585677,0.019138926103044993,0.9990956171913857,0.993775799760377,49.68878998801885,1.0424823728012131,-111.58627737187564,1.0543274794448898,0.7548516548516224,-118.5711119628458,0.4808738776502426,0.023924207699096867,7.553587808489522,7.553587808489522,14552.039,7.674774504283385,13.0,0.0,21107.205186974537,1.0,1.0,1.0,-5274428.292263537
62.039999999996226,0.1562163771233317,0.1100938050938058,0.1562163771233317,0.019138865859799733,0.9991414636473402,0.9937757959787877,49.68878979893939,1.0424828225680205,-112.70657920517573,1.0543279104835297,0.7548537351950522,-119.69136932625572,0.48087404047390725,0.02392441900581842,7.553927159651782,7.553927159651782,14552.214,7.674426164635714,13.0,0.0,21107.441416243673,1.0,1.0,1.0,-5274412.552488684
62.049999999996224,0.15621688172353093,0.11009418729880775,0.15621688172353093,0.019138806671856454,0.9991872780241045,0.9937757921240813,49.68878960620407,1.0424832710071197,-113.82688255538119,1.0543283404424602,0.7548557781849224,-120.81162895019416,0.4808742078572695,0.02392462680422315,7.5542662365098625,7.5542662365098625,14552.385,7.674079532535335,13.0,0.0,21107.674447343292,1.0,1.0,1.0,-5274396.780519851
62.05999999999622,0.15621737922571008,0.11009455806049505,0.15621737922571008,0.019138748578149144,0.9992330557937189,0.9937757881932758,49.68878940966379,1.042483718049056,-114.94718736555018,1.0543287693087764,0.7548577890322169,-121.93189074399588,0.4808743786710029,0.023924831380732422,7.5546049529993295,7.5546049529993295,14552.551,7.67374826836059,13.0,0.0,21107.897823830917,1.0,1.0,1.0,-5274380.975855251
62.06999999999622,0.15621786881554636,0.1100949251748316,0.15621786881554636,0.0191386915567533,0.9992787922782621,0.9937757841835537,49.688789209177685,1.0424841637094897,-116.06749370885525,1.0543291970596351,0.7548597638361386,-123.0521548089484,0.4808745537121287,0.023925032512023044,7.554943243032906,7.554943243032906,14552.713,7.673415296638552,13.0,0.0,21108.11841770872,1.0,1.0,1.0,-5274365.13817102
62.07999999999622,0.15621835161029027,0.11009527373557074,0.15621835161029027,0.019138635636963882,0.9993244823094738,0.993775780092352,49.688789004617604,1.042484607897412,-117.18780152535076,1.0543296236576154,0.754861707998533,-124.17242104621917,0.48087473180156615,0.023925230505769075,7.555281010102658,7.555281010102658,14552.869,7.673095985294855,13.0,0.0,21108.328925940812,1.0,1.0,1.0,-5274349.267394257
62.089999999996216,0.15621882517428884,0.11009561909108136,0.15621882517428884,0.01913858074555544,0.9993701207762156,0.9937757759165337,49.68878879582668,1.0424850507543115,-118.30811100462911,1.0543300491238314,0.754863609779004,-125.29268972675246,0.4808749154505846,0.023925424700972114,7.555618189826881,7.555618189826881,14553.021,7.67278265036668,13.0,0.0,21108.536728646326,1.0,1.0,1.0,-5274333.36341852
62.099999999996214,0.15621929108833726,0.110095953887655,0.15621929108833726,0.019138526940317778,0.9994157020041975,0.9937757716526932,49.68878858263466,1.0424854922448856,-119.4284220617224,1.0543304735050851,0.7548654767624511,-126.41296071646933,0.4808751030867978,0.023925615515905413,7.555954694064156,7.555954694064156,14553.168,7.672476999401322,13.0,0.0,21108.73271112775,1.0,1.0,1.0,-5274317.425942399
62.10999999999621,0.15621974887892967,0.11009627833045318,0.15621974887892967,0.019138474222412036,0.9994612187943888,0.9937757672979226,49.68878836489613,1.0424859323846343,-120.54873474840595,1.0543308968010368,0.7548673066841696,-127.53323408851371,0.4808752951641895,0.02392580280672387,7.556290443287494,7.556290443287494,14553.31,7.67217903239878,13.0,0.0,21108.927912113584,1.0,1.0,1.0,-5274301.454843964
62.11999999999621,0.1562201982575154,0.11009659261824423,0.1562201982575154,0.01913842259314089,0.9995066630484023,0.9937757628490518,49.68878814245259,1.0424863712074939,-121.66904910713107,1.0543313190358512,0.7548690981466962,-128.6535098985687,0.4808754919891429,0.02392598648498483,7.556625357104945,7.556625357104945,14553.447,7.671888749359055,13.0,0.0,21109.112091041643,1.0,1.0,1.0,-5274285.449788266
62.12999999999621,0.15622063905718298,0.11009690450831683,0.15622063905718298,0.019138372061346488,0.9995520255243019,0.9937757583027591,49.68878791513796,1.042486808752276,-122.78936517321569,1.0543317402462418,0.7548708503325146,-129.77378819252343,0.4808756937526284,0.0239261664912669,7.556959353815116,7.556959353815116,14553.58,7.671603588961207,13.0,0.0,21109.29116589073,1.0,1.0,1.0,-5274269.410512119
62.139999999996206,0.15622107284344366,0.11009719905665466,0.15622107284344366,0.019138322683224282,0.9995972949012027,0.9937757536564317,49.688787682821584,1.0424872449101754,-123.90968285794482,1.0543321604054319,0.7548725708060418,-130.89406883265588,0.4808758988068529,0.02392634324141163,7.557292349841206,7.557292349841206,14553.707,7.6713312351680525,13.0,0.0,21109.46302144648,1.0,1.0,1.0,-5274253.336735142
62.149999999996204,0.156221497501716,0.11009748400763847,0.156221497501716,0.01913827439701439,0.9996424588541326,0.9937757489072323,49.68878744536161,1.0424876797825906,-125.03000232919646,1.0543325795115321,0.7548742493911258,-132.01435205812226,0.4808761093030963,0.023926516159880194,7.557624271040698,7.557624271040698,14553.829,7.671063150243129,13.0,0.0,21109.630201566506,1.0,1.0,1.0,-5274237.228374488
62.1599999999962,0.15622191319803774,0.11009776709889918,0.15622191319803774,0.019138227216516705,0.9996875046272903,0.993775744051549,49.68878720257745,1.042488113428269,-126.15032360439848,1.054332997634585,0.7548758868437575,-133.13463788397442,0.4808763251442464,0.02392668528238118,7.557955028790864,7.557955028790864,14553.947,7.670803603054669,13.0,0.0,21109.78574403229,1.0,1.0,1.0,-5274221.084955513
62.1699999999962,0.15622232172119455,0.11009803336697249,0.15622232172119455,0.019138181209720398,0.99973241736941,0.9937757390866939,49.688786954334695,1.0424885457362345,-127.27064658129352,1.054333414758931,0.7548774917997244,-134.2549261533279,0.4808765444593851,0.023926851080174828,7.558284546320593,7.558284546320593,14554.059000000001,7.670554301149964,13.0,0.0,21109.9385090704,1.0,1.0,1.0,-5274204.906217448
62.1799999999962,0.15622272111339564,0.11009829053616041,0.15622272111339564,0.019138136322029285,0.9997771814861881,0.9937757340099223,49.68878670049611,1.0424889767933059,-128.39097141761005,1.0543338308771115,0.7548790548440424,-135.3752170908358,0.4808767692282542,0.023927013017861976,7.558612743391839,7.558612743391839,14554.166000000001,7.670307560566197,13.0,0.0,21110.084565334233,1.0,1.0,1.0,-5274188.691989764
62.189999999996196,0.156223111652874,0.1100985463237826,0.156223111652874,0.019138092568204215,0.999821781380971,0.9937757288178399,49.688786440891995,1.0424894066374524,-129.51129812327179,1.0543342460430156,0.7548805772824266,-136.49551069942768,0.4808769992233347,0.023927171164124766,7.558939532567663,7.558939532567663,14554.269,7.670077041681709,13.0,0.0,21110.219290813908,1.0,1.0,1.0,-5274172.441870576
62.199999999996194,0.15622349520871257,0.11009878574612955,0.15622349520871257,0.01913805001227652,0.9998661999527173,0.9937757235080734,49.68878617540367,1.042489835134713,-130.63162659056854,1.054334660219221,0.7548820681472558,-137.61580681178407,0.4808772324761046,0.023927326018535117,7.5592648454605325,7.5592648454605325,14554.366,7.669848230344513,13.0,0.0,21110.351429938244,1.0,1.0,1.0,-5274156.155672443
62.20999999999619,0.15622386987978157,0.11009901650660411,0.15622386987978157,0.01913800859250026,0.9999104201159262,0.9937757180782598,49.68878590391299,1.0424902623492558,-131.75195697335772,1.054335073374501,0.7548835183055274,-138.73610564359458,0.4808774708948559,0.02392747707008959,7.559588585436849,7.559588585436849,14554.458,7.669628810517427,13.0,0.0,21110.47623313562,1.0,1.0,1.0,-5274139.833459884
62.21999999999619,0.15622423598293558,0.11009923873674513,0.15622423598293558,0.019137968314741127,0.9999544255275006,0.9937757125254375,49.68878562627187,1.0424906882983282,-132.87228927892065,1.0543354855394234,0.7548849292566352,-139.85640719022396,0.48087771420184844,0.023927624408158422,7.559910680321237,7.559910680321237,14554.545,7.669419635974093,13.0,0.0,21110.590238745655,1.0,1.0,1.0,-5274123.475175343
62.22999999999619,0.156224593764684,0.11009944499629025,0.156224593764684,0.019137929192222812,0.9999981999811293,0.9937757068469254,49.68878534234627,1.0424911129745649,-133.9926235164656,1.054335896721471,0.7548863021871975,-140.97671145473677,0.4808779621442824,0.023927768093755266,7.56023104593631,7.56023104593631,14554.626,7.66921814539358,13.0,0.0,21110.701049128344,1.0,1.0,1.0,-5274107.080817259
62.239999999996186,0.15622494178461008,0.11009964296683716,0.15622494178461008,0.019137891192064806,1.0000417284741692,0.9937757010395281,49.6887850519764,1.0424915364986709,-135.11295981545427,1.0543363069745386,0.7548876301334003,-142.09701861846216,0.48087821624033,0.023927907725235512,7.560549596129982,7.560549596129982,14554.702000000001,7.669025192549527,13.0,0.0,21110.802946066935,1.0,1.0,1.0,-5274090.650153994
62.249999999996184,0.156225280670165,0.11009984032247214,0.156225280670165,0.019137854353659875,1.0000849970660834,0.9937756950997475,49.688784754987374,1.0424919589072992,-136.2332981647079,1.0543367163749082,0.75488891607877,-143.21732865667124,0.4808784759083387,0.023928043451762755,7.5608662459918925,7.5608662459918925,14554.774,7.668838216120998,13.0,0.0,21110.896071014897,1.0,1.0,1.0,-5274074.182686177
62.25999999999618,0.15622561253486256,0.11010002203623859,0.15622561253486256,0.01913781875503101,1.000127991405885,0.9937756890253671,49.688784451268354,1.0424923800455188,-137.35363844101016,1.0543371248795574,0.7548901702426537,-144.33764138077893,0.4808787389110222,0.023928175832648876,7.561180903531191,7.561180903531191,14554.84,7.66866233874987,13.0,0.0,21110.984350869992,1.0,1.0,1.0,-5274057.678074314
62.26999999999618,0.15622593565068715,0.11010019576724357,0.15622593565068715,0.01913778433722327,1.0001706980453091,0.9937756828143776,49.68878414071888,1.0424927999468463,-138.47398078705714,1.0543375324343462,0.7548913843400208,-145.45795698865794,0.48087900695558117,0.02392830440643469,7.561493489509603,7.561493489509603,14554.901,7.668494145341558,13.0,0.0,21111.066316097174,1.0,1.0,1.0,-5274041.136480263
62.27999999999618,0.15622625045596336,0.1101003540380061,0.15622625045596336,0.0191377511005757,1.000213105114796,0.9937756764643151,49.68878382321576,1.0424932185945948,-139.5943252023526,1.054337939037964,0.7548925604698815,-146.57827546052377,0.48087927961706944,0.023928429304864024,7.561803897015958,7.561803897015958,14554.956,7.668334489669711,13.0,0.0,21111.136159076,1.0,1.0,1.0,-5274024.557908717
62.289999999996176,0.15622655563287627,0.11010051205681033,0.15622655563287627,0.01913771900637089,1.0002552021280884,0.993775669972327,49.68878349861635,1.0424936360926722,-140.71467180956049,1.054338344729169,0.7548936922608535,-147.69859696337173,0.48087955828711226,0.02392855016917344,7.5621120235518084,7.5621120235518084,14555.007,7.668183371734323,13.0,0.0,21111.202486376616,1.0,1.0,1.0,-5274007.942367063
62.299999999996174,0.15622685353591387,0.11010066233088796,0.15622685353591387,0.019137688129177467,1.000296978780719,0.9937756633361161,49.688783166805806,1.0424940523139787,-141.8350204743712,1.0543387494988754,0.7548947910572864,-148.81892128561185,0.48087984054543015,0.023928667634479324,7.562417751871386,7.562417751871386,14555.053,7.6680407915353985,13.0,0.0,21111.257222058463,1.0,1.0,1.0,-5273991.290008638
62.30999999999617,0.15622714423531925,0.11010078979545028,0.15622714423531925,0.01913765845972211,1.0003384242550166,0.9937756565544993,49.688782827724964,1.0424944671582608,-142.95537121285136,1.0543391532464321,0.7548958572607993,-149.93924843684349,0.48088012621414244,0.02392878173196579,7.562720946634965,7.562720946634965,14555.092,7.667909310393876,13.0,0.0,21111.3084161147,1.0,1.0,1.0,-5273974.601438254
62.31999999999617,0.15622742452724372,0.11010091720014341,0.15622742452724372,0.019137629884784704,1.0003795294060909,0.9937756496249347,49.68878248124673,1.0424948808278363,-144.07572427954617,1.054339556007464,0.7548968754066477,-151.05957877250302,0.4808804186378687,0.023928891608929966,7.563021449957071,7.563021449957071,14555.127,7.667781244346938,13.0,0.0,21111.34690397144,1.0,1.0,1.0,-5273957.877232306
62.32999999999617,0.15622769704239153,0.11010102946481409,0.15622769704239153,0.01913760248568742,1.0004202847675114,0.9937756425447293,49.688782127236465,1.0424952932458385,-145.19607952737778,1.054339957834939,0.7548978581216933,-152.17991205844856,0.48088071519596454,0.023928997976499836,7.5633190440049995,7.5633190440049995,14555.156,7.667665131131048,13.0,0.0,21111.373004130615,1.0,1.0,1.0,-5273941.117866854
62.33999999999617,0.15622796037910563,0.11010113419486135,0.15622796037910563,0.019137576230762,1.0004606791563997,0.9937756353116797,49.68878176558398,1.042495704483198,-146.31643708157054,1.054340358735696,0.754898798663414,-153.30024847049407,0.48088101730742977,0.023929100443870432,7.563613533345083,7.563613533345083,14555.18,7.667559263198913,13.0,0.0,21111.39676651921,1.0,1.0,1.0,-5273924.323752595
62.349999999996164,0.15622821519271624,0.11010123142355653,0.15622821519271624,0.019137551143736366,1.0005006996883883,0.9937756279233362,49.68878139616681,1.0424961145367786,-147.43679692918488,1.054340758740337,0.7548997001677219,-154.42058797526005,0.4808813243350198,0.02392919918458445,7.563904837838453,7.563904837838453,14555.199,7.6674568103613625,13.0,0.0,21111.407262289187,1.0,1.0,1.0,-5273907.495323811
62.35999999999616,0.15622846195980306,0.11010131361202945,0.15622846195980306,0.0191375272407768,1.0005403310690044,0.9937756203777826,49.68878101888913,1.0424965233664194,-148.55715906575134,1.0543411578333388,0.7549005649419664,-155.5409305530175,0.48088163576952286,0.023929294326231077,7.564192912764859,7.564192912764859,14555.212,7.667368871675799,13.0,0.0,21111.41629961517,1.0,1.0,1.0,-5273890.633128048
62.36999999999616,0.15622869939242087,0.1101013883423757,0.15622869939242087,0.019137504480578372,1.0005795569667073,0.9937756126727635,49.688780633638174,1.0424969310569534,-149.67752361213752,1.054341556034479,0.7549013867692834,-156.6612763667083,0.48088195295456343,0.02392938552177561,7.564477733162975,7.564477733162975,14555.220000000001,7.667286055632112,13.0,0.0,21111.41753035267,1.0,1.0,1.0,-5273873.737629998
62.37999999999616,0.15622892821280254,0.11010144806001122,0.15622892821280254,0.019137482887108502,1.00061836040666,0.9937756048058307,49.688780240291536,1.0424973376118944,-150.79789055253104,1.054341953383297,0.7549021690994031,-157.7816253772069,0.4808822751992466,0.023929472964620592,7.564759236789888,7.564759236789888,14555.222,7.6672126310985345,13.0,0.0,21111.4097025322,1.0,1.0,1.0,-5273856.809228703
62.38999999999616,0.15622914729106419,0.11010150789556296,0.15622914729106419,0.019137462437125365,1.0006567242534445,0.9937755967743342,49.68877983871671,1.0424977431382412,-151.91825999938231,1.0543423499354019,0.7549029064624165,-158.90197773856852,0.48088260370658276,0.023929556337062497,7.565037417386692,7.565037417386692,14555.220000000001,7.667150305622359,13.0,0.0,21111.39891280275,1.0,1.0,1.0,-5273839.848042115
62.399999999996155,0.15622935910483193,0.11010155271402394,0.15622935910483193,0.019137443211334995,1.0006946309953277,0.9937755885763091,49.68877942881546,1.042498147503746,-153.0386318121647,1.0543427456837782,0.7549036107961532,-160.02233322976056,0.48088293592878273,0.02392963630519089,7.565312232433719,7.565312232433719,14555.212,7.667093956561706,13.0,0.0,21111.37787352623,1.0,1.0,1.0,-5273822.854406176
62.40999999999615,0.1562295621538342,0.1101015900654449,0.1562295621538342,0.01913742515842438,1.0007320637147046,0.993775580210214,49.6887790105107,1.0424985507447835,-154.15900612246224,1.0543431405885157,0.7549042749022103,-161.1426920302235,0.48088327335725345,0.02392971246843808,7.56558364136906,7.56558364136906,14555.199,7.667046999011162,13.0,0.0,21111.355047616693,1.0,1.0,1.0,-5273805.828679571
62.41999999999615,0.15622975701770042,0.1101016123628493,0.15622975701770042,0.019137408281046778,1.0007690072785398,0.993775571674194,49.6887785837097,1.042498952838724,-155.27938292354153,1.0543435346483825,0.7549049015579365,-162.26305410852265,0.48088361542660313,0.023929784998822565,7.5658516054683425,7.5658516054683425,14555.18,7.667011140518019,13.0,0.0,21111.319873042397,1.0,1.0,1.0,-5273788.771512443
62.42999999999615,0.15622994246036864,0.11010162713983497,0.15622994246036864,0.019137392536875776,1.0008054487658207,0.9937755629660912,49.68877814830456,1.042499353881554,-156.39976233564653,1.0543439278954068,0.7549054847848055,-163.3834196243113,0.48088396344782214,0.023929853565867187,7.566116086793704,7.566116086793704,14555.156,7.666978697119462,13.0,0.0,21111.28261915719,1.0,1.0,1.0,-5273771.683329414
62.43999999999615,0.156230119227527,0.1101016343573113,0.156230119227527,0.019137377951707946,1.0008413776009668,0.9937755540835705,49.68877770417853,1.0424997538848355,-157.5201443436599,1.054344320378719,0.7549060281394403,-164.50378853878377,0.48088431671613785,0.02392991836814606,7.5663770233194265,7.5663770233194265,14555.127,7.66696076787289,13.0,0.0,21111.2344656784,1.0,1.0,1.0,-5273754.564506788
62.449999999996145,0.15623028784216328,0.1101016415323825,0.15623028784216328,0.019137364545392676,1.000876784904529,0.9937755450248703,49.688777251243515,1.0425001528180233,-158.64052894317095,1.054344712095597,0.7549065341452995,-165.62416083154935,0.48088467468696494,0.023929979543461995,7.566634373768834,7.566634373768834,14555.094000000001,7.6669505225891355,13.0,0.0,21111.182844890664,1.0,1.0,1.0,-5273737.415354219
62.45999999999614,0.15623045032865077,0.11010162591599455,0.15623045032865077,0.019137352361608594,1.0009116629751567,0.9937755357894473,49.688776789472364,1.0425005504847935,-159.76091601966408,1.0543451029428372,0.7549070126072428,-166.74453631427247,0.48088503519659453,0.02393003765902371,7.566888075705378,7.566888075705378,14555.054,7.666944546173612,13.0,0.0,21111.122712403634,1.0,1.0,1.0,-5273720.236848277
62.46999999999614,0.15623060321903356,0.11010160257320369,0.15623060321903356,0.0191373412663264,1.0009460072317198,0.9937755263761049,49.688776318805246,1.0425009470433149,-160.88130584464602,1.054345492893684,0.754907446823137,-167.86491536351843,0.4808854018040214,0.023930091803778416,7.567138016652738,7.567138016652738,14555.009,7.666953083910074,13.0,0.0,21111.056468779083,1.0,1.0,1.0,-5273703.030190063
62.47999999999614,0.1562307472970386,0.11010156386745899,0.1562307472970386,0.0191373312698629,1.000979815952464,0.9937755167825342,49.688775839126706,1.0425013425465024,-162.00169840559627,1.0543458820318319,0.7549078404917169,-168.98529793580295,0.48088577384028264,0.023930142202948403,7.567384231755802,7.567384231755802,14554.958,7.666966744288414,13.0,0.0,21110.98021584254,1.0,1.0,1.0,-5273685.796180217
62.48999999999614,0.1562308814397194,0.11010152484775304,0.1562308814397194,0.019137322354131986,1.0010130895621157,0.9937755070061934,49.68877535030967,1.0425017371429162,-163.12209381948995,1.0543462704564732,0.7549081881490325,-170.10568419126318,0.480886152547271,0.023930188535443733,7.567626610352548,7.567626610352548,14554.903,7.666992357497802,13.0,0.0,21110.901455102532,1.0,1.0,1.0,-5273668.535376799
62.499999999996135,0.15623100810449686,0.1101014778615798,0.15623100810449686,0.01913731460991228,1.0010458290418758,0.9937754970451815,49.68877485225908,1.042502130737476,-164.24249195133473,1.0543466582012795,0.7549085016156452,-171.22607391893985,0.48088653542946824,0.023930231450902305,7.567865124078674,7.567865124078674,14554.843,7.667023947122713,13.0,0.0,21110.811849544483,1.0,1.0,1.0,-5273651.248057489
62.50999999999613,0.15623112740291087,0.11010141524852805,0.15623112740291087,0.019137308037734703,1.0010780352589763,0.9937754868987386,49.68877434493693,1.0425025232568794,-165.36289282046567,1.054347045198207,0.7549087814759735,-172.3464671334203,0.48088692229222696,0.0239302709829365,7.56809971416299,7.56809971416299,14554.777,7.667064928257734,13.0,0.0,21110.72049978584,1.0,1.0,1.0,-5273633.9349693535
62.51999999999613,0.1562312377757873,0.11010134446970209,0.1562312377757873,0.019137302570758886,1.0011097103401723,0.9937754765655028,49.68877382827514,1.0425029147854274,-166.48329656921868,1.0543474314450514,0.7549090202074767,-173.46686402189442,0.480887314760311,0.023930306728435477,7.568330297652736,7.568330297652736,14554.706,7.667114447129216,13.0,0.0,21110.617445308126,1.0,1.0,1.0,-5273616.596974419
62.52999999999613,0.15623133972512734,0.11010126541411207,0.15623133972512734,0.019137298213482604,1.001140856750097,0.9937754660436829,49.688773302184146,1.0425033053481558,-167.60370320144585,1.0543478169856986,0.7549092201845018,-174.58726456761863,0.4808877123968368,0.023930338833837564,7.568556799671454,7.568556799671454,14554.630000000001,7.667172503737161,13.0,0.0,21110.507180925517,1.0,1.0,1.0,-5273599.234728237
62.53999999999613,0.15623143357936978,0.11010117796338253,0.15623143357936978,0.019137294973680562,1.0011714759097188,0.993775455331842,49.6887727665921,1.0425036949440416,-168.72411272929048,1.0543482018340575,0.7549093829759173,-175.70766877100672,0.4808881148882732,0.023930367390242187,7.56877913971004,7.56877913971004,14554.549,7.6672416594025075,13.0,0.0,21110.39193292712,1.0,1.0,1.0,-5273581.849000464
62.549999999996125,0.15623151955458117,0.11010108199188298,0.15623151955458117,0.019137292850638855,1.0012015677638642,0.9937754444288023,49.68877222144011,1.0425040835606099,-169.84452517154836,1.054348585984881,0.7549095096189782,-176.82807664103152,0.4808885220209673,0.023930392463518416,7.568997238890982,7.568997238890982,14554.463,7.667316791483377,13.0,0.0,21110.26813393546,1.0,1.0,1.0,-5273564.440460859
62.55999999999612,0.15623159778738918,0.11010096980203654,0.15623159778738918,0.019137291835021875,1.0012311303929362,0.9937754333335669,49.68877166667834,1.0425044711831806,-170.9649405523716,1.0543489694239199,0.7549096007693337,-177.94848819242327,0.48088893366247387,0.023930414104257437,7.569211009681634,7.569211009681634,14554.371000000001,7.667398753753417,13.0,0.0,21110.13724241815,1.0,1.0,1.0,-5273547.010054443
62.56999999999612,0.15623166670767458,0.11010085638358785,0.15623166670767458,0.019137291870505592,1.0012601604344071,0.9937754220444835,49.68877110222418,1.042504857945109,-172.08535901887277,1.054349352201877,0.7549096488229656,-179.0689036214333,0.480889351495525,0.023930431895155348,7.569420369272542,7.569420369272542,14554.275,7.667494376401798,13.0,0.0,21109.99918853935,1.0,1.0,1.0,-5273529.558627615
62.57999999999612,0.1562317284407708,0.11010073402497433,0.1562317284407708,0.01913729301887401,1.0012886516923527,0.9937754105601938,49.68877052800969,1.0425052437689468,-173.20578046107474,1.0543497343445756,0.7549096639898022,179.81067725365762,0.48088977338872274,0.023930446414779673,7.569625239224133,7.569625239224133,14554.174,7.667595121692056,13.0,0.0,21109.852138230923,1.0,1.0,1.0,-5273512.086801957
62.58999999999612,0.15623178283994915,0.11010059500752824,0.15623178283994915,0.019137295265983723,1.0013165945236178,0.9937753988801911,49.68876994400955,1.0425056286190606,-174.3262049193692,1.0543501158051998,0.754909645588925,178.69025439107526,0.4808901994505728,0.02393045763340249,7.569825523162201,7.569825523162201,14554.067000000001,7.667705258492422,13.0,0.0,21109.701906783368,1.0,1.0,1.0,-5273494.595652807
62.599999999996115,0.15623182813923125,0.11010045430041748,0.15623182813923125,0.01913729854277616,1.0013439774758368,0.9937753870031263,49.68876935015631,1.0425060126289205,-175.44663255410234,1.0543504966217967,0.7549095850764151,177.56982757726666,0.48089063156029443,0.023930465087499388,7.570021137471343,7.570021137471343,14553.956,7.667823933029251,13.0,0.0,21109.540637900533,1.0,1.0,1.0,-5273477.085996575
62.60999999999611,0.15623186631912236,0.11010029660611728,0.15623186631912236,0.019137302901909157,1.0013707862175358,0.9937753749277897,49.688768746389485,1.0425063957340388,-176.5670632661803,1.0543508768236352,0.7549094919580207,176.44939697995463,0.4808910677474456,0.023930469321085383,7.570211989862051,7.570211989862051,14553.839,7.667951145302543,13.0,0.0,21109.371748239748,1.0,1.0,1.0,-5273459.558746736
62.61999999999611,0.1562318954736677,0.11010013688005917,0.1562318954736677,0.019137308284595842,1.0013970039793827,0.9937753626529257,49.68876813264628,1.0425067780636774,-177.68749722368747,1.0543512564447666,0.7549093570325014,175.32896236794127,0.4808915100020893,0.023930469818247754,7.570397986313292,7.570397986313292,14553.718,7.668086895312296,13.0,0.0,21109.199631118063,1.0,1.0,1.0,-5273442.0146638565
62.62999999999611,0.15623191748970697,0.11009996737561405,0.15623191748970697,0.019137314744165516,1.0014226116109786,0.9937753501773314,49.68876750886657,1.0425071595577802,-178.80793433400106,1.0543516355159466,0.7549091893568809,174.20852389808957,0.4808919564447347,0.02393046709409075,7.570579032683986,7.570579032683986,14553.592,7.668231183058513,13.0,0.0,21109.01425243039,1.0,1.0,1.0,-5273424.45428269
62.63999999999611,0.15623193204025201,0.11009978790398386,0.15623193204025201,0.01913732226285363,1.0014475874082946,0.9937753375004591,49.68876687502296,1.0425075402105302,-179.92837465207722,1.05435201401181,0.7549089873684067,173.0880815073902,0.48089240739157324,0.02393046106801859,7.57075503031279,7.57075503031279,14553.461000000001,7.668381447220253,13.0,0.0,21108.827601495403,1.0,1.0,1.0,-5273406.878590749
62.649999999996105,0.15623193886514722,0.11009959826909521,0.15623193886514722,0.019137330815601972,1.0014719084550971,0.9937753246215277,49.688766231076386,1.0425079200472822,178.95118176792565,1.0543523919364401,0.7549087497956616,171.96763513922437,0.48089286314515645,0.02393045168660279,7.570925877091055,7.570925877091055,14553.325,7.668545371760334,13.0,0.0,21108.62917539841,1.0,1.0,1.0,-5273389.288423061
62.6599999999961,0.15623193773668975,0.11009939826746658,0.15623193773668975,0.01913734038344982,1.0014955510422991,0.9937753115395315,49.68876557697657,1.0425082991159589,177.8307348722481,1.0543527693201418,0.7549084755089375,170.84718473660544,0.4808933239986012,0.02393043889993141,7.57109146666123,7.57109146666123,14553.184000000001,7.668711857621353,13.0,0.0,21108.42490522881,1.0,1.0,1.0,-5273371.684550426
62.6699999999961,0.15623192844416817,0.11009919525344428,0.15623192844416817,0.01913735095636567,1.0015184911111714,0.993775298253247,49.68876491266235,1.0425086774811212,176.71028460718864,1.054353146214434,0.7549081634525753,169.72673024013005,0.48089379023890866,0.0239304226541292,7.571251672148654,7.571251672148654,14553.039,7.668887734992481,13.0,0.0,21108.212194725995,1.0,1.0,1.0,-5273354.067643026
62.6799999999961,0.15623191243357537,0.11009898900850137,0.15623191243357537,0.01913736257395583,1.0015407038105135,0.9937752847620105,49.688764238100525,1.0425090550752603,175.5898310374437,1.0543535226211516,0.7549078205823045,168.60627176418117,0.48089426040056255,0.023930403345381285,7.5714064048306575,7.5714064048306575,14552.89,7.669073857647363,13.0,0.0,21107.992706256086,1.0,1.0,1.0,-5273336.438359109
62.6899999999961,0.15623189070906351,0.11009875660977783,0.15623189070906351,0.019137375244460585,1.0015621636181424,0.9937752710662634,49.68876355331317,1.0425094317691306,174.46937420382991,1.05435389845134,0.7549074517768591,167.48580939103965,0.48089473338744315,0.023930381268729404,7.571555550825135,7.571555550825135,14552.734,7.669267664265062,13.0,0.0,21107.76735604386,1.0,1.0,1.0,-5273318.79797154
62.699999999996095,0.156231859029346,0.1100985356502004,0.156231859029346,0.019137388815621947,1.0015828475347623,0.9937752571649504,49.68876285824752,1.042509807843484,173.3489137725886,1.0543542737637375,0.7549070365533858,166.36534265424535,0.4808952136462656,0.02393035529764731,7.571698996466899,7.571698996466899,14552.576000000001,7.669467447298286,13.0,0.0,21107.53378230418,1.0,1.0,1.0,-5273301.147387826
62.70999999999609,0.15623182251040482,0.1100982956251931,0.15623182251040482,0.019137403429485795,1.0016027331352146,0.9937752430575194,49.688762152875974,1.0425101830707024,172.22845005871045,1.054354648576796,0.7549065995143994,165.24487204389087,0.48089569600353466,0.023930326831835946,7.571836627574051,7.571836627574051,14552.412,7.669678329388909,13.0,0.0,21107.287626959354,1.0,1.0,1.0,-5273283.487576861
62.71999999999609,0.15623177819333928,0.11009804384941631,0.15623177819333928,0.019137418983042477,1.0016217988381972,0.9937752287442267,49.68876143721134,1.0425105575528193,171.10798282822037,1.054355022840741,0.7549061264400299,164.1243972322617,0.48089618344066337,0.02393029508287797,7.571968331183665,7.571968331183665,14552.243,7.669891772800472,13.0,0.0,21107.04598190677,1.0,1.0,1.0,-5273265.819855851
