t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor,zmq_torque_offset_nm
62.72999999999609,0.15623172556255563,0.1100977951952781,0.15623172556255563,0.01913743544433123,1.0016400263925398,0.9937752142238402,49.68876071119201,1.0425109314174261,169.98751200166336,1.0543553966482055,0.754905614764789,163.00391812862952,0.4808966766313799,0.02393025992660303,7.572094679649104,7.572094679649104,14552.071,7.670118876590375,13.0,0.0,21106.80464519133,1.0,1.0,1.0,-5273248.145248402
62.73999999999609,0.1562316674630705,0.11009753426398557,0.1562316674630705,0.019137452895604395,1.0016574022262092,0.9937751994961567,49.68875997480783,1.0425113045252088,168.86703774091762,1.0543557699984845,0.7549050781813498,161.88343499106892,0.48089717267875887,0.023930222138220273,7.5722143854399615,7.5722143854399615,14551.894,7.67035024924851,13.0,0.0,21106.521920861505,1.0,1.0,1.0,-5273230.464714885
62.749999999996085,0.1562316026024561,0.11009725321370667,0.1562316026024561,0.019137471280124628,1.0016739116003535,0.9937751845616023,49.688759228080116,1.0425116768963831,167.7465599265615,1.0543561428402672,0.7549045104893798,160.76294766345518,0.48089767286944396,0.02393018138530088,7.572327949867169,7.572327949867169,14551.711000000001,7.670592720964045,13.0,0.0,21106.260329441564,1.0,1.0,1.0,-5273212.779581598
62.75999999999608,0.15623152836306523,0.1100969820239513,0.15623152836306523,0.019137490504809132,1.0016895437497704,0.9937751694188427,49.68875847094213,1.0425120487831392,166.62607833309988,1.054356515287851,0.7549038989906443,159.64245583806886,0.48089818004498636,0.02393013697109893,7.572435109622541,7.572435109622541,14551.526,7.6708377540005195,13.0,0.0,21105.979842698733,1.0,1.0,1.0,-5273195.0907557625
62.76999999999608,0.1562314493624369,0.1100966977044937,0.1562314493624369,0.019137510710063275,1.0017042882214473,0.993775154067478,49.688757703373895,1.042512419984546,165.50559324244932,1.054356887368162,0.7549032658944698,158.52195995046154,0.4808986895262811,0.02393009014668877,7.572535734291643,7.572535734291643,14551.336000000001,7.671093886094394,13.0,0.0,21105.692350897567,1.0,1.0,1.0,-5273177.399008602
62.77999999999608,0.15623136392613776,0.11009639995433503,0.15623136392613776,0.01913753183154505,1.0017181344355286,0.9937751385083049,49.68875692541525,1.0425127905106557,164.38510451196845,1.0543572590032342,0.7549026031849072,157.4014598071286,0.4808992029487184,0.023930040472324953,7.572629591527513,7.572629591527513,14551.141,7.67135684837744,13.0,0.0,21105.40217839458,1.0,1.0,1.0,-5273159.705582997
62.78999999999608,0.15623127081476876,0.11009610359667049,0.15623127081476876,0.019137553805206833,1.0017310731970475,0.9937751227408649,49.68875613704324,1.0425131604838516,163.26461201595203,1.0543576302405573,0.7549019048358396,156.28095525064893,0.48089972168642114,0.023929987638110925,7.572716757435775,7.572716757435775,14550.943000000001,7.671627494623301,13.0,0.0,21105.101676355367,1.0,1.0,1.0,-5273142.011660012
62.799999999996075,0.1562311723508075,0.11009579318175916,0.1562311723508075,0.019137576686116452,1.0017430955137883,0.9937751067651855,49.68875533825928,1.0425135298055437,162.14411587882205,1.0543580010886657,0.7549011820070082,155.16044648833645,0.4809002434084777,0.023929932288843485,7.572797004807668,7.572797004807668,14550.74,7.671903263511041,13.0,0.0,21104.794115590932,1.0,1.0,1.0,-5273124.318250893
62.80999999999607,0.1562310668467317,0.11009547595024324,0.1562310668467317,0.019137600407811883,1.0017541921890925,0.9937750905814863,49.688754529074316,1.0425138985627418,161.0236159504754,1.0543583715438274,0.7549004265632037,154.0399333194105,0.4809007698607828,0.02392987398239698,7.5728702387209905,7.5728702387209905,14550.533,7.672189277682535,13.0,0.0,21104.483138494343,1.0,1.0,1.0,-5273106.626643282
62.81999999999607,0.15623095467335865,0.1100951515684354,0.15623095467335865,0.019137624966339428,1.0017643542685057,0.993775074189416,49.6887537094708,1.0425142667985714,159.90311221722317,1.0543587416592088,0.7548996402362128,152.91941574802001,0.4809013007603956,0.02392981283405041,7.572936349864787,7.572936349864787,14550.322,7.672479560722261,13.0,0.0,21104.160023258697,1.0,1.0,1.0,-5273088.937758758
62.82999999999607,0.15623083601707016,0.11009482726113548,0.15623083601707016,0.019137650361508027,1.0017735720046979,0.993775057588812,49.6887528794406,1.042514634543423,158.78260465539583,1.054359111470963,0.754898823891228,151.79889375881078,0.4809018359737016,0.023929748899881035,7.572995220761085,7.572995220761085,14550.108,7.672780089045742,13.0,0.0,21103.83429081831,1.0,1.0,1.0,-5273071.25261538
62.83999999999607,0.1562307125881593,0.11009448754536655,0.1562307125881593,0.019137676629654158,1.0017818339431173,0.9937750407803577,49.688752039017885,1.0425150016832323,157.66209335192187,1.0543594809425765,0.7548979857739391,150.67836750127674,0.48090237373787625,0.023929682659272044,7.573046750393824,7.573046750393824,14549.889000000001,7.673084886237453,13.0,0.0,21103.500526065807,1.0,1.0,1.0,-5273053.572310516
62.849999999996065,0.15623058226528455,0.11009414719650089,0.15623058226528455,0.01913770368234235,1.0017891280329103,0.99377502376449,49.6887511882245,1.0425153683294,156.54157812648995,1.0543598500690103,0.7548971156534705,149.55783673316657,0.48090291625626913,0.0239296135613076,7.573090832034342,7.573090832034342,14549.667,7.673397367391981,13.0,0.0,21103.162434315553,1.0,1.0,1.0,-5273035.898093013
62.85999999999606,0.1562304467437704,0.11009379828199264,0.1562304467437704,0.019137731546936085,1.0017954413142514,0.9937750065414944,49.68875032707472,1.0425157344277767,155.42105905951385,1.0543602188678793,0.7548962216556322,148.43730160003912,0.48090346186563804,0.023929542089388967,7.573127376934285,7.573127376934285,14549.441,7.67371667873568,13.0,0.0,21102.81387266973,1.0,1.0,1.0,-5273018.231256912
62.86999999999606,0.15623030551488945,0.11009343286089805,0.15623030551488945,0.019137760187816096,1.001800759432624,0.9937749891121054,49.68874945560527,1.0425160999966852,154.3005360837156,1.054360587322826,0.7548953013246152,147.316762024967,0.4809040111019771,0.023929468125903127,7.573156298638634,7.573156298638634,14549.210000000001,7.674042820268547,13.0,0.0,21102.465166480495,1.0,1.0,1.0,-5273000.573141729
62.87999999999606,0.15623015649394628,0.11009307325211914,0.15623015649394628,0.019137789529174734,1.0018050684600652,0.993774971475842,49.688748573792104,1.0425164652441814,153.1800090138376,1.0543609555311706,0.754894344541391,146.19621775781044,0.48090456623937605,0.023929391117598127,7.573177523246278,7.573177523246278,14548.977,7.674373230669647,13.0,0.0,21102.106498999914,1.0,1.0,1.0,-5272982.924810435
62.88999999999606,0.15623000302192924,0.11009271149902926,0.15623000302192924,0.019137819670771748,1.0018083531413986,0.9937749536327912,49.68874768163956,1.0425168300493268,152.05947804421388,1.05436132353556,0.7548933673565307,145.07566910472866,0.48090512392499674,0.02392931197131521,7.573190913345139,7.573190913345139,14548.741,7.6747155939017935,13.0,0.0,21101.74003085027,1.0,1.0,1.0,-5272965.287065091
62.899999999996055,0.15622984577563007,0.11009233206930294,0.15622984577563007,0.01913785061348481,1.001810595814376,0.9937749355847598,49.68874677923799,1.0425171942778464,150.93894319814515,1.0543616912274116,0.7548923730896683,143.95511611865768,0.4809056833672204,0.023929230890940723,7.573196547591533,7.573196547591533,14548.5,7.675058810907587,13.0,0.0,21101.378721812554,1.0,1.0,1.0,-5272947.661411621
62.90999999999605,0.15622968189912287,0.11009195725854495,0.15622968189912287,0.019137882231699946,1.0018117804345095,0.9937749173325594,49.68874586662797,1.0425175580873653,149.81840424425704,1.0543620586043292,0.7548913479578082,142.83455848720126,0.4809062475501009,0.023929147141310232,7.573194312455258,7.573194312455258,14548.257,7.675409711876196,13.0,0.0,21101.004893209367,1.0,1.0,1.0,-5272930.049420751
62.91999999999605,0.15622951418820027,0.11009157151812769,0.15622951418820027,0.019137914578362895,1.001811891481102,0.9937748988770224,49.68874494385112,1.042517921363281,148.6978613403292,1.0543624256742126,0.7548903053842069,141.71399647274976,0.4809068136894775,0.023929061511953998,7.573184208895408,7.573184208895408,14548.01,7.675769150581268,13.0,0.0,21100.626138947315,1.0,1.0,1.0,-5272912.4526389055
62.92999999999605,0.1562293412672407,0.11009117442561923,0.1562293412672407,0.01913794758579733,1.0018109142405507,0.9937748802194893,49.68874401097447,1.042518284156157,147.57731436187294,1.054362792407534,0.7548892387441691,140.5934299143777,0.48090738320009696,0.02392897365614114,7.573166230159966,7.573166230159966,14547.759,7.6761294430599865,13.0,0.0,21100.250326323676,1.0,1.0,1.0,-5272894.872946039
62.93999999999605,0.15622916206652104,0.11009078068579903,0.15622916206652104,0.019137981199804165,1.0018088370298956,0.9937748613601824,49.688743068009124,1.0425186466096394,146.45676319619255,1.054363158883193,0.7548881428096965,139.47285867162176,0.4809079573139341,0.023928883305034496,7.573140382848919,7.573140382848919,14547.506,7.676501688369752,13.0,0.0,21099.86369931713,1.0,1.0,1.0,-5272877.311806155
62.949999999996045,0.15622897900107055,0.11009037472506586,0.15622897900107055,0.01913801548361278,1.001805649930227,0.9937748422998902,49.68874211499451,1.0425190086371945,145.33620797672353,1.0543635251286387,0.7548870291770797,138.35228296196044,0.4809085336196096,0.023928791123014104,7.573106706800187,7.573106706800187,14547.249,7.676876495000455,13.0,0.0,21099.477082446836,1.0,1.0,1.0,-5272859.770783156
62.95999999999604,0.15622879042351984,0.1100899712324658,0.15622879042351984,0.019138050374518066,1.001801345921477,0.9937748230396246,49.68874115198123,1.0425193703349278,144.2156485591669,1.0543638911522537,0.7548858898979025,137.2317025908331,0.48090911383265483,0.023928696676227157,7.5730652422000935,7.5730652422000935,14546.99,7.677255570499392,13.0,0.0,21099.0902866805,1.0,1.0,1.0,-5272842.251434128
62.96999999999604,0.15622859835681097,0.11008955461795482,0.15622859835681097,0.01913808591014189,1.0017959213441212,0.9937748035805922,49.68874017902961,1.0425197316112922,143.0950850518459,1.0543642569509417,0.7548847346906133,136.111117742505,0.48090969592866384,0.0239286005366986,7.573016063672719,7.573016063672719,14546.727,7.677643183734791,13.0,0.0,21098.695942218368,1.0,1.0,1.0,-5272824.755362904
62.97999999999604,0.15622840086975567,0.11008913955518838,0.15622840086975567,0.019138122009198674,1.001789376798099,0.993774783923926,49.6887391961963,1.0425200925828304,141.9745172904047,1.0543646225346248,0.7548835542300506,134.9905281965092,0.48091028193329366,0.02392850220358001,7.572959265318393,7.572959265318393,14546.462,7.678035919612066,13.0,0.0,21098.30616820081,1.0,1.0,1.0,-5272807.284220363
62.98999999999604,0.15622819977215532,0.11008871043815606,0.15622819977215532,0.019138158702126203,1.0017817174662291,0.9937747640707154,49.68873820353577,1.0425204531928136,140.85394536703546,1.0543649879237513,0.7548823571906015,133.86993411414238,0.48091087007079014,0.023928402191663894,7.5728949579939515,7.5728949579939515,14546.193000000001,7.678429509262989,13.0,0.0,21097.908825257597,1.0,1.0,1.0,-5272789.839668888
62.999999999996035,0.15622799296914172,0.11008828949412335,0.15622799296914172,0.01913819591020599,1.0017729537560705,0.9937747440217847,49.68873720108923,1.0425208135997337,139.73336910426247,1.0543653531651536,0.7548811334390393,132.74933525364432,0.4809114625665821,0.02392829994793847,7.572823267954316,7.572823267954316,14545.923,7.6788341979713115,13.0,0.0,21097.516595712135,1.0,1.0,1.0,-5272772.423167509
63.00999999999603,0.15622778379155272,0.11008785353386838,0.15622778379155272,0.019138233714589746,1.0017631005219725,0.9937747237785365,49.688736188926825,1.0425211736466669,138.61278870214878,1.0543657182568325,0.7548798989927334,131.6287319331843,0.4809120560556662,0.023928196395070555,7.572744346843957,7.572744346843957,14545.649,7.679240594226927,13.0,0.0,21097.117681746877,1.0,1.0,1.0,-5272755.036292493
63.01999999999603,0.15622756959810938,0.11008741720269866,0.15622756959810938,0.019138272011939277,1.0017521777837097,0.99377470334253,49.6887351671265,1.0425215334646538,137.49220395075548,1.0543660831882191,0.7548786411228019,130.5081238632487,0.48091265326342836,0.023928090840416805,7.572658371481911,7.572658371481911,14545.373,7.679652966898066,13.0,0.0,21096.72700316361,1.0,1.0,1.0,-5272737.680702391
63.02999999999603,0.1562273516882641,0.11008698000298744,0.1562273516882641,0.01913831081580827,1.001740211374728,0.9937746827147458,49.68873413573729,1.042521893051839,136.3716149057449,1.0543664480082624,0.754877366024533,129.38751115211673,0.48091325297364707,0.023927983661620786,7.572565540440366,7.572565540440366,14545.095000000001,7.680070462211084,13.0,0.0,21096.328048155738,1.0,1.0,1.0,-5272720.357941637
63.03999999999603,0.1562271308816236,0.11008653386225004,0.1562271308816236,0.019138350129231863,1.0017272314184165,0.9937746618970165,49.688733094850825,1.0425222523540445,135.2510215974485,1.0543668126930605,0.7548760776406653,128.26689386529875,0.48091385436011874,0.02392787510279804,7.572466074902729,7.572466074902729,14544.814,7.68049051884504,13.0,0.0,21095.937620411398,1.0,1.0,1.0,-5272703.069690238
63.049999999996025,0.1562269060271653,0.11008608583973203,0.1562269060271653,0.01913838988806343,1.0017132733195415,0.9937746408909546,49.68873204454773,1.0425226114467976,134.13042391761024,1.0543671772469845,0.7548747703997092,127.14627186676552,0.4809144586573865,0.023927764881119057,7.5723602138675785,7.5723602138675785,14544.531,7.680915698120873,13.0,0.0,21095.54579020061,1.0,1.0,1.0,-5272685.8177647665
63.05999999999602,0.15622667783788433,0.11008562785203341,0.15622667783788433,0.019138430087686693,1.0016983774007187,0.9937746196979411,49.688730984897056,1.0425229703402918,133.00982188441594,1.0543675417021534,0.7548734476858077,126.02564520792744,0.48091506522714467,0.02392765321577946,7.572248198626106,7.572248198626106,14544.245,7.681345146264937,13.0,0.0,21095.154288422345,1.0,1.0,1.0,-5272668.6038507745
63.06999999999602,0.15622644506474243,0.11008518208731573,0.15622644506474243,0.01913847067602691,1.001682588561093,0.9937745983189947,49.688729915949736,1.0425233291701252,131.8892153796452,1.0543679061244573,0.7548721034244221,124.90501373408972,0.48091567545387737,0.02392753978189925,7.572130289665077,7.572130289665077,14543.959,7.681781424598172,13.0,0.0,21094.767556851824,1.0,1.0,1.0,-5272651.429322592
63.07999999999602,0.15622621163552086,0.11008471774649939,0.15622621163552086,0.01913851175049559,1.0016659540302355,0.9937745767563353,49.68872883781677,1.0425236877121677,130.76860465054185,1.0543682704739157,0.7548707565327455,123.78437783115575,0.4809162853186999,0.02392742566605676,7.5720067597432035,7.5720067597432035,14543.669,7.6822168491577605,13.0,0.0,21094.37989891372,1.0,1.0,1.0,-5272634.29597491
63.08999999999602,0.15622597369339564,0.11008425701095703,0.15622597369339564,0.019138553162756082,1.001648524331131,0.9937745550120467,49.68872775060233,1.0425240461531025,129.6479894063009,1.054368634731734,0.7548693884288307,122.66373709119688,0.48091689879226673,0.023927309854328633,7.571877879629089,7.571877879629089,14543.378,7.682662519001104,13.0,0.0,21094.00126610512,1.0,1.0,1.0,-5272617.205632116
63.099999999996015,0.15622573330318562,0.1100837917829302,0.15622573330318562,0.019138594944172846,1.0016303529434851,0.9937745330874558,49.688726654372786,1.042524404465946,128.5273697567369,1.054368998956752,0.7548680089800256,121.54309170408997,0.4809175138997692,0.023927192937118102,7.5717439507896245,7.5717439507896245,14543.085000000001,7.683103919976216,13.0,0.0,21093.615509564755,1.0,1.0,1.0,-5272600.159969386
63.10999999999601,0.15622549017584147,0.11008332153188687,0.15622549017584147,0.01913863706731078,1.0016114942385097,0.9937745109845294,49.68872554922647,1.0425247626769631,127.40674565687463,1.054369363151826,0.7548666167753212,120.42244162197584,0.4809181309744871,0.023927074854693385,7.571605247696147,7.571605247696147,14542.79,7.683555566235083,13.0,0.0,21093.2421360078,1.0,1.0,1.0,-5272583.160726271
63.11999999999601,0.1562252439999339,0.11008285329580991,0.1562252439999339,0.019138679500328062,1.0015920036100177,0.9937744887049035,49.68872443524518,1.0425251208498627,126.28611705698833,1.0543697273537735,0.7548652102674881,119.30178679284614,0.4809187504224347,0.023926955544713416,7.571462078402137,7.571462078402137,14542.494,7.684009773814888,13.0,0.0,21092.86622136221,1.0,1.0,1.0,-5272566.20954597
63.12999999999601,0.15622499608396848,0.11008237897291834,0.15622499608396848,0.019138722260469334,1.001571935980273,0.9937744662505992,49.68872331252996,1.0425254789362801,125.16548402214461,1.0543700915678704,0.7548637957307057,118.18112733345552,0.48091937095653037,0.023926835384187987,7.571314734454578,7.571314734454578,14542.196,7.684463127621048,13.0,0.0,21092.495059546505,1.0,1.0,1.0,-5272549.308117732
63.13999999999601,0.156224745615292,0.11008190560104525,0.156224745615292,0.019138765297008243,1.0015513453789517,0.9937744436237547,49.688722181187735,1.0425258369891717,124.04484647203334,1.05437045579424,0.7548623692284595,117.06046314584833,0.4809199934547336,0.02392671417888946,7.5711634997224335,7.5711634997224335,14541.897,7.6849233116163775,13.0,0.0,21092.128231332106,1.0,1.0,1.0,-5272532.458141313
63.149999999996005,0.15622449355075252,0.11008141750899092,0.15622449355075252,0.019138808608680325,1.0015302842271336,0.9937744208265343,49.688721041326716,1.042526194981189,122.92420444764386,1.0543708200379898,0.7548609353348597,115.93979431382431,0.48092061700320243,0.023926592218339017,7.571008662158695,7.571008662158695,14541.595000000001,7.685386056932646,13.0,0.0,21091.761842304688,1.0,1.0,1.0,-5272515.661506048
63.159999999996,0.15622423717195427,0.11008094444736521,0.15622423717195427,0.019138852095927833,1.0015088037024846,0.9937743978601618,49.688719893008084,1.0425265531484504,121.80355773096235,1.0543711843910866,0.754859480880101,114.81912053500834,0.4809212445244371,0.02392646878212562,7.570850489599567,7.570850489599567,14541.294,7.685849656022561,13.0,0.0,21091.401229657586,1.0,1.0,1.0,-5272498.9195402255
63.169999999996,0.15622398098787113,0.11008046317830365,0.15622398098787113,0.019138895881626428,1.0014869511242983,0.9937743747266655,49.68871873633328,1.0425269112926456,120.68290660873399,1.0543715488709327,0.7548580275441995,113.69844225133953,0.4809218714644421,0.023926345106067635,7.570689247178194,7.570689247178194,14540.991,7.686319231528,13.0,0.0,21091.038377453602,1.0,1.0,1.0,-5272482.233651145
63.179999999996,0.15622372319550526,0.1100799731764602,0.15622372319550526,0.019138939884322168,1.0014647694447583,0.9937743514291077,49.688717571455385,1.0425272694430852,119.56225094079679,1.0543719134059415,0.7548565666753537,112.57775927227475,0.48092249962245903,0.023926220728748848,7.570525223571082,7.570525223571082,14540.686,7.686786245712499,13.0,0.0,21090.688668100378,1.0,1.0,1.0,-5272465.605612182
63.189999999996,0.15622346241313387,0.11007948906076827,0.15622346241313387,0.019138984027501825,1.0014422995239336,0.993774327969103,49.68871639845515,1.0425276277556905,118.44159060241496,1.054372278065781,0.7548550915384392,111.45707143955873,0.48092313056106695,0.023926095309672955,7.5703586642840275,7.5703586642840275,14540.381,7.687261797633461,13.0,0.0,21090.331593413157,1.0,1.0,1.0,-5272449.036992639
63.199999999995995,0.15622320081343483,0.1100789951717735,0.15622320081343483,0.01913902835971194,1.001419577940541,0.9937743043485484,49.68871521742742,1.0425279861771652,117.32092571806886,1.054372642895302,0.7548536125432869,110.33637895630625,0.48092376215183713,0.02392596945468222,7.570189819465305,7.570189819465305,14540.074,7.687736495780777,13.0,0.0,21089.981565562994,1.0,1.0,1.0,-5272432.529173954
63.20999999999599,0.15622293655154668,0.11007851370724638,0.15622293655154668,0.019139072813897883,1.0013966373415193,0.9937742805693162,49.68871402846581,1.0425283448493692,116.2002561368841,1.0543730079390823,0.7548521207657269,109.21568161420377,0.480924396354634,0.02392584267450262,7.570018910284546,7.570018910284546,14539.768,7.688212047701739,13.0,0.0,21089.63620560982,1.0,1.0,1.0,-5272416.083330227
63.21999999999599,0.15622267313811736,0.1100780214448714,0.15622267313811736,0.0191391174735726,1.001373505503233,0.9937742566340331,49.68871283170165,1.0425287035883568,115.07958208149039,1.0543733731757958,0.754850633099895,108.09497976111099,0.4809250296021911,0.02392571594370837,7.569846156067821,7.569846156067821,14539.460000000001,7.6886927222645784,13.0,0.0,21089.287750897463,1.0,1.0,1.0,-5272399.700766726
63.22999999999599,0.15622240806086676,0.11007753302097459,0.15622240806086676,0.019139162230347086,1.0013502061256245,0.9937742325456103,49.68871162728051,1.042529062493935,113.95890336136995,1.0543737385661365,0.754849137450757,106.97427313446168,0.480925664468551,0.02392558861381462,7.56967176092061,7.56967176092061,14539.152,7.689172543053772,13.0,0.0,21088.949644021188,1.0,1.0,1.0,-5272383.383082029
63.23999999999599,0.15622214271587287,0.11007704036403776,0.15622214271587287,0.019139207088041742,1.001326759729927,0.9937742083064717,49.688710415323584,1.0425294215323107,112.83822004956902,1.0543741041262742,0.7548476404909588,105.85356186772202,0.4809262996208855,0.023925461101521963,7.569495898216405,7.569495898216405,14538.843,7.689654925163905,13.0,0.0,21088.604389874883,1.0,1.0,1.0,-5272367.131901717
63.249999999995985,0.1562218763472902,0.11007654297846646,0.1562218763472902,0.0191392519962304,1.0013031832571715,0.993774183919186,49.688709195959305,1.0425297807632616,111.71753207365889,1.0543744698651223,0.7548461385496595,104.73284587322362,0.4809269358929445,0.023925333229347496,7.569318741767179,7.569318741767179,14538.533,7.6901390148213284,13.0,0.0,21088.268615016197,1.0,1.0,1.0,-5272350.948878511
63.25999999999598,0.1562216083082876,0.11007604794539354,0.1562216083082876,0.0191392969160489,1.0012794912731695,0.9937741593856017,49.68870796928008,1.0425301403051874,110.59683936384305,1.0543748358585,0.7548446284392776,103.61212506657782,0.48092757407656084,0.02392520484060696,7.569140445354609,7.569140445354609,14538.223,7.690624812026046,13.0,0.0,21087.929727543265,1.0,1.0,1.0,-5272334.83519106
63.26999999999598,0.15622133966505516,0.1100755547802143,0.15622133966505516,0.01913934187237482,1.0012556954468776,0.9937741347076573,49.688706735382866,1.0425305001731178,109.47614197096752,1.0543752021694284,0.754843115238974,102.49139953683922,0.48092821317719175,0.02392507623122729,7.568961144079855,7.568961144079855,14537.913,7.691109755457117,13.0,0.0,21087.59364842653,1.0,1.0,1.0,-5272318.791951931
63.27999999999598,0.1562210710799336,0.11007505543205304,0.1562210710799336,0.019139386873690812,1.0012318043951665,0.9937741098879556,49.68870549439778,1.0425308603395078,108.35543992378348,1.0543755687974454,0.75484160212667,101.37066933901468,0.480928852539826,0.023924947592312038,7.56878096076256,7.56878096076256,14537.602,7.691598967756419,13.0,0.0,21087.260198353095,1.0,1.0,1.0,-5272302.820171233
63.28999999999598,0.1562208012932413,0.11007456457069513,0.1562208012932413,0.019139431863190857,1.0012078251981678,0.9937740849287311,49.68870424643656,1.0425312209099882,107.23473311512842,1.0543759357763425,0.7548400829961347,100.24993433070243,0.48092949352738035,0.023924818600750505,7.568600009010143,7.568600009010143,14537.292,7.692086472508429,13.0,0.0,21086.927063850595,1.0,1.0,1.0,-5272286.920827382
63.299999999995975,0.15622053259491295,0.11007407415653166,0.15622053259491295,0.019139476888013204,1.0011837629297744,0.9937740598326491,49.688702991632454,1.0425315817795242,106.11402168535284,1.054376303103401,0.7548385688519775,99.12919473659386,0.4809301338407659,0.023924689899466195,7.568418418572826,7.568418418572826,14536.982,7.69257824612867,13.0,0.0,21086.594924910176,1.0,1.0,1.0,-5272271.094848918
63.30999999999597,0.15622026489328733,0.1100735761550622,0.15622026489328733,0.01913952191177298,1.0011596209200773,0.9937740346032469,49.68870173016234,1.0425319428939221,104.99330561687832,1.0543766707047875,0.7548370592758665,98.00845054820071,0.4809307735425006,0.023924561497708836,7.568236312198533,7.568236312198533,14536.671,7.693065750880679,13.0,0.0,21086.268523947863,1.0,1.0,1.0,-5272255.343597521
63.31999999999597,0.15621999639759054,0.11007307768141934,0.15621999639759054,0.01913956684125659,1.0011354032098725,0.9937740092431484,49.68870046215742,1.0425323043817056,103.87258476647197,1.0543770386012923,0.7548355455955402,96.88770157669484,0.48093141455877475,0.023924432948794296,7.568053610181515,7.568053610181515,14536.36,7.69355752450092,13.0,0.0,21085.933721333346,1.0,1.0,1.0,-5272239.668387982
63.32999999999597,0.1562197273611882,0.11007258585688369,0.1562197273611882,0.019139611665881906,1.001111113712396,0.9937739837542072,49.68869918771036,1.0425326663330885,102.75185912768244,1.0543774068852214,0.7548340289456402,95.76694783066472,0.48093205678172185,0.023924304338909998,7.567870471991688,7.567870471991688,14536.050000000001,7.694049298121161,13.0,0.0,21085.604122436212,1.0,1.0,1.0,-5272224.070147558
63.33999999999597,0.15621945950048763,0.11007208509135163,0.15621945950048763,0.019139656430315895,1.0010867553472453,0.9937739581390453,49.688697906952264,1.0425330286847636,101.6311288031971,1.0543777755741703,0.7548325175688722,94.64618947264405,0.48093269849558695,0.023924176140482544,7.567686919848078,7.567686919848078,14535.739,7.694539364194109,13.0,0.0,21085.27583377433,1.0,1.0,1.0,-5272208.549663532
63.349999999995966,0.15621919066764198,0.1100715976625523,0.15621919066764198,0.019139701059530178,1.0010623313759783,0.9937739323999445,49.68869661999722,1.0425333915934387,100.51039362726303,1.054378144713183,0.7548310010833694,93.5254262689046,0.4809333419677966,0.023924047780910455,7.567502994110379,7.567502994110379,14535.43,7.695032845361643,13.0,0.0,21084.94848421022,1.0,1.0,1.0,-5272193.107635786
63.35999999999596,0.15621892416933367,0.11007110041877827,0.15621892416933367,0.01913974563658291,1.0010378445044281,0.993773906539708,49.688695326985396,1.0425337549016624,99.38965381320311,1.0543785142998179,0.7548294953927536,92.404658549147,0.4809339838524871,0.02392392017358996,7.567318733728274,7.567318733728274,14535.12,7.695523765208238,13.0,0.0,21084.61749116348,1.0,1.0,1.0,-5272177.744658194
63.36999999999596,0.1562186573553813,0.11007061564981138,0.1562186573553813,0.01913979006064759,1.0010132975798216,0.9937738805612547,49.688694028062734,1.042534118739187,98.26890916540232,1.0543788843231452,0.7548279877283113,91.28388603686372,0.4809346268785501,0.023923792620759728,7.567134145243951,7.567134145243951,14534.812,7.696015538828479,13.0,0.0,21084.293941405038,1.0,1.0,1.0,-5272162.4614684405
63.37999999999596,0.15621839318322667,0.1100701277874818,0.15621839318322667,0.019139834390028712,1.000988693332436,0.9937738544676747,49.68869272338374,1.042534482955791,97.14815987397647,1.0543792547640907,0.7548264923114463,90.1631090320335,0.48093526806179143,0.023923665955406254,7.566949260428822,7.566949260428822,14534.504,7.69650731244872,13.0,0.0,21083.96245250798,1.0,1.0,1.0,-5272147.258913349
63.38999999999596,0.15621813039852503,0.1100696364145336,0.15621813039852503,0.0191398785521527,1.0009640341095358,0.9937738282626722,49.68869141313361,1.042534847563406,96.02740584399945,1.054379625556923,0.7548250031199877,89.04232741042415,0.4809359086633316,0.02392353987253979,7.566764086789951,7.566764086789951,14534.196,7.696999086068961,13.0,0.0,21083.640455126995,1.0,1.0,1.0,-5272132.138146701
63.399999999995956,0.15621786802590154,0.11006914869260848,0.15621786802590154,0.019139922482850336,1.0009393234601223,0.9937738019489062,49.68869009744531,1.0425352126666487,94.90664699063612,1.054379996740604,0.7548235153975772,87.92154106720706,0.48093654979214673,0.023923414142014134,7.566578619791982,7.566578619791982,14533.889000000001,7.697488298368262,13.0,0.0,21083.311091405947,1.0,1.0,1.0,-5272117.100166098
63.409999999995954,0.15621760690945577,0.11006865664267147,0.15621760690945577,0.01913996619201502,1.0009145649511588,0.9937737755288826,49.68868877644413,1.0425355782853385,93.78588335558247,1.0543803683681263,0.7548220331538881,86.80075007787428,0.4809371906829868,0.023923289007873487,7.566392870489941,7.566392870489941,14533.582,7.697980071988503,13.0,0.0,21082.985375805274,1.0,1.0,1.0,-5272102.145775875
63.41999999999595,0.15621734591232195,0.11006817501139034,0.15621734591232195,0.01914000964270568,1.0008897622500432,0.9937737490048236,49.68868745024118,1.0425359445500295,92.66511484428794,1.054380740511485,0.7548205508609078,85.679954310893,0.4809378325918009,0.02392316416390661,7.566206837581825,7.566206837581825,14533.277,7.6984684305141595,13.0,0.0,21082.660999950433,1.0,1.0,1.0,-5272087.275406477
63.42999999999595,0.15621708742218135,0.11006768825744968,0.15621708742218135,0.01914005290280683,1.00086491810291,0.9937737223794635,49.68868611897317,1.0425363113643134,91.54434160954214,1.0543811131896998,0.7548190799943465,84.55915400023306,0.48093847311421023,0.02392304026158123,7.566020505615045,7.566020505615045,14532.972,7.698956789039816,13.0,0.0,21082.333701263964,1.0,1.0,1.0,-5272072.489380064
63.43999999999595,0.15621682978261472,0.11006720356548119,0.15621682978261472,0.01914009591118708,1.0008400345967845,0.9937736956557162,49.688684782785806,1.0425366788151131,90.42356352728575,1.0543814864025725,0.7548176125703904,83.43834897059207,0.4809391139607328,0.023922916862860362,7.5658338928741715,7.5658338928741715,14532.668,7.699444293791825,13.0,0.0,21082.012570875115,1.0,1.0,1.0,-5272057.788017093
63.449999999995946,0.1562165733765468,0.11006672812621696,0.1562165733765468,0.019140138665832952,1.0008151138883756,0.9937736688358909,49.688683441794545,1.0425370469448465,89.30278060865194,1.0543818602039108,0.7548161503800224,82.31753925078512,0.48093975483394347,0.023922794084699137,7.565646947822561,7.565646947822561,14532.366,7.699933506091127,13.0,0.0,21081.684804118326,1.0,1.0,1.0,-5272043.171385633
63.459999999995944,0.15621632003811078,0.11006624641438584,0.15621632003811078,0.019140181208657746,1.000790156288939,0.9937736419232074,49.68868209616037,1.0425374156387328,88.18199297275122,1.054382234563374,0.7548147022619813,81.19672502598243,0.4809403938490065,0.023922672438088974,7.5654596726369885,7.5654596726369885,14532.064,7.700416741974905,13.0,0.0,21081.36243480912,1.0,1.0,1.0,-5272028.639550058
63.46999999999594,0.15621606772388344,0.11006577320587302,0.15621606772388344,0.019140223456087645,1.0007651615123225,0.9937736149206733,49.68868074603366,1.0425377850002764,87.06120046934691,1.0543826094731492,0.7548132583650732,80.07590608567894,0.4809410331216439,0.02392255139083946,7.56527212094825,7.56527212094825,14531.764000000001,7.7008999778586835,13.0,0.0,21081.043874177445,1.0,1.0,1.0,-5272014.192768011
63.47999999999594,0.1562158181856544,0.11006530056023209,0.1562158181856544,0.019140265438298033,1.00074012882186,0.9937735878311582,49.68867939155791,1.0425381549629804,85.94040320799391,1.0543829849419644,0.7548118270942382,78.95508260608574,0.48094167091765677,0.023922431440547853,7.565084245931551,7.565084245931551,14531.465,7.701386628837048,13.0,0.0,21080.718872244757,1.0,1.0,1.0,-5271999.831062231
63.48999999999594,0.15621557095406588,0.11006482054197521,0.15621557095406588,0.019140307120788368,1.000715056324882,0.99377356065798,49.688678032899,1.042538525530121,84.81960114978523,1.0543833609405422,0.7548104061926421,77.83425453998447,0.4809423077166479,0.023922312480447832,7.564895971568629,7.564895971568629,14531.166000000001,7.701863888305302,13.0,0.0,21080.399168879187,1.0,1.0,1.0,-5271985.55468425
63.499999999995936,0.15621532397407123,0.11006436309311401,0.15621532397407123,0.019140348427915184,1.000689942311104,0.9937735334032322,49.688676670161605,1.0425388968928377,83.69879413751514,1.0543837375506644,0.754808985694952,76.71342166651903,0.48094294574420426,0.023922193966257256,7.564707434044332,7.564707434044332,14530.871000000001,7.702346270415434,13.0,0.0,21080.081360542186,1.0,1.0,1.0,-5271971.363382107
63.509999999995934,0.15621508226774428,0.11006389756581463,0.15621508226774428,0.019140389500581823,1.0006647833589382,0.993773506070339,49.68867530351695,1.0425392687666364,82.57798251281581,1.0543841147310575,0.7548075897963227,75.59258449875794,0.48094357984376535,0.023922077270711162,7.564518390927635,7.564518390927635,14530.576000000001,7.7028235298836885,13.0,0.0,21079.755075146913,1.0,1.0,1.0,-5271957.257094698
63.51999999999593,0.1562148427947375,0.11006343118935885,0.1562148427947375,0.019140430218477545,1.0006395741304563,0.9937734786634344,49.68867393317172,1.0425396412144579,81.45716606679056,1.0543844923824632,0.7548062039077691,74.47174273667159,0.48094421304488,0.02392196159863901,7.564328940847647,7.564328940847647,14530.282000000001,7.703299935578297,13.0,0.0,21079.443490286467,1.0,1.0,1.0,-5271943.236311443
63.52999999999593,0.15621460496608586,0.11006297119867206,0.15621460496608586,0.01914047053127306,1.0006143102718454,0.9937734511850466,49.688672559252325,1.0425400143383425,80.3363447447997,1.0543848705610983,0.7548048251223484,73.3508963177323,0.4809448460800605,0.02392184682238645,7.56413904317996,7.56413904317996,14529.99,7.703774633725613,13.0,0.0,21079.120333941974,1.0,1.0,1.0,-5271929.301145604
63.53999999999593,0.15621436990920826,0.11006251725922606,0.15621436990920826,0.019140510465437407,1.0005889866033153,0.9937734236378396,49.68867118189198,1.0425403881281299,79.21551861499265,1.0543852493080523,0.7548034588297855,72.23004535044358,0.4809454778650033,0.023921733254876298,7.563948674466754,7.563948674466754,14529.7,7.704247624325636,13.0,0.0,21078.804843113514,1.0,1.0,1.0,-5271915.45143873
63.549999999995926,0.15621413835714734,0.11006205389121854,0.15621413835714734,0.01914055003417443,1.0005635967005653,0.9937733960252102,49.68866980126051,1.0425407625229393,78.0946877251148,1.0543856285947397,0.7548021085714027,71.10918991023787,0.48094610763215384,0.023921621103996486,7.563757825231118,7.563757825231118,14529.41,7.704718907378368,13.0,0.0,21078.490082541182,1.0,1.0,1.0,-5271901.687259884
63.559999999995924,0.15621390748052907,0.11006160349496527,0.15621390748052907,0.01914058914334044,1.0005381350184315,0.9937733683495007,49.688668417475036,1.0425411377323388,76.97385186957851,1.054386008485832,0.7548007606716649,69.98832970027655,0.48094673836647767,0.023921509610779105,7.5635664753440075,7.5635664753440075,14529.123,7.705185921562867,13.0,0.0,21078.175746956484,1.0,1.0,1.0,-5271888.008209174
63.56999999999592,0.15621368010660575,0.110061158175536,0.15621368010660575,0.019140627880201523,1.0005125958174343,0.9937733406130365,49.68866703065182,1.0425415136751373,75.853011233821,1.0543863890395644,0.7547994286990221,68.86746499964363,0.4809473672533511,0.023921399539461492,7.563374615097852,7.563374615097852,14528.838,7.705651228200074,13.0,0.0,21077.859494398243,1.0,1.0,1.0,-5271874.413646827
63.57999999999592,0.15621345654470908,0.11006071004219285,0.15621345654470908,0.01914066624991412,1.0004869722204566,0.9937733128194125,49.688665640970626,1.0425418902746328,74.7321658409211,1.0543867701935015,0.7547981141845276,67.74659584325354,0.4809479939059035,0.023921290978563395,7.563182233443434,7.563182233443434,14528.554,7.706116534837281,13.0,0.0,21077.55181086969,1.0,1.0,1.0,-5271860.903031552
63.58999999999592,0.1562132353247304,0.11006027393506619,0.1562132353247304,0.019140704187249752,1.0004612583888914,0.9937732849716553,49.68866424858277,1.0425422676060907,73.61131558491608,1.05438715194037,0.7547968100373649,66.62572208362583,0.48094861985365345,0.023921183550326068,7.5629893168083395,7.5629893168083395,14528.273000000001,7.70657671883261,13.0,0.0,21077.240259007627,1.0,1.0,1.0,-5271847.475957202
63.599999999995916,0.1562130186190263,0.11005983439684248,0.1562130186190263,0.019140741736042088,1.0004354487117355,0.9937732570730986,49.68866285365493,1.0425426455415745,72.49046061295269,1.0543875342493318,0.7547955267169245,65.50484394825456,0.4809492428814086,0.02392107786569944,7.562795856292319,7.562795856292319,14527.993,7.707035195280648,13.0,0.0,21076.93053678093,1.0,1.0,1.0,-5271834.132046479
63.609999999995914,0.15621280462998402,0.11005939870111785,0.15621280462998402,0.019140778820838367,1.0004095383856746,0.9937732291271146,49.68866145635573,1.042543024149359,71.36960079972707,1.0543879170901862,0.75479425557245,64.38396125951175,0.48094986482446694,0.02392097345863762,7.562601841392487,7.562601841392487,14527.715,7.707491110407746,13.0,0.0,21076.62665416364,1.0,1.0,1.0,-5271820.870951217
63.61999999999591,0.15621259365193857,0.11005896655029301,0.15621259365193857,0.019140815433724048,1.0003835242248411,0.9937732011363788,49.68866005681894,1.0425434034591516,70.24873615866574,1.054388300498396,0.7547929979789426,63.26307404671847,0.48095048545857166,0.02392087042543193,7.562407269607731,7.562407269607731,14527.439,7.707944464213906,13.0,0.0,21076.31885107767,1.0,1.0,1.0,-5271807.6921736095
63.62999999999591,0.15621238581863767,0.11005853765098302,0.15621238581863767,0.01914085157507387,1.0003574039728935,0.9937731731036523,49.688658655182614,1.0425437834897209,69.12786669516865,1.0543886844971588,0.7547917545597025,62.14218232106368,0.4809511046834117,0.023920768805820863,7.562212134885953,7.562212134885953,14527.165,7.708392695378186,13.0,0.0,21076.01710964203,1.0,1.0,1.0,-5271794.594957639
63.63999999999591,0.15621218115994015,0.11005811171396225,0.15621218115994015,0.019140887243810908,1.0003311764765395,0.9937731450316901,49.68865725158451,1.042544164259175,68.00699240840241,1.0543890691047872,0.754790525443113,61.02128608342773,0.48095172249536033,0.023920668609723878,7.562016430706659,7.562016430706659,14526.893,7.708843487863409,13.0,0.0,21075.715415894905,1.0,1.0,1.0,-5271781.578484052
63.649999999995906,0.15621197963384495,0.11005769603039708,0.15621197963384495,0.01914092243701466,1.0003048417608609,0.9937731169231679,49.6886558461584,1.0425445457906957,66.88611329270451,1.054389454341253,0.7547893104107292,59.90038532734621,0.4809523389656184,0.023920569827252682,7.561820166335067,7.561820166335067,14526.624,7.709285742612167,13.0,0.0,21075.41638293694,1.0,1.0,1.0,-5271768.641672963
63.659999999995904,0.15621178279662198,0.1100572827432131,0.15621178279662198,0.019140957193092067,1.0002784003289185,0.9937730887813999,49.68865443906999,1.042544927970797,65.76522945745775,1.0543898401663403,0.7547881169754932,58.77948021723398,0.480952952471274,0.02392047288922048,7.561623327702184,7.561623327702184,14526.357,7.7097262898136325,13.0,0.0,21075.118873400894,1.0,1.0,1.0,-5271755.783647421
63.6699999999959,0.15621159006970486,0.11005687157545027,0.15621159006970486,0.019140991472744645,1.0002518534086278,0.9937730606100675,49.688653030503374,1.0425453107685232,64.64434086690291,1.0543902265110843,0.7547869423826875,57.65857070591807,0.48095356355594177,0.023920377661072082,7.561425917033419,7.561425917033419,14526.092,7.710165983241453,13.0,0.0,21074.825506220684,1.0,1.0,1.0,-5271743.003681393
63.6799999999959,0.15621140098894457,0.11005646983080172,0.15621140098894457,0.019141025235894824,1.0002252037242705,0.9937730324123576,49.68865162061788,1.042545694202612,63.52344748840329,1.0543906133589251,0.754785784385834,56.53765675469531,0.4809541727206442,0.023920284043083998,7.561227939583508,7.561227939583508,14525.83,7.7105997002537485,13.0,0.0,21074.531903623632,1.0,1.0,1.0,-5271730.30118314
63.6899999999959,0.1562112168047431,0.11005606208730312,0.1562112168047431,0.019141058498666152,1.0001984545137803,0.9937730041917674,49.68865020958837,1.0425460781814688,62.402549410571204,1.0543910006700947,0.754784649012977,55.41673850172003,0.48095477867937186,0.023920192396162117,7.561029384511564,7.561029384511564,14525.569,7.711030855945107,13.0,0.0,21074.241458373926,1.0,1.0,1.0,-5271717.67557101
63.699999999995896,0.15621103506179923,0.11005567081028149,0.15621103506179923,0.019141091172902077,1.0001716103607812,0.9937729759511342,49.68864879755671,1.04254646285514,61.2816464628891,1.054391388466334,0.7547835244159536,54.2958156996168,0.4809553839909429,0.023920102068408867,7.560830268579386,7.560830268579386,14525.312,7.711458596541878,13.0,0.0,21073.9557690158,1.0,1.0,1.0,-5271705.126148248
63.709999999995894,0.1562108588737086,0.11005527300886182,0.1562108588737086,0.019141123342882854,1.0001446759403319,0.9937729476936026,49.68864738468013,1.0425468480673519,60.16073886152217,1.0543917767403534,0.754782425578834,53.17488867196346,0.4809559854872289,0.02392001391378678,7.560630761070921,7.560630761070921,14525.056,7.711882922044064,13.0,0.0,21073.672815972837,1.0,1.0,1.0,-5271692.652317001
63.71999999999589,0.15621068547470793,0.11005489115717847,0.15621068547470793,0.0191411549184198,1.0001176572478232,0.993772919422305,49.68864597111525,1.042547233948796,59.039826419294165,1.0543921654833062,0.7547813391883822,52.053957141712694,0.48095658599149277,0.023919927189129664,7.560430723891061,7.560430723891061,14524.804,7.712303832451666,13.0,0.0,21073.3921687585,1.0,1.0,1.0,-5271680.2532389695
63.72999999999589,0.1562105177698853,0.11005450227193908,0.1562105177698853,0.01914118597330217,1.0000905603625614,0.9937728911404808,49.68864455702404,1.0425476203448458,57.91890933953763,1.054392554677398,0.7547802792287762,50.933021414169275,0.4809571825428516,0.02391984269612697,7.56023012067774,7.56023012067774,14524.553,7.712721327764683,13.0,0.0,21073.107187276186,1.0,1.0,1.0,-5271667.928299109
63.73999999999589,0.15621035284552248,0.11005412125895746,0.15621035284552248,0.01914121641043911,1.0000633912839239,0.9937728628512014,49.68864314256007,1.042548007399846,56.79798742521321,1.0543929443188675,0.754779231668564,49.81208119836475,0.4809577781264954,0.02391975965389472,7.56002902766326,7.56002902766326,14524.305,7.713132846662177,13.0,0.0,21072.835763908188,1.0,1.0,1.0,-5271655.6766240215
63.749999999995886,0.15621019184894105,0.11005375545172713,0.15621019184894105,0.019141246261098123,1.000036156554862,0.9937728345567497,49.688641727837485,1.042548395123655,55.67706075331046,1.0543933344714653,0.7547782019804663,48.69113661079453,0.4809583716586824,0.02391967837637804,7.559827440309202,7.559827440309202,14524.061,7.713543511786024,13.0,0.0,21072.55720841727,1.0,1.0,1.0,-5271643.497169492
63.759999999995884,0.15621003718475615,0.11005338945604795,0.15621003718475615,0.019141275593867402,1.0000088606803959,0.9937728062609232,49.688640313046164,1.0425487833201368,54.556129500881525,1.054393725057027,0.7547772017932362,47.57018791020341,0.4809589605943915,0.023919599520143008,7.559625399518566,7.559625399518566,14523.819,7.71394990804164,13.0,0.0,21072.289645487155,1.0,1.0,1.0,-5271631.388987799
63.76999999999588,0.15620988725523727,0.11005302303623896,0.15620988725523727,0.019141304332544434,0.9999815075641193,0.9937727779678083,49.688638898390415,1.0425491719831932,53.43519356942343,1.054394115978654,0.754776223461075,46.44923495488142,0.4809595464931706,0.023919522680631897,7.5594230371733575,7.5594230371733575,14523.579,7.714350327881731,13.0,0.0,21072.027522676286,1.0,1.0,1.0,-5271619.351729925
63.77999999999588,0.1562097408743561,0.11005266353851757,0.1562097408743561,0.019141332413952453,0.9999541025825543,0.9937727496802288,49.68863748401144,1.0425495612112288,52.31425287812137,1.054394507262498,0.7547752612299738,45.32827763432895,0.4809601306491008,0.02391944756337878,7.559220505286787,7.559220505286787,14523.342,7.714747332627239,13.0,0.0,21071.767859900636,1.0,1.0,1.0,-5271607.3847551
63.78999999999588,0.15620959876696777,0.11005231831377271,0.15620959876696777,0.019141359855881068,0.9999266521708037,0.9937727214007254,49.68863607003627,1.0425499510198308,51.19330747872453,1.0543948989570995,0.7547743185495528,44.20731602596541,0.4809607123915945,0.02391937436861615,7.559017927495061,7.559017927495061,14523.109,7.715140068504514,13.0,0.0,21071.515114681606,1.0,1.0,1.0,-5271595.487074819
63.799999999995876,0.1562094630412418,0.11005196440624712,0.1562094630412418,0.01914138671640246,0.9998991628397221,0.9937726931330397,49.688634656651985,1.0425503412423223,50.07235752896659,1.0543952909981364,0.7547734056099039,43.08635035989181,0.48096128949852884,0.023919303673988163,7.558815358983866,7.558815358983866,14522.877,7.715531096834497,13.0,0.0,21071.26610497039,1.0,1.0,1.0,-5271583.658012645
63.809999999995874,0.15620933023417405,0.1100516167530252,0.15620933023417405,0.019141412876898002,0.9998716433285224,0.9937726648801869,49.688633244009345,1.0425507320590115,48.95140279680144,1.0543956833882058,0.754772505726238,41.96538029358676,0.48096186553279663,0.023919234554579373,7.558612849187844,7.558612849187844,14522.648000000001,7.715915294975311,13.0,0.0,21071.021532031304,1.0,1.0,1.0,-5271571.896866561
63.81999999999587,0.15620920109950645,0.11005128271833513,0.15620920109950645,0.019141438361216057,0.9998441047823341,0.9937726366439609,49.68863183219804,1.0425511235414753,47.83044333250559,1.0543960762348021,0.7547716224486849,40.844405902086606,0.480962439859309,0.023919167212827715,7.558410424340699,7.558410424340699,14522.423,7.716296078021539,13.0,0.0,21070.77408369086,1.0,1.0,1.0,-5271560.202192603
63.82999999999587,0.15620907775462364,0.11005094693690416,0.15620907775462364,0.0191414632457497,0.9998165579612948,0.9937726084273343,49.68863042136672,1.0425515155667762,46.709479292824014,1.0543964695257027,0.7547707659902155,39.723427408291535,0.48096301027896826,0.023919102210467655,7.558208101930102,7.558208101930102,14522.2,7.716670030878597,13.0,0.0,21070.536308583723,1.0,1.0,1.0,-5271548.572604785
63.83999999999587,0.15620895839113177,0.11005062436011544,0.15620895839113177,0.019141487473424965,0.9997890141545133,0.9937725802333154,49.68862901166577,1.0425519082043462,45.58851056385251,1.0543968632402734,0.7547699276587074,38.6024446388476,0.48096357861545813,0.02391903905981678,7.558005897101921,7.558005897101921,14521.981,7.7170448375093,13.0,0.0,21070.300596746867,1.0,1.0,1.0,-5271537.006632428
63.849999999995866,0.15620884497056894,0.11005029963152112,0.15620884497056894,0.0191415110897521,0.9997614845791979,0.9937725520650059,49.688627603250296,1.04255230133533,44.4675372907904,1.0543972573502214,0.7547691169042735,37.48145780936871,0.4809641428569647,0.023918978306596828,7.557803821952684,7.557803821952684,14521.764000000001,7.717409398856251,13.0,0.0,21070.064194234546,1.0,1.0,1.0,-5271525.50302398
63.859999999995864,0.1562087355636498,0.11004999529062084,0.1562087355636498,0.019141534024043984,0.999733980217062,0.9937725239254012,49.68862619627006,1.042552695042666,43.34655935094011,1.0543976518375664,0.7547683244415968,36.36046673727316,0.4809647049723913,0.023918919440261952,7.557601875587164,7.557601875587164,14521.552,7.717773106429554,13.0,0.0,21069.83653162091,1.0,1.0,1.0,-5271514.060319134
63.86999999999586,0.15620863369031546,0.11004968083342014,0.15620863369031546,0.019141556359664098,0.9997065103352164,0.9937724958182556,49.688624790912776,1.0425530890811983,42.225577001657456,1.0543980466209997,0.7547675672527842,35.239471805660415,0.48096526130978473,0.02391886343864474,7.55740007139016,7.55740007139016,14521.341,7.718129130040041,13.0,0.0,21069.606056118602,1.0,1.0,1.0,-5271502.677527678
63.87999999999586,0.15620853525437772,0.11004938638789293,0.15620853525437772,0.01914157794869772,0.999679083515516,0.9937724677469043,49.68862338734522,1.0425534836275887,41.10458997294188,1.054398441663943,0.7547668256244862,34.118472616600236,0.4809658160474418,0.023918809215617783,7.557198411202833,7.557198411202833,14521.135,7.718483446103235,13.0,0.0,21069.386732438346,1.0,1.0,1.0,-5271491.353667784
