t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor,zmq_torque_offset_nm
63.88999999999586,0.15620844386670252,0.11004908145907537,0.15620844386670252,0.01914159887611648,0.9996517067916889,0.9937724397145468,49.68862198572734,1.0425538784975412,39.98359852378665,1.054398836948816,0.7547661169285075,32.99746955827506,0.480966365523394,0.023918757774309473,7.556996907254458,7.556996907254458,14520.93,7.718832639524552,13.0,0.0,21069.160107100783,1.0,1.0,1.0,-5271480.087873584
63.899999999995856,0.1562083554783867,0.11004878860671238,0.1562083554783867,0.01914161901215742,0.9996243858595026,0.9937724117239743,49.68862058619872,1.042554273912664,38.86260238564076,1.054399232493544,0.7547654216546572,31.876462229737534,0.48096691390560775,0.023918708024315834,7.556795564451292,7.556795564451292,14520.729000000001,7.7191750027567,13.0,0.0,21068.948706453928,1.0,1.0,1.0,-5271468.879127582
63.909999999995854,0.15620827207939955,0.11004850766003348,0.15620827207939955,0.01914163842073729,0.9995971251898633,0.9937723837770789,49.68861918885394,1.0425546698666157,37.741601699964605,1.0543996283902757,0.7547647493176535,30.75545083747062,0.4809674592730883,0.02391866050062949,7.55659439336902,7.55659439336902,14520.532000000001,7.719513097120615,13.0,0.0,21068.728229825265,1.0,1.0,1.0,-5271457.72593721
63.91999999999585,0.1562081950410905,0.11004822329538022,0.1562081950410905,0.019141657152249962,0.9995699256930632,0.9937723558771328,49.688617793856636,1.0425550662426124,36.62059657926552,1.0544000245949792,0.7547641065594486,29.634435536498145,0.48096800015415353,0.023918615566416286,7.5563934093705205,7.5563934093705205,14520.337,7.719848630163592,13.0,0.0,21068.521662449115,1.0,1.0,1.0,-5271446.626814594
63.92999999999585,0.1562081220334732,0.11004795050925868,0.1562081220334732,0.01914167513000892,0.9995427868567517,0.9937723280268965,49.688616401344824,1.0425554631581415,35.49958687604958,1.0544004211071334,0.7547634821587811,28.513416103864614,0.48096853893732794,0.023918572596286818,7.556192627990125,7.556192627990125,14520.146,7.720173917922813,13.0,0.0,21068.3144992141,1.0,1.0,1.0,-5271435.580402027
63.93999999999585,0.15620805464317333,0.11004768156645461,0.15620805464317333,0.01914169239711581,0.9995157065806989,0.9937723002288034,49.68861501144017,1.0425558605637681,34.378572710247084,1.0544008179527982,0.7547628837293708,27.39239271418456,0.4809690740455843,0.023918532024994128,7.5559920577048,7.5559920577048,14519.958,7.720500059455682,13.0,0.0,21068.10807674037,1.0,1.0,1.0,-5271424.585043377
63.949999999995846,0.15620799231870147,0.11004742389446542,0.15620799231870147,0.019141708936936362,0.9994886807579222,0.9937722724856338,49.68861362428169,1.0425562584754382,33.25755405910969,1.0544012151209072,0.7547623086246855,26.27136532630138,0.4809696060275933,0.02391849370308574,7.555791722804829,7.555791722804829,14519.774,7.720817663252087,13.0,0.0,21067.911007338367,1.0,1.0,1.0,-5271413.639014582
63.959999999995844,0.1562079362852153,0.11004716976731103,0.1562079362852153,0.019141724776263084,0.9994617036994373,0.9937722448004563,49.68861224002282,1.042556656799032,32.136531023803876,1.0544016125734503,0.7547617627605755,25.150334085953176,0.48097013360408963,0.023918457973188693,7.555591631856625,7.555591631856625,14519.593,7.721130998180262,13.0,0.0,21067.712871264306,1.0,1.0,1.0,-5271402.740738097
63.96999999999584,0.15620788574874703,0.11004692662182788,0.15620788574874703,0.019141739874634675,0.9994347687233389,0.9937722171764605,49.688610858823026,1.0425570555348138,31.015503567216786,1.054402010264276,0.7547612423336919,24.02929893549158,0.4809706575574201,0.0239184246368429,7.555391807098128,7.555391807098128,14519.416000000001,7.721439210466558,13.0,0.0,21067.522136747946,1.0,1.0,1.0,-5271391.888819977
63.97999999999584,0.15620784176242966,0.11004667916145819,0.15620784176242966,0.019141754241234998,0.9994078685885684,0.9937721896169474,49.68860948084737,1.0425574545906793,29.894471779597843,1.054402408143071,0.7547607524292596,22.908260008483243,0.48097117679132684,0.02391839400251449,7.555192267153226,7.555192267153226,14519.241,7.721742300110978,13.0,0.0,21067.33212493148,1.0,1.0,1.0,-5271381.081997731
63.98999999999584,0.15620780175585408,0.1100464499905472,0.15620780175585408,0.01914176778488676,0.999380996927304,0.9937721621244254,49.688608106221274,1.0425578541239704,28.773435496761657,1.0544028062333894,0.7547602806442554,21.787217059869796,0.4809716939835506,0.023918365386668573,7.554993032980765,7.554993032980765,14519.071,7.7220402671135195,13.0,0.0,21067.14914075261,1.0,1.0,1.0,-5271370.318926586
63.999999999995836,0.15620776878687692,0.11004621624139661,0.15620776878687692,0.019141780591758806,0.9993541474975197,0.993772134701636,49.6886067350818,1.0425582539870786,27.65239494509076,1.0544032045354639,0.7547598416920601,20.666170420304024,0.4809722060257019,0.0239183396244901,7.554794125442866,7.554794125442866,14518.903,7.722330550153245,13.0,0.0,21066.96502195762,1.0,1.0,1.0,-5271359.598125201
64.00999999999584,0.15620774007353644,0.11004599294741986,0.15620774007353644,0.019141792576719562,0.9993273150457438,0.9937721073512765,49.688605367563824,1.0425586543171248,26.53134995045368,1.054403603048643,0.7547594221807732,19.545119823228415,0.48097271575766665,0.023918315962866653,7.5545955679522345,7.5545955679522345,14518.739,7.722618271872032,13.0,0.0,21066.792508195733,1.0,1.0,1.0,-5271348.9181716405
64.01999999999585,0.15620771688703494,0.11004577998723616,0.15620771688703494,0.019141803778676247,0.9993004961886287,0.9937720800753812,49.68860400376906,1.042559055106065,25.410300612854414,1.0544040018269434,0.7547590281901736,18.424065410879344,0.4809732219497377,0.023918294745505157,7.55439739001026,7.55439739001026,14518.579,7.722900017175295,13.0,0.0,21066.61514367505,1.0,1.0,1.0,-5271338.2772921035
64.02999999999585,0.15620770010053792,0.11004556966360594,0.15620770010053792,0.019141814227708154,0.9992736882275365,0.9937720528768481,49.68860264384241,1.0425594562765235,24.28924701362164,1.0544044008384017,0.7547586639503064,17.30300729238216,0.4809737236636157,0.02391827620566742,7.554199607766895,7.554199607766895,14518.422,7.72317663983668,13.0,0.0,21066.448832807175,1.0,1.0,1.0,-5271327.673841684
64.03999999999586,0.15620768867845328,0.11004536944238595,0.15620768867845328,0.019141823884457815,0.9992468904471402,0.9937720257584435,49.688601287922175,1.0425598578617405,23.168189100858118,1.0544048000615966,0.754758324484405,16.181945384204585,0.48097422194389483,0.023918260070815628,7.554002250048126,7.554002250048126,14518.269,7.723445578535252,13.0,0.0,21066.283857511648,1.0,1.0,1.0,-5271317.106090636
64.04999999999586,0.15620768350321396,0.11004517163373767,0.15620768350321396,0.01914183276440874,0.9992201041719126,0.9937719987228525,49.68859993614262,1.0425602598097108,22.047126953954763,1.0544051994828518,0.7547580140397478,15.060879799218833,0.48097471589358587,0.02391824659143372,7.553805341312365,7.553805341312365,14518.119,7.72370939459194,13.0,0.0,21066.121836410988,1.0,1.0,1.0,-5271306.572474488
64.05999999999587,0.15620768353324996,0.11004498371110884,0.15620768353324996,0.019141840829300455,0.9991933329419265,0.9937719717725989,49.688598588629944,1.0425606621746017,20.92606051970429,1.0544055991016514,0.7547577275966058,13.939810451921144,0.4809752065874615,0.023918235491930402,7.553608916339555,7.553608916339555,14517.973,7.723969795554048,13.0,0.0,21065.966978265784,1.0,1.0,1.0,-5271296.071362685
64.06999999999587,0.15620768964258017,0.1100447979919606,0.15620768964258017,0.019141848100871793,0.999166582408739,0.9937719449101053,49.688597245505264,1.0425610649216404,19.804989876652332,1.0544059989239742,0.7547574693533747,12.818737451705182,0.48097569314990296,0.023918227013853,7.553413004356577,7.553413004356577,14517.83,7.7242242201006315,13.0,0.0,21065.813141303774,1.0,1.0,1.0,-5271285.600950735
64.07999999999588,0.15620770078280363,0.11004462953735004,0.15620770078280363,0.019141854548311542,0.9991398603355766,0.9937719181376196,49.68859590688098,1.0425614681189868,18.683914971090168,1.0544063989663977,0.7547572342520305,11.697660709571085,0.4809761766700732,0.02391822087199187,7.553217636303367,7.553217636303367,14517.692000000001,7.724470960684398,13.0,0.0,21065.666666437373,1.0,1.0,1.0,-5271275.159330543
64.08999999999588,0.15620771947440948,0.11004445551211045,0.15620771947440948,0.019141860241842435,0.9991131754896025,0.9937718914580527,49.68859457290263,1.0425618715982736,17.562836000165742,1.0544067991827963,0.7547570344536074,10.576580508903454,0.48097665452869987,0.023918217755913063,7.5530228396367205,7.5530228396367205,14517.556,7.724712578626288,13.0,0.0,21065.521156844577,1.0,1.0,1.0,-5271264.744883639
64.09999999999589,0.15620774256902747,0.1100442985651181,0.15620774256902747,0.019141865077402478,0.9990865385957511,0.9937718648739098,49.688593243695486,1.0425622755096673,16.441752767818322,1.0544071995638107,0.7547568548015612,9.455496551829336,0.4809771299431377,0.02391821682109061,7.552828646285023,7.552828646285023,14517.425000000001,7.724950781473591,13.0,0.0,21065.38499089108,1.0,1.0,1.0,-5271254.355889654
64.10999999999589,0.1562077727296834,0.11004413586858564,0.1562077727296834,0.019141869126718666,0.9990599615902891,0.9937718383875268,49.68859191937634,1.0425626797316658,15.320665476686441,1.054407600114987,0.754756708102383,8.334409132991917,0.48097760021925795,0.02391821879812822,7.552635093190566,7.552635093190566,14517.296,7.725180446584433,13.0,0.0,21065.245701531563,1.0,1.0,1.0,-5271243.990615148
64.1199999999959,0.15620780689482625,0.1100439900796275,0.15620780689482625,0.0191418723013854,0.9990334575708413,0.9937718120008932,49.688590600044655,1.0425630844445195,14.199573935146464,1.0544080008670047,0.7547565796001797,7.2133179571419745,0.48097806851229824,0.02391822285272909,7.552442202379696,7.552442202379696,14517.172,7.7254049890533985,13.0,0.0,21065.119329067835,1.0,1.0,1.0,-5271233.647098741
64.1299999999959,0.1562078477870434,0.11004385353882837,0.1562078477870434,0.01914187468952603,0.999007039937609,0.993771785715881,49.68858928579405,1.0425634895452236,13.078478349434299,1.054408401853477,0.7547564823811377,6.09222331923225,0.4809785320757648,0.023918229716858173,7.552250009237314,7.552250009237314,14517.052,7.725623555106836,13.0,0.0,21064.98810474007,1.0,1.0,1.0,-5271223.323077778
64.13999999999591,0.15620789569061613,0.1100437185907362,0.15620789569061613,0.019141876298693915,0.9989807207254533,0.9937717595356059,49.6885879767803,1.0425638949349765,11.957378768539268,1.0544088029905236,0.7547564178744066,4.971125278110542,0.48097899051535375,0.02391823946926716,7.552058541804554,7.552058541804554,14516.935,7.7258387060656935,13.0,0.0,21064.870344594063,1.0,1.0,1.0,-5271213.01679182
64.14999999999591,0.1562079491664561,0.11004358516437872,0.1562079491664561,0.019141877067485366,0.9989545120765194,0.9937717334626471,49.688586673132356,1.0425643006622902,10.836275116475102,1.0544092042474502,0.7547563791585767,3.850023716253204,0.4809794452939535,0.023918251737930028,7.551867834095841,7.551867834095841,14516.821,7.726042757967147,13.0,0.0,21064.751567813753,1.0,1.0,1.0,-5271202.72661074
64.15999999999592,0.15620800716066066,0.11004347593453989,0.15620800716066066,0.01914187696088614,0.9989284264151932,0.9937717074984228,49.68858537492114,1.042564706854731,9.715167336142379,1.0544096056970682,0.754756361103995,2.728918542544013,0.4809798975849967,0.023918266239750314,7.551677910154637,7.551677910154637,14516.713,7.726246809868601,13.0,0.0,21064.637218224492,1.0,1.0,1.0,-5271192.450427067
64.16999999999592,0.15620807382726937,0.11004336051739846,0.15620807382726937,0.01914187610614513,0.9989024733828394,0.9937716816457354,49.688584082286766,1.0425651132471414,8.594055741679247,1.0544100072809917,0.7547563837511161,1.6078102090861932,0.48098034307256954,0.023918284099578493,7.5514893902471485,7.5514893902471485,14516.607,7.726441470259947,13.0,0.0,21064.542700151072,1.0,1.0,1.0,-5271182.186386427
64.17999999999593,0.1562081455566105,0.11004325401622865,0.1562081455566105,0.019141874381761004,0.9988766644888993,0.9937716559074917,49.688582795374586,1.042565519956364,7.472940112830303,1.0544104089330242,0.7547564297614775,0.48669837968600127,0.48098078537932504,0.02391830435176699,7.551301330067886,7.551301330067886,14516.505000000001,7.726631008009415,13.0,0.0,21064.42861577764,1.0,1.0,1.0,-5271171.932979201
64.18999999999593,0.15620822304996979,0.11004314879740368,0.15620822304996979,0.019141871796453117,0.9988510087358113,0.9937716302853566,49.68858151426783,1.0425659270039545,6.351820515473533,1.0544108107024355,0.7547565024628305,-0.6344168518762623,0.48098122387516634,0.02391832719849362,7.5511142837913665,7.5511142837913665,14516.406,7.72681200802242,13.0,0.0,21064.328335614216,1.0,1.0,1.0,-5271161.688452481
64.19999999999594,0.15620830512572753,0.11004306755430797,0.15620830512572753,0.019141868328619093,0.9988255139321071,0.9937716047806459,49.68858023903229,1.042566334512928,5.230696887270136,1.0544112126596241,0.7547565961286833,-1.7555355924586675,0.4809816598287307,0.02391835230481628,7.55092815894345,7.55092815894345,14516.313,7.7269921542617785,13.0,0.0,21064.23610871337,1.0,1.0,1.0,-5271151.450539635
64.20999999999594,0.15620839586008303,0.11004297992061345,0.15620839586008303,0.019141864108612527,0.9988001844390139,0.9937715793959911,49.68857896979956,1.0425667422201996,4.109569538723122,1.0544116147470755,0.754756730429232,-2.8766573981631627,0.48098208899450656,0.02391838076903009,7.550742898812239,7.550742898812239,14516.222,7.727162908991029,13.0,0.0,21064.140349419646,1.0,1.0,1.0,-5271141.217387425
64.21999999999595,0.15620849159348232,0.11004290101831518,0.15620849159348232,0.01914185901631205,0.998775022147402,0.9937715541340811,49.68857770670406,1.042567150247851,2.9884382471877564,1.0544120169027074,0.7547568877856009,-3.9977826102803062,0.4809825150458864,0.023918411609063224,7.550558690132271,7.550558690132271,14516.135,7.727328541078402,13.0,0.0,21064.061866042382,1.0,1.0,1.0,-5271130.987344549
64.22999999999595,0.1562085929952566,0.11004283081275915,0.1562085929952566,0.019141853062457314,0.9987500286266169,0.9937715289963273,49.68857644981636,1.0425675586236975,1.867303077137449,1.0544124191818236,0.7547570713700739,-5.11891113858004,0.4809829373874802,0.023918445015394967,7.550375479485473,7.550375479485473,14516.052,7.727485635429312,13.0,0.0,21063.9738241909,1.0,1.0,1.0,-5271120.758479896
64.23999999999596,0.1562087005149758,0.11004276169300226,0.1562087005149758,0.019141846269649782,0.9987252031778164,0.9937715039845448,49.688575199227245,1.0425679673320432,0.7461640844337396,1.0544128215951163,0.7547572833472315,-6.240042915462282,0.4809833555573275,0.023918481100830297,7.550193310689699,7.550193310689699,14515.972,7.727641876006577,13.0,0.0,21063.89937071459,1.0,1.0,1.0,-5271110.528759466
64.24999999999596,0.15620881281797647,0.11004271637577306,0.15620881281797647,0.019141838609470448,0.9987005440700821,0.9937714791000778,49.68857395500389,1.0425683764776252,-0.3749788005050683,1.054413224186532,0.7547575172713217,-7.361178059342008,0.48098377095082573,0.023918519491319155,7.550012029239209,7.550012029239209,14515.898000000001,7.727786163752793,13.0,0.0,21063.820491883598,1.0,1.0,1.0,-5271100.295902415
64.25999999999597,0.15620893388118712,0.11004266451645776,0.15620893388118712,0.019141830203460025,0.9986760460163445,0.993771454345495,49.688572717274745,1.0425687857901982,-1.4961252722216816,1.0544136268839128,0.7547577923399937,-8.48231613258005,0.48098417941602567,0.023918561264170163,7.549831984836034,7.549831984836034,14515.826000000001,7.7279304514990095,13.0,0.0,21063.75642271646,1.0,1.0,1.0,-5271090.057934288
64.26999999999597,0.15620905997833645,0.11004262125960372,0.15620905997833645,0.019141820925663522,0.9986517038364248,0.9937714297233566,49.68857148616783,1.0425691953908949,-2.617275556712849,1.0544140296191813,0.7547580906540987,-9.603457480664773,0.4809845846939073,0.02391860542307274,7.549653070549116,7.549653070549116,14515.758,7.728062786414179,13.0,0.0,21063.696704349655,1.0,1.0,1.0,-5271079.813225385
64.27999999999598,0.1562091917341168,0.11004258659228355,0.1562091917341168,0.01914181078440991,0.9986275134438618,0.9937714052348998,49.68857026174499,1.042569605309652,-3.73842959153168,1.0544144324470524,0.7547584151704821,-10.724602016499034,0.4809849862358482,0.023918652147474136,7.549475343369907,7.549475343369907,14515.694,7.7281925600084085,13.0,0.0,21063.632430779897,1.0,1.0,1.0,-5271069.559831091
64.28999999999598,0.1562093295689999,0.1100425680865716,0.1562093295689999,0.019141799802478033,0.9986034705737514,0.9937713808817354,49.68856904408677,1.0425700155339854,-4.859587321825508,1.0544148353804719,0.7547587679129855,-11.845749674845,0.4809853836104758,0.0239187015412148,7.549298608599948,7.549298608599948,14515.635,7.72831294209253,13.0,0.0,21063.574254889503,1.0,1.0,1.0,-5271059.295686428
64.29999999999599,0.15620947543239808,0.11004254299459709,0.15620947543239808,0.019141788035774255,0.998579569279336,0.9937713566665326,49.68856783332663,1.0425704258823616,-5.980748579696749,1.0544152383340548,0.7547591583252657,-12.966900221688194,0.4809857747261096,0.023918754136411747,7.549123158671308,7.549123158671308,14515.578,7.728432470403005,13.0,0.0,21063.52734228082,1.0,1.0,1.0,-5271049.0191602735
64.309999999996,0.15620962579321784,0.11004252647708769,0.15620962579321784,0.01914177536631536,0.9985558057589065,0.9937713325911719,49.68856662955859,1.0425708365233401,-7.101913581659317,1.054415641296835,0.7547595694076145,-14.088053987271266,0.48098616319298354,0.023918808987159146,7.548949063363963,7.548949063363963,14515.525,7.728540045882433,13.0,0.0,21063.487013331687,1.0,1.0,1.0,-5271038.728736614
64.319999999996,0.15620978140328964,0.11004253369870501,0.15620978140328964,0.019141761822072046,0.9985321793142476,0.9937713086563169,49.68856543281584,1.0425712475136772,-8.223082257457172,1.0544160443636363,0.7547600047141232,-15.209210878156483,0.4809865483541702,0.023918866291302583,7.548776263396606,7.548776263396606,14515.478000000001,7.728645060040922,13.0,0.0,21063.441155521923,1.0,1.0,1.0,-5271028.422263499
64.329999999996,0.1562099460761189,0.11004253434152197,0.1562099460761189,0.01914174752643224,0.9985086887993135,0.9937712848646393,49.688564243231966,1.0425716585645097,-9.344254308056062,1.0544164474393045,0.7547604826790143,-16.330370471035366,0.48098692618277705,0.02391892707525164,7.548604831757844,7.548604831757844,14515.433,7.728743244010241,13.0,0.0,21063.408277059603,1.0,1.0,1.0,-5271018.098165656
64.33999999999601,0.156210115982857,0.1100425359962982,0.156210115982857,0.019141732347775033,0.998485335419466,0.9937712612187116,49.68856306093558,1.0425720697897747,-10.465429963637071,1.0544168504424782,0.7547609849167998,-17.451533118074043,0.4809873005124036,0.023918990317544027,7.548434795598968,7.548434795598968,14515.391,7.728835451564036,13.0,0.0,21063.38063325807,1.0,1.0,1.0,-5271007.75527012
64.34999999999602,0.15621029003047607,0.11004256141967432,0.15621029003047607,0.01914171624812674,0.9984621247111491,0.9937712377189454,49.688561885947266,1.0425724813634036,-11.5866092830209,1.0544172534888254,0.7547615060763314,-18.572698912773742,0.48098767261394687,0.023919055725923476,7.5482661898171175,7.5482661898171175,14515.355,7.728919121381368,13.0,0.0,21063.349475099665,1.0,1.0,1.0,-5270997.39171726
64.35999999999602,0.15621047234531776,0.11004258030415617,0.15621047234531776,0.019141699368611632,0.9984390628011216,0.9937712143670823,49.68856071835411,1.0425728930574016,-12.707791951212897,1.0544176565622045,0.7547620660472687,-19.693867408423685,0.48098803822589975,0.02391912440273044,7.548098931794323,7.548098931794323,14515.321,7.728999376104117,13.0,0.0,21063.325515459026,1.0,1.0,1.0,-5270987.005796941
64.36999999999603,0.15621065930692807,0.11004261541358133,0.15621065930692807,0.019141681606369813,0.9984161571688567,0.9937711911649488,49.68855955824744,1.0425733050166277,-13.828978185702018,1.054418059632529,0.7547626474305436,-20.815038945661964,0.48098840099238654,0.023919195360194073,7.547933247141714,7.547933247141714,14515.292,7.729072800637694,13.0,0.0,21063.31608098744,1.0,1.0,1.0,-5270976.595913994
64.37999999999603,0.1562108532740321,0.11004265919093921,0.1562108532740321,0.01914166303002039,0.9983934178802191,0.9937711681139071,49.68855840569535,1.0425737171369935,-14.950167797477508,1.0544184627106166,0.7547632615695629,-21.936213255832776,0.48098875852517364,0.023919269240315483,7.5477690632785714,7.5477690632785714,14515.267,7.729140248755748,13.0,0.0,21063.296989479775,1.0,1.0,1.0,-5270966.16042806
64.38999999999604,0.15621105428892543,0.11004269650163445,0.15621105428892543,0.019141643637417317,0.9983708554047729,0.993771145216314,49.6885572608157,1.042574129336256,-16.071360748082473,1.0544188657159885,0.7547639087239177,-23.057390297835088,0.480989110685611,0.023919346058602173,7.547606435613462,7.547606435613462,14515.244,7.729199159137339,13.0,0.0,21063.29386350498,1.0,1.0,1.0,-5270955.698011421
64.39999999999604,0.1562112591030398,0.11004275770186144,0.1562112591030398,0.019141623326683843,0.9983484829135403,0.9937711224730468,49.68855612365234,1.0425745418313102,-17.192557237687573,1.0544192687025535,0.7547645732132465,-24.178570378875403,0.48098946086368644,0.023919424937677375,7.547445393806629,7.547445393806629,14515.227,7.729254654424346,13.0,0.0,21063.28941667393,1.0,1.0,1.0,-5270945.207150192
64.40999999999605,0.1562114719648956,0.11004281250218544,0.1562114719648956,0.019141602233393312,0.9983263136186031,0.9937710998854898,49.68855499427449,1.0425749544110379,-18.31375694463458,1.0544196716722787,0.7547652754933157,-25.299753038166727,0.4809898047133042,0.02391950702209944,7.547285974169175,7.547285974169175,14515.212,7.729303319522182,13.0,0.0,21063.28797694072,1.0,1.0,1.0,-5270934.686250344
64.41999999999605,0.15621168933486151,0.11004288368541047,0.15621168933486151,0.019141580259326732,0.9983043609572643,0.993771077455182,49.6885538727591,1.0425753672268379,-19.434960080647183,1.054420074606483,0.7547659985477975,-26.420938608678163,0.4809901458064698,0.023919591343725073,7.547128203090431,7.547128203090431,14515.202000000001,7.729343446883556,13.0,0.0,21063.29968732027,1.0,1.0,1.0,-5270924.133834087
64.42999999999606,0.1562119136314804,0.11004295613233309,0.1562119136314804,0.019141557478641505,0.998282638534347,0.9937710551832567,49.68855275916283,1.0425757801743876,-20.556166451650434,1.0544204775204413,0.7547667540082249,-27.542126816044597,0.48099048169261577,0.02391967855701672,7.546972111698711,7.546972111698711,14515.195,7.729382720471284,13.0,0.0,21063.304314135232,1.0,1.0,1.0,-5270913.548326008
64.43999999999606,0.15621214329373154,0.11004304505269637,0.15621214329373154,0.019141533851739688,0.9982611590876689,0.9937710330711218,49.68855165355609,1.042576193311432,-21.677376133520358,1.0544208803988186,0.754767534378881,-28.663317790958324,0.4809908139311546,0.02391976823135925,7.546817755021309,7.546817755021309,14515.193000000001,7.729410041227964,13.0,0.0,21063.324813726023,1.0,1.0,1.0,-5270902.928213502
64.44999999999607,0.1562123805134178,0.11004313533551036,0.1562123805134178,0.019141509440835022,0.9982399341073774,0.9937710111205281,49.68855055602641,1.0425766064842803,-22.79858894227559,1.0544212831948927,0.7547683502407306,-29.784511274873125,0.48099114023389367,0.023919860965299567,7.546665173105041,7.546665173105041,14515.194,7.729434800663705,13.0,0.0,21063.342108487606,1.0,1.0,1.0,-5270892.2721726885
64.45999999999607,0.1562126235834566,0.11004322703645357,0.1562126235834566,0.01914148418489148,0.9982189738735014,0.9937709893333759,49.688549466668796,1.0425770197233353,-23.919804961339654,1.0544216858512026,0.7547691934100643,-30.90570740474949,0.4809914622875873,0.023919956305947267,7.546514393018075,7.546514393018075,14515.198,7.729450168589337,13.0,0.0,21063.370355588268,1.0,1.0,1.0,-5270881.5791594945
64.46999999999608,0.15621287129289743,0.11004333537797951,0.15621287129289743,0.019141458045011914,0.9981982885613979,0.9937709677102643,49.688548385513215,1.042577433151238,-25.041024249974143,1.0544220884285076,0.7547700580110126,-32.026906279417,0.48099178140907584,0.02392005392684985,7.546365434640138,7.546365434640138,14515.207,7.729464682741323,13.0,0.0,21063.396775790352,1.0,1.0,1.0,-5270870.847856856
64.47999999999608,0.15621312605944732,0.1100434452618984,0.15621312605944732,0.019141431106557305,0.9981778859684388,0.9937709462523232,49.68854731261616,1.0425778466474458,-26.162246610896542,1.05442249093146,0.7547709556893869,-33.148107625391205,0.4809920951143527,0.023920154471132413,7.546218330676709,7.546218330676709,14515.219000000001,7.7294672440622625,13.0,0.0,21063.430381709517,1.0,1.0,1.0,-5270860.076976988
64.48999999999609,0.15621338633519147,0.1100435719193374,0.15621338633519147,0.01914140333072438,0.998157771766702,0.9937709249609868,49.68854624804934,1.0425782602550864,-27.283472116842862,1.0544228933311741,0.7547718790229164,-34.26931156993055,0.480992404931573,0.02392025751142792,7.546073093967753,7.546073093967753,14515.236,7.729467244062261,13.0,0.0,21063.470901599492,1.0,1.0,1.0,-5270849.26526166
64.49999999999609,0.1562136543298335,0.11004370026077825,0.1562136543298335,0.01914137477670773,0.9981379492354936,0.9937709038380593,49.68854519190297,1.0425786738070404,-28.404700580713822,1.0544232955668857,0.7547728386857191,-35.39051784949004,0.4809927085431095,0.023920363654816267,7.545929683521206,7.545929683521206,14515.256,7.729460413873093,13.0,0.0,21063.508490236167,1.0,1.0,1.0,-5270838.411822696
64.5099999999961,0.15621392835562412,0.11004382278226305,0.15621392835562412,0.019141345379091387,0.9981184192230046,0.9937708828855203,49.688544144276015,1.0425790873213132,-29.525932082809593,1.0544236975675032,0.7547738265925521,-36.511726595467344,0.4809930076079701,0.023920472458686486,7.54578824895941,7.54578824895941,14515.278,7.729447607268397,13.0,0.0,21063.561292868042,1.0,1.0,1.0,-5270827.516162855
64.5199999999961,0.15621420557022658,0.11004396230905497,0.15621420557022658,0.01914131505287252,0.9980991831518954,0.993770862103299,49.68854310516495,1.0425795010538101,-30.64716679810161,1.0544240994472192,0.7547748289784701,-37.63293807797448,0.480993305169356,0.02392058315073764,7.545648748677879,7.545648748677879,14515.305,7.729426262927242,13.0,0.0,21063.6095051397,1.0,1.0,1.0,-5270816.577140437
64.52999999999611,0.15621448885837075,0.1100441113456328,0.15621448885837075,0.01914128391696047,0.9980802405619305,0.9937708414913335,49.688542074566676,1.0425799149446229,-31.768404502659973,1.0544245013022868,0.7547758596880629,-38.75415198832596,0.48099359834654,0.023920696480611677,7.545511222708192,7.545511222708192,14515.336000000001,7.72940406481244,13.0,0.0,21063.663353777356,1.0,1.0,1.0,-5270805.593250658
64.53999999999611,0.15621477864773792,0.11004426240061563,0.15621477864773792,0.01914125201158033,0.9980615881586915,0.9937708210509497,49.688541052547485,1.042580328912935,-32.88964512906369,1.0544249030870325,0.7547769208391202,-39.875368254705414,0.48099388659462783,0.023920812537361204,7.54537570408072,7.54537570408072,14515.37,7.72936991386659,13.0,0.0,21063.727258116174,1.0,1.0,1.0,-5270794.5630346285
64.54999999999612,0.1562150736381444,0.11004443073031939,0.1562150736381444,0.01914121930195132,0.9980432220792046,0.9937708007830919,49.688540039154596,1.0425807430053526,-34.010888734279206,1.0544253047863574,0.7547780061884657,-40.996586979084995,0.48099417121285803,0.023920930964131764,7.545242209274634,7.545242209274634,14515.409,7.7293332015998,13.0,0.0,21063.790288728775,1.0,1.0,1.0,-5270783.485240941
64.55999999999612,0.1562153762168906,0.11004460127007727,0.1562153762168906,0.01914118585453477,0.9980251371716058,0.9937707806892556,49.68853903446278,1.0425811570421613,-35.13213511818606,1.0544257063366367,0.7547791272689492,-42.117807879664284,0.48099444969524685,0.023921052414279668,7.545110774066331,7.545110774066331,14515.451000000001,7.729292220464781,13.0,0.0,21063.858323559252,1.0,1.0,1.0,-5270772.358845279
64.56999999999613,0.15621568483113987,0.11004477412147963,0.15621568483113987,0.019141151607363783,0.9980073278193548,0.9937707607712628,49.68853803856314,1.0425815710192057,-36.25338435020724,1.0544261076512293,0.7547802766556109,-43.23903107223521,0.48099472354461265,0.023921176482505434,7.544982236683409,7.544982236683409,14515.496000000001,7.729240140272359,13.0,0.0,21063.956682187243,1.0,1.0,1.0,-5270761.183302938
64.57999999999613,0.1562159983956802,0.1100449569709742,0.1562159983956802,0.01914111651550211,0.9979897944063219,0.9937707410297817,49.688537051489085,1.0425819850202205,-37.37463647724783,1.0544265087540226,0.7547814490957874,-44.36025663552007,0.4809949939210961,0.023921302886563703,7.54485524898899,7.54485524898899,14515.545,7.729185498759,13.0,0.0,21064.010514455847,1.0,1.0,1.0,-5270749.957782728
64.58999999999614,0.15621631778203673,0.11004514234622664,0.15621631778203673,0.019141080613092235,0.9979725349269924,0.9937707214653662,49.68853607326831,1.042582399028922,-38.495891409779894,1.05442690967503,0.7547826487697828,-45.48148445374641,0.48099525995887404,0.02392143185470215,7.544730574908582,7.544730574908582,14515.597,7.729124027056468,13.0,0.0,21064.099951684893,1.0,1.0,1.0,-5270738.681594424
64.59999999999614,0.1562166419787391,0.11004534552193776,0.1562166419787391,0.019141043887257958,0.9979555487400992,0.9937707020784387,49.688535103921936,1.042582813119497,-39.617149186912435,1.0544273104465969,0.7547838708015743,-46.6027146061599,0.48099552269814994,0.02392156309482061,7.5446080609696615,7.5446080609696615,14515.654,7.729056578938415,13.0,0.0,21064.1874654939,1.0,1.0,1.0,-5270727.353688558
64.60999999999615,0.15621697357739436,0.11004554387046808,0.15621697357739436,0.01914100642570603,0.997938835230381,0.993770682870174,49.6885341435087,1.0425832271167204,-40.7384095940173,1.0544277110266393,0.7547851277056725,-47.72394679508677,0.48099577942373273,0.023921697300461668,7.544487731742307,7.544487731742307,14515.713,7.728985715725776,13.0,0.0,21064.276445734675,1.0,1.0,1.0,-5270715.973298167
64.61999999999615,0.1562173095268045,0.11004574509223466,0.1562173095268045,0.019140968138644333,0.9979223950718175,0.9937706638414628,49.688533192073145,1.0425836411514846,-41.85967280746167,1.05442811139698,0.7547864048106674,-48.84518129954705,0.4809960332216192,0.023921833642190006,7.544369611431211,7.544369611431211,14515.775,7.728903753455736,13.0,0.0,21064.374714644116,1.0,1.0,1.0,-5270704.539708306
64.62999999999616,0.15621764930703802,0.11004596447202049,0.15621764930703802,0.01914092902523636,0.9979062314719749,0.9937706449916305,49.68853224958153,1.042584055360751,-42.980938840782635,1.054428511674217,0.7547876995419358,-49.96641815580066,0.48099628474227996,0.02392197196332171,7.544253715668738,7.544253715668738,14515.842,7.7288217911856965,13.0,0.0,21064.469381051866,1.0,1.0,1.0,-5270693.051755104
64.63999999999616,0.15621799583870813,0.11004618697346408,0.15621799583870813,0.01914088920317332,0.9978903473935534,0.9937706263210575,49.688531316052874,1.042584469591588,-44.10220745916842,1.0544289118637478,0.7547890259814576,-51.08765704225984,0.4809965309576806,0.023922113026228105,7.544140075553181,7.544140075553181,14515.912,7.728730437405547,13.0,0.0,21064.573652595485,1.0,1.0,1.0,-5270681.508019181
64.64999999999617,0.1562183479576694,0.11004642030681104,0.1562183479576694,0.01914084864851796,0.9978747461149036,0.9937706078308574,49.68853039154287,1.042584883827094,-45.22347870418103,1.0544293118978305,0.754790378585946,-52.20889804338573,0.480996772949138,0.023922256504614624,7.544028701791256,7.544028701791256,14515.986,7.728633960983521,13.0,0.0,21064.683258782115,1.0,1.0,1.0,-5270669.907539884
64.65999999999617,0.15621870652397243,0.11004665702342775,0.15621870652397243,0.01914080737771706,0.9978594318876876,0.9937705895220937,49.688529476104684,1.0425852979697194,-46.344752481324875,1.054429711717692,0.7547917615295842,-53.33014103255454,0.480997009782386,0.0239224026416347,7.543919619590552,7.543919619590552,14516.063,7.728531508145971,13.0,0.0,21064.792177066163,1.0,1.0,1.0,-5270658.249586206
64.66999999999618,0.15621907053860165,0.11004688967803083,0.15621907053860165,0.019140765350249486,0.9978444099137399,0.9937705713957548,49.688528569787735,1.0425857120266873,-47.46602882495432,1.0544301112770125,0.7547931700280003,-54.45138607371584,0.48099724243740616,0.023922551177114997,7.543812845635095,7.543812845635095,14516.142,7.728425640213835,13.0,0.0,21064.90963399332,1.0,1.0,1.0,-5270646.533676541
64.67999999999618,0.15621943766049842,0.11004714115259881,0.15621943766049842,0.019140722502182822,0.9978296876062199,0.9937705534513096,49.68852767256548,1.0425861262010274,-48.58730787236806,1.0544305106651364,0.7547945927530653,-55.57263338471943,0.48099747340344684,0.02392270146891883,7.543708400959097,7.543708400959097,14516.226,7.728308673224299,13.0,0.0,21065.02787131173,1.0,1.0,1.0,-5270634.758828635
64.68999999999619,0.1562198111558457,0.11004739642732682,0.1562198111558457,0.01914067895793362,0.9978152722253106,0.9937705356886731,49.688526784433655,1.0425865403561132,-49.70858936840306,1.0544309099184912,0.7547960454238276,-56.69388261076077,0.4809976993460268,0.023922854376588344,7.5436062953024,7.5436062953024,14516.313,7.728194267555701,13.0,0.0,21065.149114978274,1.0,1.0,1.0,-5270622.923913721
64.6999999999962,0.15622019009988658,0.11004766322867826,0.15622019009988658,0.019140634707184936,0.9978011702666858,0.9937705181087303,49.688525905436514,1.0425869544672361,-50.82987333819497,1.0544313089763293,0.7547975236501379,-57.815133814196386,0.48099792109917444,0.023923009632296616,7.543506557272953,7.543506557272953,14516.404,7.728065347735117,13.0,0.0,21065.280638681765,1.0,1.0,1.0,-5270611.028120926
64.7099999999962,0.15622057552860968,0.11004793412452944,0.15622057552860968,0.019140589774754455,0.9977873881494735,0.9937705007125087,49.68852503562544,1.0425873684148919,-51.95115967387898,1.0544317077682825,0.754799032464445,-58.93638685027044,0.4809981375287572,0.023923167523928965,7.543409186067551,7.543409186067551,14516.498,7.727937281688179,13.0,0.0,21065.40880843409,1.0,1.0,1.0,-5270599.070906116
64.7199999999962,0.15622096657706894,0.11004820168619495,0.15622096657706894,0.019140544121435055,0.9977739320200545,0.9937704835011155,49.688524175055775,1.0425877821766865,-53.07244839878959,1.0544321062240969,0.7548005677427871,-60.05764176645106,0.4809983494527462,0.023923327830583117,7.543314210636534,7.543314210636534,14516.594000000001,7.727802385452072,13.0,0.0,21065.54633847786,1.0,1.0,1.0,-5270587.052119369
64.72999999999621,0.15622136100858217,0.11004848123091565,0.15622136100858217,0.019140497678784115,0.9977608090776913,0.9937704664742656,49.68852332371328,1.0425881959226404,-54.19373964100078,1.0544325044020482,0.7548021186751693,-61.17889876510991,0.4809985592287963,0.023923489946305762,7.543221636175064,7.543221636175064,14516.694,7.727659805253148,13.0,0.0,21065.684083573266,1.0,1.0,1.0,-5270574.971363489
64.73999999999621,0.15622176052079026,0.11004877291743231,0.15622176052079026,0.019140450521356378,0.9977480259680757,0.9937704496314463,49.68852248157232,1.0425886096272445,-55.31503325634413,1.0544329023705583,0.754803693404576,-62.30015765386664,0.4809987651680352,0.023923654307600756,7.543131475784038,7.543131475784038,14516.798,7.7275146637332846,13.0,0.0,21065.825015962444,1.0,1.0,1.0,-5270562.827830873
64.74999999999622,0.15622216635325561,0.110049061746325,0.15622216635325561,0.019140402707491677,0.9977355871411299,0.9937704329734274,49.68852164867137,1.0425890231599078,-56.436329120807535,1.0544333000713266,0.754805297960073,-63.42141827491975,0.4809989658930621,0.023923821230149956,7.543043744508331,7.543043744508331,14516.904,7.7273609844769595,13.0,0.0,21065.97383977573,1.0,1.0,1.0,-5270550.621159715
64.75999999999623,0.15622257615134102,0.11004936304466534,0.15622257615134102,0.019140354171113472,0.9977234966754859,0.9937704165004732,49.68852082502366,1.0425894366198252,-57.55762736353558,1.054433697490078,0.7548069210228434,-64.54268083778717,0.48099916377907176,0.023923990070647595,7.542958447107036,7.542958447107036,14517.014000000001,7.727204743899695,13.0,0.0,21066.124016234055,1.0,1.0,1.0,-5270538.350900382
64.76999999999623,0.15622299155493613,0.11004966940051561,0.15622299155493613,0.01914030496742642,0.9977117577312085,0.9937704002126085,49.68852001063043,1.0425898499292248,-58.67892784079549,1.0544340946326063,0.7548085704875078,-65.66394514609115,0.480999357149556,0.023924161268001787,7.542875599255634,7.542875599255634,14517.127,7.727042526906907,13.0,0.0,21066.275222811575,1.0,1.0,1.0,-5270526.016622144
64.77999999999624,0.15622341212179452,0.11004997340538025,0.15622341212179452,0.019140255090788566,0.9977003718426689,0.993770384110357,49.68851920551785,1.0425902630631454,-59.80023054730657,1.0544344914565915,0.7548102442636673,-66.78521121209813,0.48099954638790404,0.02392433469494686,7.542795206200732,7.542795206200732,14517.242,7.726875187272243,13.0,0.0,21066.435402365416,1.0,1.0,1.0,-5270513.618020744
64.78999999999624,0.15622383592711536,0.11005029797656846,0.15622383592711536,0.019140204493191985,0.9976893404898274,0.993770368193186,49.6885184096593,1.0425906761625743,-60.921535588174166,1.0544348880121555,0.7548119330588895,-67.90647920878378,0.48099973350275727,0.02392450981914535,7.542717276074697,7.542717276074697,14517.362000000001,7.726700163674761,13.0,0.0,21066.59485181216,1.0,1.0,1.0,-5270501.154758251
64.79999999999625,0.15622426655654068,0.11005061297019612,0.15622426655654068,0.019140153296781273,0.997678663082158,0.9937703524613792,49.68851762306896,1.042591089013445,-62.04284268179973,1.0544352842693576,0.7548136541675796,-69.02774873995631,0.4809999147718245,0.023924687599164895,7.5426418135286175,7.5426418135286175,14517.483,7.726522578756341,13.0,0.0,21066.757477191815,1.0,1.0,1.0,-5270488.626391143
64.80999999999625,0.15622470003332165,0.11005094130978257,0.15622470003332165,0.019140101392879,0.9976683383620804,0.9937703369149442,49.68851684574721,1.0425915017970646,-63.164152068946315,1.0544356802190331,0.7548153884651521,-70.14902018316508,0.48100009422005124,0.023924866945492916,7.542568827595953,7.542568827595953,14517.608,7.726339017422396,13.0,0.0,21066.929764490673,1.0,1.0,1.0,-5270476.032673855
64.81999999999626,0.15622513848569447,0.11005128317997823,0.15622513848569447,0.019140048858675415,0.9976583647793077,0.9937703215531838,49.68851607765919,1.0425919144530644,-64.28546357611302,1.054436075911252,0.7548171461710427,-71.2702932985917,0.4810002697152397,0.023925048421884205,7.542498322030673,7.542498322030673,14517.737000000001,7.726152894767513,13.0,0.0,21067.09501254148,1.0,1.0,1.0,-5270463.372987366
64.82999999999626,0.15622558346770257,0.11005161602712409,0.15622558346770257,0.019139995751878542,0.9976487383353606,0.9937703063770253,49.688515318851266,1.0425923267960966,-65.40677705545717,1.054436471244269,0.7548189348505546,-72.39156789045776,0.4810004395229336,0.023925232439715536,7.542430304574324,7.542430304574324,14517.867,7.725956526828876,13.0,0.0,21067.273917571543,1.0,1.0,1.0,-5270450.647303108
64.83999999999627,0.15622603121242498,0.11005196278326043,0.15622603121242498,0.019139941955917995,0.9976394556336854,0.9937702913863926,49.68851456931963,1.0425927390057943,-66.52809273537444,1.054436866210648,0.7548207363745418,-73.51284431180056,0.4810006074825808,0.023925417980543952,7.542364771000395,7.542364771000395,14518.001,7.725758451342945,13.0,0.0,21067.45184482406,1.0,1.0,1.0,-5270437.855614689
64.84999999999627,0.1562264839918469,0.11005230848098674,0.1562264839918469,0.019139887547713404,0.9976305133591787,0.9937702765806472,49.68851382903236,1.0425931510084958,-67.64941043235766,1.054437260852152,0.7548225616561638,-74.63412230633645,0.4810007713133626,0.023925605651773305,7.5423017328041055,7.5423017328041055,14518.137,7.72555696076243,13.0,0.0,21067.629046209,1.0,1.0,1.0,-5270424.9975978155
64.85999999999628,0.15622694016321464,0.11005266847710057,0.15622694016321464,0.01913983250105936,0.9976219078495276,0.9937702619593423,49.68851309796711,1.0425935628888083,-68.77073022806363,1.0544376551834866,0.7548244027991273,-75.75540201898065,0.48100093266663957,0.023925794984534312,7.542241187776852,7.542241187776852,14518.277,7.72534522489816,13.0,0.0,21067.817479371628,1.0,1.0,1.0,-5270412.072876327
64.86999999999628,0.1562274018862073,0.11005302780965354,0.1562274018862073,0.01913977689602692,0.99761363509161,0.99377024752235,49.6885123761175,1.042593974512477,-69.8920519406697,1.0544380491844978,0.7548262702276958,-76.87668320124631,0.4810010892856774,0.02392598654973324,7.54218313091017,7.54218313091017,14518.419,7.725134342807536,13.0,0.0,21068.001360386374,1.0,1.0,1.0,-5270399.08125454
64.87999999999629,0.15622786746052245,0.11005339426013086,0.15622786746052245,0.019139720690153763,0.9976056911444949,0.9937702332697153,49.68851166348576,1.0425943859200357,-71.01337565289619,1.0544384428168032,0.7548281557940673,-77.99796599578501,0.48100124284033896,0.023926179877805646,7.542127568741278,7.542127568741278,14518.564,7.724917484301388,13.0,0.0,21068.195228057673,1.0,1.0,1.0,-5270386.022682858
64.88999999999629,0.1562283373619935,0.11005376803206976,0.1562283373619935,0.019139663902959583,0.9975980729325563,0.9937702192010142,49.688510960050706,1.0425947970895502,-72.13470130230027,1.0544388360843822,0.7548300617905274,-79.11925032615001,0.4810013928405793,0.02392637509260672,7.542074490238161,7.542074490238161,14518.712,7.724693795606069,13.0,0.0,21068.385734827378,1.0,1.0,1.0,-5270372.897008231
64.8999999999963,0.15622881196767557,0.11005414175122324,0.15622881196767557,0.019139606554486408,0.997590777461924,0.993770205316212,49.6885102658106,1.0425952079642276,-73.25602882941273,1.0544392289538111,0.7548319900647046,-80.24053612343003,0.481001538843302,0.023926572287987866,7.5420238865174785,7.5420238865174785,14518.862000000001,7.72446583804252,13.0,0.0,21068.58353040512,1.0,1.0,1.0,-5270359.704241884
64.9099999999963,0.15622928994639257,0.11005453078585038,0.15622928994639257,0.01913954861288101,0.9975838027584712,0.9937701916148539,49.688509580742696,1.0425956186087928,-74.3773582957727,1.0544396214281548,0.7548339342145721,-81.36182349658672,0.4810016821951687,0.02392677109468802,7.541975758435221,7.541975758435221,14519.016,7.724235319158033,13.0,0.0,21068.783054589043,1.0,1.0,1.0,-5270346.444453169
64.9199999999963,0.15622977367872162,0.11005491260605486,0.15622977367872162,0.01913949015566585,0.9975771468908917,0.9937701780970378,49.68850890485189,1.0425960288545915,-75.49868950331322,1.0544400134597334,0.7548359057393011,-82.48311217019413,0.481001820396348,0.023926972152910595,7.5419300821976645,7.5419300821976645,14519.171,7.723997116310727,13.0,0.0,21068.98330568595,1.0,1.0,1.0,-5270333.11789532
64.92999999999631,0.15623025997759787,0.11005530258425031,0.15623025997759787,0.019139431092328175,0.9975708090313665,0.9937701647624458,49.68850823812229,1.0425964388456592,-76.6200226403223,1.0544404050383183,0.7548378893109599,-83.60440244091768,0.48100195667520584,0.02392717459290846,7.541886830002978,7.541886830002978,14519.329,7.723757205916131,13.0,0.0,21069.19063259937,1.0,1.0,1.0,-5270319.724881547
64.93999999999632,0.15623074989089855,0.11005570093469537,0.15623074989089855,0.019139371469301017,0.9975647896083516,0.9937701516098937,49.68850758049469,1.042596848588184,-77.74135760992708,1.0544407962279165,0.7548398899401759,-84.72569418228355,0.4810020900160742,0.0239273786835474,7.541845973763879,7.541845973763879,14519.49,7.723512172879658,13.0,0.0,21069.392764296954,1.0,1.0,1.0,-5270306.265409431
64.94999999999632,0.15623124419703843,0.11005610029380612,0.15623124419703843,0.019139311334189626,0.9975590884571857,0.9937701386389908,49.68850693194954,1.0425972580140415,-78.86269432536218,1.054441187010821,0.7548419114093787,-85.84698729027788,0.4810022195575411,0.02392758461199395,7.541807457908965,7.541807457908965,14519.653,7.723260309654013,13.0,0.0,21069.603516973002,1.0,1.0,1.0,-5270292.739516493
64.95999999999633,0.15623174186011218,0.11005650845963003,0.15623174186011218,0.01913925066987028,0.9975537054819298,0.9937701258492465,49.68850629246233,1.0425976671537756,-79.98403282641563,1.054441577373584,0.7548439487554165,-86.96828184436083,0.48100234631330074,0.023927792083349594,7.541771208538445,7.541771208538445,14519.819,7.7230093002020155,13.0,0.0,21069.812653170076,1.0,1.0,1.0,-5270279.14733418
64.96999999999633,0.15623224383290174,0.11005691807247295,0.15623224383290174,0.01913918951423545,0.9975486400194088,0.9937701132402049,49.68850566201024,1.0425980759371796,-81.10537301639835,1.0544419672977463,0.7548460065865705,-88.0895777193678,0.48100246927088025,0.02392800134700593,7.541737130061016,7.541737130061016,14519.987000000001,7.722748045466262,13.0,0.0,21070.021611815384,1.0,1.0,1.0,-5270265.489142305
64.97999999999634,0.15623274919739433,0.11005732935430991,0.15623274919739433,0.019139127848330145,0.9975438903609414,0.9937701008114256,49.68850504057128,1.0425984843834706,-82.22671492714505,1.0544423567618602,0.7548480805080088,-89.21087498092494,0.48100258932356893,0.023928212145473908,7.541705088312094,7.541705088312094,14520.157000000001,7.722485936956863,13.0,0.0,21070.233348694284,1.0,1.0,1.0,-5270251.7650836855
64.98999999999634,0.15623325734059695,0.11005775010842127,0.15623325734059695,0.019139065666822105,0.9975394536721973,0.9937700885618217,49.688504428091086,1.0425988925510128,-83.34805857437965,1.0544427457998942,0.7548501675564363,-90.3321736699676,0.4810027071153496,0.023928424299149088,7.5416750103685075,7.5416750103685075,14520.33,7.722221267126525,13.0,0.0,21070.444072722297,1.0,1.0,1.0,-5270237.975377882
64.99999999999635,0.15623376950592768,0.11005817298050069,0.15623376950592768,0.019139003026657598,0.9975353246503806,0.9937700764906237,49.68850382453118,1.042599300367379,-84.46940384242001,1.0544431344102225,0.7548522737363155,-91.45347363635894,0.4810028213394331,0.023928638125836815,7.5416469048003,7.5416469048003,14520.505000000001,7.721947205786078,13.0,0.0,21070.65989045728,1.0,1.0,1.0,-5270224.120088983
65.00999999999635,0.15623428498643538,0.110058605776923,0.15623428498643538,0.019138939921007635,0.9975314959835003,0.9937700645973042,49.68850322986521,1.0425997078318825,-85.5907507480591,1.0544435225648139,0.7548543956789797,-92.57477492572137,0.48100293265472155,0.02392885341958657,7.541620807051691,7.541620807051691,14520.683,7.721674851992924,13.0,0.0,21070.880683183947,1.0,1.0,1.0,-5270210.199375016
65.01999999999636,0.1562348049777226,0.11005904114649458,0.1562348049777226,0.019138876389164852,0.9975279588488509,0.9937700528816421,49.68850264408211,1.0426001148286406,-86.7120991762228,1.0544439102092271,0.7548565391824456,-93.69607738426558,0.48100303976647246,0.023929070501823253,7.541596716298518,7.541596716298518,14520.863000000001,7.7213948142369535,13.0,0.0,21071.100902016067,1.0,1.0,1.0,-5270196.213810949
65.02999999999636,0.1562353287453275,0.1100594717395699,0.1562353287453275,0.01913881240453625,0.9975247035035986,0.9937700413436472,49.68850206718236,1.0426005213248248,-87.83344914390916,1.0544442972734243,0.754858700758839,-94.81738105189594,0.48100314334366473,0.023929289178355025,7.541574747788299,7.541574747788299,14521.044,7.721111361386398,13.0,0.0,21071.330067445262,1.0,1.0,1.0,-5270182.164141291
65.03999999999637,0.15623585416597113,0.1100599129456419,0.15623585416597113,0.019138747906192067,0.9975217218806928,0.9937700299820785,49.68850149910393,1.0426009274703127,-88.95480077355614,1.0544446838033235,0.754860870157054,-95.93868612301785,0.4810032456049845,0.023929508869935546,7.541554886756768,7.541554886756768,14521.228000000001,7.72082620098855,13.0,0.0,21071.557342685126,1.0,1.0,1.0,-5270168.050976964
