t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor,zmq_torque_offset_nm
65.04999999999637,0.15623638303818413,0.11006035741716484,0.15623638303818413,0.019138682971068886,0.9975190066404607,0.9937700187956016,49.68850093978008,1.0426013332128925,-90.076153916004,1.054445069845662,0.7548630560209698,-97.0599923966717,0.4810033447324338,0.023929730041308755,7.541537172036932,7.541537172036932,14521.414,7.7205342104015315,13.0,0.0,21071.787447409137,1.0,1.0,1.0,-5270153.874740459
65.05999999999638,0.15623691504319304,0.1100608053868651,0.15623691504319304,0.019138617614299934,0.9975165510901536,0.9937700077835149,49.68850038917574,1.0426017385356836,-91.19750856153328,1.0544454553802136,0.754865256854228,-98.18129988272032,0.4810034409797084,0.02392995258148954,7.541521618285169,7.541521618285169,14521.602,7.7202413660408675,13.0,0.0,21072.024222311295,1.0,1.0,1.0,-5270139.635789606
65.06999999999638,0.15623745001023423,0.1100612646672998,0.15623745001023423,0.019138551844310788,0.997514350403468,0.9937699969449587,49.68849984724793,1.0426021434307737,-92.31886469280337,1.0544458403974082,0.7548674718546106,-99.30260857443052,0.48100353448371924,0.023930176430708747,7.541508261689725,7.541508261689725,14521.793,7.71994425281197,13.0,0.0,21072.260292614068,1.0,1.0,1.0,-5270125.334649778
65.07999999999639,0.156237989516179,0.11006171275556324,0.156237989516179,0.01913848571266588,0.997512401135875,0.9937699862797765,49.68849931398883,1.0426025477448457,-93.44022216763801,1.0544462248248478,0.7548697086692677,-100.42391827847301,0.48100362353656434,0.023930402013160375,7.541497125118669,7.541497125118669,14521.984,7.7196411631675526,13.0,0.0,21072.500767362148,1.0,1.0,1.0,-5270110.972194232
65.0899999999964,0.1562385298074536,0.11006217262362812,0.1562385298074536,0.01913841911065089,0.9975107033191641,0.9937699757868118,49.68849878934059,1.0426029516811963,-94.56158121900447,1.0544466086825774,0.7548719492201836,-101.54522935466689,0.4810037119849655,0.023930628306290728,7.5414881841602615,7.5414881841602615,14522.178,7.719337219749487,13.0,0.0,21072.74425481118,1.0,1.0,1.0,-5270096.549163356
65.0999999999964,0.1562390731692323,0.11006263692790168,0.1562390731692323,0.019138352126419244,0.9975092596182142,0.9937699654643617,49.68849827321809,1.042603355182865,-95.68294166732808,1.0544469920346138,0.754874204477682,-102.66654155415536,0.4810037975427106,0.02393085591013567,7.541481417968002,7.541481417968002,14522.374,7.71902900746319,13.0,0.0,21072.983222744082,1.0,1.0,1.0,-5270082.065966562
65.1099999999964,0.15623961962709265,0.11006309832566671,0.15623961962709265,0.019138284785806224,0.9975080735848975,0.9937699553117145,49.68849776558572,1.0426037582005143,-96.8043034788169,1.05444737484566,0.754876474614296,-103.78785485135424,0.4810038800924986,0.023931084806902054,7.541476838121152,7.541476838121152,14522.571,7.718717380082309,13.0,0.0,21073.23350424879,1.0,1.0,1.0,-5270067.523145145
65.11999999999641,0.15624016761350426,0.11006357221116594,0.15624016761350426,0.019138217056862663,0.9975071512212574,0.9937699453275083,49.688497266375414,1.0426041608237675,-97.92566673579913,1.054447757135169,0.7548787520848904,-104.90916938642657,0.48100396122980815,0.02393131455605476,7.541474431550878,7.541474431550878,14522.771,7.718402337606841,13.0,0.0,21073.480028243674,1.0,1.0,1.0,-5270052.92126583
65.12999999999641,0.15624071934361056,0.11006405124285318,0.15624071934361056,0.019138149021050665,0.9975064994484018,0.9937699355107655,49.688496775538276,1.042604562917006,-99.04703125730357,1.0544481388842026,0.7548810475794716,-106.03048490980431,0.4810040386434029,0.02393154574384701,7.54147416494534,7.54147416494534,14522.973,7.71808388003679,13.0,0.0,21073.727965077625,1.0,1.0,1.0,-5270038.260741872
65.13999999999642,0.15624127481531874,0.1100645205016077,0.15624127481531874,0.01913808067947008,0.9975061250450732,0.9937699258615149,49.688496293075744,1.0426049643701947,-100.1683970081715,1.0544485199849891,0.7548833611683797,-107.15180138682503,0.4810041121968834,0.023931778369390977,7.541476000315509,7.541476000315509,14523.175000000001,7.717762007372153,13.0,0.0,21073.981529762685,1.0,1.0,1.0,-5270023.542619613
65.14999999999642,0.15624183079916065,0.11006500296197519,0.15624183079916065,0.019138011931773325,0.9975060365511947,0.993769916378376,49.688495818918796,1.0426053653705596,-101.28976418813843,1.0544489004636264,0.7548856772849432,-108.2731191238942,0.48100418522370114,0.02393201155962724,7.541479940515192,7.541479940515192,14523.380000000001,7.71743928093387,13.0,0.0,21074.23388134715,1.0,1.0,1.0,-5270008.767867239
65.15999999999643,0.1562423899521364,0.11006548370642102,0.1562423899521364,0.019137942873259383,0.9975062423726533,0.993769907059813,49.68849535299065,1.0426057658173042,-102.41113259131774,1.0544492803571053,0.7548880087053008,-109.39443783197511,0.48100425503163846,0.023932246019702126,7.541485959213376,7.541485959213376,14523.586000000001,7.717110578080065,13.0,0.0,21074.485607349707,1.0,1.0,1.0,-5269993.937212917
65.16999999999643,0.1562429509239286,0.11006597055381129,0.1562429509239286,0.019137873485224728,0.997506749695479,0.9937698979048173,49.688494895240865,1.0426061657478884,-103.5325022817363,1.0544496596473083,0.7548903489637747,-110.51575762809914,0.4810043229345756,0.02393248136159371,7.541494043540595,7.541494043540595,14523.794,7.716779313905318,13.0,0.0,21074.746251571803,1.0,1.0,1.0,-5269979.051465101
65.17999999999644,0.1562435144515412,0.11006646374535427,0.1562435144515412,0.019137803802351517,0.9975075647545747,0.9937698889122011,49.688494445610054,1.0426065651153174,-104.65387318256379,1.054450038329719,0.7548927016228242,-111.63707841535525,0.4810043881517312,0.02393271777278774,7.541504159308817,7.541504159308817,14524.004,7.716447195956926,13.0,0.0,21075.000682037306,1.0,1.0,1.0,-5269964.1114952
65.18999999999645,0.15624408111476515,0.11006694836683792,0.15624408111476515,0.019137733848839874,0.9975086915641692,0.9937698800814071,49.68849400407036,1.042606963825289,-105.77524522326776,1.0544504163429185,0.7548950695246954,-112.75840010630164,0.48100445000136827,0.023932955404300016,7.54151628043157,7.54151628043157,14524.214,7.71610910159301,13.0,0.0,21075.26145706827,1.0,1.0,1.0,-5269949.118417061
65.19999999999645,0.15624464809370578,0.1100674473960527,0.15624464809370578,0.019137663546637457,0.9975101332847119,0.9937698714108848,49.68849357054424,1.0426073620435565,-106.89661857567225,1.0544507937165064,0.7548974390808961,-113.87972296935492,0.48100451138502165,0.02393319348417898,7.541530369294157,7.541530369294157,14524.427,7.715771007229094,13.0,0.0,21075.521850696998,1.0,1.0,1.0,-5269934.073266513
65.20999999999646,0.15624521834604133,0.11006793834270096,0.15624521834604133,0.01913759300042881,0.9975118905322209,0.9937698628992575,49.68849314496288,1.042607759627084,-108.01799301180174,1.0544511704606636,0.7548998245348588,-115.00104668348004,0.48100456926919555,0.02393343279902281,7.541546395453054,7.541546395453054,14524.64,7.715429497770594,13.0,0.0,21075.78028813814,1.0,1.0,1.0,-5269918.976929035
65.21999999999646,0.1562457890975298,0.11006843660799487,0.1562457890975298,0.019137522146930857,0.9975139615253581,0.9937698545451609,49.688492727258044,1.0426081567056091,-109.13936869685315,1.0544515465781865,0.7549022125500957,-116.12237151377992,0.4810046264500536,0.023933672576099824,7.541564313903646,7.541564313903646,14524.855,7.715082865670215,13.0,0.0,21076.046857168418,1.0,1.0,1.0,-5269903.830389155
65.22999999999647,0.15624636170480943,0.11006893485978594,0.15624636170480943,0.01913745104669633,0.9975163423639783,0.9937698463467116,49.68849231733558,1.0426085532476013,-110.26074551635377,1.0544519221132593,0.7549046096424682,-117.24369730762803,0.48100468156291554,0.023933913163405266,7.541584080899608,7.541584080899608,14525.071,7.714738794890776,13.0,0.0,21076.30540731599,1.0,1.0,1.0,-5269888.634265613
65.23999999999647,0.15624693553462635,0.11006944850033698,0.15624693553462635,0.019137379706807515,0.9975190262097832,0.9937698383023303,49.688491915116515,1.0426089492792343,-111.38212348893988,1.0544522970734347,0.7549070127828076,-118.36502411424462,0.48100473521481335,0.023934154363015707,7.541605654957013,7.541605654957013,14525.29,7.714386186374874,13.0,0.0,21076.57237173955,1.0,1.0,1.0,-5269873.389202303
65.24999999999648,0.15624751348701008,0.11006994746572055,0.15624751348701008,0.019137308221783656,0.99752200255221,0.9937698304115729,49.688491520578644,1.0426093445569118,-112.5035023831861,1.0544526713631583,0.754909436006998,-119.48635160802921,0.4810047843129093,0.02393439695512657,7.541628974786333,7.541628974786333,14525.508,7.714036992953557,13.0,0.0,21076.834912835824,1.0,1.0,1.0,-5269858.09626234
65.25999999999648,0.15624809112398824,0.11007045473712428,0.15624809112398824,0.019137236455131185,0.9975252594230091,0.9937698226732772,49.68849113366386,1.0426097392757565,-113.62488248002722,1.0544530449578182,0.7549118579690354,-120.60768021698794,0.48100483335890665,0.023934639738988434,7.5416539959502025,7.5416539959502025,14525.728000000001,7.713679261795778,13.0,0.0,21077.103904421216,1.0,1.0,1.0,-5269842.7566985525
65.26999999999649,0.15624867025026407,0.11007097056249107,0.15624867025026407,0.01913716447089024,0.9975287837903454,0.9937698150852493,49.68849075426247,1.0426101334126145,-114.74626363874786,1.0544534179267768,0.7549142873135717,-121.72900974368639,0.481004880581457,0.023934883193916817,7.541680648898853,7.541680648898853,14525.95,7.713324945732583,13.0,0.0,21077.363598975648,1.0,1.0,1.0,-5269827.371346111
65.27999999999649,0.15624925219237962,0.11007148003500071,0.15624925219237962,0.019137092327906502,0.9975325594075072,0.9937698076466828,49.68849038233414,1.0426105268300048,-115.86764573849233,1.054453790208166,0.7549167304889131,-122.8503400298341,0.48100492451385624,0.02393512766136375,7.541708882058459,7.541708882058459,14526.172,7.712964653253866,13.0,0.0,21077.633800436568,1.0,1.0,1.0,-5269811.94137116
65.2899999999965,0.1562498346770843,0.11007199855794622,0.1562498346770843,0.019137019962207135,0.997536569216415,0.9937698003563749,49.688490017818744,1.0426109196132662,-116.98902891128874,1.0544541617778538,0.7549191765751054,-123.97167128493851,0.48100496743637694,0.023935372520424377,7.541738620248236,7.541738620248236,14526.396,7.712605214548793,13.0,0.0,21077.899783518766,1.0,1.0,1.0,-5269796.4680047855
65.2999999999965,0.15625041942104098,0.11007251122452257,0.15625041942104098,0.019136947429530645,0.9975407953159519,0.9937697932129959,49.68848966064979,1.0426113116656819,-118.11041301635478,1.0544545326258754,0.754921633846135,-125.093003312398,0.4810050075775921,0.02393561823279066,7.541769800637198,7.541769800637198,14526.62,7.712240653201844,13.0,0.0,21078.16367972486,1.0,1.0,1.0,-5269780.952615066
65.3099999999965,0.15625100440779163,0.11007302585974249,0.15625100440779163,0.01913687468106246,0.9975452195397722,0.9937697862150531,49.68848931075265,1.0426117030843187,-119.23179817008537,1.0544549027556356,0.7549240926047549,-126.21433630019803,0.4810050469768553,0.023935864239588434,7.541802340664582,7.541802340664582,14526.845000000001,7.711874384307602,13.0,0.0,21078.432870265664,1.0,1.0,1.0,-5269765.3965290105
65.31999999999651,0.15625158988477467,0.1100735427104598,0.15625158988477467,0.019136801744260377,0.9975498242918284,0.9937697793603364,49.68848896801682,1.0426120939114871,-120.35318433823308,1.0544552722303175,0.7549265540141691,-127.3356702130637,0.4810050854245413,0.023936110587492378,7.5418361670786025,7.5418361670786025,14527.071,7.711508115413358,13.0,0.0,21078.695947712324,1.0,1.0,1.0,-5269749.800709832
65.32999999999652,0.15625217606559438,0.1100740695996679,0.15625217606559438,0.01913672865642564,0.9975545919782416,0.9937697726468454,49.68848863234227,1.0426124841551956,-121.47457148532526,1.054455641082921,0.7549290191071031,-128.45700501954855,0.4810051226871878,0.02393635730339262,7.541871198702873,7.541871198702873,14527.299,7.711139285198179,13.0,0.0,21078.963071258608,1.0,1.0,1.0,-5269734.16600464
65.33999999999652,0.15625276480481035,0.11007459161800942,0.15625276480481035,0.019136655490679156,0.9975595045667939,0.9937697660735821,49.68848830367911,1.0426128736517932,-122.59595945613349,1.0544560092506614,0.7549314968725302,-129.5783405087864,0.48100515676126887,0.02393660487359114,7.541907347517159,7.541907347517159,14527.527,7.710768747435706,13.0,0.0,21079.228067399286,1.0,1.0,1.0,-5269718.493555276
65.34999999999653,0.1562533542086432,0.11007510900923301,0.1562533542086432,0.019136582189565134,0.997564544997913,0.99376975963956,49.688487981978,1.0426132624342976,-123.71734835564571,1.0544563766739927,0.7549339782385103,-130.6996768488023,0.48100518950423077,0.023936852785287507,7.541944524987979,7.541944524987979,14527.755000000001,7.710393940805002,13.0,0.0,21079.494974595145,1.0,1.0,1.0,-5269702.784818493
65.35999999999653,0.15625394297403034,0.11007563716916931,0.15625394297403034,0.019136508720229282,0.9975696986977443,0.9937697533424394,49.688487667121976,1.0426136506304056,-124.83873825932555,1.054456743418391,0.754936456890756,-131.8210141608455,0.4810052223164271,0.023937100678133417,7.541982635986312,7.541982635986312,14527.985,7.710022549268882,13.0,0.0,21079.756887340634,1.0,1.0,1.0,-5269687.040852148
65.36999999999654,0.15625453348926466,0.11007616118442806,0.15625453348926466,0.019136435177083397,0.9975749516281978,0.9937697471804234,49.688487359021174,1.04261403812134,-125.96012898218547,1.0544571094935837,0.7549389443387686,-132.9423521883684,0.4810052527319265,0.023937349177460814,7.542021591389686,7.542021591389686,14528.215,7.709643473769945,13.0,0.0,21080.020513663767,1.0,1.0,1.0,-5269671.262705857
65.37999999999654,0.15625512422521207,0.11007668887034425,0.15625512422521207,0.019136361531588954,0.9975802907015625,0.9937697411520816,49.68848705760408,1.0426144249454683,-127.08152060602346,1.0544574748715452,0.7549414332593406,-134.063691070516,0.48100528224273587,0.02393759785123035,7.542061280517813,7.542061280517813,14528.446,7.709268667139242,13.0,0.0,21080.285868479397,1.0,1.0,1.0,-5269655.451546187
65.38999999999655,0.15625571579109784,0.11007721288683558,0.15625571579109784,0.01913628781128566,0.9975857043114578,0.9937697352556812,49.68848676278406,1.0426148110677456,-128.20291306948104,1.0544578395517414,0.7549439265938619,-135.18503072892568,0.48100531020959225,0.0239378468555266,7.542101613274569,7.542101613274569,14528.677,7.70888873786666,13.0,0.0,21080.545396560072,1.0,1.0,1.0,-5269639.608478458
65.39999999999655,0.1562563070218962,0.11007774104497357,0.1562563070218962,0.019136213996847083,0.9975911822302665,0.9937697294892506,49.68848647446253,1.0426151965564905,-129.3243064345294,1.054458203552421,0.754946418735996,-136.30637127013182,0.4810053378148612,0.02393809585846347,7.5421424636647005,7.5421424636647005,14528.909,7.708507954820429,13.0,0.0,21080.807716218955,1.0,1.0,1.0,-5269623.734689418
65.40999999999656,0.15625689877310361,0.11007827357689459,0.15625689877310361,0.019136140133263632,0.9975967150740583,0.9937697238507525,49.688486192537624,1.042615581379999,-130.44570062439345,1.0544585668930777,0.754948913807155,-137.42771259576358,0.48100536417475104,0.023938345072769526,7.5421837182833436,7.5421837182833436,14529.142,7.708125464226911,13.0,0.0,21081.065525432103,1.0,1.0,1.0,-5269607.831035985
65.41999999999656,0.15625749170570657,0.11007880313612556,0.15625749170570657,0.01913606625458871,0.9976022932616847,0.9937697183388702,49.688485916943506,1.0426159654495357,-131.5670955703022,1.0544589295252478,0.754951415037786,-138.54905462011004,0.48100538852733954,0.02393859466400683,7.542225278772245,7.542225278772245,14529.375,7.707743827407037,13.0,0.0,21081.325750953336,1.0,1.0,1.0,-5269591.898705046
65.42999999999657,0.1562580847076588,0.11007933752653729,0.1562580847076588,0.019135992330704333,0.9976079077669802,0.9937697129521393,49.68848564760697,1.0426163487858136,-132.68849132841555,1.0544592914169997,0.7549539171019205,-139.67039743765045,0.48100541196044444,0.023938844327393762,7.542267033373004,7.542267033373004,14529.609,7.70735792171893,13.0,0.0,21081.58354555223,1.0,1.0,1.0,-5269575.939019064
65.43999999999657,0.15625867867876664,0.11007986939691236,0.15625867867876664,0.019135918390031238,0.9976135496226886,0.9937697076890997,49.688485384454985,1.0426167313156143,-133.80988781736255,1.0544596525405774,0.7549564243522854,-140.7917409374736,0.48100543351851915,0.023939094305918174,7.542308867354022,7.542308867354022,14529.843,7.706973723578118,13.0,0.0,21081.838658248827,1.0,1.0,1.0,-5269559.953419162
65.44999999999658,0.15625927266415027,0.11008039896982263,0.15625927266415027,0.019135844407519295,0.9976192096693588,0.9937697025482884,49.688485127414424,1.0426171130594195,-134.93128508345555,1.054460012871601,0.75495893221416,-141.91308519908756,0.48100545413797213,0.02393934433703947,7.542350674914714,7.542350674914714,14530.077000000001,7.706585256569073,13.0,0.0,21082.095595650288,1.0,1.0,1.0,-5269543.943555506
65.45999999999658,0.15625986602372965,0.11008093404111417,0.15625986602372965,0.01913577037423515,0.9976248789438994,0.9937696975275877,49.688484876379384,1.042617494079614,-136.0526831563979,1.054460372445344,0.7549614375903483,-143.03443027728545,0.48100547449723874,0.023939594236544168,7.542393041737704,7.542393041737704,14530.312,7.706201058428259,13.0,0.0,21082.369302612078,1.0,1.0,1.0,-5269527.910877032
65.46999999999659,0.15626045997931626,0.11008146725180212,0.15626045997931626,0.01913569634512659,0.9976305513358095,0.9937696926251943,49.68848463125972,1.0426178743097037,-137.17408193425882,1.0544607312643284,0.7549639463769348,-144.1557760359341,0.481005493319337,0.02393984431772878,7.542434684008993,7.542434684008993,14530.547,7.705810030098277,13.0,0.0,21082.601016259418,1.0,1.0,1.0,-5269511.8567909
65.4799999999966,0.1562610538071325,0.11008199881620552,0.1562610538071325,0.019135622312311387,0.9976362170420572,0.9937696878395474,49.68848439197737,1.0426182537563116,-138.29548144738428,1.0544610893066304,0.7549664551193066,-145.2771225345517,0.48100551128906177,0.0239400943705451,7.542476120240947,7.542476120240947,14530.782000000001,7.705419001768294,13.0,0.0,21082.860678528716,1.0,1.0,1.0,-5269495.7829485545
65.4899999999966,0.1562616470373676,0.11008252894574094,0.1562616470373676,0.019135548273266335,0.9976418659627763,0.9937696831686209,49.688484158431045,1.0426186324566837,-139.4168817130799,1.054461446591667,0.7549689615527014,-146.39846981031556,0.48100552888868875,0.02394034425579414,7.542517106084862,7.542517106084862,14531.017,7.705031388532894,13.0,0.0,21083.109831568287,1.0,1.0,1.0,-5269479.69074621
65.4999999999966,0.15626223936889916,0.11008306542443436,0.15626223936889916,0.01913547423964599,0.9976474869197978,0.9937696786100779,49.6884839305039,1.0426190104585942,-140.53828273854194,1.0544618031617399,0.7549714642159657,-147.51981788795214,0.48100554644047244,0.023940593870793413,7.542557546487115,7.542557546487115,14531.253,7.704639506429268,13.0,0.0,21083.35918424672,1.0,1.0,1.0,-5269463.5814301595
65.50999999999661,0.156262832269725,0.1100836084573438,0.156262832269725,0.019135400275706028,0.9976530666073007,0.9937696741621663,49.688483708108315,1.042619387663421,-141.65968440440145,1.0544621590006136,0.7549739702057284,-148.64116660636356,0.48100556238902115,0.02394084359388319,7.542597236414935,7.542597236414935,14531.49,7.7042476243256335,13.0,0.0,21083.603987283474,1.0,1.0,1.0,-5269447.456381983
65.51999999999661,0.15626342684805855,0.1100841355199943,0.15626342684805855,0.0191353264134317,0.9976585884732307,0.9937696698243603,49.688483491218015,1.0426197638924568,-142.78108660873153,1.054462513985583,0.7549764849451975,-149.76251582615458,0.4810055754510675,0.02394109372802242,7.542636279994343,7.542636279994343,14531.725,7.703854888448361,13.0,0.0,21083.85566569866,1.0,1.0,1.0,-5269431.317459749
65.52999999999662,0.15626401902304216,0.1100846695376541,0.15626401902304216,0.019135252520056854,0.99766403664535,0.9937696655948278,49.68848327974139,1.0426201393576646,-143.90248961932292,1.0544628681225439,0.7549789887783938,-150.88386594767766,0.48100558981557523,0.023941343175998442,7.542674437072503,7.542674437072503,14531.961000000001,7.703461298797439,13.0,0.0,21084.10020353805,1.0,1.0,1.0,-5269415.166643598
65.53999999999662,0.15626461083308724,0.11008520312997233,0.15626461083308724,0.01913517866877445,0.9976693946193501,0.9937696614709481,49.68848307354741,1.0426205140315543,-145.02389328765327,1.0544632214889393,0.7549814914708468,-152.00521675867734,0.48100560347909743,0.02394159247838883,7.542711779370212,7.542711779370212,14532.197,7.703069416693808,13.0,0.0,21084.343785313915,1.0,1.0,1.0,-5269399.005481518
65.54999999999663,0.15626520211282355,0.11008573648843142,0.15626520211282355,0.019135104880824604,0.9976746448132099,0.9937696574508933,49.68848287254467,1.0426208879063263,-146.14529760794403,1.0544635740816228,0.7549839922534197,-153.12656826836232,0.4810056165576687,0.023941841564200216,7.542748193104123,7.542748193104123,14532.433,7.7026741194955965,13.0,0.0,21084.59256145617,1.0,1.0,1.0,-5269382.83551553
65.55999999999663,0.15626579279225933,0.11008626980066324,0.15626579279225933,0.019135031169171462,0.9976797696813083,0.9937696535327991,49.68848267663996,1.0426212609748957,-147.2667025695591,1.0544639258974406,0.7549864908056413,-154.2479204738746,0.48100562909071004,0.02394209039942214,7.542783646547677,7.542783646547677,14532.669,7.70227882229738,13.0,0.0,21084.835862696407,1.0,1.0,1.0,-5269366.658442693
65.56999999999664,0.15626638286307137,0.1100868108252929,0.15626638286307137,0.019134957544805507,0.9976847522232076,0.9937696497148247,49.68848248574124,1.0426216332259286,-148.38810815810717,1.0544642769302186,0.7549889871025123,-155.3692733651601,0.4810056410580277,0.02394233897063728,7.542818110726207,7.542818110726207,14532.906,7.701885232646457,13.0,0.0,21085.08116486322,1.0,1.0,1.0,-5269350.475847661
65.57999999999664,0.1562669740089403,0.11008733701677041,0.1562669740089403,0.01913488405879282,0.9976895757585267,0.9937696459959671,49.68848229979835,1.0426220044967138,-149.50951423756217,1.0544646271017266,0.7549914893060283,-156.49062675016347,0.48100565064231254,0.023942587734820657,7.542851576500404,7.542851576500404,14533.141,7.701488227900953,13.0,0.0,21085.326577536816,1.0,1.0,1.0,-5269334.289738852
65.58999999999665,0.15626756254765317,0.1100878712752612,0.15626756254765317,0.019134810597984695,0.9976942264826364,0.9937696423743224,49.688482118716124,1.0426223749796162,-150.630921049377,1.054464976421551,0.7549939796834348,-157.6119809923405,0.4810056616163578,0.023942835695256695,7.542884041620128,7.542884041620128,14533.377,7.701093784476383,13.0,0.0,21085.574298638217,1.0,1.0,1.0,-5269318.102139892
65.59999999999665,0.15626815080381193,0.11008839862175686,0.15626815080381193,0.01913473724320673,0.9976986934193273,0.9937696388475104,49.68848194237552,1.0426227446083243,-151.7523284247955,1.054465324942358,0.7549964693950862,-158.73333584930506,0.4810056716552412,0.023943083471348374,7.542915533273651,7.542915533273651,14533.612000000001,7.700698487278167,13.0,0.0,21085.81670631051,1.0,1.0,1.0,-5269301.914713595
65.60999999999666,0.15626873717159107,0.11008893437207909,0.15626873717159107,0.019134663970119727,0.9977029684026569,0.99376963541341,49.6884817706705,1.0426231134721384,-152.87373646125246,1.0544656726856088,0.7549989507183346,-159.8546914807279,0.48100568237972774,0.023943330603334662,7.542946085639389,7.542946085639389,14533.848,7.700300628759017,13.0,0.0,21086.068537537438,1.0,1.0,1.0,-5269285.729242427
65.61999999999666,0.15626932383068864,0.11008946353853348,0.15626932383068864,0.019134590858497173,0.9977070464462817,0.9937696320702755,49.68848160351377,1.0426234814409567,-153.9951449940391,1.0544660196357851,0.7550014341693556,-160.97604765430256,0.4810056915202785,0.023943577668545536,7.542975756897424,7.542975756897424,14534.083,7.6999053315607995,13.0,0.0,21086.314273312633,1.0,1.0,1.0,-5269269.547396591
65.62999999999667,0.1562699090920041,0.11009000142751449,0.1562699090920041,0.019134517863956847,0.9977109265264632,0.9937696288165764,49.68848144082882,1.0426238485601513,-155.11655412382206,1.0544663657587163,0.7550039116492375,-162.0974045293739,0.48100570074476756,0.023943824202546368,7.543004627116743,7.543004627116743,14534.319,7.69950918058894,13.0,0.0,21086.56846425839,1.0,1.0,1.0,-5269253.371162763
65.63999999999668,0.15627049508030172,0.11009052546821758,0.15627049508030172,0.01913444504439155,0.9977146118321956,0.9937696256511179,49.6884812825559,1.0426242146697433,-156.23796368846092,1.0544667109971584,0.7550063934215446,-163.21876187073218,0.48100570782446195,0.023944070788268615,7.543032790717333,7.543032790717333,14534.553,7.699113029617079,13.0,0.0,21086.81854434284,1.0,1.0,1.0,-5269237.202685361
65.64999999999668,0.15627107841690444,0.11009105095801805,0.15627107841690444,0.019134372295412424,0.9977181111408888,0.9937696225721121,49.6884811286056,1.0426245799401077,-157.35937390938034,1.0544670553536024,0.7550088632194215,-164.34012001153312,0.48100571621422167,0.023944316511746506,7.543060364014969,7.543060364014969,14534.787,7.698714317324279,13.0,0.0,21087.077390520848,1.0,1.0,1.0,-5269221.04419606
65.65999999999669,0.15627165999276446,0.11009157804086682,0.15627165999276446,0.019134299657356323,0.9977214392661894,0.9937696195767587,49.68848097883794,1.0426249444150244,-158.48078472131553,1.05446739892077,0.7550113252756556,-165.46147886167225,0.48100572509738293,0.023944561600491562,7.543087493101105,7.543087493101105,14535.021,7.698320727673358,13.0,0.0,21087.33122457558,1.0,1.0,1.0,-5269204.897530898
65.66999999999669,0.15627224045471708,0.11009210685664421,0.15627224045471708,0.019134227178284457,0.9977246154727052,0.9937696166629254,49.68848083314627,1.0426253080709214,-159.60219606792805,1.0544677417205106,0.7550137827142984,-166.58283835356,0.4810057337886454,0.023944806201284714,7.543114344874894,7.543114344874894,14535.255000000001,7.697923722927851,13.0,0.0,21087.595335682832,1.0,1.0,1.0,-5269188.76443142
65.6799999999967,0.15627282030327666,0.11009262996735916,0.15627282030327666,0.01913415488766089,0.9977276636739599,0.9937696138290467,49.688480691452334,1.0426256708423123,-160.72360789987573,1.054468083719566,0.7550162379824179,-167.7041984263582,0.48100574170858934,0.02394505043580608,7.5431410844011575,7.5431410844011575,14535.488000000001,7.69752501063505,13.0,0.0,21087.85937564459,1.0,1.0,1.0,-5269172.646740772
65.6899999999967,0.15627339829205614,0.1100931550798001,0.15627339829205614,0.019134082752257146,0.9977306131323002,0.9937696110732674,49.688480553663375,1.0426260327833667,-161.84502029198964,1.0544684249128413,0.7550186850885781,-168.82555919801865,0.4810057501142866,0.023945293961660022,7.543167900482872,7.543167900482872,14535.721,7.697131420984129,13.0,0.0,21088.127787084264,1.0,1.0,1.0,-5269156.546368607
65.6999999999967,0.15627397520136127,0.11009368232337965,0.15627397520136127,0.019134010801113745,0.9977334978992011,0.9937696083936041,49.688480419680204,1.0426263938612303,-162.9664331811305,1.0544687653085065,0.7550211277877887,-169.94692058137787,0.4810057582097437,0.023945536984944008,7.543195001072043,7.543195001072043,14535.954,7.696734416238622,13.0,0.0,21088.39838192457,1.0,1.0,1.0,-5269140.465148269
65.70999999999671,0.1562745516170808,0.1100942042509698,0.1562745516170808,0.01913393905482591,0.9977363556474222,0.9937696057887222,49.68848028943611,1.0426267539966323,-164.08784651277614,1.0544691048584132,0.7550235689383135,-171.0682825034386,0.4810057653308466,0.02394577966202379,7.543222592785934,7.543222592785934,14536.186,7.696340826587697,13.0,0.0,21088.67534836331,1.0,1.0,1.0,-5269124.405230003
65.71999999999672,0.15627512635080593,0.11009472856092423,0.15627512635080593,0.019133867473477485,0.9977392280332911,0.9937696032570594,49.68848016285297,1.0426271132285028,-165.20926035782114,1.0544694435412534,0.7550260028318379,-172.18964507323483,0.48100577267065747,0.023946021674779366,7.543250910100799,7.543250910100799,14536.418,7.695942114294901,13.0,0.0,21088.955512686658,1.0,1.0,1.0,-5269108.368886407
65.72999999999672,0.15627570022333626,0.11009524780217932,0.15627570022333626,0.019133796079330537,0.9977421598814654,0.993769600796971,49.68848003984855,1.0426274715091326,-166.33067465013582,1.0544697813487252,0.755028433422926,-173.31100819637447,0.4810057793858851,0.02394626324839431,7.543280188530993,7.543280188530993,14536.649,7.695549378417625,13.0,0.0,21089.23839851466,1.0,1.0,1.0,-5269092.358405857
65.73999999999673,0.156276272199931,0.11009576966980672,0.156276272199931,0.019133724844473572,0.9977451985214075,0.9937695984067205,49.68847992033603,1.0426278288904922,-167.45208945162753,1.054470118283327,0.7550308557322852,-174.4323719704429,0.4810057865292508,0.023946504098889085,7.543310673432761,7.543310673432761,14536.880000000001,7.6951557887667015,13.0,0.0,21089.52847830835,1.0,1.0,1.0,-5269076.376199934
65.74999999999673,0.15627684320905919,0.11009628671084189,0.15627684320905919,0.01913365380127788,0.9977483928666807,0.993769596084595,49.68847980422975,1.0426281853267052,-168.57350468922297,1.0544704543470644,0.7550332742315528,-175.55373629299476,0.48100579314791214,0.023946744473730856,7.54334260637937,7.54334260637937,14537.11,7.694757930247553,13.0,0.0,21089.819479385074,1.0,1.0,1.0,-5269060.424625224
65.75999999999674,0.156277412294701,0.11009679147242979,0.156277412294701,0.019133582927452174,0.9977517926631184,0.9937695938288723,49.68847969144362,1.042628540865045,-169.69492041945,1.0544707895431877,0.7550356843228289,-176.67510125478364,0.4810058002092106,0.023946984107044555,7.543376248626748,7.543376248626748,14537.338,7.694368609464856,13.0,0.0,21090.11834954698,1.0,1.0,1.0,-5269044.506090183
65.76999999999674,0.15627797714582495,0.11009730679555434,0.15627797714582495,0.019133512174385473,0.9977554491722753,0.9937695916363731,49.688479581818655,1.0426288957406429,-170.81633680249504,1.0544711240009466,0.7550380748069471,-177.79646710063722,0.48100581019535427,0.02394722234991852,7.543411862875755,7.543411862875755,14537.567000000001,7.693970750945706,13.0,0.0,21090.418689302976,1.0,1.0,1.0,-5269028.622464533
65.77999999999675,0.15627854104422226,0.11009781765499697,0.15627854104422226,0.019133441678023718,0.9977594122667256,0.9937695895044154,49.688479475220774,1.0426292498438743,-171.93775360727767,1.0544714577893992,0.7550404614639481,-178.9178335034407,0.48100581977687223,0.023947460055121425,7.543449680718434,7.543449680718434,14537.795,7.6935797226157225,13.0,0.0,21090.72177685134,1.0,1.0,1.0,-5269012.77514648
65.78999999999675,0.15627910307893486,0.11009833174699515,0.15627910307893486,0.019133371436291527,0.9977637292302574,0.9937695874313357,49.688479371566785,1.0426296031734699,-173.05917088342738,1.054471790875255,0.7550428399573635,179.96079944764278,0.48100582979386275,0.02394769695044859,7.543489963251368,7.543489963251368,14538.023000000001,7.69318784051209,13.0,0.0,21091.035417716255,1.0,1.0,1.0,-5268996.9658109145
65.79999999999676,0.1562796642932971,0.11009884162325177,0.1562796642932971,0.019133301479812393,0.9977684450024313,0.9937695854156561,49.68847927078281,1.0426299556310747,-174.18058854838915,1.0544721232119827,0.7550452153425687,178.8394318702495,0.48100583912455386,0.023947933320110505,7.543532935146491,7.543532935146491,14538.25,7.69279681218211,13.0,0.0,21091.345714483687,1.0,1.0,1.0,-5268981.196160866
65.80999999999676,0.15628022382821175,0.11009935498408147,0.15628022382821175,0.019133231773459925,0.997773601620851,0.9937695834560186,49.68847917280093,1.0426303072138665,-175.30200665129033,1.0544724547507212,0.7550475835118202,177.71806368995098,0.48100584860070833,0.023948168940647527,7.543578836159075,7.543578836159075,14538.477,7.692404076304834,13.0,0.0,21091.664973789517,1.0,1.0,1.0,-5268965.468375286
65.81999999999677,0.15628078274991317,0.1100998492407179,0.15628078274991317,0.019133162334279787,0.997779237659249,0.9937695815512557,49.68847907756279,1.0426306578211235,-176.42342510904223,1.0544727854368978,0.7550499496232976,176.596695030833,0.4810058570935051,0.023948404116770503,7.5436279053602435,7.5436279053602435,14538.701000000001,7.69201475552214,13.0,0.0,21091.98492568253,1.0,1.0,1.0,-5268949.784790438
65.82999999999677,0.15628133691275126,0.11010035481812552,0.15628133691275126,0.01913309303817398,0.9977853896486486,0.9937695796987783,49.68847898493892,1.0426310077369714,-177.544844207626,1.0544731153493117,0.7550522936655489,175.47532546841472,0.4810058689304779,0.023948637722410158,7.543680363052197,7.543680363052197,14538.926,7.691622873418514,13.0,0.0,21092.31147588331,1.0,1.0,1.0,-5268934.1474175835
65.83999999999678,0.15628188993361344,0.11010085670715225,0.15628188993361344,0.019133024016571097,0.9977920902615699,0.9937695778958747,49.68847889479374,1.0426313568565109,-178.66626369773718,1.05447344457093,0.7550546330076033,174.35395536447732,0.4810058804850432,0.023948870715725577,7.54373640704751,7.54373640704751,14539.15,7.691236967730409,13.0,0.0,21092.63400077747,1.0,1.0,1.0,-5268918.557832849
65.84999999999678,0.1562824411338999,0.11010135504837136,0.1562824411338999,0.019132955271739086,0.9977993669072251,0.9937695761410773,49.68847880705386,1.0426317051632352,-179.78768361456443,1.0544737730634728,0.755056964432593,173.2325846530075,0.4810058923588744,0.023949102890249544,7.5437962226944,7.5437962226944,14539.373,7.690845939400424,13.0,0.0,21092.969431999347,1.0,1.0,1.0,-5268903.017943615
65.85999999999679,0.1562829900789503,0.11010184998639354,0.1562829900789503,0.01913288679399917,0.9978072433770704,0.9937695744325126,49.68847872162563,1.0426320526771817,179.0908960172612,1.054474100827202,0.755059285851384,172.1112132936531,0.48100590498938445,0.023949334124649117,7.543859982707818,7.543859982707818,14539.595000000001,7.690459179938675,13.0,0.0,21093.299037003504,1.0,1.0,1.0,-5268887.529561341
65.86999999999679,0.1562835364879257,0.1101023492425319,0.1562835364879257,0.019132818582198577,0.9978157397101651,0.9937695727680272,49.688478638401364,1.0426323994351485,177.96947518139143,1.0544744278881883,0.7550615958998664,170.98984125806763,0.4810059186824978,0.023949564335229285,7.543927851997669,7.543927851997669,14539.817000000001,7.690074981797858,13.0,0.0,21093.634374487476,1.0,1.0,1.0,-5268872.094418612
65.8799999999968,0.15628408183521109,0.11010283782498341,0.15628408183521109,0.019132750686955767,0.9978248714605219,0.993769571146062,49.6884785573031,1.042632745333722,176.84805398666646,1.0544747542191808,0.755063901700533,169.8684687020084,0.4810059318880809,0.023949793916006747,7.543999970832897,7.543999970832897,14540.037,7.689686514788815,13.0,0.0,21093.97073238285,1.0,1.0,1.0,-5268856.714311683
65.8899999999968,0.15628462392766523,0.11010333103630845,0.15628462392766523,0.01913268304520448,0.997834650958646,0.993769569564732,49.6884784782366,1.042633090484355,175.7266322861561,1.0544750798248834,0.7550661926965408,168.74709540434952,0.48100594684388376,0.02395002226894813,7.544076459108896,7.544076459108896,14540.257,7.689302316648003,13.0,0.0,21094.310295658113,1.0,1.0,1.0,-5268841.391208327
65.89999999999681,0.1562851645180556,0.11010381389404021,0.1562851645180556,0.019132615714412503,0.9978450872087051,0.9937695680220608,49.68847840110304,1.042633434813311,174.60521020315602,1.0544754047200002,0.7550684773179853,167.62572154513887,0.48100596177173305,0.02395024986480675,7.5441574351939416,7.5441574351939416,14540.475,7.688920679828127,13.0,0.0,21094.6468414036,1.0,1.0,1.0,-5268826.126765675
65.90999999999681,0.15628570160212282,0.11010430170950869,0.15628570160212282,0.019132548646575695,0.9978561864192346,0.9937695665159216,49.68847832579608,1.0426337784400301,173.48378760211966,1.0544757289307336,0.7550707459101031,166.5043469175483,0.48100597872648443,0.023950476147271492,7.544242976693268,7.544242976693268,14540.693000000001,7.688537335460962,13.0,0.0,21094.989538369977,1.0,1.0,1.0,-5268810.922775289
65.91999999999682,0.15628623706942885,0.11010477950967008,0.15628623706942885,0.019132481910581388,0.9978679519899,0.9937695650442365,49.68847825221182,1.0426341212854673,172.36236461531627,1.0544760524766916,0.7550730075646271,165.3829717125221,0.48100599578306547,0.02395070161688444,7.544333168733271,7.544333168733271,14540.909,7.688153137320148,13.0,0.0,21095.326945755278,1.0,1.0,1.0,-5268795.78078814
65.92999999999682,0.15628676901891103,0.11010526261458269,0.15628676901891103,0.019132415464069647,0.9978803851212361,0.9937695636048895,49.68847818024448,1.042634463455896,171.24094111431626,1.0544763753773432,0.7550752531308396,164.26159573287524,0.48100601487782524,0.023950925742852118,7.544428070923196,7.544428070923196,14541.125,7.687777476915795,13.0,0.0,21095.670674917736,1.0,1.0,1.0,-5268780.702273774
65.93999999999683,0.15628729941969227,0.11010573606046005,0.15628729941969227,0.019132349376620603,0.9978934849302299,0.993769562195905,49.68847810979525,1.0426348048548275,170.1195172370634,1.0544766976381825,0.7550774920922166,163.14021917849297,0.4810060339898227,0.023951149049115928,7.544527741364981,7.544527741364981,14541.339,7.68739413254863,13.0,0.0,21096.008483417318,1.0,1.0,1.0,-5268765.688744935
65.94999999999683,0.15628782643307426,0.11010620760399274,0.15628782643307426,0.019132283603033248,0.9979072491028288,0.9937695608153417,49.68847804076709,1.042635145569161,168.99809285970423,1.0544770192603887,0.7550797156072737,162.0188418605514,0.48100605497740934,0.023951371026655538,7.544632197290158,7.544632197290158,14541.552,7.687018472144279,13.0,0.0,21096.351616495802,1.0,1.0,1.0,-5268750.741632517
65.95999999999684,0.15628835042850217,0.11010668500579872,0.15628835042850217,0.01913221816649221,0.9979216747031007,0.9937695594606863,49.68847797303432,1.0426354856272422,167.8766680052124,1.0544773402955234,0.755081925427565,160.897463809991,0.4810060775065503,0.023951591763257694,7.544741475328265,7.544741475328265,14541.765,7.686642811739927,13.0,0.0,21096.688615347382,1.0,1.0,1.0,-5268735.86208788
65.96999999999684,0.15628887335140798,0.11010715331528295,0.15628887335140798,0.019132153136408894,0.9979367568787896,0.9937695581305089,49.68847790652545,1.042635824878706,166.75524281364883,1.0544776606952022,0.7550841309627075,159.77608522782458,0.48100609951128326,0.023951811776318152,7.544855561601425,7.544855561601425,14541.976,7.686266297561933,13.0,0.0,21097.028287815356,1.0,1.0,1.0,-5268721.051553571
65.97999999999685,0.15628939336479475,0.11010762030127257,0.15628939336479475,0.019132088453263262,0.9979524902169876,0.9937695568234481,49.68847784117241,1.0426361633667856,165.63381716307282,1.054477980410862,0.7550863234025995,158.65470593239,0.481006122811948,0.023952030571989427,7.5449744634336415,7.5449744634336415,14542.186,7.685894052252166,13.0,0.0,21097.367723765117,1.0,1.0,1.0,-5268706.311711868
65.98999999999685,0.15628991084789118,0.11010807859310302,0.15628991084789118,0.019132024122906436,0.9979688695705189,0.9937695555375964,49.68847777687982,1.0426365010841137,164.5123910782428,1.0544782994509811,0.7550885045611248,157.5333259631046,0.48100614704274836,0.02395224825865054,7.545098203078373,7.545098203078373,14542.394,7.685520099395106,13.0,0.0,21097.70273177812,1.0,1.0,1.0,-5268691.6441822415
65.99999999999686,0.15629042446010544,0.11010853596704406,0.15629042446010544,0.019131960115503235,0.9979858903291808,0.9937695542706075,49.688477713530375,1.042636838140312,163.39096446355546,1.0544786178634147,0.7550906679602979,156.4119451758729,0.4810061736122677,0.023952464461688538,7.545226687081032,7.545226687081032,14542.601,7.6851529767272195,13.0,0.0,21098.03817964111,1.0,1.0,1.0,-5268677.050305911
66.00999999999686,0.15629093491887924,0.11010899263129727,0.15629093491887924,0.019131896474738355,0.9980035478529035,0.9937695530199044,49.688477650995225,1.0426371745524767,162.2695373643368,1.0544789357103281,0.7550928170282272,155.29056363196932,0.4810062018262852,0.023952679353239054,7.545359925120896,7.545359925120896,14542.807,7.6847815851911,13.0,0.0,21098.37002461503,1.0,1.0,1.0,-5268662.5312152
66.01999999999687,0.15629144277714307,0.11010944879755051,0.15629144277714307,0.019131833239953735,0.9980218369166862,0.9937695517834969,49.688477589174845,1.0426375102839134,161.148109819728,1.0544792529932938,0.7550949544463695,154.1691813807773,0.4810062310805805,0.02395289306065853,7.545497906739999,7.545497906739999,14543.012,7.684415316296859,13.0,0.0,21098.70457645681,1.0,1.0,1.0,-5268648.087903445
66.02999999999687,0.15629194848857822,0.11010988953840797,0.15629194848857822,0.019131770431976447,0.9980407520336045,0.9937695505599105,49.68847752799552,1.0426378452630165,160.0266818641607,1.0544795696673075,0.755097082438248,153.04779846926917,0.4810062608420761,0.023953105700236108,7.545640651178585,7.545640651178585,14543.214,7.684049901176262,13.0,0.0,21099.036698035317,1.0,1.0,1.0,-5268633.721671507
66.03999999999688,0.15629244914346396,0.11011034535718046,0.15629244914346396,0.019131707970531323,0.9980602894683765,0.9937695493465852,49.688477467329264,1.042638179685191,158.90525329117014,1.0544798857869866,0.7550991869653141,151.9264145913333,0.48100629413456647,0.02395331647474332,7.545787882855809,7.545787882855809,14543.417,7.683686193602959,13.0,0.0,21099.35925725228,1.0,1.0,1.0,-5268619.433557207
66.04999999999688,0.15629294927464035,0.11011078619052533,0.15629294927464035,0.019131646002568767,0.9980804436958504,0.993769548141834,49.6884774070917,1.0426385132962381,157.7838244133133,1.0544802013271022,0.7551012898736059,150.80503020686308,0.4810063262825796,0.023953526603792383,7.545939655299068,7.545939655299068,14543.617,7.68332419357695,13.0,0.0,21099.681919394094,1.0,1.0,1.0,-5268605.2245659605
66.05999999999689,0.15629344560780786,0.11011121983427045,0.15629344560780786,0.019131584430336426,0.9981012084544895,0.993769546944467,49.68847734722335,1.0426388461894036,156.6623950089297,1.0544805162210025,0.7551033754529854,149.6836449847455,0.48100636054043266,0.023953735198658736,7.546095873032286,7.546095873032286,14543.815,7.682963901098231,13.0,0.0,21100.009801204254,1.0,1.0,1.0,-5268591.096082333
66.0699999999969,0.15629393750056797,0.11011165408680616,0.15629393750056797,0.019131523236728832,0.9981225785495457,0.9937695457516689,49.688477287583446,1.0426391784817597,155.54096502296306,1.0544808305537579,0.7551054405508968,148.56225884770745,0.4810063976669561,0.023953942082151312,7.546256457559572,7.546256457559572,14544.012,7.682607877487744,13.0,0.0,21100.323389287187,1.0,1.0,1.0,-5268577.049067262
66.0799999999969,0.15629442616053452,0.11011208160725804,0.15629442616053452,0.019131462484431632,0.9981445476085227,0.9937695445608905,49.688477228044526,1.042639510154721,154.41953453276534,1.0544811443782347,0.7551074909655714,147.44087190385602,0.4810064364482457,0.023954147555242975,7.546421331378818,7.546421331378818,14544.207,7.68225100010361,13.0,0.0,21100.641143887828,1.0,1.0,1.0,-5268563.084144177
66.0899999999969,0.15629491085345804,0.11011251019920984,0.15629491085345804,0.019131402178468645,0.9981671080745531,0.9937695433697908,49.68847716848954,1.042639841256431,153.29810348420753,1.0544814577191604,0.7551095231700562,146.31948406479202,0.4810064776142333,0.023954351391433773,7.546590404531233,7.546590404531233,14544.401,7.681896684040416,13.0,0.0,21100.955191524237,1.0,1.0,1.0,-5268549.201864887
66.09999999999691,0.15629539275405105,0.11011294009770617,0.15629539275405105,0.019131342371610283,0.9981902509334444,0.9937695421763169,49.688477108815846,1.0426401717148703,152.17667195545837,1.0544817705709806,0.7551115428388883,145.19809544156456,0.4810065199272161,0.023954553892135383,7.546763584852794,7.546763584852794,14544.594000000001,7.681546636845453,13.0,0.0,21101.26368340457,1.0,1.0,1.0,-5268535.402744818
66.10999999999692,0.15629587276600782,0.11011334882816647,0.15629587276600782,0.01913128309189099,0.9982139649292986,0.9937695409794127,49.68847704897064,1.0426405013914024,151.05524001185682,1.0544820828415469,0.7551135543903895,144.07670612934393,0.48100656234715833,0.02395475530242596,7.546940789011836,7.546940789011836,14544.783,7.681198297197782,13.0,0.0,21101.57258343862,1.0,1.0,1.0,-5268521.687602943
66.11999999999692,0.15629634666856734,0.11011376691297732,0.15629634666856734,0.019131224211198238,0.9982382391671183,0.9937695397765505,49.688476988827524,1.0426408305430637,149.9338073529042,1.0544823945785244,0.7551155374729894,142.95531568731127,0.4810066092420102,0.023954954477736934,7.54712192033829,7.54712192033829,14544.972,7.6808499575501115,13.0,0.0,21101.877114732975,1.0,1.0,1.0,-5268508.057116549
66.12999999999693,0.15629681805030826,0.11011417188183,0.15629681805030826,0.019131165855133855,0.9982630614481427,0.9937695385650628,49.68847692825314,1.0426411590426914,148.8123742156829,1.0544827058392385,0.7551175093335731,141.83392446583895,0.48100665699090206,0.02395515237379635,7.547306883885208,7.547306883885208,14545.158,7.680506740544319,13.0,0.0,21102.173292678497,1.0,1.0,1.0,-5268494.511533619
66.13999999999693,0.15629728458800807,0.11011458668961033,0.15629728458800807,0.019131107980309304,0.9982884178400964,0.9937695373427649,49.68847686713824,1.0426414869971996,147.69094043613117,1.0544830166289023,0.7551194588109265,140.71253221383543,0.48100670792109446,0.023955348333687666,7.547495586683618,7.547495586683618,14545.344000000001,7.680165231085818,13.0,0.0,21102.476225685612,1.0,1.0,1.0,-5268481.051152862
66.14999999999694,0.15629774961600898,0.11011498129936409,0.15629774961600898,0.019131050695209883,0.9983142925555336,0.9937695361081008,49.68847680540504,1.042641814186388,146.56950624170392,1.054483326896478,0.7551214019991694,139.5911392669846,0.48100675855150654,0.02395554325443574,7.547687929506728,7.547687929506728,14545.526,7.679826282948256,13.0,0.0,21102.765441130043,1.0,1.0,1.0,-5268467.676342056
66.15999999999694,0.15629820900662103,0.11011538623895252,0.15629820900662103,0.01913099387966431,0.9983406693144347,0.993769534859114,49.6884767429557,1.0426421408001778,145.44807134237934,1.0544836366305868,0.7551233190429987,138.4697451961964,0.48100681307088256,0.023955736012047785,7.547883805696366,7.547883805696366,14545.708,7.679489896131633,13.0,0.0,21103.06076911577,1.0,1.0,1.0,-5268454.387574424
66.16999999999695,0.1562986664358248,0.1101157790446296,0.1562986664358248,0.019130937646948388,0.9983675308568644,0.9937695335938436,49.68847667969218,1.04264246664954,144.32663598361813,1.0544839458247877,0.755125227642938,137.34835036853158,0.4810068677162723,0.023955927601384187,7.548083123210954,7.548083123210954,14545.887,7.6791560706359485,13.0,0.0,21103.34189722108,1.0,1.0,1.0,-5268441.185286236
66.17999999999695,0.15629911965377621,0.11011616753499222,0.15629911965377621,0.01913088193390722,0.9983948587659383,0.9937695323109159,49.688476615545795,1.0426427917855277,143.20520000818584,1.0544842544223956,0.755127117016002,136.22695455011123,0.4810069247025449,0.02395611740784506,7.548285778835767,7.548285778835767,14546.064,7.678824806461202,13.0,0.0,21103.631416079483,1.0,1.0,1.0,-5268428.070127215
66.18999999999696,0.15629956875595205,0.11011654438879465,0.15629956875595205,0.01913082674451772,0.9984226350731124,0.9937695310081209,49.688476550406044,1.0426431162277674,142.08376341183333,1.054484562447871,0.7551289876047724,135.10555773947695,0.4810069839612104,0.023956305456039873,7.548491674062733,7.548491674062733,14546.238000000001,7.678498664928335,13.0,0.0,21103.906941559366,1.0,1.0,1.0,-5268415.042622025
66.19999999999696,0.15630001220239523,0.11011692499556539,0.15630001220239523,0.01913077205492097,0.9984508422856313,0.9937695296825944,49.688476484129716,1.042643440121198,140.9623260748388,1.0544848699798666,0.7551308319602225,133.98415975745507,0.48100704712094927,0.0239564913050502,7.548700710579746,7.548700710579746,14546.411,7.6781725233954665,13.0,0.0,21104.18488488447,1.0,1.0,1.0,-5268402.102864884
