t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor,zmq_torque_offset_nm
66.20999999999697,0.1563004522177663,0.11011730203455984,0.1563004522177663,0.019130717962953556,0.9984794624792447,0.9937695283318585,49.68847641659293,1.0426437633752599,139.8408881407644,1.05448517705194,0.7551326607942949,132.86276081062246,0.48100711189750234,0.023956675527447943,7.548912846919598,7.548912846919598,14546.582,7.677849796957183,13.0,0.0,21104.45781522239,1.0,1.0,1.0,-5268389.250713115
66.21999999999697,0.15630088880897242,0.11011767575514572,0.15630088880897242,0.019130664486766025,0.9985084773469929,0.9937695269544554,49.68847634772277,1.0426440859165917,138.7194496077085,1.05448548360085,0.7551344742035814,131.74136089083294,0.4810071781704713,0.023956858107684092,7.549127953810407,7.549127953810407,14546.751,7.677532193160777,13.0,0.0,21104.729203327483,1.0,1.0,1.0,-5268376.486322467
66.22999999999698,0.15630132205665365,0.11011803126669763,0.15630132205665365,0.01913061162394538,0.9985378692019228,0.9937695255490819,49.6884762774541,1.042644407672753,137.5980104765552,1.0544857895569388,0.755136272622995,130.61996000341236,0.48100724577842,0.023957039073002288,7.549345885368033,7.549345885368033,14546.916000000001,7.677217150685311,13.0,0.0,21104.992000347378,1.0,1.0,1.0,-5268363.81006001
66.23999999999698,0.156301748786123,0.11011839152754063,0.156301748786123,0.019130559282136438,0.9985676224188695,0.9937695241130746,49.68847620565373,1.0426447288582499,136.47657051312848,1.054486094978798,0.7551380407319457,129.49855780721015,0.4810073180280703,0.023957217558304593,7.549566682912802,7.549566682912802,14547.08,7.67690296198349,13.0,0.0,21105.25797543158,1.0,1.0,1.0,-5268351.222058186
66.24999999999699,0.15630217168805532,0.11011874164590957,0.15630217168805532,0.019130507566397136,0.9985977228478109,0.9937695226436619,49.6884761321831,1.0426450493924617,135.355129887951,1.0544863999290992,0.7551397914575942,128.37715455375317,0.4810073922092555,0.02395739426919025,7.549790127103983,7.549790127103983,14547.241,7.676594749697194,13.0,0.0,21105.50963318651,1.0,1.0,1.0,-5268338.7219622955
66.25999999999699,0.15630258944285455,0.11011909700834634,0.15630258944285455,0.019130456466588296,0.9986281567007871,0.9937695211386418,49.68847605693209,1.0426453693275253,134.233688501561,1.0544867044092912,0.7551415184750387,127.25575008891633,0.4810074696150063,0.02395756881804901,7.550016083208567,7.550016083208567,14547.401,7.676291660052774,13.0,0.0,21105.76607878956,1.0,1.0,1.0,-5268326.3094101
66.269999999997,0.1563030044595953,0.1101194351518033,0.1563030044595953,0.01913040606546103,0.9986589101956443,0.9937695195964508,49.68847597982254,1.0426456884824584,133.11224651346294,1.054487008363063,0.7551432334307103,126.13434464881394,0.4810075476975343,0.023957741848795067,7.550244499624491,7.550244499624491,14547.557,7.675986862861063,13.0,0.0,21106.01243384915,1.0,1.0,1.0,-5268313.984210893
66.279999999997,0.15630341359456576,0.1101197714605247,0.15630341359456576,0.019130356271325685,0.9986899709242728,0.9937695180151939,49.68847590075969,1.0426460069884396,131.9908036971006,1.0544873117684201,0.7551449212122106,125.01293790104755,0.4810076296304628,0.023957912505614305,7.550475253630752,7.550475253630752,14547.711000000001,7.675688895858521,13.0,0.0,21106.26068535572,1.0,1.0,1.0,-5268301.746167851
66.28999999999701,0.15630381793473053,0.11012010617794264,0.15630381793473053,0.019130307126866322,0.9987213279861894,0.9937695163921926,49.68847581960963,1.0426463248385751,130.86936011037244,1.0544876146760491,0.7551465870233349,123.89152993615428,0.4810077143506127,0.02395808107310509,7.550708248390318,7.550708248390318,14547.863000000001,7.675393490176917,13.0,0.0,21106.497052424595,1.0,1.0,1.0,-5268289.594881084
66.29999999999701,0.15630421829691538,0.11012043197656687,0.15630421829691538,0.0191302586747632,0.9987529702201605,0.9937695147256412,49.688475736282065,1.0426466419516165,129.74791580077738,1.0544879170542936,0.7551482348358715,122.77012082233092,0.481007800951063,0.02395824775510436,7.550943385869807,7.550943385869807,14548.012,7.675104060910838,13.0,0.0,21106.736341018004,1.0,1.0,1.0,-5268277.529925116
66.30999999999702,0.15630461368405557,0.11012075666631237,0.15630461368405557,0.019130210892395052,0.998784887095614,0.9937695130137104,49.68847565068552,1.0426469583450386,128.62647068912324,1.0544882188755327,0.7551498598779979,121.64871044448863,0.4810078904002443,0.023958412273876677,7.551180596899952,7.551180596899952,14548.159,7.674815485418406,13.0,0.0,21106.969402434155,1.0,1.0,1.0,-5268265.551045716
66.31999999999702,0.15630500508239645,0.11012107291647219,0.15630500508239645,0.019130163811770882,0.9988170685586928,0.993769511254679,49.688475562733956,1.042647273936067,127.50502483216358,1.0544885201072791,0.755151466922821,120.52729889142113,0.4810079816466524,0.023958574894976978,7.551419781480816,7.551419781480816,14548.303,7.674531178794203,13.0,0.0,21107.196869864223,1.0,1.0,1.0,-5268253.657982257
66.32999999999703,0.1563053916069668,0.11012138096400459,0.1563053916069668,0.019130117407741967,0.9988495049538915,0.9937695094469099,49.688475472345495,1.0426475887320388,126.38357815797606,1.0544888207145526,0.7551530517379527,119.4058860611773,0.4810080755460099,0.023958735377034,7.551660853332477,7.551660853332477,14548.444,7.6742528485855255,13.0,0.0,21107.423200337693,1.0,1.0,1.0,-5268241.850646775
66.33999999999703,0.15630577267420956,0.1101216886131616,0.15630577267420956,0.019130071668530015,0.9988821875587587,0.9937695075881844,49.68847537940922,1.04264790278047,125.26213061038179,1.0544891207185623,0.7551546115044183,118.28447187604462,0.48100817270969976,0.023958893555758958,7.551903726351258,7.551903726351258,14548.583,7.673977933471432,13.0,0.0,21107.642429071624,1.0,1.0,1.0,-5268230.128731461
66.34999999999704,0.15630614955111052,0.110121988527579,0.15630614955111052,0.019130026644388787,0.9989151074319337,0.9937695056766601,49.68847528383301,1.0426482159995927,124.14068226407063,1.0544894201061077,0.7551561523415381,117.16305644857219,0.48100827180604755,0.023959049762948634,7.5521483092847355,7.5521483092847355,14548.719000000001,7.6737047259046305,13.0,0.0,21107.858636398283,1.0,1.0,1.0,-5268218.492047169
66.35999999999704,0.15630652155354724,0.1101222809380997,0.15630652155354724,0.01912998232162577,0.9989482554263376,0.9937695037107913,49.688475185539566,1.0426485283810436,123.0192330611033,1.054489718839092,0.7551576709910055,116.04163969553296,0.48100837347190206,0.023959203806368568,7.552394505390804,7.552394505390804,14548.852,7.673438348527001,13.0,0.0,21108.071814410996,1.0,1.0,1.0,-5268206.940578125
66.36999999999705,0.15630688824564615,0.11012256607333644,0.15630688824564615,0.019129938691281264,0.9989816227151351,0.9937695016886129,49.68847508443064,1.0426488399478977,121.89778295621905,1.054490016921067,0.7551591653561597,114.92022155564258,0.4810084781486631,0.023959355563554146,7.552642235583613,7.552642235583613,14548.982,7.673175386243956,13.0,0.0,21108.278423783,1.0,1.0,1.0,-5268195.474071519
66.37999999999705,0.156307249355932,0.11012284415958129,0.156307249355932,0.0191298957582541,0.9990152005147188,0.9937694996078897,49.68847498039449,1.042649150734921,120.77633191400973,1.054490314379316,0.7551606341224777,113.79880197973095,0.48100858612351904,0.02395950494757931,7.552891407717248,7.552891407717248,14549.109,7.6729166928291415,13.0,0.0,21108.481823413887,1.0,1.0,1.0,-5268184.0921789
66.38999999999706,0.1563076047291184,0.11012311542071643,0.1563076047291184,0.019129853538651313,0.9990489798039383,0.9937694974662348,49.68847487331174,1.042649460776492,119.65487990670069,1.0544906112500632,0.7551620765353017,112.67738092734945,0.4810086975621244,0.023959651895284692,7.5531419401218525,7.5531419401218525,14549.233,7.67265970696162,13.0,0.0,21108.68065414779,1.0,1.0,1.0,-5268172.794294316
66.39999999999706,0.1563079542951172,0.11012338764707737,0.1563079542951172,0.01912981205483105,0.9990829511458845,0.9937694952612,49.68847476306,1.0426497700994648,118.53342691242217,1.054490907568026,0.7551634922546054,111.5559583654626,0.4810088125344727,0.02395979636295572,7.553393736547093,7.553393736547093,14549.355,7.672412112604207,13.0,0.0,21108.87462772797,1.0,1.0,1.0,-5268161.579588139
66.40999999999707,0.15630829969577803,0.11012365348841209,0.15630829969577803,0.01912977137234184,0.9991171036944363,0.993769492991123,49.688474649556156,1.0426500785747008,117.41197303251356,1.0544912032935068,0.7551648892272566,110.43453444431177,0.4810089292855191,0.023959938780327084,7.553646747238666,7.553646747238666,14549.474,7.672167933341379,13.0,0.0,21109.06533119374,1.0,1.0,1.0,-5268150.447345562
66.41999999999707,0.1563086405256474,0.11012390559194499,0.1563086405256474,0.019129731475758645,0.9991514256519077,0.9937694906549547,49.68847453274773,1.0426503861333547,116.29051822975929,1.0544914983375893,0.7551662655642013,109.313109114337,0.481009048122317,0.02396007904126394,7.553900999149979,7.553900999149979,14549.589,7.671923754078551,13.0,0.0,21109.256782428252,1.0,1.0,1.0,-5268139.397200373
66.42999999999708,0.15630897490892223,0.11012415930872932,0.15630897490892223,0.01912969230099947,0.9991859065178785,0.9937694882506986,49.68847441253493,1.042650692878258,115.16906235639318,1.0544917927068211,0.7551676122249038,108.19168216801314,0.48100917098080653,0.023960216644304234,7.554156545639679,7.554156545639679,14549.702000000001,7.671689820099478,13.0,0.0,21109.444405983864,1.0,1.0,1.0,-5268128.4286901485
66.43999999999708,0.15630930482468103,0.11012439214264777,0.15630930482468103,0.019129653911379017,0.999220536655757,0.9937694857765039,49.6884742888252,1.0426509987071806,114.04760553168761,1.054492086398398,0.755168938740632,107.07025378922522,0.4810092958316195,0.023960352122761586,7.554413411753083,7.554413411753083,14549.81,7.671456739894052,13.0,0.0,21109.62869809189,1.0,1.0,1.0,-5268117.541398795
66.44999999999709,0.156309626794188,0.11012463457628377,0.156309626794188,0.01912961621930006,0.9992553088936775,0.9937694832297943,49.688474161489715,1.0426513038442127,112.9261474950957,1.054492379472246,0.7551702283394456,105.94882359531427,0.4810094262674733,0.02396048451510914,7.554671552392617,7.554671552392617,14549.917,7.671231343651441,13.0,0.0,21109.81231461055,1.0,1.0,1.0,-5268106.734383992
66.4599999999971,0.15630994493671943,0.11012486410757802,0.15630994493671943,0.01912957936905479,0.9992902172287581,0.9937694806084354,49.68847403042177,1.042651608091333,111.8046885124885,1.0544926719430319,0.755171500856404,104.82739198211095,0.48100955806715306,0.023960614918762252,7.5549309203780775,7.5549309203780775,14550.02,7.6710076549561235,13.0,0.0,21109.983935636024,1.0,1.0,1.0,-5268096.006763955
66.4699999999971,0.15631025731747702,0.11012508850650696,0.15631025731747702,0.01912954331299651,0.9993252565063154,0.9937694779112218,49.68847389556109,1.0426519114668864,110.68322844010656,1.0544929637400533,0.755172747040929,103.70595873755495,0.4810096930951959,0.023960742798671202,7.555191436381342,7.555191436381342,14550.12,7.67079421154456,13.0,0.0,21110.16136036819,1.0,1.0,1.0,-5268085.357825442
66.4799999999971,0.15631056425679798,0.11012530040248363,0.15631056425679798,0.019129508055612022,0.9993604236123593,0.9937694751363702,49.68847375681851,1.0426522139467334,109.56176728163472,1.054493254852633,0.7551739684379224,102.58452387787467,0.48100983102088646,0.023960868246984526,7.555453026729745,7.555453026729745,14550.216,7.6705773530384125,13.0,0.0,21110.324213462707,1.0,1.0,1.0,-5268074.786935643
66.48999999999711,0.15631086437416417,0.11012551512771332,0.15631086437416417,0.019129473562657987,0.9993957169866102,0.9937694722816321,49.68847361408161,1.042652515629151,108.4403049209906,1.0544935453139932,0.7551751583850763,101.46308723834562,0.4810099732809525,0.02396099088152014,7.555715593046078,7.555715593046078,14550.31,7.670374154910604,13.0,0.0,21110.48788478472,1.0,1.0,1.0,-5268064.293202685
66.49999999999712,0.15631116000310424,0.11012571016813377,0.15631116000310424,0.019129439914848112,0.9994311350020552,0.9937694693452799,49.688473467264,1.0426528163792912,107.31884150192982,1.054493835109653,0.7551763281345707,100.34164903671491,0.4810101174571817,0.023961111325163324,7.555979061051385,7.555979061051385,14550.399,7.670169249235504,13.0,0.0,21110.643270829823,1.0,1.0,1.0,-5268053.87568851
66.50999999999712,0.15631144792498028,0.11012590841815842,0.15631144792498028,0.019129407027173223,0.9994666766549828,0.993769466325151,49.68847331625755,1.0426531163742052,106.19737678282702,1.054494124263376,0.7551774621881178,99.22020891981022,0.48101026684092896,0.023961228692462033,7.556243317704031,7.556243317704031,14550.486,7.669975442617805,13.0,0.0,21110.797728363803,1.0,1.0,1.0,-5268043.533390682
66.51999999999713,0.15631173080315486,0.11012610249466036,0.15631173080315486,0.01912937499370175,0.9995023404254834,0.9937694632189752,49.68847316094876,1.0426534155077831,105.07591092551532,1.0544944128065783,0.7551785733548513,98.09876713320999,0.48101041872924444,0.023961343692034086,7.556508287367571,7.556508287367571,14550.57,7.669783343547398,13.0,0.0,21110.940028807912,1.0,1.0,1.0,-5268033.265027101
66.52999999999713,0.15631200894014102,0.11012628501151397,0.15631200894014102,0.019129343830052648,0.9995381225334674,0.9937694600258081,49.688473001290404,1.0426537136722545,103.95444393960646,1.0544947006510412,0.7551796631618852,96.97732369426022,0.48101057268978753,0.023961456400141752,7.55677386539924,7.55677386539924,14550.65,7.669594659571577,13.0,0.0,21111.085591346135,1.0,1.0,1.0,-5268023.069767993
66.53999999999714,0.1563122809704005,0.1101264561480166,0.1563122809704005,0.01912931348286604,0.999574018293998,0.9937694567443119,49.6884728372156,1.0426540108982612,102.83297571353307,1.0544949877548302,0.7551807250560713,95.85587845031776,0.481010730085232,0.02396156645877341,7.557039957988949,7.557039957988949,14550.726,7.6694162208795085,13.0,0.0,21111.220469636035,1.0,1.0,1.0,-5268012.946881499
66.54999999999714,0.15631254595083222,0.11012662364871602,0.15631254595083222,0.01912928392304576,0.9996100222554162,0.9937694533721735,49.688472668608675,1.0426543072856624,101.71150615725247,1.0544952741700975,0.7551817544590449,94.73443128017229,0.481010891944945,0.023961673612309956,7.557306483183636,7.557306483183636,14550.799,7.6692394897347365,13.0,0.0,21111.350777181196,1.0,1.0,1.0,-5268002.895340602
66.55999999999715,0.15631280486861227,0.11012678768645025,0.15631280486861227,0.019129255197628602,0.9996461268551817,0.9937694499071327,49.688472495356635,1.0426546028215011,100.59003531599737,1.0544955599402481,0.7551827561065112,93.61298225570421,0.48101105728466786,0.02396177811101272,7.557573341840517,7.557573341840517,14550.869,7.6690712963264245,13.0,0.0,21111.47600648769,1.0,1.0,1.0,-5267992.913928282
66.56999999999715,0.1563130584646683,0.11012694086242122,0.1563130584646683,0.019129227342594254,0.9996823215155175,0.9937694463477281,49.688472317386406,1.0426548974298167,99.46856322437375,1.054495845033035,0.7551837336012353,92.49153143127647,0.4810112252823706,0.023961880142524986,7.557840447966994,7.557840447966994,14550.935,7.668903102918113,13.0,0.0,21111.597463295704,1.0,1.0,1.0,-5267983.001558407
66.57999999999716,0.1563133056747063,0.11012709091127786,0.1563133056747063,0.019129200327089726,0.9997185936117895,0.9937694426923995,49.68847213461998,1.0426551911422244,98.34708979010725,1.054496129428516,0.7551846818363861,91.37007867872518,0.48101139699629936,0.023961979417011378,7.558107707619153,7.558107707619153,14550.998,7.668748569888141,13.0,0.0,21111.712590207124,1.0,1.0,1.0,-5267973.157115705
66.58999999999716,0.1563135474201401,0.11012723042745184,0.1563135474201401,0.01912917417647553,0.9997549283293184,0.9937694389396123,49.68847194698062,1.0426554838972222,97.22561505663481,1.0544964131097376,0.7551856052571734,90.24862407305545,0.48101157146947565,0.023962076187002603,7.558375045664249,7.558375045664249,14551.057,7.668590621763585,13.0,0.0,21111.821457001268,1.0,1.0,1.0,-5267963.379670505
66.59999999999717,0.156313782751883,0.11012735957017236,0.156313782751883,0.0191291488613424,0.9997913089842709,0.9937694350878329,49.68847175439164,1.0426557757292156,96.10413893851305,1.0544966960641198,0.75518649930397,89.12716749750477,0.4810117496556954,0.02396217019588671,7.558642366185948,7.558642366185948,14551.112000000001,7.668447187791014,13.0,0.0,21111.927491715454,1.0,1.0,1.0,-5267953.66822961
66.60999999999717,0.15631401102183332,0.11012748606320927,0.15631401102183332,0.019129124368066165,0.9998277178923815,0.9937694311348587,49.68847155674293,1.042656066717533,94.98266136579954,1.0544969783410778,0.7551873608264796,88.0057088584134,0.4810119322676931,0.023962261261530008,7.558909598911922,7.558909598911922,14551.164,7.668302900044798,13.0,0.0,21112.025581943293,1.0,1.0,1.0,-5267944.021556816
66.61999999999718,0.1563142334315045,0.11012760248979568,0.1563142334315045,0.019129100747270224,0.9998641357602772,0.9937694270787747,49.68847135393874,1.042656356816085,93.86118239914441,1.054497259960451,0.755188195606719,86.8842482512545,0.481012118078064,0.023962349695398392,7.559176648502125,7.559176648502125,14551.212,7.668168003808691,13.0,0.0,21112.119097250998,1.0,1.0,1.0,-5267934.438278503
66.62999999999718,0.156314449230724,0.11012770899740673,0.156314449230724,0.01912907798762443,0.9999005421995854,0.9937694229178717,49.68847114589359,1.042656646055265,92.73970196630783,1.054497540921141,0.7551890000453207,85.76278557473125,0.48101230782977755,0.023962435282694004,7.559443441519587,7.559443441519587,14551.256,7.668035668893522,13.0,0.0,21112.20901816706,1.0,1.0,1.0,-5267924.917079598
66.63999999999719,0.156314657916602,0.11012782086573739,0.156314657916602,0.019129056084335728,0.9999369169295799,0.99376941864993,49.6884709324965,1.0426569344992886,91.61822000742376,1.054497821266873,0.7551897716992808,84.64132074848857,0.48101250207195,0.023962517876286706,7.559709894951006,7.559709894951006,14551.298,7.667911871714815,13.0,0.0,21112.290748206175,1.0,1.0,1.0,-5267915.456346032
66.64999999999719,0.15631486244589593,0.11012790796051652,0.15631486244589593,0.019129035130662487,0.9999732384659792,0.9937694142739121,49.6884707136956,1.0426572219367285,90.4967367094179,1.0544981009350902,0.7551905248500392,83.519854056448,0.4810126977013281,0.02396259827478037,7.5599759314620165,7.5599759314620165,14551.334,7.667795758498925,13.0,0.0,21112.368400848358,1.0,1.0,1.0,-5267906.054735449
66.6599999999972,0.15631505840424145,0.11012799312058802,0.15631505840424145,0.019129014990472724,1.0000094867331573,0.9937694097880785,49.688470489403926,1.042657508593107,89.37525174510502,1.0544983799320158,0.7551912382429034,82.39838502550322,0.4810128992349084,0.023962675283445665,7.560241475779444,7.560241475779444,14551.367,7.66768049905668,13.0,0.0,21112.444181935814,1.0,1.0,1.0,-5267896.710821362
66.6699999999972,0.15631524758310975,0.11012808404341454,0.15631524758310975,0.0191289957277143,1.00004564362701,0.993769405189648,49.6884702594824,1.0426577944770548,88.25376520633192,1.0544986583577958,0.7551919204361724,81.27691380358345,0.48101310495334226,0.02396274937766583,7.560506443958781,7.560506443958781,14551.398000000001,7.667574631124546,13.0,0.0,21112.50522418699,1.0,1.0,1.0,-5267887.4226986645
66.67999999999721,0.15631543292291414,0.11012815814864563,0.15631543292291414,0.019128977442057184,1.0000816901762577,0.9937694004779605,49.68847002389802,1.0426580793412683,87.13227728200023,1.0544989361170956,0.7551925856631997,80.15544067354672,0.48101331171574246,0.02396282134495121,7.560770769732284,7.560770769732284,14551.424,7.667473885834288,13.0,0.0,21112.570922402112,1.0,1.0,1.0,-5267878.188911027
66.68999999999721,0.15631561165685823,0.11012822312370274,0.15631561165685823,0.019128960030964728,1.0001176092578368,0.9937693956524521,49.688469782622604,1.0426583632382562,86.01078776488154,1.0544992131181983,0.7551932206564896,79.03396534292348,0.48101352226418975,0.0239628904544073,7.561034374711818,7.561034374711818,14551.446,7.6673791169595535,13.0,0.0,21112.6288454011,1.0,1.0,1.0,-5267869.008454598
66.69999999999722,0.15631578348328146,0.1101282790825326,0.15631578348328146,0.01912894346712223,1.000153387087433,0.9937693907113017,49.68846953556508,1.0426586462278367,84.8892966055961,1.0544994893965909,0.755193823920945,77.91248775887064,0.48101373698517313,0.023962956642092404,7.561297185791431,7.561297185791431,14551.464,7.667292885821283,13.0,0.0,21112.67627080518,1.0,1.0,1.0,-5267859.880119177
66.70999999999722,0.15631594818823624,0.11012832613373755,0.15631594818823624,0.01912892775184733,1.00018901227511,0.9937693856524424,49.68846928262212,1.0426589283755254,83.76780376161898,1.0544997650100498,0.7551943943915278,76.79100786893625,0.4810139561556502,0.02396301984175515,7.561559135750377,7.561559135750377,14551.478000000001,7.6672075084566575,13.0,0.0,21112.723441023376,1.0,1.0,1.0,-5267850.802486664
66.71999999999723,0.15631610562839915,0.11012837194869773,0.15631610562839915,0.019128912901012842,1.0002244758159664,0.9937693804736436,49.68846902368218,1.042659209745157,82.6463091956137,1.0545000400240683,0.7551949313490626,75.66952562372146,0.48101417996721924,0.023963079993857096,7.56182014269549,7.56182014269549,14551.489,7.66713408392308,13.0,0.0,21112.762685778394,1.0,1.0,1.0,-5267841.7737146225
66.72999999999723,0.1563162573634509,0.11012840905697505,0.1563162573634509,0.01912889897837724,1.0002597701185594,0.9937693751733483,49.68846875866741,1.0426594902499047,81.52481299277942,1.0545003144369092,0.7551954423175569,74.54804115433014,0.4810144067954429,0.02396313750487217,7.56208014670084,7.56208014670084,14551.496000000001,7.667063220710441,13.0,0.0,21112.79708810608,1.0,1.0,1.0,-5267832.792070181
66.73999999999724,0.15631640289995377,0.11012843755086067,0.15631640289995377,0.019128885969965252,1.0002948892080574,0.993769369750496,49.6884684875248,1.0426597698679125,80.40331509916118,1.0545005882035698,0.7551959249559939,73.4265543900509,0.48101463708509173,0.023963192240373927,7.562339608668084,7.562339608668084,14551.499,7.667001749007911,13.0,0.0,21112.841050488456,1.0,1.0,1.0,-5267823.855948933
66.74999999999724,0.15631654191776503,0.11012845751718743,0.15631654191776503,0.019128873857026097,1.0003298323184941,0.9937693642037293,49.688468210186464,1.042660048608444,79.2818154683094,1.054500861313279,0.7551963777229077,72.30506527706068,0.48101487116602926,0.023963244122656376,7.562597562844687,7.562597562844687,14551.498,7.666941131079027,13.0,0.0,21112.85050633787,1.0,1.0,1.0,-5267814.963947701
66.75999999999725,0.15631667420449094,0.11012846903737969,0.15631667420449094,0.01912886262947677,1.0003645985028764,0.9937693585314811,49.688467926574056,1.0426603264970644,78.16031405952283,1.054501133779118,0.7551967995829523,71.1835737689162,0.4810151092783216,0.023963293097663495,7.562854415793013,7.562854415793013,14551.493,7.66689246598119,13.0,0.0,21112.87321238335,1.0,1.0,1.0,-5267806.114400686
66.76999999999725,0.1563167996203649,0.11012847975570983,0.1563167996203649,0.01912885228659296,1.0003991883260102,0.9937693527320437,49.688467636602184,1.0426606035663872,77.03881083645821,1.0545014056280537,0.7551971898468279,70.06207982336197,0.4810153515922073,0.02396333912378036,7.563109994881314,7.563109994881314,14551.485,7.666848923525231,13.0,0.0,21112.88605369729,1.0,1.0,1.0,-5267797.305628166
66.77999999999726,0.1563169197250835,0.1101284746065934,0.1563169197250835,0.019128842875621145,1.000433602225426,0.9937693468043918,49.68846734021959,1.0426608797058268,75.91730588467593,1.0545016768270836,0.7551975560461984,68.94058357782518,0.4810155964743171,0.0239633826242127,7.56336422805642,7.56336422805642,14551.472,7.6668096499375045,13.0,0.0,21112.893131558,1.0,1.0,1.0,-5267788.536151359
66.78999999999726,0.1563170323724058,0.11012846122381516,0.1563170323724058,0.019128834326570886,1.0004678410310393,0.9937693407472242,49.688467037361214,1.042661155020823,74.79579903147088,1.0545019473732746,0.7551978878480186,67.81908479003174,0.4810158461203208,0.023963423021940794,7.56361704480501,7.56361704480501,14551.455,7.666779767859885,13.0,0.0,21112.896505509863,1.0,1.0,1.0,-5267779.804515073
66.79999999999727,0.1563171376800095,0.1101284472360576,0.1563171376800095,0.019128826646591202,1.0005019059369626,0.9937693345583909,49.68846672791955,1.0426614295801442,73.67429025334154,1.0545022173416971,0.7551981857668041,66.69758343910132,0.4810161004984741,0.023963460344718385,7.563868388922602,7.563868388922602,14551.435,7.666753300876851,13.0,0.0,21112.890207256463,1.0,1.0,1.0,-5267771.108876162
66.80999999999727,0.1563172373760279,0.11012842513053273,0.1563172373760279,0.019128819899013418,1.0005357963630452,0.9937693282365773,49.68846641182886,1.042661703288619,72.55277964552381,1.0545024867279449,0.7551984581341639,65.57607967377074,0.48101635781933705,0.02396349505024676,7.5641181860762225,7.5641181860762225,14551.411,7.666736225403927,13.0,0.0,21112.88197018296,1.0,1.0,1.0,-5267762.447412367
66.81999999999728,0.15631733107890017,0.11012838738941559,0.15631733107890017,0.019128814067898327,1.0005695098862888,0.9937693217810813,49.68846608905407,1.0426619761099545,71.43126716113592,1.0545027554756896,0.7551987031509222,64.45457343605429,0.4810166184091176,0.02396352703985941,7.564366382632713,7.564366382632713,14551.382,7.666722565025586,13.0,0.0,21112.868790709454,1.0,1.0,1.0,-5267753.818662812
66.82999999999728,0.15631741689430015,0.11012835676289366,0.15631741689430015,0.019128809088038948,1.0006030436355522,0.9937693151902137,49.688465759510684,1.0426622481818857,70.30975263986998,1.054503023624639,0.7551989116625346,63.33306450548036,0.481016884265666,0.02396355580736832,7.564612909400859,7.564612909400859,14551.351,7.666718296157355,13.0,0.0,21112.847604902207,1.0,1.0,1.0,-5267745.220958007
66.83999999999729,0.15631749839982625,0.11012830301849964,0.15631749839982625,0.0191288050627197,1.0006363920336472,0.993769308463129,49.68846542315645,1.0426625192969332,69.18823630471714,1.0545032911420795,0.7551991009085072,62.21155322584309,0.4810171517062596,0.0239635823282511,7.56485771314007,7.56485771314007,14551.314,7.666720003704648,13.0,0.0,21112.820667022963,1.0,1.0,1.0,-5267736.652812204
66.8499999999973,0.15631757159763524,0.11012824889661177,0.15631757159763524,0.01912880186532697,1.0006695480895422,0.9937693015987008,49.68846507993504,1.042662789652764,68.06671785489667,1.0545035580255886,0.7551992516425698,61.090039165415554,0.48101742481766846,0.02396360552391107,7.565100721517541,7.565100721517541,14551.274,7.666725980120171,13.0,0.0,21112.793946562688,1.0,1.0,1.0,-5267728.112817537
66.8599999999973,0.1563176385635222,0.11012818685964493,0.1563176385635222,0.01912879955733434,1.0007025035737571,0.9937692945950658,49.68846472975329,1.0426630592157726,66.94519740112834,1.054503824342278,0.7551993738054886,59.96852250445192,0.48101770156919477,0.023963625958142547,7.565341864131935,7.565341864131935,14551.23,7.666741348045804,13.0,0.0,21112.75112859292,1.0,1.0,1.0,-5267719.599250797
66.8699999999973,0.15631769913362628,0.11012811693330632,0.15631769913362628,0.01912879814225227,1.000735247521348,0.9937692874511538,49.68846437255769,1.0426633279820892,65.82367490807879,1.054504090084435,0.7551994666221695,58.84700319911104,0.48101798210255237,0.023963643578110927,7.565581115225824,7.565581115225824,14551.182,7.666760131066021,13.0,0.0,21112.714073613686,1.0,1.0,1.0,-5267711.110411228
66.87999999999731,0.1563177532074029,0.11012803913828434,0.1563177532074029,0.01912879761484798,1.0007677675092523,0.9937692801658158,49.68846400829079,1.042663595959429,64.70215034251382,1.0545043552537174,0.7551995296054159,57.72548121360632,0.48101826652649526,0.02396365835872302,7.565818411732687,7.565818411732687,14551.130000000001,7.666790866917286,13.0,0.0,21112.665116093056,1.0,1.0,1.0,-5267702.644764058
66.88999999999731,0.15631780072012094,0.11012795349017807,0.15631780072012094,0.019128797970042632,1.0008000498505911,0.9937692727378485,49.68846363689243,1.0426638631621863,63.5806236727366,1.0545046198596468,0.755199562433752,56.603956515215344,0.4810185549249267,0.023963670285464412,7.566053705324675,7.566053705324675,14551.074,7.666822456542198,13.0,0.0,21112.612923447716,1.0,1.0,1.0,-5267694.200601711
66.89999999999732,0.15631784162913825,0.11012785999941455,0.15631784162913825,0.01912879920491787,1.0008320799236254,0.9937692651660128,49.688463258300644,1.0426641296084378,62.459094868132695,1.0545048839171542,0.7551995648894346,55.482429072493964,0.4810188473632685,0.023963679348278494,7.566286930347681,7.566286930347681,14551.014000000001,7.666864291450864,13.0,0.0,21112.55458575254,1.0,1.0,1.0,-5267685.776275301
66.90999999999732,0.156317875906068,0.11012776623958109,0.156317875906068,0.019128801318576517,1.0008638424582936,0.9937692574490473,49.68846287245236,1.0426643953181274,61.3375638988097,1.0545051474444591,0.7551995368224004,54.36089885461995,0.4810191438936225,0.023963685539368233,7.566518041440295,7.566518041440295,14550.951000000001,7.666912102775054,13.0,0.0,21112.491159373363,1.0,1.0,1.0,-5267677.37012358
66.91999999999733,0.1563179051799844,0.11012765707365968,0.1563179051799844,0.019128804352786494,1.000895321173104,0.9937692495864484,49.68846247932242,1.0426646601674576,60.21603085394776,1.054505410395308,0.7551994861008957,53.23936600768155,0.48101944280913456,0.023963689308422735,7.566746897217793,7.566746897217793,14550.883,7.666964182967476,13.0,0.0,21112.419544973207,1.0,1.0,1.0,-5267668.980634086
66.92999999999734,0.15631792734260222,0.11012753249590192,0.15631792734260222,0.019128808229058176,1.0009264998177214,0.9937692415774779,49.6884620788739,1.0426649242509425,59.09449556224082,1.054505672753251,0.7551994025755412,52.11783029554957,0.4810197462675465,0.023963690098441997,7.566973582436842,7.566973582436842,14550.81,7.667028215990944,13.0,0.0,21112.349482706028,1.0,1.0,1.0,-5267660.606480234
66.93999999999734,0.15631794087764816,0.11012741520051839,0.15631794087764816,0.019128812903590163,1.0009573646070502,0.9937692334197902,49.68846167098951,1.0426651877748632,57.97295788121649,1.0545059346485437,0.7551992788541357,50.99629152456341,0.48102005597703296,0.023963687495130274,7.567197975343702,7.567197975343702,14550.735,7.667093102788059,13.0,0.0,21112.266354088806,1.0,1.0,1.0,-5267652.245717131
66.94999999999735,0.15631794960434106,0.11012728246518566,0.15631794960434106,0.01912881850992571,1.0009879013954415,0.993769225112097,49.68846125560485,1.042665450568184,56.85141804647227,1.0545061961070281,0.755199133317458,49.87475005087136,0.48102036803982307,0.02396368251615038,7.567420029979303,7.567420029979303,14550.655,7.66716823486893,13.0,0.0,21112.180227138586,1.0,1.0,1.0,-5267643.896385523
66.95999999999735,0.1563179513329206,0.11012714940436241,0.1563179513329206,0.01912882498640859,1.0010180966471487,0.9937692166537563,49.68846083268782,1.0426657127010497,55.72987588431728,1.0545064570935596,0.7551989554557786,48.75320562627948,0.48102068463730274,0.023963674563305476,7.567639619837392,7.567639619837392,14550.572,7.667249343365324,13.0,0.0,21112.091157294504,1.0,1.0,1.0,-5267635.556672958
66.96999999999736,0.15631794779859173,0.1101270084211491,0.15631794779859173,0.019128832370990466,1.0010479379471522,0.993769208044044,49.6884604022022,1.0426659740745376,54.60833148724657,1.0545067175881437,0.755198753622268,47.63165840625847,0.4810210040006069,0.023963664121871533,7.567856759217215,7.567856759217215,14550.485,7.667334720729949,13.0,0.0,21111.991225716734,1.0,1.0,1.0,-5267627.224897156
66.97999999999736,0.15631793860052687,0.11012685191266264,0.15631793860052687,0.019128840632479164,1.0010774139489547,0.9937691992828165,49.688459964140826,1.042666234654143,53.48678480449522,1.0545069775282583,0.7551985259158716,46.51010833359422,0.48102132649501594,0.023963651102653246,7.568071446248017,7.568071446248017,14550.393,7.667432050925623,13.0,0.0,21111.894635641802,1.0,1.0,1.0,-5267618.899775728
66.98999999999737,0.15631792180922816,0.11012668740736156,0.15631792180922816,0.01912884969569556,1.0011065164980242,0.9937691903688962,49.68845951844481,1.042666494584937,52.365235670934524,1.0545072369548594,0.7551982630035468,45.38855518503933,0.4810216541723814,0.023963634998796873,7.568283355006352,7.568283355006352,14550.297,7.66753023489494,13.0,0.0,21111.77913977535,1.0,1.0,1.0,-5267610.579874373
66.99999999999737,0.15631789766040088,0.11012652999669484,0.15631789766040088,0.01912885957482155,1.0011352387104233,0.9937691813003483,49.68845906501741,1.0426667539610954,51.2436840667043,1.0545074959753953,0.755197965947302,44.266998946027584,0.4810219869150889,0.023963615866371024,7.568492838477413,7.568492838477413,14550.199,7.667638664148014,13.0,0.0,21111.672423688946,1.0,1.0,1.0,-5267602.263247626
67.00999999999738,0.15631786958931976,0.11012635692270634,0.15631786958931976,0.019128870381448806,1.0011635746475331,0.9937691720768914,49.68845860384457,1.042667012561443,50.1221302061951,1.054507754542803,0.7551976513238824,43.14543994246018,0.48102232114405796,0.0239635946297881,7.5686995531888694,7.5686995531888694,14550.096,7.667753069816612,13.0,0.0,21111.55081527325,1.0,1.0,1.0,-5267593.948240631
67.01999999999738,0.15631783513881395,0.11012616812752549,0.15631783513881395,0.019128882024269166,1.0011915193028826,0.9937691626986399,49.688458134932,1.0426672704394069,49.00057389847392,1.0545080125821957,0.7551973073455656,42.02387790779087,0.48102265930329124,0.023963570640144174,7.568903650512287,7.568903650512287,14549.988000000001,7.667874305674379,13.0,0.0,21111.433879799602,1.0,1.0,1.0,-5267585.633706433
67.02999999999739,0.15631779254787145,0.11012598625402802,0.15631779254787145,0.01912889443621484,1.0012190715916325,0.9937691531638736,49.68845765819368,1.042667527790002,47.87901498462644,1.0545082701932775,0.7551969254498458,40.90231262950217,0.4810230033414673,0.023963543432829443,7.5691050028499,7.5691050028499,14549.878,7.667999810400379,13.0,0.0,21111.301341207018,1.0,1.0,1.0,-5267577.31800737
67.03999999999739,0.15631774544984062,0.1101257885264472,0.15631774544984062,0.019128907732659278,1.001246230832576,0.9937691434717353,49.68845717358676,1.0426677844502223,46.7574536863049,1.0545085273947596,0.7551965231163377,39.78074444814443,0.48102334956475606,0.023963513987666975,7.569303579998098,7.569303579998098,14549.763,7.668137267957425,13.0,0.0,21111.167682158783,1.0,1.0,1.0,-5267568.999512605
67.0499999999974,0.15631769150590652,0.1101255900075591,0.15631769150590652,0.01912892184183186,1.0012729971111896,0.9937691336218495,49.688456681092475,1.0426680405106272,45.63588981776691,1.0545087841616592,0.7551960891051759,38.65917310053608,0.4810237003298985,0.023963481671558998,7.5694993429271475,7.5694993429271475,14549.645,7.668275579288118,13.0,0.0,21111.033297521182,1.0,1.0,1.0,-5267560.676687794
67.0599999999974,0.15631763232796675,0.11012538304793225,0.15631763232796675,0.01912893679872445,1.0012993716206118,0.9937691236136161,49.68845618068081,1.0426682959004039,44.514323460928566,1.05450904049601,0.7551956311604999,37.53759872718792,0.48102405402030224,0.023963446935398782,7.569692236928312,7.569692236928312,14549.523000000001,7.668421574581627,13.0,0.0,21110.885115226676,1.0,1.0,1.0,-5267552.34814965
67.0699999999974,0.15631756741045336,0.11012516756151011,0.15631756741045336,0.019128952574593305,1.0013253556077633,0.9937691134468907,49.68845567234453,1.04266855061766,43.39275455554976,1.054509296364969,0.7551951468605137,36.41602125589661,0.48102441113524325,0.02396340965574374,7.569882130143388,7.569882130143388,14549.397,7.668578668932537,13.0,0.0,21110.73671021668,1.0,1.0,1.0,-5267544.012720947
67.07999999999741,0.1563174963815074,0.11012493588774441,0.1563174963815074,0.01912896914179574,1.0013509503444793,0.9937691031211573,49.68845515605786,1.0426688046978172,42.27118304650184,1.054509551777478,0.7551946343934786,35.294440625081215,0.48102477209592615,0.0239633697480405,7.570069142715516,7.570069142715516,14549.266,7.668736617057094,13.0,0.0,21110.584181143673,1.0,1.0,1.0,-5267535.669217354
67.08999999999742,0.15631741730204948,0.1101247182063852,0.15631741730204948,0.01912898644357097,1.0013761583545817,0.9937690926348153,49.68845463174076,1.042669058344226,41.1496087638363,1.0545098068403003,0.7551940843492898,34.17285659959741,0.48102513901252875,0.02396332668367189,7.570253135881135,7.570253135881135,14549.134,7.668904810465405,13.0,0.0,21110.424014695735,1.0,1.0,1.0,-5267527.315981881
67.09999999999742,0.1563173353268483,0.11012447656994524,0.1563173353268483,0.01912900463913846,1.0014009798259123,0.9937690819877715,49.68845409938857,1.0426693112671968,40.02803203841707,1.0545100615203777,0.7551935215666031,33.05126968060866,0.4810255065773098,0.02396328185766475,7.570434097939391,7.570434097939391,14548.996000000001,7.669078980289241,13.0,0.0,21110.257642004504,1.0,1.0,1.0,-5267518.951686953
67.10999999999743,0.1563172459239426,0.1101242260096409,0.1563172459239426,0.019129023579739644,1.0014254141438759,0.9937690711800783,49.68845355900392,1.0426695636540018,38.906452534209656,1.054510315776267,0.7551929242515703,31.92967938552245,0.48102587938379643,0.02396323405285172,7.570611981519026,7.570611981519026,14548.854000000001,7.669257418981307,13.0,0.0,21110.094149484263,1.0,1.0,1.0,-5267510.57521176
67.11999999999743,0.15631714911990252,0.11012398155212147,0.15631714911990252,0.019129043259848412,1.0014494615200158,0.9937690602098667,49.68845301049333,1.04266981564487,37.784870212591336,1.0545105697441586,0.7551922924259055,30.8080856788834,0.4810262575889884,0.023963183281711403,7.570786747194549,7.570786747194549,14548.710000000001,7.669445249183482,13.0,0.0,21109.912599617484,1.0,1.0,1.0,-5267502.184766585
67.12999999999744,0.15631704817169698,0.11012372794202221,0.15631704817169698,0.019129063789569502,1.0014731192763526,0.993769049076704,49.688452453835204,1.0426700670723847,36.66328527170494,1.0545108234230747,0.7551916417777879,29.686488863003294,0.48102663784681277,0.02396313041603606,7.57095835910391,7.57095835910391,14548.562,7.6696390558011815,13.0,0.0,21109.735593714566,1.0,1.0,1.0,-5267493.778764931
67.13999999999744,0.15631694211874939,0.11012346505752625,0.15631694211874939,0.019129085127785463,1.0014963824517906,0.9937690377811386,49.68845188905693,1.0426703179025625,35.54169762487655,1.0545110767271777,0.755190967735676,28.564888823604726,0.4810270210511819,0.023963075208007473,7.571126775256043,7.571126775256043,14548.41,7.669837131287112,13.0,0.0,21109.553392138492,1.0,1.0,1.0,-5267485.355968461
67.14999999999745,0.15631683027205076,0.1101231927719617,0.15631683027205076,0.019129107225182195,1.0015192454419595,0.9937690263230394,49.68845131615197,1.0426705681723465,34.42010719544247,1.0545113296457298,0.7551902669645147,27.443285471381373,0.4810274079444301,0.023963017499249985,7.5712919570256885,7.5712919570256885,14548.254,7.670042036962212,13.0,0.0,21109.361588710282,1.0,1.0,1.0,-5267476.915310795
67.15999999999745,0.15631671210510273,0.1101229185233964,0.15631671210510273,0.019129130051879405,1.0015417018397812,0.9937690147017144,49.68845073508572,1.0426708179623585,33.29851391437988,1.0545115822257907,0.7551895368824655,26.321678724831102,0.48102779914925053,0.02396295716054625,7.571453872720654,7.571453872720654,14548.095000000001,7.6702554803737755,13.0,0.0,21109.167693283267,1.0,1.0,1.0,-5267468.455612431
67.16999999999746,0.15631658884691368,0.11012263460604789,0.15631658884691368,0.01912915364143602,1.0015637436428004,0.9937690029167721,49.6884501458386,1.0426710672344477,32.17691783706278,1.0545118344877824,0.7551887833866504,25.20006868151953,0.48102819344415815,0.02396289452867052,7.571612508197214,7.571612508197214,14547.932,7.670474900200862,13.0,0.0,21108.968694711933,1.0,1.0,1.0,-5267459.975544086
67.17999999999746,0.1563164597063622,0.110122348448458,0.1563164597063622,0.019129177965520626,1.0015853617864214,0.9937689909679679,49.688449548398395,1.0426713160378929,31.055318881032093,1.0545120864396562,0.7551880026592633,24.078455234254335,0.481028591654634,0.023962829393399058,7.571767838974185,7.571767838974185,14547.766,7.6706985888961805,13.0,0.0,21108.766663190552,1.0,1.0,1.0,-5267451.473912048
67.18999999999747,0.15631632573742327,0.11012205233503426,0.15631632573742327,0.01912920304561279,1.0016065464026236,0.9937689788552023,49.68844894276012,1.042671564324136,29.933717090931744,1.0545123380798536,0.7551871997647883,22.956838466498223,0.4810289927225735,0.023962762050982554,7.5719206132288255,7.5719206132288255,14547.596,7.670929107780668,13.0,0.0,21108.5776304416,1.0,1.0,1.0,-5267442.949659313
67.19999999999747,0.1563161860238444,0.11012175368473315,0.1563161860238444,0.019129228842533198,1.0016272916889422,0.9937689665783956,49.68844832891978,1.0426718121449874,28.81211237569143,1.0545125894093617,0.755186370281661,21.835218260834917,0.4810293976054347,0.023962692264360094,7.572069458235219,7.572069458235219,14547.423,7.671168164401618,13.0,0.0,21108.345065164413,1.0,1.0,1.0,-5267434.401723478
67.20999999999748,0.15631604152578174,0.11012143720217693,0.15631604152578174,0.01912925537160222,1.0016475886939145,0.9937689541375103,49.688447706875515,1.042672059462194,27.690504772991225,1.0545128404306134,0.7551855188167459,20.71359469184148,0.4810298053520691,0.023962620307617786,7.572215051783422,7.572215051783422,14547.245,7.671410636117154,13.0,0.0,21108.132320736444,1.0,1.0,1.0,-5267425.829018835
67.21999999999748,0.15631588960603707,0.11012113300648085,0.15631588960603707,0.019129282550691542,1.0016674297518051,0.993768941531673,49.68844707658365,1.0426723064868186,26.568894067405566,1.054513091222028,0.7551846326166572,19.591967457201395,0.4810302187570316,0.023962545467269766,7.572357181937721,7.572357181937721,14547.066,7.671659938021859,13.0,0.0,21107.910848484746,1.0,1.0,1.0,-5267417.2303466955
67.22999999999749,0.15631573491181217,0.11012080308248562,0.15631573491181217,0.019129310517911828,1.0016868060475534,0.9937689287609865,49.688446438049326,1.0426725529792913,25.447280552637995,1.0545133417724422,0.7551837340554198,18.470337006115617,0.481030633068868,0.023962469006241015,7.572495815601386,7.572495815601386,14546.881,7.671917777663027,13.0,0.0,21107.679683545583,1.0,1.0,1.0,-5267408.604412453
67.2399999999975,0.15631557252315748,0.11012048511004677,0.15631557252315748,0.019129339119546573,1.0017057092543478,0.9937689158252663,49.68844579126331,1.0426727992008413,24.325663861810867,1.054513592097563,0.7551827994360386,17.34870280978451,0.4810310533367528,0.02396238959495475,7.572630849511909,7.572630849511909,14546.695,7.672176471077842,13.0,0.0,21107.451223391527,1.0,1.0,1.0,-5267399.9500755435
67.2499999999975,0.15631540710818423,0.11012015620391978,0.15631540710818423,0.019129368484241696,1.001724130728747,0.9937689027243688,49.68844513621844,1.0426730449435195,23.204044286366283,1.054513842213513,0.7551818512036385,16.227065319490638,0.4810314748411868,0.023962308511869448,7.5727623616297945,7.5727623616297945,14546.505000000001,7.672447117323704,13.0,0.0,21107.208543262088,1.0,1.0,1.0,-5267391.266117956
67.2599999999975,0.15631523704297823,0.11011980861363067,0.15631523704297823,0.019129398545630578,1.0017420613018782,0.993768889459384,49.6884444729692,1.0426732902050215,22.082421694664905,1.0545140920309273,0.7551808815916451,15.105424355791913,0.481031899158097,0.023962225334461754,7.572890266016391,7.572890266016391,14546.31,7.672720324890504,13.0,0.0,21106.973955535705,1.0,1.0,1.0,-5267382.551870356
67.26999999999751,0.15631505949932042,0.11011947243532434,0.15631505949932042,0.019129429199153156,1.0017594944678208,0.9937688760294211,49.68844380147105,1.0426735352346337,20.960795854673986,1.0545143416485805,0.755179876896708,13.983779599421108,0.4810323293336449,0.023962139313909787,7.573014538612039,7.573014538612039,14546.114,7.673000362646475,13.0,0.0,21106.723507911625,1.0,1.0,1.0,-5267373.806124256
67.27999999999751,0.15631487896658677,0.11011912476836053,0.15631487896658677,0.019129460580418513,1.001776423470512,0.9937688624343702,49.688443121718514,1.0426737798372285,19.839167046455163,1.054514591092445,0.7551788587079483,12.862131479868612,0.48103276082019525,0.02396205166776603,7.573135154267307,7.573135154267307,14545.914,7.673286376817969,13.0,0.0,21106.471321572782,1.0,1.0,1.0,-5267365.027808154
67.28999999999752,0.1563146936932143,0.11011877298838141,0.1563146936932143,0.01912949262636066,1.0017928413847907,0.993768848675222,49.6884424337611,1.0426740240314063,18.71753512902537,1.0545148402909437,0.7551778186379916,11.740479801514303,0.4810331953331465,0.023961961931618127,7.573252081090111,7.573252081090111,14545.711000000001,7.673575806084048,13.0,0.0,21106.221629445055,1.0,1.0,1.0,-5267356.216042401
67.29999999999752,0.15631450405207464,0.11011840932525135,0.15631450405207464,0.019129525319765937,1.0018087428312152,0.9937688347524238,49.68844173762119,1.042674267802096,17.595900099924936,1.0545150892337307,0.7551767584625593,10.618824584590685,0.4810336325318454,0.023961870235099613,7.573365289857872,7.573365289857872,14545.504,7.673876334407528,13.0,0.0,21105.95810296367,1.0,1.0,1.0,-5267347.370373528
67.30999999999753,0.15631430861809828,0.11011804871575336,0.15631430861809828,0.019129558602448925,1.0018241239843362,0.9937688206658869,49.688441033294346,1.0426745112718434,16.474261829818417,1.0545153379649328,0.7551756712759043,9.497165657790804,0.48103407395425346,0.02396177620644446,7.573474759354158,7.573474759354158,14545.295,7.674176862731009,13.0,0.0,21105.69653697432,1.0,1.0,1.0,-5267338.489954
67.31999999999753,0.15631410960845893,0.11011766823862709,0.15631410960845893,0.01912959253289318,1.001838981595927,0.9937688064158897,49.688440320794484,1.0426747543482244,15.352620443623366,1.0545155864971947,0.7551745677324687,8.375503222896496,0.4810345173699546,0.023961680455435265,7.573580452189708,7.573580452189708,14545.081,7.6744867825646,13.0,0.0,21105.426404685142,1.0,1.0,1.0,-5267329.574112069
67.32999999999754,0.15631390363112913,0.11011729796293349,0.15631390363112913,0.019129627008392457,1.0018533140589754,0.9937687920020548,49.68843960010274,1.042674997269849,14.230975676246665,1.0545158349004597,0.7551734314540923,7.2538369019903115,0.48103496632881365,0.02396158206170277,7.5736823504589195,7.5736823504589195,14544.866,7.674801825040065,13.0,0.0,21105.157194413554,1.0,1.0,1.0,-5267320.621816027
67.33999999999754,0.15631369478408355,0.11011691495773972,0.15631369478408355,0.019129662153023502,1.001867120094491,0.993768777424398,49.6884388712199,1.0426752398660468,13.109327781132185,1.0545160832058957,0.755172282142419,6.132167084815681,0.48103541668857597,0.023961482136288122,7.573780424532809,7.573780424532809,14544.647,7.675120282610117,13.0,0.0,21104.875789332724,1.0,1.0,1.0,-5267311.63201157
67.34999999999755,0.15631348102688616,0.11011652657064984,0.15631348102688616,0.01912969789869923,1.0018803984225817,0.9937687626837216,49.68843813418608,1.0426754821997224,11.987676595638671,1.054516331373256,0.7551711100000829,5.0104935431385815,0.48103587049214735,0.02396138013249227,7.573874646192957,7.573874646192957,14544.425000000001,7.675447277916631,13.0,0.0,21104.60083138297,1.0,1.0,1.0,-5267302.603872338
67.35999999999756,0.15631326251203584,0.11011613257395796,0.15631326251203584,0.01912973423300712,1.001893149150766,0.9937687477800341,49.688437389001706,1.0426757243100337,10.86602209949762,1.0545165794403173,0.7551699157173852,3.8888162679091964,0.48103632766335186,0.023961276108375923,7.573964996258687,7.573964996258687,14544.2,7.675779395865023,13.0,0.0,21104.311795739763,1.0,1.0,1.0,-5267293.53642574
67.36999999999756,0.15631303929136528,0.11011574787797664,0.15631303929136528,0.0191297711520104,1.0019053727488112,0.9937687327133788,49.68843663566894,1.0426759662326182,9.744364267172074,1.0545168274420162,0.7551686995129595,2.76713523729937,0.481036788203736,0.023961170083226315,7.574051445660399,7.574051445660399,14543.974,7.676112367587061,13.0,0.0,21104.024472345143,1.0,1.0,1.0,-5267284.428605536
