t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor,zmq_torque_offset_nm
67.37999999999757,0.1563128146483446,0.11011534196148436,0.1563128146483446,0.019129808735545185,1.0019170683406076,0.9937687174853186,49.68843587426593,1.042676207716294,8.622703306197938,1.0545170752814053,0.7551674772440461,1.6454507751273355,0.48103724867640457,0.023961062967722376,7.574133966401339,7.574133966401339,14543.743,7.6764564383664995,13.0,0.0,21103.73094465451,1.0,1.0,1.0,-5267275.279859917
67.38999999999757,0.15631258433038883,0.11011493729740622,0.15631258433038883,0.019129846821615358,1.001928235828362,0.9937687020968876,49.68843510484438,1.0426764489517502,7.501038899025176,1.0545173229236011,0.7551662284365601,0.5237624343938033,0.48103771343841406,0.023960953642125585,7.574212543622862,7.574212543622862,14543.51,7.676804778014171,13.0,0.0,21103.437900919973,1.0,1.0,1.0,-5267266.089994479
67.39999999999758,0.15631235017416165,0.11011452606956632,0.15631235017416165,0.019129885441880608,1.0019388760190784,0.9937686865481195,49.68843432740597,1.042676689926758,6.3793711388502885,1.0545175704343255,0.7551649618600457,-0.5979296219677388,0.4810381807432259,0.023960842627879182,7.574287148441146,7.574287148441146,14543.274,7.677153971435488,13.0,0.0,21103.131677283924,1.0,1.0,1.0,-5267256.8584588375
67.40999999999758,0.1563121117788352,0.11011410802892138,0.1563121117788352,0.019129924580206965,1.00194898892287,0.9937686708395643,49.68843354197821,1.0426769306811732,5.257699971993322,1.0545178178314005,0.7551636755683814,-1.7196254595294054,0.4810386510298369,0.023960729820156908,7.574357753573761,7.574357753573761,14543.035,7.677514263914206,13.0,0.0,21102.831226951163,1.0,1.0,1.0,-5267247.584737704
67.41999999999759,0.1563118688068514,0.11011369806581862,0.1563118688068514,0.01912996422211856,1.0019585744900423,0.9937686549714114,49.68843274857057,1.0426771712840368,4.13602534619952,1.0545180651643047,0.75516236789643,-2.8413251402409316,0.4810391247132289,0.023960615131295264,7.574424345645835,7.574424345645835,14542.795,7.677873702619278,13.0,0.0,21102.521161360237,1.0,1.0,1.0,-5267238.268172123
67.42999999999759,0.1563116242536333,0.110113273208461,0.1563116242536333,0.019130004445182647,1.00196763090571,0.9937686389450523,49.68843194725262,1.0426774115356248,3.0143474475108234,1.0545183123757977,0.7551610532917624,-3.9630283736863476,0.48103959868870017,0.02396049938710846,7.574486890245232,7.574486890245232,14542.551,7.678244240381751,13.0,0.0,21102.20874799814,1.0,1.0,1.0,-5267228.9085134035
67.4399999999976,0.15631137529562122,0.11011284076760046,0.15631137529562122,0.019130045136251925,1.0019761558807265,0.993768622761866,49.6884311380933,1.0426776515421243,1.892666059561595,1.0545185594199593,0.7551597181719001,-5.084735460166462,0.4810400758307567,0.023960381849884606,7.57454537658153,7.57454537658153,14542.304,7.678613924370579,13.0,0.0,21101.896439864333,1.0,1.0,1.0,-5267219.505621996
67.4499999999976,0.15631112150354487,0.1101124156225678,0.15631112150354487,0.019130086262404113,1.0019841479677831,0.9937686064217974,49.68843032108987,1.042677891427417,0.7709811190391661,1.0545188063882587,0.7551583603847086,-6.20644647008108,0.48104055673020624,0.02396026242240742,7.574599772744252,7.574599772744252,14542.056,7.678992146095868,13.0,0.0,21101.5728827726,1.0,1.0,1.0,-5267210.059217662
67.4599999999976,0.15631086578335654,0.11011197478925752,0.15631086578335654,0.019130127906071475,1.0019916038408712,0.9937685899258595,49.688429496292976,1.0426781310440096,-0.35070719702015646,1.0545190532741058,0.7551569939168887,-7.328161127729541,0.48104103842368084,0.02396014189828752,7.574650066717457,7.574650066717457,14541.804,7.67937463668939,13.0,0.0,21101.251205316323,1.0,1.0,1.0,-5267200.569003677
67.46999999999761,0.15631060523424906,0.11011153313965137,0.15631060523424906,0.019130169968132833,1.001998519768006,0.9937685732749448,49.68842866374724,1.042678370546671,-1.472399112465206,1.0545193000834407,0.7551556047912743,-8.449879749377532,0.48104152389976335,0.02396001950213335,7.5746962334954615,7.5746962334954615,14541.550000000001,7.679759688603848,13.0,0.0,21100.927381871526,1.0,1.0,1.0,-5267191.034792035
67.47999999999762,0.1563103410125609,0.11011109797057805,0.1563103410125609,0.019130212474260933,1.0020048921300762,0.9937685564691979,49.6884278234599,1.0426786099588392,-2.5940945782359304,1.0545195468910133,0.7551541985098384,-9.571602244131943,0.48104201209042363,0.02395989555626399,7.5747382537443615,7.5747382537443615,14541.295,7.680152424481124,13.0,0.0,21100.59311549733,1.0,1.0,1.0,-5267181.456056648
67.48999999999762,0.1563100755261879,0.11011064628602972,0.1563100755261879,0.019130255486459777,1.00201071517757,0.993768539510307,49.68842697551535,1.0426788491012204,-3.715793446175882,1.0545197936322053,0.7551527866997345,-10.693328379805411,0.48104250047701913,0.023959770724998528,7.574776112253634,7.574776112253634,14541.036,7.680549429226633,13.0,0.0,21100.262547931587,1.0,1.0,1.0,-5267171.832628976
67.49999999999763,0.15630980552812856,0.11011019294770229,0.15630980552812856,0.01913029888067217,1.0020159834073912,0.9937685223994982,49.68842611997491,1.0426790881324453,-4.837495963014818,1.0545200402930288,0.7551513537186586,-11.815058501842156,0.4810429924030273,0.02395964415366528,7.574809787129644,7.574809787129644,14540.775,7.680948995293075,13.0,0.0,21099.927473450236,1.0,1.0,1.0,-5267162.164539713
67.50999999999763,0.15630953192137265,0.11010974524192185,0.15630953192137265,0.01913034266755629,1.0020206920630785,0.9937685051369788,49.68842525684894,1.0426793271008057,-5.959202097882,1.0545202869568604,0.7551499038359366,-12.936792543312874,0.4810434870835,0.02395951610313635,7.574839259768046,7.574839259768046,14540.513,7.681353684001402,13.0,0.0,21099.583467319102,1.0,1.0,1.0,-5267152.451465279
67.51999999999764,0.15630925692277597,0.1101092801609828,0.15630925692277597,0.01913038690526436,1.0020248348714882,0.9937684877242815,49.68842438621407,1.0426795658633166,-7.080911717189501,1.0545205335864412,0.755148447740854,-14.058530293649893,0.48104398222577194,0.023959387183787716,7.574864512869637,7.574864512869637,14540.247000000001,7.681762641577954,13.0,0.0,21099.242866192642,1.0,1.0,1.0,-5267142.693333767
67.52999999999764,0.15630897713852204,0.11010882012933675,0.15630897713852204,0.01913043147462148,1.0020284063741602,0.9937684701623053,49.688423508115264,1.042679804620148,-8.202625079468888,1.0545207802059726,0.7551469690650684,-15.180272118353972,0.4810444813541472,0.023959256491538284,7.574885525722571,7.574885525722571,14539.98,7.68217586802274,13.0,0.0,21098.89789051145,1.0,1.0,1.0,-5267132.889968821
67.53999999999765,0.15630869500715774,0.11010835727743451,0.15630869500715774,0.019130476438360987,1.0020314016007716,0.993768452451565,49.68842262257825,1.0426800433176546,-9.324342044808349,1.0545210268758156,0.7551454794910395,-16.30201779238898,0.4810449820772435,0.02395912469825191,7.574902278924329,7.574902278924329,14539.711000000001,7.682593363335759,13.0,0.0,21098.544023896953,1.0,1.0,1.0,-5267123.041106687
67.54999999999765,0.15630841056080005,0.11010788373178969,0.15630841056080005,0.019130521789185777,1.002033814885604,0.9937684345935641,49.688421729678204,1.04268028192758,-10.446062629794934,1.0545212735657827,0.7551439791878632,-17.423767328289603,0.4810454843394348,0.02395899182112519,7.574914748668475,7.574914748668475,14539.439,7.683015127517006,13.0,0.0,21098.195393686343,1.0,1.0,1.0,-5267113.146520842
67.55999999999766,0.1563081221272702,0.11010741433446601,0.1563081221272702,0.019130567461248346,1.0020356418083258,0.9937684165890276,49.68842082945138,1.0426805205842886,-11.56778697570372,1.0545215203195406,0.7551424600606182,-18.54552091746446,0.48104598993061454,0.02395885742158637,7.57492291030909,7.57492291030909,14539.166000000001,7.683441160566485,13.0,0.0,21097.837936986816,1.0,1.0,1.0,-5267103.2059506625
67.56999999999766,0.15630783172818913,0.11010694120514206,0.15630783172818913,0.01913061350645131,1.002036878175507,0.9937683984388314,49.688419921941566,1.0426807592231002,-12.68951496773392,1.054521767167205,0.7551409318089433,-19.667278374503194,0.48104649684322914,0.023958722056883628,7.574926734525924,7.574926734525924,14538.891,7.6838714624841975,13.0,0.0,21097.477332183495,1.0,1.0,1.0,-5267093.2189936945
67.57999999999767,0.15630753910330242,0.11010646403301305,0.15630753910330242,0.019130659903911596,1.002037519576642,0.9937683801445463,49.68841900722731,1.0426809978311677,-13.811246642463386,1.05452201407728,0.7551393931912256,-20.789039739947636,0.4810470053271436,0.023958585669662802,7.574926185087775,7.574926185087775,14538.614,7.684303471949198,13.0,0.0,21097.117531121497,1.0,1.0,1.0,-5267083.185408923
67.58999999999767,0.15630724401440227,0.11010598250388232,0.15630724401440227,0.019130706623379946,1.0020375623079973,0.9937683617075048,49.68841808537524,1.042681236428435,-14.932982038472394,1.054522261046795,0.7551378430415863,-21.910805051985193,0.4810475156644505,0.02395844821834646,7.574921214230883,7.574921214230883,14538.335000000001,7.684739750282434,13.0,0.0,21096.75018731486,1.0,1.0,1.0,-5267073.105082233
67.59999999999768,0.15630694622392935,0.1101055038738064,0.15630694622392935,0.019130753639829044,1.002037003229965,0.9937683431287762,49.68841715643881,1.0426814750612146,-16.054721196045197,1.0545225081012344,0.75513628018118,-23.032574352364698,0.4810480281629474,0.023958309656134307,7.574911741009014,7.574911741009014,14538.055,7.685184566352133,13.0,0.0,21096.380223782846,1.0,1.0,1.0,-5267062.977902072
67.60999999999768,0.15630664713772616,0.1101050126748277,0.15630664713772616,0.01913080097885465,1.0020358386319248,0.9937683244099201,49.68841622049601,1.042681713652624,-17.17646403825333,1.054522755225139,0.7551347113721529,-24.1543475112631,0.48104854139998954,0.023958170381278406,7.57489766487428,7.57489766487428,14537.772,7.685625113553595,13.0,0.0,21096.00538271113,1.0,1.0,1.0,-5267052.803741536
67.61999999999769,0.15630634440865263,0.11010453130397886,0.15630634440865263,0.019130848554717403,1.0020340648974668,0.9937683055519718,49.688415277598594,1.0426819523613657,-18.298210750396972,1.0545230024535943,0.7551331252776935,-25.27612478676671,0.4810490578423664,0.0239580297717158,7.574878881983008,7.574878881983008,14537.489,7.686073344717882,13.0,0.0,21095.628073449738,1.0,1.0,1.0,-5267042.582529855
67.6299999999977,0.1563060412199623,0.11010404428668964,0.1563060412199623,0.01913089644888035,1.0020316769540256,0.9937682865563724,49.68841432781862,1.0426821910381345,-19.419961134073667,1.054523249787212,0.7551315372050761,-26.397905869188637,0.481049574270209,0.023957888705487426,7.574855269473918,7.574855269473918,14537.204,7.686526698524038,13.0,0.0,21095.241624957092,1.0,1.0,1.0,-5267032.314091666
67.6399999999977,0.15630573649873064,0.11010355129239173,0.15630573649873064,0.01913094460611774,1.00202866750095,0.9937682674253921,49.688413371269604,1.0426824296772168,-20.541715277553514,1.054523497157386,0.7551299420193588,-27.519690874281547,0.48105009173378344,0.023957746914893597,7.574826736700919,7.574826736700919,14536.917,7.686978344782905,13.0,0.0,21094.859118888933,1.0,1.0,1.0,-5267021.998844485
67.6499999999977,0.15630542942229972,0.11010305198730559,0.15630542942229972,0.019130992971292834,1.002025028458706,0.9937682481604503,49.688412408022515,1.0426826683533945,-21.663473260442238,1.0545237445832594,0.7551283357185801,-28.64147989810434,0.4810506111529316,0.023957604206880503,7.574793325126769,7.574793325126769,14536.628,7.687439382551885,13.0,0.0,21094.469538958376,1.0,1.0,1.0,-5267011.637015543
67.65999999999771,0.15630511931683944,0.11010256118302646,0.15630511931683944,0.019131041514554095,1.0020207513713868,0.9937682287622152,49.688411438110755,1.042682907193655,-22.78523515578266,1.0545239921524894,0.7551267149860968,-29.763273032706927,0.4810511333437422,0.023957460407496127,7.574755090849133,7.574755090849133,14536.339,7.687897858999919,13.0,0.0,21094.082083764188,1.0,1.0,1.0,-5267001.228568603
67.66999999999771,0.15630480890538,0.11010206339119201,0.15630480890538,0.01913109031559136,1.0020158264747028,0.9937682092322321,49.6884104616116,1.042683146068781,-23.907000794300014,1.0545242398689099,0.7551250929230111,-30.88507001722941,0.48105165553748497,0.023957316257834045,7.57471206515654,7.57471206515654,14536.048,7.688360604316187,13.0,0.0,21093.69179441717,1.0,1.0,1.0,-5266990.7734346
67.67999999999772,0.15630449678676878,0.11010156584284005,0.15630449678676878,0.019131139316610632,1.0020102439345642,0.9937681895725321,49.6884094786266,1.0426833850165012,-25.028770287527035,1.0545244876942297,0.7551234627991278,-32.00687100426942,0.4810521791440412,0.023957171393592696,7.574664294279005,7.574664294279005,14535.756,7.688831033595273,13.0,0.0,21093.303873301826,1.0,1.0,1.0,-5266980.271887378
67.68999999999772,0.15630418354404316,0.11010106061688994,0.15630418354404316,0.01913118850929236,1.0020039953621995,0.9937681697847932,49.68840848923966,1.0426836240220179,-26.15054361505528,1.0545247356297869,0.755121827395466,-33.12867594464292,0.48105270361837704,0.023957025998775916,7.574611820048587,7.574611820048587,14535.462,7.689296340232478,13.0,0.0,21092.909275592272,1.0,1.0,1.0,-5266969.724188272
67.69999999999773,0.1563038678709054,0.11010056251279997,0.1563038678709054,0.019131237838867162,1.0019970745182214,0.9937681498702721,49.6884074935136,1.042683863200372,-27.272320888592287,1.0545249837180137,0.7551201803790991,-34.25048498802298,0.4810532303754623,0.023956879734043802,7.574554664241992,7.574554664241992,14535.168,7.689771038379795,13.0,0.0,21092.51735741559,1.0,1.0,1.0,-5266959.130460635
67.70999999999773,0.15630355204281743,0.11010006360302657,0.15630355204281743,0.019131287361726167,1.0019894767932924,0.9937681298306437,49.688406491532184,1.0426841024504054,-28.394101969475493,1.054525231963942,0.7551185326868843,-35.372297915528705,0.4810537571228939,0.023956733228831475,7.574492813108278,7.574492813108278,14534.873,7.690244882753466,13.0,0.0,21092.11944375831,1.0,1.0,1.0,-5266948.490921466
67.71999999999774,0.15630323597704676,0.11009955595629631,0.15630323597704676,0.019131337052244936,1.001981198955214,0.9937681096684775,49.68840548342388,1.0426843417156293,-29.515886874899355,1.054525480296934,0.7551168839510147,-36.49411473875785,0.48105428389862465,0.023956586484319226,7.574426383132203,7.574426383132203,14534.576000000001,7.690722142221719,13.0,0.0,21091.7281255475,1.0,1.0,1.0,-5266937.8060969915
67.72999999999774,0.15630291790908163,0.1100990467879107,0.15630291790908163,0.019131386826933706,1.0019722417031083,0.993768089385474,49.6884044692737,1.0426845811161425,-30.63767574621525,1.0545257287350411,0.7551152256371673,-37.61593564691053,0.48105481258192906,0.023956439051921213,7.574355347721027,7.574355347721027,14534.278,7.691204524331849,13.0,0.0,21091.32955180111,1.0,1.0,1.0,-5266927.076592311
67.73999999999775,0.15630259813172512,0.11009854331053635,0.15630259813172512,0.01913143668288378,1.0019626091976181,0.9937680689826245,49.68840344913122,1.0426848207279318,-31.75946858691808,1.0545259773615927,0.7551135590823088,-38.73776062948944,0.4810553430013379,0.023956291022149776,7.574279748127462,7.574279748127462,14533.98,7.6916817838001075,13.0,0.0,21090.930414667462,1.0,1.0,1.0,-5266916.302536885
67.74999999999775,0.1563022784092768,0.11009803758359142,0.1563022784092768,0.019131486669880165,1.0019523074558732,0.9937680484617603,49.688402423088014,1.0426850604683993,-32.8812652906384,1.054526226179293,0.7551118927729645,-39.85958952011431,0.48105587336663835,0.023956142876990254,7.574199585713136,7.574199585713136,14533.681,7.692170142325758,13.0,0.0,21090.531624732936,1.0,1.0,1.0,-5266905.48424321
67.75999999999776,0.1563019582943072,0.11009752166316844,0.1563019582943072,0.019131536756480536,1.0019413444962693,0.9937680278252248,49.68840139126124,1.04268530032644,-34.00306590028187,1.0545264751469299,0.75511022456919,-40.981422370114515,0.48105640411549,0.023955994513303526,7.574114909064814,7.574114909064814,14533.380000000001,7.692654231983187,13.0,0.0,21090.13324092872,1.0,1.0,1.0,-5266894.622190336
67.76999999999776,0.15630163575155884,0.11009701790465896,0.15630163575155884,0.019131586863272012,1.0019297318688685,0.9937680070741882,49.68840035370941,1.0426855404811073,-35.12487057781344,1.054526724333265,0.7551085446076621,-42.10325940274679,0.48105693744482847,0.023955845396460375,7.574025733512268,7.574025733512268,14533.08,7.693144298056135,13.0,0.0,21089.731183837386,1.0,1.0,1.0,-5266883.716631214
67.77999999999777,0.1563013141682463,0.11009650320802308,0.1563013141682463,0.019131637083529187,1.001917482238047,0.993767986210418,49.6883993105209,1.0426857807830363,-36.246679105915014,1.0545269737514478,0.7551068691733169,-43.22510028464379,0.4810574699320401,0.023955696454049706,7.573932069292812,7.573932069292812,14532.778,7.693633510355436,13.0,0.0,21089.327245515553,1.0,1.0,1.0,-5266872.7677161945
67.78999999999778,0.15630099095768815,0.11009599234879534,0.15630099095768815,0.019131687327803695,1.001904609408759,0.9937679652358767,49.688398261793836,1.042686021360184,-37.3684916762588,1.0545272233963878,0.7551051858093297,-44.34694528952195,0.48105800423094086,0.02395554699585451,7.573833912046295,7.573833912046295,14532.476,7.694125283975681,13.0,0.0,21088.92777230274,1.0,1.0,1.0,-5266861.7757607605
67.79999999999778,0.1563006674854389,0.11009548494949113,0.1563006674854389,0.019131737622043076,1.001891128236181,0.9937679441520019,49.68839720760009,1.0426862621977586,-38.49030821362102,1.0545274733124896,0.7551035010412802,-45.46879429116238,0.48105853903283574,0.023955397407167414,7.573731267000542,7.573731267000542,14532.174,7.694618765143211,13.0,0.0,21088.518715832968,1.0,1.0,1.0,-5266850.740763346
67.80999999999779,0.15630034464480502,0.11009497305471898,0.15630034464480502,0.019131787978806894,1.0018770525087877,0.9937679229611509,49.68839614805754,1.042686503219947,-39.61212866711832,1.0545277234616393,0.7551018191833343,-46.590647203726924,0.48105907340481147,0.023955247944946557,7.57362412981393,7.57362412981393,14531.871000000001,7.695113953858037,13.0,0.0,21088.11583338163,1.0,1.0,1.0,-5266839.663083204
67.81999999999779,0.15630002136401933,0.11009446385946645,0.15630002136401933,0.019131838340288136,1.0018623954218029,0.9937679016655391,49.68839508327695,1.042686744473074,-40.73395312362572,1.0545279738252211,0.7551001350668888,-47.712504140593246,0.4810596084640812,0.02395509834403183,7.57351249372885,7.57351249372885,14531.568000000001,7.6956108501201586,13.0,0.0,21087.708869998754,1.0,1.0,1.0,-5266828.54315675
67.8299999999978,0.1562996984437693,0.1100939569814846,0.1562996984437693,0.01913188870530487,1.0018471688502015,0.9937678802672409,49.68839401336205,1.0426869859312142,-41.85578154263878,1.05452822440446,0.7550984525211273,-48.83436502543324,0.48106014344234127,0.0239549488468895,7.573396357488675,7.573396357488675,14531.265,7.696109453929567,13.0,0.0,21087.29995522486,1.0,1.0,1.0,-5266817.381444412
67.8399999999978,0.15629937637638813,0.11009345203733677,0.15629937637638813,0.019131939063600414,1.001831382167609,0.993767858768837,49.68839293844185,1.042687227543321,-42.97761390058798,1.054528475161021,0.7550967739204365,-49.956229809207294,0.48106067783539497,0.023954799612414562,7.573275714474867,7.573275714474867,14530.962,7.696607203965331,13.0,0.0,21086.892750028954,1.0,1.0,1.0,-5266806.178663558
67.8499999999978,0.1562990554438749,0.11009293348936433,0.1562990554438749,0.01913198938953792,1.0018150420385563,0.993767837173212,49.6883918586606,1.042687469255964,-44.09945018714847,1.0545287260396994,0.7550951006308219,-51.0780984598637,0.48106121134906826,0.02395465075159254,7.573150557036731,7.573150557036731,14530.657000000001,7.6971092228693285,13.0,0.0,21086.483375945336,1.0,1.0,1.0,-5266794.935915812
67.85999999999781,0.1562987324764906,0.11009242368162518,0.1562987324764906,0.019132039564265322,1.001798153836549,0.9937678154818487,49.68839077409243,1.0426877113162885,-45.22129063987138,1.0545289771187023,0.7550934173168158,-52.19997131215916,0.48106174735939744,0.02395450142720522,7.573020880919719,7.573020880919719,14530.353000000001,7.697609534226029,13.0,0.0,21086.073703195947,1.0,1.0,1.0,-5266783.653955912
67.86999999999782,0.15629841003593353,0.11009192222833741,0.15629841003593353,0.019132089665637935,1.0017807200988136,0.9937677936959289,49.68838968479645,1.0426879536985716,-46.343135101247725,1.0545292284972778,0.7550917362355158,-53.32184812345323,0.48106228337734724,0.02395435233278109,7.572886670767903,7.572886670767903,14530.050000000001,7.69811155313003,13.0,0.0,21085.659209746565,1.0,1.0,1.0,-5266772.333117246
67.87999999999782,0.15629808986703883,0.11009141358907289,0.15629808986703883,0.019132139742380972,1.0017627383727563,0.993767771818442,49.6883885909221,1.0426881962471757,-47.464983454355796,1.0545294801051164,0.7550900658330338,-54.44372871728258,0.4810628175410262,0.023954203946041447,7.57274791702851,7.57274791702851,14529.746000000001,7.6986144258076665,13.0,0.0,21085.251080070837,1.0,1.0,1.0,-5266760.974132098
67.88999999999783,0.15629776987474253,0.11009090495300132,0.15629776987474253,0.019132189701086075,1.0017442035253716,0.9937677498521548,49.68838749260774,1.0426884390372018,-48.58683585136123,1.0545297319000029,0.7550883960285308,-55.56561330469783,0.48106335199058897,0.023954055729167457,7.572604604522428,7.572604604522428,14529.442000000001,7.699118152258957,13.0,0.0,21084.83873092773,1.0,1.0,1.0,-5266749.577991534
67.89999999999783,0.15629745012643084,0.11009040350909177,0.15629745012643084,0.019132239517230292,1.0017251085172023,0.993767727798914,49.6883863899457,1.0426886821277215,-49.70869230322905,1.0545299839306064,0.755086727085683,-56.687501884827455,0.4810638867681899,0.023953907726564715,7.572456717284945,7.572456717284945,14529.139000000001,7.699622732483895,13.0,0.0,21084.42322625278,1.0,1.0,1.0,-5266738.145463933
67.90999999999784,0.156297132220915,0.11008989371406869,0.156297132220915,0.01913228922311416,1.0017054430459238,0.9937677056612298,49.68838528306149,1.0426889254370613,-50.830552708395494,1.0545302361865336,0.7550850666924227,-57.80939429708849,0.48106442025906043,0.023953760387879337,7.572304250063959,7.572304250063959,14528.835000000001,7.700125605161534,13.0,0.0,21084.011204212355,1.0,1.0,1.0,-5266726.677469166
67.91999999999784,0.15629681393279418,0.11008939033272704,0.15629681393279418,0.019132338735797637,1.0016851952355048,0.9937676834412059,49.688384172060296,1.0426891691108782,-51.952417231293346,1.054530488695534,0.7550834041025531,-58.93129077434371,0.48106495479814454,0.023953613125034707,7.572147169273144,7.572147169273144,14528.532000000001,7.700631892933761,13.0,0.0,21083.59798825091,1.0,1.0,1.0,-5266715.174793234
67.92999999999785,0.15629649687298156,0.11008888539722596,0.15629649687298156,0.019132388093311505,1.0016643518018622,0.993767661140651,49.688383057032546,1.0426894131287185,-53.074285774030905,1.054530741510583,0.7550817470206117,-60.05319116121631,0.48106548882856304,0.023953466385118218,7.571985449410135,7.571985449410135,14528.229000000001,7.701138180705992,13.0,0.0,21083.179925107295,1.0,1.0,1.0,-5266703.638069232
67.93999999999785,0.15629618045874857,0.1100883860936828,0.15629618045874857,0.019132437273215907,1.001642897990196,0.9937676387616988,49.688381938084945,1.042689657540931,-54.1961583854116,1.0545309946506085,0.7550800926234099,-61.17509552416711,0.4810660229778302,0.02395332001477244,7.571819050043527,7.571819050043527,14527.927,7.701640199609982,13.0,0.0,21082.76661230038,1.0,1.0,1.0,-5266692.067740252
67.94999999999786,0.15629586584202101,0.11008789202980193,0.15629586584202101,0.019132486296794163,1.001620818142246,0.9937676163067043,49.688380815335215,1.0426899022956042,-55.31803499376903,1.0545312481139908,0.7550784464438295,-62.29700374828686,0.4810665560936399,0.023953174339897687,7.571647949711939,7.571647949711939,14527.626,7.702148194929504,13.0,0.0,21082.348618385207,1.0,1.0,1.0,-5266680.464433848
67.95999999999786,0.15629555377403148,0.11008738765618674,0.15629555377403148,0.019132535160891556,1.0015980957759887,0.9937675937788103,49.688379688940515,1.0426901472994696,-56.43991554973758,1.0545315018330856,0.7550768121232525,-63.41891574985501,0.4810670873718724,0.02395302959053518,7.571472122360469,7.571472122360469,14527.324,7.70265277515444,13.0,0.0,21081.933652437227,1.0,1.0,1.0,-5266668.829124598
67.96999999999787,0.1562952414293382,0.11008689531152321,0.1562952414293382,0.019132583752292633,1.0015747160858852,0.9937675711801357,49.688378559006786,1.0426903927389328,-57.561800258894316,1.0545317558407914,0.7550751760122975,-64.54083181847547,0.4810676197887855,0.023952885027972402,7.571291525309066,7.571291525309066,14527.024,7.703155647832081,13.0,0.0,21081.516690979945,1.0,1.0,1.0,-5266657.1625638325
67.97999999999787,0.15629493162742678,0.11008640702174928,0.15629493162742678,0.019132632140105105,1.0015506651589425,0.9937675485127927,49.688377425639636,1.0426906385182153,-58.68368893711361,1.0545320101720483,0.7550735516406538,-65.66275167032497,0.4810681505416165,0.023952741432612546,7.571106125093417,7.571106125093417,14526.725,7.7036636431516,13.0,0.0,21081.096048411146,1.0,1.0,1.0,-5266645.465403116
67.98999999999788,0.15629462465587993,0.11008590723247336,0.15629462465587993,0.01913268031311046,1.00152592925346,0.9937675257801543,49.688376289007714,1.0426908845545253,-59.8055815638266,1.054532264749858,0.7550719404305526,-66.78467526806533,0.48106867927644636,0.023952598902897443,7.570915887729119,7.570915887729119,14526.425000000001,7.704163100734659,13.0,0.0,21080.682310399818,1.0,1.0,1.0,-5266633.738802199
67.99999999999788,0.15629431736018717,0.1100854258573772,0.15629431736018717,0.01913272815060152,1.0015004979188409,0.9937675029842247,49.68837514921123,1.0426911310699691,-60.92747836735653,1.0545325196274353,0.7550703271361187,-67.90660293589181,0.481069209326468,0.0239524566082735,7.570720758905511,7.570720758905511,14526.128,7.7046710960541755,13.0,0.0,21080.262522415873,1.0,1.0,1.0,-5266621.9835914215
68.00999999999789,0.15629401396749754,0.11008493976047977,0.15629401396749754,0.019132775764545848,1.0014743620228888,0.9937674801275058,49.68837400637529,1.0426913778728182,-62.04937906282178,1.0545327748138205,0.7550687320816135,-69.028534242465,0.48106973641921724,0.023952315710755682,7.570520713262722,7.570520713262722,14525.831,7.70516969986359,13.0,0.0,21079.841283250953,1.0,1.0,1.0,-5266610.200698751
68.01999999999789,0.15629371248447005,0.11008445611738421,0.15629371248447005,0.019132823074151803,1.0014475138652408,0.9937674572133169,49.688372860665844,1.042691625007851,-63.171283786321105,1.0545330302464766,0.7550671456997143,-70.15046938283321,0.48107026254762575,0.023952175690767737,7.570315568688575,7.570315568688575,14525.535,7.705674280088523,13.0,0.0,21079.42459598953,1.0,1.0,1.0,-5266598.391365364
68.0299999999979,0.1562934130597707,0.11008396694484762,0.1562934130597707,0.019132870053586624,1.0014199480330719,0.993767434244158,49.6883717122079,1.0426918725028114,-64.29319253488416,1.0545332859454024,0.7550655686628822,-71.2724083381205,0.48107078764161837,0.023952036618716494,7.570105495215898,7.570105495215898,14525.239,7.7061720301242875,13.0,0.0,21079.00483627239,1.0,1.0,1.0,-5266586.556789947
68.0399999999979,0.15629311405237345,0.11008349457313846,0.15629311405237345,0.019132916644757966,1.001391662429219,0.9937674112217214,49.68837056108607,1.0426921205353052,-65.4151054322326,1.0545335420015747,0.7550639929977762,-72.39435128362156,0.48107131350655097,0.02395189805737292,7.569890321981931,7.569890321981931,14524.946,7.7066749028019315,13.0,0.0,21078.586109689815,1.0,1.0,1.0,-5266574.697716436
68.04999999999791,0.15629281912581125,0.11008301585801589,0.15629281912581125,0.019132962955065794,1.001362655661326,0.9937673881485751,49.68836940742876,1.0426923689317036,-66.53702222853508,1.0545337984204406,0.755062436330193,-73.51629784631257,0.48107183641735185,0.02395176100347851,7.569670036890863,7.569670036890863,14524.653,7.707170945290402,13.0,0.0,21078.164738638654,1.0,1.0,1.0,-5266562.815003312
68.05999999999791,0.156292525887545,0.11008254554800578,0.156292525887545,0.019133008898239306,1.0013329275920948,0.9937673650276895,49.688368251384475,1.042692617784321,-67.65894308766471,1.054534055169995,0.7550608871551229,-74.63824826468957,0.4810723588006961,0.02395162482239679,7.569444575806049,7.569444575806049,14524.362000000001,7.707666987778874,13.0,0.0,21077.74946517006,1.0,1.0,1.0,-5266550.909660255
68.06999999999792,0.15629223584275376,0.11008207565317449,0.15629223584275376,0.019133054494534764,1.0013024796149048,0.9937673418616614,49.688367093083066,1.042692867038429,-68.7808679099679,1.0545343122573934,0.7550593526882582,-75.76020237986123,0.48107287917666064,0.023951489947420457,7.569213895574043,7.569213895574043,14524.072,7.708163884040994,13.0,0.0,21077.325996265186,1.0,1.0,1.0,-5266538.98261651
68.07999999999792,0.1562919483321673,0.11008161334043617,0.1562919483321673,0.019133099703654458,1.001271313683571,0.9937673186533424,49.688365932667125,1.0426931167232778,-69.9027967416019,1.0545345696696622,0.7550578297469661,-76.88216025257682,0.4810733982393496,0.023951356220193405,7.568977943136351,7.568977943136351,14523.784,7.708659072755818,13.0,0.0,21076.910022222495,1.0,1.0,1.0,-5266527.034917147
68.08999999999793,0.15629166444796946,0.11008115061673687,0.15629166444796946,0.019133144532811553,1.001239431947959,0.9937672954057429,49.688364770287144,1.042693366775139,-71.0247295075053,1.05453482738479,0.7550563235800991,-78.00412176208573,0.48107391489437445,0.023951223962792072,7.568736667237782,7.568736667237782,14523.497000000001,7.709148285055121,13.0,0.0,21076.48948057996,1.0,1.0,1.0,-5266515.067849242
68.09999999999793,0.15629138324113057,0.11008068706687604,0.15629138324113057,0.019133188927574308,1.0012068365670503,0.9937672721218339,49.6883636060917,1.0426936172403083,-72.14666627315651,1.0545350853899338,0.7550548296052649,-79.12608699616536,0.4810744301416498,0.023951092943653694,7.568490013360156,7.568490013360156,14523.211000000001,7.709641766222657,13.0,0.0,21076.072583321376,1.0,1.0,1.0,-5266503.082764673
68.10999999999794,0.1562911039407499,0.11008022985418084,0.1562911039407499,0.019133232847992777,1.001173530030722,0.993767248803739,49.68836244018695,1.0426938682313767,-73.26860709751357,1.054535343750455,0.7550533440483572,-80.24805603342797,0.48107494488140784,0.023950962969829338,7.568237944674014,7.568237944674014,14522.927,7.71012756342737,13.0,0.0,21075.653412407624,1.0,1.0,1.0,-5266491.080722433
68.11999999999794,0.15629082753632306,0.11007977856143018,0.15629082753632306,0.019133276322125976,1.0011395138839352,0.9937672254535884,49.68836127267942,1.0426941197597857,-74.39055191583661,1.0545356025247496,0.755051871627169,-81.37002877551382,0.481075458181336,0.023950834311040975,7.567980406572453,7.567980406572453,14522.645,7.710615068179384,13.0,0.0,21075.235560317196,1.0,1.0,1.0,-5266479.0624504015
68.12999999999795,0.15629055464434424,0.11007933277033237,0.15629055464434424,0.019133319364553866,1.0011047877831742,0.9937672020741263,49.688360103706316,1.0426943717936241,-75.51250068326266,1.0545358617094143,0.75505041530764,-82.49200515556362,0.4810759694155954,0.0239507071385252,7.5677180317289725,7.5677180317289725,14522.365,7.711100011610451,13.0,0.0,21074.840291190623,1.0,1.0,1.0,-5266467.0288261
68.13999999999795,0.15629028562972727,0.11007889206158378,0.15629028562972727,0.019133361967182225,1.001069353372015,0.9937671786684775,49.68835893342388,1.0426946242872035,-76.63445337046876,1.0545361212680735,0.7550489768550157,-83.61398512519214,0.4810764782013114,0.02395058157059375,7.567449661023633,7.567449661023633,14522.087,7.711580686173291,13.0,0.0,21074.404644604027,1.0,1.0,1.0,-5266454.980859919
68.14999999999796,0.1562900206771087,0.1100784484347182,0.1562900206771087,0.019133404105051523,1.0010332081636095,0.9937671552399617,49.688357761998084,1.0426948771991018,-77.75640996027934,1.0545363811543385,0.7550475571635497,-84.73596865004102,0.4810769843480778,0.023950457688126685,7.567175795404965,7.567175795404965,14521.81,7.712059653188842,13.0,0.0,21073.99527232661,1.0,1.0,1.0,-5266442.9199288925
68.15999999999796,0.15628975818658872,0.11007801662889015,0.15628975818658872,0.019133445703235642,1.0009963488110398,0.9937671317911732,49.68835658955866,1.0426951306474566,-78.87837056384579,1.0545366413940447,0.7550461484889259,-85.85795588493919,0.4810774895704182,0.023950335083605438,7.566896398056381,7.566896398056381,14521.536,7.712538620204386,13.0,0.0,21073.584942583773,1.0,1.0,1.0,-5266430.847099116
68.16999999999797,0.15628950020624036,0.11007758106149775,0.15628950020624036,0.01913348680615542,1.0009587703794327,0.9937671083248668,49.68835541624334,1.0426953845526012,-80.00033503870624,1.0545369019998774,0.7550447606629781,-86.97994661290512,0.4810779918270454,0.02395021432973068,7.566611392685217,7.566611392685217,14521.263,7.713009903257117,13.0,0.0,21073.17169668248,1.0,1.0,1.0,-5266418.763606652
68.17999999999797,0.15628924481583314,0.1100771564703569,0.15628924481583314,0.019133527344307778,1.000920466523124,0.9937670848436964,49.688354242184815,1.042695639035343,-81.12230351477842,1.0545371629919749,0.7550433844179333,-88.10194102365762,0.4810784931240837,0.023950094917074175,7.566320786408563,7.566320786408563,14520.993,7.713482040083496,13.0,0.0,21072.765326962726,1.0,1.0,1.0,-5266406.670536498
68.18999999999798,0.1562889938426824,0.11007673485127308,0.1562889938426824,0.019133567360507038,1.0008814296758615,0.9937670613502558,49.68835306751279,1.0426958940361155,-82.24427586442339,1.054537424394501,0.7550420285193808,-89.2239389242184,0.48107899165061985,0.0239499773533506,7.566024598621833,7.566024598621833,14520.725,7.713950761815286,13.0,0.0,21072.355621251572,1.0,1.0,1.0,-5266394.568875029
68.19999999999798,0.15628874685724722,0.11007633094098906,0.15628874685724722,0.01913360682831152,1.0008416510594,0.9937670378476381,49.6883518923819,1.0426961495601004,-83.36625211051336,1.0545376861852653,0.7550406909036451,-90.345940346899,0.48107948784184995,0.023949861535670067,7.565722846409885,7.565722846409885,14520.461000000001,7.7144143609052005,13.0,0.0,21071.95440015625,1.0,1.0,1.0,-5266382.459831448
68.20999999999799,0.15628850677091868,0.1100759139908417,0.15628850677091868,0.019133645799988823,1.000801120578118,0.9937670143400584,49.68835071700292,1.042696405364597,-84.48823203946372,1.0545379482497685,0.7550393856343254,-91.46794496825193,0.48107997864849517,0.023949748290025705,7.5654155660273865,7.5654155660273865,14520.197,7.714877959995117,13.0,0.0,21071.55175668112,1.0,1.0,1.0,-5266370.345054356
68.219999999998,0.15628826900917608,0.11007550631633041,0.15628826900917608,0.019133684095778317,1.0007598297039437,0.9937669908308359,49.68834954154179,1.0426966616757414,-85.61021596095543,1.0545382105685557,0.7550380906694467,-92.58995323530523,0.4810804687907012,0.023949636417509614,7.565102814766549,7.565102814766549,14519.936,7.715335582669506,13.0,0.0,21071.15809151059,1.0,1.0,1.0,-5266358.226474012
68.229999999998,0.1562880351329002,0.11007510748988716,0.1562880351329002,0.019133721741948342,1.000717772394708,0.9937669673219489,49.68834836609744,1.0426969185344168,-86.7322037714859,1.0545384732475966,0.755036813424056,-93.7119649850209,0.48108095684872454,0.02394952636142953,7.564784659560127,7.564784659560127,14519.678,7.715790644022958,13.0,0.0,21070.758627860647,1.0,1.0,1.0,-5266346.105480808
68.239999999998,0.15628780614097054,0.11007470950165298,0.15628780614097054,0.019133758768999785,1.0006749434615994,0.9937669438163537,49.68834719081768,1.042697175900492,-87.85419539427356,1.0545387362960479,0.7550355586993542,-94.83398010746077,0.48108144181433954,0.02394941839225107,7.564461188993498,7.564461188993498,14519.422,7.716242290281828,13.0,0.0,21070.37300371422,1.0,1.0,1.0,-5266333.983511744
68.24999999999801,0.15628758101788895,0.11007431950288364,0.15628758101788895,0.01913379513767247,1.000631340525363,0.9937669203168948,49.68834601584474,1.0426974338437025,-88.97619089223373,1.054538999729114,0.7550343215884606,-95.95599869626056,0.4810819247588849,0.023949312243039,7.56413250896975,7.56413250896975,14519.169,7.716687960125167,13.0,0.0,21069.987631369844,1.0,1.0,1.0,-5266321.861907472
68.25999999999802,0.1562873605929542,0.11007393706279228,0.1562873605929542,0.019133830861657722,1.0005869646874173,0.9937668968262852,49.68834484131426,1.0426976923539693,-90.09819020224982,1.0545392635716908,0.7550331060538612,-97.07802065657415,0.48108240488878506,0.023949208149810584,7.563798743067142,7.563798743067142,14518.919,7.717132776194867,13.0,0.0,21069.60641245248,1.0,1.0,1.0,-5266309.741983065
68.26999999999802,0.15628714536783103,0.11007356174961051,0.15628714536783103,0.01913386594176038,1.000541820561155,0.993766873347738,49.688343667386896,1.0426979513915726,-91.22019327925797,1.0545395278021907,0.7550319145125466,-98.20004592144107,0.4810828816914908,0.023949106263089767,7.563460056472987,7.563460056472987,14518.672,7.717573323396332,13.0,0.0,21069.2339712473,1.0,1.0,1.0,-5266297.625045639
68.27999999999803,0.15628693562032175,0.11007318554907845,0.15628693562032175,0.01913390036057477,1.0004959172352874,0.9937668498847538,49.688342494237695,1.0426982109117917,-92.34220009230616,1.0545397923777682,0.7550307483089935,-99.32207444133405,0.48108335487721604,0.02394900668427167,7.563116626027295,7.563116626027295,14518.427,7.718007894182273,13.0,0.0,21068.86633194504,1.0,1.0,1.0,-5266285.512770225
68.28999999999803,0.15628672981554012,0.1100728307726988,0.15628672981554012,0.019133934047000332,1.000449269811306,0.9937668264401752,49.68834132200876,1.042698471024418,-93.46421074031105,1.0545400573200965,0.7550296000166271,-100.44410635735775,0.4810838260854318,0.02394890902163181,7.562768630554577,7.562768630554577,14518.187,7.718439049873632,13.0,0.0,21068.505136685977,1.0,1.0,1.0,-5266273.406665449
68.29999999999804,0.15628653169910353,0.11007246665994383,0.15628653169910353,0.019133967087257252,1.0004018979360518,0.9937668030178296,49.68834015089148,1.0426987314942997,-94.58622495086031,1.0545403225667678,0.7550284876840031,-101.56614126260583,0.48108429146532605,0.023948814318246407,7.5624162776228205,7.5624162776228205,14517.948,7.718863375375817,13.0,0.0,21068.14898132251,1.0,1.0,1.0,-5266261.308609274
68.30999999999804,0.1562863372839235,0.11007211552189969,0.1562863372839235,0.01913399933008308,1.0003538275432806,0.99376677962125,49.6883389810625,1.042698992504502,-95.70824298599624,1.0545405880896175,0.7550273921130018,-102.68817954079202,0.48108475510668447,0.023948721523865832,7.562059780957467,7.562059780957467,14517.713,7.7192885546516505,13.0,0.0,21067.806206400193,1.0,1.0,1.0,-5266249.2206906965
68.31999999999805,0.15628614856175324,0.11007176934288161,0.15628614856175324,0.019134030810710925,1.0003050912149005,0.9937667562531006,49.68833781265503,1.0426992540253848,-96.83026470313833,1.0545408539442191,0.7550263228257639,-103.81022097398191,0.4810852150938544,0.0239486312030424,7.56169937880796,7.56169937880796,14517.481,7.719706049964669,13.0,0.0,21067.460655465173,1.0,1.0,1.0,-5266237.144727854
68.32999999999805,0.15628596520216678,0.11007142768943734,0.15628596520216678,0.019134061509263077,1.000255726607876,0.993766732916617,49.68833664583085,1.0426995160785808,-97.95229011188715,1.0545411201310815,0.7550252782222848,-104.93226557920414,0.481085671783007,0.023948543276047337,7.561335334447446,7.561335334447446,14517.252,7.720115007541223,13.0,0.0,21067.133443585873,1.0,1.0,1.0,-5266225.082588051
68.33999999999806,0.15628578687973924,0.11007109012908176,0.15628578687973924,0.01913409140308011,1.0002057771694688,0.9937667096146622,49.68833548073311,1.0426997787191947,-99.0743192242966,1.0545413866824758,0.7550242567005089,-106.05431337471514,0.48108612557084335,0.023948457667175245,7.560967922590966,7.560967922590966,14517.026,7.7205273802123635,13.0,0.0,21066.808475183363,1.0,1.0,1.0,-5266213.036044804
68.34999999999806,0.15628561326185658,0.11007076381310849,0.15628561326185658,0.019134120477467566,1.000155291686845,0.993766686349699,49.68833431748495,1.0427000420297399,-100.19635205441723,1.0545416536611973,0.755023256608958,-107.17636438396308,0.48108657688484435,0.023948374290376915,7.560597448329956,7.560597448329956,14516.804,7.720926092505163,13.0,0.0,21066.494551371998,1.0,1.0,1.0,-5266201.006562114
68.35999999999807,0.1562854456580427,0.1100704483128286,0.1562854456580427,0.019134148769911565,1.000104322992613,0.9937666631245422,49.68833315622711,1.042700305970306,-101.3183884991188,1.0545419210905462,0.7550222842312991,-108.29841845944522,0.481087024422173,0.02394829350263976,7.560224204834071,7.560224204834071,14516.586000000001,7.721326512345254,13.0,0.0,21066.188687466147,1.0,1.0,1.0,-5266188.99547097
68.36999999999807,0.15628528492256366,0.11007013561970293,0.15628528492256366,0.019134176290328864,1.0000529267642468,0.9937666399428893,49.688331997144466,1.0427005704477164,-102.44042848015457,1.054542188912729,0.7550213437068051,-109.42047548871608,0.4810874672675326,0.023948215551911584,7.559848528341066,7.559848528341066,14516.371000000001,7.721715833127944,13.0,0.0,21065.894454089557,1.0,1.0,1.0,-5266177.004362135
68.37999999999808,0.15628512994761098,0.11006982531066363,0.15628512994761098,0.019134202974730372,1.0000011620379943,0.9937666168082496,49.68833084041248,1.0427008354971237,-103.5624720574441,1.0545424570939625,0.7550204296998682,-110.54253555756787,0.48108790656519584,0.023948140168494086,7.559470738582797,7.559470738582797,14516.159,7.722103446363344,13.0,0.0,21065.608639914382,1.0,1.0,1.0,-5266165.035123948
68.38999999999808,0.1562849798491719,0.11006953213187924,0.1562849798491719,0.019134228774763395,0.9999490910779094,0.9937665937231657,49.68832968615828,1.0427011012309921,-104.68451928239882,1.0545427256916107,0.7550195378932176,-111.66459873903658,0.481088343329953,0.02394806713381567,7.55909118739274,7.55909118739274,14515.952000000001,7.722485083183214,13.0,0.0,21065.331734851097,1.0,1.0,1.0,-5266153.089299992
68.39999999999809,0.1562848371854365,0.11006924050381472,0.1562848371854365,0.01913425375568621,0.9998967768293909,0.9937665706908637,49.68832853454319,1.042701367522059,-105.806569962204,1.0545429946988911,0.7550186805932201,-112.7866647507472,0.4810887749652921,0.023947997153630614,7.558710211355335,7.558710211355335,14515.748,7.722859036040276,13.0,0.0,21065.06530375464,1.0,1.0,1.0,-5266141.168533892
68.40999999999809,0.15628470041293213,0.11006895759999931,0.15628470041293213,0.019134277852156573,0.9998442825653463,0.9937665477148786,49.68832738574393,1.0427016344210482,-106.92862418373645,1.0545432640818417,0.7550178503785774,-113.90873372422712,0.4810892030378606,0.023947929828319052,7.558328156476658,7.558328156476658,14515.548,7.723227866255455,13.0,0.0,21064.812198868163,1.0,1.0,1.0,-5266129.274570034
68.4199999999981,0.15628456999480306,0.1100686830173162,0.15628456999480306,0.019134301054780447,0.9997916718049782,0.9937665247982351,49.68832623991176,1.0427019019329022,-108.05068190054972,1.0545435338566127,0.7550170494446368,-115.03080558915237,0.48108962713894754,0.023947865306673942,7.557945372627475,7.557945372627475,14515.352,7.7235932813760515,13.0,0.0,21064.563902512946,1.0,1.0,1.0,-5266117.409128925
68.4299999999981,0.1562844461707865,0.11006840877623794,0.1562844461707865,0.019134323354112713,0.9997390067728514,0.9937665019441659,49.6883250972083,1.0427021700514834,-109.17274307848253,1.0545438040208188,0.7550162789313867,-116.15288029734516,0.4810900470518982,0.023947803670372556,7.5575621974611655,7.5575621974611655,14515.159,7.7239475974392455,13.0,0.0,21064.32991944262,1.0,1.0,1.0,-5266105.574014347
68.43999999999811,0.15628432737917614,0.11006814965337167,0.15628432737917614,0.01913434469317861,0.9996863485573215,0.9937664791551931,49.68832395775966,1.0427024389188597,-110.29480781174458,1.0545440746337247,0.7550155312694868,-117.27495799149563,0.48109046446339454,0.023947744505233817,7.5571789623214585,7.5571789623214585,14514.971,7.72430191350244,13.0,0.0,21064.104197172855,1.0,1.0,1.0,-5266093.770684195
68.44999999999811,0.1562842157025726,0.11006789768433205,0.1562842157025726,0.01913436513239274,0.9996337553478825,0.9937664564340178,49.68832282170089,1.0427027084702911,-111.41687594070629,1.054544345731519,0.7550148164535335,-118.39703844169529,0.4810908772988902,0.02394768837820479,7.556796015561759,7.556796015561759,14514.787,7.724644276734587,13.0,0.0,21063.887411146916,1.0,1.0,1.0,-5266082.000498301
68.45999999999812,0.1562841109054906,0.11006766007929138,0.1562841109054906,0.019134384656615253,0.9995812815034304,0.9937664337840363,49.688321689201814,1.042702978689405,-112.53894745909695,1.054544617282831,0.7550141333656931,-119.51912164661573,0.4810912857738586,0.023947635233678204,7.556413667049678,7.556413667049678,14514.608,7.724981517324856,13.0,0.0,21063.68449946147,1.0,1.0,1.0,-5266070.264950372
68.46999999999812,0.15628401440524034,0.11006741372441858,0.15628401440524034,0.019134403280388356,0.9995289772039804,0.9937664112091587,49.68832056045793,1.042703249446645,-113.66102224496045,1.0545448892154843,0.7550134888541754,-120.64120742687328,0.48109168840329125,0.023947585484736626,7.556032234288816,7.556032234288816,14514.431,7.725314489046893,13.0,0.0,21063.487684696163,1.0,1.0,1.0,-5266058.5658838395
68.47999999999813,0.15628392220539242,0.1100671885980648,0.15628392220539242,0.01913442085973598,0.9994768900369864,0.9937663887119926,49.68831943559963,1.0427035210018538,-114.78310055877454,1.0545451615800023,0.7550128636251464,-121.76329616767259,0.48109208937206105,0.023947538070477996,7.555652021703065,7.555652021703065,14514.26,7.725640630579763,13.0,0.0,21063.304192205007,1.0,1.0,1.0,-5266046.90488577
68.48999999999813,0.1562838379404056,0.11006697677230858,0.1562838379404056,0.019134437497782965,0.9994250633490739,0.9937663662949915,49.68831831474957,1.0427037932406011,-115.90518213504183,1.054545434437012,0.7550122751204188,-122.88538748003639,0.48109248506084684,0.023947493982635213,7.555273313528228,7.555273313528228,14514.094000000001,7.725955673055229,13.0,0.0,21063.123217050226,1.0,1.0,1.0,-5266035.283195209
68.49999999999814,0.15628376248898307,0.11006675516207862,0.15628376248898307,0.019134453208310042,0.9993735342162213,0.9937663439624743,49.68831719812371,1.042704066013016,-117.0272668819469,1.0545457076756362,0.7550117276388602,-124.00748123826526,0.48109287445643645,0.023947453473067367,7.554896373240944,7.554896373240944,14513.93,7.72626986175705,13.0,0.0,21062.96147161025,1.0,1.0,1.0,-5266023.70279258
68.50999999999814,0.15628369149293703,0.1100665613607277,0.15628369149293703,0.0191344678343416,0.999322337114584,0.9937663217171032,49.68831608585516,1.042704339592012,-118.14935508311027,1.0545459813407099,0.7550112001477564,-125.12957786201063,0.4810932621094691,0.023947415384885404,7.554521462476642,7.554521462476642,14513.773000000001,7.726571243854177,13.0,0.0,21062.802581068674,1.0,1.0,1.0,-5266012.16527746
68.51999999999815,0.15628362998426937,0.11006635713712949,0.15628362998426937,0.019134481513819333,0.9992715017119687,0.9937662995618859,49.6883149780943,1.0427046137495464,-119.27144637180984,1.0545462554453895,0.7550107168433187,-126.25167681184207,0.4810936429282997,0.023947381096537997,7.554148808352264,7.554148808352264,14513.618,7.726871772177658,13.0,0.0,21062.64891840752,1.0,1.0,1.0,-5266000.672223556
68.52999999999815,0.1562835732576241,0.11006618010706398,0.1562835732576241,0.01913449410075609,0.9992210537338267,0.993766277499712,49.6883138749856,1.0427048887384112,-120.39354104967194,1.054546530008144,0.7550102550614073,-127.37377854473945,0.48109402174456206,0.02394734933577699,7.553778662493311,7.553778662493311,14513.470000000001,7.727159493896444,13.0,0.0,21062.51619878757,1.0,1.0,1.0,-5265989.225178431
