t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor,zmq_torque_offset_nm
68.53999999999816,0.1562835261197674,0.1100659996446351,0.1562835261197674,0.019134505727728856,0.9991710149240588,0.9937662555336059,49.68831277668029,1.042705164332408,-121.51563876373001,1.0545468050337017,0.7550098379217076,-128.4958825430505,0.48109439368308926,0.023947321418593865,7.553411235747817,7.553411235747817,14513.325,7.727441239199707,13.0,0.0,21062.376832574926,1.0,1.0,1.0,-5265977.825627403
68.54999999999816,0.15628348536223372,0.11006583063728945,0.15628348536223372,0.019134516285668913,0.9991214033048748,0.9937662336670853,49.688311683354264,1.042705440653437,-122.63773970718346,1.0545470804804578,0.7550094500010979,-129.61798910246637,0.4810947619875409,0.02394729648739774,7.553046773129798,7.553046773129798,14513.185,7.727720423182031,13.0,0.0,21062.26317582403,1.0,1.0,1.0,-5265966.475315282
68.55999999999817,0.15628345193235266,0.11006567281646527,0.15628345193235266,0.0191345257863605,0.9990722352794468,0.9937662119026794,49.68831059513397,1.0427057177133185,-123.75984379611675,1.0545473563979562,0.7550090958068428,-130.74009810143278,0.48109512578526553,0.02394727481548007,7.55268551795598,7.55268551795598,14513.050000000001,7.727984239238723,13.0,0.0,21062.144612905664,1.0,1.0,1.0,-5265955.175639562
68.56999999999817,0.15628342643803808,0.11006551834099404,0.15628342643803808,0.019134534242473446,0.9990235248615261,0.9937661902434923,49.68830951217462,1.0427059954777584,-124.88195096298284,1.054547632779242,0.7550087782646004,-131.8622094500938,0.48109548445774597,0.023947256573417678,7.552327439793205,7.552327439793205,14512.919,7.728247201521769,13.0,0.0,21062.03605573402,1.0,1.0,1.0,-5265943.928059415
68.57999999999818,0.15628340761682188,0.1100653745489143,0.15628340761682188,0.01913454160859018,0.9989752840724144,0.993766168692235,49.68830843461175,1.0427062740381634,-126.00406127166477,1.0545479096494759,0.7550084912727522,-132.9843232517574,0.4810958393385057,0.023947241425937515,7.551972817127507,7.551972817127507,14512.793,7.7284965034264745,13.0,0.0,21061.937749732057,1.0,1.0,1.0,-5265932.734006584
68.58999999999818,0.15628339615459189,0.11006523362171532,0.15628339615459189,0.01913454790397239,0.9989275238374971,0.9937661472513049,49.68830736256524,1.042706553409717,-127.12617465326579,1.0545481870561788,0.7550082380961034,-134.1064394141512,0.48109618979054325,0.023947229560121783,7.551621732707964,7.551621732707964,14512.671,7.7287440977838875,13.0,0.0,21061.843227972793,1.0,1.0,1.0,-5265921.594473271
68.59999999999819,0.15628339083533363,0.11006511050443325,0.15628339083533363,0.01913455310155997,0.99888025423293,0.9937661259227275,49.688306296136375,1.0427068337186458,-128.24829117037032,1.0545484650691233,0.7550080128396308,-135.22855804386137,0.48109653712496575,0.02394722063602855,7.551274332511902,7.551274332511902,14512.555,7.728980593083899,13.0,0.0,21061.75948516459,1.0,1.0,1.0,-5265910.510133921
68.6099999999982,0.1562833940305345,0.11006500498549265,0.1562833940305345,0.019134557281191712,0.9988334840016775,0.993766104709012,49.6883052354506,1.0427071148589415,-129.37041063398195,1.0545487437030425,0.7550078269140905,-136.35067887585348,0.48109687892543024,0.023947215288428313,7.550930715342528,7.550930715342528,14512.445,7.72921025819474,13.0,0.0,21061.678992172543,1.0,1.0,1.0,-5265899.481647069
68.6199999999982,0.156283407408408,0.11006488652768454,0.156283407408408,0.019134560476792645,0.9987872196670218,0.993766083614416,49.6883041807208,1.0427073966107914,-130.49253289126304,1.054549022814805,0.7550076884385246,-137.47280169576905,0.48109721333920624,0.023947213987214017,7.550590973009049,7.550590973009049,14512.337,7.729429678021827,13.0,0.0,21061.610036999682,1.0,1.0,1.0,-5265888.510192355
68.6299999999982,0.15628342555917973,0.11006479286275477,0.15628342555917973,0.01913456249696634,0.9987414695123099,0.9937660626414163,49.688303132070814,1.042707679282118,-131.6146582926665,1.0545493024313837,0.7550075713296771,-138.59492702416813,0.48109754597225685,0.023947215293140894,7.550255197753825,7.550255197753825,14512.236,7.729643975207036,13.0,0.0,21061.54616145001,1.0,1.0,1.0,-5265877.596830052
68.63999999999821,0.15628345278680078,0.11006470105999458,0.15628345278680078,0.019134563464729294,0.9986962420794188,0.9937660417920572,49.68830208960286,1.0427079627296834,-132.7367865216145,1.0545495826173974,0.7550074962482991,-139.71705439857078,0.4810978725278076,0.023947220379782468,7.5499234700033195,7.5499234700033195,14512.139000000001,7.729849734655783,13.0,0.0,21061.482394890067,1.0,1.0,1.0,-5265866.742267293
68.64999999999822,0.15628348717692306,0.11006462612110784,0.15628348717692306,0.01913456332863978,0.9986515452002727,0.9937660210692336,49.68830105346168,1.0427082470227633,-133.85891767927234,1.0545498633511448,0.7550074540025653,-140.8391839862212,0.48109819491984285,0.023947228721821145,7.549595844901354,7.549595844901354,14512.048,7.730045248820774,13.0,0.0,21061.43729610476,1.0,1.0,1.0,-5265855.947320774
68.65999999999822,0.15628353063256226,0.11006456030600692,0.15628353063256226,0.019134562135679833,0.9986073867820686,0.9937660004758723,49.688300023793616,1.0427085320467204,-134.9810516057439,1.0545501446071905,0.7550074537605475,-141.96131556003596,0.48109851119392644,0.023947240845966517,7.549272387326117,7.549272387326117,14511.962,7.7302356403438885,13.0,0.0,21061.387334315616,1.0,1.0,1.0,-5265845.2127564605
68.66999999999823,0.15628358284267674,0.11006449588546605,0.15628358284267674,0.01913455985815631,0.9985637743119385,0.9937659800155304,49.68829900077652,1.0427088177453325,-136.10318828876058,1.05455042630639,0.7550074940663307,-143.08344911150002,0.48109882160124073,0.023947256686734957,7.548953150052857,7.548953150052857,14511.880000000001,7.730414932809602,13.0,0.0,21061.351928559867,1.0,1.0,1.0,-5265834.53982633
68.67999999999823,0.15628364191574845,0.11006444031003884,0.15628364191574845,0.01913455641999038,0.9985207165327004,0.993765959690729,49.68829798453645,1.0427091042410197,-137.2253278334883,1.054550708468308,0.7550075657839245,-144.20558480195038,0.4810991281317299,0.023947275749960452,7.548638156221715,7.548638156221715,14511.803,7.730586541312499,13.0,0.0,21061.317474292628,1.0,1.0,1.0,-5265823.929609696
68.68999999999824,0.15628370809775918,0.11006440862586536,0.15628370809775918,0.01913455183235077,0.9984782228260789,0.9937659395031949,49.688296975159744,1.0427093916065542,-138.3474702014056,1.0545509911782465,0.7550076700379094,-145.32772258602273,0.48109943063542693,0.023947298097960302,7.548327459916409,7.548327459916409,14511.733,7.730752173399871,13.0,0.0,21061.289658576326,1.0,1.0,1.0,-5265813.382725298
68.69999999999824,0.1562837848202819,0.11006437038296518,0.1562837848202819,0.01913454620350448,0.998436300688671,0.9937659194562551,49.68829597281276,1.0427096796012223,-139.46961512038877,1.0545512743681653,0.7550078233987595,-146.4498620789455,0.48109972551624314,0.023947324657180302,7.548021088695881,7.548021088695881,14511.666000000001,7.730906706429843,13.0,0.0,21061.269877980005,1.0,1.0,1.0,-5265802.900133367
68.70999999999825,0.1562838679461645,0.1100643482336967,0.1562838679461645,0.01913453939799638,0.9983949578828871,0.9937658995527867,49.68829497763934,1.0427099684066068,-140.59176284385694,1.0545515580108968,0.7550080059646006,-147.572003668172,0.4811000169806176,0.02394735431643783,7.54771908201345,7.54771908201345,14511.605,7.731053555496998,13.0,0.0,21061.25879707858,1.0,1.0,1.0,-5265792.48290554
68.71999999999825,0.1562839594328077,0.11006433450314222,0.1562839594328077,0.0191345314684883,0.9983542025712437,0.9937658797947506,49.68829398973753,1.0427102579850143,-141.71391321310432,1.0545518421612567,0.7550082271099438,-148.69414712745723,0.4811003031126936,0.023947387612545817,7.54742150525708,7.54742150525708,14511.549,7.73119186682769,13.0,0.0,21061.24736898952,1.0,1.0,1.0,-5265782.131688554
68.72999999999826,0.15628405899752212,0.11006432911161297,0.15628405899752212,0.019134522413739932,0.9983140418628991,0.9937658601847214,49.68829300923607,1.0427105483374972,-142.83606621565525,1.0545521268100546,0.7550084854877712,-149.8162924563813,0.48110058417572754,0.023947424461626305,7.547128362934896,7.547128362934896,14511.498,7.73132420174286,13.0,0.0,21061.249356441764,1.0,1.0,1.0,-5265771.847166378
68.73999999999826,0.15628416642585738,0.11006433199007334,0.15628416642585738,0.019134512228702747,0.9982744824716145,0.9937658407250157,49.688292036250786,1.0427108394828761,-143.9582218365413,1.0545524119660792,0.7550087800607771,-150.9384396476385,0.481100860397009,0.02394746480404676,7.546839562719037,7.546839562719037,14511.452000000001,7.731442876279688,13.0,0.0,21061.248069691097,1.0,1.0,1.0,-5265761.6299351575
68.74999999999827,0.15628428154552607,0.11006435066474625,0.15628428154552607,0.01913450091309614,0.9982355298515618,0.9937658214177216,49.68829107088608,1.0427111314503823,-145.08038005865927,1.0545526976520778,0.7550091099875773,-152.06058869164605,0.48110113197197424,0.023947508587994253,7.546555184983063,7.546555184983063,14511.412,7.731556428174638,13.0,0.0,21061.25820324166,1.0,1.0,1.0,-5265751.480341352
68.75999999999827,0.15628440586596362,0.11006436991834821,0.15628440586596362,0.01913448851405174,0.9981971875610756,0.9937658022655012,49.68829011327506,1.0427114241297388,-146.20254074418665,1.0545529838335639,0.7550094825598449,-153.18273940085678,0.48110139731397583,0.023947556221513757,7.5462752219280125,7.5462752219280125,14511.376,7.731663149880421,13.0,0.0,21061.272790373856,1.0,1.0,1.0,-5265741.398999013
68.76999999999828,0.1562845371688831,0.11006440488269024,0.1562845371688831,0.019134474962682457,0.9981594582181976,0.9937657832706095,49.68828916353048,1.0427117176306864,-147.32470401493052,1.0545532705099356,0.7550098870996784,-154.3048919702981,0.4811016586891709,0.023947607104957577,7.545999670110359,7.545999670110359,14511.346,7.731756211207863,13.0,0.0,21061.294716323548,1.0,1.0,1.0,-5265731.386218932
68.77999999999828,0.15628467714911295,0.11006444794581689,0.15628467714911295,0.019134460310919813,0.9981223430756708,0.9937657644350887,49.68828822175443,1.0427120118842979,-148.4468697246575,1.0545535576959917,0.7550103317540121,-155.42704619754758,0.4811019143856067,0.023947661697069057,7.545728532044406,7.545728532044406,14511.321,7.731844149893427,13.0,0.0,21061.317911609025,1.0,1.0,1.0,-5265721.442256905
68.78999999999829,0.15628482536158164,0.11006449150585777,0.15628482536158164,0.019134444548339145,0.9980858414034524,0.9937657457614498,49.688287288072495,1.0427123068775785,-149.56903786937355,1.054553845358798,0.7550108144077686,-156.54920209453195,0.48110216481012535,0.023947719874394046,7.545461815209936,7.545461815209936,14511.300000000001,7.731922697068882,13.0,0.0,21061.3528838263,1.0,1.0,1.0,-5265711.567474456
68.79999999999829,0.1562849798380084,0.11006455072516715,0.1562849798380084,0.019134427622003982,0.9980499522300187,0.993765727251073,49.688286362553654,1.0427126027689946,-150.69120855834436,1.054554133561828,0.7550113255470132,-157.67135983844238,0.4811024120392933,0.02394778109621826,7.545199540637259,7.545199540637259,14511.285,7.731992706507876,13.0,0.0,21061.390295513505,1.0,1.0,1.0,-5265701.7617667075
68.8099999999983,0.1562851424435415,0.11006462560651237,0.1562851424435415,0.019134409609365525,0.9980146733437861,0.9937657089052783,49.688285445263915,1.0427128995127417,-151.81338163502835,1.0545544223606333,0.7550118741274674,-158.79351921823493,0.4811026542011161,0.023947845846807723,7.544941797891553,7.544941797891553,14511.276,7.732054178210404,13.0,0.0,21061.43540183024,1.0,1.0,1.0,-5265692.024773558
68.8199999999983,0.15628531451149155,0.11006470857756404,0.15628531451149155,0.019134390563098416,0.9979800006115781,0.9937656907267569,49.68828453633785,1.0427131969568353,-152.93555696801067,1.0545547116763543,0.7550124666359314,-159.91568006256307,0.4811028898123202,0.02394791447595818,7.5446883791313075,7.5446883791313075,14511.272,7.732104550855533,13.0,0.0,21061.48244554102,1.0,1.0,1.0,-5265682.356199989
68.82999999999831,0.15628549537712355,0.11006479207546217,0.15628549537712355,0.019134370448299888,0.9979459282659573,0.9937656727185021,49.68828363592511,1.0427134950377812,-154.05773456399567,1.0545550014071936,0.7550130999341104,-161.0378423949255,0.4811031194498627,0.023947986818992226,7.5444393985210185,7.5444393985210185,14511.272,7.732151508406077,13.0,0.0,21061.53902220636,1.0,1.0,1.0,-5265672.75638962
68.83999999999831,0.1562856829298325,0.11006489130098775,0.1562856829298325,0.01913434918774749,0.9979124512637696,0.9937656548822513,49.68828274411257,1.0427137938838296,-155.17991453968898,1.0545552915704377,0.7550137638383925,-162.1600063974753,0.4811033453141837,0.023948062316885694,7.544194826779038,7.544194826779038,14511.278,7.732183951804635,13.0,0.0,21061.598955627873,1.0,1.0,1.0,-5265663.225309198
68.84999999999832,0.15628587893977555,0.11006499870970943,0.15628587893977555,0.01913432684102363,0.9978795641851292,0.9937656372195917,49.688281860979586,1.0427140934314598,-156.30209674343348,1.05455558219243,0.755014466854781,-163.2821718618015,0.4811035656211046,0.02394814144336088,7.543954661470135,7.543954661470135,14511.289,7.732211272561315,13.0,0.0,21061.663666521566,1.0,1.0,1.0,-5265653.762814197
68.85999999999832,0.15628608302515637,0.11006512193567604,0.15628608302515637,0.01913430340799133,0.9978472608855767,0.9937656197326477,49.688280986632385,1.0427143936632852,-157.42428116558094,1.0545558732429936,0.7550152071785478,-164.40433879509524,0.48110378070083665,0.023948224083747152,7.543718903292722,7.543718903292722,14511.306,7.732229201807886,13.0,0.0,21061.738353375084,1.0,1.0,1.0,-5265644.368755404
68.86999999999833,0.15628629657988116,0.11006523828252447,0.15628629657988116,0.01913427892689439,0.9978155348631976,0.9937656024240303,49.688280121201515,1.0427146944363246,-158.54646767180054,1.054556164647287,0.755015991569971,-165.5265070152044,0.48110398904356655,0.023948310620465603,7.543487546749813,7.543487546749813,14511.326000000001,7.732238593317995,13.0,0.0,21061.814606094165,1.0,1.0,1.0,-5265635.043211689
68.87999999999833,0.15628651567490615,0.11006537815589831,0.15628651567490615,0.0191342532797373,0.9977843813440699,0.9937655852951305,49.688279264756524,1.04271499597925,-159.6686565031555,1.054556456439903,0.7550168010938686,-166.6486768943261,0.48110419470079563,0.023948399987128728,7.543260584917183,7.543260584917183,14511.353000000001,7.7322368857707025,13.0,0.0,21061.90008152655,1.0,1.0,1.0,-5265625.786187457
68.88999999999834,0.15628674408298646,0.11006551887631108,0.15628674408298646,0.01913422659335593,0.9977537959996055,0.9937655683473474,49.68827841736737,1.0427152981262537,-160.7908473689853,1.0545567486469858,0.755017653901129,-167.77084802078193,0.4811043938321866,0.023948493193755842,7.543038019084798,7.543038019084798,14511.384,7.732231763128825,13.0,0.0,21061.984684373147,1.0,1.0,1.0,-5265616.5972360615
68.89999999999834,0.1562869795694886,0.11006567569633612,0.1562869795694886,0.019134198817284193,0.9977237748079768,0.9937655515826255,49.688277579131274,1.0427156009452025,-161.9130403855699,1.0545570412350016,0.7550185392771398,-168.89302059144782,0.48110458864377725,0.02394858961764761,7.542819851137611,7.542819851137611,14511.421,7.732212126334961,13.0,0.0,21062.08541074459,1.0,1.0,1.0,-5265607.476082949
68.90999999999835,0.1562872238558226,0.1100658411222235,0.1562872238558226,0.019134170007001763,0.9976943148758067,0.9937655350027631,49.68827675013816,1.0427159043256917,-163.03523539966065,1.0545573341805559,0.7550194655274304,-170.015194396998,0.48110477734305923,0.023948689722311983,7.542606070344405,7.542606070344405,14511.463,7.73218736689922,13.0,0.0,21062.1813264651,1.0,1.0,1.0,-5265598.422465928
68.91999999999835,0.15628747654621178,0.11006600766811092,0.15628747654621178,0.01913414014993591,0.9976654138661939,0.9937655186101082,49.68827593050541,1.0427162082121664,-164.15743239905171,1.0545576274095054,0.7550204308011247,-171.13736943819376,0.4811049602411782,0.023948793401614973,7.542396682968373,7.542396682968373,14511.509,7.73215321595337,13.0,0.0,21062.29115363492,1.0,1.0,1.0,-5265589.43636809
68.92999999999836,0.15628773573498297,0.11006618302534805,0.15628773573498297,0.019134109188334983,0.9976370717339915,0.9937655024059691,49.68827512029846,1.0427165127189308,-165.27963148383427,1.0545579209417175,0.7550214259114805,-172.25954587854304,0.4811051393080841,0.023948900138845965,7.542191682705724,7.542191682705724,14511.56,7.7321105272710575,13.0,0.0,21062.401920809305,1.0,1.0,1.0,-5265580.51748262
68.93999999999836,0.15628800170641458,0.11006637489281455,0.15628800170641458,0.019134077151716354,0.9976092902517503,0.9937654863909193,49.68827431954597,1.0427168178992254,-166.4018326063942,1.054558214853365,0.75502245219019,-173.3817236685284,0.48110531431125725,0.02394900998962101,7.541991070774216,7.541991070774216,14511.617,7.732059300852282,13.0,0.0,21062.518225999684,1.0,1.0,1.0,-5265571.665067285
68.94999999999837,0.1562882763177459,0.11006657580742185,0.1562882763177459,0.01913404412308548,0.9975820712461563,0.9937654705664621,49.68827352832311,1.0427171236252242,-167.52403560125032,1.0545585091217122,0.755023518617927,-174.50390259052915,0.4811054832769427,0.023949123430905966,7.541794849268594,7.541794849268594,14511.679,7.731999536697044,13.0,0.0,21062.642511914986,1.0,1.0,1.0,-5265562.878442382
68.95999999999837,0.15628855928931196,0.11006678589820812,0.15628855928931196,0.0191340101004989,0.9975554168905373,0.9937654549347953,49.68827274673976,1.0427174298159885,-168.6462404458892,1.0545588036566906,0.7550246239210412,-175.62608263370421,0.4811056463644301,0.02394924038108257,7.541603018836302,7.541603018836302,14511.746000000001,7.731928673484406,13.0,0.0,21062.772973808467,1.0,1.0,1.0,-5265554.15711664
68.96999999999838,0.156288850464523,0.11006699771686082,0.156288850464523,0.019133975068739265,0.997529330438723,0.9937654394979728,49.68827197489864,1.0427177364111233,-169.7684471126862,1.0545590983862834,0.7550257673890648,-176.74826377186463,0.4811058036618274,0.02394936080870007,7.541415694279645,7.541415694279645,14511.817000000001,7.731854395177182,13.0,0.0,21062.909496641747,1.0,1.0,1.0,-5265545.500824601
68.97999999999838,0.15628914810960792,0.11006721899162591,0.15628914810960792,0.019133938973219338,0.9975038174102366,0.9937654242571861,49.688271212859306,1.0427180435054753,-170.8906556886658,1.0545593933185893,0.7550269406693918,-177.8704461489919,0.4811059569525544,0.023949484245778908,7.541232674661025,7.541232674661025,14511.893,7.73176816403891,13.0,0.0,21063.047587695568,1.0,1.0,1.0,-5265536.909241974
68.98999999999839,0.1562894526408593,0.11006745745781508,0.1562894526408593,0.019133901843985265,0.9974788838607609,0.9937654092130386,49.68827046065193,1.0427183511243887,-172.01286611497403,1.0545596885070962,0.7550281457425577,-178.9926296986834,0.4811061058471117,0.023949610787368555,7.541054049634406,7.541054049634406,14511.975,7.731674248937822,13.0,0.0,21063.19228466002,1.0,1.0,1.0,-5265528.381627093
68.9999999999984,0.15628976602122507,0.11006769810403647,0.15628976602122507,0.019133863760399706,0.9974545348544951,0.9937653943671895,49.68826971835947,1.042718659107775,-173.1350782162884,1.054559983899195,0.7550293921135987,179.88518581250986,0.4811062482387629,0.02394974094615087,7.540879805724996,7.540879805724996,14512.061,7.731571796100273,13.0,0.0,21063.344715119187,1.0,1.0,1.0,-5265519.917354824
69.0099999999984,0.15629008640639333,0.11006794867979107,0.15629008640639333,0.01913382467194532,0.9974307753921088,0.993765379721323,49.68826898606615,1.04271896748557,-174.2572920801834,1.05456027943732,0.7550306709531539,178.76300023369868,0.4811063859268562,0.023949874217272012,7.540709964666998,7.540709964666998,14512.152,7.731460805526258,13.0,0.0,21063.503866440507,1.0,1.0,1.0,-5265511.515989176
69.0199999999984,0.15629041416078035,0.11006820935695032,0.15629041416078035,0.01913378459209994,0.9974076108336528,0.9937653652765249,49.688268263826245,1.0427192762347985,-175.3795076475586,1.054560575117739,0.7550319840201781,177.64081363522143,0.4811065185302543,0.02395001069712472,7.5405445265923134,7.5405445265923134,14512.248,7.7313438385367235,13.0,0.0,21063.66424538822,1.0,1.0,1.0,-5265503.176926757
69.02999999999841,0.1562907495705684,0.11006847272985076,0.1562907495705684,0.019133743538798934,0.9973850457813245,0.9937653510341581,49.6882675517079,1.0427195853035032,-176.50172486104827,1.0545608709076801,0.755033332724845,176.518626080612,0.481106645698235,0.02395015045430263,7.540383497318956,7.540383497318956,14512.348,7.731215772489786,13.0,0.0,21063.83426222112,1.0,1.0,1.0,-5265494.899664078
69.03999999999841,0.15629109122789125,0.1100687465687135,0.15629109122789125,0.01913370148167489,0.9973630847544175,0.9937653369950646,49.688266849753234,1.042719894764648,-177.62394378327505,1.0545611668164094,0.7550347102957036,175.39643745595546,0.4811067688564583,0.023950293094838166,7.540226874178981,7.540226874178981,14512.453,7.731080022480032,13.0,0.0,21064.008011646707,1.0,1.0,1.0,-5265486.683547721
69.04999999999842,0.15629143979922347,0.1100690310660295,0.15629143979922347,0.01913365846133908,0.9973417316939976,0.9937653231597776,49.68826615798888,1.0427202046039032,-178.7461643351179,1.05456146287197,0.7550361199389429,174.27424785516664,0.48110688732236706,0.023950438778820034,7.5400746680603765,7.5400746680603765,14512.563,7.730935734733815,13.0,0.0,21064.18604085781,1.0,1.0,1.0,-5265478.527647872
69.05999999999842,0.15629179579301408,0.11006933400538095,0.15629179579301408,0.01913361451468296,0.9973209890690243,0.9937653095293415,49.68826547646707,1.0427205147567788,-179.86838644303904,1.054561759045904,0.7550375641427615,173.1520573609325,0.4811070005011724,0.02395058762287118,7.539926958596865,7.539926958596865,14512.679,7.730785470572075,13.0,0.0,21064.374646302374,1.0,1.0,1.0,-5265470.430971051
69.06999999999843,0.15629216127444315,0.110069632839571,0.15629216127444315,0.019133569702794742,0.9973008575779141,0.9937652961060179,49.688264805300896,1.0427208249815936,179.0093900812735,1.0545620552000927,0.7550390529471988,172.02986623080733,0.48110710611327856,0.023950740189380853,7.539783886507379,7.539783886507379,14512.798,7.730626668673872,13.0,0.0,21064.571066212593,1.0,1.0,1.0,-5265462.393140099
69.07999999999844,0.15629253284356195,0.11006994294981594,0.15629253284356195,0.019133523907018748,0.9972813389500136,0.9937652828914562,49.688264144572805,1.042721135379399,177.88716504313481,1.0545623512613163,0.7550405700274815,170.907674162619,0.4811072075647702,0.02395089557286367,7.539645578500755,7.539645578500755,14512.922,7.730455060170975,13.0,0.0,21064.777690968604,1.0,1.0,1.0,-5265454.4141126685
69.08999999999844,0.15629291139812973,0.11007025697076374,0.15629291139812973,0.01913347715040924,0.9972624368863915,0.9937652698862772,49.68826349431386,1.04272144593254,176.7649385359749,1.0545626472538305,0.7550421196828011,169.78548128115781,0.4811073039778794,0.023951054020647414,7.539512098188511,7.539512098188511,14513.050000000001,7.730283451668079,13.0,0.0,21064.983731689048,1.0,1.0,1.0,-5265446.493413975
69.09999999999845,0.1562932959535897,0.11007057512780971,0.1562932959535897,0.01913342942357953,0.9972441564003919,0.993765257090989,49.68826285454945,1.042721756706087,175.64271052659024,1.0545629432035983,0.7550436971744487,168.66328751306904,0.48110739635225963,0.023951215245243254,7.5393834856069075,7.5393834856069075,14513.182,7.730097329013196,13.0,0.0,21065.201994629053,1.0,1.0,1.0,-5265438.630527314
69.10999999999845,0.15629368583716605,0.11007091282094458,0.15629368583716605,0.01913338073904831,0.9972265044608842,0.9937652445053458,49.68826222526729,1.0427220677978375,174.5204809994706,1.054563239189875,0.7550452992367407,167.54109280856574,0.48110748541371146,0.02395137903084221,7.539259748665876,7.539259748665876,14513.32,7.729906937490082,13.0,0.0,21065.42039260442,1.0,1.0,1.0,-5265430.824374505
69.11999999999846,0.15629408389649124,0.11007125511973255,0.15629408389649124,0.01913333121499721,0.9972094878998081,0.9937652321301096,49.68826160650548,1.042722379023565,173.39825019074118,1.0545635351850258,0.7550469396255439,166.41889748698853,0.4811075681619774,0.02395154611779416,7.539140900979001,7.539140900979001,14513.462,7.729708008230506,13.0,0.0,21065.64572646621,1.0,1.0,1.0,-5265423.073848667
69.12999999999846,0.15629448893993544,0.11007160226845329,0.15629448893993544,0.0191332808254899,0.9971931136337812,0.9937652199667605,49.68826099833802,1.0427226903381783,172.27601806277434,1.0545638310916887,0.7550486126866883,165.29670146737982,0.48110764567103853,0.023951716173671214,7.539026929841904,7.539026929841904,14513.608,7.729501395008112,13.0,0.0,21065.8790405387,1.0,1.0,1.0,-5265415.378261708
69.13999999999847,0.15629490018106465,0.11007195451761438,0.15629490018106465,0.019133229543985494,0.9971773897654437,0.9937652080159697,49.688260400798484,1.042723001760706,171.15378459733947,1.054564126889086,0.7550503146478007,164.174504706314,0.48110771872220603,0.023951888988166126,7.538917832106753,7.538917832106753,14513.758,7.7292845365019645,13.0,0.0,21066.112181493652,1.0,1.0,1.0,-5265407.736810574
69.14999999999847,0.15629531709606645,0.11007231970784627,0.15629531709606645,0.0191331773670777,0.9971623248699172,0.9937651962778246,49.68825981389123,1.0427233133397478,170.03154979149724,1.0545644226055422,0.755052042978553,163.05230717891342,0.48110778786274866,0.023952064406631383,7.538813595016522,7.538813595016522,14513.913,7.729065116674878,13.0,0.0,21066.352738732527,1.0,1.0,1.0,-5265400.148522674
69.15999999999848,0.15629574099705998,0.1100726829341557,0.15629574099705998,0.019133124354472605,0.9971479265327483,0.9937651847527841,49.6882592376392,1.0427236249869143,168.90931377322826,1.0545647182273916,0.7550538040228953,161.93010904959942,0.4811078516992977,0.023952242764979682,7.538714205323699,7.538714205323699,14514.071,7.72883459779039,13.0,0.0,21066.597145781187,1.0,1.0,1.0,-5265392.612362036
69.16999999999848,0.15629616958132822,0.11007306721717605,0.15629616958132822,0.01913307045906961,0.9971342018881514,0.9937651734408187,49.68825867204094,1.0427239368264758,167.78707641884358,1.0545650137758666,0.7550555867033651,160.8079101098745,0.4811079125665908,0.02395242341619492,7.538619642570533,7.538619642570533,14514.235,7.728597248716732,13.0,0.0,21066.847814763176,1.0,1.0,1.0,-5265385.126960298
69.17999999999849,0.15629660619399732,0.11007345008050338,0.15629660619399732,0.019133015799233634,0.9971211559942091,0.9937651623424751,49.68825811712376,1.0427242486464738,166.6648379976776,1.054565309213098,0.7550574071638738,159.68571073421262,0.48110796697137814,0.023952607250439125,7.538529895083865,7.538529895083865,14514.402,7.728352215680258,13.0,0.0,21067.09858954933,1.0,1.0,1.0,-5265377.691115504
69.18999999999849,0.15629704835233654,0.1100738393892412,0.15629704835233654,0.019132960308769903,0.9971087919827429,0.9937651514586243,49.688257572931214,1.0427245604939706,165.54259838043444,1.05456560446911,0.7550592535149497,158.56351070744716,0.481108017341998,0.02395279358620567,7.538444939361634,7.538444939361634,14514.573,7.728099498680967,13.0,0.0,21067.361355862748,1.0,1.0,1.0,-5265370.303847249
69.1999999999985,0.15629749599060666,0.1100742354306222,0.15629749599060666,0.019132903992178783,0.9970971120900598,0.9937651407890918,49.68825703945459,1.042724872393941,164.42035759489266,1.054565899568381,0.7550611254282297,157.4413100528163,0.48110806376446835,0.02395298239901901,7.5383647654056265,7.5383647654056265,14514.748,7.727841659039799,13.0,0.0,21067.620025021803,1.0,1.0,1.0,-5265362.96386135
69.2099999999985,0.1562979491028189,0.11007463849778017,0.1562979491028189,0.019132846872653837,0.9970861164752042,0.9937651303336561,49.688256516682806,1.0427251843554828,163.2981156751679,1.0545661945307505,0.7550630228821263,156.31910879578552,0.4811081062266092,0.023953173663795607,7.538289358796735,7.538289358796735,14514.927,7.727576135435815,13.0,0.0,21067.888751372113,1.0,1.0,1.0,-5265355.6697623
69.2199999999985,0.1562984077382534,0.11007506405660006,0.1562984077382534,0.0191327889781422,0.9970758031199615,0.9937651200921248,49.68825600460624,1.0427254963698158,162.17587266048946,1.0545664893626299,0.755064946133826,155.1969069676606,0.4811081446371335,0.023953367367451035,7.538218699574688,7.538218699574688,14515.112000000001,7.727301220321722,13.0,0.0,21068.15961367395,1.0,1.0,1.0,-5265348.419855599
69.22999999999851,0.15629887529575662,0.11007547449419322,0.15629887529575662,0.01913273041760572,0.9970661662362947,0.993765110065944,49.6882555032972,1.0427258081201052,161.05362883198472,1.0545667839203308,0.7550669116533727,154.0747049604727,0.48110817533453554,0.023953564426554056,7.538152776553665,7.538152776553665,14515.298,7.727022036339398,13.0,0.0,21068.435284036794,1.0,1.0,1.0,-5265341.213219813
69.23999999999852,0.1562993460593933,0.11007590045461495,0.1562993460593933,0.019132671011638534,0.9970571994801929,0.9937651002554665,49.688255012773325,1.0427261198529663,159.93138383302974,1.054567078165822,0.755068891952098,152.95250222967655,0.481108204115401,0.023953763298049827,7.538091576766061,7.538091576766061,14515.489,7.726735168394257,13.0,0.0,21068.719187082297,1.0,1.0,1.0,-5265334.048853362
69.24999999999852,0.15629982257717603,0.11007633466976,0.15629982257717603,0.019132610847372503,0.9970488960561611,0.9937650906597882,49.68825453298941,1.0427264315139206,158.80913786654924,1.054567372174028,0.7550708992477242,151.8302990593694,0.48110822845585416,0.023953964662222788,7.538035086844153,7.538035086844153,14515.684000000001,7.726441470259947,13.0,0.0,21068.996543736856,1.0,1.0,1.0,-5265326.9253695505
69.25999999999853,0.15630030506537795,0.11007676987693311,0.15630030506537795,0.019132549959583692,0.9970412466449148,0.9937650812791629,49.68825406395814,1.042726743036374,157.68689098796654,1.0545676659034535,0.7550729346380997,150.70809550196668,0.4811082480302743,0.023954168549873207,7.537983290529114,7.537983290529114,14515.882,7.726138380615527,13.0,0.0,21069.290453236543,1.0,1.0,1.0,-5265319.84154866
69.26999999999853,0.1563007921082927,0.11007721398490025,0.1563007921082927,0.019132488323009934,0.9970342415396043,0.9937650721133388,49.68825360566694,1.0427270544799438,156.5646431353792,1.05456795935241,0.7550749913271406,149.585891442093,0.4811082642485265,0.02395437455963249,7.537936173406419,7.537936173406419,14516.084,7.725833583423816,13.0,0.0,21069.581205476286,1.0,1.0,1.0,-5265312.795963354
69.27999999999854,0.15630128440124572,0.11007766732379762,0.15630128440124572,0.01913242597959792,0.9970278707045878,0.9937650631618027,49.688253158090134,1.0427273658152902,155.44239439067118,1.0545682525358,0.7550770726699922,148.46368697721425,0.4811082763811251,0.023954582859075934,7.537893727912018,7.537893727912018,14516.29,7.7255185409483484,13.0,0.0,21069.876761278614,1.0,1.0,1.0,-5265305.787209883
69.28999999999854,0.15630178250574375,0.11007812264529644,0.15630178250574375,0.01913236296590498,0.9970221233969749,0.9937650544246204,49.68825272123102,1.0427276769598082,154.32014483175516,1.0545685454089966,0.7550791814203067,147.3414821968546,0.4811082837622851,0.023954793581273035,7.537855934176874,7.537855934176874,14516.499,7.7252000833782954,13.0,0.0,21070.178489645168,1.0,1.0,1.0,-5265298.81380094
69.29999999999855,0.15630228525367107,0.1100785878714461,0.15630228525367107,0.01913229925862394,0.997016989452908,0.9937650459016153,49.688252295080765,1.042727987939601,153.19789441485221,1.05456883794672,0.755081311985843,146.2192770140033,0.4811082875296484,0.02395500639770255,7.537822782693072,7.537822782693072,14516.712,7.7248696729771975,13.0,0.0,21070.48311109016,1.0,1.0,1.0,-5265291.87436205
69.30999999999855,0.15630279352529283,0.11007905576244942,0.15630279352529283,0.019132234895491186,0.9970124594436749,0.9937650375925559,49.68825187962779,1.0427282986830202,152.07564323657326,1.0545691301265472,0.7550834686301661,145.09707155054858,0.48110828673598427,0.023955221536140388,7.537794256628435,7.537794256628435,14516.928,7.724540970123391,13.0,0.0,21070.7901177741,1.0,1.0,1.0,-5265284.96754304
69.31999999999856,0.15630330637218345,0.11007953424817193,0.15630330637218345,0.01913216986147099,0.9970085250291756,0.9937650294971835,49.68825147485917,1.0427286092067356,150.95339126809566,1.0545694219253632,0.7550856468183227,143.9748657411617,0.48110828229447145,0.02395543872598724,7.537770354258655,7.537770354258655,14517.148000000001,7.72419946066489,13.0,0.0,21071.104149378352,1.0,1.0,1.0,-5265278.092018321
69.32999999999856,0.1563038248346998,0.1100800160965757,0.1563038248346998,0.019132104198500945,0.9970051791315828,0.9937650216153566,49.688251080767834,1.0427289194181772,149.831138618064,1.0545697133076317,0.755087851593445,142.85265972532372,0.4811082730791155,0.023955658239187744,7.5377510557040255,7.5377510557040255,14517.371000000001,7.723855389885452,13.0,0.0,21071.418632872592,1.0,1.0,1.0,-5265271.246558798
69.33999999999857,0.15630434808489826,0.11008050166205761,0.15630434808489826,0.01913203788993629,0.9970024161975953,0.9937650139470431,49.68825069735215,1.0427292293073565,148.7088852674352,1.0545700042273531,0.7550900790123939,141.7304534533933,0.4811082598609566,0.023955879843222828,7.53773635074402,7.53773635074402,14517.597,7.723501927595902,13.0,0.0,21071.740091324955,1.0,1.0,1.0,-5265264.430140151
69.34999999999857,0.15630487560408696,0.11008099130241648,0.15630487560408696,0.019131970930017707,0.9970002329963459,0.9937650064916612,49.68825032458306,1.0427295388978213,147.58663121405337,1.0545702946872584,0.7550923265859999,140.60824690235674,0.48110824315428335,0.023956103387525376,7.537726220690522,7.537726220690522,14517.826000000001,7.723147611532708,13.0,0.0,21072.06204277711,1.0,1.0,1.0,-5265257.641586431
69.35999999999858,0.15630540708334667,0.11008148537873406,0.15630540708334667,0.01913190333106718,0.9969986283930439,0.9937649992482785,49.68824996241393,1.0427298482224991,146.46437646906244,1.0545705847151026,0.7550945928272673,139.4860400652441,0.4811082232692394,0.023956328766511922,7.537720662567959,7.537720662567959,14518.058,7.722783903959405,13.0,0.0,21072.389244475442,1.0,1.0,1.0,-5265250.879515207
69.36999999999858,0.15630594236498707,0.11008199183757598,0.15630594236498707,0.01913183511863497,0.9969976031794981,0.9937649922157686,49.68824961078843,1.0427301573089707,145.34212105409867,1.0545708743448607,0.7550968769805673,138.36383294748592,0.481108200353429,0.023956555906920838,7.5377196498358385,7.5377196498358385,14518.294,7.722412512423285,13.0,0.0,21072.719073966593,1.0,1.0,1.0,-5265244.142371814
69.37999999999859,0.15630648305539957,0.11008250346385381,0.15630648305539957,0.01913176636609586,0.9969971589496553,0.9937649853937084,49.68824926968542,1.0427304660260885,144.219865117946,1.05457116353738,0.7550991868293677,137.24162574236914,0.48110817267211387,0.023956785219916312,7.5377231708360135,7.5377231708360135,14518.533,7.722042828434458,13.0,0.0,21073.05242542526,1.0,1.0,1.0,-5265237.428625029
69.3899999999986,0.15630702874800367,0.11008300546377399,0.15630702874800367,0.019131697067851082,0.99699729815206,0.9937649787822501,49.688248939112505,1.0427307742977638,143.0976086737037,1.0545714522012881,0.7551015204903484,136.1194184470333,0.48110814051209666,0.02395701658928009,7.537731219071774,7.537731219071774,14518.773000000001,7.721661191614584,13.0,0.0,21073.39128977364,1.0,1.0,1.0,-5265230.737250818
69.3999999999986,0.15630757594210867,0.11008352853942016,0.15630757594210867,0.01913162712840779,0.996998026225249,0.9937649723798199,49.688248618991,1.0427310823577298,141.97535150750775,1.054571740401506,0.7551038610767945,134.99721072734982,0.4811081075083717,0.023957249054909993,7.537744354692586,7.537744354692586,14519.018,7.721275285926477,13.0,0.0,21073.745212760277,1.0,1.0,1.0,-5265224.066680021
69.4099999999986,0.1563081287728306,0.11008405032087762,0.1563081287728306,0.019131556699867092,0.996999352117725,0.9937649661852421,49.68824830926211,1.0427313900083897,140.8530939363122,1.0545720281573554,0.7551062285018264,133.87500302812217,0.48110806941572404,0.023957483710978923,7.5377615901141555,7.5377615901141555,14519.265,7.720885965143787,13.0,0.0,21074.07117709578,1.0,1.0,1.0,-5265217.415367062
69.41999999999861,0.15630868533773545,0.11008457118785424,0.15630868533773545,0.019131485746882976,0.9970012822306054,0.9937649601982707,49.68824800991353,1.0427316972591665,139.73083586972118,1.0545723153963653,0.7551086136832377,132.75279518761752,0.48110802804247466,0.02395772002003705,7.5377834296983375,7.5377834296983375,14519.514000000001,7.720490667945573,13.0,0.0,21074.42801204358,1.0,1.0,1.0,-5265210.7818260575
69.42999999999861,0.1563092443673087,0.11008510668654276,0.1563092443673087,0.019131414244996238,0.9970038246468106,0.9937649544173369,49.68824772086685,1.042732004211674,138.60857724866997,1.054572602163519,0.7551110104908406,131.6305870994821,0.4811079847150944,0.02395795762359912,7.537809732710513,7.537809732710513,14519.767,7.720090248105478,13.0,0.0,21074.773396585864,1.0,1.0,1.0,-5265204.164506031
69.43999999999862,0.15630980831050917,0.11008563445715364,0.15630980831050917,0.0191313422914251,0.997006986195361,0.9937649488414695,49.688247442073475,1.04273231071702,137.48631827622597,1.0545728884423295,0.7551134307451027,130.50837903991612,0.4811079368708261,0.023958197162768948,7.537840481424626,7.537840481424626,14520.021,7.719684705623512,13.0,0.0,21075.125907713384,1.0,1.0,1.0,-5265197.561665162
69.44999999999862,0.15631037406202247,0.1100861776333409,0.15631037406202247,0.01913126981596154,0.9970107730637492,0.9937649434693586,49.68824717346793,1.0427326169239712,136.3640587711211,1.054573174239712,0.7551158595174081,129.38617071573938,0.48110788764305035,0.023958437771798693,7.537875656951549,7.537875656951549,14520.279,7.7192740404996645,13.0,0.0,21075.48388294889,1.0,1.0,1.0,-5265190.971637935
69.45999999999863,0.15631094441871785,0.1100867214433347,0.15631094441871785,0.019131196923533177,0.9970151899090203,0.9937649382997024,49.688246914985115,1.0427329226849917,135.2417989576797,1.0545734595560592,0.7551183102876357,128.2639624370016,0.4811078341405858,0.023958680188804576,7.537915152853569,7.537915152853569,14520.539,7.718858252733939,13.0,0.0,21075.83459066079,1.0,1.0,1.0,-5265184.392531467
69.46999999999863,0.15631151817137476,0.11008726628181009,0.15631151817137476,0.019131123594448886,0.9970202385061514,0.9937649333318861,49.6882466665943,1.0427332279845007,134.11953879032592,1.0545737443254175,0.7551207773002195,127.14175411178226,0.4811077774825152,0.023958924069569645,7.53795910221388,7.53795910221388,14520.801,7.718439903647277,13.0,0.0,21076.202539966045,1.0,1.0,1.0,-5265177.822886301
69.47999999999864,0.1563120945476273,0.11008782012759627,0.1563120945476273,0.019131049815116326,0.9970259198707907,0.9937649285645017,49.688246428225085,1.0427335328622493,132.997278245716,1.054574028554063,0.7551232568423222,126.01954568750135,0.48110771844675704,0.023959169194862663,7.538007406292031,7.538007406292031,14521.066,7.718016431918736,13.0,0.0,21076.56213570488,1.0,1.0,1.0,-5265171.260981646
69.48999999999864,0.1563126747153001,0.11008836821850793,0.1563126747153001,0.01913097563735261,0.9970322326477843,0.9937649239963815,49.688246199819076,1.0427338372334127,131.87501743675907,1.0545743122231486,0.7551257545639054,124.89733730996642,0.48110765578719367,0.023959415865055074,7.538060061335891,7.538060061335891,14521.332,7.717586130001023,13.0,0.0,21076.928027706093,1.0,1.0,1.0,-5265164.70529893
69.49999999999865,0.1563132562978473,0.11008893370114238,0.1563132562978473,0.01913090101188715,0.9970391740215107,0.9937649196258069,49.68824598129034,1.0427341412300193,130.75275622892582,1.0545745953579762,0.755128259029313,123.77512875739414,0.4811075919188937,0.023959663412950714,7.538116951298728,7.538116951298728,14521.602,7.717154120536024,13.0,0.0,21077.294629959408,1.0,1.0,1.0,-5265158.15400424
69.50999999999866,0.15631384261297324,0.11008948665689484,0.15631384261297324,0.019130826059309533,0.9970467379892682,0.9937649154516163,49.688245772580814,1.0427344446473261,129.63049488372377,1.0545748779279123,0.7551307862479163,122.65292039437588,0.48110752338012247,0.02395991271826589,7.538178133293619,7.538178133293619,14521.872000000001,7.716716988429139,13.0,0.0,21077.662279539436,1.0,1.0,1.0,-5265151.605447273
69.51999999999866,0.1563144295366443,0.11009005781801447,0.1563144295366443,0.01913075067656898,0.9970549171323071,0.9937649114722226,49.68824557361113,1.04273474768095,128.50823314777108,1.054575159935524,0.7551333163893932,121.53071182246364,0.48110745434202007,0.02396016264102316,7.53824362130715,7.53824362130715,14522.146,7.716275587454029,13.0,0.0,21078.0406626842,1.0,1.0,1.0,-5265145.057912208
69.52999999999867,0.15631502078672743,0.11009061727153831,0.15631502078672743,0.01913067499422587,0.9970637024784431,0.9937649076860461,49.688245384302306,1.0427350501365877,127.3859713064242,1.0545754413788533,0.7551358673659598,120.40850344418128,0.48110738097478845,0.023960414171361702,7.538313348983288,7.538313348983288,14522.42,7.715832478931624,13.0,0.0,21078.408527721273,1.0,1.0,1.0,-5265138.509617288
69.53999999999867,0.1563156125185284,0.11009119575337455,0.1563156125185284,0.019130598922450427,0.9970730839252736,0.9937649040913641,49.688245204568204,1.0427353521947522,126.26370912517037,1.0545757222614547,0.7551384206954765,119.28629488752583,0.4811073071569155,0.02396066624028342,7.538387334910371,7.538387334910371,14522.698,7.715382540220048,13.0,0.0,21078.792083278746,1.0,1.0,1.0,-5265131.958732298
69.54999999999868,0.15631620865408638,0.11009177093605281,0.15631620865408638,0.01913052259773911,0.9970830502612876,0.9937649006866841,49.68824503433421,1.0427356536317007,125.14144690433174,1.0545760025622124,0.755140995286702,118.16408657686361,0.48110722882646406,0.023960919893681324,7.538465287773985,7.538465287773985,14522.977,7.71492918641389,13.0,0.0,21079.156936724972,1.0,1.0,1.0,-5265125.4034499
69.55999999999868,0.15631680715298263,0.1100923432364058,0.15631680715298263,0.01913044596946738,0.9970935876845813,0.9937648974713214,49.68824487356607,1.0427359544466681,124.01918454017623,1.054576282186621,0.7551435813991897,117.04187833655917,0.4811071479252764,0.023961174567919467,7.53854754209017,7.53854754209017,14523.257,7.714474125060438,13.0,0.0,21079.549383693204,1.0,1.0,1.0,-5265118.842523095
69.56999999999869,0.1563174066538007,0.1100929282334555,0.1563174066538007,0.01913036900331677,0.9971046843855136,0.9937648944431842,49.68824472215921,1.0427362547401025,122.8969219627833,1.0545765611706668,0.7551461724604562,115.91967004891237,0.4811070658753352,0.023961429886688868,7.538634000756869,7.538634000756869,14523.54,7.714014794838753,13.0,0.0,21079.92863045738,1.0,1.0,1.0,-5265112.274356568
69.57999999999869,0.15631800954414188,0.11009350360572462,0.15631800954414188,0.01913029179187456,0.9971163286566256,0.9937648916007231,49.688244580036155,1.042736554366615,121.77465936621797,1.0545768394970063,0.7551487799936724,114.79746198006914,0.4811069801805845,0.023961686477277144,7.538724604241013,7.538724604241013,14523.823,7.7135520495224865,13.0,0.0,21080.312400099217,1.0,1.0,1.0,-5265105.697469552
69.5899999999987,0.15631861268052,0.11009409251477267,0.15631861268052,0.019130214264024413,0.9971285101190835,0.9937648889420156,49.688244447100786,1.042736853480351,120.65239656173536,1.0545771171761047,0.7551513888841569,113.67525382803649,0.4811068940173627,0.023961943463248293,7.538819348901791,7.538819348901791,14524.109,7.713085889111633,13.0,0.0,21080.70149397012,1.0,1.0,1.0,-5265099.11031775
69.5999999999987,0.1563192188365794,0.11009467264195996,0.1563192188365794,0.019130136526005637,0.9971412196217613,0.9937648864651313,49.68824432325656,1.0427371519394406,119.53013376719657,1.0545773942137666,0.755154012497878,112.55304589488603,0.48110680452132176,0.023962201574419993,7.538918208909446,7.538918208909446,14524.395,7.712616313606193,13.0,0.0,21081.0848495044,1.0,1.0,1.0,-5265092.511239204
69.6099999999987,0.1563198251417049,0.11009526715005231,0.1563198251417049,0.019130058519187886,0.9971544497253545,0.9937648841680489,49.688244208402445,1.042737449877999,118.40787081263156,1.0545776706160275,0.7551566370406847,111.43083790495334,0.48110671457690113,0.02396246000416061,7.539021154705933,7.539021154705933,14524.684000000001,7.712143323006171,13.0,0.0,21081.47858383937,1.0,1.0,1.0,-5265085.898596682
69.61999999999871,0.15632043457018072,0.11009586130239374,0.15632043457018072,0.019129980353847664,0.9971681944081578,0.9937648820489615,49.688244102448074,1.0427377471212171,117.28560793075044,1.054577946365062,0.7551592768597054,110.30863018256576,0.48110662108888735,0.02396271953891505,7.539128159215451,7.539128159215451,14524.974,7.711672039953441,13.0,0.0,21081.86444842451,1.0,1.0,1.0,-5265079.270777961
69.62999999999872,0.15632104605297864,0.11009644794345823,0.15632104605297864,0.019129902008616882,0.99718244864421,0.9937648801069199,49.68824400534599,1.0427380436195046,116.16334508221364,1.0545782213654402,0.7551619268903017,109.18642264885202,0.48110652500696666,0.02396297987858119,7.539239095569494,7.539239095569494,14525.264000000001,7.711189657843307,13.0,0.0,21082.258006539567,1.0,1.0,1.0,-5265072.626572136
69.63999999999872,0.15632165727940822,0.11009704265727926,0.15632165727940822,0.019129823421316538,0.9971972101586299,0.9937648783395515,49.68824391697758,1.0427383395205856,115.0410821293809,1.0545784956539686,0.7551645759914053,108.06421508650871,0.4811064287212134,0.02396324038856466,7.539354096103463,7.539354096103463,14525.556,7.710713252148701,13.0,0.0,21082.65128474931,1.0,1.0,1.0,-5265065.964653616
69.64999999999873,0.1563222699555345,0.11009764586855737,0.1563222699555345,0.01912974467116877,0.9972124787683535,0.9937648767443006,49.688243837215026,1.0427386347739622,113.91881921172762,1.0545787692770163,0.7551672323658569,106.94200768179526,0.48110633049817686,0.02396350150360584,7.53947305328571,7.53947305328571,14525.85,7.710227454943979,13.0,0.0,21083.043220542626,1.0,1.0,1.0,-5265059.283402224
69.65999999999873,0.15632288538630687,0.11009823526440592,0.15632288538630687,0.019129665820735286,0.997228254338949,0.9937648753199941,49.68824376599971,1.04273892921744,112.79655645247551,1.0545790421494508,0.7551699023785466,105.81980059300496,0.48110622885568355,0.023963763555213596,7.5395959419850715,7.5395959419850715,14526.143,7.709745072833851,13.0,0.0,21083.44035071339,1.0,1.0,1.0,-5265052.581599236
69.66999999999874,0.15632349967333398,0.11009883400882962,0.15632349967333398,0.019129586765327798,0.9972445392217182,0.9937648740643263,49.688243703216315,1.0427392230549706,111.6742936060645,1.0545793142889375,0.7551725672661741,104.69759344010725,0.48110612776940753,0.023964025472862565,7.539722743710899,7.539722743710899,14526.438,7.709256714308195,13.0,0.0,21083.836847051967,1.0,1.0,1.0,-5265045.857911389
69.67999999999874,0.1563241150397932,0.11009943494841465,0.1563241150397932,0.019129507598899854,0.9972613372332805,0.9937648729743881,49.68824364871941,1.0427395162309827,110.55203084432385,1.0545795857615263,0.7551752377050575,103.57538645924586,0.4811060250048409,0.02396428783229007,7.539853417539102,7.539853417539102,14526.734,7.708766648235245,13.0,0.0,21084.229122063443,1.0,1.0,1.0,-5265039.110710974
69.68999999999875,0.1563247315066075,0.11010003850946713,0.1563247315066075,0.01912942835511742,0.9972786517054371,0.9937648720482607,49.68824360241303,1.042739808693458,109.42976819720417,1.054579856532869,0.7551779138520646,102.45317966913663,0.48110592043583256,0.023964550606483184,7.539987933986315,7.539987933986315,14527.031,7.708274020841359,13.0,0.0,21084.630421016478,1.0,1.0,1.0,-5265032.338413762
