t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor,zmq_torque_offset_nm
69.69999999999875,0.15632534919392896,0.11010063753971164,0.15632534919392896,0.019129349051764884,0.9972964860114529,0.9937648712841967,49.688243564209834,1.0427401003779042,108.30750570039505,1.0545801265521328,0.7551805963361353,101.33097310435441,0.48110581384916556,0.02396481381429658,7.540126259197441,7.540126259197441,14527.328,7.70778395476841,13.0,0.0,21085.026709871934,1.0,1.0,1.0,-5265025.53976593
69.70999999999876,0.15632596663708487,0.11010124004510188,0.15632596663708487,0.01912926965668726,0.9973148439098973,0.9937648706799107,49.68824353399553,1.042740391349556,107.18524327543348,1.0545803958181827,0.7551832781201102,100.20876663332453,0.48110570671538616,0.02396507704641714,7.540268363745929,7.540268363745929,14527.626,7.707286204732644,13.0,0.0,21085.425828484644,1.0,1.0,1.0,-5265018.713488644
69.71999999999876,0.15632658451559173,0.11010184645276905,0.15632658451559173,0.01912919021064459,0.9973337288145354,0.9937648702328594,49.68824351164297,1.0427406815846152,106.06298098986434,1.054580664350266,0.755185962479166,99.08656033889932,0.4811055983279633,0.023965340466814162,7.540414203801898,7.540414203801898,14527.925000000001,7.706790162244175,13.0,0.0,21085.822981789403,1.0,1.0,1.0,-5265011.858188388
69.72999999999877,0.1563272034005912,0.11010244961158247,0.1563272034005912,0.019129110751718286,0.9973531425336196,0.9937648699411125,49.68824349705562,1.0427409710038518,104.94071890896002,1.0545809321081336,0.755188652211248,97.96435429783583,0.48110548801453695,0.023965604209929162,7.540563752370466,7.540563752370466,14528.224,7.706291558434763,13.0,0.0,21086.223536468813,1.0,1.0,1.0,-5265004.972570978
69.73999999999877,0.15632782215316335,0.11010305752791652,0.15632782215316335,0.019129031258876748,0.9973730858931131,0.993764869802551,49.68824349012755,1.04274125963349,103.81845697760559,1.0545811990687028,0.7551913418643679,96.84214841228737,0.4811053768831183,0.023965867953679255,7.540716974563545,7.540716974563545,14528.524,7.7057938083989965,13.0,0.0,21086.62314196648,1.0,1.0,1.0,-5264998.055585666
69.74999999999878,0.15632844169492993,0.11010366305130086,0.15632844169492993,0.019128951771651928,0.9973935582358099,0.9937648698150725,49.68824349075363,1.0427415473984896,102.69619528186406,1.0545814652084844,0.7551940359024096,95.7199427947646,0.48110526394192565,0.023966131936561316,7.540873856779861,7.540873856779861,14528.824,7.705291789495005,13.0,0.0,21087.02220309398,1.0,1.0,1.0,-5264991.10621225
69.75999999999878,0.15632906112929948,0.11010426661004569,0.15632906112929948,0.019128872275617725,0.9974145573908962,0.9937648699766286,49.68824349883143,1.0427418343086614,101.57393378304471,1.05458173049967,0.7551967300424973,94.59773737216864,0.4811051500470636,0.023966395902973524,7.541034364834031,7.541034364834031,14529.124,7.704788916817357,13.0,0.0,21087.424065001513,1.0,1.0,1.0,-5264984.123658338
69.76999999999879,0.15632967990338273,0.1101048762105992,0.15632967990338273,0.0191287927704469,0.9974360801971882,0.9937648702846037,49.68824351423019,1.0427421204062688,100.45167246146478,1.0545819949648274,0.7551994216223333,93.47553210050576,0.4811050357608076,0.02396665968644081,7.541198455931491,7.541198455931491,14529.425000000001,7.704286897913364,13.0,0.0,21087.822672248607,1.0,1.0,1.0,-5264977.106877723
69.7799999999988,0.15633029934923767,0.11010547712510625,0.15633029934923767,0.019128713316736122,0.9974581213709757,0.9937648707368145,49.68824353684072,1.0427424055952803,99.32941143106795,1.0545822585838867,0.7552021170867623,92.35332713069533,0.4811049196608374,0.02396692362810293,7.541366088573546,7.541366088573546,14529.725,7.703783171462075,13.0,0.0,21088.22240413953,1.0,1.0,1.0,-5264970.055051862
69.7899999999988,0.15633091722028195,0.11010608493785393,0.15633091722028195,0.019128633867330647,0.9974806744524071,0.9937648713306841,49.688243566534204,1.0427426899887324,98.20715055642212,1.0545825213689024,0.755204805633741,91.23112224506933,0.4811048040161713,0.023967187097843134,7.5415380424997895,7.5415380424997895,14530.026,7.703278591237139,13.0,0.0,21088.645137172323,1.0,1.0,1.0,-5264962.967376847
69.7999999999988,0.15633153528592325,0.11010668492113228,0.15633153528592325,0.01912855449785402,0.997503736105722,0.9937648720635543,49.68824360317772,1.0427429735040066,97.08488997756086,1.0545827833350903,0.7552074957887376,90.10891763453469,0.4811046869995443,0.02396745055335519,7.541712887116927,7.541712887116927,14530.326000000001,7.70277315723856,13.0,0.0,21089.01977457221,1.0,1.0,1.0,-5264955.84275915
69.80999999999881,0.15633215160551586,0.11010729265825642,0.15633215160551586,0.01912847517733084,0.997527298668904,0.9937648729326829,49.68824364663414,1.0427432562394965,95.96262957952582,1.0545830444982691,0.7552101782258602,88.98671310957512,0.4811045705596959,0.02396771344054178,7.541891253948799,7.541891253948799,14530.627,7.7022668694663325,13.0,0.0,21089.4264357891,1.0,1.0,1.0,-5264948.680332623
69.81999999999881,0.15633276817194589,0.11010790099874633,0.15633276817194589,0.01912839598866568,0.9975513530007383,0.9937648739354891,49.68824369677446,1.042743538082179,94.84036951843757,1.0545833048548485,0.7552128625604904,87.86450888442796,0.4811044526165664,0.02396797627732958,7.542073034636329,7.542073034636329,14530.928,7.701762289241397,13.0,0.0,21089.823265257703,1.0,1.0,1.0,-5264941.478941069
69.82999999999882,0.15633338486195217,0.11010850279202561,0.15633338486195217,0.019128316940347737,0.9975758880708612,0.9937648750702739,49.688243753513696,1.042743818947522,93.7181098108018,1.0545835643215429,0.7552155482721322,86.74230496708779,0.48110433316783296,0.02396823901873532,7.5422581259054144,7.5422581259054144,14531.228000000001,7.701254293921878,13.0,0.0,21090.223101614964,1.0,1.0,1.0,-5264934.238067071
69.83999999999882,0.15633400004703632,0.11010909846452062,0.15633400004703632,0.01912823798542422,0.9976008924626029,0.9937648763346473,49.68824381673237,1.042744098899924,92.59585036185346,1.0545838228837303,0.7552182275358931,85.62010120779514,0.48110421385239466,0.023968501220924643,7.542446493031405,7.542446493031405,14531.527,7.700748859923298,13.0,0.0,21090.618592583214,1.0,1.0,1.0,-5264926.957085067
69.84999999999883,0.1563346126390941,0.11010969601892619,0.1563346126390941,0.01912815911236105,0.997626355033889,0.9937648777250674,49.68824388625337,1.0427443780712597,91.47359110625835,1.054584080628516,0.7552208950706715,84.49789749731026,0.48110409585107217,0.023968762566780412,7.5426380973345495,7.5426380973345495,14531.826000000001,7.700242572151069,13.0,0.0,21091.01344363314,1.0,1.0,1.0,-5264919.635153064
69.85999999999883,0.15633522356962412,0.11011030345645086,0.15633522356962412,0.019128080392079017,0.9976522640147337,0.9937648792379657,49.68824396189829,1.042744656471371,90.35133212030136,1.0545843376312505,0.7552235553441586,83.37569392746751,0.48110397822937556,0.023969023265700884,7.542832889895017,7.542832889895017,14532.126,7.699736284378843,13.0,0.0,21091.40769986801,1.0,1.0,1.0,-5264912.270870725
69.86999999999884,0.15633583523959996,0.1101108984690101,0.15633583523959996,0.019128001927618255,0.9976786057333648,0.9937648808713438,49.688244043567195,1.0427449338891777,89.22907359329132,1.0545845938154368,0.7552262199967822,82.25349075644658,0.48110385838410913,0.023969283939076515,7.543030825976429,7.543030825976429,14532.424,7.699229996606616,13.0,0.0,21091.80231822943,1.0,1.0,1.0,-5264904.863331395
69.87999999999884,0.15633644454583545,0.11011149663251833,0.15633644454583545,0.019127923632637468,0.997705367018034,0.9937648826229325,49.688244131146625,1.0427452104244828,88.10681533048981,1.0545848491321725,0.7552288741362329,81.13128768358955,0.4811037394058263,0.023969543738168893,7.543231858589796,7.543231858589796,14532.722,7.698723708834387,13.0,0.0,21092.196910487422,1.0,1.0,1.0,-5264897.411821693
69.88999999999885,0.15633705265161604,0.1101120907903921,0.15633705265161604,0.019127845549371345,0.9977325357796073,0.9937648844897635,49.68824422448817,1.0427454860354575,86.98455742372178,1.0545851036001652,0.7552315233541155,80.00908483686771,0.48110362011812924,0.023969802971292656,7.543435941575029,7.543435941575029,14533.019,7.698219982383102,13.0,0.0,21092.58454664316,1.0,1.0,1.0,-5264889.915590289
69.89999999999885,0.15633765882038214,0.11011268893795609,0.15633765882038214,0.019127767675559144,0.9977601004015072,0.9937648864690729,49.688244323453645,1.0427457607463952,85.86229983720037,1.0545853572171227,0.7552341641258379,78.88688214877345,0.48110350123250234,0.023970061418714446,7.543643028354799,7.543643028354799,14533.316,7.6977136946108695,13.0,0.0,21092.977777016895,1.0,1.0,1.0,-5264882.373811816
69.90999999999886,0.15633826426141298,0.11011327633887469,0.15633826426141298,0.01912769006228032,0.9977880498502788,0.9937648885584225,49.68824442792113,1.04274603445794,84.74004267057332,1.0545856099509678,0.7552368023087283,77.7646797539375,0.4811033814475041,0.023970319394187745,7.5438530664680705,7.5438530664680705,14533.611,7.697210821933231,13.0,0.0,21093.36479328278,1.0,1.0,1.0,-5264874.785908604
69.91999999999886,0.1563388666401994,0.11011386856111971,0.1563388666401994,0.01912761265461442,0.9978163747344803,0.9937648907548967,49.688244537744836,1.0427463072887504,83.6177857755535,1.0545858618125712,0.7552394266736777,76.64247742077382,0.4811032631298221,0.023970576248813023,7.5440660113963425,7.5440660113963425,14533.906,7.696707949255589,13.0,0.0,21093.754093357733,1.0,1.0,1.0,-5264867.15128408
69.92999999999887,0.15633946765852758,0.11011445844097284,0.15633946765852758,0.019127535524142012,0.9978450669876663,0.9937648930554317,49.68824465277159,1.042746579167187,82.4955292802934,1.0545861128237104,0.7552420454139837,75.52027532677317,0.4811031445332244,0.023970832423903504,7.544281810414415,7.544281810414415,14534.2,7.6962059303515895,13.0,0.0,21094.136869623846,1.0,1.0,1.0,-5264859.469197291
69.93999999999888,0.15634006697275893,0.11011503881297173,0.15634006697275893,0.019127458680528075,0.9978741191898244,0.9937648954575988,49.68824477287994,1.0427468500608987,81.37327317748864,1.0545863629454746,0.7552446569231498,74.39807344596402,0.4811030259218495,0.023971087806538696,7.544500412350812,7.544500412350812,14534.492,7.695704765221243,13.0,0.0,21094.52386087018,1.0,1.0,1.0,-5264851.739173594
69.94999999999888,0.15634066278483325,0.11011561766182812,0.15634066278483325,0.019127382087317502,0.997903526123348,0.9937648979580853,49.68824489790427,1.0427471200905507,80.25101735171857,1.0545866122178233,0.7552472525346229,73.27587159666211,0.48110290914766474,0.023971341890845512,7.544721765750338,7.544721765750338,14534.783,7.695207015185477,13.0,0.0,21094.904867881683,1.0,1.0,1.0,-5264843.960505431
69.95999999999889,0.15634125552425318,0.1101162029694503,0.15634125552425318,0.019127305790834926,0.9979332842011247,0.9937649005530473,49.688245027652364,1.0427473892993744,79.12876183807987,1.0545868607200741,0.7552498342883086,72.15366981621712,0.48110279381090304,0.023971594759434826,7.5449458201144415,7.5449458201144415,14535.074,7.6947075576024195,13.0,0.0,21095.28391642195,1.0,1.0,1.0,-5264836.132143047
69.96999999999889,0.15634184722060315,0.110116779987544,0.15634184722060315,0.01912722988478409,0.9979633895971282,0.9937649032398121,49.68824516199061,1.042747657534545,78.0065067915626,1.054587108415907,0.7552524120093493,71.0314683154469,0.481102677734658,0.023971846930789076,7.54517251644595,7.54517251644595,14535.363000000001,7.694209807566656,13.0,0.0,21095.66312146334,1.0,1.0,1.0,-5264828.253175239
69.9799999999989,0.15634243613942275,0.110117356693271,0.15634243613942275,0.019127154329965756,0.9979938391858194,0.993764906015894,49.6882453007947,1.0427479248214722,76.88425210717584,1.054587355252445,0.7552549774012922,69.9092669268992,0.4811025625971712,0.023972097921666026,7.545401803091209,7.545401803091209,14535.651,7.693715472625477,13.0,0.0,21096.0410434003,1.0,1.0,1.0,-5264820.32300956
69.9899999999989,0.1563430227796556,0.1101179259097274,0.1563430227796556,0.019127079147123627,0.9980246308507587,0.9937649088784047,49.68824544392024,1.0427481911213046,75.76199782828202,1.0545876012184017,0.7552575328791031,68.78706570849216,0.48110244786454404,0.023972347861822875,7.545633626524974,7.545633626524974,14535.937,7.693221991457942,13.0,0.0,21096.41286396533,1.0,1.0,1.0,-5264812.341034656
69.9999999999989,0.1563436059308902,0.11011849560883359,0.1563436059308902,0.019127004315491677,0.9980557631137372,0.9937649118241774,49.68824559120887,1.0427484565005531,74.63974387906416,1.0545878463280054,0.755260072621527,67.66486453844396,0.4811023347604256,0.023972596407041392,7.545867927797811,7.545867927797811,14536.222,7.692730217837704,13.0,0.0,21096.78650915629,1.0,1.0,1.0,-5264804.306655948
70.00999999999891,0.15634418644945444,0.1101190661841801,0.15634418644945444,0.019126929882339563,0.9980872345520538,0.9937649148499891,49.688245742499454,1.0427487209233743,73.51749032560934,1.0545880905977967,0.7552626007577801,66.54266350360683,0.4811022223923041,0.023972843768125182,7.54610465058219,7.54610465058219,14536.506,7.692240151764753,13.0,0.0,21097.154437612735,1.0,1.0,1.0,-5264796.219188327
70.01999999999892,0.15634476503149408,0.11011962287631538,0.15634476503149408,0.019126855885461945,0.9981190427230833,0.9937649179533842,49.68824589766921,1.0427489842922286,72.39523722852672,1.0545883339736426,0.755265120693852,65.42046268169914,0.48110210995024455,0.023973090117585732,7.546343735376019,7.546343735376019,14536.787,7.691754354560037,13.0,0.0,21097.523008163455,1.0,1.0,1.0,-5264788.078213571
70.02999999999892,0.15634533897654965,0.1101201887997058,0.15634533897654965,0.019126782256852517,0.9981511856065542,0.9937649211310615,49.688246056553076,1.042749246757942,71.27298440681552,1.054588576479317,0.755267619427981,64.29826179699567,0.4811020001944072,0.023973334709167134,7.546585125672112,7.546585125672112,14537.068000000001,7.691267703581674,13.0,0.0,21097.888041220496,1.0,1.0,1.0,-5264779.883278067
70.03999999999893,0.15634591136188936,0.11012074161476246,0.15634591136188936,0.019126709106798322,0.9981836600009903,0.9937649243800524,49.68824621900262,1.0427495081530234,70.15073207943296,1.0545888181077185,0.755270111792065,63.17606116456746,0.4811018899438975,0.023973578360361437,7.546828757037372,7.546828757037372,14537.346,7.690783613924247,13.0,0.0,21098.247070992373,1.0,1.0,1.0,-5264771.633928348
70.04999999999893,0.15634647953664899,0.11012129685510282,0.15634647953664899,0.01912663637290758,0.9982164616151008,0.993764927697561,49.68824638487805,1.042749768575249,69.02848007271876,1.0545890588348175,0.7552725850620887,62.05386051619528,0.48110178184012264,0.023973820334622302,7.547074569282573,7.547074569282573,14537.623,7.6903037931350555,13.0,0.0,21098.61084576658,1.0,1.0,1.0,-5264763.329943862
70.05999999999894,0.15634704497983937,0.11012184732634625,0.15634704497983937,0.01912656411262399,0.9982495853281992,0.9937649310804366,49.68824655402183,1.0427500279552353,67.90622849270333,1.0545892986702579,0.7552750463611597,60.93166000250452,0.4811016743625456,0.023974061020331117,7.547322502701339,7.547322502701339,14537.898000000001,7.689825679893154,13.0,0.0,21098.96304648727,1.0,1.0,1.0,-5264754.970909082
70.06999999999894,0.1563476071809557,0.11012238583176352,0.1563476071809557,0.01912649232621337,0.9982830242998297,0.9937649345259968,49.68824672629984,1.042750286277014,66.78397731253722,1.0545895375810577,0.755277493271243,59.80945957400662,0.48110156796115644,0.023974300263595403,7.547572490552415,7.547572490552415,14538.17,7.689350127972191,13.0,0.0,21099.319774699346,1.0,1.0,1.0,-5264746.556784929
70.07999999999895,0.1563481642115728,0.11012293547060924,0.1563481642115728,0.019126420974345703,0.9983167714108443,0.9937649380305379,49.688246901526895,1.04275054368589,65.6617263992199,1.0545897756255902,0.755279916485803,58.68725902673082,0.48110146464224834,0.023974537521957162,7.547824470612659,7.547824470612659,14538.442000000001,7.688879698693108,13.0,0.0,21099.668988832684,1.0,1.0,1.0,-5264738.087141808
70.08999999999895,0.1563487196948768,0.11012346631646615,0.1563487196948768,0.019126350188549517,0.9983508171612729,0.9937649415912571,49.688247079562856,1.042750799964841,64.53947600912875,1.0545900127768066,0.7552823334832821,57.5650587296055,0.48110136063387454,0.02397477375643678,7.548078380556336,7.548078380556336,14538.710000000001,7.688406708093084,13.0,0.0,21100.01496805442,1.0,1.0,1.0,-5264729.561783185
70.09999999999896,0.15634926973042634,0.11012400146232429,0.15634926973042634,0.019126279867946183,0.9983851510376465,0.9937649452051983,49.688247260259914,1.0427510552838588,63.4172258791564,1.054590249020703,0.7552847255175607,56.44285828367469,0.48110125986642227,0.02397500789215329,7.548334146914013,7.548334146914013,14538.977,7.687939693908583,13.0,0.0,21100.3636582462,1.0,1.0,1.0,-5264720.980568371
70.10999999999896,0.15634981654159244,0.11012453369961954,0.15634981654159244,0.019126210095044904,0.9984197617918655,0.9937649488688515,49.68824744344257,1.0427513095628997,62.29497616170248,1.0545904843938005,0.7552871032768612,55.32065790975827,0.4811011600891253,0.023975240516634078,7.548591713467123,7.548591713467123,14539.242,7.687479509913255,13.0,0.0,21100.699152968384,1.0,1.0,1.0,-5264712.343162274
70.11999999999897,0.15635036014507528,0.1101250558169367,0.15635036014507528,0.019126140888065524,0.9984546361235912,0.993764952579727,49.688247628986346,1.0427515627339756,61.17272686605633,1.0545907188385089,0.7552894669005281,54.19845761131123,0.4811010611791632,0.02397547161716845,7.548851012757352,7.548851012757352,14539.504,7.687014203276048,13.0,0.0,21101.041480274736,1.0,1.0,1.0,-5264703.649660533
70.12999999999897,0.1563508989983965,0.11012557574805584,0.1563508989983965,0.019126072208242296,0.9984897605867017,0.993764956334745,49.68824781673725,1.0427518148691304,60.050477887415184,1.054590952354568,0.7552918089723482,53.07625722940722,0.48110096469542857,0.02397570076750457,7.549111967714412,7.549111967714412,14539.764000000001,7.6865608494698865,13.0,0.0,21101.374225713716,1.0,1.0,1.0,-5264694.900055759
70.13999999999898,0.15635143371223786,0.11012609384882342,0.15635143371223786,0.019126004089714998,0.9985251213742463,0.993764960130516,49.6882480065258,1.0427520659591398,58.92822926677964,1.054591184970049,0.7552941324254442,51.95405681970059,0.48110087002123436,0.023975928117419908,7.549374527037293,7.549374527037293,14540.022,7.686104080569145,13.0,0.0,21101.704326161656,1.0,1.0,1.0,-5264686.094308304
70.14999999999898,0.15635196479317556,0.11012660289750967,0.15635196479317556,0.01912593656598169,0.9985607037911335,0.9937649639642085,49.68824819821043,1.0427523159453516,57.80598104267504,1.0545914166605508,0.755296439732872,50.83185643100314,0.4811007765750517,0.02397615378635968,7.549638605971365,7.549638605971365,14540.277,7.685656703178506,13.0,0.0,21102.03265936588,1.0,1.0,1.0,-5264677.232489221
70.15999999999899,0.15635249104012972,0.11012711081655518,0.15635249104012972,0.019125869613812727,0.9985964933052233,0.9937649678327493,49.688248391637465,1.0427525648792648,56.68373313303024,1.0545916474246735,0.7552987251272425,49.709655936591346,0.4811006855563076,0.023976377435466448,7.549904157452334,7.549904157452334,14540.53,7.685206764466933,13.0,0.0,21102.35702217106,1.0,1.0,1.0,-5264668.314727402
70.16999999999899,0.1563530133111676,0.11012761037662987,0.1563530133111676,0.019125803272719715,0.998632475641978,0.9937649717330246,49.68824858665123,1.0427528127149732,55.56148559650745,1.0545918772654097,0.7553009927488119,48.58745541876686,0.48110059606807076,0.023976599283925794,7.550171091661925,7.550171091661925,14540.78,7.684766217265468,13.0,0.0,21102.675404169444,1.0,1.0,1.0,-5264659.341102572
70.179999999999,0.1563535306462351,0.11012810949190235,0.1563535306462351,0.01912573753017014,0.9986686369209248,0.993764975661917,49.68824878309585,1.042753059494505,54.43923836667689,1.054592106185377,0.7553032379904482,47.465254773231536,0.48110050906260377,0.023976819054828815,7.550439348655382,7.550439348655382,14541.028,7.684325670063998,13.0,0.0,21102.993275497476,1.0,1.0,1.0,-5264650.311806009
70.189999999999,0.15635404407643846,0.11012860092488577,0.15635404407643846,0.019125672430714617,0.9987049637157871,0.9937649796164547,49.688248980822735,1.042753305150218,53.316991514330454,1.0545923341744976,0.7553054658346661,46.343054100238945,0.4811004234502274,0.0239770370145863,7.550708842652013,7.550708842652013,14541.273000000001,7.683891953051706,13.0,0.0,21103.303713475158,1.0,1.0,1.0,-5264641.227087679
70.19999999999901,0.15635455276887775,0.11012908500752872,0.15635455276887775,0.019125607960138413,0.9987414432117311,0.9937649835938064,49.68824917969032,1.0427535496965314,52.194744982453535,1.0545925612117628,0.7553076722985475,45.2208533111298,0.48110034003381463,0.023977252926480362,7.5509795009939165,7.5509795009939165,14541.515,7.683459089813057,13.0,0.0,21103.613465822407,1.0,1.0,1.0,-5264632.087292484
70.20999999999901,0.1563550561995129,0.11012956206729722,0.1563550561995129,0.019125544114808476,0.998778063960715,0.9937649875906239,49.68824937953119,1.042753793181088,51.072498730458804,1.0545927873244303,0.7553098548512956,44.09865234349322,0.4811002593598835,0.023977466635954646,7.551251234145732,7.551251234145732,14541.754,7.683033056763575,13.0,0.0,21103.915725239876,1.0,1.0,1.0,-5264622.892699805
70.21999999999902,0.15635555405221335,0.11013003242707609,0.15635555405221335,0.019125480908855727,0.9988148156146841,0.9937649916032396,49.68824958016198,1.0427540356608744,49.950252730475796,1.0545930125645318,0.7553120119552396,42.976451150404344,0.4811001817728461,0.023977678033206017,7.551523958883548,7.551523958883548,14541.99,7.682610438808682,13.0,0.0,21104.21503251808,1.0,1.0,1.0,-5264613.643290176
70.22999999999902,0.15635604615904058,0.11013051155139256,0.15635604615904058,0.01912541836941078,0.9988516887065594,0.9937649956278186,49.68824978139093,1.0427542771877776,48.828006964444945,1.0545932369903528,0.7553141427892922,41.85424969660078,0.48110010745800813,0.023977887040075592,7.55179757460544,7.55179757460544,14542.225,7.682192089722019,13.0,0.0,21104.509077142706,1.0,1.0,1.0,-5264604.338904008
70.23999999999903,0.15635653575939265,0.1101309694609318,0.15635653575939265,0.019125356612635345,0.9988886727722073,0.9937649996620267,49.688249983101336,1.0427545175109576,47.70576165923438,1.0545934605211535,0.7553162630207607,40.73204831007961,0.48110003297408693,0.023978094517704683,7.552071973495896,7.552071973495896,14542.455,7.681778009503585,13.0,0.0,21104.79805985349,1.0,1.0,1.0,-5264594.979670193
70.24999999999903,0.15635701868283922,0.11013142161083865,0.15635701868283922,0.019125295513309305,0.998925758292299,0.9937650037031208,49.68825018515604,1.0427547567982407,46.58351652587784,1.0545936831199498,0.7553183526059442,39.60984656291609,0.4810999625278624,0.02397829933423892,7.552347028626319,7.552347028626319,14542.682,7.681368198153388,13.0,0.0,21105.085415796275,1.0,1.0,1.0,-5264585.565990473
70.25999999999904,0.15635749529650997,0.11013188345066498,0.15635749529650997,0.01912523509467973,0.9989629372638833,0.993765007746819,49.68825038734095,1.0427549951323685,45.46127157486168,1.0545939048917568,0.7553204132458141,38.487644473426656,0.481099895855096,0.02397850157632476,7.552622585837756,7.552622585837756,14542.908,7.680962655671415,13.0,0.0,21105.35766984218,1.0,1.0,1.0,-5264576.0977537185
70.26999999999904,0.15635796919650619,0.11013232498748957,0.15635796919650619,0.01912517548722012,0.9990001991726116,0.9937650117906781,49.68825058953391,1.0427552322580311,44.33902705512463,1.0545941257704436,0.7553224623169766,37.36544240226108,0.481099829162485,0.023978702198226915,7.552898464068131,7.552898464068131,14543.129,7.680563943378617,13.0,0.0,21105.6312321677,1.0,1.0,1.0,-5264566.575191282
70.27999999999905,0.1563584364641505,0.11013276923379017,0.1563584364641505,0.019125116575450223,0.9990375326409991,0.993765015832113,49.68825079160565,1.0427554683186289,43.21678269473551,1.0545943457082405,0.7553244809973254,36.24323994613558,0.48109976638234053,0.023978900134335457,7.553174483742857,7.553174483742857,14543.348,7.680169499954049,13.0,0.0,21105.898886471663,1.0,1.0,1.0,-5264556.998754359
70.28999999999905,0.1563588992982526,0.11013320133271957,0.1563588992982526,0.019125058424734304,0.999074925071762,0.9937650198679754,49.68825099339877,1.0427557032177437,42.094538635968426,1.054594564716528,0.7553264798600337,35.121037320835164,0.4810997052876158,0.023979095982113695,7.553450529047155,7.553450529047155,14543.563,7.679777617850418,13.0,0.0,21106.153629773733,1.0,1.0,1.0,-5264547.368972445
70.29999999999906,0.15635935603430073,0.11013362914056003,0.15635935603430073,0.0191250009962171,0.9991123617916415,0.9937650238953397,49.688251194766984,1.042755937024669,40.972294758356945,1.054594782788135,0.7553284509100266,33.998834346424445,0.4810996475462809,0.023979289278644147,7.553726560774488,7.553726560774488,14543.775,7.679393419709608,13.0,0.0,21106.4151827126,1.0,1.0,1.0,-5264537.686382284
70.30999999999906,0.156359807186174,0.1101340529354566,0.156359807186174,0.01912494431783662,0.9991498270586131,0.9937650279108818,49.68825139554409,1.0427561697385372,39.85005108734951,1.0545949999530873,0.7553303966100218,32.87663106096708,0.48109959264897073,0.0239794801507019,7.554002575106717,7.554002575106717,14543.984,7.679010929116085,13.0,0.0,21106.666011495687,1.0,1.0,1.0,-5264527.951438339
70.31999999999907,0.15636025317514554,0.11013446541769255,0.15636025317514554,0.019124888417628924,0.9991873039134415,0.9937650319117483,49.68825159558741,1.0427564013171766,38.72780764597937,1.0545952161976733,0.7553323190119517,31.754427495985883,0.48109954012008493,0.023979668697390003,7.554278530347383,7.554278530347383,14544.189,7.6786386838063185,13.0,0.0,21106.916812211548,1.0,1.0,1.0,-5264518.164726951
70.32999999999907,0.15636069272067693,0.11013488199924047,0.15636069272067693,0.01912483326952434,0.99922477560682,0.9937650358947572,49.68825179473786,1.0427566318346049,37.60556433668983,1.0545954315385733,0.7553342119522931,30.632223506797352,0.4810994912638118,0.02397985455858757,7.554554403320447,7.554554403320447,14544.392,7.678265584722908,13.0,0.0,21107.162204162807,1.0,1.0,1.0,-5264508.326752463
70.33999999999908,0.15636112825284798,0.11013528022447223,0.15636112825284798,0.019124778954313526,0.9992622251680873,0.9937650398573743,49.688251992868715,1.0427568611273612,36.483321321217794,1.0545956459364887,0.7553360871624878,29.51001933328793,0.4810994435373347,0.02398003838647267,7.554830148140508,7.554830148140508,14544.59,7.677903584696898,13.0,0.0,21107.401537875347,1.0,1.0,1.0,-5264498.438294624
70.34999999999908,0.15636155664031348,0.11013566792149689,0.15636155664031348,0.019124725382092044,0.9992996370315843,0.9937650437967468,49.68825218983734,1.0427570893415317,35.36107837530481,1.0545958593853608,0.7553379295807102,28.38781464539033,0.48109940011912133,0.023980219326902388,7.555105716320561,7.555105716320561,14544.784,7.677543292218179,13.0,0.0,21107.64109691819,1.0,1.0,1.0,-5264488.500231665
70.35999999999909,0.15636197733237867,0.11013606048423379,0.15636197733237867,0.0191246725565,0.9993369985255391,0.9937650477084798,49.68825238542399,1.0427573166279118,34.23883544051129,1.054596072016477,0.7553397364788222,27.265609359043196,0.4810993616995362,0.023980397209217044,7.555381028539494,7.555381028539494,14544.976,7.6771889761549845,13.0,0.0,21107.867699827468,1.0,1.0,1.0,-5264478.512735253
70.3699999999991,0.15636239325166928,0.11013645058385571,0.15636239325166928,0.019124620601582452,0.9993742972055464,0.9937650515892927,49.68825257946464,1.0427575428436875,33.11659270867986,1.0545962838483243,0.7553415219427646,26.14340375037066,0.4810993252536776,0.023980572790464862,7.55565604837481,7.55565604837481,14545.165,7.676842344054605,13.0,0.0,21108.095513131124,1.0,1.0,1.0,-5264468.47599894
70.3799999999991,0.15636280491561647,0.11013682331371387,0.15636280491561647,0.01912456954075567,0.9994115208713831,0.993765055437499,49.68825277187495,1.0427577678325424,31.99435021596021,1.05459649475599,0.7553432885621241,25.021197869923963,0.48109929008107444,0.02398074620420495,7.555930691509215,7.555930691509215,14545.349,7.676500834596106,13.0,0.0,21108.31930670933,1.0,1.0,1.0,-5264458.390811286
70.3899999999991,0.1563632094872834,0.11013719404905975,0.1563632094872834,0.019124519273947347,0.9994486602277967,0.9937650592504711,49.688252962523556,1.0427579917153258,30.87210775594598,1.0545967047137652,0.755345022688685,23.898991422162947,0.4810992590703281,0.0239809166953279,7.556204874081934,7.556204874081934,14545.53,7.6761601789112515,13.0,0.0,21108.534694313083,1.0,1.0,1.0,-5264448.258095001
70.39999999999911,0.156363608267435,0.11013755544284998,0.156363608267435,0.01912446983865766,0.999485708167382,0.9937650630250261,49.6882531512513,1.042758214462063,29.74986540243965,1.0545969137544444,0.7553467305570032,22.776784524797705,0.4810992309391169,0.023981084618248483,7.556478607729246,7.556478607729246,14545.707,7.6758331836047375,13.0,0.0,21108.745749424674,1.0,1.0,1.0,-5264438.078818416
70.40999999999912,0.1563640005768611,0.11013790771378694,0.1563640005768611,0.019124421226978897,0.9995226592932394,0.9937650667582575,49.688253337912876,1.0427584361082465,28.627623096761276,1.0545971218859995,0.7553484089040682,21.65457709201997,0.481099206367105,0.023981249776040534,7.556751814021815,7.556751814021815,14545.880000000001,7.675505334524576,13.0,0.0,21108.95611487317,1.0,1.0,1.0,-5264427.853762982
70.41999999999912,0.15636438597485205,0.11013825107429184,0.15636438597485205,0.019124373440958457,0.9995595104053872,0.9937650704468243,49.68825352234121,1.0427586567148506,27.505380792900286,1.0545973291543584,0.7553500555893528,20.53236905762867,0.48109918583352207,0.023981412033452262,7.557024431528254,7.557024431528254,14546.049,7.6751894382754635,13.0,0.0,21109.15678971328,1.0,1.0,1.0,-5264417.583682871
70.42999999999913,0.15636476418155862,0.11013860087379918,0.15636476418155862,0.019124326497041294,0.9995962600325919,0.9937650740871041,49.688253704355205,1.0427588763498785,26.38313845456733,1.054597535624732,0.7553516692412363,19.410160367049382,0.4810991696601903,0.023981571289196146,7.557296418325669,7.557296418325669,14546.216,7.674873542026351,13.0,0.0,21109.35468438355,1.0,1.0,1.0,-5264407.268857042
70.43999999999913,0.15636513832939886,0.11013893459719273,0.15636513832939886,0.01912428050461448,0.999632906495565,0.9937650776768595,49.688253883842975,1.042759094787948,25.260896290212894,1.054597741234537,0.7553532649954295,18.287951327562066,0.48109915454455776,0.023981728378831814,7.55756768107977,7.55756768107977,14546.378,7.674567037287346,13.0,0.0,21109.54596370613,1.0,1.0,1.0,-5264396.910177653
70.44999999999914,0.1563655057938976,0.11013925243847048,0.1563655057938976,0.019124235377158693,0.9996694487446981,0.9937650812140997,49.688254060704985,1.0427593120848646,24.138654111043053,1.0545979459078139,0.7553548302699459,17.16574166573147,0.4810991430816011,0.023981882598145036,7.557838151037238,7.557838151037238,14546.535,7.6742656551902195,13.0,0.0,21109.73595147333,1.0,1.0,1.0,-5264386.508743059
70.45999999999914,0.15636586474380507,0.11013957729987878,0.15636586474380507,0.01912419105916856,0.9997058879661221,0.993765084694949,49.68825423474745,1.0427595284351252,23.016411766673745,1.0545981497468901,0.7553563561757546,16.043531170362673,0.48109913726954956,0.02398203344970867,7.558107740609775,7.558107740609775,14546.69,7.673972810829555,13.0,0.0,21109.91309774892,1.0,1.0,1.0,-5264376.065196872
70.46999999999915,0.15636621881483742,0.11013988664857098,0.15636621881483742,0.019124147681160105,0.9997422240104589,0.9937650881164206,49.68825440582103,1.0427597436667069,21.894169492346354,1.0545983527689309,0.7553578602176585,14.921320190119326,0.4810991333822767,0.02398218189909455,7.558376367548151,7.558376367548151,14546.84,7.6736833815634755,13.0,0.0,21110.088078069184,1.0,1.0,1.0,-5264365.580261427
70.47999999999915,0.1563665657213039,0.11014019580312424,0.1563665657213039,0.019124105186577273,0.9997784554379154,0.9937650914760974,49.68825457380487,1.042759957850211,20.771927119756036,1.0545985549384076,0.7553593314328482,13.799108476199017,0.4810991336836498,0.023982327314002835,7.55864393827358,7.55864393827358,14546.987000000001,7.673400782486566,13.0,0.0,21110.261458676687,1.0,1.0,1.0,-5264355.054774172
70.48999999999916,0.1563669071695118,0.11014049736190173,0.1563669071695118,0.019124063623562816,0.9998145795895289,0.9937650947714709,49.68825473857355,1.0427601708826681,19.64968475139427,1.0545987562352344,0.7553607780451219,12.676896189060411,0.48109913641365554,0.023982470160884423,7.5589103675772265,7.5589103675772265,14547.130000000001,7.673124159825181,13.0,0.0,21110.421051515706,1.0,1.0,1.0,-5264344.489742229
70.49999999999916,0.15636724277786715,0.11014077634637073,0.15636724277786715,0.019124022972773255,0.9998505915235057,0.993765098000659,49.68825490003295,1.0427603827180185,18.527442350036974,1.0545989565918457,0.7553621982603956,11.55468328162088,0.4810991418906181,0.023982610344532758,7.559175561316912,7.559175561316912,14547.267,7.672856074900258,13.0,0.0,21110.582281827967,1.0,1.0,1.0,-5264333.886576452
70.50999999999917,0.15636756902389753,0.11014106319964163,0.15636756902389753,0.01912398312877638,0.9998864860652852,0.9937651011600614,49.68825505800307,1.0427605936254851,17.4051996482376,1.0545991561025359,0.7553635750570737,10.432469368976056,0.48109915382593926,0.02398274690758615,7.559439428730633,7.559439428730633,14547.402,7.6725914050699195,13.0,0.0,21110.733115980394,1.0,1.0,1.0,-5264323.246252986
70.51999999999917,0.15636788997270495,0.11014133536021159,0.15636788997270495,0.019123944235644782,0.9999222551802507,0.9937651042464419,49.6882552123221,1.0427608034511984,16.282956905483235,1.0545993548234471,0.755364927978352,9.310254838094911,0.4810991681036646,0.0239828809312352,7.559701869118513,7.559701869118513,14547.532000000001,7.67233612674969,13.0,0.0,21110.875608984454,1.0,1.0,1.0,-5264312.569578295
70.52999999999918,0.15636820363158355,0.11014160054563148,0.15636820363158355,0.019123906252153364,0.9999578874981665,0.9937651072574238,49.68825536287119,1.0427610122569846,15.160713971810441,1.054599552727741,0.7553662474711711,8.188039465920346,0.4810991866876833,0.023983011856126925,7.559962788120242,7.559962788120242,14547.658,7.672086824844985,13.0,0.0,21111.020811727878,1.0,1.0,1.0,-5264301.857474237
70.53999999999918,0.15636851026529364,0.11014185889627194,0.15636851026529364,0.019123869191943886,0.9999933697594559,0.9937651101899897,49.688255509499484,1.0427612200612104,14.03847084477603,1.0545997498490316,0.7553675347903057,7.065823256781566,0.48109920933993466,0.023983139748186284,7.560222082013651,7.560222082013651,14547.78,7.671841791808511,13.0,0.0,21111.14989453248,1.0,1.0,1.0,-5264291.110728238
70.54999999999919,0.1563688100878828,0.11014211054647846,0.1563688100878828,0.019123833072249196,1.0000286859143626,0.9937651130413712,49.688255652068555,1.0427614268590015,12.916227520738783,1.0545999461980624,0.7553687909680878,5.943606210273856,0.4810992358356283,0.023983264654653072,7.560479644210971,7.560479644210971,14547.898000000001,7.671608711603086,13.0,0.0,21111.27866899468,1.0,1.0,1.0,-5264280.330189111
70.55999999999919,0.15636910328567238,0.11014234805350669,0.15636910328567238,0.01912379790465418,1.0000638172961283,0.9937651158090375,49.688255790451876,1.0427616326291964,11.793983995005574,1.0546001417659105,0.7553700169133963,4.821388325755078,0.4810992659623052,0.023983386620186876,7.56073537450612,7.56073537450612,14548.011,7.6713764851713035,13.0,0.0,21111.39934205523,1.0,1.0,1.0,-5264269.516713767
70.5699999999992,0.15636938837828207,0.1101425866812521,0.15636938837828207,0.019123763652080836,1.0000987437203883,0.9937651184899111,49.68825592449556,1.0427618374839527,10.6717401433081,1.0546003365946914,0.7553712054775471,3.6991694269882878,0.48109930126945993,0.02398350523520374,7.560989152081884,7.560989152081884,14548.121000000001,7.671151942702339,13.0,0.0,21111.513573757824,1.0,1.0,1.0,-5264258.671041887
70.5799999999992,0.15636966761627757,0.11014281897423966,0.15636966761627757,0.019123730391936596,1.0001334426369026,0.9937651210813596,49.68825605406798,1.042762041309667,9.549496101298663,1.0546005306864101,0.7553723674994638,2.576949721053353,0.4810993394459475,0.023983621100854998,7.561240870718572,7.561240870718572,14548.227,7.670938499290777,13.0,0.0,21111.619701238877,1.0,1.0,1.0,-5264247.7938844375
70.58999999999921,0.15636994100126875,0.11014303747056153,0.15636994100126875,0.019123698120544406,1.0001678890754084,0.9937651235817861,49.68825617908931,1.0427622440208004,8.427251856438588,1.054600723955227,0.7553735030466409,1.454729196815976,0.4810993803883924,0.023983734221957008,7.561490415986563,7.561490415986563,14548.328,7.670728470973799,13.0,0.0,21111.72381078912,1.0,1.0,1.0,-5264236.886424756
70.59999999999921,0.1563702069335057,0.11014324984326951,0.1563702069335057,0.019123666773760734,1.0002020578508113,0.993765125988958,49.6882562994479,1.0427624456885836,7.305007278031486,1.0546009163859882,0.7553746044161501,0.33250767611184395,0.4810994257391603,0.023983844180381162,7.561737661896432,7.561737661896432,14548.425000000001,7.670523565298699,13.0,0.0,21111.817168013924,1.0,1.0,1.0,-5264225.949982035
70.60999999999922,0.15637046592847306,0.11014344861674712,0.15637046592847306,0.019123636362561133,1.0002359236314624,0.9937651283002368,49.688256415011836,1.042762646319676,6.182762377778662,1.054601108008064,0.7553756740630149,-0.7897148105546128,0.48109947501801775,0.023983951120331307,7.561982487883419,7.561982487883419,14548.517,7.670330612454646,13.0,0.0,21111.903791536293,1.0,1.0,1.0,-5264214.985851169
70.61999999999922,0.15637071671859445,0.11014364902053585,0.15637071671859445,0.01912360686062332,1.000269461342205,0.9937651305126342,49.68825652563171,1.0427628460318807,5.060517043515843,1.0546012988815219,0.755376705853567,-1.911938421802997,0.4810995295720258,0.023984054685491474,7.562224773035566,7.562224773035566,14548.606,7.670141074705178,13.0,0.0,21111.986089144993,1.0,1.0,1.0,-5264203.994980165
70.62999999999923,0.1563709616979866,0.11014383599373316,0.1563709616979866,0.019123578352982576,1.0003026455793396,0.9937651326237534,49.68825663118767,1.0427630447051155,3.9382714196234945,1.054601489010537,0.7553777113190859,-3.0341629382442576,0.48109958694021593,0.023984155512675857,7.562464381662948,7.562464381662948,14548.69,7.6699592209185266,13.0,0.0,21112.057966299515,1.0,1.0,1.0,-5264192.978504469
70.63999999999923,0.15637119931757962,0.11014401718015118,0.15637119931757962,0.019123550796504928,1.0003354513190392,0.9937651346315672,49.68825673157836,1.0427632423862443,2.8160253810164404,1.0546016783677643,0.75537868302774,-4.156388537778081,0.48109964866164523,0.023984253178162544,7.562701185535095,7.562701185535095,14548.77,7.669784197321045,13.0,0.0,21112.12792611031,1.0,1.0,1.0,-5264181.93758724
70.64999999999924,0.1563714301389937,0.1101441850744499,0.1563714301389937,0.019123524203925026,1.0003678549143797,0.993765136533715,49.68825682668575,1.0427634390590563,1.6937789431308747,1.054601866962495,0.7553796236717235,-5.278615184764444,0.4810997141829212,0.023984347838467156,7.5629350389172325,7.5629350389172325,14548.845000000001,7.669618565233672,13.0,0.0,21112.184724419072,1.0,1.0,1.0,-5264170.873491111
70.65999999999924,0.1563716529288442,0.11014434730473933,0.1563716529288442,0.019123498542993958,1.0003998342530207,0.9937651383275365,49.68825691637683,1.0427636348210505,0.5715319960930647,1.054602054833155,0.7553805272913658,-6.4008430318830865,0.4810997848017502,0.023984439153652594,7.563165795266211,7.563165795266211,14548.916000000001,7.6694546406935915,13.0,0.0,21112.23864110649,1.0,1.0,1.0,-5264159.787328226
70.66999999999925,0.15637186845426554,0.11014450392038462,0.15637186845426554,0.019123473848797465,1.0004313686426933,0.9937651400102215,49.68825700051108,1.0427638296796988,-0.5507154332063705,1.0546022420300263,0.755381397552859,-7.523072031035353,0.4810998597769674,0.023984527319579493,7.5633933204185695,7.5633933204185695,14548.983,7.669303522758205,13.0,0.0,21112.282151754425,1.0,1.0,1.0,-5264148.680076858
70.67999999999925,0.15637207727263402,0.11014464739201127,0.15637207727263402,0.019123450148884228,1.0004624381720426,0.9937651415795746,49.68825707897873,1.0427640235948323,-1.6729633274994806,1.0546024285457762,0.7553822371541754,-8.645302150285657,0.48109993851072796,0.023984612476820415,7.56361747925822,7.56361747925822,14549.045,7.669155819917403,13.0,0.0,21112.32161060722,1.0,1.0,1.0,-5264137.552598187
70.68999999999926,0.1563722781567635,0.11014480046427273,0.1563722781567635,0.01912342741020188,1.0004930247173263,0.9937651430331309,49.68825715165654,1.0427642166442888,-2.7952117957975786,1.054602614399319,0.7553830401789235,-9.767533540887552,0.4811000222715561,0.023984694288270623,7.563838826974355,7.563838826974355,14549.105,7.669018362360357,13.0,0.0,21112.373412240293,1.0,1.0,1.0,-5264126.405957598
70.69999999999926,0.15637247517615332,0.11014492530893413,0.15637247517615332,0.019123405744539947,1.000523114042233,0.9937651443698384,49.68825721849192,1.042764408530426,-3.9174605738018293,1.0546027994900975,0.7553838262765323,-10.889765799229805,0.4811001068009007,0.023984773869905114,7.564056029000765,7.564056029000765,14549.158,7.668882612350603,13.0,0.0,21112.374415884173,1.0,1.0,1.0,-5264115.241462065
70.70999999999927,0.15637266304908576,0.1101450522243821,0.15637266304908576,0.019123384971434218,1.0005526913983105,0.9937651455880391,49.68825727940195,1.0427645994923798,-5.039710047506532,1.0546029837869504,0.7553845700304671,-12.011999479336147,0.4811001974869066,0.02398484980985971,7.564269571512157,7.564269571512157,14549.208,7.6687622302664815,13.0,0.0,21112.40248263047,1.0,1.0,1.0,-5264104.060912672
70.71999999999927,0.1563728445726296,0.11014516607724714,0.1563728445726296,0.01912336516394166,1.0005817442362852,0.993765146685144,49.6882573342572,1.0427647894621472,-6.161960055370047,1.0546031673532865,0.7553852848451418,-13.134234322546941,0.4811002915773035,0.02398492287791502,7.564479169909018,7.564479169909018,14549.253,7.668640140635069,13.0,0.0,21112.404643884485,1.0,1.0,1.0,-5264092.86578479
70.72999999999928,0.15637301844258075,0.11014526686677747,0.15637301844258075,0.019123346291151647,1.0006102600125608,0.9937651476591441,49.688257382957204,1.0427649785102182,-7.28421071067447,1.054603350199192,0.7553859644441716,-14.2564704885601,0.4811003903997353,0.023984992711683528,7.564684659156717,7.564684659156717,14549.293,7.668531711381994,13.0,0.0,21112.411689739994,1.0,1.0,1.0,-5264081.657476055
70.73999999999928,0.15637318372602366,0.11014537729513967,0.15637318372602366,0.019123328336760437,1.0006382271967875,0.993765148507072,49.6882574253536,1.0427651667728877,-8.406462109073805,1.0546035324191232,0.7553866042791503,-15.378708108326324,0.4811004950035125,0.02398505904546317,7.564885909679762,7.564885909679762,14549.331,7.668426697223505,13.0,0.0,21112.4028858359,1.0,1.0,1.0,-5264070.437054983
70.74999999999929,0.1563733446783593,0.11014546706258337,0.1563733446783593,0.01912331143768816,1.0006656323328205,0.9937651492275339,49.68825746137669,1.0427653539849884,-9.528713976853213,1.054603713962821,0.7553872248753923,-16.50094676968678,0.48110060096782986,0.0239851230258164,7.5650827652862365,7.5650827652862365,14549.363000000001,7.6683319283487705,13.0,0.0,21112.389444975113,1.0,1.0,1.0,-5264059.205902868
70.7599999999993,0.1563734977890279,0.1101455437132663,0.1563734977890279,0.019123295474943295,1.0006924612715835,0.9937651498194195,49.688257490970976,1.0427655402577067,-10.650966575040046,1.0546038947630567,0.7553878093746494,-17.62318684569415,0.48110071181333924,0.023985183713723532,7.5652750902853745,7.5652750902853745,14549.39,7.668241428342268,13.0,0.0,21112.37390945205,1.0,1.0,1.0,-5264047.965752014
70.7699999999993,0.15637364219208835,0.11014562235317184,0.15637364219208835,0.019123280413548403,1.0007187009582217,0.9937651502797711,49.68825751398855,1.0427657257485796,-11.773219998929767,1.054604074928531,0.755388353521025,-18.74542845724268,0.4811008285774798,0.02398524088220526,7.5654626271035434,7.5654626271035434,14549.414,7.668158612298582,13.0,0.0,21112.3381296033,1.0,1.0,1.0,-5264036.717918486
70.7799999999993,0.15637378052188322,0.1101456953682913,0.15637378052188322,0.01912326634688581,1.0007443357155472,0.9937651506064359,49.68825753032179,1.0427659103529572,-12.895474093740475,1.054604254490781,0.7553888699828053,-19.86767136695736,0.48110094858680386,0.023985295231964236,7.56564543669178,7.56564543669178,14549.434000000001,7.668085187765004,13.0,0.0,21112.307925056863,1.0,1.0,1.0,-5264025.463567294
70.78999999999931,0.15637391302102327,0.11014574756554861,0.15637391302102327,0.01912325327972246,1.0007693478943585,0.9937651507985437,49.688257539927186,1.0427660939766883,-14.017728860604631,1.0546044333677522,0.7553893599856807,-20.98991556697792,0.48110107149468734,0.023985346832007717,7.565823286045659,7.565823286045659,14549.448,7.668016032099658,13.0,0.0,21112.267903411357,1.0,1.0,1.0,-5264014.204319892
70.79999999999932,0.15637403658502586,0.11014580159536207,0.15637403658502586,0.019123241104965442,1.0007937200387056,0.9937651508539724,49.68825754269862,1.0427662768211923,-15.139984543526628,1.0546046116005012,0.7553898085456943,-22.112161399700923,0.481101200545203,0.023985394853024544,7.565996072110311,7.565996072110311,14549.459,7.667957121718066,13.0,0.0,21112.21875954761,1.0,1.0,1.0,-5264002.94166686
70.80999999999932,0.15637415389857734,0.1101458422471416,0.15637415389857734,0.01912322990447208,1.0008174336175453,0.9937651507705039,49.68825753852519,1.042766458806563,-16.26224098818636,1.0546047892411077,0.7553902285461042,-23.234408621831264,0.48110133306376546,0.023985440022230426,7.566163685501646,7.566163685501646,14549.465,7.667902480204706,13.0,0.0,21112.161191616353,1.0,1.0,1.0,-5263991.676930943
70.81999999999933,0.15637426357346226,0.1101458845831953,0.15637426357346226,0.019123219643305635,1.0008404687571861,0.993765150546428,49.6882575273214,1.0427666400025115,-17.384498315347496,1.0546049662941024,0.7553906133089059,-24.35665740280415,0.4811014704594604,0.02398548195597521,7.566326012158407,7.566326012158407,14549.468,7.667855522654162,13.0,0.0,21112.103742884603,1.0,1.0,1.0,-5263980.411408881
70.82999999999933,0.1563743679004976,0.11014591337511702,0.1563743679004976,0.01912321038200813,1.0008628044279764,0.9937651501805471,49.68825750902736,1.0427668202634808,-18.50675639108442,1.0546051427233702,0.7553909738778896,-25.47890752941351,0.48110161036541343,0.02398552128468825,7.566482959945774,7.566482959945774,14549.466,7.667817956613727,13.0,0.0,21112.033035628356,1.0,1.0,1.0,-5263969.146621805
70.83999999999934,0.15637446522558268,0.1101459285263175,0.15637446522558268,0.019123202052531443,1.0008844192056725,0.9937651496719307,49.68825748359654,1.0427669996295164,-19.629015352398177,1.054605318479363,0.7553913023117937,-26.60115918711708,0.48110175444011005,0.02398555757802573,7.566634375365315,7.566634375365315,14549.459,7.667784659441524,13.0,0.0,21111.961021058207,1.0,1.0,1.0,-5263957.884478089
70.84999999999934,0.1563745543492552,0.1101459375014986,0.1563745543492552,0.019123194606019172,1.0009052927837658,0.9937651490184205,49.68825745092103,1.042767178237868,-20.75127531562902,1.0546054936328184,0.7553915927739578,-27.723412527568748,0.4811019040202833,0.02398559052260867,7.566780300183695,7.566780300183695,14549.448,7.667759046232136,13.0,0.0,21111.880954248703,1.0,1.0,1.0,-5263946.626542208
