t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor,zmq_torque_offset_nm
70.85999999999935,0.15637463601329324,0.11014594775614386,0.15637463601329324,0.019123188075633592,1.0009254059363624,0.9937651482176503,49.688257410882514,1.0427673561345518,-21.873536262719977,1.0546056682701466,0.7553918487808414,-28.845667511933573,0.48110205843851656,0.023985620308281712,7.566920616959023,7.566920616959023,14549.434000000001,7.667740263211918,13.0,0.0,21111.795405894944,1.0,1.0,1.0,-5263935.374049795
70.86999999999935,0.1563747123638585,0.11014594402504307,0.1563747123638585,0.019123182533265903,1.0009447392763016,0.9937651472685577,49.68825736342789,1.0427675331748925,-22.995798068526202,1.0546058423565954,0.7553920806937118,-29.967923946270748,0.48110221544806403,0.02398564751055138,7.567055297354504,7.567055297354504,14549.415,7.667730871701809,13.0,0.0,21111.706190620138,1.0,1.0,1.0,-5263924.128406303
70.87999999999936,0.15637478164457136,0.11014593374497111,0.15637478164457136,0.019123177912446564,1.000963275202595,0.9937651461702505,49.688257308512526,1.0427677094087109,-24.11806087784563,1.0546060158494999,0.7553922800783566,-31.09018202892033,0.48110237681180645,0.023985671666603273,7.567184318756721,7.567184318756721,14549.392,7.667725749059932,13.0,0.0,21111.61315949942,1.0,1.0,1.0,-5263912.891349436
70.88999999999936,0.15637484422471676,0.11014591677281231,0.15637484422471676,0.01912317420628914,1.0009809991563485,0.9937651449212966,49.68825724606483,1.0427678848437913,-25.240324695417012,1.0546061887658125,0.7553924486827455,-32.21244174583076,0.48110254220792686,0.023985692894498735,7.567307669806871,7.567307669806871,14549.365,7.667728310380871,13.0,0.0,21111.511443391406,1.0,1.0,1.0,-5263901.66459359
70.89999999999937,0.15637490033263277,0.11014589295599969,0.15637490033263277,0.019123171411645122,1.000997899344969,0.9937651435205257,49.68825717602628,1.0427680594733366,-26.362589533093306,1.0546063611051255,0.7553925875967525,-33.33470309763668,0.48110271142159755,0.023985711266212427,7.567425365089997,7.567425365089997,14549.334,7.66773770189098,13.0,0.0,21111.40979998454,1.0,1.0,1.0,-5263890.449883292
70.90999999999937,0.15637495010326227,0.11014586213253226,0.15637495010326227,0.019123169520469087,1.001013967412695,0.9937651419669438,49.68825709834719,1.0427682332868211,-27.484855408501254,1.0546065328578382,0.7553926974655911,-34.45696609310201,0.4811028843255002,0.023985726830534723,7.567537432038843,7.567537432038843,14549.299,7.667756484911197,13.0,0.0,21111.302651078953,1.0,1.0,1.0,-5263879.249047051
70.91999999999938,0.1563749936041474,0.1101458165604865,0.1563749936041474,0.01912316851976733,1.0010291989925444,0.9937651402596669,49.68825701298334,1.0427684062767615,-28.60712234398639,1.054606704012678,0.7553927786085979,-35.57923074689888,0.4811030608643727,0.023985739620872915,7.567643928263331,7.567643928263331,14549.259,7.6677769754787075,13.0,0.0,21111.192799073324,1.0,1.0,1.0,-5263868.064176991
70.92999999999938,0.15637502920288124,0.11014577120027758,0.15637502920288124,0.019123168352423024,1.0010435950043748,0.9937651383970896,49.68825691985448,1.0427685785874607,-29.729390484438756,1.0546068746286115,0.7553928231186136,-36.70149725536316,0.4811032427928251,0.0239857492016707,7.5677449201873435,7.5677449201873435,14549.216,7.6678077113299725,13.0,0.0,21111.079857625824,1.0,1.0,1.0,-5263856.897111567
70.93999999999939,0.15637505897089632,0.11014571072101977,0.15637505897089632,0.019123169081867356,1.0010571608547978,0.9937651363778415,49.68825681889207,1.0427687501546035,-30.8516597172946,1.0546070447433329,0.7553928409380882,-37.823765437381674,0.481103428043563,0.023985756133784838,7.567840509299522,7.567840509299522,14549.168,7.667846984917699,13.0,0.0,21110.962796440257,1.0,1.0,1.0,-5263845.749469255
70.94999999999939,0.15637508106094555,0.11014565006517625,0.15637508106094555,0.019123170655683322,1.001069907019451,0.9937651342005756,49.688256710028774,1.042768921102039,-31.973930198865467,1.0546072143906153,0.7553928231548913,-38.946035511893285,0.48110361853772865,0.023985759912397493,7.5679308073913765,7.5679308073913765,14549.117,7.66788796605272,13.0,0.0,21110.84799096544,1.0,1.0,1.0,-5263834.622897378
70.9599999999994,0.15637509740089311,0.11014558145484975,0.15637509740089311,0.019123173130048264,1.0010818489667845,0.9937651318640497,49.68825659320248,1.0427690913612109,-33.096201825993916,1.0546073835956182,0.7553927790270099,-40.06830731091097,0.48110381234405974,0.02398576106242711,7.568015944411998,7.568015944411998,14549.062,7.667939192471495,13.0,0.0,21110.725424408844,1.0,1.0,1.0,-5263823.518929002
70.9699999999994,0.15637510768788535,0.11014551224502891,0.15637510768788535,0.0191231764871667,1.0010930066113424,0.9937651293677129,49.688256468385646,1.0427692609169836,-34.218474644172595,1.054607552324619,0.7553927071136416,-41.19058088687308,0.48110400974492207,0.02398575951059043,7.568096080829514,7.568096080829514,14549.004,7.6679938339848555,13.0,0.0,21110.60794756715,1.0,1.0,1.0,-5263812.439304247
70.97999999999941,0.1563751133231005,0.11014542707078538,0.1563751133231005,0.019123180741593703,1.0011034043781342,0.9937651267115758,49.68825633557879,1.0427694296411472,-35.340748580273306,1.054607720506241,0.7553926141850097,-42.312856110048045,0.4811042092719744,0.023985755665309874,7.568171379475677,7.568171379475677,14548.941,7.668060428329262,13.0,0.0,21110.48484399017,1.0,1.0,1.0,-5263801.38620462
70.98999999999941,0.15637511198705364,0.11014533327154137,0.15637511198705364,0.019123185791947474,1.0011130720294992,0.993765123895209,49.68825619476045,1.0427695976473845,-36.46302382214392,1.0546078881247392,0.755392489060253,-43.43513323408309,0.4811044133299184,0.023985748928654804,7.568242023715367,7.568242023715367,14548.874,7.668127876447317,13.0,0.0,21110.364600788675,1.0,1.0,1.0,-5263790.361952033
70.99999999999942,0.1563751036081538,0.11014523817972367,0.1563751036081538,0.019123191621107004,1.0011220447619749,0.9937651209171388,49.68825604585694,1.0427697650348298,-37.585300410632456,1.054608055266991,0.7553923313168746,-44.5574122968063,0.4811046221295352,0.023985739295454472,7.568308220047616,7.568308220047616,14548.804,7.668203008528186,13.0,0.0,21110.239328510983,1.0,1.0,1.0,-5263779.368508439
71.00999999999942,0.15637508971037145,0.11014513397974614,0.15637508971037145,0.01912319827659441,1.0011303610127575,0.9937651177765051,49.68825588882525,1.0427699317576224,-38.70757826970795,1.0546082219625714,0.7553921482690559,-45.67969317206393,0.48110483415064487,0.0239857271774756,7.568370191613436,7.568370191613436,14548.73,7.668289239666458,13.0,0.0,21110.117963529952,1.0,1.0,1.0,-5263768.407830953
71.01999999999943,0.1563750696945264,0.1101450279914651,0.1563750696945264,0.019123205734853137,1.0011380623007127,0.9937651144728203,49.68825572364102,1.0427700978450314,-39.82985746708381,1.0546083882085762,0.7553919370301196,-46.80197594551789,0.4811050500110248,0.02398571241762469,7.568428175811047,7.568428175811047,14548.653,7.668373763257437,13.0,0.0,21109.996986841794,1.0,1.0,1.0,-5263757.481907533
71.02999999999943,0.15637504473550654,0.1101448972460382,0.15637504473550654,0.019123214013287117,1.0011451927118313,0.9937651110058966,49.688255550294826,1.0427702632248306,-40.952137948021395,1.0546085539823413,0.755391703254367,-47.92426051684517,0.481105268516881,0.023985695352875282,7.568482404080183,7.568482404080183,14548.57,7.6684710934531095,13.0,0.0,21109.873627680496,1.0,1.0,1.0,-5263746.593025701
71.03999999999944,0.15637501068834608,0.1101447793363301,0.15637501068834608,0.019123222979932533,1.0011518000033608,0.9937651073741199,49.688255368705995,1.0427704282162278,-42.074420034437686,1.0546087193934146,0.7553914269059565,-49.04654734331249,0.4811054940483668,0.023985674864562864,7.568533138150202,7.568533138150202,14548.486,7.668570984969721,13.0,0.0,21109.754438872013,1.0,1.0,1.0,-5263735.742861628
71.04999999999944,0.15637497273486536,0.11014465128437002,0.15637497273486536,0.01912323279654969,1.0011579326671223,0.9937651035764319,49.68825517882159,1.0427705926169495,-43.19670340091082,1.054608884496862,0.755391132888264,-50.16883592913227,0.4811057213786403,0.023985652352921667,7.568580621100182,7.568580621100182,14548.398000000001,7.668677706675503,13.0,0.0,21109.62851029363,1.0,1.0,1.0,-5263724.932994422
71.05999999999945,0.15637492960329027,0.11014451282097401,0.15637492960329027,0.01912324341645753,1.001163638333531,0.9937650996133933,49.68825498066967,1.0427707564018098,-44.31898815361623,1.0546090492022293,0.7553908151394145,-51.29112641977399,0.48110595170610904,0.02398562748185605,7.568625104738785,7.568625104738785,14548.306,7.6687929661177465,13.0,0.0,21109.515317213092,1.0,1.0,1.0,-5263714.165442452
71.06999999999945,0.15637488035812624,0.11014437124492779,0.15637488035812624,0.019123254780428426,1.0011689656254026,0.9937650954846461,49.688254774232306,1.0427709196389603,-45.441274387111605,1.05460921351633,0.7553904691231297,-52.41341892971455,0.481106186051357,0.02398560002840826,7.56866684805515,7.56866684805515,14548.211000000001,7.668909079333637,13.0,0.0,21109.391971654644,1.0,1.0,1.0,-5263703.442237018
71.07999999999946,0.1563748259120003,0.11014421871070584,0.1563748259120003,0.019123266895171617,1.0011739624362932,0.993765091189822,49.6882545594911,1.042771082310595,-46.563562068449706,1.054609377455972,0.7553900991998395,-53.53571338813995,0.4811064235432672,0.023985570260871725,7.568706097584844,7.568706097584844,14548.112000000001,7.669037145380575,13.0,0.0,21109.27370292368,1.0,1.0,1.0,-5263692.765458161
71.08999999999946,0.15637476521292148,0.11014406251295286,0.15637476521292148,0.01912327971658082,1.0011786753914886,0.993765086728425,49.68825433642125,1.0427712445080906,-47.685851300127425,1.054609541054074,0.755389700270784,-54.65800992806842,0.48110666531970847,0.023985537905879383,7.56874311138894,7.56874311138894,14548.01,7.669165211427512,13.0,0.0,21109.157131098604,1.0,1.0,1.0,-5263682.137091707
71.09999999999947,0.15637469909224364,0.11014389480300711,0.15637469909224364,0.019123293261702458,1.0011831491945202,0.9937650820998596,49.68825410499298,1.0427714062389901,-48.80814205571959,1.0546097043545501,0.7553892762972299,-55.78030849252789,0.4811069106030376,0.02398550319670334,7.568778119530206,7.568778119530206,14547.904,7.6693026689845585,13.0,0.0,21109.0377970084,1.0,1.0,1.0,-5263671.558938882
71.10999999999947,0.15637462643860198,0.11014373044482077,0.15637462643860198,0.01912330749604676,1.0011874261449214,0.9937650773033309,49.688253865166544,1.0427715676198877,-49.930434443134956,1.0546098674176982,0.7553888218851628,-56.90260922604161,0.4811071606051629,0.023985465832273064,7.568811364413795,7.568811364413795,14547.796,7.669445249183482,13.0,0.0,21108.922224144415,1.0,1.0,1.0,-5263661.032632655
71.11999999999948,0.15637454968791922,0.11014355401768532,0.15637454968791922,0.019123322487847136,1.0011915448129989,0.9937650723386626,49.68825361693313,1.0427717285373852,-51.052728321839695,1.0546100302476589,0.7553883487501263,-58.02491190516979,0.4811074128559839,0.02398542647878617,7.568843067139808,7.568843067139808,14547.684000000001,7.669591244476992,13.0,0.0,21108.803533176717,1.0,1.0,1.0,-5263650.5597974695
71.12999999999948,0.15637446724874893,0.11014337281456264,0.15637446724874893,0.01912333817421061,1.001195540121453,0.9937650672059802,49.688253360299015,1.0427718890583089,-52.17502382705106,1.0546101928258274,0.7553878492326984,-59.14721671268515,0.4811076689831598,0.023985384719401093,7.568873444444907,7.568873444444907,14547.569,7.6697457775069635,13.0,0.0,21108.689913005463,1.0,1.0,1.0,-5263640.142192344
71.13999999999949,0.15637437957865077,0.1101431865579835,0.15637437957865077,0.019123354549483856,1.001199443824827,0.9937650619049366,49.68825309524683,1.0427720492019892,-53.297320958307786,1.0546103551841122,0.7553873254933346,-60.26952362588707,0.48110792859641516,0.02398534069745311,7.568902697236909,7.568902697236909,14547.451000000001,7.6699028718578734,13.0,0.0,21108.570438710514,1.0,1.0,1.0,-5263629.781532814
71.1499999999995,0.15637428694360925,0.11014299497153665,0.15637428694360925,0.019123371608521744,1.0012032835756821,0.9937650564354608,49.68825282177304,1.0427722089727927,-54.41961972554839,1.0546105173334155,0.7553867787918314,-61.39183264111575,0.4811081914626457,0.0239852944981766,7.5689310088469135,7.5689310088469135,14547.33,7.670068503945246,13.0,0.0,21108.454884716255,1.0,1.0,1.0,-5263619.479418878
71.1599999999995,0.1563741894819076,0.11014279778018976,0.1563741894819076,0.01912338933946212,1.0012070829940978,0.9937650507976411,49.68825253988206,1.0427723683736825,-55.54192014690072,1.0546106792756929,0.7553862097773041,-62.51414376611358,0.48110845747302755,0.02398524617507866,7.568958557841286,7.568958557841286,14547.206,7.670236697353558,13.0,0.0,21108.33734883713,1.0,1.0,1.0,-5263609.237692123
71.1699999999995,0.15637408724122948,0.11014258713910323,0.15637408724122948,0.019123407725274613,1.0012108618462516,0.9937650449916271,49.68825224958135,1.0427725274141841,-56.66422224694528,1.0546108410137942,0.755385618659901,-63.636457017209686,0.48110872661681525,0.023985195759514615,7.568985497677306,7.568985497677306,14547.078,7.670410867177393,13.0,0.0,21108.219252726944,1.0,1.0,1.0,-5263599.058061545
71.17999999999951,0.15637397855391325,0.11014237791963367,0.15637397855391325,0.019123426705760872,1.0012146370154356,0.9937650390167834,49.68825195083917,1.0427726862593814,-57.78652617402205,1.0546110026244506,0.7553849973478565,-64.75877259463826,0.4811090007108259,0.023985142808246485,7.569011971076375,7.569011971076375,14546.948,7.6705901596431065,13.0,0.0,21108.10022417766,1.0,1.0,1.0,-5263588.9420487
71.18999999999951,0.15637386544738116,0.11014216228093393,0.15637386544738116,0.019123446342966477,1.001218421618098,0.993765032872633,49.688251643631645,1.042772844869112,-58.90883181977359,1.0546111641669513,0.7553843555558093,-65.88109032293578,0.4811092777601016,0.0239850878700776,7.569038105775635,7.569038105775635,14546.815,7.670774574750697,13.0,0.0,21107.978049722264,1.0,1.0,1.0,-5263578.890878706
71.19999999999952,0.15637374767401394,0.11014193995577098,0.15637374767401394,0.019123466626427846,1.0012222248095768,0.9937650265594129,49.68825132797065,1.042773003249449,-60.03113922654981,1.0546113256338236,0.7553836920947513,-67.00341025160867,0.48110955801336713,0.02398503088085777,7.569064015473425,7.569064015473425,14546.679,7.670966673821103,13.0,0.0,21107.858903299413,1.0,1.0,1.0,-5263568.905782223
71.20999999999952,0.15637362501571495,0.11014171825089733,0.15637362501571495,0.019123487535220106,1.0012260530814674,0.9937650200771521,49.6882510038576,1.0427731614340259,-61.15344843816316,1.054611487040706,0.7553830058901333,-68.1257324265461,0.48110984173955595,0.023984971795620317,7.569089797330088,7.569089797330088,14546.541000000001,7.67115877289151,13.0,0.0,21107.734121553676,1.0,1.0,1.0,-5263558.988120792
71.21999999999953,0.1563734989113513,0.11014148933219944,0.1563734989113513,0.019123509093405707,1.0012299098269384,0.9937650134264282,49.68825067132141,1.0427733193333053,-62.27575938098011,1.054611648360092,0.755382303869047,-69.24805671927939,0.4811101274718542,0.023984911024302825,7.569115525028023,7.569115525028023,14546.4,7.67135684837744,13.0,0.0,21107.60882268707,1.0,1.0,1.0,-5263549.139352024
71.22999999999954,0.1563733687050173,0.1101412529395353,0.1563733687050173,0.019123531252899395,1.0012337960238689,0.9937650066081295,49.688250330406476,1.0427734769481247,-63.398072124510676,1.0546118095474473,0.7553815828811601,-70.3703832109187,0.48111041587559605,0.023984848417517603,7.569141272058555,7.569141272058555,14546.256,7.671564315373479,13.0,0.0,21107.48325682071,1.0,1.0,1.0,-5263539.361155637
71.23999999999954,0.1563732338821489,0.11014100124331955,0.1563732338821489,0.019123553969566665,1.001237711503258,0.9937649996226163,49.68824998113082,1.0427736343331697,-64.52038673382272,1.05461197061791,0.7553808404121417,-71.49271197331855,0.4811107075480222,0.023984783864081604,7.56916709567571,7.56916709567571,14546.108,7.671770928595872,13.0,0.0,21107.352864906323,1.0,1.0,1.0,-5263529.655238216
71.24999999999955,0.15637309236329414,0.11014075670378373,0.15637309236329414,0.019123577176106053,1.0012416560382789,0.9937649924690015,49.688249623450076,1.042773791723892,-65.64270338928158,1.0546121316999901,0.7553800663552357,-72.61504325435597,0.4811110047817184,0.023984716803311885,7.569193027938812,7.569193027938812,14545.959,7.671983518233788,13.0,0.0,21107.22101088509,1.0,1.0,1.0,-5263520.022796173
71.25999999999955,0.15637294751867953,0.11014051149637943,0.15637294751867953,0.019123600986339414,1.001245627634494,0.9937649851469683,49.68824925734842,1.042773949016768,-66.76502188932636,1.0546122928611943,0.7553792768921068,-73.73737674477098,0.48111130420128345,0.023984648137069783,7.569219105404052,7.569219105404052,14545.808,7.672202938060876,13.0,0.0,21107.084423416156,1.0,1.0,1.0,-5263510.46461906
71.26999999999956,0.15637280007372334,0.11014025022663994,0.15637280007372334,0.019123625415274414,1.0012496218736602,0.9937649776579537,49.68824888289768,1.0427741060851587,-67.88734220149485,1.054612454008869,0.7553784755758253,-74.85971238549449,0.4811116049621463,0.02398457806976676,7.569245336869301,7.569245336869301,14545.653,7.672424065435255,13.0,0.0,21106.950951545234,1.0,1.0,1.0,-5263500.982017405
71.27999999999956,0.15637264723858027,0.11013998779031095,0.15637264723858027,0.019123650349429522,1.0012536350146408,0.9937649700024569,49.688248500122846,1.0427742630848602,-69.00966454630536,1.0546126151468727,0.7553776489493816,-75.98205047924884,0.4811119099698259,0.0239845058736259,7.569271724149618,7.569271724149618,14545.496000000001,7.67265287677245,13.0,0.0,21106.809740203134,1.0,1.0,1.0,-5263491.576397087
71.28999999999957,0.15637249024751065,0.11013972394157122,0.15637249024751065,0.01912367581032436,1.0012576637287909,0.9937649621803055,49.68824810901528,1.0427744200341866,-70.13198887217358,1.0546127763455875,0.7553768028864397,-77.10439092772921,0.4811122180833981,0.023984431898705683,7.569298323568424,7.569298323568424,14545.337,7.672883395656938,13.0,0.0,21106.66652109682,1.0,1.0,1.0,-5263482.248794504
71.29999999999957,0.15637232992147318,0.11013945086458447,0.15637232992147318,0.019123701816775952,1.001261704094587,0.9937649541921655,49.68824770960828,1.0427745768893992,-71.25431514761812,1.0546129375989792,0.7553759413369536,-78.22673367000459,0.48111252846873576,0.02398435637374863,7.569325176033988,7.569325176033988,14545.175000000001,7.673119037183303,13.0,0.0,21106.52557533327,1.0,1.0,1.0,-5263473.000285416
71.30999999999958,0.15637216516375255,0.11013917589001622,0.15637216516375255,0.019123728322381427,1.0012657531443145,0.9937649460385323,49.688247301926616,1.042774733723926,-72.37664347549311,1.054613098919691,0.7553750590009838,-79.34907884059916,0.48111284228543844,0.023984279014371016,7.56935207413931,7.56935207413931,14545.011,7.673356386256962,13.0,0.0,21106.372112141988,1.0,1.0,1.0,-5263463.8320210455
71.31999999999958,0.15637199678574454,0.1101388912061912,0.15637199678574454,0.019123755339085682,1.0012698077297268,0.9937649377197734,49.68824688598867,1.0427748905317364,-73.49897382871899,1.0546132603351648,0.7553741597516533,-80.47142638092495,0.4811131587637314,0.023984200053034296,7.569379104133544,7.569379104133544,14544.844000000001,7.673603126840728,13.0,0.0,21106.21988524139,1.0,1.0,1.0,-5263454.744888436
71.32999999999959,0.1563718236704801,0.11013860414812023,0.1563718236704801,0.019123782827970785,1.001273865166434,0.9937649292360393,49.68824646180197,1.042775047417981,-74.62130631370853,1.054613421892135,0.755373238174007,-81.59377643266167,0.48111347911198976,0.023984119191509917,7.56940619900683,7.56940619900683,14544.675000000001,7.673850721198141,13.0,0.0,21106.065318233414,1.0,1.0,1.0,-5263445.739651559
71.33999999999959,0.1563716466097281,0.11013832205313881,0.1563716466097281,0.019123810812875196,1.001277922920888,0.9937649205873161,49.68824602936581,1.0427752044030776,-75.74364090631542,1.0546135836490778,0.7553722980355188,-82.7161289453148,0.4811138025965566,0.023984036644247583,7.569433321521656,7.569433321521656,14544.505000000001,7.6741008768764924,13.0,0.0,21105.904307232926,1.0,1.0,1.0,-5263436.8168070875
71.3499999999996,0.15637146776877076,0.11013802954315942,0.15637146776877076,0.01912383935010353,1.001281977030716,0.9937649117748927,49.688245588744635,1.0427753613245327,-76.86597747807535,1.0546137455469098,0.7553713497922044,-83.8384837151508,0.48111412695038586,0.023983953008229274,7.569460435734071,7.569460435734071,14544.332,7.6743578627440145,13.0,0.0,21105.74304782208,1.0,1.0,1.0,-5263427.977065704
71.3599999999996,0.1563712853844445,0.11013772638679448,0.1563712853844445,0.019123868357054388,1.0012860233911658,0.993764902800193,49.68824514000965,1.042775518222489,-77.98831617251287,1.0546139075255034,0.7553703849752506,-84.96084093372058,0.4811144539507633,0.023983867834848637,7.569487514735025,7.569487514735025,14544.156,7.6746182637061215,13.0,0.0,21105.5794955365,1.0,1.0,1.0,-5263419.221586589
71.3699999999996,0.15637109815271968,0.11013741992729077,0.15637109815271968,0.019123897771387236,1.001290059199449,0.9937648936632676,49.68824468316338,1.0427756752473807,-79.1106571130772,1.0546140696585546,0.7553693972329663,-86.08320075954414,0.4811147850640426,0.023983780792666016,7.5695144471550435,7.5695144471550435,14543.978000000001,7.6748803722155206,13.0,0.0,21105.406591769948,1.0,1.0,1.0,-5263410.551031968
71.37999999999961,0.15637090671279344,0.11013711751006612,0.15637090671279344,0.0191239276173649,1.001294081305754,0.9937648843638086,49.688244218190434,1.042775832468305,-80.23300028907221,1.0546142320474214,0.7553683895716532,-87.20556316246628,0.48111511975716004,0.023983692049373954,7.569541214023809,7.569541214023809,14543.799,7.675149310914089,13.0,0.0,21105.233789864124,1.0,1.0,1.0,-5263401.96570638
71.38999999999962,0.15637071311055875,0.11013681133695413,0.15637071311055875,0.019123957963175744,1.001298084718295,0.993764874902659,49.68824374513295,1.042775989770883,-81.35534558274011,1.0546143946819586,0.7553673718511593,-88.3279279590201,0.4811154559180528,0.02398360215372738,7.569567752890519,7.569567752890519,14543.618,7.6754191033863055,13.0,0.0,21105.058111906113,1.0,1.0,1.0,-5263393.465894041
71.39999999999962,0.1563705171404827,0.110136493611286,0.1563705171404827,0.01912398878474721,1.0013020629943548,0.9937648652814539,49.688243264072696,1.042776147095595,-82.47769302754527,1.0546145574851042,0.7553663431223762,-89.45029518305584,0.48111579369205615,0.023983511068394518,7.569593999203821,7.569593999203821,14543.434000000001,7.675695726047691,13.0,0.0,21104.879645622812,1.0,1.0,1.0,-5263385.052181008
71.40999999999963,0.1563703169824998,0.11013617168383125,0.1563703169824998,0.019124020000557088,1.0013060098779187,0.9937648555009131,49.68824277504565,1.0427763045620708,-83.60004277739245,1.0546147204734897,0.7553652945887283,-90.57266503940834,0.48111613500647465,0.023983418325955293,7.569619889681509,7.569619889681509,14543.248,7.675970641161784,13.0,0.0,21104.695479650556,1.0,1.0,1.0,-5263376.725260628
71.41999999999963,0.15637011291962238,0.11013586048038741,0.15637011291962238,0.01912405161192058,1.0013099188724128,0.9937648455610449,49.68824227805225,1.0427764622437683,-84.72239484544932,1.054614883729645,0.7553642275447604,-91.69503752922735,0.4811164796904475,0.023983324009773998,7.569645361304732,7.569645361304732,14543.062,7.676254947785986,13.0,0.0,21104.507463856527,1.0,1.0,1.0,-5263368.485271884
71.42999999999964,0.15636990838925674,0.11013552948995693,0.15636990838925674,0.019124083715579922,1.0013137807841046,0.9937648354635058,49.68824177317529,1.0427766199061583,-85.84474901400485,1.0546150471863385,0.7553631585767756,-92.81741231796177,0.4811168241649648,0.023983229060015814,7.569670361641701,7.569670361641701,14542.872000000001,7.676539254410185,13.0,0.0,21104.318598227066,1.0,1.0,1.0,-5263360.332672364
71.43999999999964,0.15636969924910057,0.11013520121446463,0.15636969924910057,0.019124116164604663,1.001317586165649,0.9937648252095277,49.68824126047638,1.042776777742911,-86.96710559209482,1.0546152108225815,0.7553620677439734,-93.93978984449569,0.48111717267022214,0.023983132374799376,7.569694817647733,7.569694817647733,14542.681,7.676830391223559,13.0,0.0,21104.12845125006,1.0,1.0,1.0,-5263352.268097579
71.44999999999965,0.15636948742308177,0.11013486786485674,0.15636948742308177,0.01912414900124436,1.001321325596397,0.9937648147994284,49.68824073997142,1.042776935735355,-88.08946447915207,1.0546153747058005,0.7553609642412815,-95.06216993857193,0.4811175233580993,0.023983034491409462,7.569718666770799,7.569718666770799,14542.488000000001,7.677119820489638,13.0,0.0,21103.926370673766,1.0,1.0,1.0,-5263344.2918073
71.45999999999965,0.15636927258167582,0.11013453679982349,0.15636927258167582,0.01912418221546587,1.0013249882805872,0.9937648042341177,49.68824021170589,1.0427770939105676,-89.2118257222926,1.054615538846598,0.7553598464749075,-96.18455265823579,0.4811178765783698,0.02398293532043929,7.569741842563013,7.569741842563013,14542.294,7.677416079944887,13.0,0.0,21103.730780064718,1.0,1.0,1.0,-5263336.404058606
71.46999999999966,0.1563690560979756,0.11013418508562214,0.1563690560979756,0.019124215836791324,1.0013285622977766,0.9937647935149834,49.688239675749166,1.0427772521757162,-90.33418924902911,1.0546157032145924,0.7553587210644248,-97.30693788103446,0.48111823091384887,0.023982835246574075,7.569764316921856,7.569764316921856,14542.096,7.677714900721074,13.0,0.0,21103.527446961387,1.0,1.0,1.0,-5263328.6051953975
71.47999999999966,0.15636883397902007,0.11013385037700951,0.15636883397902007,0.01912424973926745,1.0013320368355032,0.9937647826421283,49.68823913210642,1.0427774108180863,-91.45655536573857,1.054615867895998,0.7553575687242293,-98.42932604417608,0.4811185905574823,0.023982733191210023,7.569786114691078,7.569786114691078,14541.899,7.67801457527091,13.0,0.0,21103.326909113708,1.0,1.0,1.0,-5263320.895147758
71.48999999999967,0.1563686115324582,0.11013350216854283,0.1563686115324582,0.01912428408490747,1.0013354006161659,0.9937647716163281,49.68823858081641,1.0427775695964236,-92.5789237326956,1.0546160329119398,0.7553564149847497,-99.55171663207939,0.48111895011763084,0.023982630592442978,7.569807032595177,7.569807032595177,14541.699,7.678320226236268,13.0,0.0,21103.111375885772,1.0,1.0,1.0,-5263313.273679359
71.49999999999967,0.15636838594038655,0.11013314782286084,0.15636838594038655,0.0191243187815555,1.0013386412957355,0.993764760439303,49.68823802196515,1.0427777285872433,-93.70129456157807,1.0546161981975424,0.7553552463253295,-100.67410994757296,0.4811193124002793,0.02398252669331548,7.569827098350857,7.569827098350857,14541.497000000001,7.678628438522565,13.0,0.0,21102.908204064228,1.0,1.0,1.0,-5263305.740833829
71.50999999999968,0.15636815680324087,0.11013280227738666,0.15636815680324087,0.01912435380140803,1.0013417483358562,0.9937647491113923,49.68823745556962,1.0427778878847087,-94.82366791091458,1.0546163638185055,0.7553540607598933,-101.79650605679247,0.4811196779254691,0.023982421400630685,7.569846141651734,7.569846141651734,14541.295,7.678940065903448,13.0,0.0,21102.6852062271,1.0,1.0,1.0,-5263298.296364042
71.51999999999968,0.156367927067154,0.11013244260136719,0.156367927067154,0.01912438922625104,1.001344709925761,0.993764737634059,49.68823688170295,1.0427780473106294,-95.94604359868572,1.0546165297391106,0.75535287248702,-102.91890467716469,0.48112004365551364,0.023982315521122143,7.569864161484307,7.569864161484307,14541.09,7.679252547057975,13.0,0.0,21102.469588100135,1.0,1.0,1.0,-5263290.939998427
71.52999999999969,0.15636769387481034,0.11013208373331093,0.15636769387481034,0.019124424954029,1.0013475148244069,0.9937647260087021,49.68823630043511,1.0427782069879534,-97.0684218435215,1.0546166959340746,0.7553516677590859,-104.0413061166384,0.4811204125028986,0.02398220829553642,7.569881084009611,7.569881084009611,14540.884,7.679568443307088,13.0,0.0,21102.251501256076,1.0,1.0,1.0,-5263283.671798945
71.5399999999997,0.15636745843002406,0.11013172546463319,0.15636745843002406,0.019124461006722916,1.001350152947525,0.9937647142360339,49.688235711801696,1.0427783669067825,-98.19080259082284,1.0546168624452117,0.7553504523255242,-105.16371027539935,0.48112078331903135,0.023982100064482245,7.569896855799992,7.569896855799992,14540.677,7.679889462198078,13.0,0.0,21102.02375442532,1.0,1.0,1.0,-5263276.491375933
71.5499999999997,0.156367221541465,0.11013136001286089,0.156367221541465,0.01912449740083226,1.0013526139755917,0.9937647023175991,49.688235115879955,1.04277852699758,-99.3131858052396,1.054617029239585,0.7553492300951149,-106.28611708834971,0.4811211552518848,0.02398199105552318,7.569911418538554,7.569911418538554,14540.468,7.680210481089069,13.0,0.0,21101.800180180173,1.0,1.0,1.0,-5263269.398547067
71.5599999999997,0.1563669821098185,0.11013099474375117,0.1563669821098185,0.019124534087338163,1.0013548885544608,0.9937646902547747,49.68823451273873,1.0427786873091878,-100.43557158510143,1.054617196304316,0.7553479957718557,-107.40852668466353,0.4811215294361263,0.023981880986301576,7.569924719703237,7.569924719703237,14540.258,7.680534915074644,13.0,0.0,21101.57110729899,1.0,1.0,1.0,-5263262.393195817
71.56999999999971,0.15636674095042216,0.11013062187486242,0.15636674095042216,0.019124571075820482,1.0013569682717518,0.9937646780488169,49.68823390244084,1.0427788478115005,-101.55795989822053,1.0546173636421698,0.7553467532636705,-108.53093899961264,0.48112190507132946,0.023981770093005908,7.5699367107697775,7.5699367107697775,14540.046,7.680861910381159,13.0,0.0,21101.338432911416,1.0,1.0,1.0,-5263255.475164585
71.57999999999971,0.15636649695344434,0.11013024119777953,0.15636649695344434,0.019124608325171953,1.0013588458501466,0.9937646657007756,49.68823328503878,1.042779008585833,-102.68035084548757,1.0546175312756338,0.7553454972055883,-109.65335416825334,0.4811222833323785,0.023981658081956268,7.569947334715343,7.569947334715343,14539.832,7.681194028329549,13.0,0.0,21101.10572301326,1.0,1.0,1.0,-5263248.644093268
71.58999999999972,0.15636624927099227,0.1101298676529467,0.15636624927099227,0.019124645815704965,1.0013605157950636,0.9937646532107769,49.688232660538844,1.0427791697735627,-103.80274451554173,1.0546176993054461,0.75534422344828,-110.77577230955828,0.4811226652008533,0.02398154471643887,7.569956550047309,7.569956550047309,14539.618,7.681523584957004,13.0,0.0,21100.867650960903,1.0,1.0,1.0,-5263241.899077485
71.59999999999972,0.15636600052686817,0.11012949345771939,0.15636600052686817,0.019124683639902256,1.0013619725919494,0.9937646405797201,49.68823202898601,1.0427793312597071,-104.92514075023621,1.0546178677521851,0.7553429446166391,-111.8981931829167,0.4811230480012535,0.023981430694908667,7.569964298187793,7.569964298187793,14539.403,7.68186167932092,13.0,0.0,21100.627765603793,1.0,1.0,1.0,-5263235.23912987
71.60999999999973,0.1563657509233518,0.11012911082895663,0.1563657509233518,0.019124721796581555,1.001363210314844,0.9937646278097146,49.68823139048573,1.0427794929467742,-106.04753954990352,1.054618036526289,0.7553416617433357,-113.02061677930371,0.48112343142736874,0.023981316080216433,7.569970538962736,7.569970538962736,14539.186,7.68219635859025,13.0,0.0,21100.38900959799,1.0,1.0,1.0,-5263228.663555509
71.61999999999973,0.15636549894051616,0.11012873470715931,0.15636549894051616,0.019124760213965943,1.0013642244775347,0.993764614902286,49.688230745114296,1.042779654895408,-107.16994104095366,1.0546182056012658,0.7553403675087081,-114.14304326633105,0.4811238170444581,0.023981200486037513,7.56997521718205,7.56997521718205,14538.969000000001,7.682537014275105,13.0,0.0,21100.14409226401,1.0,1.0,1.0,-5263222.171775311
71.62999999999974,0.15636524673733768,0.11012834215922819,0.15636524673733768,0.019124798931611522,1.0013650108509886,0.9937646018592836,49.68823009296418,1.0427798169650244,-108.29234509464858,1.0546183749313536,0.7553390723130776,-115.26547243421147,0.48112420263948463,0.023981084524036196,7.569978425533313,7.569978425533313,14538.749,7.682879377507252,13.0,0.0,21099.900362112076,1.0,1.0,1.0,-5263215.763416526
71.63999999999974,0.15636499087862055,0.11012796327509494,0.15636499087862055,0.019124837829823042,1.001365567280151,0.9937645886818666,49.68822943409333,1.0427799793559172,-109.41475197163312,1.0546185445392129,0.7553377595921881,-116.38790465206327,0.4811245917755719,0.023980967278012418,7.5699799534868815,7.5699799534868815,14538.53,7.683221740739398,13.0,0.0,21099.65370392665,1.0,1.0,1.0,-5263209.437795184
71.64999999999975,0.15636473543427465,0.11012756754592151,0.15636473543427465,0.019124877019632155,1.0013658913675179,0.9937645753715566,49.68822876857783,1.0427801418655767,-110.53716141313073,1.054618714417496,0.7553364489277326,-117.5103395214846,0.4811249803130854,0.02398084986401707,7.56997985591419,7.56997985591419,14538.308,7.683569226613423,13.0,0.0,21099.400371702828,1.0,1.0,1.0,-5263203.194468758
71.65999999999976,0.1563644766907732,0.11012717748677661,0.1563644766907732,0.019124916381811994,1.0013659813548115,0.9937645619298654,49.68822809649327,1.0427803046746615,-111.65957369462687,1.054618884560288,0.7553351224452655,-118.63277743889473,0.4811253720464707,0.023980731281711708,7.56997807448157,7.56997807448157,14538.086000000001,7.683918420034738,13.0,0.0,21099.154965248475,1.0,1.0,1.0,-5263197.032754704
71.66999999999976,0.15636421688156704,0.11012678531287584,0.15636421688156704,0.019124955976701895,1.0013658363060294,0.9937645483577183,49.68822741788592,1.042780467725143,-112.78198868767039,1.0546190550155048,0.7553337908518548,-119.75521819900658,0.4811257647708689,0.023980612143744157,7.569974596538769,7.569974596538769,14537.863000000001,7.684267613456057,13.0,0.0,21098.896623593268,1.0,1.0,1.0,-5263190.951818132
71.67999999999977,0.15636395590601634,0.11012639081411355,0.15636395590601634,0.019124995799304746,1.0013654546659745,0.9937645346568911,49.688226732844555,1.0427806309906222,-113.90440641598151,1.0546192257513605,0.7553324536847335,-120.87766182818135,0.4811261585523598,0.02398049242501185,7.569969508479173,7.569969508479173,14537.639000000001,7.684619368198314,13.0,0.0,21098.650389735474,1.0,1.0,1.0,-5263184.951010886
71.68999999999977,0.1563636936598793,0.11012599378016809,0.1563636936598793,0.019125035832158615,1.0013648357978335,0.9937645208290651,49.688226041453255,1.042780794463311,-115.02682690579003,1.05461939674829,0.7553311104432543,-122.00010835094896,0.48112655349912337,0.02398037211166921,7.5699625395332495,7.5699625395332495,14537.414,7.684975391808799,13.0,0.0,21098.386808675597,1.0,1.0,1.0,-5263179.02958661
71.69999999999978,0.1563634300254938,0.11012559400051686,0.1563634300254938,0.019125076057463206,1.0013639785219042,0.9937645068757959,49.688225343789796,1.0427809581517367,-116.14925018530437,1.0546195680021568,0.7553297605508837,-123.1225577942884,0.4811269497524154,0.02398025118604425,7.569953809274037,7.569953809274037,14537.188,7.68533056164564,13.0,0.0,21098.13091215202,1.0,1.0,1.0,-5263173.186735855
71.70999999999978,0.1563631648709002,0.11012519883997951,0.1563631648709002,0.01912511646139543,1.0013628817112774,0.9937644927984876,49.68822463992438,1.0427811220787182,-117.27167628431869,1.054619739524296,0.7553284033550035,-124.24501018883169,0.4811273474795006,0.023980129622081015,7.56994335398751,7.56994335398751,14536.962,7.68568829280342,13.0,0.0,21097.87422155639,1.0,1.0,1.0,-5263167.421746801
71.71999999999979,0.15636289970150194,0.11012479293669798,0.15636289970150194,0.019125157076720703,1.0013615438474595,0.9937644785991475,49.688223929957374,1.0427812861347858,-118.39410511519878,1.054619911274021,0.7553270461188045,-125.36746539229938,0.4811277451165335,0.02398000784115243,7.569931299673814,7.569931299673814,14536.734,7.686047731508491,13.0,0.0,21097.619781945512,1.0,1.0,1.0,-5263161.73389867
71.72999999999979,0.15636263226600108,0.11012439123076889,0.15636263226600108,0.019125197820414806,1.0013599649390181,0.9937644642793684,49.68822321396842,1.0427814504393527,-119.51653685226877,1.0546200832523367,0.7553256779926366,-126.4899236484556,0.481128144989642,0.023979885247510307,7.569917726229145,7.569917726229145,14536.506,7.686408877760855,13.0,0.0,21097.367196883937,1.0,1.0,1.0,-5263156.122479644
71.7399999999998,0.156362364194245,0.1101239783596586,0.156362364194245,0.01912523873158284,1.0013581467375712,0.9937644498404885,49.68822249202442,1.042781614943242,-120.63897140449774,1.0546202554851327,0.7553243067919868,-127.61238480841753,0.481128545487495,0.023979762293208487,7.569902670705428,7.569902670705428,14536.276,7.686771731560513,13.0,0.0,21097.108962995957,1.0,1.0,1.0,-5263150.586554218
71.7499999999998,0.1563620933061096,0.11012357683947975,0.1563620933061096,0.01912527974776351,1.0013560930760537,0.9937644352834695,49.68822176417348,1.0427817798082215,-121.76140894369574,1.054620428027335,0.7553229219872462,-128.73484911771752,0.4811289488976535,0.02397963838301997,7.5698861292728115,7.5698861292728115,14536.047,7.687138854228401,13.0,0.0,21096.85476413342,1.0,1.0,1.0,-5263145.1249257
71.7599999999998,0.15636182292721446,0.11012316373148416,0.15636182292721446,0.019125320970571343,1.0013538086141398,0.9937644206098242,49.688221030491206,1.0427819448700077,-122.8838492583079,1.0546206008793164,0.7553215395845175,-129.85731625463222,0.48112935182537137,0.02397951441795588,7.569868100803085,7.569868100803085,14535.816,7.687502561801704,13.0,0.0,21096.59321395296,1.0,1.0,1.0,-5263139.736313264
71.76999999999981,0.1563615504625246,0.110122761552338,0.1563615504625246,0.019125362317022047,1.0013512991166564,0.99376440582126,49.688220291063004,1.0427821102394657,-124.0062925423826,1.0546207740219768,0.7553201471043925,-130.97978649784537,0.48112975690267457,0.023979389698774167,7.569848553379808,7.569848553379808,14535.586000000001,7.687868830695944,13.0,0.0,21096.337824737842,1.0,1.0,1.0,-5263134.419405106
71.77999999999982,0.15636127895679,0.11012235493907545,0.15636127895679,0.01912540386042076,1.001348570759335,0.9937643909197714,49.688219545988574,1.0427822757350964,-125.12873860169049,1.0546209474156416,0.7553187592121848,-132.10225954513967,0.48113016100750755,0.023979265070388202,7.569827470943219,7.569827470943219,14535.355,7.688241076005712,13.0,0.0,21096.072472085973,1.0,1.0,1.0,-5263129.173162696
71.78999999999982,0.15636100726308602,0.11012193610446756,0.15636100726308602,0.019125445538439624,1.0013456293659413,0.9937643759081123,49.68821879540562,1.0427824413265478,-126.2511875250467,1.0546211209615528,0.7553173704349281,-133.22473551347574,0.48113056523646824,0.023979140250038947,7.569804821698001,7.569804821698001,14535.122000000001,7.688609052447246,13.0,0.0,21095.81488880526,1.0,1.0,1.0,-5263123.996840961
71.79999999999983,0.15636073287961488,0.11012152756664068,0.15636073287961488,0.01912548725091599,1.0013424823382606,0.9937643607873822,49.68821803936911,1.0427826072110349,-127.3736395083675,1.0546212947205051,0.7553159686644301,-134.34721467308793,0.4811309722647089,0.023979014583130405,7.569780568987694,7.569780568987694,14534.89,7.688979590209719,13.0,0.0,21095.54838886365,1.0,1.0,1.0,-5263118.889435618
71.80999999999983,0.1563604588829561,0.11012111396297407,0.1563604588829561,0.019125529088084847,1.0013391359646144,0.9937643455589352,49.68821727794676,1.0427827732742423,-128.49609435893328,1.0546214687280868,0.755314568678678,-135.46969672797357,0.48113137900330005,0.02397888890667689,7.569754686298727,7.569754686298727,14534.657000000001,7.689353543066777,13.0,0.0,21095.281642878588,1.0,1.0,1.0,-5263113.849770719
71.81999999999984,0.15636018413587535,0.11012070266021345,0.15636018413587535,0.019125571012771306,1.0013355946530589,0.9937643302248624,49.68821651124312,1.0427829395387676,-129.6185521668718,1.054621642949981,0.7553131650271203,-136.59218180506,0.4811317865743479,0.023978762915261246,7.569727143899359,7.569727143899359,14534.424,7.689728349697483,13.0,0.0,21095.019079813388,1.0,1.0,1.0,-5263108.876658522
71.82999999999984,0.15635990943891132,0.11012028587274479,0.15635990943891132,0.01912561303211911,1.001331861405397,0.9937643147871289,49.688215739356444,1.0427831059542763,-130.74101289181195,1.0546218173673831,0.7553117615604535,-137.71466983120342,0.4811321941689187,0.02397863684319067,7.569697909227848,7.569697909227848,14534.19,7.690099741233602,13.0,0.0,21094.74832752545,1.0,1.0,1.0,-5263103.969114355
71.83999999999985,0.15635963367491854,0.11011987096863116,0.15635963367491854,0.019125655098327202,1.0013279376080297,0.9937642992474861,49.6882149623743,1.0427832725865205,-131.86347662649206,1.0546219919840252,0.7553103528862964,-138.83716093121888,0.48113260295763777,0.02397851040141477,7.569666949676327,7.569666949676327,14533.956,7.690477962958891,13.0,0.0,21094.48101995761,1.0,1.0,1.0,-5263099.12601812
71.84999999999985,0.15635935764160946,0.11011945774010211,0.15635935764160946,0.01912569722566778,1.0013238226820116,0.9937642836075237,49.688214180376185,1.0427834394204114,-132.98594333260723,1.0546221668190825,0.7553089428205141,-139.95965503672704,0.4811330121691273,0.0239783838159912,7.569634250619826,7.569634250619826,14533.722,7.690856184684182,13.0,0.0,21094.209495925115,1.0,1.0,1.0,-5263094.346131197
71.85999999999986,0.1563590818631676,0.11011903840309208,0.1563590818631676,0.019125739419853623,1.0013195133802466,0.9937642678693639,49.688213393468196,1.0427836064059537,-134.10841298584066,1.054622341843981,0.7553075338974379,-141.0821521023252,0.48113342125119574,0.023978257239431935,7.5695997756702225,7.5695997756702225,14533.487000000001,7.691230991314884,13.0,0.0,21093.93945228019,1.0,1.0,1.0,-5263089.628364185
71.86999999999986,0.15635880503132216,0.11011862032778358,0.15635880503132216,0.01912578162799851,1.0013150047624717,0.9937642520347184,49.68821260173592,1.04278377362534,-135.23088569148217,1.0546225170696761,0.7553061198001818,-142.20465227198486,0.48113383157734396,0.02397813033009218,7.56956350395913,7.56956350395913,14533.252,7.69161006681382,13.0,0.0,21093.667275416654,1.0,1.0,1.0,-5263084.971473774
71.87999999999987,0.15635852780542653,0.11011820330818597,0.15635852780542653,0.0191258238634179,1.0013102901506459,0.9937642361049843,49.68821180524922,1.0427839410884887,-136.35336142104856,1.0546226925347664,0.7553047036674345,-143.32715549291262,0.4811342425359501,0.023978003273133923,7.569525417595269,7.569525417595269,14533.017,7.691991703633698,13.0,0.0,21093.392756869922,1.0,1.0,1.0,-5263080.374079522
71.88999999999987,0.15635825060701708,0.11011778713880441,0.15635825060701708,0.019125866135798485,1.0013053606599358,0.9937642200819697,49.688211004098484,1.0427841087741467,-137.47584015794558,1.0546228682373493,0.7553032875264843,-144.4496617333958,0.481134653700185,0.023977876185961623,7.569485495151951,7.569485495151951,14532.782000000001,7.692369071585336,13.0,0.0,21093.119920408997,1.0,1.0,1.0,-5263075.834680763
71.89999999999988,0.1563579737008844,0.11011737161455544,0.1563579737008844,0.019125908441351154,1.001300205702087,0.993764203967754,49.6882101983877,1.0427842766491648,-138.59832189483646,1.054623044152033,0.7553018726593761,-145.57217097303578,0.48113506478962886,0.02397774915235788,7.5694437137177015,7.5694437137177015,14532.547,7.692750708405214,13.0,0.0,21092.84479684939,1.0,1.0,1.0,-5263071.351870622
71.90999999999988,0.1563576972411582,0.11011694895327771,0.1563576972411582,0.019125950765017642,1.0012948134947208,0.9937641877645721,49.68820938822861,1.0427844446803698,-139.7208066315779,1.0546232202442405,0.7553004598149337,-146.69468319944568,0.48113547563986775,0.023977622234072862,7.569400064098293,7.569400064098293,14532.311,7.693132345225087,13.0,0.0,21092.56958167027,1.0,1.0,1.0,-5263066.924498021
71.91999999999989,0.156357419650468,0.11011652652759266,0.156357419650468,0.019125993043846858,1.001289172446195,0.9937641714739561,49.68820857369781,1.0427846129863723,-140.84329449236563,1.0546233965467617,0.7552990413632916,-147.81719858375476,0.4811358879301948,0.02397749501823952,7.569354529016222,7.569354529016222,14532.075,7.693514835818608,13.0,0.0,21092.293666821777,1.0,1.0,1.0,-5263062.551078917
71.9299999999999,0.1563571413878279,0.11011611171058298,0.1563571413878279,0.01912603529244291,1.0012832713509998,0.993764155096892,49.6882077548446,1.0427847816232105,-141.96578546354888,1.0546235731373463,0.7552976194569895,-148.93971709731406,0.4811363012893211,0.023977367628030273,7.5693070984295465,7.5693070984295465,14531.84,7.693895618864837,13.0,0.0,21092.015332192004,1.0,1.0,1.0,-5263058.229757945
71.9399999999999,0.15635686437396148,0.11011569672034832,0.15635686437396148,0.01912607757171273,1.001277098303007,0.9937641386353704,49.68820693176852,1.0427849504743276,-143.08827942149804,1.0546237499959497,0.7552962033573611,-150.06223855365815,0.4811367137268172,0.023977240581754933,7.569257754937785,7.569257754937785,14531.605,7.694279817005649,13.0,0.0,21091.738782221048,1.0,1.0,1.0,-5263053.958735298
71.9499999999999,0.15635658831194127,0.1101152737744817,0.15635658831194127,0.019126119854764912,1.0012706416107924,0.9937641220920557,49.688206104602784,1.0427851194840565,-144.2107763916661,1.0546239270448352,0.7552947916758783,-151.18476298164373,0.4811371254805213,0.023977113817346216,7.569206493510725,7.569206493510725,14531.369,7.694661453825524,13.0,0.0,21091.46247611654,1.0,1.0,1.0,-5263049.736607514
71.95999999999991,0.1563563113137259,0.11011485782353586,0.1563563113137259,0.019126162061026748,1.001263891986666,0.9937641054686028,49.68820527343014,1.042785288778834,-145.33327651827872,1.0546241043054745,0.7552933752881545,-152.3072905797894,0.48113753854767694,0.02397698684596302,7.569153297366295,7.569153297366295,14531.134,7.695046505739985,13.0,0.0,21091.18323360939,1.0,1.0,1.0,-5263045.561833564
71.96999999999991,0.15635603526353814,0.11011444866259666,0.15635603526353814,0.019126204236671288,1.0012568417127967,0.9937640887666525,49.688204438332626,1.0427854582950902,-146.45577968462126,1.054624281801649,0.75529196323484,-153.4298211648359,0.48113795105587587,0.023976860189268583,7.569098168384716,7.569098168384716,14530.9,7.695428996333503,13.0,0.0,21090.903437200323,1.0,1.0,1.0,-5263041.432608532
71.97999999999992,0.1563557614670789,0.11011403093028287,0.1563557614670789,0.01912624640355757,1.0012494836809624,0.9937640719892046,49.68820359946023,1.042785627879157,-147.57828580285954,1.0546244594371719,0.7552905618542782,-154.55235459917463,0.48113836158382334,0.023976734219742005,7.569041088479403,7.569041088479403,14530.665,7.69581490202161,13.0,0.0,21090.627034093533,1.0,1.0,1.0,-5263037.347792704
71.98999999999992,0.15635548754495177,0.11011361199845089,0.15635548754495177,0.019126288457434495,1.0012418136052705,0.9937640551387236,49.68820275693618,1.0427857976272765,-148.7007950450636,1.0546246371757426,0.7552891596916272,-155.67489112232047,0.48113877257337706,0.02397660832451584,7.5689820612181204,7.5689820612181204,14530.43,7.696195685067839,13.0,0.0,21090.34867476524,1.0,1.0,1.0,-5263033.306254471
71.99999999999993,0.15635521338945893,0.11011319166065206,0.15635521338945893,0.019126330377036416,1.0012338306353692,0.9937640382165465,49.688201910827324,1.0427859676256928,-149.8233074349265,1.0546248150883482,0.7552877561594661,-156.79743075504513,0.48113918425770913,0.023976482491807456,7.568921075932093,7.568921075932093,14530.195,7.696582444529588,13.0,0.0,21090.067104651742,1.0,1.0,1.0,-5263029.30660188
72.00999999999993,0.15635493885406093,0.11011277728833242,0.15635493885406093,0.01912637216566509,1.0012255363474067,0.9937640212237802,49.688201061189005,1.0427861379626067,-150.9458229967501,1.0546249932583267,0.7552863504983991,-157.91997352931432,0.481139596877466,0.02397635667351318,7.568858149556191,7.568858149556191,14529.961000000001,7.696965788896758,13.0,0.0,21089.789574908504,1.0,1.0,1.0,-5263025.34707321
