t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor,zmq_torque_offset_nm
72.01999999999994,0.15635466542589216,0.11011236867450559,0.15635466542589216,0.019126413878298883,1.0012169339498151,0.9937640041620701,49.6882002081035,1.042786308583845,-152.06834163665013,1.0546251717093773,0.7552849498574955,-159.04251930541332,0.4811400089266541,0.023976231262812325,7.568793270753859,7.568793270753859,14529.728000000001,7.697347425716631,13.0,0.0,21089.509654600508,1.0,1.0,1.0,-5263021.4256773805
72.02999999999994,0.1563543941370357,0.11011194287632182,0.1563543941370357,0.01912645553647308,1.0012080275800477,0.9937639870341439,49.6881993517072,1.0427864793661459,-153.19086328473665,1.0546253503657388,0.7552835592506311,-160.16506797564372,0.48114041927425677,0.023976106549878945,7.56872644224392,7.56872644224392,14529.493,7.697734185178383,13.0,0.0,21089.23194357353,1.0,1.0,1.0,-5263017.540783125
72.03999999999995,0.15635412075940902,0.1101115375784062,0.15635412075940902,0.0191264969982039,1.0011988247884351,0.9937639698412013,49.68819849206007,1.0427866505914773,-154.31338824601605,1.0546255292927316,0.7552821582679122,-161.28761998048532,0.48114083234332783,0.02397598140152758,7.568657673388211,7.568657673388211,14529.261,7.698117529545551,13.0,0.0,21088.953790404,1.0,1.0,1.0,-5263013.690513191
72.04999999999995,0.15635385043672215,0.11011112225881274,0.15635385043672215,0.019126538414373718,1.001189333906208,0.9937639525849187,49.688197629245934,1.0427868220279108,-155.43591617567287,1.0546257085097182,0.7552807716459732,-162.4101748024207,0.48114124291861976,0.023975857217373345,7.5685869600010465,7.5685869600010465,14529.028,7.6984991663654245,13.0,0.0,21088.670299508656,1.0,1.0,1.0,-5263009.872796204
72.05999999999996,0.15635358022436188,0.11011071186682632,0.15635358022436188,0.019126579688467114,1.0011795635630636,0.9937639352677587,49.688196763387936,1.0427869937698209,-156.55844727807914,1.0546258879629968,0.7552793852457692,-163.53273274102642,0.4811416539505853,0.023975733206627027,7.568514305585085,7.568514305585085,14528.796,7.698883364506238,13.0,0.0,21088.398835405194,1.0,1.0,1.0,-5263006.085794984
72.06999999999996,0.15635331127817,0.1101103061947941,0.15635331127817,0.01912662083530546,1.0011695237039417,0.9937639178914454,49.68819589457227,1.0427871657886998,-157.68098148358405,1.0546260676710133,0.7552780045976496,-164.65529368095267,0.4811420643205815,0.02397560970272906,7.568439719565909,7.568439719565909,14528.565,7.699266708873406,13.0,0.0,21088.11486258847,1.0,1.0,1.0,-5263002.327586236
72.07999999999997,0.1563530443757003,0.11010988987732714,0.1563530443757003,0.019126661862016375,1.0011592236257665,0.9937639004584901,49.6881950229245,1.042787338003345,-158.80351874126467,1.0546262475838086,0.755276633465234,-165.77785753950658,0.4811424732024143,0.02397548693329769,7.568363203221927,7.568363203221927,14528.333,7.699647491919631,13.0,0.0,21087.84014441967,1.0,1.0,1.0,-5262998.596535995
72.08999999999997,0.15635277674382808,0.11010948544397987,0.15635277674382808,0.01912670266989536,1.001148673406926,0.9937638829704214,49.68819414852107,1.0427875106007192,-159.92605925228563,1.0546264277435486,0.7552752584573319,-166.90042460469536,0.48114288350659973,0.023975364160691938,7.568284764496928,7.568284764496928,14528.103000000001,7.7000308362868,13.0,0.0,21087.562701817154,1.0,1.0,1.0,-5262994.890693251
72.09999999999998,0.15635251127920768,0.11010908510923635,0.15635251127920768,0.019126743341810137,1.0011378822457024,0.9937638654288367,49.68819327144183,1.0427876834741177,-161.04860282582945,1.054626608183644,0.7552738934856997,-168.02299458768294,0.4811432923285762,0.02397524217500446,7.568204417376512,7.568204417376512,14527.874,7.700410765559384,13.0,0.0,21087.282847383736,1.0,1.0,1.0,-5262991.207984499
72.10999999999999,0.15635224836628317,0.11010867350854153,0.15635224836628317,0.019126783877189298,1.0011268569613934,0.9937638478366948,49.68819239183474,1.0427878565190862,-162.1711494327392,1.0546267888141845,0.7552725404553602,-169.1455674421243,0.4811436991849234,0.02397512109336006,7.568122721433084,7.568122721433084,14527.644,7.700793256152902,13.0,0.0,21087.02447008509,1.0,1.0,1.0,-5262987.5468933
72.11999999999999,0.1563519849632587,0.11010827317400151,0.1563519849632587,0.01912682416203975,1.0011156075673813,0.9937638301957108,49.68819150978554,1.042788029926287,-163.29369929115305,1.054626969664506,0.7552711846848456,-170.26814347934828,0.48114410725735646,0.023975000112496637,7.568038757595683,7.568038757595683,14527.416000000001,7.7011697703309,13.0,0.0,21086.733862849305,1.0,1.0,1.0,-5262983.905623258
72.13,0.1563517237734481,0.11010787632186922,0.1563517237734481,0.019126864269782128,1.001104140560654,0.9937638125074618,49.68819062537309,1.0427882036082894,-164.41625222346298,1.0546271507758682,0.7552698391462661,-171.3907224288548,0.48114451385521134,0.02397487997360147,7.567953025631077,7.567953025631077,14527.189,7.701551407150776,13.0,0.0,21086.460229429267,1.0,1.0,1.0,-5262980.282274953
72.14,0.1563514650379602,0.11010746758938189,0.1563514650379602,0.01912690419809294,1.0010924597493303,0.9937637947747259,49.68818973873629,1.0427883774881692,-165.5388082108179,1.0546273320797153,0.755268505041499,-172.5133042603026,0.48114491866355114,0.023974760752188774,7.567865427042031,7.567865427042031,14526.961000000001,7.701931336423354,13.0,0.0,21086.189885995125,1.0,1.0,1.0,-5262976.675257051
72.15,0.15635120560725377,0.11010534135966443,0.15635120560725377,0.019126943837419873,1.0010805684971287,0.9937637769989095,49.688188849945476,1.0427885517876172,-166.6613674794234,1.0546275136343544,0.7552671671564007,-173.63588929945223,0.48114532499640994,0.023974641607860475,7.5676846464656276,7.5676846464656276,14526.507,7.702683511005705,13.0,0.0,21085.63840336378,1.0,1.0,1.0,-5262973.082697983
72.16000000000001,0.15635057176208866,0.11010665156900946,0.15635057176208866,0.019126973846259464,1.0010681299114284,0.9937637590048579,49.6881879502429,1.0427887594505254,-167.783956940731,1.0546277106374422,0.7552640175294623,-174.7585175917852,0.4811461297786816,0.023974419108235667,7.5676846464656276,7.5676846464656276,14526.507,7.702683511005705,13.0,0.0,21085.63840336378,1.0,1.0,1.0,-5262969.425001757
72.17000000000002,0.15635041345850673,0.11010456116013445,0.15635041345850673,0.019127021753346973,1.0010555596637063,0.9937637408447935,49.688187042239676,1.042788951071156,-168.9065174242087,1.0546279166300594,0.7552631532141663,-175.88110236444726,0.4811464541831617,0.02397432200524823,7.5674967733292595,7.5674967733292595,14526.059000000001,7.703433978040762,13.0,0.0,21079.759998560316,1.0,1.0,1.0,-5262965.653796044
72.18000000000002,0.15634985657387634,0.1101041862313199,0.15634985657387634,0.01912706127649246,1.0010423761023324,0.9937637225361519,49.688186126807594,1.0427891662746245,-170.02910876235688,1.0546281282235896,0.7552603699502007,-177.00373256992953,0.4811471855604567,0.023974113095860804,7.567398829070268,7.567398829070268,14525.838,7.703807930897815,13.0,0.0,21091.805236178898,1.0,1.0,1.0,-5262961.733169164
72.19000000000003,0.15634938711995136,0.11010380598319527,0.15634938711995136,0.019127106999828968,1.001028666076742,0.9937637039490385,49.68818519745192,1.0427893914318467,-171.1516986067108,1.0546283555529001,0.7552579992018811,-178.12635965868512,0.48114784104041713,0.023973924229935918,7.567300781128027,7.567300781128027,14525.617,7.704181029981229,13.0,0.0,21079.817918510707,1.0,1.0,1.0,-5262957.57378955
72.20000000000003,0.1563489770341559,0.1101034353670797,0.1563489770341559,0.019127159388986646,1.001014403612018,0.9937636851430205,49.68818425715102,1.0427896194475446,-172.27428813382198,1.054628590905361,0.7552559128193542,-179.24898621484368,0.48114843705472243,0.023973746544212395,7.56719995421678,7.56719995421678,14525.398000000001,7.704550713970056,13.0,0.0,21086.31641295603,1.0,1.0,1.0,-5262953.122460005
72.21000000000004,0.1563486123490737,0.11010306659191908,0.1563486123490737,0.019127216553048786,1.0009995912931562,0.9937636661667189,49.688183308335944,1.0427898456494793,-173.39687803550953,1.0546288283049707,0.7552540466096159,179.62838713559898,0.4811489830182041,0.023973577761790953,7.567097628374013,7.567097628374013,14525.18,7.704922105506175,13.0,0.0,21083.801637302975,1.0,1.0,1.0,-5262948.353296026
72.22000000000004,0.15634828212111365,0.11010269944401394,0.15634828212111365,0.019127276356922962,1.0009842581837824,0.9937636470607599,49.688182353037995,1.0427900671252626,-174.51946897271557,1.0546290634929825,0.7552523493543493,178.5057600192381,0.48114948805702806,0.023973416747604552,7.5669935750888175,7.5669935750888175,14524.963,7.705289228174063,13.0,0.0,21083.86375941087,1.0,1.0,1.0,-5262943.261195347
72.23000000000005,0.15634797849028748,0.11010234128783405,0.15634797849028748,0.019127337112257746,1.0009684547554842,0.9937636278587558,49.68818139293779,1.042790282118933,-175.64206146480262,1.0546292936668633,0.7552507839337472,177.3831321791471,0.4811499593377182,0.02397326283898481,7.566887784693236,7.566887784693236,14524.748,7.705658058389246,13.0,0.0,21083.588873874567,1.0,1.0,1.0,-5262937.856417779
72.24000000000005,0.15634769721025385,0.11010199190623383,0.15634769721025385,0.019127397694993397,1.000952246919914,0.9937636085895436,49.68818042947718,1.042790489498271,-176.7646558012859,1.054629517030637,0.7552493303034146,176.2605035441183,0.481150400768673,0.023973115891551964,7.5667800336723,7.5667800336723,14524.535,7.706022619736194,13.0,0.0,21083.31217096284,1.0,1.0,1.0,-5262932.160768032
72.25000000000006,0.1563474349378117,0.1101016435007847,0.1563474349378117,0.019127457369547293,1.0009357094116642,0.9937635892788472,49.68817946394236,1.0427906885728766,-177.8872522078496,1.054629732439476,0.7552479726235213,175.13787400640155,0.48115081549028715,0.023972975640490016,7.566670684654538,7.566670684654538,14524.323,7.706386327309497,13.0,0.0,21083.052602594682,1.0,1.0,1.0,-5262926.204606743
72.26000000000006,0.15634718735108702,0.11010129585338127,0.15634718735108702,0.01912751562135512,1.0009189240913359,0.9937635699490599,49.688178497452995,1.0427908791116876,-179.00985097813592,1.054629939272704,0.7552466901924207,174.0152432672545,0.4811512078396226,0.023972841301441207,7.5665596929283385,7.5665596929283385,14524.112000000001,7.706750888656446,13.0,0.0,21082.790627626007,1.0,1.0,1.0,-5262920.024642825
72.27000000000007,0.1563469510856966,0.11010094874692747,0.1563469510856966,0.01912757214403849,1.0009019758495599,0.9937635506190963,49.68817753095481,1.0427910611857372,179.8675476585095,1.0546301373389866,0.755245466767934,172.89261105935392,0.4811515813873716,0.023972712167598925,7.56644703798076,7.56644703798076,14523.902,7.707111181135164,13.0,0.0,21082.528055117367,1.0,1.0,1.0,-5262913.661170586
72.28000000000007,0.15634672347617581,0.11010061712779884,0.15634672347617581,0.019127626779339026,1.0008849476614397,0.9937635313049595,49.68817656524798,1.0427912350726818,178.74494352388194,1.0546303267448842,0.755244289370887,171.76997714390674,0.4811519391323306,0.023972587592703355,7.566332759059058,7.566332759059058,14523.695,7.707468058519297,13.0,0.0,21082.269557167005,1.0,1.0,1.0,-5262907.156555855
72.29000000000008,0.15634650568836167,0.11010027804170139,0.15634650568836167,0.019127679546543864,1.0008679147975834,0.9937635120217119,49.6881756010856,1.042791400905255,177.62233671816625,1.0546305076699105,0.7552431634649158,170.64734166564162,0.4811522801417607,0.023972467907477774,7.566216876154806,7.566216876154806,14523.488000000001,7.707828350998016,13.0,0.0,21082.012561130305,1.0,1.0,1.0,-5262900.554300756
72.30000000000008,0.15634629345173864,0.11009994644164094,0.15634629345173864,0.019127730319627268,1.0008509425383394,0.9937634927825624,49.68817463912812,1.042791559212286,176.4997269708126,1.054630680428389,0.7552420682687428,169.52470421087924,0.48115260916519176,0.023972351948168765,7.566099305535656,7.566099305535656,14523.283,7.708183520834856,13.0,0.0,21081.758000606642,1.0,1.0,1.0,-5262893.897921913
72.31000000000009,0.15634608685503948,0.11009962212364681,0.15634608685503948,0.019127779115325753,1.0008340830091056,0.9937634735984424,49.68817367992212,1.042791710463122,175.37711430911938,1.0546308454929916,0.7552410038744416,168.40206480480126,0.48115292668423715,0.023972239721166185,7.565980248502784,7.565980248502784,14523.08,7.708537836898052,13.0,0.0,21081.504379181373,1.0,1.0,1.0,-5262887.229855495
72.32000000000009,0.15634588582844006,0.11009929730756005,0.15634588582844006,0.01912782595153577,1.0008173723271998,0.993763454479682,49.688172723984096,1.0427918551265116,174.25449876071508,1.054631003330953,0.7552399696205729,167.27942346549636,0.48115323332435667,0.023972131183962075,7.565859629404327,7.565859629404327,14522.878,7.708887884093014,13.0,0.0,21081.25532635641,1.0,1.0,1.0,-5262880.591123547
72.3300000000001,0.15634568858575057,0.1100989793804998,0.15634568858575057,0.019127870780864777,1.0008008297768607,0.9937634354351257,49.68817177175629,1.0427919938384764,173.13188023511654,1.054631154484311,0.7552389565177827,166.15678004069647,0.4811535315818687,0.02397202584132854,7.5657374905106,7.5657374905106,14522.678,7.709241346382562,13.0,0.0,21081.00610439052,1.0,1.0,1.0,-5262874.020747092
72.3400000000001,0.15634549541690387,0.110098652991557,0.15634549541690387,0.01912791361214858,1.000784457149542,0.9937634164722711,49.688170823613554,1.0427921271968845,172.0092587849352,1.0546312995552287,0.7552379655180578,165.03413459263516,0.48115382192296197,0.02397192376719323,7.565613862274199,7.565613862274199,14522.478000000001,7.709584563388355,13.0,0.0,21080.7577974797,1.0,1.0,1.0,-5262867.55522628
72.35000000000011,0.15634530316693934,0.11009834070124715,0.15634530316693934,0.019127954359433236,1.0007682399741638,0.9937633975964869,49.68816987982434,1.042792256089887,170.88663422055285,1.054631439268643,0.7552369809125664,163.91148682336592,0.4811541084668426,0.02397182409088116,7.565488753994925,7.565488753994925,14522.281,7.709934610583319,13.0,0.0,21080.513512551985,1.0,1.0,1.0,-5262861.22776591
72.36000000000011,0.15634511445519067,0.11009801958770071,0.15634511445519067,0.01912799311897562,1.0007521472809373,0.9937633788121358,49.68816894060679,1.042792381130323,169.76400675202933,1.0546315743626438,0.7552360147797607,162.78883702390453,0.4811543894433692,0.023971727500076475,7.56536220768757,7.56536220768757,14522.084,7.710276120041819,13.0,0.0,21080.266518484,1.0,1.0,1.0,-5262855.068085856
72.37000000000012,0.15634492617728404,0.11009770464034743,0.15634492617728404,0.01912802981942511,1.000736133951082,0.9937633601223858,49.68816800611929,1.0427925032368501,168.64137619571991,1.054631705600883,0.755235051637992,161.66618489923823,0.48115466894486497,0.023971633124489806,7.565234229973787,7.565234229973787,14521.889000000001,7.710619337047612,13.0,0.0,21080.028119069328,1.0,1.0,1.0,-5262849.102140677
72.38000000000012,0.1563447393794152,0.11009739569031521,0.1563447393794152,0.019128064517928128,1.0007201435982065,0.9937633415286653,49.68816707643327,1.042792623195632,167.51874264676036,1.0546318338196097,0.7552340959303327,160.54353057008737,0.4811549469149,0.023971541215960065,7.5651048578118845,7.5651048578118845,14521.696,7.7109574314115275,13.0,0.0,21079.782878617527,1.0,1.0,1.0,-5262843.351873074
72.39000000000013,0.1563445547882841,0.11009708499062057,0.1563445547882841,0.019128097267683344,1.0007041100972263,0.993763323032261,49.68816615161305,1.0427927417288432,166.39610618462643,1.0546319597793563,0.7552331506233156,159.42087412882475,0.48115522351658746,0.023971451934550032,7.564974107882945,7.564974107882945,14521.504,7.7112938182281505,13.0,0.0,21079.546358023326,1.0,1.0,1.0,-5262837.835341629
72.40000000000013,0.15634437128527587,0.11009677237848728,0.15634437128527587,0.01912812805822091,1.0006879620269185,0.9937633046333885,49.68816523166942,1.0427928596676672,165.27346675720722,1.0546320842545323,0.7552322097849945,158.29821547770814,0.4811555008281288,0.023971364947622788,7.564842030335503,7.564842030335503,14521.313,7.711630205044774,13.0,0.0,21079.30943130908,1.0,1.0,1.0,-5262832.566724513
72.41000000000014,0.15634418807055384,0.11009646527492833,0.15634418807055384,0.019128156899578145,1.0006716270639826,0.9937632863305333,49.68816431652667,1.0427929778942173,164.15082432530227,1.054632208090315,0.7552312689756547,157.17555453858284,0.4811557806718453,0.02397127999758887,7.564708671116568,7.564708671116568,14521.124,7.711958907898581,13.0,0.0,21079.073563112997,1.0,1.0,1.0,-5262827.555947439
72.42000000000014,0.15634400621005104,0.11009615593864432,0.15634400621005104,0.019128183877056143,1.0006550346956882,0.9937632681214364,49.68816340607182,1.0427930971633197,163.02817897774756,1.0546323321062678,0.7552303327714079,156.0528914165759,0.48115606289887025,0.023971197314276098,7.564574035639359,7.564574035639359,14520.936,7.712291025846973,13.0,0.0,21078.839441733162,1.0,1.0,1.0,-5262822.80879238
72.43000000000015,0.15634382482482098,0.11009585937431138,0.15634382482482098,0.01912820902772923,1.0006381197264123,0.9937632500030488,49.68816250015244,1.042793218296777,161.90553066738167,1.054632457098481,0.7552293964154622,154.9302260123143,0.48115634929546997,0.023971116589660068,7.5644381576730435,7.5644381576730435,14520.751,7.7126171673798405,13.0,0.0,21078.608827759926,1.0,1.0,1.0,-5262818.326971598
72.44000000000015,0.15634364659409694,0.1100955526766663,0.15634364659409694,0.01912823249303377,1.000620824570605,0.9937632319724069,49.68816159862035,1.0427933418430593,160.78287959402795,1.0546325837653814,0.7552284723442917,153.8075585929129,0.481156637899648,0.02397103848468752,7.56430104953893,7.56430104953893,14520.566,7.712944162686355,13.0,0.0,21078.37679661003,1.0,1.0,1.0,-5262814.108793436
72.45000000000016,0.1563434685180572,0.11009525084918426,0.1563434685180572,0.019128254244347834,1.000603103137213,0.9937632140256041,49.688160701280204,1.0427934686305695,159.66022556050697,1.0546327128058475,0.7552275456641403,152.68488883901014,0.4811569325416095,0.023970962118464882,7.564162739936508,7.564162739936508,14520.383,7.713263474030053,13.0,0.0,21078.151860365353,1.0,1.0,1.0,-5262810.148795097
72.46000000000016,0.1563432917501128,0.11009495373012929,0.1563432917501128,0.019128274394069052,1.0005849233460498,0.9937631961573052,49.68815980786526,1.0427935993185469,158.53756864555788,1.054632844961366,0.7552266214524728,151.5622168397171,0.48115723283901124,0.02397088772073214,7.564023168794021,7.564023168794021,14520.202000000001,7.713581077826459,13.0,0.0,21077.918632152305,1.0,1.0,1.0,-5262806.438053162
72.47000000000017,0.15634311710889182,0.11009465357375159,0.15634311710889182,0.019128293064277203,1.0005662664841273,0.9937631783623978,49.68815891811989,1.0427937344593747,157.41490890977724,1.0546329808615413,0.7552257032764391,150.4395426477173,0.4811575385727142,0.023970815411540527,7.563882494807173,7.563882494807173,14520.022,7.713900389170157,13.0,0.0,21077.699167181538,1.0,1.0,1.0,-5262802.964210295
72.48000000000017,0.15634294354507713,0.11009435779677323,0.15634294354507713,0.01912831032390634,1.0005471297187134,0.993763160635106,49.6881580317553,1.0427938746684964,156.29224628011042,1.054633121108923,0.7552247857364206,149.31686611871373,0.4811578513891496,0.02397074480122501,7.563740677578382,7.563740677578382,14519.844000000001,7.7142137240983315,13.0,0.0,21077.475756297226,1.0,1.0,1.0,-5262799.71198585
72.49000000000018,0.15634277195440568,0.11009405864948786,0.15634277195440568,0.019128326310341393,1.0005275256417474,0.9937631429691468,49.68815714845734,1.0427940204206891,155.16958081362537,1.0546332662667317,0.7552238728316751,148.19418729974115,0.481158170882393,0.023970676018312206,7.563597754078933,7.563597754078933,14519.667,7.7145227901582745,13.0,0.0,21077.253798561967,1.0,1.0,1.0,-5262796.663189364
72.50000000000018,0.15634260132326694,0.11009377112762757,0.15634260132326694,0.0191283411179361,1.0005074816594695,0.9937631253577485,49.68815626788742,1.0427941722358114,154.04691243314815,1.0546334168568747,0.7552229594165578,147.07150603478172,0.4811584985151709,0.0239706086591561,7.56345375315197,7.56345375315197,14519.493,7.714831856218217,13.0,0.0,21077.0367551242,1.0,1.0,1.0,-5262793.796877588
72.51000000000019,0.15634243421258107,0.11009348747846438,0.15634243421258107,0.019128354951028558,1.0004870376891948,0.993763107794575,49.68815538972875,1.042794330334325,152.92424131007513,1.0546335732812044,0.7552220576386394,145.94882253458582,0.48115883194738984,0.023970543288560135,7.563308706742131,7.563308706742131,14519.321,7.715134945862637,13.0,0.0,21076.818798472705,1.0,1.0,1.0,-5262791.09003221
72.5200000000002,0.15634227081317534,0.11009319994809072,0.15634227081317534,0.019128367929301643,1.000466243865244,0.9937630902742858,49.68815451371429,1.0427944948997792,151.8015674578996,1.0546337357840017,0.7552211683428942,144.82613677786532,0.4811591710820055,0.02397047984272634,7.563162636293778,7.563162636293778,14519.15,7.715438035507056,13.0,0.0,21076.607751750722,1.0,1.0,1.0,-5262788.518261005
72.5300000000002,0.15634210962261202,0.11009292353007989,0.15634210962261202,0.019128380111670375,1.0004451598991653,0.9937630727908507,49.688153639542534,1.0427946662120866,150.67889076408073,1.0546339046175575,0.7552202842103355,143.70344856443586,0.48115951757763087,0.023970417808122584,7.563016379261249,7.563016379261249,14518.982,7.7157377100568905,13.0,0.0,21076.416903603804,1.0,1.0,1.0,-5262786.055663128
72.5400000000002,0.1563419528386265,0.11009264288790208,0.1563419528386265,0.01912839167597424,1.0004238557758645,0.9937630553385611,49.688152766928056,1.0427948442832176,149.55621137127946,1.0546340799536018,0.755219415795582,142.58075806983663,0.481159869202308,0.023970357668312122,7.562868613893464,7.562868613893464,14518.815,7.716032261964847,13.0,0.0,21076.18564794736,1.0,1.0,1.0,-5262783.675427529
72.55000000000021,0.15634179871911957,0.11009237301693277,0.15634179871911957,0.019128402686639824,1.0004024015891995,0.993763037911878,49.688151895593904,1.042795029252335,148.4335291507722,1.0546342619004547,0.7552185547441684,141.4580650651225,0.48116022765327293,0.023970298833144686,7.562720087325959,7.562720087325959,14518.651,7.716324252551865,13.0,0.0,21075.98916617547,1.0,1.0,1.0,-5262781.3499348415
72.56000000000022,0.15634164928799388,0.11009210616634688,0.15634164928799388,0.01912841331941835,1.000380867523084,0.9937630205055739,49.68815102527869,1.0427952210038294,147.31084423211323,1.0546344504974365,0.755217710874564,140.33536970580073,0.4811605907024642,0.023970241736894708,7.562570661117263,7.562570661117263,14518.489,7.7166128280442985,13.0,0.0,21075.78248631,1.0,1.0,1.0,-5262779.051146624
72.57000000000022,0.15634150432101165,0.11009183458775101,0.15634150432101165,0.01912842367735523,1.000359319694087,0.9937630031153778,49.68815015576889,1.0427954194133897,146.18815659483073,1.0546346456639175,0.7552168832695877,139.21267192428823,0.4811609582727062,0.023970186209774556,7.562420360902181,7.562420360902181,14518.328,7.716900549763085,13.0,0.0,21075.584466247226,1.0,1.0,1.0,-5262776.751140961
72.58000000000023,0.15634136198603507,0.11009158086798392,0.15634136198603507,0.01912843381263517,1.0003378188670156,0.9937629857363587,49.68814928681793,1.0427956244717769,145.0654660988596,1.0546348473533271,0.7552160632466052,138.0899714807397,0.4811613319747404,0.02397013164790952,7.562269218351913,7.562269218351913,14518.171,7.7171822950663485,13.0,0.0,21075.38490032056,1.0,1.0,1.0,-5262774.422007738
72.59000000000023,0.15634122586641547,0.11009132210019995,0.15634122586641547,0.019128443942811393,1.0003164159807723,0.9937629683647554,49.68814841823777,1.0427958357706364,143.94277298349274,1.0546350553901853,0.7552152682823345,136.96726869420016,0.4811617077273589,0.023970078915489624,7.562117256894372,7.562117256894372,14518.015,7.717461479048674,13.0,0.0,21075.18756124437,1.0,1.0,1.0,-5262772.036333929
72.60000000000024,0.15634109355595904,0.11009106571394782,0.15634109355595904,0.01912845409278179,1.000295150677215,0.99376295099763,49.6881475498815,1.0427960531138813,142.82007707873782,1.0546352695115255,0.7552144870814573,135.84456327938906,0.48116208747159706,0.023970027264521535,7.561964506887772,7.561964506887772,14517.861,7.7177372479364115,13.0,0.0,21074.999076498145,1.0,1.0,1.0,-5262769.56774646
72.61000000000024,0.1563409649449998,0.11009082672719997,0.1563409649449998,0.01912846435063746,1.000274051234215,0.9937629336314202,49.68814668157101,1.0427962762473453,141.69737836312777,1.0546354895057455,0.7552137193574112,134.72185517818812,0.4811624708817982,0.023969976575690922,7.561810996191336,7.561810996191336,14517.711000000001,7.718009601729566,13.0,0.0,21074.804807349887,1.0,1.0,1.0,-5262766.99038499
72.62000000000025,0.15634084319452465,0.110090589830558,0.15634084319452465,0.019128474900388097,1.0002531311229408,0.9937629162644307,49.68814581322153,1.0427965045830179,140.57467705247342,1.0546357149902208,0.75521298068731,133.59914467961366,0.4811628540841052,0.023969927620946345,7.561656751778827,7.561656751778827,14517.563,7.718278540428135,13.0,0.0,21074.618853868375,1.0,1.0,1.0,-5262764.279999829
72.63000000000025,0.1563407272510791,0.11009035488610035,0.1563407272510791,0.019128485767187217,1.0002323894705405,0.9937628988964076,49.68814494482038,1.0427967376395737,139.4519730777657,1.0546359454676517,0.7552122664206624,132.47643165903645,0.48116323741813793,0.023969880061532674,7.561501800798472,7.561501800798472,14517.417,7.71854406403212,13.0,0.0,21074.43743074804,1.0,1.0,1.0,-5262761.414342322
72.64000000000026,0.15634061633620577,0.11009012176114574,0.15634061633620577,0.019128496963221473,1.000211813175192,0.9937628815269025,49.688144076345125,1.0427969749806656,138.32926638073226,1.0546361804881494,0.7552115731756506,131.3537160193944,0.4811636210424485,0.023969833654145768,7.561346170790721,7.561346170790721,14517.273000000001,7.718806172541519,13.0,0.0,21074.253979605583,1.0,1.0,1.0,-5262758.373074747
72.65000000000026,0.15634050983488726,0.11008989791149455,0.15634050983488726,0.019128508514767908,1.0001913777514924,0.9937628641554092,49.68814320777046,1.0427972161899337,137.2065569116915,1.0546364196337945,0.755210898342048,130.23099767434866,0.48116400497230094,0.023969788190425986,7.561189888141971,7.561189888141971,14517.132,7.719064865956333,13.0,0.0,21074.076086527177,1.0,1.0,1.0,-5262755.137374967
72.66000000000027,0.1563404088913513,0.11008968321437776,0.1563404088913513,0.019128520504803334,1.000171047976723,0.9937628467822451,49.688142339112254,1.0427974607115702,136.08384474669276,1.0546366624365813,0.7552102478164197,129.10827672053847,0.4811643873579708,0.023969743936011235,7.5610329793143425,7.5610329793143425,14516.994,7.7193175829556235,13.0,0.0,21073.900302041617,1.0,1.0,1.0,-5262751.690486824
72.67000000000027,0.15634031427853576,0.11008946996772179,0.15634031427853576,0.01912853298734919,1.0001507793783195,0.9937628294091784,49.688141470458916,1.042797707916021,134.9611299438852,1.054636908329466,0.7552096257647891,127.98555323075536,0.48116476663614094,0.023969701074294227,7.560875468105947,7.560875468105947,14516.858,7.719569446181268,13.0,0.0,21073.729097448802,1.0,1.0,1.0,-5262748.017845041
72.68000000000028,0.1563402248690575,0.11008926564018032,0.1563402248690575,0.019128545935547428,1.0001305217267997,0.9937628120384294,49.68814060192147,1.0427979572821213,133.83841242903333,1.0546371567485686,0.7552090271833795,126.86282709065694,0.48116514323003834,0.023969659296654997,7.560717384776049,7.560717384776049,14516.725,7.719817040538681,13.0,0.0,21073.560176125604,1.0,1.0,1.0,-5262744.107397964
72.69000000000028,0.156340141457232,0.11008907012008057,0.156340141457232,0.019128559368455565,1.0001102215907993,0.9937627946727116,49.68813973363558,1.042798208204338,132.7156922601018,1.054637407134479,0.7552084563021952,125.74009838641922,0.4811655156303202,0.02396961882775458,7.560558751945211,7.560558751945211,14516.595000000001,7.7200586584805695,13.0,0.0,21073.392749099658,1.0,1.0,1.0,-5262739.949449241
72.70000000000029,0.1563400645639594,0.11008887571452237,0.1563400645639594,0.019128573283795216,1.0000898244072474,0.9937627773159092,49.68813886579546,1.0427984600436147,131.5929694822453,1.0546376588752904,0.7552079160618249,124.61736718703327,0.48116588256445314,0.023969579831557026,7.560399592661146,7.560399592661146,14516.467,7.720299422648813,13.0,0.0,21073.231065615244,1.0,1.0,1.0,-5262735.536802496
72.71000000000029,0.1563399928750055,0.11008869748359365,0.1563399928750055,0.019128587609039363,1.0000692782153922,0.9937627599721118,49.68813799860559,1.0427987122997184,130.47024401221466,1.0546379113995024,0.7552074005274556,123.49463337737785,0.48116624471097535,0.023969541988758468,7.560239937063291,7.560239937063291,14516.343,7.720535917948824,13.0,0.0,21073.071415037884,1.0,1.0,1.0,-5262730.8648532685
72.7200000000003,0.15633992869595584,0.11008852015376727,0.15633992869595584,0.019128602368077938,1.000048535295255,0.9937627426464575,49.68813713232287,1.0427989642670459,129.3475160209154,1.0546381641030917,0.7552069211969523,122.37189722159114,0.4811665990379055,0.023969505974991215,7.560079806212478,7.560079806212478,14516.221,7.720766436833312,13.0,0.0,21072.913250659727,1.0,1.0,1.0,-5262725.931574096
72.7300000000003,0.15633987034267313,0.11008835120348445,0.15633987034267313,0.01912861744910312,1.000027554871602,0.9937627253448226,49.68813626724113,1.0427992154441077,128.2247854076997,1.054638416381928,0.7552064703530581,121.24915858499479,0.48116694661207704,0.023969471398924594,7.559919223110218,7.559919223110218,14516.102,7.7209935406232155,13.0,0.0,21072.762821341727,1.0,1.0,1.0,-5262720.737803704
72.74000000000031,0.15633981821517748,0.11008819052775529,0.15633981821517748,0.019128632792128817,1.000006305720914,0.9937627080730389,49.68813540365195,1.0427994653064983,127.10205221193382,1.0546386677051556,0.7552060502444131,120.12641754628807,0.4811672864872616,0.02396943844505068,7.5597582145073074,7.5597582145073074,14515.986,7.721218936865825,13.0,0.0,21072.609886290393,1.0,1.0,1.0,-5262715.2865356095
72.75000000000031,0.15633977254531264,0.11008803043756654,0.15633977254531264,0.019128648330959976,0.999984766844991,0.9937626908376306,49.68813454188153,1.0427997133416254,125.97931646627195,1.0546389175448356,0.7552056623070826,119.00367417227045,0.4811676178945963,0.023969407253348236,7.559596805153041,7.559596805153041,14515.872000000001,7.721437502919266,13.0,0.0,21072.464516707947,1.0,1.0,1.0,-5262709.583257333
72.76000000000032,0.1563397318036693,0.11008787841149557,0.1563397318036693,0.019128663943760834,0.9999629293291296,0.9937626736448927,49.68813368224463,1.0427999592099366,124.85657807969862,1.0546391654565959,0.7552052994370955,117.88092834835196,0.4811679419725622,0.02396937748789454,7.559435014702755,7.559435014702755,14515.761,7.721652653878121,13.0,0.0,21072.320573303605,1.0,1.0,1.0,-5262703.635414795
72.77000000000032,0.1563396964837823,0.11008774951203006,0.1563396964837823,0.019128679575590835,0.9999407964292599,0.9937626565009935,49.68813282504968,1.042800202537541,123.7338371001795,1.054639411063224,0.755204964222089,116.75818016414074,0.48116825786985157,0.023969349355149723,7.559272869883956,7.559272869883956,14515.655,7.721863535968746,13.0,0.0,21072.17841043529,1.0,1.0,1.0,-5262697.452337847
72.78000000000033,0.15633967018509642,0.11008760571290727,0.15633967018509642,0.019128695248930915,0.9999183810293468,0.9937626394142399,49.68813197071199,1.0428004426668531,122.61109380581425,1.0546396538513483,0.7552046742821596,115.63543004863998,0.4811685614242509,0.023969323921374595,7.559110392110899,7.559110392110899,14515.549,7.722072710512077,13.0,0.0,21072.041976937107,1.0,1.0,1.0,-5262691.04561274
72.79000000000033,0.15633964722849852,0.1100874848284244,0.15633964722849852,0.019128710685697957,0.9998957080967005,0.993762622392139,49.68813111960695,1.0428006795474476,121.48834782799452,1.0546398934448271,0.755204402463321,114.51267748275421,0.48116885815198396,0.02396929975545921,7.558947605806037,7.558947605806037,14515.448,7.722275054866238,13.0,0.0,21071.911360139384,1.0,1.0,1.0,-5262684.428651682
72.80000000000034,0.15633963173543505,0.11008735641607617,0.15633963173543505,0.019128725906601897,0.9998728126239385,0.9937626054418296,49.68813027209148,1.0428009127381397,120.36559946963519,1.0546401295600805,0.7552041687122734,113.38992294400279,0.4811691436816521,0.02396927808097332,7.558784529721876,7.558784529721876,14515.348,7.722473984125815,13.0,0.0,21071.77332388902,1.0,1.0,1.0,-5262677.616276734
72.81000000000034,0.1563396200078333,0.11008724312293033,0.1563396200078333,0.019128740713272342,0.999849737544136,0.9937625885705693,49.68812942852846,1.0428011422107324,119.24284850094729,1.0546403619484688,0.7552039553337072,112.26716611084701,0.4811694216326676,0.023969257983307155,7.558621184546668,7.558621184546668,14515.252,7.722668644517161,13.0,0.0,21071.652902256188,1.0,1.0,1.0,-5262670.624425652
72.82000000000035,0.15633961429660728,0.11008713726043082,0.15633961429660728,0.019128755086241112,0.9998265320990803,0.9937625717851155,49.688128589255776,1.042801367732178,118.1200950986323,1.0546405904481697,0.7552037731977851,111.14440726646198,0.481169689665964,0.02396924016147308,7.558457589086001,7.558457589086001,14515.159,7.722859036040275,13.0,0.0,21071.52186406613,1.0,1.0,1.0,-5262663.469980652
72.83000000000035,0.1563396145186398,0.110087031141412,0.1563396145186398,0.01912876893686002,0.9998032481458445,0.9937625550931193,49.688127754655966,1.0428015891379772,116.99733928903963,1.054640814852153,0.7552036219764146,110.02164646553446,0.48116994776424493,0.023969224680472613,7.558293758040867,7.558293758040867,14515.068000000001,7.723045158695157,13.0,0.0,21071.404714536875,1.0,1.0,1.0,-5262656.170756884
72.84000000000036,0.1563396189417049,0.11008693224940565,0.1563396189417049,0.019128782118920176,0.9997799395013229,0.9937625385013629,49.68812692506815,1.0428018064657028,115.87458097908835,1.0546410350684141,0.7552034933130686,108.89888359124832,0.48117019775280456,0.02396921116487345,7.55812970405222,7.55812970405222,14514.98,7.723227012481809,13.0,0.0,21071.28466604631,1.0,1.0,1.0,-5262648.745186398
72.85000000000036,0.15633962792717443,0.11008684807079794,0.15633962792717443,0.019128794563198884,0.999756659135651,0.9937625220159144,49.68812610079572,1.0428020197350503,114.75182021792006,1.0546412510955336,0.755203388873028,107.77611873370542,0.4811704394099312,0.023969199792663584,7.557965434112508,7.557965434112508,14514.896,7.72340459740023,13.0,0.0,21071.1676637904,1.0,1.0,1.0,-5262641.211784654
72.86000000000037,0.15633964333998254,0.11008675575760705,0.15633964333998254,0.019128806248788273,0.9997334551493195,0.993762505643672,49.6881252821836,1.0428022288338525,113.62905716838486,1.0546414628767424,0.7552033176010777,106.6533521456969,0.48117067090437426,0.023969191147168816,7.557800948621381,7.557800948621381,14514.813,7.723577913450419,13.0,0.0,21071.055714923095,1.0,1.0,1.0,-5262633.589382744
72.87000000000037,0.15633966155400017,0.11008667797202971,0.15633966155400017,0.01912881698681135,0.9997103705835082,0.9937624893904715,49.68812446952357,1.0428024340382949,112.50629160954722,1.054641670469782,0.7552032619294308,105.53058351428677,0.481170896156339,0.023969184323625693,7.557636237778151,7.557636237778151,14514.734,7.723744399311438,13.0,0.0,21070.94690576364,1.0,1.0,1.0,-5262625.89666311
72.88000000000038,0.15633968487931335,0.11008660704282339,0.15633968487931335,0.019128826779917358,0.9996874408959274,0.9937624732613942,49.68812366306971,1.0428026354050246,111.38352372670221,1.0546418740103645,0.7552032328129389,104.40781312587154,0.4811711131052303,0.023969180014521637,7.557471275053418,7.557471275053418,14514.658,7.723911738946103,13.0,0.0,21070.834224491646,1.0,1.0,1.0,-5262618.151816924
72.89000000000038,0.1563397132892404,0.11008654288767161,0.1563397132892404,0.019128835567642822,0.9996646909218908,0.9937624572621824,49.68812286310912,1.0428028330436527,110.26075355444513,1.0546420735764748,0.7552032300100098,103.28504103569968,0.4811713219877462,0.023969178271553145,7.5573060302209525,7.5573060302209525,14514.585000000001,7.7240688332970135,13.0,0.0,21070.732432938865,1.0,1.0,1.0,-5262610.372771747
72.90000000000039,0.1563397467605691,0.11008647784441974,0.1563397467605691,0.019128843277023973,0.9996421346895217,0.9937624413982751,49.68812206991375,1.0428030271042055,109.13798112639395,1.0546422692799906,0.7552032532590167,102.16226730270905,0.48117152310335576,0.023969179159662204,7.557140408340487,7.557140408340487,14514.514000000001,7.724225073874278,13.0,0.0,21070.625378304605,1.0,1.0,1.0,-5262602.57690177
72.9100000000004,0.1563397836144589,0.11008641942484532,0.1563397836144589,0.019128849793637995,0.9996197752009175,0.993762425673987,49.688121283699346,1.0428032179191022,108.01520635675544,1.0546424613359362,0.7552032942625084,101.03949180825154,0.4811717185554687,0.023969182285433165,7.5569743267244585,7.5569743267244585,14514.446,7.724376191809664,13.0,0.0,21070.521932949512,1.0,1.0,1.0,-5262594.780879027
72.9200000000004,0.15633982426763426,0.11008636756102166,0.15633982426763426,0.0191288550881089,0.9995976036784414,0.9937624100926983,49.68812050463492,1.0428034057814242,106.89242930179722,1.0546426500327357,0.7552033547744247,99.91671463761197,0.48117190836187085,0.023969187801546173,7.556807731362403,7.556807731362403,14514.381,7.72452047955588,13.0,0.0,21070.41855717375,1.0,1.0,1.0,-5262587.00005792
72.9300000000004,0.1563398689926349,0.11008632977434198,0.1563398689926349,0.019128859142682322,0.9995755990553372,0.9937623946576609,49.688119732883045,1.0428035909740707,105.76965001232426,1.0546428356494428,0.755203435876631,98.79393586004619,0.4811720926459422,0.023969195805701494,7.556640596922671,7.556640596922671,14514.32,7.724663059754804,13.0,0.0,21070.320454843608,1.0,1.0,1.0,-5262579.248535332
72.94000000000041,0.15633991962918117,0.11008628325187556,0.15633991962918117,0.0191288619786356,0.9995537283523905,0.9937623793726923,49.68811896863461,1.0428037736356446,104.64686865380891,1.0546430183952595,0.7552035462368633,97.67115571462065,0.4811722698590477,0.023969206829481553,7.556473108196056,7.556473108196056,14514.26,7.724800517311851,13.0,0.0,21070.229424092428,1.0,1.0,1.0,-5262571.53965895
72.95000000000041,0.15633997256008692,0.11008624310792739,0.15633997256008692,0.019128863451265576,0.9995319514436873,0.9937623642403419,49.688118212017095,1.0428039542740717,103.52408500846464,1.0546431985772957,0.7552036681878259,96.54837387599243,0.4811724441463883,0.023969219924827728,7.556305276728435,7.556305276728435,14514.203,7.7249311446797275,13.0,0.0,21070.14222357062,1.0,1.0,1.0,-5262563.885340029
72.96000000000042,0.15634002847325343,0.11008621687571779,0.15634002847325343,0.019128863570590602,0.9995102234979153,0.9937623492614703,49.68811746307352,1.0428041332990752,102.4012991460731,1.054643376626786,0.7552038047125341,95.42559044071606,0.4811726153718876,0.023969235285731944,7.5561371779456,7.5561371779456,14514.15,7.725060064500312,13.0,0.0,21070.05304247486,1.0,1.0,1.0,-5262556.295575622
72.97000000000043,0.15634008948370182,0.11008618933714312,0.15634008948370182,0.019128862408976575,0.9994884951619409,0.9937623344377193,49.68811672188597,1.0428043109284368,101.27851124679638,1.054643552864628,0.7552039657613627,94.30280565626312,0.48117278176797174,0.023969253474900767,7.555968862659402,7.555968862659402,14514.099,7.725183861679018,13.0,0.0,21069.974095695812,1.0,1.0,1.0,-5262548.778826585
72.98000000000043,0.1563401538241802,0.11008616803062753,0.1563401538241802,0.019128859912297094,0.9994667165650105,0.9937623197704186,49.688115988520934,1.0428044875696252,100.15572122290212,1.0546437276054887,0.7552041425968623,93.18001937636824,0.48117294553745493,0.023969274011350225,7.5558003572011065,7.5558003572011065,14514.051,7.725298267347616,13.0,0.0,21069.89699245751,1.0,1.0,1.0,-5262541.342362909
72.99000000000044,0.15634022188477184,0.1100861529116152,0.15634022188477184,0.0191288560931701,0.9994448404590786,0.9937623052599192,49.68811526299596,1.0428046635791899,99.03292912906491,1.0546439012193953,0.7552043368246706,92.05723166838253,0.481173106749131,0.023969296997184926,7.555631744716848,7.555631744716848,14514.006,7.725416088110799,13.0,0.0,21069.821110511333,1.0,1.0,1.0,-5262533.991555444
73.00000000000044,0.15634029393972834,0.11008613635190934,0.15634029393972834,0.01912885097293608,0.9994228240517674,0.9937622909064361,49.6881145453218,1.0428048392867946,97.91013501455868,1.054644074050154,0.7552045495237013,90.93444258598943,0.48117326553409434,0.023969322491123473,7.5554630962157034,7.5554630962157034,14513.963,7.72552280981658,13.0,0.0,21069.753523556148,1.0,1.0,1.0,-5262526.730254337
73.01000000000045,0.1563403685404797,0.11008612589367718,0.1563403685404797,0.019128844530559214,0.9994006322631322,0.9937622767092353,49.68811383546176,1.0428050151478117,96.78733880543474,1.0546442464862362,0.7552047734577816,89.8116519988382,0.48117342381984635,0.023969350074616348,7.555294444402038,7.555294444402038,14513.923,7.725626116427776,13.0,0.0,21069.687323986047,1.0,1.0,1.0,-5262519.560508083
73.02000000000045,0.15634044629031021,0.1100861366643749,0.15634044629031021,0.019128836823235237,0.9993782392071868,0.9937622626668341,49.6881131333417,1.0428051915288348,95.66454056651908,1.0546444189361346,0.7552050112659164,88.68885997775423,0.481173581435525,0.0239693798692612,7.555125813334819,7.555125813334819,14513.888,7.725726861718034,13.0,0.0,21069.62276974001,1.0,1.0,1.0,-5262512.482566934
73.03000000000046,0.15634053091967295,0.11008613828223301,0.15634053091967295,0.01912882799504705,0.9993556270563331,0.9937622487793686,49.68811243896843,1.0428053684524938,94.54174059203045,1.0546445916181504,0.7552052807698351,87.56606692973745,0.48117373479288283,0.023969412853817165,7.554957213758599,7.554957213758599,14513.854000000001,7.725819923045475,13.0,0.0,21069.563820585936,1.0,1.0,1.0,-5262505.49553106
73.04000000000046,0.15634061854603126,0.11008613828963004,0.15634061854603126,0.019128817938584765,0.9993327891170357,0.993762235046525,49.68811175232625,1.0428055463388692,93.41893864708881,1.0546447647617836,0.7552055631247285,86.44327248716307,0.4811738881254982,0.023969447963650838,7.5547886879063695,7.5547886879063695,14513.822,7.725908715504685,13.0,0.0,21069.51150212724,1.0,1.0,1.0,-5262498.5975025995
73.05000000000047,0.15634070804322828,0.11008615181373005,0.15634070804322828,0.019128806647440943,0.9993097320353055,0.993762221465516,49.6881110732758,1.0428057256566905,92.29613466795762,1.0546449387866277,0.7552058526277252,85.32047653885462,0.4811740430622289,0.02396948486254777,7.554620258246904,7.554620258246904,14513.794,7.725994946642957,13.0,0.0,21069.453941569154,1.0,1.0,1.0,-5262491.784610945
73.06000000000047,0.15634080186673452,0.11008617122683263,0.15634080186673452,0.01912879426038354,0.9992864725354652,0.9937622080338366,49.68811040169183,1.042805906601644,91.1733288453449,1.0546451140352076,0.7552061609041465,84.19767933389274,0.4811741974113102,0.023969524149383248,7.55445194823338,7.55445194823338,14513.769,7.726073493818412,13.0,0.0,21069.40582728003,1.0,1.0,1.0,-5262485.051391167
73.07000000000048,0.15634090013116864,0.11008619648618359,0.15634090013116864,0.019128780840562742,0.9992630362004229,0.993762194749831,49.68810973749155,1.0428060893605433,90.0505212167288,1.0546452907253798,0.7552064884009663,83.0748808920156,0.48117435122071206,0.02396956579401333,7.55428377340657,7.55428377340657,14513.747000000001,7.726147772125635,13.0,0.0,21069.362000455483,1.0,1.0,1.0,-5262478.3913267385
73.08000000000048,0.15634100294393252,0.11008621996438903,0.15634100294393252,0.019128766431074827,0.9992394571669726,0.9937621816117774,49.68810908058887,1.0428062741009503,88.92771181623984,1.0546454690462288,0.7552068355330761,81.95208123653588,0.4811745045461763,0.02396960978434774,7.554115760192903,7.554115760192903,14513.727,7.726219489111921,13.0,0.0,21069.318566729984,1.0,1.0,1.0,-5262471.796966907
73.09000000000049,0.15634110874368162,0.11008625678967217,0.15634110874368162,0.019128751027647883,0.9992157773030982,0.9937621686171163,49.68810843085581,1.0428064611156747,87.80490055636585,1.0546456492305047,0.7552071946550769,80.82928021250432,0.48117465919572755,0.023969655652325207,7.553947921824673,7.553947921824673,14513.711000000001,7.7262835221353905,13.0,0.0,21069.280089704975,1.0,1.0,1.0,-5262465.259794397
73.10000000000049,0.1563412197027586,0.11008629175153452,0.1563412197027586,0.019128734746826234,0.9991920430922062,0.9937621557634571,49.68810778817285,1.0428066504590339,86.68208760845101,1.0546458314614064,0.7552075761342377,79.70647804515283,0.4811748130902067,0.02396970393490561,7.553780267770497,7.553780267770497,14513.697,7.726343286290628,13.0,0.0,21069.242632643498,1.0,1.0,1.0,-5262458.770360695
73.1100000000005,0.15634133408407166,0.1100863399810773,0.15634133408407166,0.019128717589693933,0.9991683037129779,0.9937621430484224,49.68810715242112,1.042806842342422,85.55927287526633,1.0546460158881774,0.7552079715508133,78.58367456011732,0.4811749680914551,0.02396975410637016,7.5536128109107645,7.5536128109107645,14513.687,7.726400489124926,13.0,0.0,21069.213102967056,1.0,1.0,1.0,-5262452.318512005
73.1200000000005,0.15634145394609092,0.11008638627162312,0.15634145394609092,0.019128699665862166,0.9991446085636418,0.9937621304697745,49.68810652348872,1.0428070367522788,84.43645652023922,1.0546462026200558,0.7552083907752392,77.46086997218504,0.48117512214937386,0.02396980667684845,7.553445560679168,7.553445560679168,14513.679,7.72644744667547,13.0,0.0,21069.181015981183,1.0,1.0,1.0,-5262445.893581231
73.1300000000005,0.15634157747147484,0.1100864457592104,0.15634157747147484,0.019128680968524474,0.9991210052489523,0.9937621180252761,49.68810590126381,1.0428072338407182,83.31363843968546,1.0546463917414695,0.7552088250441774,76.33806409984066,0.4811752771357951,0.023969861104799355,7.553278513333662,7.553278513333662,14513.675000000001,7.726495257999661,13.0,0.0,21069.158121905173,1.0,1.0,1.0,-5262439.4843666665
73.14000000000051,0.15634170665914396,0.11008650324304572,0.15634170665914396,0.01912866160127731,0.9990975371490046,0.9937621057128323,49.68810528564161,1.0428074335404964,82.19081879176409,1.0546465833039476,0.7552092839800228,75.21525715214347,0.4811754309961674,0.023969917888859296,7.553111680932884,7.553111680932884,14513.673,7.726534531587388,13.0,0.0,21069.132640369127,1.0,1.0,1.0,-5262433.079540273
73.15000000000052,0.15634183964625478,0.11008656628101086,0.15634183964625478,0.019128641553226352,0.9990742417675154,0.9937620935303598,49.688104676517995,1.0428076359538347,81.06799746849202,1.0546467773393382,0.755209758636637,74.09244894274538,0.4811755855872373,0.023969976478263304,7.552945052012026,7.552945052012026,14513.674,7.726569536306885,13.0,0.0,21069.116173008148,1.0,1.0,1.0,-5262426.667557861
73.16000000000052,0.1563419767446334,0.11008664243501194,0.1563419767446334,0.019128620883789794,0.9990511495902065,0.993762081475163,49.68810407375815,1.04280784111116,79.94517450566721,1.0546469739166142,0.7552102505106344,72.96963949976384,0.4811757405853061,0.023970036907162266,7.552778626995013,7.552778626995013,14513.679,7.726599418384503,13.0,0.0,21069.09686177999,1.0,1.0,1.0,-5262420.23646114
73.17000000000053,0.15634211981531707,0.11008671651616467,0.15634211981531707,0.019128599701094488,0.9990282811401042,0.9937620695455862,49.68810347727931,1.0428080488512486,78.82235005367575,1.0546471729923348,0.7552107686388798,71.84682901675727,0.48117589394015375,0.023970099628851382,7.552612412159949,7.552612412159949,14513.686,7.726626739141183,13.0,0.0,21069.085489230576,1.0,1.0,1.0,-5262413.774537663
