t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor,zmq_torque_offset_nm
73.18000000000053,0.15634226690667813,0.11008680368014742,0.15634226690667813,0.019128577986612737,0.9990056474044849,0.9937620577399933,49.688102886999665,1.0428082591943253,77.6995239983301,1.054647374511021,0.755211303707628,70.72401730000743,0.4811760474977764,0.023970164074089292,7.552446387153386,7.552446387153386,14513.697,7.726643814614108,13.0,0.0,21069.07676249432,1.0,1.0,1.0,-5262407.270251913
73.19000000000054,0.15634241992024941,0.11008688874704596,0.15634241992024941,0.01912855583097693,0.9989832491480075,0.9937620460569258,49.68810230284629,1.042808471952709,76.57669648939192,1.0546475783962221,0.7552118649554429,69.60120455055362,0.48117619915961507,0.02397023072609128,7.55228053330898,7.55228053330898,14513.710000000001,7.72666174386068,13.0,0.0,21069.066836618702,1.0,1.0,1.0,-5262400.712480201
73.20000000000054,0.15634257691993284,0.11008698688152112,0.15634257691993284,0.01912853321108544,0.9989610771832502,0.9937620344949862,49.68810172474931,1.0428086871172042,75.45386741223231,1.0546477845618634,0.755212443161134,68.47839057657427,0.4811763507264564,0.02397029902509838,7.552114842113188,7.552114842113188,14513.727,7.726671135370788,13.0,0.0,21069.066106825496,1.0,1.0,1.0,-5262394.090407213
73.21000000000055,0.15634273981319605,0.11008709049744782,0.15634273981319605,0.019128510216094418,0.9989391127123697,0.9937620230529943,49.688101152649715,1.0428089044697417,74.33103691633266,1.0546479929011012,0.7552130476126545,67.35557557962305,0.48117650005828866,0.02397036945781175,7.5519492829764,7.5519492829764,14513.747000000001,7.726676258012666,13.0,0.0,21069.061719971854,1.0,1.0,1.0,-5262387.393726101
73.22000000000055,0.15634290831789552,0.11008719201274268,0.15634290831789552,0.019128486862527577,0.9989173276708011,0.9937620117306375,49.688100586531874,1.0428091238262842,73.20820500580133,1.0546482032312061,0.7552136771100995,66.23275954537499,0.48117664716520137,0.02397044192413097,7.551783834392478,7.551783834392478,14513.769,7.726676258012666,13.0,0.0,21069.06653345751,1.0,1.0,1.0,-5262380.613001284
73.23000000000056,0.15634308059064228,0.11008730660404535,0.15634308059064228,0.019128463115315374,0.9988956877487256,0.9937620005268469,49.68810002634235,1.0428093451585627,72.08537156894518,1.0546484154447784,0.7552143228803546,65.10994229336195,0.4811767937538225,0.023970515904340257,7.551618466037253,7.551618466037253,14513.795,7.726671135370788,13.0,0.0,21069.069808374683,1.0,1.0,1.0,-5262373.739210431
73.24000000000056,0.15634325859106896,0.1100874266961643,0.15634325859106896,0.019128439062425086,0.9988741527991606,0.9937619894408442,49.68809947204221,1.0428095682231069,70.96253675775834,1.0546486294111994,0.7552149944773381,63.987124030383335,0.4811769376059546,0.023970591902239193,7.551453144705451,7.551453144705451,14513.824,7.726660890087033,13.0,0.0,21069.075567124397,1.0,1.0,1.0,-5262366.764016889
73.25000000000057,0.1563434420697096,0.11008755230167083,0.1563434420697096,0.019128414719636923,0.998852678114742,0.993761978472779,49.688098923638954,1.0428097928081752,69.83970057855036,1.0546488449212486,0.7552156908762981,62.86430474602745,0.4811770786680253,0.023970669828510458,7.551287833557223,7.551287833557223,14513.856,7.726645522161401,13.0,0.0,21069.0881224429,1.0,1.0,1.0,-5262359.679972605
73.26000000000057,0.15634363085703837,0.11008769860531832,0.15634363085703837,0.019128390090066137,0.9988312172835583,0.993761967622867,49.68809838114335,1.042810018713334,68.71686304047418,1.0546490617734943,0.7552164114173744,61.7414844408305,0.4811772168427598,0.023970749630514324,7.551122492894863,7.551122492894863,14513.893,7.7266250315938905,13.0,0.0,21069.099321911508,1.0,1.0,1.0,-5262352.480561475
73.27000000000058,0.15634382813209807,0.11008783528357274,0.15634382813209807,0.01912836525855961,0.9988097225499976,0.993761956892967,49.68809784464835,1.042810245453983,67.59402439275148,1.0546492796402105,0.7552171716307641,60.61866347381307,0.48117734849249083,0.023970832184168397,7.550957078631489,7.550957078631489,14513.931,7.726599418384503,13.0,0.0,21069.11476350964,1.0,1.0,1.0,-5262345.160905483
73.28000000000058,0.1563440295992683,0.1100879775239732,0.1563440295992683,0.01912834006863245,0.9987881489849453,0.9937619462846026,49.68809731423013,1.0428104729849044,66.47118436415671,1.054649498255687,0.7552179510141555,59.4958414404843,0.48117747771341557,0.023970916353108968,7.550791541245658,7.550791541245658,14513.972,7.726571243854177,13.0,0.0,21069.136239817075,1.0,1.0,1.0,-5262337.71745575
73.29000000000059,0.15634423546573678,0.11008813292961155,0.15634423546573678,0.019128314515774812,0.9987664572220654,0.9937619357977662,49.688096789888306,1.0428107011963728,65.34834298053796,1.054649717516903,0.7552187506304345,58.373018377470665,0.48117760418374844,0.023971002205084517,7.55062583511815,7.55062583511815,14514.017,7.7265328240400954,13.0,0.0,21069.151382935415,1.0,1.0,1.0,-5262330.147090154
73.3000000000006,0.15634444748916781,0.11008829393379134,0.15634444748916781,0.019128288665937552,0.9987446123209296,0.9937619254334873,49.68809627167437,1.0428109298055266,64.22550038568455,1.054649937237083,0.7552195790879999,57.250194482391706,0.4811777258498343,0.02397109020541704,7.550459887588758,7.550459887588758,14514.065,7.726492696678721,13.0,0.0,21069.176207114942,1.0,1.0,1.0,-5262322.447564515
73.3100000000006,0.1563446652798545,0.11008845296962468,0.1563446652798545,0.019128262506151267,0.9987225852673591,0.9937619151935826,49.68809575967913,1.0428111585854167,63.10265658041325,1.0546501571735187,0.7552204346889351,56.12736974352796,0.48117784280432835,0.023971180251484953,7.550293639698834,7.550293639698834,14514.115,7.726449154222763,13.0,0.0,21069.20192551716,1.0,1.0,1.0,-5262314.6178778205
73.3200000000006,0.15634488691315052,0.11008862522444714,0.15634488691315052,0.019128235970511342,0.9987003554753365,0.9937619050790311,49.68809525395155,1.0428113874844445,61.97981145168215,1.054650377178347,0.7552213082723599,55.00454398660839,0.48117795683824083,0.023971271830161785,7.550127041748033,7.550127041748033,14514.169,7.726395366483049,13.0,0.0,21069.22836841245,1.0,1.0,1.0,-5262306.657816623
73.33000000000061,0.15634511428530914,0.11008880313000492,0.15634511428530914,0.019128209116308238,0.9986779101069387,0.993761895091016,49.6880947545508,1.0428116162539136,60.85696515169643,1.0546505970989783,0.7552222090764646,53.881717426916765,0.48117806582364697,0.02397136545693293,7.549960022960069,7.549960022960069,14514.226,7.726339871196043,13.0,0.0,21069.25616704033,1.0,1.0,1.0,-5262298.5677643325
73.34000000000061,0.15634534709658732,0.11008900187180433,0.15634534709658732,0.019128181929216226,0.9986552435529906,0.9937618852315573,49.68809426157787,1.0428118446939114,59.73411768823603,1.0546508167217141,0.755223135811126,52.758890064160795,0.48117816980568706,0.02397146105740773,7.5497925282478535,7.5497925282478535,14514.288,7.726280960814451,13.0,0.0,21069.290639165545,1.0,1.0,1.0,-5262290.349153546
73.35000000000062,0.15634558844064558,0.11008919112511277,0.15634558844064558,0.019128154465682466,0.9986323565024673,0.9937618755041862,49.68809377520931,1.0428120723423937,58.611269310652965,1.0546510357245238,0.7552241035672974,51.63606226396882,0.4811782652889668,0.02397155951008119,7.549624491137277,7.549624491137277,14514.351,7.726211805149105,13.0,0.0,21069.323242235663,1.0,1.0,1.0,-5262282.005065174
73.36000000000062,0.15634583396116478,0.11008938607354957,0.15634583396116478,0.019128126539489507,0.9986092575056496,0.9937618659119622,49.688093295598115,1.0428122991951845,57.48841974907119,1.0546512538657746,0.7552250915067876,50.51323363125822,0.48117835651389584,0.02397165968977859,7.549455839271301,7.549455839271301,14514.417,7.726143503257405,13.0,0.0,21069.36347488638,1.0,1.0,1.0,-5262273.539686305
73.37000000000063,0.15634608381998763,0.11008959431491663,0.15634608381998763,0.019128098118159496,0.9985859629216449,0.9937618564562787,49.688092822813935,1.0428125251995366,56.365569031642934,1.0546514710835693,0.7552261004191286,49.39040421305382,0.4811784433063827,0.023971761678158995,7.549286410933296,7.549286410933296,14514.487000000001,7.7260666636292425,13.0,0.0,21069.394233238338,1.0,1.0,1.0,-5262264.957620403
73.38000000000063,0.15634633974029974,0.11008980827669579,0.15634633974029974,0.01912806924227911,0.9985624924181997,0.9937618471394245,49.688092356971225,1.042812750143495,55.24271730521737,1.0546516872475689,0.7552271386825012,48.26757421766687,0.48117852376455966,0.02397186595505478,7.5491163147530775,7.5491163147530775,14514.56,7.725982993811909,13.0,0.0,21069.440563930817,1.0,1.0,1.0,-5262256.2641588785
73.39000000000064,0.15634660130635697,0.11009002797078889,0.15634660130635697,0.01912803987621452,0.998538868859333,0.9937618379643324,49.68809189821662,1.0428129738832468,54.11986457427257,1.054651902185111,0.7552282044016743,47.144743644071994,0.481178598136925,0.023971972432062748,7.5489453898949055,7.5489453898949055,14514.636,7.725899323994577,13.0,0.0,21069.483898504415,1.0,1.0,1.0,-5262247.465339926
73.40000000000065,0.15634686822609173,0.1100902458241892,0.15634686822609173,0.019128009975384976,0.9985151171445855,0.9937618289337244,49.68809144668622,1.0428131963162064,52.997010848761505,1.0546521157640198,0.7552292962349588,46.02191250541247,0.4811786666205814,0.02397208106667109,7.548773601771422,7.548773601771422,14514.714,7.725804555119842,13.0,0.0,21069.52872880974,1.0,1.0,1.0,-5262238.5680614915
73.41000000000065,0.15634713863113667,0.11009047701822185,0.15634713863113667,0.01912797945830971,0.9984912633999619,0.9937618200493746,49.68809100246873,1.0428134175152652,51.874156024205,1.0546523279533464,0.7552304051901151,44.89908064409235,0.48117873112918164,0.023972191377359685,7.5486008813246235,7.5486008813246235,14514.796,7.725710640018756,13.0,0.0,21069.57701537932,1.0,1.0,1.0,-5262229.579335639
73.42000000000066,0.15634741445549838,0.11009071398034369,0.15634741445549838,0.01912794837137497,0.9984673321576433,0.9937618113131383,49.688090565656914,1.0428136373586918,50.7513002608936,1.054652538721455,0.7552315405867043,43.776248289081536,0.4811787896717328,0.02397230390094712,7.548427184996234,7.548427184996234,14514.881,7.725608187181205,13.0,0.0,21069.625942164726,1.0,1.0,1.0,-5262220.506342687
73.43000000000066,0.15634769542867297,0.11009096430807194,0.15634769542867297,0.01912791669070944,0.998443344404511,0.9937618027275731,49.688090136378655,1.0428138557769526,49.62844357432144,1.054652747979318,0.7552327011737886,42.65341545253955,0.481178842440712,0.023972418580416828,7.54825238648443,7.54825238648443,14514.970000000001,7.725498904154485,13.0,0.0,21069.679652325,1.0,1.0,1.0,-5262211.356718552
73.44000000000067,0.15634798301778774,0.11009121284581522,0.15634798301778774,0.01912788442269132,0.9984193160060097,0.9937617942958341,49.68808971479171,1.0428140725867048,48.50558610238895,1.0546529555996542,0.7552338940702616,41.53058233486615,0.4811788878485383,0.023972535852554235,7.548076556933851,7.548076556933851,14515.061,7.725389621127765,13.0,0.0,21069.73595091994,1.0,1.0,1.0,-5262202.138862279
73.45000000000067,0.15634827498995688,0.11009146719302584,0.15634827498995688,0.01912785145343522,0.998395258419006,0.9937617860206899,49.688089301034495,1.0428142878470275,47.382727724717576,1.0546531615100083,0.7552351085401968,40.407748758164495,0.4811789281679716,0.023972655158624158,7.547899604947775,7.547899604947775,14515.155,7.725271800364582,13.0,0.0,21069.796459302223,1.0,1.0,1.0,-5262192.861565553
73.46000000000068,0.15634857138846678,0.11009171978106658,0.15634857138846678,0.01912781774866098,0.9983711782190824,0.9937617779039316,49.68808889519658,1.0428145016034465,46.259868471015665,1.0546533657402404,0.7552363447366729,39.284914766427676,0.4811789634587264,0.02397277654566491,7.547722179321027,7.547722179321027,14515.251,7.725147149412231,13.0,0.0,21069.87609375171,1.0,1.0,1.0,-5262183.533460189
73.47000000000068,0.15634887057262492,0.11009199338072476,0.15634887057262492,0.019127783251481983,0.9983470803618238,0.9937617699464971,49.688088497324856,1.0428147140477004,45.13700825293055,1.054653568395821,0.7552375946792688,38.162080219365244,0.48117899554192606,0.023972899575165657,7.547543127918477,7.547543127918477,14515.352,7.725022498459876,13.0,0.0,21069.921986213176,1.0,1.0,1.0,-5262174.162765604
73.48000000000069,0.1563491762953003,0.11009226525668585,0.1563491762953003,0.019127748072168632,0.9983229599769552,0.9937617621502413,49.688088107512066,1.0428149250122878,44.014147362825675,1.0546537694926363,0.7552388764142731,37.03924553529355,0.48117902061432344,0.023973025268004173,7.5473630584381555,7.5473630584381555,14515.455,7.724889309771061,13.0,0.0,21069.995034824715,1.0,1.0,1.0,-5262164.757660997
73.49000000000069,0.15634948631563664,0.1100925430130186,0.15634948631563664,0.019127712124010498,0.9982988061507889,0.9937617545175309,49.68808772587654,1.0428151345864622,42.89128568478277,1.0546539690006362,0.7552401791618039,35.91641053061369,0.4811790409595788,0.02397315303559663,7.547181823694916,7.547181823694916,14515.561,7.724751852214014,13.0,0.0,21070.07136975701,1.0,1.0,1.0,-5262155.326517274
73.5000000000007,0.15634980069428925,0.11009282667025923,0.15634980069428925,0.019127675380142015,0.9982746034842225,0.993761747049745,49.68808735248725,1.0428153428474185,41.76842325228969,1.0546541669849683,0.755241503138985,34.79357525118783,0.481179056651558,0.023973282922545334,7.546999448136597,7.546999448136597,14515.67,7.724606710694152,13.0,0.0,21070.143406163737,1.0,1.0,1.0,-5262145.877486205
73.5100000000007,0.15635011946670116,0.11009312383415282,0.15635011946670116,0.01912763782642717,0.9982503320183286,0.9937617397481714,49.68808698740857,1.0428155498736345,40.64556009907693,1.05465436351727,0.7552428484494331,33.670739737410926,0.48117906777300423,0.023973414953085734,7.546815961836014,7.546815961836014,14515.783,7.724461569174289,13.0,0.0,21070.22518342325,1.0,1.0,1.0,-5262136.418390725
73.5200000000007,0.1563504443111388,0.11009341177354927,0.1563504443111388,0.019127599493617906,0.9982259676807966,0.9937617326147735,49.688086630738674,1.0428157556016777,39.522696377939795,1.0546545586070557,0.755244223144247,32.54790420510003,0.4811790726606553,0.023973549602267868,7.546631423636974,7.546631423636974,14515.897,7.724307889917964,13.0,0.0,21070.309719027675,1.0,1.0,1.0,-5262126.957062009
73.53000000000071,0.15635077150057908,0.1100937056795731,0.15635077150057908,0.01912756025055618,0.9982014857392579,0.9937617256504108,49.68808628252054,1.0428159603350071,38.39983186184304,1.0546547523630565,0.7552456091895332,31.425068309944635,0.4811790752893409,0.023973685876887987,7.546445894511915,7.546445894511915,14516.014000000001,7.724149941793407,13.0,0.0,21070.401080146545,1.0,1.0,1.0,-5262117.500909313
73.54000000000072,0.15635110164912497,0.11009402074307077,0.15635110164912497,0.019127520121934603,0.9981768625518349,0.9937617188544572,49.68808594272286,1.0428161642743294,37.27696661394366,1.0546549450154246,0.7552470093769704,30.3022321333075,0.4811790753123894,0.02397382393562085,7.546259472944112,7.546259472944112,14516.136,7.723986871026973,13.0,0.0,21070.491614626106,1.0,1.0,1.0,-5262108.056199906
73.55000000000072,0.15635143847540803,0.11009432664907327,0.15635143847540803,0.01912747923468892,0.9981520739801769,0.9937617122280713,49.688085611403565,1.0428163672787085,36.15410092868485,1.0546551366129815,0.7552484415803489,29.179396088048218,0.48117906897033136,0.023973964772152894,7.546072272388221,7.546072272388221,14516.259,7.723816116297723,13.0,0.0,21070.594256788783,1.0,1.0,1.0,-5262098.629105992
73.56000000000073,0.15635177808353004,0.11009464617196688,0.15635177808353004,0.019127437464663322,0.998127099562723,0.9937617057721199,49.68808528860599,1.042816569611284,35.031234573115114,1.0546553272223937,0.7552498869953433,28.056559813954806,0.48117906033458946,0.023974107335720436,7.545884420678381,7.545884420678381,14516.386,7.723645361568472,13.0,0.0,21070.703525156518,1.0,1.0,1.0,-5262089.225452883
73.57000000000073,0.1563521226413404,0.11009496416430802,0.1563521226413404,0.01912739486710524,0.998101924488646,0.9937616994866889,49.688084974334444,1.0428167713040448,33.90836772456164,1.0546555169754313,0.7552513559482404,26.93372356415521,0.4811790473790797,0.02397425222354103,7.545696066664651,7.545696066664651,14516.515,7.72346606910276,13.0,0.0,21070.81078095394,1.0,1.0,1.0,-5262079.850411482
73.58000000000074,0.1563524704018469,0.11009528823037107,0.1563524704018469,0.019127351394573323,0.9980765404491254,0.9937616933718192,49.68808466859096,1.0428169725652403,32.78550029373958,1.0546557059946984,0.7552528399462666,25.810887189324383,0.48117903203156565,0.023974398955498726,7.545507363814127,7.545507363814127,14516.647,7.723282507768816,13.0,0.0,21070.934124822277,1.0,1.0,1.0,-5262070.508653892
73.59000000000074,0.15635282176646118,0.11009562597330216,0.15635282176646118,0.01912730707048566,0.998050947467169,0.9937616874268468,49.68808437134234,1.0428171735429832,31.66263233473556,1.0546558944507578,0.755254340806198,24.68805075281892,0.4811790140774047,0.02397454762790266,7.545318500938378,7.545318500938378,14516.783,7.723093823792994,13.0,0.0,21071.056710929774,1.0,1.0,1.0,-5262061.204062662
73.60000000000075,0.15635317867131732,0.11009596224319462,0.15635317867131732,0.019127261965229514,0.99802515327397,0.9937616816520242,49.68808408260121,1.0428173742079923,30.539764015892143,1.0546560824144597,0.7552558678047178,23.56521448307883,0.48117899160872746,0.02397469875349149,7.5451296704446795,7.5451296704446795,14516.921,7.722900017175295,13.0,0.0,21071.190874589083,1.0,1.0,1.0,-5262051.940118169
73.61000000000075,0.15635353923156142,0.11009630464147534,0.15635353923156142,0.019127216021403527,0.997999175170082,0.9937616760474733,49.68808380237367,1.0428175747278001,29.41689524074329,1.054656269958897,0.7552574118166295,22.442378221105642,0.48117896664204374,0.023974851820929503,7.544941089027894,7.544941089027894,14517.062,7.722701087915718,13.0,0.0,21071.33281518336,1.0,1.0,1.0,-5262042.7201459
73.62000000000076,0.156353903757388,0.1100966456009945,0.156353903757388,0.019127169249602533,0.9979730409100118,0.9937616706125493,49.688083530627466,1.0428177752223495,28.294026057624066,1.054656457217684,0.7552589742375193,21.31954202510449,0.481178939027712,0.023975006912109745,7.544752990928508,7.544752990928508,14517.205,7.722494474693326,13.0,0.0,21071.47846006707,1.0,1.0,1.0,-5262033.54670622
73.63000000000076,0.15635427081690345,0.11009700788977972,0.15635427081690345,0.01912712162809496,0.9979467885600883,0.9937616653459307,49.688083267296534,1.042817975931297,27.171156392562796,1.0546566443673497,0.7552605480664649,20.19670576570114,0.4811789104101819,0.023975163615813855,7.544565620711213,7.544565620711213,14517.353000000001,7.7222878614709325,13.0,0.0,21071.636033084524,1.0,1.0,1.0,-5262024.421552326
73.64000000000077,0.15635464432719706,0.11009736118895656,0.15635464432719706,0.01912707329552684,0.9979204642058406,0.9937616602473678,49.68808301236839,1.0428181767135534,26.048286548818677,1.0546568314689317,0.7552621521286664,19.07386986909935,0.48117887683234994,0.023975322973774766,7.54437924783888,7.54437924783888,14517.502,7.722072710512077,13.0,0.0,21071.79848661766,1.0,1.0,1.0,-5262015.346196678
73.65000000000077,0.15635502052647754,0.11009772826711828,0.15635502052647754,0.019127024147933967,0.9978941227112638,0.9937616553164896,49.68808276582448,1.0428183778113809,24.925416299766212,1.054657018582787,0.7552637682849375,17.951033980055346,0.48117884219083873,0.02397548395554356,7.544194138780596,7.544194138780596,14517.655,7.72185329068499,13.0,0.0,21071.975892405808,1.0,1.0,1.0,-5262006.321873202
73.66000000000078,0.15635540167809098,0.11009809397512997,0.15635540167809098,0.019126974259958095,0.997867826955256,0.9937616505522965,49.688082527614824,1.042818579220563,23.80254582704507,1.0546572058176067,0.755265407353551,16.82819835321923,0.4811788043022768,0.02397564716793192,7.544010588309911,7.544010588309911,14517.81,7.721628748216026,13.0,0.0,21072.15195979557,1.0,1.0,1.0,-5261997.349248532
73.67000000000078,0.15635578610577633,0.11009846591699775,0.15635578610577633,0.019126923600470663,0.9978416459016378,0.9937616459538836,49.68808229769418,1.0428187811014105,22.679675044161453,1.0546573932590526,0.7552670612225815,15.705362839295375,0.48117876494917067,0.023975812136162507,7.543828890411471,7.543828890411471,14517.968,7.721399083105185,13.0,0.0,21072.346901654484,1.0,1.0,1.0,-5261988.428703944
73.68000000000079,0.1563561742642039,0.11009883653204554,0.1563561742642039,0.019126872206047498,0.9978156536868006,0.993761641519773,49.688082075988646,1.0428189835448889,21.556804006822087,1.0546575810295882,0.7552687320113153,14.582527500860843,0.48117872378021015,0.02397597895982823,7.543649323864158,7.543649323864158,14518.128,7.721164295352466,13.0,0.0,21072.542228132,1.0,1.0,1.0,-5261979.559885447
73.6900000000008,0.1563565648273981,0.11009922101369338,0.1563565648273981,0.01912682007486095,0.9977899277319754,0.9937616372479797,49.68808186239899,1.0428191867468006,20.4339326464609,1.0546577692757368,0.7552704132662678,13.45969221144158,0.48117868226277816,0.023976147239991415,7.543472206256801,7.543472206256801,14518.292,7.720924384957869,13.0,0.0,21072.75171865685,1.0,1.0,1.0,-5261970.741912819
73.7000000000008,0.15635696014145659,0.11009960422541148,0.15635696014145659,0.019126767317701868,0.9977645459820998,0.9937616331369684,49.68808165684842,1.0428193906567758,19.311061151421768,1.0546579580809028,0.7552721162540091,12.336857222992913,0.4811786380345877,0.023976317572560232,7.54329783718191,7.54329783718191,14518.458,7.720679351921395,13.0,0.0,21072.96624885455,1.0,1.0,1.0,-5261961.973268058
73.7100000000008,0.1563573586073104,0.11010000136961916,0.1563573586073104,0.01912671391876922,0.9977395854460506,0.9937616291854474,49.68808145927237,1.0428195953822537,18.188189440266896,1.0546581474887058,0.7552738332772051,11.21402238915294,0.481178592722035,0.023976489491022615,7.5431265079758925,7.5431265079758925,14518.628,7.720429196243043,13.0,0.0,21073.19410943179,1.0,1.0,1.0,-5261953.2522380445
73.72000000000081,0.1563577623973603,0.11010038973754666,0.1563577623973603,0.0191266599611726,0.9977151202541055,0.993761625392456,49.6880812696228,1.0428198008121436,17.06531769137888,1.054658337503668,0.7552755748036216,10.091187954236425,0.4811785440818702,0.023976663567159592,7.542958510333958,7.542958510333958,14518.799,7.720173917922813,13.0,0.0,21073.424745504857,1.0,1.0,1.0,-5261944.577181709
73.73000000000081,0.1563581681422965,0.11010079212712824,0.1563581681422965,0.019126605363017486,0.9976912211051407,0.9937616217564161,49.688081087820805,1.042820007156012,15.942445696868026,1.0546585281779168,0.7552773245985202,8.96835359111127,0.48117849558087356,0.023976838866819113,7.542794129633407,7.542794129633407,14518.974,7.719913516960707,13.0,0.0,21073.67013555685,1.0,1.0,1.0,-5261935.945975666
73.74000000000082,0.1563585783775056,0.11010120101007566,0.1563585783775056,0.01912655022774371,0.9976679532863074,0.9937616182754738,49.68808091377369,1.0428202143430911,14.819573652828947,1.054658719577729,0.7552790948398251,7.845519570494911,0.4811784446662164,0.023977016050431052,7.542633645524958,7.542633645524958,14519.152,7.719650554677662,13.0,0.0,21073.915806527824,1.0,1.0,1.0,-5261927.356225386
73.75000000000082,0.1563589932806372,0.11010160886619672,0.1563589932806372,0.01912649458660578,0.9976453741171488,0.9937616149489477,49.68808074744738,1.0428204223006106,13.696701602864442,1.0546589116525327,0.7552808864439039,6.722685932545594,0.4811783910445675,0.023977195140731846,7.542477309346091,7.542477309346091,14519.332,7.719377347110861,13.0,0.0,21074.177881878848,1.0,1.0,1.0,-5261918.805782472
73.76000000000083,0.15635941136504544,0.11010203093303972,0.15635941136504544,0.01912643840725946,0.9976235337594013,0.9937616117756234,49.68808058878117,1.0428206310913026,12.573829469277712,1.0546591043978935,0.7552826922712186,5.599852545582841,0.4811783362038162,0.023977375721991,7.54232537700006,7.54232537700006,14519.516,7.719104993317707,13.0,0.0,21074.442370821234,1.0,1.0,1.0,-5261910.292406583
73.77000000000083,0.15635983487721566,0.11010244454156036,0.15635983487721566,0.019126381768680173,0.9976024735117018,0.9937616087547336,49.68808043773668,1.0428208405522956,11.450957433754887,1.0546592977679508,0.7552845231772088,4.477019661985826,0.48117827777319017,0.02397755839282187,7.542178092759098,7.542178092759098,14519.701000000001,7.718821540467151,13.0,0.0,21074.714740903735,1.0,1.0,1.0,-5261901.8141229795
73.78000000000084,0.1563602605042744,0.11010287253005836,0.1563602605042744,0.019126324586712425,0.9975822266623513,0.9937616058850017,49.688080294250085,1.0428210508375706,10.328085291475814,1.0546594917609997,0.75528636323468,3.3541869610061106,0.48117821910110925,0.023977742238761944,7.542035660421775,7.542035660421775,14519.89,7.718538941390242,13.0,0.0,21074.997969799693,1.0,1.0,1.0,-5261893.368884586
73.79000000000084,0.1563606908285286,0.11010329983120747,0.1563606908285286,0.019126266961041326,0.9975628178910527,0.9937616031649732,49.68808015824866,1.0428212618192343,9.205213241484353,1.054659686386934,0.7552882248840397,2.231354719733842,0.48117815752511306,0.023977927938545543,7.541898320722419,7.541898320722419,14520.081,7.71824780457687,13.0,0.0,21075.281516294443,1.0,1.0,1.0,-5261884.954517853
73.80000000000085,0.1563611244181368,0.1101037265532489,0.1563611244181368,0.019126208875554194,0.9975442632202047,0.9937616005936845,49.68808002968422,1.0428214735122558,8.08234121152821,1.0546598816039714,0.7552901012906219,1.1085228084951617,0.4811780944028358,0.02397811507704242,7.541766258984016,7.541766258984016,14520.274,7.717952398895267,13.0,0.0,21075.580031043726,1.0,1.0,1.0,-5261876.569097921
73.81000000000085,0.15636156027298573,0.11010416797932443,0.15636156027298573,0.019126150328271765,0.9975265720905372,0.9937615981691784,49.688079908458924,1.0428216859947248,6.959469150453349,1.0546600774538866,0.7552919876369615,-0.014308867320473031,0.4811780307551532,0.0239783033544804,7.541639671700607,7.541639671700607,14520.471,7.717654431892726,13.0,0.0,21075.877990538076,1.0,1.0,1.0,-5261868.210395676
73.82000000000086,0.15636200098182548,0.11010460907102701,0.15636200098182548,0.019126091430874122,0.9975097463935716,0.9937615958903112,49.68807979451556,1.0428218990804679,5.836597261252289,1.054660273895207,0.7552938964433183,-1.1371400307228963,0.481177963826104,0.023978493439976465,7.5415187245991495,7.5415187245991495,14520.67,7.71734621960643,13.0,0.0,21076.184676280078,1.0,1.0,1.0,-5261859.876341021
73.83000000000087,0.1563624451395876,0.11010505754751175,0.1563624451395876,0.019126032161040415,0.9974937819976077,0.9937615937565065,49.68807968782533,1.0428221127320083,4.7137254752255355,1.0546604708325076,0.7552958210368187,-2.2599708044080247,0.4811778948911409,0.023978684933073327,7.5414035611919115,7.5414035611919115,14520.872000000001,7.717038861093778,13.0,0.0,21076.49982897071,1.0,1.0,1.0,-5261851.565257076
73.84000000000087,0.1563628934290884,0.11010551355434607,0.1563628934290884,0.019125972545671815,0.9974786706497515,0.9937615917670325,49.68807958835163,1.042822326835242,3.5908538633326588,1.054660668189696,0.7552977647654273,-3.3828010969801605,0.48117782314562263,0.023978878013317717,7.541294313493867,7.541294313493867,14521.077000000001,7.716725526165604,13.0,0.0,21076.81500739979,1.0,1.0,1.0,-5261843.275738102
73.85000000000088,0.15636334637135682,0.11010596208126333,0.15636334637135682,0.019125912602223235,0.9974644005001606,0.9937615899217997,49.68807949608999,1.042822541234942,2.4679824894038256,1.0546608658402008,0.7552997302314142,-4.505630827908122,0.48117774789456597,0.02397907282131913,7.54119110200328,7.54119110200328,14521.283,7.716405361048259,13.0,0.0,21077.13998635723,1.0,1.0,1.0,-5261835.006991988
73.86000000000088,0.1563638010816943,0.11010642603882427,0.1563638010816943,0.01912585224824403,0.997450959188755,0.9937615882197294,49.68807941098647,1.042822756041094,1.3451111743442876,1.0546610637544507,0.7553017035782325,-5.6284602739123635,0.48117767203508655,0.023979268570132134,7.541094024884275,7.541094024884275,14521.493,7.716080927062683,13.0,0.0,21077.468197916194,1.0,1.0,1.0,-5261826.758290142
73.87000000000089,0.15636426045367066,0.11010688285167652,0.15636426045367066,0.019125791586936867,0.997438333750788,0.9937615866599161,49.688079332995805,1.0428229710584638,0.22224013861812658,1.0546612618883957,0.7553036987784657,-6.751289124013996,0.48117759252980274,0.02397946602925253,7.541003172113234,7.541003172113234,14521.704,7.715753931756169,13.0,0.0,21077.797754472424,1.0,1.0,1.0,-5261818.529147121
73.88000000000089,0.1563647216446861,0.11010735544642963,0.1563647216446861,0.019125730555400833,0.9974265121425507,0.9937615852414635,49.688079262073174,1.042823186367928,-0.9006307906605536,1.0546614601946183,0.7553057022083917,-7.874117653921445,0.4811775121763532,0.023979664405054862,7.540918615999516,7.540918615999516,14521.919,7.715419252486838,13.0,0.0,21078.138835383706,1.0,1.0,1.0,-5261810.319018224
73.8900000000009,0.15636518759703896,0.1101078288462457,0.15636518759703896,0.019125669257829016,0.9974154839016525,0.993761583963726,49.6880791981863,1.042823401746537,-2.0235013878284254,1.0546616586039432,0.7553077280931496,-8.996945545664438,0.48117742785673023,0.023979864480917858,7.540840402425442,7.540840402425442,14522.136,7.715082865670215,13.0,0.0,21078.47448298886,1.0,1.0,1.0,-5261802.127925762
73.9000000000009,0.15636565716474116,0.11010830324651541,0.15636565716474116,0.01912560766607327,0.9974052404612597,0.9937615828269013,49.688079141345064,1.0428236171046843,-3.14637170249347,1.0546618569757147,0.7553097710272569,-10.119772889299508,0.4811773405501478,0.023980065940628785,7.540768588250537,7.540768588250537,14522.355,7.714738794890776,13.0,0.0,21078.823715744595,1.0,1.0,1.0,-5261793.956356172
73.9100000000009,0.1563661295796159,0.11010878643192827,0.1563661295796159,0.01912554575340482,0.997395777396645,0.9937615818304844,49.688079091524216,1.0428238324147105,-4.2692417661782684,1.0546620552437624,0.755311827359273,-11.24259974062542,0.48117725096316233,0.02398026857984528,7.540703250500744,7.540703250500744,14522.577000000001,7.714393016564044,13.0,0.0,21079.17113316529,1.0,1.0,1.0,-5261785.80503094
73.92000000000091,0.15636660597039376,0.11010927103041998,0.15636660597039376,0.019125483556658305,0.9973870939781424,0.9937615809742484,49.68807904871242,1.04282404753395,-5.392111477335864,1.054662253323851,0.7553139025858324,-12.365425961556447,0.4811771578324372,0.023980472702663524,7.540644491960403,7.540644491960403,14522.801,7.714042115595435,13.0,0.0,21079.526038395852,1.0,1.0,1.0,-5261777.675123313
73.93000000000092,0.15636708554017723,0.11010975725908764,0.15636708554017723,0.019125421053050973,0.9973791938969025,0.9937615802581837,49.688079012909185,1.0428242624029895,-6.5149808654480434,1.054662451119486,0.755315992944105,-13.488251608543258,0.481177061846519,0.023980678092389747,7.540592097244993,7.540592097244993,14523.027,7.713686945758594,13.0,0.0,21079.876971189955,1.0,1.0,1.0,-5261769.568154421
73.94000000000092,0.156367567762402,0.11011025292369084,0.156367567762402,0.019125358228682297,0.9973720845270996,0.9937615796817979,49.6880789840899,1.0428244770004262,-7.637849945715777,1.0546626485850206,0.755318095935474,-14.611076715024325,0.4811769634811611,0.02398088460454401,7.540546223612818,7.540546223612818,14523.256,7.713327507053522,13.0,0.0,21080.2352230761,1.0,1.0,1.0,-5261761.485906448
73.95000000000093,0.1563680539439483,0.11011075067348934,0.1563680539439483,0.019125295127868296,0.9973657762956423,0.9937615792450508,49.68807896225254,1.0428246911761228,-8.760718603230876,1.0546628456385214,0.7553202179141906,-15.733901124388387,0.48117686129027726,0.023981092589447445,7.540506786275909,7.540506786275909,14523.487000000001,7.712963799480219,13.0,0.0,21080.594370467148,1.0,1.0,1.0,-5261753.4304246195
73.96000000000093,0.156368543424602,0.11011125074653197,0.156368543424602,0.019125231728039663,0.9973602819230464,0.9937615789482563,49.68807894741282,1.0428249048560672,-9.883586856383694,1.054663042173895,0.7553223557786309,-16.856724876035596,0.4811767558180722,0.02398130187145034,7.540473795125195,7.540473795125195,14523.720000000001,7.712593261717746,13.0,0.0,21080.958469701047,1.0,1.0,1.0,-5261745.4042519685
73.97000000000094,0.1563690357852897,0.11011175338785675,0.1563690357852897,0.019125168009539707,0.9973556164953045,0.9937615787913524,49.68807893956762,1.0428251180014252,-11.006454711021227,1.054663238129261,0.7553245075510265,-17.979547987225782,0.48117664742680183,0.023981512344345517,7.540447220719643,7.540447220719643,14523.955,7.712223577728919,13.0,0.0,21081.322009739688,1.0,1.0,1.0,-5261737.410272019
73.98000000000094,0.15636953076793578,0.11011225884953584,0.15636953076793578,0.01912510396546534,0.9973517963774842,0.9937615787740381,49.688078938701906,1.0428253305893647,-12.129322163005108,1.0546634334700649,0.7553266720156644,-19.102370462728256,0.48117653633438584,0.0239817239375058,7.540427039817598,7.540427039817598,14524.192000000001,7.711846209777276,13.0,0.0,21081.689287976522,1.0,1.0,1.0,-5261729.451371139
73.99000000000095,0.15637002823009044,0.11011275980952241,0.15637002823009044,0.01912503959945844,0.9973488381531775,0.993761578895886,49.6880789447943,1.0428255426012338,-13.252189200217138,1.054663628174848,0.7553288485102303,-20.225192298033637,0.48117642264425137,0.023981936604536958,7.540413206321279,7.540413206321279,14524.43,7.711467988051988,13.0,0.0,21082.05783006021,1.0,1.0,1.0,-5261721.530545828
74.00000000000095,0.15637052646518354,0.11011327169664273,0.15637052646518354,0.0191249748796544,0.9973467582653885,0.993761579155654,49.6880789577827,1.042825754160249,-14.375055922915067,1.0546638222913987,0.7553310288050216,-21.34801365725149,0.48117630812153794,0.023982149862493855,7.540405685519406,7.540405685519406,14524.671,7.711080374816585,13.0,0.0,21082.42855591469,1.0,1.0,1.0,-5261713.6505990345
74.01000000000096,0.15637102758327082,0.11011378720311661,0.15637102758327082,0.019124909897095487,0.9973455708640867,0.9937615795523582,49.68807897761791,1.0428259651642833,-15.49792216508074,1.054664015834728,0.7553332230691876,-22.470834314067357,0.48117619058167493,0.023982364256409403,7.540404419557902,7.540404419557902,14524.914,7.710697030449421,13.0,0.0,21082.7986409625,1.0,1.0,1.0,-5261705.814031018
74.02000000000096,0.1563715315063412,0.11011430660969782,0.1563715315063412,0.019124844665697825,0.9973452862928658,0.9937615800859309,49.68807900429654,1.0428261755350907,-16.620787904049724,1.0546642087318712,0.755335430996236,-23.59365425428957,0.48117606998169316,0.023982579749455724,7.540409373930673,7.540409373930673,14525.159,7.71030087947756,13.0,0.0,21083.17543108718,1.0,1.0,1.0,-5261698.023663485
74.03000000000097,0.15637203825573093,0.11011483020436019,0.15637203825573093,0.019124779181085502,0.9973459113129615,0.9937615807563751,49.68807903781875,1.042826385199412,-17.743653112426472,1.0546644009094073,0.755337652738228,-24.716473448005196,0.481175946216223,0.02398279635300861,7.5404204779522885,7.5404204779522885,14525.406,7.709909851147575,13.0,0.0,21083.549196481366,1.0,1.0,1.0,-5261690.282659913
74.04000000000097,0.15637254791523814,0.11011534312074278,0.15637254791523814,0.01912471343292023,0.9973474483708004,0.993761581563811,49.68807907819055,1.0428265940841144,-18.866517758862745,1.0546645922933158,0.7553398887409327,-25.83929185643845,0.4811758191299707,0.023983014103212488,7.540437685577827,7.540437685577827,14525.653,7.709508577533839,13.0,0.0,21083.926620079543,1.0,1.0,1.0,-5261682.594384866
74.05000000000098,0.15637305731059295,0.11011587598423739,0.15637305731059295,0.01912464732540444,0.9973498967951265,0.9937615825069661,49.6880791253483,1.042826802403201,-19.989382046254978,1.0546647829400786,0.7553421236866052,-26.962109788055425,0.4811756920329354,0.02398323213846497,7.540460927287869,7.540460927287869,14525.904,7.7091073039201,13.0,0.0,21084.30485153236,1.0,1.0,1.0,-5261674.961868238
74.06000000000098,0.15637357079887312,0.11011640636172518,0.15637357079887312,0.01912458100279062,0.9973532502543819,0.9937615835852095,49.68807917926048,1.0428270099303274,-21.112245652551454,1.0546649728445663,0.7553443785593607,-28.084926780511797,0.4811755604496968,0.02398345162815472,7.540490151286027,7.540490151286027,14526.156,7.708701761438129,13.0,0.0,21084.680929526,1.0,1.0,1.0,-5261667.388124721
74.07000000000099,0.15637408663065688,0.11011692698888559,0.15637408663065688,0.019124514413579683,0.9973574966067212,0.9937615847990078,49.68807923995039,1.0428272166457981,-22.235108667251005,1.0546651619031493,0.7553466450176467,-29.20774298195901,0.4811754260314983,0.02398367209717539,7.540525287851793,7.540525287851793,14526.408,7.708290242540638,13.0,0.0,21085.06701650829,1.0,1.0,1.0,-5261659.876619063
74.080000000001,0.15637460198870115,0.1101174685101019,0.15637460198870115,0.019124447470222163,0.9973626212144123,0.9937615861468457,49.688079307342285,1.0428274227716454,-23.357971270630138,1.0546653501963192,0.7553489094418699,-30.33055866545356,0.4811752917591651,0.023983892783108373,7.540566272083742,7.540566272083742,14526.664,7.707880431190437,13.0,0.0,21085.44455840821,1.0,1.0,1.0,-5261652.430374199
74.090000000001,0.15637512148636026,0.11011799335195142,0.15637512148636026,0.019124380325312672,0.9973686042006719,0.9937615876281,49.688079381405,1.0428276280687283,-24.48083312240524,1.0546655377190863,0.7553511940499351,-31.45337334212116,0.4811751528948625,0.023984114924275775,7.540613108901507,7.540613108901507,14526.919,7.707466350972004,13.0,0.0,21085.82846983923,1.0,1.0,1.0,-5261645.052397285
74.100000000001,0.156375640265514,0.11011853217036986,0.156375640265514,0.019124312846098633,0.9973754228962683,0.9937615892418978,49.68807946209489,1.0428278327825309,-25.603694534792194,1.0546657244838264,0.7553534754660155,-32.57618749074236,0.4811750143849343,0.02398433718872163,7.540665691218175,7.540665691218175,14527.177,7.707044586790757,13.0,0.0,21086.217404200506,1.0,1.0,1.0,-5261637.745518272
74.11000000000101,0.15637616150509173,0.11011906256468058,0.15637616150509173,0.01912424514084762,0.9973830524883441,0.9937615909867745,49.688079549338724,1.0428280368131084,-26.7265552725799,1.0546659105523704,0.7553557689546766,-33.69900077484485,0.48117487304150564,0.023984560426139688,7.54072387309909,7.54072387309909,14527.435,7.706625383930447,13.0,0.0,21086.591777149217,1.0,1.0,1.0,-5261630.512173469
74.12000000000101,0.15637668259995047,0.11011960762034649,0.15637668259995047,0.01912417715622976,0.9973914657604596,0.993761592861399,49.68807964306995,1.0428282403159705,-27.849415494659407,1.054666095963373,0.7553580619738561,-34.82181344908443,0.48117473152438406,0.023984783904195256,7.540787652488605,7.540787652488605,14527.696,7.706201912201905,13.0,0.0,21086.983607069746,1.0,1.0,1.0,-5261623.354599238
74.13000000000102,0.15637720670234573,0.11012015252694247,0.15637720670234573,0.01912410900157191,0.9974006340013755,0.9937615948648042,49.68807974324021,1.0428284431284451,-28.972274962191918,1.0546662807165643,0.7553603697072215,-35.94462517492424,0.4811745865908513,0.023985008463969528,7.540856935508788,7.540856935508788,14527.958,7.70577331783149,13.0,0.0,21087.363858521137,1.0,1.0,1.0,-5261616.27499144
74.14000000000102,0.1563777328617122,0.11012069005888543,0.1563777328617122,0.019124040647924702,0.9974105274197091,0.9937615969969716,49.688079849848585,1.0428286452109248,-30.095133712094118,1.0546664647267425,0.7553626876426892,-37.067436020799974,0.48117443910334606,0.023985233848488066,7.540931652385373,7.540931652385373,14528.220000000001,7.705347284782006,13.0,0.0,21087.75450140012,1.0,1.0,1.0,-5261609.275791501
74.15000000000103,0.1563782588435608,0.11012123573387697,0.1563782588435608,0.019123972021258425,0.9974211184438179,0.9937615992565036,49.688079962825185,1.0428288467230709,-31.217991882434625,1.05466664803938,0.7553650049871596,-38.19024619670538,0.4811742914113625,0.023985459457748354,7.541011756652555,7.541011756652555,14528.484,7.704912713996068,13.0,0.0,21088.139618207668,1.0,1.0,1.0,-5261602.359186896
74.16000000000103,0.15637878639941868,0.11012176717438059,0.15637878639941868,0.019123903187130472,0.9974323813268026,0.9937616016418294,49.68808008209147,1.0428290476304527,-32.34084933639447,1.0546668307116658,0.7553673301395925,-39.31305551216408,0.48117414177675877,0.023985685753849545,7.541097259785627,7.541097259785627,14528.747000000001,7.704478996983771,13.0,0.0,21088.528458741064,1.0,1.0,1.0,-5261595.527073212
74.17000000000104,0.15637931190515883,0.11012231506349185,0.15637931190515883,0.01912383407025765,0.9974442942680563,0.9937616041504223,49.68808020752111,1.0428292482264516,-33.46370631138582,1.054667012872631,0.7553696455957444,-40.43586433740545,0.48117399399698524,0.02398591171851255,7.541187898567286,7.541187898567286,14529.013,7.7040418648768885,13.0,0.0,21088.91406287537,1.0,1.0,1.0,-5261588.78058618
74.18000000000104,0.15637983941325545,0.11012286460919693,0.15637983941325545,0.01912376483429288,0.9974568374752557,0.9937616067800457,49.68808033900228,1.042829448376248,-34.5865625130407,1.0546671946060684,0.7553719708350348,-41.55867225823777,0.48117384396686946,0.02398613840930909,7.541283711321927,7.541283711321927,14529.28,7.70360217144907,13.0,0.0,21089.29772586221,1.0,1.0,1.0,-5261582.120382059
74.19000000000105,0.15638036861607432,0.11012340102275918,0.15638036861607432,0.019123695495127414,0.997469993003901,0.9937616095300738,49.688080476503686,1.0428296480074895,-35.709417934452716,1.0546673758379281,0.7553743044550313,-42.68147928707491,0.4811736918597888,0.023986365718230224,7.541384708186429,7.541384708186429,14529.546,7.703162478021251,13.0,0.0,21089.693406450708,1.0,1.0,1.0,-5261575.547332115
74.20000000000105,0.1563808961060417,0.11012395499348644,0.1563808961060417,0.01912362595888362,0.9974837489378642,0.9937616123982566,49.688080619912824,1.042829847356629,-36.832272797763615,1.0546675566397332,0.7553766300125262,-43.804285762598965,0.4811735412261481,0.02398659271126636,7.541490638937844,7.541490638937844,14529.815,7.702717661951552,13.0,0.0,21090.076042350982,1.0,1.0,1.0,-5261569.061915538
74.21000000000106,0.1563814260944625,0.1101244965784968,0.1563814260944625,0.01912355637143469,0.9974980961008121,0.9937616153828234,49.688080769141166,1.0428300462290088,-37.955126796342526,1.0546677370333333,0.7553789677758325,-44.927091244930686,0.4811733877622356,0.02398682051209466,7.54160152533988,7.54160152533988,14530.083,7.702276260976442,13.0,0.0,21090.46167107766,1.0,1.0,1.0,-5261562.664413276
74.22000000000106,0.15638195509248912,0.11012504889114165,0.15638195509248912,0.0191234866468993,0.9975130289046501,0.9937616184822174,49.68808092411087,1.0428302447827864,-39.077980150845406,1.054667917014295,0.7553813009763121,-46.049896077738765,0.4811732349858193,0.023987048154807185,7.54171728174403,7.54171728174403,14530.353000000001,7.701824614717575,13.0,0.0,21090.855282255787,1.0,1.0,1.0,-5261556.355031815
74.23000000000107,0.15638248563029536,0.11012558957206743,0.15638248563029536,0.019123416872394314,0.9975285454154202,0.9937616216946107,49.688081084730534,1.0428304429065889,-40.200832672007124,1.0546680966009825,0.7553836417869253,-47.17269999151459,0.4811730803188191,0.02398727631500902,7.541837820669597,7.541837820669597,14530.622000000001,7.701379798647874,13.0,0.0,21091.236630506774,1.0,1.0,1.0,-5261550.133741451
74.24000000000107,0.15638301465502924,0.1101261417373381,0.15638301465502924,0.019123346977606735,0.9975446469824184,0.9937616250178645,49.68808125089323,1.0428306407808245,-41.32368455561162,1.054668275833154,0.7553859755069672,-48.29550329142438,0.48117292688563706,0.02398750414232616,7.541963074490554,7.541963074490554,14530.893,7.70092900616266,13.0,0.0,21091.628802468585,1.0,1.0,1.0,-5261544.000274456
74.25000000000108,0.15638354499749801,0.11012668303141863,0.15638354499749801,0.019123277070343517,0.9975613372033179,0.9937616284498696,49.68808142249348,1.0428308382854643,-42.44653559287149,1.0546684547408025,0.7553883157584793,-49.41830568263663,0.4811727717946304,0.023987732382252908,7.542092967759592,7.542092967759592,14531.163,7.7004747985828494,13.0,0.0,21092.011016735036,1.0,1.0,1.0,-5261537.954159024
74.26000000000109,0.1563840738233112,0.11012722899433441,0.1563840738233112,0.01912320709289773,0.9975786214911704,0.9937616319884467,49.68808159942233,1.0428310355741333,-43.56938596419525,1.0546686333508177,0.7553906489071948,-50.54110744984628,0.4811726179198612,0.023987960237776943,7.5422274545303365,7.5422274545303365,14531.434000000001,7.700026567418568,13.0,0.0,21092.403044879924,1.0,1.0,1.0,-5261531.994681917
74.27000000000109,0.15638460247597355,0.11012778000994128,0.15638460247597355,0.01912313711491818,0.9975965068504394,0.9937616356308646,49.68808178154323,1.042831232634948,-44.69223556740154,1.0546688117306164,0.7553929813962531,-51.663908456707574,0.4811724639219537,0.023988188043859437,7.542366474854465,7.542366474854465,14531.706,7.699568090970532,13.0,0.0,21092.785581543256,1.0,1.0,1.0,-5261526.12060011
74.2800000000011,0.15638513199305992,0.110128321306979,0.15638513199305992,0.019123067195725513,0.9976149995586331,0.9937616393754765,49.68808196877382,1.042831429362161,-45.81508431224868,1.054668989839925,0.7553953182747932,-52.786708588592354,0.48117230863935767,0.02398841605438078,7.542509942546448,7.542509942546448,14531.977,7.69911473716437,13.0,0.0,21093.174510774083,1.0,1.0,1.0,-5261520.330960338
74.2900000000011,0.15638565992216244,0.11012886085132337,0.15638565992216244,0.019122997278656156,0.99763410614548,0.9937616432200347,49.68808216100173,1.042831625879592,-46.937932355109155,1.054669167689836,0.7553976477486766,-53.90950808967072,0.4811721545559138,0.023988643586553497,7.542657807400073,7.542657807400073,14532.248,7.698658822037274,13.0,0.0,21093.560902816458,1.0,1.0,1.0,-5261514.624528531
74.3000000000011,0.156386186227628,0.11012940661002812,0.156386186227628,0.019122927393085156,0.997653833051093,0.993761647161265,49.68808235806325,1.0428318222715405,-48.06077969353777,1.0546693453760985,0.7553999696042571,-55.03230696967275,0.48117200177262986,0.023988870599572783,7.542809989818901,7.542809989818901,14532.52,7.69819949181559,13.0,0.0,21093.943467731282,1.0,1.0,1.0,-5261508.999554906
74.31000000000111,0.1563867125945568,0.11012995897330125,0.1563867125945568,0.01912285763113549,0.9976741840224672,0.9937616511966709,49.688082559833546,1.0428320184457807,-49.18362619869651,1.054669522909498,0.7554022919816626,-56.15510505863231,0.4811718485073598,0.02398909750937889,7.542966426271538,7.542966426271538,14532.793,7.697744430462136,13.0,0.0,21094.32922814607,1.0,1.0,1.0,-5261503.454074387
74.32000000000112,0.15638724032707801,0.11013049559915228,0.15638724032707801,0.019122788049191274,0.9976951590448269,0.9937616553251782,49.688082766258916,1.0428322142065631,-50.306471759207525,1.0546697001689183,0.755404621262097,-57.277902207961,0.48117169324469045,0.023989324653770194,7.543127053494437,7.543127053494437,14533.064,7.697282538919516,13.0,0.0,21094.71460695825,1.0,1.0,1.0,-5261497.986513831
74.33000000000112,0.1563877655290271,0.11013103203747893,0.1563877655290271,0.019122718531699057,0.9977167566500128,0.9937616595446083,49.688082977230415,1.0428324097303936,-51.4293166332602,1.0546698771398937,0.755406938707881,-58.400698806110086,0.48117153993748163,0.023989550973692826,7.54329179291645,7.54329179291645,14533.335000000001,7.696825770018771,13.0,0.0,21095.09860590619,1.0,1.0,1.0,-5261492.5955341505
