t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor,zmq_torque_offset_nm
74.34000000000113,0.1563882887710928,0.11013157626107117,0.1563882887710928,0.019122649120985956,0.9977389735773049,0.9937616638514247,49.688083192571234,1.042832605083587,-52.55216078125278,1.0546700539273468,0.7554092470116266,-59.52349480356381,0.48117138808969484,0.02398977659812977,7.543460621481965,7.543460621481965,14533.607,7.696364732249794,13.0,0.0,21095.478355322724,1.0,1.0,1.0,-5261487.278957958
74.35000000000113,0.15638881216542042,0.1101321135108081,0.15638881216542042,0.019122579922247265,0.9977618021973155,0.9937616682433241,49.68808341216621,1.0428328001212865,-53.6750040450135,1.0546702305111062,0.7554115563915773,-60.64628998689395,0.48117123544397056,0.02399000205894541,7.5436335819578675,7.5436335819578675,14533.878,7.695906255801758,13.0,0.0,21095.86666676017,1.0,1.0,1.0,-5261482.034729937
74.36000000000114,0.15638933402921074,0.11013264418462859,0.15638933402921074,0.01912251090992898,0.9977852323457594,0.9937616727182408,49.68808363591204,1.0428329948665165,-54.79784652736185,1.054670406844233,0.7554138588074292,-61.76908452396987,0.4811710836108738,0.0239902268747408,7.543810753950109,7.543810753950109,14534.148000000001,7.695444364259136,13.0,0.0,21096.256381483745,1.0,1.0,1.0,-5261476.860900075
74.37000000000114,0.15638985324662574,0.11013318383632063,0.15638985324662574,0.019122442075486877,0.9978092536406623,0.9937616772729745,49.68808386364872,1.042833189415218,-55.920688302195686,1.0546705829789709,0.7554161488742331,-62.89187853485243,0.4811709337482547,0.02399045071726661,7.543992161485129,7.543992161485129,14534.419,7.694985034037451,13.0,0.0,21096.642441189335,1.0,1.0,1.0,-5261471.755051674
74.38000000000115,0.1563903723796635,0.11013371013320031,0.1563903723796635,0.019122373529128954,0.9978338541801427,0.9937616819050857,49.68808409525429,1.0428333836000099,-57.04352918341427,1.0546707588907256,0.7554184389703954,-64.0146717601402,0.4811707831501182,0.023990674249040722,7.544177782077639,7.544177782077639,14534.688,7.694524850042127,13.0,0.0,21097.029578278052,1.0,1.0,1.0,-5261466.714888684
74.39000000000115,0.15639088841363996,0.11013424620770092,0.15639088841363996,0.019122305208793412,0.9978590221417089,0.9937616866119405,49.68808433059703,1.042833577542608,-58.166369370527,1.0546709345667689,0.7554207146241922,-65.13746450999605,0.4811706348222833,0.023990896623317166,7.544367565162384,7.544367565162384,14534.958,7.694064666046792,13.0,0.0,21097.418328919914,1.0,1.0,1.0,-5261461.738039885
74.40000000000116,0.1563914042141454,0.11013477730604379,0.1563914042141454,0.0191222372234313,0.9978847455654765,0.9937616913910442,49.68808456955221,1.0428337710628952,-59.28920865903815,1.0546711099797275,0.7554229896673741,-66.26025649277182,0.48117048576485993,0.023991118595409516,7.544561455741183,7.544561455741183,14535.227,7.693604482051464,13.0,0.0,21097.79870209843,1.0,1.0,1.0,-5261456.822165883
74.41000000000116,0.15639191862860669,0.11013530382958345,0.15639191862860669,0.019122169554036565,0.9979110120456983,0.993761696240704,49.6880848120352,1.0428339641093005,-60.41204711519698,1.054671285030498,0.7554252586409302,-67.38304781872405,0.481170336998974,0.02399133983761273,7.544759384576484,7.544759384576484,14535.495,7.693144298056135,13.0,0.0,21098.18660253456,1.0,1.0,1.0,-5261451.965228134
74.42000000000117,0.15639243092952648,0.11013582617981515,0.15639243092952648,0.01912210218538091,0.997937810369931,0.9937617011585412,49.68808505792706,1.0428341566837123,-61.534884783910464,1.054671459688855,0.755427518072339,-68.50583855936806,0.4811701892160883,0.023991560146041927,7.544961276916345,7.544961276916345,14535.762,7.692686675381742,13.0,0.0,21098.565574179,1.0,1.0,1.0,-5261447.16536615
74.43000000000117,0.1563929406689321,0.11013635233499176,0.1563929406689321,0.0191220351246761,0.9979651302551092,0.9937617061417399,49.68808530708699,1.0428343488075082,-62.65772169339907,1.0546716339640025,0.755429765818329,-69.62862876529469,0.48117004284637466,0.02399177937838405,7.545167051804616,7.545167051804616,14536.029,7.692226491386414,13.0,0.0,21098.945678313277,1.0,1.0,1.0,-5261442.420487243
74.44000000000118,0.1563934492458664,0.1101368675427297,0.1563934492458664,0.019121968439435554,0.9979929613185845,0.9937617111880221,49.68808555940111,1.04283454035607,-63.78055774012367,1.0546718078133475,0.7554320086667619,-70.75141829558474,0.48116989636163626,0.02399199788933192,7.545376625409832,7.545376625409832,14536.294,7.691769722485669,13.0,0.0,21099.32307316738,1.0,1.0,1.0,-5261437.728622923
74.45000000000118,0.15639395445662185,0.11013738735744807,0.15639395445662185,0.019121902086666673,0.9980212939912046,0.9937617162948027,49.688085814740134,1.0428347314096016,-64.90339307125643,1.0546719812200933,0.7554342360466754,-71.87420737914665,0.48116975194519956,0.02399221505761189,7.545589919072964,7.545589919072964,14536.559000000001,7.691312953584923,13.0,0.0,21099.700446665163,1.0,1.0,1.0,-5261433.0878226105
74.46000000000119,0.1563944580953815,0.11013790460284036,0.1563944580953815,0.01912183614371363,0.9980501190572066,0.993761721459484,49.6880860729742,1.042834921850591,-66.02622755970282,1.0546721541668076,0.7554364566270482,-72.99699583761543,0.4811696077014731,0.023992431347023058,7.545806851151126,7.545806851151126,14536.823,7.6908570384578265,13.0,0.0,21100.07124274402,1.0,1.0,1.0,-5261428.496171817
74.47000000000119,0.1563949598837887,0.1101384121023955,0.1563949598837887,0.01912177062074741,0.9980794268955459,0.9937617266802136,49.68808633401068,1.0428351115973356,-67.14906121540737,1.054672326568503,0.7554386691482361,-74.11978369688819,0.48116946377237946,0.023992646664157385,7.546027331454781,7.546027331454781,14537.085000000001,7.690401977104375,13.0,0.0,21100.44543445361,1.0,1.0,1.0,-5261423.952025354
74.4800000000012,0.15639545806937602,0.1101389254080792,0.15639545806937602,0.019121705478100125,0.9981092089447,0.9937617319543434,49.68808659771717,1.042835300720242,-68.27189415760022,1.0546724984157199,0.7554408651958444,-75.24257113921344,0.48116932190928297,0.023992860520384008,7.54625128162599,7.54625128162599,14537.347,7.689950330845505,13.0,0.0,21100.81336224236,1.0,1.0,1.0,-5261419.453741013
74.4900000000012,0.15639595476267162,0.11013942976547808,0.15639595476267162,0.019121640797893823,0.9981394563675281,0.9937617372795385,49.68808686397693,1.042835489068294,-69.39472623715254,1.054672669671139,0.7554430549714457,-76.36535795195728,0.4811691798775378,0.023993073470258558,7.546478620986989,7.546478620986989,14537.607,7.689494415718411,13.0,0.0,21101.178837230073,1.0,1.0,1.0,-5261414.9997155275
74.50000000000121,0.1563964482664945,0.11013993314820063,0.1563964482664945,0.01912157654561355,0.9981701601723136,0.9937617426536917,49.688087132684586,1.0428356766592997,-70.51755756525985,1.0546728402779144,0.7554452303648663,-77.48814430875267,0.481169039305655,0.02399328503704008,7.5467092569467,7.5467092569467,14537.866,7.689047892101418,13.0,0.0,21101.545825587968,1.0,1.0,1.0,-5261410.588599859
74.51000000000121,0.15639693909773966,0.11014043595235137,0.15639693909773966,0.019121512749904684,0.9982013115984616,0.9937617480743254,49.68808740371627,1.0428358634408468,-71.64038810504341,1.054673010215813,0.7554473938907419,-78.61093016024398,0.48116889961645004,0.023993495348104132,7.546943125580838,7.546943125580838,14538.124,7.688596245842552,13.0,0.0,21101.9052153242,1.0,1.0,1.0,-5261406.21903275
74.52000000000122,0.15639742770415554,0.11014093099691041,0.15639742770415554,0.019121449438188644,0.9982329012206568,0.9937617535394843,49.68808767697421,1.0428360493175495,-72.76321782023459,1.054673179419391,0.7554495477650457,-79.73371546029612,0.48116876024446487,0.02399370451157222,7.5471801317260825,7.5471801317260825,14538.380000000001,7.688147160904624,13.0,0.0,21102.265937457305,1.0,1.0,1.0,-5261401.889963025
74.53000000000122,0.15639791284832932,0.11014141867565089,0.15639791284832932,0.019121386582693068,0.998264919657862,0.9937617590469521,49.6880879523476,1.04283623430786,-73.88604679362352,1.054673347851333,0.7554516860691834,-80.85650033627789,0.48116862238710845,0.023993912182407737,7.547420200131446,7.547420200131446,14538.634,7.687704052382218,13.0,0.0,21102.62277166943,1.0,1.0,1.0,-5261397.600383561
74.54000000000123,0.1563983937192518,0.11014191453219427,0.1563983937192518,0.01912132417857292,0.9982973580314979,0.9937617645936931,49.68808822968466,1.0428364184793986,-75.00887508466047,1.0546735155481834,0.7554538048916175,-81.97928488167472,0.48116848688157765,0.023994118120666624,7.547663259548438,7.547663259548438,14538.888,7.6872592363125225,13.0,0.0,21102.975800745142,1.0,1.0,1.0,-5261393.349081033
74.55000000000123,0.15639887309646266,0.11014240380544037,0.15639887309646266,0.019121262332336363,0.9983302060415266,0.9937617701776768,49.68808850888384,1.0428366016256057,-76.13170249721185,1.0546736824524632,0.7554559176722857,-83.10206881613081,0.4811683507773957,0.023994323058431927,7.547909225696153,7.547909225696153,14539.14,7.686816981563764,13.0,0.0,21103.3267327588,1.0,1.0,1.0,-5261389.135099905
74.56000000000124,0.15639934977516481,0.11014287930879967,0.15639934977516481,0.019121201010856983,0.9983634523569549,0.9937617757976354,49.68808878988177,1.0428367836816506,-77.25452910533663,1.054673848443491,0.7554580187050364,-84.22485225491121,0.4811682151449492,0.023994526666480047,7.548158022517302,7.548158022517302,14539.389000000001,7.686378995683235,13.0,0.0,21103.678303701443,1.0,1.0,1.0,-5261384.957941516
74.57000000000124,0.1563998213409575,0.11014335658033084,0.1563998213409575,0.01912114014138786,0.9983970869217611,0.9937617814508003,49.688089072540016,1.0428369647913633,-78.37735508007572,1.0546740135456383,0.7554600963527894,-85.34763544933841,0.48116808247804765,0.023994728289364452,7.548409577178617,7.548409577178617,14539.637,7.685940156029064,13.0,0.0,21104.021923691802,1.0,1.0,1.0,-5261380.816976896
74.58000000000125,0.15640028941323078,0.11014382842943302,0.15640028941323078,0.019121079795878095,0.9984310995351022,0.9937617871341549,49.68808935670774,1.0428371449084757,-79.5001803146458,1.054674177803008,0.7554621583978969,-86.4704182471305,0.4811679511375438,0.023994928343114005,7.548663804380161,7.548663804380161,14539.883,7.685503877695829,13.0,0.0,21104.36308076144,1.0,1.0,1.0,-5261376.71137414
74.59000000000125,0.15640075357352817,0.11014430281413429,0.15640075357352817,0.019121019991319696,0.9984654790972023,0.9937617928452326,49.68808964226163,1.0428373240257074,-80.62300483656398,1.0546743412023007,0.7554642028640144,-87.59320070039756,0.48116782147851234,0.02399512668472395,7.5489206341439905,7.5489206341439905,14540.128,7.685074429551763,13.0,0.0,21104.705253156255,1.0,1.0,1.0,-5261372.640114758
74.60000000000126,0.1564012152575695,0.11014476496450641,0.1564012152575695,0.019120960783717014,0.9985002136656899,0.9937617985821573,49.68808992910787,1.042837501998661,-81.74582854317727,1.0546745036772156,0.7554662367211817,-88.71598266334011,0.4811676919287589,0.02399532369163392,7.549179994966322,7.549179994966322,14540.37,7.684641566313115,13.0,0.0,21105.04040716189,1.0,1.0,1.0,-5261368.602672662
74.61000000000126,0.1564016722933135,0.11014523040898623,0.1564016722933135,0.019120902111354043,0.9985352915312233,0.9937618043427747,49.688090217138736,1.0428376788963787,-82.86865158370509,1.0546746651920995,0.7554682495463506,-89.83876435874281,0.4811675646519586,0.023995518770899605,7.549441798160895,7.549441798160895,14540.611,7.6842146794899895,13.0,0.0,21105.375600370113,1.0,1.0,1.0,-5261364.598552603
74.62000000000127,0.15640212649673937,0.11014568437305516,0.15640212649673937,0.019120844031253068,0.9985707008248037,0.9937618101249264,49.68809050624632,1.0428378545986527,-83.99147383412335,1.0546748257178944,0.7554702501023501,-90.96154560302314,0.4811674377545435,0.02399571241329077,7.549705981563501,7.549705981563501,14540.849,7.683792061535093,13.0,0.0,21105.703341671535,1.0,1.0,1.0,-5261360.627362081
74.63000000000127,0.15640257595327894,0.11014613480471676,0.15640257595327894,0.01912078649257358,0.9986064297893847,0.993761815926418,49.6880907963209,1.0428380291739268,-85.1142954268936,1.0546749852323374,0.7554722291982554,-92.08432659477006,0.481167313148684,0.023995904092531654,7.549972465699826,7.549972465699826,14541.085000000001,7.683369443580202,13.0,0.0,21106.033493064217,1.0,1.0,1.0,-5261356.688812185
74.64000000000128,0.15640302101324358,0.11014658207405732,0.15640302101324358,0.01912072951742887,0.998642467318572,0.993761821744467,49.68809108722335,1.0428382026321734,-86.2371163435437,1.054675143767754,0.7554741885069061,-93.20710730802823,0.48116719049647705,0.023996093891896088,7.550241175914255,7.550241175914255,14541.319,7.682950240719889,13.0,0.0,21106.354180779595,1.0,1.0,1.0,-5261352.7823782535
74.65000000000128,0.15640346199418295,0.11014702654822431,0.15640346199418295,0.019120673134541858,0.9986788020699481,0.9937618275766298,49.68809137883149,1.0428383749467371,-87.35993656404364,1.0546753013224872,0.7554761295756041,-94.32988771911616,0.4811670694363097,0.0239962818784581,7.550512598156793,7.550512598156793,14541.551,7.68253616050146,13.0,0.0,21106.689824866884,1.0,1.0,1.0,-5261348.907584505
74.66000000000129,0.1564038992050622,0.11014746859130796,0.1564038992050622,0.01912061736432843,0.9987154257267136,0.9937618334208173,49.688091671040866,1.0428385460627976,-88.48275606710526,1.0546754578629114,0.7554780539263652,-95.4526678004752,0.48116694958981554,0.02399646812524026,7.550785725713007,7.550785725713007,14541.781,7.6821246416039655,13.0,0.0,21106.99284868514,1.0,1.0,1.0,-5261345.064094002
74.6700000000013,0.156404332953937,0.11014790098978339,0.156404332953937,0.019120562215225415,0.9987523279179813,0.9937618392753054,49.68809196376527,1.0428387159038668,-89.60557483038609,1.0546756133283302,0.7554799630856044,-96.57544751920925,0.48116683056748355,0.023996652717161605,7.551060979155857,7.551060979155857,14542.008,7.681713976480117,13.0,0.0,21107.31082461144,1.0,1.0,1.0,-5261341.25183512
74.6800000000013,0.15640476190022873,0.1101483316759728,0.15640476190022873,0.01912050764251534,0.9987894993149883,0.9937618451379684,49.68809225689842,1.0428388845217225,-90.72839294932214,1.054675767702583,0.7554818506097524,-97.69822701376094,0.48116671372442116,0.023996835294810837,7.551338167241923,7.551338167241923,14542.233,7.681311849092734,13.0,0.0,21107.620934365044,1.0,1.0,1.0,-5261337.470806723
74.6900000000013,0.15640518680071708,0.11014874585562895,0.15640518680071708,0.01912045367086414,0.9988269309040841,0.9937618510065092,49.68809255032546,1.0428390518824657,-91.85121037640626,1.0546759209899221,0.7554837201393696,-98.82100621212686,0.481166598290543,0.02399701606167265,7.551617225929562,7.551617225929562,14542.454,7.68090716038441,13.0,0.0,21107.925951982128,1.0,1.0,1.0,-5261333.720953388
74.70000000000131,0.1564056049710666,0.11014915902856277,0.1564056049710666,0.019120400237389278,0.998864614691157,0.9937618568777441,49.688092843887205,1.0428392181924084,-92.97402730613908,1.054676073271687,0.7554855587131976,-99.9437854045482,0.48116648707369447,0.02399719427061526,7.55189807091778,7.55189807091778,14542.673,7.680511863186195,13.0,0.0,21108.229617600056,1.0,1.0,1.0,-5261330.001968021
74.71000000000132,0.15640601783462812,0.11014957154214194,0.15640601783462812,0.01912034742058844,0.9989025430196998,0.9937618627479998,49.68809313739999,1.0428393834792635,-94.0968436522858,1.054676224661199,0.7554873731308088,-101.06656447031088,0.48116637869920575,0.023997370271520498,7.552180639127804,7.552180639127804,14542.89,7.680116565987982,13.0,0.0,21108.524769883585,1.0,1.0,1.0,-5261326.312788499
74.72000000000132,0.15640642647300715,0.11014997616610948,0.15640642647300715,0.01912029528866036,0.998940706967018,0.9937618686147258,49.68809343073629,1.0428395476701036,-95.21965934198658,1.054676375156215,0.7554891686322648,-102.18934331343928,0.4811662719947521,0.023997544322411163,7.552464848926371,7.552464848926371,14543.104000000001,7.679728098978937,13.0,0.0,21108.82137875869,1.0,1.0,1.0,-5261322.65246909
74.73000000000133,0.1564068301071326,0.11015038081476998,0.1564068301071326,0.019120243831734184,0.9989790973101471,0.9937618744755632,49.68809372377816,1.0428397107740277,-96.34247443141123,1.0546765247344039,0.7554909414975017,-103.31212202090902,0.48116616770153814,0.023997716198434618,7.552750632717662,7.552750632717662,14543.316,7.679340485743536,13.0,0.0,21109.11170171172,1.0,1.0,1.0,-5261319.020109824
74.74000000000133,0.15640722991071354,0.110150770676724,0.15640722991071354,0.019120193083956294,0.9990177043779771,0.9937618803284465,49.688094016422326,1.042839872689421,-97.46528884253722,1.0546766733521606,0.7554926974058878,-104.43490047522832,0.48116606456932165,0.023997886219692136,7.553037910163449,7.553037910163449,14543.524,7.678959702697312,13.0,0.0,21109.39677033865,1.0,1.0,1.0,-5261315.415018061
74.75000000000134,0.15640762351221554,0.11015115365873861,0.15640762351221554,0.019120142972909582,0.9990565188916748,0.9937618861707849,49.68809430853924,1.042840033543589,-98.58810274610627,1.0546768210192188,0.7554944249365305,-105.55767892563273,0.481165965031419,0.02399805374339631,7.553326613662423,7.553326613662423,14543.729000000001,7.6785823347456645,13.0,0.0,21109.680902784574,1.0,1.0,1.0,-5261311.836423716
74.76000000000134,0.15640801092031928,0.1101515376633188,0.15640801092031928,0.019120093513908053,0.9990955323056763,0.9937618919990047,49.68809459995023,1.0428401934275178,-99.71091615605249,1.0546769678326893,0.7554961240737427,-106.68045739119282,0.48116586917393434,0.023998218756126174,7.55361666474465,7.55361666474465,14543.932,7.678206674341316,13.0,0.0,21109.955804976893,1.0,1.0,1.0,-5261308.283102665
74.77000000000135,0.15640839383917185,0.11015191544137785,0.15640839383917185,0.019120044784864412,0.999134734912143,0.9937618978103241,49.688094890516204,1.0428403522611736,-100.8337289615978,1.0546771138092084,0.7554978030311644,-107.80323571405428,0.4811657752301788,0.023998381693750338,7.55390798484697,7.55390798484697,14544.132,7.677840405447075,13.0,0.0,21110.230218191733,1.0,1.0,1.0,-5261304.753695498
74.78000000000135,0.15640877192463518,0.11015228731360124,0.15640877192463518,0.019119996786541048,0.9991741160913563,0.9937619036026021,49.688095180130105,1.0428405100124474,-101.95654118945835,1.0546772589058262,0.7554994601946935,-108.92601393638603,0.4811656834761677,0.02399854245208781,7.554200498814778,7.554200498814778,14544.329,7.677474990326479,13.0,0.0,21110.500496129775,1.0,1.0,1.0,-5261301.247172072
74.79000000000136,0.1564091450158794,0.11015264602300259,0.1564091450158794,0.019119949510857638,0.9992136651186803,0.9937619093735672,49.68809546867836,1.0428406666657404,-103.07935285742363,1.054677403097851,0.7555010948055167,-110.04879208015072,0.4811655940507138,0.02399870099089268,7.554494121062916,7.554494121062916,14544.522,7.6771172591687,13.0,0.0,21110.763824670634,1.0,1.0,1.0,-5261297.762458186
74.80000000000136,0.1564095114201393,0.11015300702882565,0.1564095114201393,0.019119902911659704,0.9992533717934492,0.9937619151201481,49.68809575600741,1.0428408223539811,-104.20216409500804,1.0546775464362461,0.7555026986843295,-111.17157033288355,0.48116550873611164,0.023998856845485656,7.5547887336633615,7.5547887336633615,14544.713,7.6767586742372735,13.0,0.0,21111.022856884,1.0,1.0,1.0,-5261294.298381586
74.81000000000137,0.15640987327101516,0.11015334791868789,0.15640987327101516,0.01911985706790456,0.9992932250059923,0.993761920839555,49.688096041977744,1.042840976988352,-105.32497476554471,1.0546776889441496,0.755504282095581,-112.2943484922727,0.48116542535790263,0.023999010580123967,7.555084393016195,7.555084393016195,14544.899,7.676412895910542,13.0,0.0,21111.279669372925,1.0,1.0,1.0,-5261290.853617539
74.82000000000137,0.15641022722283732,0.11015369928943489,0.15641022722283732,0.01911981190172141,0.999333214537579,0.9937619265283999,49.688096326419995,1.042841130794803,-106.44778511300807,1.0546778306925009,0.7555058289076745,-113.41712692179175,0.4811653473762122,0.023999161263303717,7.55538096458077,7.55538096458077,14545.084,7.676065410036518,13.0,0.0,21111.533470371724,1.0,1.0,1.0,-5261287.426580254
74.83000000000138,0.1564105775206354,0.11015403114670262,0.1564105775206354,0.0191197675619506,0.9993733294622325,0.9937619321838582,49.68809660919291,1.0428412835681835,-107.57059485539911,1.0546779716954173,0.7555073595586395,-114.53990520586412,0.4811652704396534,0.023999310026170943,7.555678390132608,7.555678390132608,14545.264000000001,7.675723900578017,13.0,0.0,21111.775547420915,1.0,1.0,1.0,-5261284.015546239
74.84000000000138,0.15641092069361665,0.11015435893133567,0.15641092069361665,0.019119723959263056,0.9994135587715407,0.9937619378033774,49.68809689016887,1.0428414354583775,-108.69340423956213,1.0546781119392759,0.7555088573698396,-115.66268371221699,0.48116519804324154,0.023999455911589505,7.555976523298277,7.555976523298277,14545.441,7.675391782629624,13.0,0.0,21112.02148911962,1.0,1.0,1.0,-5261280.6189039815
74.85000000000139,0.15641125761705965,0.11015469050584104,0.15641125761705965,0.01911968113292393,0.9994538921713052,0.9937619433833922,49.68809716916961,1.0428415864946499,-109.81621322310082,1.0546782515014768,0.7555103265085191,-116.78546237400151,0.4811651293681163,0.023999599143641685,7.556275365503995,7.556275365503995,14545.616,7.675061372228526,13.0,0.0,21112.253686697484,1.0,1.0,1.0,-5261277.234689402
74.86000000000139,0.15641159061506363,0.1101550034357176,0.15641159061506363,0.019119639167595903,0.9994943179738546,0.9937619489218114,49.688097446090566,1.0428417364954847,-110.9390216517193,1.0546783903232058,0.7555117782162137,-117.90824096493498,0.48116506194183273,0.02399974033897152,7.556574888128476,7.556574888128476,14545.786,7.674734376922012,13.0,0.0,21112.490699983005,1.0,1.0,1.0,-5261273.861281468
74.8700000000014,0.15641191649835584,0.1101553131469574,0.15641191649835584,0.019119597966538126,0.9995348255265093,0.9937619544161664,49.68809772080832,1.0428418855989328,-112.06182975585322,1.0546785283852516,0.7555131971583532,-119.031019821238,0.4811649989946527,0.023999878632735682,7.556874849891678,7.556874849891678,14545.953,7.674417626899252,13.0,0.0,21112.715810148307,1.0,1.0,1.0,-5261270.497011111
74.8800000000014,0.15641223633342294,0.11015561234148497,0.15641223633342294,0.019119557567331368,0.9995754045782311,0.9937619598631752,49.688097993158756,1.0428420338087898,-113.18463748045876,1.0546786657456784,0.7555145884296426,-120.15379885437143,0.48116493950202843,0.0240000143085106,7.557175310006417,7.557175310006417,14546.116,7.674102584423787,13.0,0.0,21112.93580102103,1.0,1.0,1.0,-5261267.14008933
74.89000000000141,0.15641254928127474,0.11015590886201164,0.15641254928127474,0.019119517967455212,0.9996160450797665,0.9937619652596364,49.688098262981825,1.0428421812011488,-114.30744489884155,1.0546788024495206,0.7555159479805993,-121.27657817373922,0.4811648843345472,0.024000147115504456,7.557476256755648,7.557476256755648,14546.276,7.673796079684781,13.0,0.0,21113.158691264605,1.0,1.0,1.0,-5261263.788552611
74.90000000000141,0.15641285644235697,0.11015620297314847,0.15641285644235697,0.019119479221481765,0.9996567374862892,0.9937619706025458,49.68809853012729,1.0428423277335124,-115.43025194975328,1.0546789385185926,0.755517281110967,-122.39935768923299,0.48116483235748353,0.024000277330851368,7.557777469350141,7.557777469350141,14546.433,7.673492136266716,13.0,0.0,21113.366349089334,1.0,1.0,1.0,-5261260.440243745
74.91000000000142,0.15641315866868766,0.11015647978898732,0.15641315866868766,0.019119441363879556,0.9996974712450463,0.9937619758898345,49.68809879449172,1.0428424732960537,-116.55305858315143,1.0546790738904006,0.7555185919752625,-123.52213732565549,0.4811647826062486,0.02400040517750407,7.558079041412022,7.558079041412022,14546.585000000001,7.673196730585112,13.0,0.0,21113.578506202484,1.0,1.0,1.0,-5261257.093455016
74.92000000000142,0.15641345335192033,0.11015674713667302,0.15641345335192033,0.019119404316150133,0.9997382374552601,0.9937619811186905,49.68809905593453,1.0428426180282377,-117.67586499500833,1.0546792085756533,0.7555198680132342,-124.644917365715,0.48116473775500457,0.024000529947322668,7.558380829120482,7.558380829120482,14546.733,7.672903886224448,13.0,0.0,21113.781185173444,1.0,1.0,1.0,-5261253.746412621
74.93000000000143,0.15641374031222793,0.11015702041035594,0.15641374031222793,0.019119368091917832,0.9997790287795968,0.9937619862851352,49.68809931425676,1.0428427620453786,-118.79867122246547,1.0546793426881562,0.7555211082934448,-125.76769785939655,0.4811646980958668,0.02400065157160411,7.558682774969644,7.558682774969644,14546.879,7.672619579600246,13.0,0.0,21113.976147494453,1.0,1.0,1.0,-5261250.396756993
74.94000000000143,0.15641402274532223,0.1101572771359049,0.15641402274532223,0.019119332814932076,0.99981983672762,0.9937619913865979,49.6880995693299,1.0428429051539025,-119.92147705779531,1.0546794762056435,0.755522328237045,-126.89047850264436,0.4811646602897104,0.02400077089049377,7.558984814231472,7.558984814231472,14547.02,7.672340395617922,13.0,0.0,21114.169591583344,1.0,1.0,1.0,-5261247.042379808
74.95000000000144,0.15641429807528368,0.11015752512424218,0.15641429807528368,0.019119298415846767,0.9998606530085931,0.9937619964207854,49.68809982103927,1.0428430474296204,-121.04428269039946,1.054679609081697,0.7555235154895514,-128.01325957346745,0.4811646268901237,0.02400088719693161,7.559286871922548,7.559286871922548,14547.157000000001,7.6720671880511215,13.0,0.0,21114.35961566669,1.0,1.0,1.0,-5261243.6813545
74.96000000000144,0.1564145661632907,0.11015777218063869,0.1564145661632907,0.019119264896046942,0.9999014706938008,0.9937620013843261,49.688100069216304,1.0428431889328496,-122.16708815252304,1.0546797413715725,0.7555246693474017,-129.1360411107287,0.4811645980983108,0.02400100044724425,7.5595888805564595,7.5595888805564595,14547.291000000001,7.671802518220783,13.0,0.0,21114.53762731192,1.0,1.0,1.0,-5261240.3114543725
74.97000000000145,0.15641482859106268,0.1101580109600228,0.15641482859106268,0.019119232319032346,0.9999422822541217,0.9937620062745486,49.68810031372743,1.0428433295676773,-123.28989335145992,1.0546798730652236,0.7555257974446881,-130.25882297485433,0.48116457225862475,0.02400111105500928,7.559890682826128,7.559890682826128,14547.421,7.671538702164091,13.0,0.0,21114.712940338843,1.0,1.0,1.0,-5261236.93059796
74.98000000000145,0.1564150849046315,0.1101582341120407,0.1564150849046315,0.01911920067538079,0.999983079239403,0.9937620110893326,49.68810055446663,1.0428434692968465,-124.4126983318256,1.0546800041060203,0.7555268976424173,-131.3816052270811,0.4811645497545683,0.02400121889319206,7.560192354349117,7.560192354349117,14547.546,7.6712842776175085,13.0,0.0,21114.88784086945,1.0,1.0,1.0,-5261233.537011464
74.99000000000146,0.15641533319082582,0.11015845699772794,0.15641533319082582,0.019119169910341634,1.0000238545655589,0.9937620158255688,49.68810079127844,1.0428436082522055,-125.53550324791526,1.0546801345322376,0.7555279607081304,-132.50438808633922,0.4811645325808388,0.024001323439318503,7.5604937521051605,7.5604937521051605,14547.668,7.671037537033742,13.0,0.0,21115.051757930985,1.0,1.0,1.0,-5261230.12876576
75.00000000000146,0.15641557540272535,0.11015867225559797,0.15641557540272535,0.019119140097921518,1.000064600821618,0.9937620204802656,49.68810102401328,1.042843746357112,-126.65830798636185,1.0546802643704685,0.7555289960354334,-133.6271713798042,0.4811645187506001,0.024001425208169863,7.560794824855939,7.560794824855939,14547.786,7.67079421154456,13.0,0.0,21115.21043666912,1.0,1.0,1.0,-5261226.703757359
75.01000000000147,0.15641581133824656,0.11015888009092173,0.15641581133824656,0.019119111243740723,1.0001053096590906,0.993762025051232,49.6881012525616,1.042843883568702,-127.78111257595691,1.0546803935743496,0.7555300026969068,-134.74995514720587,0.48116450838956715,0.024001524133551878,7.561095499412771,7.561095499412771,14547.9,7.670560277565487,13.0,0.0,21115.36761199185,1.0,1.0,1.0,-5261223.260387539
75.02000000000147,0.15641604091185235,0.11015907313124595,0.15641604091185235,0.019119083342794985,1.00014597259275,0.9937620295362538,49.68810147681269,1.0428440198546554,-128.9039170402894,1.0546805221067814,0.7555309803059751,-135.87273941409532,0.48116450154254703,0.02400162019495414,7.561395713674634,7.561395713674634,14548.009,7.6703297586809995,13.0,0.0,21115.515518874654,1.0,1.0,1.0,-5261219.7969934875
75.03000000000148,0.15641626246076995,0.11015926671482462,0.15641626246076995,0.019119056348569717,1.0001865817057585,0.9937620339323803,49.688101696619015,1.0428441553302525,-130.0267215176036,1.0546806500022172,0.7555319208386643,-136.99552437527714,0.48116449994266874,0.02400171293720076,7.561695392883162,7.561695392883162,14548.115,7.67010863130662,13.0,0.0,21115.659351639602,1.0,1.0,1.0,-5261216.311955309
75.04000000000148,0.15641647811486475,0.11015944588579753,0.15641647811486475,0.019119030337156485,1.0002271283992408,0.9937620382369711,49.688101911848555,1.04284428989123,-131.14952588236014,1.0546807772671072,0.7555328345511527,-138.1183098387102,0.48116450140329603,0.024001802926450915,7.561994475602723,7.561994475602723,14548.216,7.669893480347765,13.0,0.0,21115.795583999425,1.0,1.0,1.0,-5261212.803606925
75.05000000000149,0.15641668614990178,0.11015962597084566,0.15641668614990178,0.019119005268020416,1.0002676036662652,0.9937620424475612,49.688102122378055,1.0428444236073744,-132.2723302728213,1.054680903891922,0.7555337131633969,-139.2410960040866,0.4811645076500482,0.024001889683369224,7.562292889431469,7.562292889431469,14548.314,7.669682598257139,13.0,0.0,21115.93049788639,1.0,1.0,1.0,-5261209.270468555
75.0600000000015,0.15641688866708794,0.11015978443083993,0.15641688866708794,0.019118981206097074,1.0003079978555542,0.9937620465619987,49.68810232809994,1.042844556340619,-133.39513456362184,1.054681029843552,0.7555345668131833,-140.36388267677833,0.48116451649456493,0.02400197377691241,7.562590566663955,7.562590566663955,14548.406,7.669483668997564,13.0,0.0,21116.053892004795,1.0,1.0,1.0,-5261205.711158766
75.0700000000015,0.15641708227653667,0.11015995172467416,0.15641708227653667,0.01911895805464749,1.000348301727138,0.9937620505775306,49.688102528876534,1.0428446882804625,-134.51793901193008,1.0546811551465485,0.7555353791739454,-141.48667022857768,0.48116453141589516,0.024002054281385663,7.562887446749849,7.562887446749849,14548.496000000001,7.669285593511634,13.0,0.0,21116.17806251894,1.0,1.0,1.0,-5261202.124305783
75.0800000000015,0.15641727116285056,0.11016009772979912,0.15641727116285056,0.019118935944381264,1.0003885051739074,0.9937620544919391,49.68810272459695,1.0428448191973088,-135.6407433506083,1.054681279780259,0.7555361704032523,-142.60945825491623,0.4811645481106114,0.024002132328138626,7.563184278199611,7.563184278199611,14548.58,7.669097763309458,13.0,0.0,21116.309903896537,1.0,1.0,1.0,-5261198.508708788
75.09000000000151,0.15641745178282598,0.11016023774939702,0.15641745178282598,0.019118914770578324,1.0004286024354139,0.9937620583032275,49.68810291516137,1.0428449492276433,-136.76354784253206,1.0546814037080487,0.7555369234786445,-143.73224713717607,0.48116457014296493,0.024002206953701602,7.563479654038644,7.563479654038644,14548.66,7.6689159095228066,13.0,0.0,21116.404876532477,1.0,1.0,1.0,-5261194.863285624
75.10000000000151,0.15641762492740224,0.11016037950867245,0.15641762492740224,0.01911889456042248,1.000468585908229,0.9937620620083188,49.688103100415944,1.042845078397546,-137.8863524624277,1.0546815269955343,0.7555376421612533,-144.85503682499834,0.4811645967829409,0.02400227836889401,7.563774238453986,7.563774238453986,14548.737000000001,7.668743447246264,13.0,0.0,21116.509987671205,1.0,1.0,1.0,-5261191.186787302
75.11000000000152,0.1564177928271764,0.11016050801143926,0.1564177928271764,0.019118875389824683,1.0005084469745782,0.9937620656055265,49.68810328027632,1.0428452065316585,-139.00915707400318,1.054681649582587,0.7555383372380509,-145.97782711108394,0.4811646256628512,0.024002347170938677,7.564067787832246,7.564067787832246,14548.809000000001,7.668575253837952,13.0,0.0,21116.610716814743,1.0,1.0,1.0,-5261187.478333881
75.12000000000153,0.15641795384211166,0.11016061582755857,0.15641795384211166,0.019118857197807704,1.0005481766742106,0.9937620690934654,49.68810345467327,1.0428453336379357,-140.1319618077162,1.054681771391954,0.755539000862617,-147.10061817622787,0.4811646583793768,0.024002412926807958,7.564360225204805,7.564360225204805,14548.875,7.668414744392457,13.0,0.0,21116.703916271545,1.0,1.0,1.0,-5261183.737363752
75.13000000000153,0.1564181051879974,0.11016073337969505,0.1564181051879974,0.019118839898101633,1.0005877677042483,0.9937620724688299,49.68810362344149,1.0428454599605528,-141.25476688859843,1.0546818925276227,0.7555396195573805,-148.22341033714338,0.48116469790871136,0.02400247488236352,7.564651483266778,7.564651483266778,14548.939,7.668261065136131,13.0,0.0,21116.787605647456,1.0,1.0,1.0,-5261179.963027389
75.14000000000154,0.15641825145186314,0.11016083051042663,0.15641825145186314,0.019118823646673687,1.0006272112711854,0.9937620757292246,49.68810378646123,1.042845585282318,-142.37757202510372,1.0546820130069408,0.7555402154008175,-149.3462031562211,0.481164739560627,0.02400253426479003,7.564941490442973,7.564941490442973,14548.997000000001,7.668114216068976,13.0,0.0,21116.865466179475,1.0,1.0,1.0,-5261176.154346231
75.15000000000154,0.15641838937167457,0.11016093005852724,0.15641838937167457,0.019118808355844827,1.0006664977448552,0.993762078872762,49.688103943638104,1.0428457097280173,-143.50037746172023,1.0546821327995017,0.7555407727269977,-150.46899699020065,0.48116478660452866,0.024002590178324967,7.565230112740668,7.565230112740668,14549.052,7.66797675851193,13.0,0.0,21116.942753268384,1.0,1.0,1.0,-5261172.310498183
75.16000000000155,0.15641852158799693,0.11016101699810397,0.15641852158799693,0.019118794099465188,1.0007056167789956,0.9937620818974637,49.68810409487319,1.042845833154902,-144.62318304083965,1.0546822518902421,0.7555413042491674,-151.59179159163995,0.481164836338321,0.0240026433455096,7.565517394664553,7.565517394664553,14549.102,7.667846131144054,13.0,0.0,21117.006689662,1.0,1.0,1.0,-5261168.430980035
75.17000000000155,0.15641864673039463,0.11016108386898223,0.15641864673039463,0.01911878082805808,1.000744557431874,0.9937620848019002,49.68810424009501,1.0428459555766854,-145.7459888768415,1.0546823702222654,0.755541803406503,-152.71458711751328,0.4811648901031554,0.024002693402966874,7.565803206714961,7.565803206714961,14549.146,7.667720626418054,13.0,0.0,21117.072521833245,1.0,1.0,1.0,-5261164.515466789
75.18000000000156,0.15641876220090828,0.11016115349145003,0.15641876220090828,0.0191187684632552,1.0007833102340078,0.9937620875829093,49.688104379145464,1.042846077228377,-146.8687951827868,1.0546824879006718,0.7555422576190749,-153.83738386719838,0.4811649506823972,0.024002739644812154,7.5660874959792555,7.5660874959792555,14549.187,7.667605366975811,13.0,0.0,21117.125243165945,1.0,1.0,1.0,-5261160.563329611
75.19000000000156,0.15641887106896152,0.1101612108213171,0.15641887106896152,0.01911875712087844,1.0008218650415763,0.9937620902376073,49.68810451188037,1.042846198020906,-147.99160177701245,1.054682604997889,0.755542681626656,-154.96018156542897,0.48116501499327413,0.024002782880322787,7.566370201798319,7.566370201798319,14549.223,7.667494376401798,13.0,0.0,21117.17294710155,1.0,1.0,1.0,-5261156.573454373
75.20000000000157,0.15641897226107143,0.11016126352312475,0.15641897226107143,0.019118746788750484,1.0008602107556388,0.9937620927639481,49.68810463819741,1.0428463179863492,-149.11440875564963,1.054682721503045,0.755543070290062,-156.08298035129312,0.48116508407963643,0.024002822798081545,7.566651251945592,7.566651251945592,14549.255000000001,7.6673936311115405,13.0,0.0,21117.21978522531,1.0,1.0,1.0,-5261152.544971935
75.21000000000157,0.15641906669090397,0.11016131925510354,0.15641906669090397,0.01911873749556265,1.0008983361894623,0.993762095159925,49.68810475799625,1.04284643706711,-150.23721608076394,1.0546828374043593,0.7555434280159952,-157.2057801569046,0.4811651569923783,0.024002859645009617,7.566930588843005,7.566930588843005,14549.284,7.667297154689514,13.0,0.0,21117.25397682197,1.0,1.0,1.0,-5261148.477045282
75.22000000000158,0.1564191566906066,0.11016134781120428,0.1564191566906066,0.019118729292473303,1.000936228720666,0.9937620974250719,49.6881048712536,1.0428465550159625,-151.36002360738664,1.0546829525626396,0.7555437661123806,-158.328580752879,0.4811652312117943,0.024002894074265868,7.567208141046722,7.567208141046722,14549.306,7.667213484872183,13.0,0.0,21117.28658242579,1.0,1.0,1.0,-5261144.369532304
75.23000000000158,0.15641923739431923,0.11016137955179184,0.15641923739431923,0.019118722002767524,1.0009738773018495,0.9937620995577762,49.688104977888806,1.0428466720708667,-152.4828316976347,1.0546830669615346,0.7555440611466644,-159.45138265219938,0.4811653117367248,0.024002924795275465,7.567483852944502,7.567483852944502,14549.325,7.667131522602141,13.0,0.0,21117.31384654659,1.0,1.0,1.0,-5261140.2225437015
75.24000000000159,0.15641931190230202,0.11016139182968075,0.15641931190230202,0.019118715707291255,1.00101127179773,0.9937621015557911,49.68810507778956,1.042846788137685,-153.60564017047412,1.0546831806528139,0.7555443279886929,-160.57418556624748,0.4811653954934698,0.024002952661681072,7.567757650737139,7.567757650737139,14549.338,7.667060659389502,13.0,0.0,21117.32682796144,1.0,1.0,1.0,-5261136.036015245
75.25000000000159,0.15641937749490029,0.11016139984916151,0.15641937749490029,0.01911871033454336,1.00104840244167,0.9937621034169191,49.68810517084595,1.0428469033913823,-154.72844924166625,1.054683293681653,0.7555445535268758,-161.69698980494832,0.4811654852941232,0.024002976924514977,7.5680294783696835,7.5680294783696835,14549.347,7.666996626366033,13.0,0.0,21117.34518552434,1.0,1.0,1.0,-5261131.8097063415
75.2600000000016,0.15641943552245435,0.11016140366488882,0.15641943552245435,0.019118705940876696,1.001085260405879,0.9937621051384343,49.688105256921716,1.0428470178473732,-155.8512588511253,1.0546834061362014,0.7555447442093087,-162.81979526898573,0.4811655798436903,0.02400299793398563,7.568299268858008,7.568299268858008,14549.352,7.666937715984441,13.0,0.0,21117.346479151856,1.0,1.0,1.0,-5261127.543055381
75.2700000000016,0.15641948695615682,0.11016140332504215,0.15641948695615682,0.019118702571256224,1.0011218362664807,0.9937621067186371,49.68810533593185,1.0428471314390406,-156.9740689559756,1.0546835180055503,0.7555449047324714,-163.94260188886932,0.48116567810849964,0.024003015938108135,7.568566956412893,7.568566956412893,14549.353000000001,7.666891612207544,13.0,0.0,21117.349168567034,1.0,1.0,1.0,-5261123.235553185
75.2800000000016,0.1564195325231537,0.11016138372816922,0.1564195325231537,0.01911870023784318,1.0011581203109359,0.9937621081566511,49.68810540783256,1.042847244054762,-158.09687952681364,1.054683629210516,0.7555450386449132,-165.06540960750746,0.4811657792646624,0.024003031144602435,7.568832485226031,7.568832485226031,14549.348,7.666849777298878,13.0,0.0,21117.34300709161,1.0,1.0,1.0,-5261118.8872089945
75.29000000000161,0.1564195694820466,0.11016136762413595,0.1564195694820466,0.019118698840071002,1.0011941043917645,0.9937621094507153,49.68810547253577,1.0428473558514266,-159.21969078203946,1.054683739763854,0.7555451327277564,-166.1882187279337,0.48116588615817935,0.02400304282719362,7.5690957838222745,7.5690957838222745,14549.34,7.666813918805735,13.0,0.0,21117.331214324924,1.0,1.0,1.0,-5261114.4980890285
75.30000000000162,0.15641960080603148,0.11016133232686658,0.15641960080603148,0.019118698456827742,1.001229780563281,0.9937621105992794,49.68810552996397,1.0428474666891694,-160.34250254546754,1.0546838496670887,0.7555452012781114,-167.31102897127846,0.48116599577788866,0.024003051803557107,7.569356791026676,7.569356791026676,14549.326000000001,7.666790866917286,13.0,0.0,21117.309711440554,1.0,1.0,1.0,-5261110.068191584
75.31000000000162,0.15641962369460902,0.11016128543002825,0.15641962369460902,0.01911869899919245,1.0012651414239628,0.9937621116007864,49.68810558003932,1.0428475767148617,-161.46531503742065,1.0546839589266763,0.7555452308098652,-168.43384064930817,0.4811661109971761,0.024003057318036453,7.569615448482458,7.569615448482458,14549.307,7.66676952257613,13.0,0.0,21117.289423292736,1.0,1.0,1.0,-5261105.597715044
75.32000000000163,0.15641963778839074,0.11016124209237851,0.15641963778839074,0.019118700463687768,1.0013001813233577,0.9937621124523219,49.6881056226161,1.042847686073281,-162.58812832077746,1.054684067671103,0.755545219505733,-169.55665383949946,0.4811662323316274,0.02400305926476016,7.569871684077083,7.569871684077083,14549.285,7.666761838613314,13.0,0.0,21117.25359088696,1.0,1.0,1.0,-5261101.086217877
75.33000000000163,0.15641964610307643,0.11016117960824807,0.15641964610307643,0.019118702959864314,1.0013348935241686,0.9937621131521709,49.688105657608546,1.0428477946184729,-163.71094221472072,1.0546841759120162,0.7555451818873518,-170.67946826754306,0.48116635668499114,0.024003058443530734,7.570125445291557,7.570125445291557,14549.257,7.666758423518729,13.0,0.0,21117.217306274804,1.0,1.0,1.0,-5261096.533222315
75.34000000000164,0.15641964587976345,0.11016112069504286,0.15641964587976345,0.019118706409993923,1.0013692715321083,0.9937621136986737,49.68810568493369,1.0428479024888269,-164.83375693649987,1.0546842836543018,0.7555451046792343,-171.80228424433722,0.48116648686777075,0.02400305410008507,7.57037665884805,7.57037665884805,14549.226,7.666760984839668,13.0,0.0,21117.175962781675,1.0,1.0,1.0,-5261091.938411028
75.35000000000164,0.1564196400898939,0.11016105020571822,0.1564196400898939,0.0191187108960503,1.0014033086217575,0.9937621140904052,49.68810570452026,1.04284800953024,-165.95657230983335,1.0546843908868944,0.7555450021822475,-172.9251014921083,0.4811666198488337,0.024003047048585184,7.570625264196436,7.570625264196436,14549.19,7.6667763527653,13.0,0.0,21117.121527137373,1.0,1.0,1.0,-5261087.301538879
75.36000000000165,0.15641962758089759,0.11016096055831671,0.15641962758089759,0.019118716366980072,1.0014369973413422,0.9937621143267142,49.68810571633571,1.042848115734201,-167.07938843711543,1.054684497537713,0.7555448688876213,-174.04792014566794,0.481166756742998,0.024003036993037248,7.5708712032576235,7.5708712032576235,14549.148000000001,7.666795989559164,13.0,0.0,21117.06998739888,1.0,1.0,1.0,-5261082.622719983
75.37000000000165,0.15641960589291515,0.11016087445101214,0.15641960589291515,0.01911872273443445,1.0014703318445997,0.9937621144053662,49.68810572026831,1.0428482213113777,-168.2022055246488,1.0546846036878506,0.7555446928845201,-175.17074048794376,0.4811669001886193,0.024003023279347783,7.571114406008113,7.571114406008113,14549.103000000001,7.6668241640894905,13.0,0.0,21117.004583110916,1.0,1.0,1.0,-5261077.901803845
75.38000000000166,0.15641957817473734,0.11016077671737932,0.15641957817473734,0.019118730099140894,1.001503305576596,0.9937621143244879,49.6881057162244,1.0428483261515504,-169.3250233880946,1.0546847093844214,0.7555444892969515,-176.2935622320504,0.4811670470224031,0.024003006755980664,7.571354815391949,7.571354815391949,14549.053,7.666860022582633,13.0,0.0,21116.934085676654,1.0,1.0,1.0,-5261073.138462763
75.39000000000166,0.15641954338795233,0.11016067489955002,0.15641954338795233,0.019118738431719455,1.0015359108795536,0.9937621140830805,49.688105704154026,1.0428484302719125,-170.4478421240966,1.0546848145948833,0.7555442531534281,-177.41638550983572,0.4811671982588938,0.024002987139430304,7.571592366933623,7.571592366933623,14548.999,7.6669035650385915,13.0,0.0,21116.86277566968,1.0,1.0,1.0,-5261068.332655952
75.40000000000167,0.15641950244754108,0.11016056138990649,0.15641950244754108,0.0191187477437514,1.0015681397808225,0.9937621136801802,49.68810568400901,1.042848533607859,-171.57066169773015,1.054684919292425,0.7555439888620289,-178.5392102501939,0.48116735296047863,0.024002964694216478,7.571827000457856,7.571827000457856,14548.94,7.666954791457367,13.0,0.0,21116.77852311303,1.0,1.0,1.0,-5261063.484524386
75.41000000000167,0.15641945436331078,0.1101604285743546,0.15641945436331078,0.01911875798813554,1.0015999840835172,0.9937621131147825,49.68810565573912,1.0428486362029799,-172.69348220628737,1.0546850234636367,0.7555436916513166,-179.66203657709886,0.4811675121523361,0.0240029391689041,7.572058654255705,7.572058654255705,14548.875,7.667013701838958,13.0,0.0,21116.692851910702,1.0,1.0,1.0,-5261058.594320588
75.42000000000168,0.1564193967679218,0.11016029911941075,0.1564193967679218,0.01911876909341649,1.0016314368148007,0.9937621123843627,49.688105619218135,1.0428487383027283,-173.81630385290708,1.0546851272350606,0.7555433500354032,179.2151352276686,0.48116767840978575,0.024002909920084598,7.5722872679806095,7.5722872679806095,14548.807,7.667082857504305,13.0,0.0,21116.59757626116,1.0,1.0,1.0,-5261053.661818609
75.43000000000168,0.15641933286526724,0.11016015782653035,0.15641933286526724,0.0191187811770759,1.0016624900706228,0.9937621114868015,49.68810557434008,1.0428488398205344,-174.93912645162695,1.0546852306869634,0.7555429793931407,178.092305449001,0.48116784852725236,0.024002877795865706,7.5725127836896124,7.5725127836896124,14548.734,7.667154574490589,13.0,0.0,21116.495353606057,1.0,1.0,1.0,-5261048.686453421
75.44000000000169,0.15641926164932976,0.11016001220608654,0.15641926164932976,0.019118794223114688,1.0016931347163867,0.9937621104208817,49.688105521044086,1.0428489407900394,-176.06195009869646,1.054685333810485,0.7555425749030833,176.96947395204344,0.48116802349318183,0.024002842508974494,7.572735132332793,7.572735132332793,14548.657000000001,7.667239951855215,13.0,0.0,21116.39244004318,1.0,1.0,1.0,-5261043.667694254
75.4500000000017,0.15641918405248056,0.11015985461847773,0.15641918405248056,0.019118808253136263,1.0017233612372898,0.9937621091854374,49.68810545927187,1.0428490411583873,-177.184774759769,1.0546854365957556,0.7555421410533895,175.8466408044732,0.4811682023560272,0.02400280431903915,7.572954264524199,7.572954264524199,14548.575,7.667327036767133,13.0,0.0,21116.27692725723,1.0,1.0,1.0,-5261038.6052239165
75.4600000000017,0.15641909909126867,0.1101597001332956,0.15641909909126867,0.01911882322755221,1.0017531599729033,0.9937621077792701,49.68810538896351,1.0428491409778167,-178.30760053349724,1.0546855390416958,0.755541673102815,174.72380587854053,0.4811683861361259,0.024002762969069624,7.5731701051653335,7.5731701051653335,14548.49,7.66742778205739,13.0,0.0,21116.159491577284,1.0,1.0,1.0,-5261033.498725653
75.4700000000017,0.15641900934404462,0.11015952595434907,0.15641900934404462,0.01911883920480439,1.0017825202170614,0.9937621062019789,49.68810531009895,1.0428492400663671,-179.4304272690675,1.0546856410851848,0.755541183487926,173.60096941770323,0.48116857215915676,0.02400271917860386,7.573382603415028,7.573382603415028,14548.399,7.6675327962158795,13.0,0.0,21116.03282218608,1.0,1.0,1.0,-5261028.34824124
75.48000000000171,0.156418911719704,0.1101593395664969,0.156418911719704,0.019118856067616066,1.0018114316177127,0.9937621044528787,49.688105222643934,1.0428493385633635,179.44674479074965,1.0546857427017895,0.755540657328579,172.4781310851571,0.4811687635922415,0.024002672132908826,7.57359168260332,7.57359168260332,14548.303,7.66764634811083,13.0,0.0,21115.904465724652,1.0,1.0,1.0,-5261023.154084313
75.49000000000171,0.1564188056265759,0.11015915602032432,0.1564188056265759,0.019118873791836646,1.0018398853601846,0.9937621025296837,49.68810512648418,1.0428494366289096,178.32391556290278,1.054685844017266,0.7555400916789017,171.35529078046363,0.4811689612098661,0.02400262167673395,7.573797280177641,7.573797280177641,14548.204,7.66776502264766,13.0,0.0,21115.76240677174,1.0,1.0,1.0,-5261017.915965113
