t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor,zmq_torque_offset_nm
75.50000000000172,0.15641869388470828,0.11015895250005492,0.15641869388470828,0.01911889247668087,1.001867871485434,0.9937621004310916,49.68810502155458,1.0428495341474042,177.2010852097713,1.0546859450615018,0.75553950010137,170.23244875459318,0.48116916214668776,0.024002568561066417,7.573999318540955,7.573999318540955,14548.099,7.667896503789183,13.0,0.0,21115.618798270978,1.0,1.0,1.0,-5261012.633576542
75.51000000000172,0.15641857356417063,0.11015875918764095,0.15641857356417063,0.0191189120431384,1.001895380210196,0.9937620981556627,49.688104907783135,1.0428496312972366,176.07825349693454,1.054686045872284,0.7555388684768541,169.10960467238908,0.4811693694221403,0.024002511981122472,7.57419772587172,7.57419772587172,14547.992,7.668032253798937,13.0,0.0,21115.47040102617,1.0,1.0,1.0,-5261007.306450779
75.52000000000173,0.1564184491327987,0.1101585456821778,0.1564184491327987,0.019118932620219752,1.0019224007992065,0.9937620957027864,49.688104785139316,1.0428497278254925,174.95542070311987,1.0546861464148687,0.7555382183266878,167.98675896310579,0.4811695784450355,0.02400245315545686,7.574392414343601,7.574392414343601,14547.879,7.668173980224214,13.0,0.0,21115.30825727019,1.0,1.0,1.0,-5261001.934405642
75.53000000000173,0.15641831720274246,0.11015831943651094,0.15641831720274246,0.01911895408777731,1.0019489222001225,0.9937620930722381,49.6881046536119,1.0428498238462784,173.83258656830102,1.05468624662853,0.7555375333750837,166.86391126062696,0.48116979262800486,0.02400239118302071,7.574583251997843,7.574583251997843,14547.761,7.668328513254187,13.0,0.0,21115.14899671014,1.0,1.0,1.0,-5260996.51758267
75.54000000000174,0.1564181769762641,0.11015809546941135,0.1564181769762641,0.019118976409066527,1.0019749348032927,0.9937620902619997,49.68810451309999,1.0428499195166525,172.70975099509948,1.0546863466229788,0.7555368096903532,165.74106144564095,0.481170012947286,0.024002325859128447,7.5747700990233575,7.5747700990233575,14547.64,7.66848475383145,13.0,0.0,21114.97021435554,1.0,1.0,1.0,-5260991.0555902105
75.55000000000175,0.15641803111936015,0.11015785850442988,0.15641803111936015,0.01911899967403762,1.0020004272679588,0.9937620872708794,49.68810436354397,1.0428500147315527,171.58691413384844,1.0546864464287868,0.7555360600887889,164.6182097536203,0.4811702367041325,0.024002257897567714,7.574952810392825,7.574952810392825,14547.514000000001,7.668652093466115,13.0,0.0,21114.790530421888,1.0,1.0,1.0,-5260985.5480721425
75.56000000000175,0.15641787823012512,0.11015761597521091,0.15641787823012512,0.019119023841645856,1.0020253866692979,0.9937620840981881,49.68810420490941,1.0428501095432534,170.46407585847177,1.0546865460299477,0.755535277836799,163.4953560114556,0.4811704653061491,0.024002186916764406,7.5751312230683805,7.5751312230683805,14547.384,7.66882626328995,13.0,0.0,21114.604001076255,1.0,1.0,1.0,-5260979.994779774
75.57000000000176,0.1564177189335451,0.11015737530905735,0.1564177189335451,0.01911904892153176,1.002049798850868,0.993762080742955,49.68810403714775,1.042850203939925,169.34123617799185,1.0546866454407442,0.7555344659229687,162.37250025225683,0.48117069815094393,0.024002113095427328,7.575305225334132,7.575305225334132,14547.251,7.669008117076602,13.0,0.0,21114.40583324918,1.0,1.0,1.0,-5260974.395393646
75.58000000000176,0.1564175552968085,0.11015711363714027,0.1564175552968085,0.019119074957634204,1.0020736468512113,0.9937620772054466,49.68810386027233,1.0428502977381935,168.2183952091782,1.0546867445723018,0.755533634343747,161.249642668124,0.48117093305134645,0.02400203701363176,7.575474778955322,7.575474778955322,14547.112000000001,7.669197654826069,13.0,0.0,21114.20722078774,1.0,1.0,1.0,-5260968.750095941
75.59000000000177,0.15641738385306214,0.11015684594576898,0.15641738385306214,0.019119101817920647,1.0020969134997024,0.9937620734852617,49.68810367426308,1.0428503911078784,167.0955526807545,1.0546868434103165,0.7555327664000961,160.12678288249185,0.48117117357700223,0.02400195775803182,7.575639870051842,7.575639870051842,14546.969000000001,7.669392315217415,13.0,0.0,21114.00408320072,1.0,1.0,1.0,-5260963.05930588
75.60000000000177,0.15641720536847298,0.11015657964238856,0.15641720536847298,0.019119129515323064,1.0021195824157183,0.9937620695808542,49.68810347904271,1.042850484113473,165.9727086041232,1.054686942050529,0.7555318656991193,159.0039209358899,0.4811714190863833,0.024001875545984614,7.575800516147446,7.575800516147446,14546.823,7.669597220892515,13.0,0.0,21113.790602261113,1.0,1.0,1.0,-5260957.322983245
75.61000000000178,0.1564170219824922,0.11015629183740866,0.1564170219824922,0.019119158117016886,1.0021416364367315,0.9937620654919422,49.68810327459711,1.0428505766271472,164.8498630973238,1.0546870404722732,0.7555309425544471,157.88105701649022,0.4811716673658415,0.02400179095564085,7.575956708383664,7.575956708383664,14546.671,7.669806395435847,13.0,0.0,21113.578360819996,1.0,1.0,1.0,-5260951.541233482
75.62000000000178,0.15641683026759742,0.11015600506965317,0.15641683026759742,0.0191191875160141,1.0021630604699676,0.993762061217594,49.688103060879705,1.042850668859888,163.72701588942178,1.0546871387150556,0.7555299804389741,156.75819074076333,0.48117192196870046,0.02400170306010146,7.576108434489013,7.576108434489013,14546.516,7.6700258152629335,13.0,0.0,21113.35972752577,1.0,1.0,1.0,-5260945.714129776
75.63000000000179,0.1564166326610267,0.11015571915351749,0.1564166326610267,0.019119217788301134,1.0021838416120985,0.9937620567565197,49.68810283782599,1.0428507607624031,162.6041671100768,1.0546872368498248,0.7555289910317629,155.63532231845798,0.48117218049381055,0.02400161251780604,7.576255691400079,7.576255691400079,14546.358,7.670252065279191,13.0,0.0,21113.13054847861,1.0,1.0,1.0,-5260939.841497901
75.64000000000179,0.15641643086663218,0.11015541875082581,0.15641643086663218,0.019119248980182545,1.0022039675914167,0.9937620521092415,49.68810260546208,1.0428508521591024,161.48131685288325,1.0546873347841066,0.755527982595827,154.51245190161833,0.48117244109536883,0.024001519796963744,7.576398460050967,7.576398460050967,14546.195,7.670483437937325,13.0,0.0,21112.904570431347,1.0,1.0,1.0,-5260933.923451404
75.6500000000018,0.15641622280539302,0.11015511123448307,0.15641622280539302,0.019119280997536528,1.0022234293185308,0.9937620472761217,49.68810236380609,1.0428509431036088,160.3584649459829,1.0546874324547524,0.75552694514325,153.38957926063537,0.48117270587271727,0.024001424365189004,7.576536720895335,7.576536720895335,14546.028,7.670722494558275,13.0,0.0,21112.66977533786,1.0,1.0,1.0,-5260927.960769892
75.6600000000018,0.1564160085975413,0.11015479639774074,0.1564160085975413,0.019119313816101702,1.0022422216552578,0.9937620422567033,49.68810211283517,1.0428510336292587,159.2356113611606,1.054687529887049,0.755525879207981,152.26670438134977,0.48117297478698795,0.024001326282748182,7.576670406994246,7.576670406994246,14545.857,7.670970942689334,13.0,0.0,21112.426245252555,1.0,1.0,1.0,-5260921.9539731955
75.6700000000018,0.15641578827127514,0.11015447402693086,0.15641578827127514,0.019119347426557444,1.0022603423126482,0.9937620370505509,49.688101852527545,1.0428511237679863,158.11275606587904,1.0546876271089114,0.7555247848956749,151.14382723582736,0.48117324786364685,0.024001225567246372,7.576799583498906,7.576799583498906,14545.682,7.671223659688625,13.0,0.0,21112.184173433234,1.0,1.0,1.0,-5260915.903569925
75.68000000000181,0.15641556179677574,0.11015414390155996,0.15641556179677574,0.01911938182370746,1.0022777922899464,0.9937620316572037,49.688101582860185,1.0428512135553496,156.98989902401163,1.0546877241518129,0.7555236620356508,150.02094778849676,0.48117352518093304,0.024001122214633786,7.576924165262241,7.576924165262241,14545.503,7.671484060650732,13.0,0.0,21111.932866108822,1.0,1.0,1.0,-5260909.81007522
75.69000000000182,0.1564153291036458,0.11015380579443793,0.1564153291036458,0.019119417003899318,1.0022945753549655,0.9937620260761308,49.68810130380654,1.0428513030332844,155.86704019642232,1.0546878210528554,0.7555225102603881,148.89806599842962,0.48117380686046624,0.02400101620706178,7.577044139254106,7.577044139254106,14545.32,7.671751291802008,13.0,0.0,21111.677451492775,1.0,1.0,1.0,-5260903.673867518
75.70000000000182,0.15641509009114646,0.11015347461827263,0.15641509009114646,0.019119452965042825,1.0023106977112257,0.9937620203067011,49.68810101533506,1.0428513922514444,154.744179541413,1.054687917856445,0.7555213290532838,147.77518182023283,0.4811740930594731,0.024000907515902434,7.577159470427305,7.577159470427305,14545.135,7.672025353142455,13.0,0.0,21111.416696777756,1.0,1.0,1.0,-5260897.495079974
75.71000000000183,0.1564148479333134,0.11015312741355313,0.1564148479333134,0.019119489789938333,1.002326165897285,0.9937620143496999,49.68810071748499,1.0428514809782803,153.62131725240297,1.0546880144826403,0.755520133735903,146.65229555746433,0.48117438046275957,0.02400079701609057,7.57727014227689,7.57727014227689,14544.945,7.672306244672072,13.0,0.0,21111.15122247767,1.0,1.0,1.0,-5260891.274350514
75.72000000000183,0.1564145999432702,0.11015277150717846,0.1564145999432702,0.019119527363066012,1.0023409877713754,0.9937620082060764,49.68810041030382,1.042851569282125,152.49845311797668,1.0546881108518067,0.7555189114043713,145.5294069218615,0.48117467177460427,0.02400068401346476,7.577376134190499,7.577376134190499,14544.751,7.672596527711797,13.0,0.0,21110.884699923077,1.0,1.0,1.0,-5260885.012861622
75.73000000000184,0.15641434579905528,0.11015240664693574,0.15641434579905528,0.0191195656436672,1.002355173296281,0.9937620018754909,49.688100093774544,1.0428516572467934,151.37558707780192,1.0546882070159163,0.7555176604420156,144.40651585359345,0.4811749674468994,0.02400056845123922,7.577477400021207,7.577477400021207,14544.553,7.672888518298816,13.0,0.0,21110.605526969583,1.0,1.0,1.0,-5260878.711485134
75.74000000000184,0.15641408519319724,0.11015204014839045,0.15641408519319724,0.01911960462005574,1.0023687327588917,0.9937619953572459,49.68809976786229,1.042851744974434,150.25271907298145,1.0546883030593708,0.7555163793047551,143.2836222844105,0.4811752679046286,0.024000450247735186,7.577573887350766,7.577573887350766,14544.352,7.673190754169588,13.0,0.0,21110.32613951882,1.0,1.0,1.0,-5260872.370922926
75.75000000000185,0.1564138194839295,0.11015167174829539,0.1564138194839295,0.01911964433900903,1.0023816751464267,0.9937619886510801,49.688099432554004,1.0428518324353602,149.12984916413706,1.0546883990216473,0.7555150745053231,142.160726317968,0.4811755718013645,0.024000329765463048,7.577665556225094,7.577665556225094,14544.148000000001,7.673496405134946,13.0,0.0,21110.039644643737,1.0,1.0,1.0,-5260865.991562242
75.76000000000185,0.156413549596519,0.1101512860307069,0.156413549596519,0.019119684819720085,1.0023940069925454,0.993761981757729,49.68809908788645,1.0428519195374923,148.00697738884816,1.0546884948529005,0.7555137505250653,141.03782802573403,0.4811758781462761,0.02400020726461695,7.577752348712475,7.577752348712475,14543.939,7.673811447610413,13.0,0.0,21109.749701367396,1.0,1.0,1.0,-5260859.574189368
75.77000000000186,0.15641327286359424,0.11015090544274042,0.15641327286359424,0.01911972596352681,1.0024057336450836,0.9937619746771053,49.68809873385526,1.0428520064533302,146.88410352931206,1.054688590584682,0.7555123944872847,139.9149271078313,0.4811761897342738,0.024000082039254175,7.57783421934712,7.57783421934712,14543.728000000001,7.674132466501404,13.0,0.0,21109.454002813614,1.0,1.0,1.0,-5260853.119598835
75.78000000000186,0.1564129922479248,0.11015050698438021,0.1564129922479248,0.01911976784644898,1.0024168575572836,0.9937619674093089,49.68809837046545,1.042852093062406,145.76122775652172,1.0546886862358618,0.7555110206236728,138.79202383852183,0.4811765035915081,0.02399995490659459,7.577911126693732,7.577911126693732,14543.512,7.674457754260626,13.0,0.0,21109.150319177195,1.0,1.0,1.0,-5260846.628324828
75.79000000000187,0.1564127048743514,0.11015012066734275,0.1564127048743514,0.019119810374740587,1.0024273783928672,0.9937619599543407,49.68809799771704,1.042852179539149,144.63834984020588,1.0546887818351574,0.7555096150701119,137.6691178945171,0.48117682270052237,0.023999825093166824,7.577983004680689,7.577983004680689,14543.295,7.674792433529955,13.0,0.0,21108.848127487698,1.0,1.0,1.0,-5260840.1010329835
75.80000000000187,0.15641241521122562,0.11014970833367087,0.15641241521122562,0.0191198536649585,1.0024372916266124,0.993761952313019,49.68809761565095,1.0428522656319206,143.51547005994578,1.054688877343134,0.755508199342142,136.54620971046248,0.4811771424867788,0.023999693830093146,7.578049807576878,7.578049807576878,14543.072,7.6751279665729335,13.0,0.0,21108.532223077378,1.0,1.0,1.0,-5260833.538485571
75.81000000000188,0.15641211818107517,0.11014930756014732,0.15641211818107517,0.019119897544453576,1.0024465900184818,0.9937619444857179,49.68809722428589,1.0428523516084258,142.39258803509443,1.0546889727674398,0.7555067489811039,135.42329874400718,0.481177468176032,0.023999559758857498,7.57811146850979,7.57811146850979,14542.848,7.675475452446958,13.0,0.0,21108.222083782937,1.0,1.0,1.0,-5260826.941542206
75.82000000000188,0.15641181831405707,0.11014889532693686,0.15641181831405707,0.019119942129733496,1.002455263000439,0.9937619364727047,49.688096823635235,1.0428524372801617,141.26970404377593,1.0546890681328231,0.7555052857509038,134.30038543108563,0.4811777952154872,0.02399942412875966,7.578167941379373,7.578167941379373,14542.62,7.675825499641921,13.0,0.0,21107.89345998151,1.0,1.0,1.0,-5260820.311053123
75.83000000000189,0.15641151385377816,0.11014847133131019,0.15641151385377816,0.019119987348296716,1.0024632959257116,0.9937619282753339,49.688096413766694,1.0428525226744365,140.14681794116424,1.0546891633715942,0.7555038012307107,133.17746957554425,0.4811781253475345,0.023999286483161696,7.578219153888361,7.578219153888361,14542.388,7.6761823770260555,13.0,0.0,21107.57445362085,1.0,1.0,1.0,-5260813.648145529
75.8400000000019,0.15641120349452758,0.11014805041453876,0.15641120349452758,0.01912003313611459,1.0024706727971229,0.9937619198936076,49.68809599468038,1.0428526079330585,139.02392960081664,1.0546892585481014,0.7555022890665251,132.05455101643685,0.4811784600314417,0.023999146491832202,7.578265049307635,7.578265049307635,14542.154,7.676545230825711,13.0,0.0,21107.238927104438,1.0,1.0,1.0,-5260806.953885521
75.8500000000019,0.1564108895105588,0.11014762469029965,0.1564108895105588,0.019120079552748016,1.0024773747928561,0.9937619113279422,49.68809556639711,1.0428526929768085,137.9010391477025,1.054689353690442,0.7555007601738372,130.9316299575703,0.48117879699943505,0.023999004780756433,7.578305561450622,7.578305561450622,14541.917,7.6769140610408915,13.0,0.0,21106.90277599039,1.0,1.0,1.0,-5260800.229098464
75.8600000000019,0.15641057182350074,0.11014718626692073,0.15641057182350074,0.019120126579284656,1.0024833804232642,0.9937619025796578,49.68809512898289,1.0428527777668253,136.7781465518097,1.054689448748677,0.7554992141968321,129.8087063722963,0.48117913629898823,0.02399886134557463,7.5783406223593826,7.5783406223593826,14541.676,7.677288867671596,13.0,0.0,21106.56411260133,1.0,1.0,1.0,-5260793.475101138
75.87000000000191,0.15641024867983652,0.11014674239660112,0.15641024867983652,0.019120174139197057,1.0024886679427094,0.9937618936492252,49.68809468246126,1.0428528624369058,135.65525165959954,1.0546895437580317,0.7554976426488844,128.68578005732599,0.4811794798074652,0.023998715733752105,7.578370153198028,7.578370153198028,14541.432,7.677667089396889,13.0,0.0,21106.216598114286,1.0,1.0,1.0,-5260786.692953531
75.88000000000191,0.15640992038894028,0.11014630032667778,0.15640992038894028,0.01912022223568261,1.0024932156086828,0.9937618845364347,49.68809422682173,1.0428529470731125,134.5323544557388,1.054689638815233,0.7554960469418677,127.56285100981616,0.4811798273430825,0.023998568034618036,7.5783940685649895,7.5783940685649895,14541.186,7.678051287537698,13.0,0.0,21105.863600153843,1.0,1.0,1.0,-5260779.883420895
75.89000000000192,0.15640958873583732,0.11014585214974208,0.15640958873583732,0.019120270923346817,1.0024970006129135,0.993761875241952,49.6880937620976,1.0428530315997062,133.4094550349712,1.0546897339327523,0.7554944356575698,126.43991938355407,0.4811801770991844,0.02399841873174911,7.578412307482139,7.578412307482139,14540.937,7.67844316964133,13.0,0.0,21105.508396431407,1.0,1.0,1.0,-5260773.0471683005
75.90000000000192,0.1564092532968031,0.11014539752744829,0.1564092532968031,0.01912032017409211,1.0025000002113529,0.9937618657669925,49.68809328834963,1.0428531160097694,132.28655334295976,1.0546898290759046,0.755492806768114,125.31698511564423,0.4811805294925815,0.02399826772570506,7.578424790992054,7.578424790992054,14540.685,7.678837613065896,13.0,0.0,21105.148570580426,1.0,1.0,1.0,-5260766.185261133
75.91000000000193,0.15640891371171883,0.11014494369086876,0.15640891371171883,0.019120369951870064,1.0025021931970641,0.9937618561124137,49.688092805620684,1.042853200339626,131.16364932509373,1.0546899242509022,0.7554911585123802,124.19404814859298,0.48118088494529787,0.023998114943854135,7.578431436286251,7.578431436286251,14540.431,7.679240594226927,13.0,0.0,21104.781388523763,1.0,1.0,1.0,-5260759.298577341
75.92000000000193,0.15640857129674707,0.11014448271533378,0.15640857129674707,0.019120420271103434,1.0025035595284957,0.9937618462794843,49.68809231397422,1.0428532845135434,130.04074304503294,1.054690019435022,0.7554894972173988,123.07110859892174,0.48118124213279784,0.02399796076877775,7.578432168244342,7.578432168244342,14540.174,7.67964357538796,13.0,0.0,21104.41085537096,1.0,1.0,1.0,-5260752.388253508
75.93000000000194,0.15640822528273116,0.11014401424516489,0.15640822528273116,0.019120471079279527,1.0025040810665407,0.9937618362696514,49.68809181348257,1.0428533685543822,128.91783442371667,1.0546901145994156,0.755487819175566,121.94816637258205,0.4811816018576722,0.023997805021221744,7.578426895252174,7.578426895252174,14539.914,7.68005765560639,13.0,0.0,21104.03668518228,1.0,1.0,1.0,-5260745.455686845
75.94000000000194,0.15640787504749046,0.11014353791871337,0.15640787504749046,0.01912052233217256,1.0025037426231829,0.9937618260837081,49.688091304185406,1.0428534525449995,127.79492338672898,1.0546902097832205,0.7554861213401133,120.82522138366377,0.4811819648514714,0.023997647557459027,7.578415543773326,7.578415543773326,14539.651,7.680470882051176,13.0,0.0,21103.65542606062,1.0,1.0,1.0,-5260738.502196972
75.95000000000195,0.15640752005533934,0.110143060943809,0.15640752005533934,0.019120574007122394,1.002502532044318,0.9937618157218473,49.68809078609237,1.0428535366091023,126.67200986301079,1.0546903050790157,0.7554844010588663,119.70227354564541,0.4811823317899445,0.02399748823790196,7.578398014805942,7.578398014805942,14539.386,7.680892646232426,13.0,0.0,21103.270164926285,1.0,1.0,1.0,-5260731.528595472
75.96000000000195,0.1564071614763802,0.11014258294707313,0.1564071614763802,0.01912062614415446,1.0025004392672077,0.9937618051844792,49.68809025922396,1.042853620753258,125.5490939025199,1.054690400552293,0.75548266391901,118.5793229456619,0.4811827015535032,0.023997327374865058,7.578374112943035,7.578374112943035,14539.119,7.681316117960965,13.0,0.0,21102.87685344611,1.0,1.0,1.0,-5260724.535521974
75.97000000000196,0.1564068000722516,0.1101420959734025,0.1564068000722516,0.01912067876232741,1.0024974550657688,0.9937617944728117,49.68808972364058,1.0428537049310471,124.42617553325441,1.0546904961924737,0.7554809135899918,117.45636963843425,0.48118307335903254,0.023997165179026086,7.578343939521777,7.578343939521777,14538.849,7.681747273652322,13.0,0.0,21102.486507045298,1.0,1.0,1.0,-5260717.523711321
75.98000000000197,0.15640643467743073,0.11014162236454059,0.15640643467743073,0.019120731810265922,1.0024935730064874,0.9937617835878181,49.68808917939091,1.0428537892216714,123.30325464725054,1.0546905920131588,0.7554791444377098,116.33341348311038,0.4811834484428964,0.023997001350184694,7.578307303523903,7.578307303523903,14538.579,7.6821826982119115,13.0,0.0,21102.086668086522,1.0,1.0,1.0,-5260710.493815225
75.99000000000197,0.15640606932274598,0.11014113142610507,0.15640606932274598,0.019120785377612273,1.002488787000965,0.9937617725318061,49.68808862659031,1.0428538733432529,122.1803315025369,1.054690687917377,0.7554773759016661,115.21045488321683,0.4811838226295274,0.023996837014807985,7.578264135732237,7.578264135732237,14538.305,7.682618122771496,13.0,0.0,21101.681710459932,1.0,1.0,1.0,-5260703.447099872
76.00000000000198,0.15640570025324468,0.11014063791230136,0.15640570025324468,0.019120839303810977,1.0024830926130852,0.9937617613070806,49.68808806535403,1.0428539574244178,121.05740581933381,1.0546907838268553,0.7554755899250621,114.08749345123655,0.4811841997383762,0.02399667120172514,7.578214339626615,7.578214339626615,14538.029,7.683063792614844,13.0,0.0,21101.278725930926,1.0,1.0,1.0,-5260696.385182172
76.01000000000198,0.15640532799306414,0.11014014142010653,0.15640532799306414,0.01912089356518465,1.002476487848448,0.9937617499145487,49.68808749572744,1.0428540415238152,119.93447760019806,1.054690879805825,0.7554737889460696,112.96452922139537,0.48118457938935405,0.023996504092085858,7.578157835038259,7.578157835038259,14537.751,7.6835077549108926,13.0,0.0,21100.861511158473,1.0,1.0,1.0,-5260689.309513197
76.02000000000199,0.15640495280720257,0.11013964154078813,0.15640495280720257,0.01912094815753079,1.002468971029343,0.9937617383553469,49.68808691776734,1.0428541256796686,118.81154683529077,1.054690975898907,0.7554719741957174,111.8415621970604,0.4811849613912535,0.02399633576962911,7.578095191802229,7.578095191802229,14537.471,7.683961962490699,13.0,0.0,21100.46818442881,1.0,1.0,1.0,-5260682.221412566
76.03000000000199,0.15640457479469624,0.11013913786001252,0.15640457479469624,0.019121003075176595,1.0024605442255343,0.9937617266306955,49.68808633153478,1.0428542099273375,117.6886135048863,1.0546910721415441,0.755470146116423,110.7185923649199,0.4811853457039833,0.023996166269610885,7.578025197246535,7.578025197246535,14537.189,7.684414462523215,13.0,0.0,21100.027234002722,1.0,1.0,1.0,-5260675.12215684
76.040000000002,0.15640419393896807,0.11013862995797932,0.15640419393896807,0.019121058308413673,1.0024512066696036,0.9937617147417849,49.688085737089246,1.0428542943095989,116.56567758134736,1.054691168570604,0.755468304592667,109.59561970010554,0.48118573240822193,0.02399599559643813,7.577948363255385,7.577948363255385,14536.905,7.684874646518542,13.0,0.0,21099.609302719633,1.0,1.0,1.0,-5260668.012871662
76.050000000002,0.15640381013859808,0.11013811740953916,0.15640381013859808,0.01912111384604386,1.002440957110226,0.9937617026896819,49.6880851344841,1.0428543788823064,115.44273903065636,1.0546912652322118,0.7554664490948145,108.47264416816269,0.48118612168093805,0.023995823730365743,7.577864473443558,7.577864473443558,14536.619,7.685335684287518,13.0,0.0,21099.181146109022,1.0,1.0,1.0,-5260660.894440946
76.060000000002,0.15640342322799797,0.11013760736100908,0.15640342322799797,0.019121169678556368,1.0024297930177817,0.9937616904752584,49.688084523762925,1.0428544637170543,114.31979781359325,1.0546913621865948,0.7554645787774275,107.34966572599345,0.48118651377568566,0.023995650630502224,7.577773441687871,7.577773441687871,14536.332,7.685800990924726,13.0,0.0,21098.748873063138,1.0,1.0,1.0,-5260653.767630232
76.07000000000201,0.1564030346422628,0.11013709180035461,0.1564030346422628,0.019121225842015917,1.0024177093714275,0.9937616780999052,49.68808390499526,1.0428545487571566,113.19685400535762,1.0546914594441659,0.7554627005323229,106.22668449910287,0.4811869072550047,0.02399547669341685,7.577675198647721,7.577675198647721,14536.043,7.686272273977456,13.0,0.0,21098.313099716826,1.0,1.0,1.0,-5260646.633121496
76.08000000000202,0.156402643680854,0.11013658544081738,0.156402643680854,0.01912128229848127,1.0024046988425412,0.9937616655652606,49.68808327826303,1.0428546340354354,112.07390753536237,1.0546915569951836,0.7554608109797257,105.10370039968282,0.4811873028524598,0.023995301745862452,7.57756968169981,7.57756968169981,14535.754,7.686741849482893,13.0,0.0,21097.87586313457,1.0,1.0,1.0,-5260639.491655695
76.09000000000202,0.15640225305539704,0.11013606510621099,0.15640225305539704,0.01912133909539179,1.002390751049202,0.9937616528738873,49.688082643694365,1.0428547193506128,110.9509585727427,1.0546916547567973,0.7554589231979438,103.98071369940048,0.4811876977606239,0.02399512655857833,7.577456754321699,7.577456754321699,14535.462,7.687220816498442,13.0,0.0,21097.430576028848,1.0,1.0,1.0,-5260632.344391298
76.10000000000203,0.15640185969368686,0.11013554549977911,0.15640185969368686,0.019121396097004983,1.002375853619191,0.9937616400280739,49.68808200140369,1.0428548048323345,109.82800688506124,1.05469175268688,0.7554570223931637,102.85772407924249,0.481188095140365,0.02399495034121793,7.577336504026583,7.577336504026583,14535.169,7.68769722219305,13.0,0.0,21096.99209685371,1.0,1.0,1.0,-5260625.192853838
76.11000000000203,0.1564014645922411,0.11013502616603783,0.1564014645922411,0.019121453299929873,1.0023599936954912,0.9937616270291967,49.688081351459836,1.0428548905008301,108.70505251238657,1.0546918508376784,0.7554551132912896,101.73473162447286,0.4811884941032991,0.02399477339716666,7.577208815827003,7.577208815827003,14534.875,7.688177896755889,13.0,0.0,21096.540413096565,1.0,1.0,1.0,-5260618.038347871
76.12000000000204,0.15640106835200424,0.11013449906699237,0.15640106835200424,0.019121510704746172,1.0023431564451877,0.9937616138792307,49.68808069396153,1.0428549763355965,107.58209547473336,1.054691949209789,0.7554531987674695,100.61173638141358,0.48118889406969617,0.023994595907009787,7.57707368678478,7.57707368678478,14534.579,7.688663693960608,13.0,0.0,21096.09453032465,1.0,1.0,1.0,-5260610.882223717
76.13000000000204,0.1564006696626012,0.11013397131409322,0.1564006696626012,0.01912156825522403,1.0023253267790178,0.9937616005797405,49.688080028987024,1.0428550624499378,106.45913565758295,1.0546920478430961,0.7554512724707163,99.48873819801443,0.48118929645787717,0.023994417531526223,7.57693110573902,7.57693110573902,14534.282000000001,7.68914949116532,13.0,0.0,21095.64384033539,1.0,1.0,1.0,-5260603.725770296
76.14000000000205,0.1564002691258892,0.11013344243642446,0.1564002691258892,0.01912162596139952,1.0023064898856417,0.9937615871319205,49.68807935659603,1.0428551488906552,105.33617307613301,1.0546921468089503,0.7554493372372694,98.36573711240734,0.481189700759233,0.02399423844160025,7.576781072212824,7.576781072212824,14533.984,7.689641264785566,13.0,0.0,21095.19036037138,1.0,1.0,1.0,-5260596.569910177
76.15000000000205,0.15639986706449216,0.11013292711337645,0.15639986706449216,0.019121683830498927,1.0022866312485368,0.9937615735372741,49.688078676863704,1.0428552356813547,104.21320773033206,1.0546922461450239,0.7554473945896378,97.24273313616749,0.4811901066969625,0.023994058726977782,7.576623610546557,7.576623610546557,14533.687,7.690130477084867,13.0,0.0,21094.73861040417,1.0,1.0,1.0,-5260589.415500988
76.16000000000206,0.15639946691275194,0.1101323945526914,0.15639946691275194,0.01912174194102343,1.002265736092614,0.9937615597989865,49.68807798994933,1.0428553225531265,103.09023984551591,1.0546923457414328,0.7554454611126503,96.119726617852,0.4811905106749146,0.0239938793454648,7.576458749019338,7.576458749019338,14533.387,7.6906256657996925,13.0,0.0,21094.284529329434,1.0,1.0,1.0,-5260582.263979444
76.17000000000206,0.15639906447338908,0.11013186700094932,0.15639906447338908,0.019121800120698272,1.0022437925876653,0.9937615459197771,49.688077295988855,1.0428554096826912,101.96726911553861,1.054692445546532,0.7554435166028157,94.99671712827033,0.4811909169945148,0.023993699204098475,7.576286548406384,7.576286548406384,14533.087,7.691120000740874,13.0,0.0,21093.83470012703,1.0,1.0,1.0,-5260575.116989884
76.18000000000207,0.1563986615772993,0.11013133638833814,0.1563986615772993,0.019121858387181695,1.0022207930173466,0.9937615319013551,49.688076595067756,1.0428554970519182,100.84429564040117,1.054692545613345,0.7554415697969478,93.87370484184626,0.48119132392479314,0.02399351883677785,7.576107077749302,7.576107077749302,14532.786,7.691619458323929,13.0,0.0,21093.37594597507,1.0,1.0,1.0,-5260567.976170961
76.19000000000207,0.15639825776543012,0.11013080221753935,0.15639825776543012,0.019121916709726933,1.0021967330688808,0.9937615177458812,49.68807588729406,1.0428555847057608,99.72131936934049,1.0546926459557353,0.7554396184599231,92.75068969865542,0.4811917319829925,0.023993338135690673,7.575920436110369,7.575920436110369,14532.484,7.6921206234542785,13.0,0.0,21092.927860813397,1.0,1.0,1.0,-5260560.843030163
76.20000000000208,0.156397852603414,0.11013027156440948,0.156397852603414,0.019121975061173045,1.002171613505604,0.993761503455042,49.6880751727521,1.042855672730371,98.59834024998213,1.0546927466306453,0.7554376604463406,91.62767163695669,0.4811921417104347,0.023993156996563007,7.575726736999189,7.575726736999189,14532.182,7.692619227263691,13.0,0.0,21092.474753553546,1.0,1.0,1.0,-5260553.718888958
76.21000000000208,0.15639744731278138,0.1101297439217342,0.15639744731278138,0.019122033468628542,1.0021454399317133,0.9937614890308046,49.68807445154023,1.0428557610996099,97.47535834718333,1.0546928476669684,0.7554357016042856,90.50465076572945,0.48119255191558646,0.02399297576036006,7.575526111354966,7.575526111354966,14531.880000000001,7.693122953714978,13.0,0.0,21092.02500171839,1.0,1.0,1.0,-5260546.605024473
76.22000000000209,0.15639704266662519,0.11012921119880907,0.15639704266662519,0.019122091935091498,1.002118222759745,0.9937614744759503,49.688073723797515,1.0428558497418294,96.35237370087968,1.0546929490220194,0.7554337456666211,89.38162715794523,0.4811929617934484,0.02399279465745922,7.575318726012682,7.575318726012682,14531.577000000001,7.693627533939913,13.0,0.0,21091.57912068959,1.0,1.0,1.0,-5260539.502991378
76.2300000000021,0.15639663747932103,0.11012868803601225,0.15639663747932103,0.01912215039296552,1.0020899787586004,0.9937614597930037,49.68807298965018,1.042855938719841,95.22938621271895,1.0546930506848364,0.755431786906028,88.25860068732672,0.4811933725988233,0.02399261339799567,7.575104763049286,7.575104763049286,14531.275,7.694133821712142,13.0,0.0,21091.135007202454,1.0,1.0,1.0,-5260532.414337519
76.2400000000021,0.15639623408960682,0.11012815875493252,0.15639623408960682,0.019122208875855983,1.002060730403121,0.9937614449849984,49.68807224924992,1.042856027889268,94.10639602997875,1.054693152609205,0.7554298365769001,87.13557159223653,0.4811937819558447,0.023992432653792018,7.574884418189758,7.574884418189758,14530.972,7.69463925571072,13.0,0.0,21090.692364911753,1.0,1.0,1.0,-5260525.341051419
76.2500000000021,0.15639583077805658,0.11012762283017455,0.15639583077805658,0.01912226729084605,1.0020305063751505,0.9937614300551186,49.68807150275593,1.0428561173070365,92.9834030215458,1.0546932547480699,0.7554278864010381,86.01253969921791,0.4811941916353223,0.02399225199961889,7.57465791303007,7.57465791303007,14530.668,7.695146397256596,13.0,0.0,21090.258041017776,1.0,1.0,1.0,-5260518.28529711
76.26000000000211,0.1563954262023886,0.11012709489100451,0.1563954262023886,0.019122325567703446,1.0019993429632013,0.9937614150051157,49.68807075025579,1.0428562071461995,91.86040707139094,1.0546933571923014,0.7554259298241885,84.88950485835286,0.4811946031768898,0.023992071100239022,7.574425481688516,7.574425481688516,14530.365,7.695654392576112,13.0,0.0,21089.82179259019,1.0,1.0,1.0,-5260511.249057288
76.27000000000211,0.1563950225575257,0.11012656682696251,0.1563950225575257,0.01912238376510234,1.0019672818174181,0.9937613998370338,49.68806999185169,1.0428562973633513,90.73740831244066,1.0546934600020856,0.7554239773577586,83.76646727825894,0.4811950144314775,0.023991890558275303,7.574187374013692,7.574187374013692,14530.062,7.6961632416692805,13.0,0.0,21089.392156166403,1.0,1.0,1.0,-5260504.23388108
76.28000000000212,0.15639461965465973,0.11012603810397154,0.15639461965465973,0.019122441866151585,1.0019343690862201,0.9937613845536724,49.68806922768362,1.0428563879614454,89.61440672049379,1.0546935631658132,0.7554220280912259,82.64342693250025,0.4811954255977977,0.02399171033375785,7.573943855611396,7.573943855611396,14529.759,7.696672944536094,13.0,0.0,21088.969892638906,1.0,1.0,1.0,-5260497.241560899
76.29000000000212,0.15639421725898686,0.11012550818608338,0.15639421725898686,0.019122499840336527,1.0019006558081756,0.9937613691575825,49.688068457879126,1.0428564789776418,88.49140226489865,1.0546936666974367,0.7554200808624654,81.52038379107762,0.48119583697657003,0.023991530386256784,7.573695208482492,7.573695208482492,14529.456,7.697180939855612,13.0,0.0,21088.54896084127,1.0,1.0,1.0,-5260490.273901524
76.30000000000213,0.1563938150878309,0.11012498411571314,0.1563938150878309,0.019122557659863884,1.0018661971999232,0.9937613536509917,49.68806768254959,1.042856570480783,87.36839490981706,1.0546937706417419,0.7554181342601569,80.39733781571003,0.48119624894863766,0.0239913506579371,7.57344171883886,7.57344171883886,14529.154,7.697692350269716,13.0,0.0,21088.13471796545,1.0,1.0,1.0,-5260483.33234408
76.31000000000213,0.15639341446784663,0.110124465355514,0.15639341446784663,0.019122615347303366,1.0018310510064365,0.9937613380365169,49.68806690182584,1.0428566624236095,86.24538473394854,1.0546938750082595,0.7554161946453244,79.27428913550347,0.4811966602050213,0.023991171526116267,7.573183699189344,7.573183699189344,14528.853000000001,7.698198638041947,13.0,0.0,21087.725924032024,1.0,1.0,1.0,-5260476.418607652
76.32000000000214,0.15639301624515325,0.11012393620864343,0.15639301624515325,0.019122672897795834,1.0017952762181344,0.9937613223176626,49.68806611588313,1.042856754713015,85.12237178904279,1.0546939797319281,0.7554142661093285,78.15123784130776,0.4811970698565727,0.023990993251189342,7.572921456146255,7.572921456146255,14528.551,7.698710902229693,13.0,0.0,21087.324427665088,1.0,1.0,1.0,-5260469.534530274
76.33000000000214,0.15639261763369,0.1101234112979645,0.15639261763369,0.01912273019254098,1.001758934104677,0.9937613064969553,49.68806532484776,1.042856847536821,83.99935586829153,1.0546940848457043,0.7554123351879014,77.02818364623373,0.48119748085187397,0.023990815111621617,7.5726553193128625,7.5726553193128625,14528.25,7.699217190001922,13.0,0.0,21086.92845833678,1.0,1.0,1.0,-5260462.682033961
76.34000000000215,0.15639221980408255,0.11012289766883114,0.15639221980408255,0.019122787251742924,1.0017220869562444,0.9937612905761425,49.688064528807125,1.0428569409495119,82.87633703296191,1.0546941904527436,0.7554104074244328,75.90512665592323,0.48119789215528275,0.02399063743932553,7.572385603886738,7.572385603886738,14527.951000000001,7.6997268928687355,13.0,0.0,21086.534928552497,1.0,1.0,1.0,-5260455.862426966
76.35000000000215,0.15639182511503283,0.11012237962882,0.15639182511503283,0.01912284413599984,1.0016847948906702,0.9937612745584316,49.68806372792158,1.0428570348060509,81.75331543958417,1.0546942965197685,0.7554084941844863,74.78206710913999,0.48119830133792707,0.023990460885086565,7.572112638283269,7.572112638283269,14527.652,7.700235741961898,13.0,0.0,21086.153078953077,1.0,1.0,1.0,-5260449.077294084
76.36000000000216,0.15639143187224114,0.1101218642284847,0.15639143187224114,0.019122900762847905,1.00164711653026,0.9937612584472114,49.68806292236057,1.0428571291609559,80.63029096529647,1.054694403003212,0.7554065873172773,73.65900483801065,0.4811987101314063,0.02399028502079737,7.571836736277532,7.571836736277532,14527.354000000001,7.700742029734127,13.0,0.0,21085.77645457448,1.0,1.0,1.0,-5260442.328552501
76.37000000000216,0.1563910404080885,0.11012134336166532,0.1563910404080885,0.01912295710704415,1.0016091089572554,0.993761242245234,49.6880621122617,1.0428572240388068,79.50726362048918,1.0546945099265077,0.7554046883721346,72.53593987671009,0.4811991182917682,0.023990109971657098,7.571558209433204,7.571558209433204,14527.056,7.7012457561854175,13.0,0.0,21085.40221085542,1.0,1.0,1.0,-5260435.6179350875
76.38000000000217,0.15639064919058915,0.11012083924822846,0.15639064919058915,0.019123013106874497,1.001570827044948,0.9937612259545593,49.68806129772796,1.0428573196098316,78.3842332844,1.0546946173753562,0.755402789899002,71.41287205913657,0.48119952751920647,0.023989935336790093,7.571277364816227,7.571277364816227,14526.761,7.701753751504934,13.0,0.0,21085.038148632568,1.0,1.0,1.0,-5260428.946863499
76.39000000000217,0.15639026194273256,0.11012032863035807,0.15639026194273256,0.019123068862417717,1.001532321112165,0.9937612095781879,49.6880604789094,1.0428574156935975,77.26120020636854,1.0546947253470482,0.7554009098047941,70.289801762832,0.4811999340347999,0.023989762138577213,7.570994508064813,7.570994508064813,14526.466,7.702254916635287,13.0,0.0,21084.676696698472,1.0,1.0,1.0,-5260422.316767915
76.40000000000218,0.15638987629436132,0.11011981857740721,0.15638987629436132,0.019123124277713708,1.0014936372585928,0.9937611931195474,49.68805965597737,1.0428575123794133,76.13816421949015,1.054694833802746,0.7553990366892185,69.16672875091948,0.481200340252843,0.023989589758628353,7.570709916114183,7.570709916114183,14526.172,7.702758643086572,13.0,0.0,21084.327470203152,1.0,1.0,1.0,-5260415.729373535
76.41000000000219,0.15638949209775824,0.11011932374604136,0.15638949209775824,0.019123179321722916,1.001454818500022,0.9937611765809132,49.68805882904566,1.0428576097592404,75.01512529965234,1.0546949428130212,0.7553971697645995,68.04365300397318,0.4812007464627287,0.023989418182842556,7.570423875028484,7.570423875028484,14525.881,7.703258100669631,13.0,0.0,21083.975925364954,1.0,1.0,1.0,-5260409.186076146
76.42000000000219,0.156389112422969,0.11011882089512925,0.156389112422969,0.01912323406623492,1.001415902134575,0.9937611599657912,49.68805799828956,1.0428577076513403,73.89208365535814,1.0546950523380954,0.7553953238149167,66.92057484009433,0.4812011495206936,0.023989248265282925,7.57013664200897,7.57013664200897,14525.59,7.703759265799982,13.0,0.0,21083.63530104077,1.0,1.0,1.0,-5260402.688440792
76.4300000000022,0.15638873443915424,0.11011832469458023,0.15638873443915424,0.01912328839381281,1.0013769211863979,0.9937611432776329,49.688057163881645,1.0428578061823022,72.76903908787476,1.0546951623498246,0.7553934852079622,65.79749397799445,0.4812015523386426,0.02398907927005366,7.569848476367882,7.569848476367882,14525.301,7.70425360074116,13.0,0.0,21083.302195770222,1.0,1.0,1.0,-5260396.238346289
76.4400000000022,0.15638835931405995,0.11011782707854537,0.15638835931405995,0.01912334230937519,1.001337905110496,0.9937611265191358,49.688056325956794,1.0428579053569982,71.64599166708712,1.0546952728951569,0.7553916595004476,64.67441053732995,0.48120195384092934,0.02398891154386531,7.569559628496797,7.569559628496797,14525.013,7.704749643229633,13.0,0.0,21082.967947862388,1.0,1.0,1.0,-5260389.837360946
76.4500000000022,0.15638798612053045,0.11011734273217233,0.15638798612053045,0.019123395772201696,1.0012988793843545,0.9937611096929347,49.68805548464674,1.0428580052785068,70.52294132111845,1.0546953840244013,0.755389842181608,63.55132442000188,0.48120235506080067,0.023988744847491604,7.56927033896657,7.56927033896657,14524.728000000001,7.705243124397169,13.0,0.0,21082.646339581563,1.0,1.0,1.0,-5260383.486919068
76.46000000000221,0.1563876173871024,0.11011685602316422,0.1563876173871024,0.019123448841952145,1.001259865127473,0.9937610928023324,49.68805464011662,1.042858105818546,69.39988822131107,1.054695495726098,0.7553880454125533,62.42823588743112,0.48120275343497876,0.0239885798836497,7.56898080975801,7.56898080975801,14524.444,7.705732336696468,13.0,0.0,21082.324501521984,1.0,1.0,1.0,-5260377.188480959
76.47000000000222,0.1563872515433524,0.11011636648925639,0.1563872515433524,0.019123501444452743,1.0012208799922633,0.993761075850916,49.6880537925458,1.042858207033747,68.2768322587881,1.0546956079669472,0.7553862616353374,61.30514478820089,0.4812031505732228,0.0239884162532366,7.568691239576577,7.568691239576577,14524.161,7.706222402769418,13.0,0.0,21082.012978645373,1.0,1.0,1.0,-5260370.943855378
76.48000000000222,0.15638688737268175,0.11011588883949833,0.15638688737268175,0.01912355352078864,1.0011819401876825,0.9937610588409531,49.688052942047655,1.042858309085389,67.15377333863587,1.0546957208359373,0.7553844849089733,60.182050994965984,0.4812035478706037,0.02398825364763399,7.568401812436554,7.568401812436554,14523.881,7.7067073462004885,13.0,0.0,21081.700531792023,1.0,1.0,1.0,-5260364.75434276
76.49000000000223,0.15638652718285367,0.11011540746454256,0.15638652718285367,0.019123605135045154,1.0011430590915398,0.9937610417751113,49.68805208875556,1.0428584119099016,66.03071161432783,1.0546958343798487,0.7553827262995926,59.058954739937754,0.48120394304220404,0.02398809269814748,7.568112687093132,7.568112687093132,14523.602,7.707188020763324,13.0,0.0,21081.39481785213,1.0,1.0,1.0,-5260358.6209638715
76.50000000000223,0.15638616923782395,0.1101149370899698,0.15638616923782395,0.019123656230013823,1.0011042481448753,0.993761024656135,49.68805123280675,1.042858515628576,64.90764696306854,1.054695948631449,0.7553809774240916,57.93585584434426,0.4812043379096043,0.02398793293831308,7.567824052463589,7.567824052463589,14523.326000000001,7.707671256647107,13.0,0.0,21081.098036679243,1.0,1.0,1.0,-5260352.544726118
76.51000000000224,0.15638581550137406,0.11011446970424758,0.15638581550137406,0.019123706853028107,1.0010655174452232,0.9937610074868457,49.68805037434228,1.042858620173475,63.78457951667368,1.0546960636134877,0.7553792477049802,56.81275450960379,0.4812047305202447,0.023987774912652183,7.567536099477582,7.567536099477582,14523.052,7.7081459547944196,13.0,0.0,21080.80055133404,1.0,1.0,1.0,-5260346.5263906345
76.52000000000224,0.1563854656472117,0.11011400488573436,0.1563854656472117,0.01912375697610984,1.0010268760486631,0.9937609902706673,49.688049513533365,1.0428587255370296,62.66150925434837,1.0546961792940162,0.755377535578604,55.68965071062262,0.48120512120023756,0.023987618550959735,7.567248780824087,7.567248780824087,14522.78,7.708621506715383,13.0,0.0,21080.507281154107,1.0,1.0,1.0,-5260340.567025367
76.53000000000225,0.1563851193658542,0.11011354980326096,0.1563851193658542,0.019123806563594532,1.0009883323602828,0.9937609730106789,49.68804865053394,1.0428588317513992,61.53843615261464,1.054696295677061,0.7553758395280561,54.56654442314015,0.481205510319304,0.023987463795509676,7.566962307691882,7.566962307691882,14522.511,7.709091082220823,13.0,0.0,21080.218587015785,1.0,1.0,1.0,-5260334.667559846
76.54000000000225,0.15638477799676057,0.11011309646956702,0.15638477799676057,0.019123855629404,1.0009498941386488,0.9937609557103575,49.688047785517874,1.0428589387357072,60.415360304747985,1.054696412735385,0.7553741659945775,53.44343579453871,0.48120589652561185,0.023987311036343575,7.566676746054616,7.566676746054616,14522.244,7.70955809640532,13.0,0.0,21079.93375334724,1.0,1.0,1.0,-5260328.829070546
76.55000000000226,0.15638444077427188,0.11011264448767623,0.15638444077427188,0.019123904120069504,1.0009115689645558,0.9937609383733276,49.68804691866638,1.0428590465080565,59.292281660158096,1.0546965304351246,0.7553725112901102,52.320324759735904,0.481206280613819,0.023987160096289595,7.5663921709674975,7.5663921709674975,14521.979000000001,7.710024256816174,13.0,0.0,21079.65379084748,1.0,1.0,1.0,-5260323.052853636
76.56000000000226,0.15638410706962835,0.11011220105144609,0.15638410706962835,0.019123951990652806,1.0008733651711081,0.993760921002516,49.6880460501258,1.042859155147272,58.169200172377714,1.054696648810888,0.7553708723390902,51.197211260735465,0.48120666331742235,0.023987010830392046,7.566108667556415,7.566108667556415,14521.717,7.710481879490567,13.0,0.0,21079.375168851173,1.0,1.0,1.0,-5260317.340050677
76.57000000000227,0.15638377798714717,0.11011175819802785,0.15638377798714717,0.019123999259886514,1.0008352910934624,0.9937609036009736,49.688045180048675,1.0428592646287655,57.04611591697127,1.054696767885089,0.7553692544257293,50.07409541509307,0.48120704356521926,0.02398686355263346,7.565826283107499,7.565826283107499,14521.457,7.710939502164955,13.0,0.0,21079.10060253678,1.0,1.0,1.0,-5260311.69173686
76.58000000000227,0.1563834525876156,0.11011132313801987,0.1563834525876156,0.019124045888859596,1.0007973552528995,0.9937608861716921,49.68804430858461,1.0428593750292479,55.92302882970491,1.0546968876825564,0.7553676530020397,48.950977131165494,0.4812074223664761,0.023986718018555283,7.565545073109582,7.565545073109582,14521.2,7.711392855971116,13.0,0.0,21078.830937072646,1.0,1.0,1.0,-5260306.108777201
76.59000000000228,0.15638313176650182,0.1101108879249209,0.15638313176650182,0.0191240918943835,1.0007595662806974,0.9937608687175803,49.68804343587902,1.0428594863390206,54.799938972423774,1.0546970082323122,0.7553660723464044,47.82785650426376,0.48120779886329856,0.02398657448105488,7.565265088919117,7.565265088919117,14520.945,7.7118402333617535,13.0,0.0,21078.561993604053,1.0,1.0,1.0,-5260300.591985981
76.60000000000228,0.1563828144375658,0.11011046736912938,0.1563828144375658,0.019124137238537422,1.0007219330212012,0.9937608512413285,49.68804256206643,1.0428595986582438,53.67684627032067,1.0546971295777123,0.7553645071947179,46.70473342532275,0.48120817422831774,0.02398643265021918,7.564986366400201,7.564986366400201,14520.694,7.712286756978742,13.0,0.0,21078.299206031188,1.0,1.0,1.0,-5260295.141929362
76.61000000000229,0.156382503042231,0.11011004595775634,0.156382503042231,0.019124181985144425,1.0006844635010923,0.9937608337461994,49.68804168730997,1.0428597118590484,52.553750895926385,1.054697251706722,0.7553629692956013,45.58160815161529,0.48120854597378127,0.023986293198326108,7.5647089331718576,7.5647089331718576,14520.445,7.712726450406561,13.0,0.0,21078.036278247473,1.0,1.0,1.0,-5260289.759209883
76.62000000000229,0.15638219597080616,0.11010963851824457,0.15638219597080616,0.019124226067059963,1.0006471652108022,0.9937608162356925,49.688040811784624,1.042859825996881,51.430652744707466,1.054697374586901,0.7553614509091939,44.458480531791736,0.4812089157353512,0.02398615570743573,7.564432820274112,7.564432820274112,14520.2,7.713162728739797,13.0,0.0,21077.781694034595,1.0,1.0,1.0,-5260284.44450256
76.6300000000023,0.1563818953055426,0.1101092295539428,0.1563818953055426,0.019124269516963742,1.000610044893129,0.9937607987135273,49.688039935676365,1.0428599409376964,50.30755196629353,1.054697498173002,0.7553599620611399,43.33535079561191,0.4812092813873767,0.02398602077289894,7.56415805078359,7.56415805078359,14519.957,7.713594738204797,13.0,0.0,21077.524550526454,1.0,1.0,1.0,-5260279.198806131
76.6400000000023,0.15638159917882694,0.11010881874252432,0.15638159917882694,0.019124312248317066,1.0005731087407788,0.9937607811833862,49.688039059169306,1.042860056753462,49.18444843856449,1.0546976224307696,0.7553584937608604,42.21221876975384,0.48120964484792,0.02398588791839233,7.563884631598641,7.563884631598641,14519.716,7.7140224788015725,13.0,0.0,21077.276544934626,1.0,1.0,1.0,-5260274.023159128
76.65000000000231,0.15638130618074955,0.11010842093695888,0.15638130618074955,0.019124354203953985,1.0005363636027453,0.9937607636474104,49.68803818237052,1.04286017362872,48.06134206004922,1.0546977474663224,0.7553570391315743,41.089084311145385,0.48121000771688205,0.023985756775172413,7.563612584342969,7.563612584342969,14519.479000000001,7.714445950530112,13.0,0.0,21077.02598768879,1.0,1.0,1.0,-5260268.918120887
76.66000000000231,0.15638101850205927,0.11010802824849325,0.15638101850205927,0.019124395459450615,1.0004998148867525,0.9937607461079969,49.688037305399845,1.0428602915228096,46.93823298295499,1.0546978733504782,0.7553556086725943,39.965947641429366,0.48121036783125387,0.023985627927589556,7.563341990918926,7.563341990918926,14519.245,7.714862592069482,13.0,0.0,21076.783982350946,1.0,1.0,1.0,-5260263.883910966
