t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor,zmq_torque_offset_nm
76.67000000000232,0.1563807359966748,0.11010764796362092,0.1563807359966748,0.019124436015774526,1.0004634664292575,0.9937607285683167,49.688036428415835,1.0428604104298635,45.81512120609361,1.054698000072949,0.7553542016935114,38.84280875262465,0.4812107253170533,0.02398550133072088,7.563072838718057,7.563072838718057,14519.015,7.715277526061563,13.0,0.0,21076.54535742391,1.0,1.0,1.0,-5260258.920800368
76.68000000000232,0.1563804601627554,0.11010726462608422,0.1563804601627554,0.019124475900438108,1.0004273205197896,0.9937607110321307,49.68803555160653,1.042860530220345,44.692006843888784,1.0546981275705423,0.7553528254339636,37.71966781536747,0.4812110785986844,0.02398537740914314,7.562805015007702,7.562805015007702,14518.787,7.715687337411762,13.0,0.0,21076.302931012513,1.0,1.0,1.0,-5260254.029183586
76.69000000000233,0.1563801887311383,0.11010689312251822,0.1563801887311383,0.019124515019677726,1.0003913782933682,0.9937606935027533,49.688034675137665,1.0428606510013243,43.56888974722897,1.0546982558263882,0.7553514689627558,36.59652461422297,0.48121143001681416,0.023985255572599673,7.562538600116985,7.562538600116985,14518.563,7.716087757251853,13.0,0.0,21076.07120980858,1.0,1.0,1.0,-5260249.209525881
76.70000000000233,0.15637992331003617,0.1101065255964844,0.15637992331003617,0.0191245534021957,1.000355639823303,0.9937606759831914,49.68803379915957,1.0428607727174954,42.445770031711504,1.0546983848546272,0.7553501399902005,35.47337932543008,0.4812117779854006,0.023985136277054654,7.562273572767128,7.562273572767128,14518.342,7.716489030865594,13.0,0.0,21075.836815897816,1.0,1.0,1.0,-5260244.46227433
76.71000000000234,0.15637966333888323,0.11010616178322138,0.15637966333888323,0.019124591018578014,1.000320103494636,0.9937606584767915,49.68803292383958,1.04286089538511,41.32264766813107,1.0546985146380705,0.7553488358196326,34.35023190565951,0.4812121230778057,0.023985019383027315,7.5620099397239,7.5620099397239,14518.124,7.716881766742867,13.0,0.0,21075.61179174273,1.0,1.0,1.0,-5260239.787857671
76.72000000000234,0.15637940836238773,0.11010580900999212,0.15637940836238773,0.019124627843637606,1.0002847669992048,0.9937606409863807,49.688032049319034,1.042861019061521,40.19952263073757,1.0546986452055656,0.755347554228084,33.22708231815835,0.481212465816292,0.023984904778187356,7.561747712400846,7.561747712400846,14517.91,7.717270233751912,13.0,0.0,21075.386544544635,1.0,1.0,1.0,-5260235.186560835
76.73000000000235,0.1563791596406209,0.11010545185951236,0.1563791596406209,0.01912466390845051,1.0002496266792642,0.9937606235150847,49.68803117575423,1.042861143686426,39.076395015373926,1.0546987765556073,0.7553463012740412,32.103930703185675,0.48121280492628304,0.02398479281132588,7.561486992384657,7.561486992384657,14517.698,7.717653578119081,13.0,0.0,21075.16905048012,1.0,1.0,1.0,-5260230.658523795
76.74000000000235,0.15637891472637247,0.11010511284300062,0.15637891472637247,0.019124699137965207,1.0002146793659104,0.9937606060653584,49.68803030326792,1.0428612694353312,37.95326465892174,1.0546989087415204,0.7553450651403062,30.98077681668136,0.4812131429742391,0.023984682819306186,7.561227556981099,7.561227556981099,14517.491,7.718031799844365,13.0,0.0,21074.94810555597,1.0,1.0,1.0,-5260226.203740445
76.75000000000236,0.15637867675017975,0.11010477655826102,0.15637867675017975,0.01912473362825029,1.0001799202202042,0.9937605886399652,49.68802943199826,1.04286139617138,36.83013178534966,1.0546990417813347,0.7553438608802705,29.857620986146213,0.48121347678611937,0.023984575649684745,7.560969531101143,7.560969531101143,14517.287,7.718402337606843,13.0,0.0,21074.73235966491,1.0,1.0,1.0,-5260221.821878389
76.76000000000236,0.15637844461240985,0.1101044427787658,0.15637844461240985,0.019124767340169505,1.0001453432691139,0.9937605712424357,49.68802856212179,1.042861523895177,35.70699633420344,1.0546991756194488,0.7553426832375014,28.734463116712078,0.481213807424481,0.02398447101049359,7.56071287838213,7.56071287838213,14517.086000000001,7.718770314048376,13.0,0.0,21074.526028571723,1.0,1.0,1.0,-5260217.512903097
76.77000000000237,0.1563782174906048,0.11010412645434195,0.1563782174906048,0.019124800234947472,1.0001109432125712,0.9937605538754171,49.688027693770856,1.0428616526800747,34.58385825591738,1.0546993102814348,0.7553415282221749,27.611303136505054,0.4812141357866964,0.023984368692327254,7.5604575980267015,7.5604575980267015,14516.89,7.719132314074387,13.0,0.0,21074.316351911653,1.0,1.0,1.0,-5260213.276578952
76.78000000000237,0.1563779980371539,0.11010380461939474,0.1563779980371539,0.019124832381070715,1.0000767138808657,0.9937605365423511,49.688026827117554,1.0428617823533035,33.4607177471433,1.0546994457205112,0.7553404086221053,26.488141334558474,0.48121445912894534,0.023984269426644434,7.560203690029596,7.560203690029596,14516.696,7.719486630137581,13.0,0.0,21074.1133245812,1.0,1.0,1.0,-5260209.112825805
76.79000000000238,0.15637778317098902,0.1101034922378923,0.15637778317098902,0.019124863671208067,1.0000426498291244,0.9937605192463476,49.688025962317376,1.0428619130582368,32.33757460770577,1.054699581921357,0.7553393096080315,25.364977413421528,0.4812147806018964,0.023984172391998942,7.559951151530353,7.559951151530353,14516.506,7.719835823558898,13.0,0.0,21073.916985384752,1.0,1.0,1.0,-5260205.0214695735
76.80000000000238,0.15637757393253873,0.1101031891116721,0.15637757393253873,0.019124894131071535,1.0000087469999783,0.9937605019896094,49.68802509948047,1.042862044812069,31.214428914503554,1.0546997189486398,0.7553382361338945,24.241811486649205,0.4812150992364732,0.023984077875824687,7.559699981608472,7.559699981608472,14516.32,7.7201816018856295,13.0,0.0,21073.717144238624,1.0,1.0,1.0,-5260201.002044568
76.81000000000239,0.1563773710072508,0.1101028950492637,0.1563773710072508,0.01912492378766898,0.9999750013476502,0.9937604847749995,49.688024238749975,1.0428621775738853,30.09128072801341,1.0546998567983943,0.7553371915071048,23.118643635235053,0.481215414316591,0.023983986057789577,7.559450185782108,7.559450185782108,14516.138,7.720518842475901,13.0,0.0,21073.52834981856,1.0,1.0,1.0,-5260197.05402399
76.8200000000024,0.15637717485339508,0.11010260228083384,0.15637717485339508,0.01912495264819234,0.9999414093209199,0.993760467605846,49.6880233802923,1.042862311274588,28.968130096059234,1.0546999954217138,0.755336177962804,21.995473924643676,0.4812157253251249,0.02398389706920495,7.55920176058539,7.55920176058539,14515.959,7.720850960424292,13.0,0.0,21073.340325674653,1.0,1.0,1.0,-5260193.176962758
76.8300000000024,0.15637698412068612,0.11010232579774108,0.15637698412068612,0.019124980659633087,0.9999079689668083,0.9937604504850173,49.68802252425086,1.042862445980405,27.84497693793423,1.0547001348123664,0.7553351889960958,20.872302233693638,0.48121603365455534,0.023983810556032176,7.5589547114891795,7.5589547114891795,14515.785,7.721177101957159,13.0,0.0,21073.15716062669,1.0,1.0,1.0,-5260189.370480305
76.8400000000024,0.15637680109718663,0.11010204267289346,0.15637680109718663,0.01912500787775312,0.9998746790540624,0.993760433415807,49.68802167079035,1.0428625815409924,26.72182142673959,1.0547002749271253,0.7553342356372871,19.74912881637833,0.4812163369404639,0.02398372715257435,7.558709046598554,7.558709046598554,14515.613000000001,7.721497267074503,13.0,0.0,21072.97639701349,1.0,1.0,1.0,-5260185.634189527
76.85000000000241,0.15637662244199868,0.11010177549551699,0.15637662244199868,0.019125034193418756,0.9998415403357812,0.9937604164008961,49.688020820044805,1.0428627181371952,25.598663344613126,1.0547004157778095,0.755333301792404,18.62595334673559,0.4812166386217569,0.023983645960682688,7.558464767375178,7.558464767375178,14515.446,7.721811455776324,13.0,0.0,21072.80424880465,1.0,1.0,1.0,-5260181.967607253
76.86000000000242,0.1563764506606823,0.11010151652102394,0.1563764506606823,0.019125059682091498,0.999808555060259,0.9937603994426223,49.688019972131116,1.0428628556846185,24.475502874188425,1.0547005574028914,0.7553323994905297,17.502776090782305,0.4812169361911388,0.023983567659933577,7.558221881741419,7.558221881741419,14515.283,7.722119668062621,13.0,0.0,21072.62862194693,1.0,1.0,1.0,-5260178.370081917
76.87000000000242,0.1563762858572332,0.11010125801071949,0.1563762858572332,0.019125084347595092,0.9997757256003869,0.9937603825443727,49.68801912721864,1.0428629941143839,23.35234004286517,1.054700699739996,0.7553315292786793,16.379597079133323,0.4812172294622785,0.023983492278328286,7.5579803925761,7.5579803925761,14515.123,7.722419342612455,13.0,0.0,21072.46592732666,1.0,1.0,1.0,-5260174.8410429545
76.88000000000243,0.15637612643857873,0.11010101498780261,0.15637612643857873,0.019125108132324174,0.9997430561694189,0.9937603657088291,49.68801828544145,1.042863133511492,22.229174754617933,1.0547008427908833,0.7553306834802573,15.256416166227288,0.4812175200804105,0.023983419393176705,7.5577403081601755,7.5577403081601755,14514.968,7.7227181633886435,13.0,0.0,21072.301958752967,1.0,1.0,1.0,-5260171.37987617
76.89000000000243,0.15637597452144233,0.11010077214045384,0.15637597452144233,0.019125131093517333,0.9997105515881216,0.9937603489389121,49.6880174469456,1.0428632737534036,21.10600717121714,1.0547009865345407,0.755329872290873,14.133233586629936,0.4812178058716927,0.0239833495854911,7.557501643521648,7.557501643521648,14514.816,7.723005031333784,13.0,0.0,21072.142675038725,1.0,1.0,1.0,-5260167.98592346
76.90000000000244,0.15637582829469102,0.11010053691883308,0.15637582829469102,0.019125153170926015,0.9996782174660315,0.9937603322375651,49.688016611878254,1.0428634149069573,19.982837185388195,1.0547011309461682,0.7553290870077927,13.010049174856876,0.4812180886629115,0.023983282369709504,7.557264392849372,7.557264392849372,14514.668,7.723286776637047,13.0,0.0,21071.991476994877,1.0,1.0,1.0,-5260164.658679486
76.91000000000244,0.15637568807827484,0.11010031677941426,0.15637568807827484,0.019125174371747947,0.9996460605248237,0.9937603156070597,49.688015780352984,1.0428635569915212,18.85966483156126,1.0547012760591634,0.7553283291438152,11.88686297686913,0.4812183681744706,0.023983217834810902,7.5570285762020175,7.5570285762020175,14514.525,7.723566814393018,13.0,0.0,21071.83927109858,1.0,1.0,1.0,-5260161.397273691
76.92000000000245,0.15637555571139272,0.11010009642821529,0.15637555571139272,0.019125194750943656,0.9996140867707087,0.9937602990505885,49.68801495252942,1.0428636998612681,17.736490257326953,1.0547014218190582,0.7553276075893378,10.763675201622553,0.4812186424620041,0.023983156480700096,7.55679419898391,7.55679419898391,14514.385,7.723832337997002,13.0,0.0,21071.695581663353,1.0,1.0,1.0,-5260158.201022535
76.93000000000245,0.15637542919942796,0.11009989091941856,0.15637542919942796,0.019125214237810977,0.9995823024614526,0.9937602825711956,49.68801412855978,1.0428638435789406,16.613313344764997,1.0547015681857725,0.7553269127653076,9.640485668658807,0.4812189135292774,0.023983097777055973,7.5565612518810426,7.5565612518810426,14514.25,7.724100422921925,13.0,0.0,21071.556033741283,1.0,1.0,1.0,-5260155.069431051
76.94000000000246,0.1563753103868596,0.11009968497092577,0.1563753103868596,0.01912523287350968,0.999550713534422,0.9937602661718946,49.68801330859473,1.0428639880259423,15.490134239296186,1.0547017151252027,0.7553262535594919,8.517294589979187,0.48121917947823667,0.0239830422389889,7.556329923649935,7.556329923649935,14514.118,7.724353139921215,13.0,0.0,21071.42153631371,1.0,1.0,1.0,-5260152.001925832
76.95000000000246,0.15637519727065669,0.11009948606349877,0.15637519727065669,0.01912525058920123,0.9995193266358623,0.9937602498555175,49.688012492775876,1.0428641332876234,14.36695282160748,1.0547018626201101,0.7553256203375079,7.394101782687566,0.4812194423462147,0.02398298933159854,7.556099998717156,7.556099998717156,14513.99,7.724605856920506,13.0,0.0,21071.290666151457,1.0,1.0,1.0,-5260148.998051421
76.96000000000247,0.15637509003385183,0.1100993016841602,0.15637509003385183,0.019125267391560032,0.9994881482523366,0.9937602336240691,49.688011681203456,1.042864279408975,13.243769117453361,1.0547020107241767,0.7553250139416977,6.270907278212587,0.48121970201228353,0.023982939102981625,7.555871623817472,7.555871623817472,14513.867,7.724848328636041,13.0,0.0,21071.162735525217,1.0,1.0,1.0,-5260146.05698785
76.97000000000247,0.15637499041841207,0.11009912415447218,0.15637499041841207,0.019125283340996342,0.9994571834702307,0.9937602174803603,49.68801087401801,1.0428644262721418,12.120583268354594,1.05470215940974,0.7553244427826348,5.147711273180117,0.48121995664963724,0.023982892018081663,7.5556447805484295,7.5556447805484295,14513.748,7.725087385256992,13.0,0.0,21071.04236296898,1.0,1.0,1.0,-5260143.177905917
76.98000000000248,0.1563748980138918,0.11009895338771385,0.1563748980138918,0.01912529841732521,0.9994264361241098,0.9937602014277437,49.68801007138718,1.0428645738223417,10.997395271189221,1.054702308599275,0.7553239049349091,4.024513753635689,0.4812202065933774,0.023982847973929928,7.555419498875241,7.555419498875241,14513.633,7.725317050367833,13.0,0.0,21070.927321509156,1.0,1.0,1.0,-5260140.360253672
76.99000000000248,0.1563748125196579,0.11009878171720654,0.1563748125196579,0.019125312592753917,0.9993959096478436,0.9937601854692547,49.68800927346273,1.0428647220395104,9.874205126540218,1.0547024582495086,0.7553233989661381,2.901314716924298,0.4812204521302061,0.023982806907971197,7.55519589179315,7.55519589179315,14513.521,7.725540739063152,13.0,0.0,21070.817765393975,1.0,1.0,1.0,-5260137.603740787
77.00000000000249,0.15637473204675081,0.11009862424001433,0.15637473204675081,0.01912532580583599,0.9993656082961,0.9937601696068763,49.68800848034382,1.042864871071183,8.751012719165084,1.0547026084117894,0.7553229157440815,1.7781139865865057,0.48122069526056055,0.023982768311800535,7.5549741199943306,7.5549741199943306,14513.414,7.725757597569299,13.0,0.0,21070.71798724975,1.0,1.0,1.0,-5260134.9075886505
77.01000000000249,0.15637465850014692,0.1100984733013769,0.15637465850014692,0.01912533812669355,0.9993355367718574,0.9937601538425729,49.68800769212864,1.0428650208609795,7.627818197518817,1.054702759129122,0.7553224644162023,0.6549117698733925,0.4812209340718756,0.023982732689256915,7.554754321595713,7.554754321595713,14513.311,7.725967625886275,13.0,0.0,21070.62279358576,1.0,1.0,1.0,-5260132.270723489
77.0200000000025,0.15637459157323114,0.1100983288383296,0.15637459157323114,0.019125349558553304,0.9993057003527455,0.9937601381789238,49.68800690894619,1.0428651713943058,6.504621564396283,1.054702910378244,0.7553220435357453,-0.4682919451208751,0.4812211688243535,0.023982699944891838,7.554536569745131,7.554536569745131,14513.212,7.726170824014085,13.0,0.0,21070.536875177066,1.0,1.0,1.0,-5260129.6921680225
77.0300000000025,0.15637453104055488,0.11009819837990292,0.15637453104055488,0.01912536009642828,0.9992761060126966,0.9937601226182542,49.68800613091271,1.0428653226761333,5.381422825470738,1.054703062153977,0.7553216520232768,-1.5914971608751518,0.48122139973807876,0.023982670015763163,7.554320916530581,7.554320916530581,14513.118,7.726367191952723,13.0,0.0,21070.45189289239,1.0,1.0,1.0,-5260127.170755823
77.04000000000251,0.1563744783767321,0.11009806670269537,0.1563744783767321,0.019125369780052134,0.9992467615650544,0.9937601071634428,49.68800535817214,1.0428654745782255,4.258222107660782,1.0547032143994473,0.7553212970125058,-2.714703699705816,0.48122162524543866,0.023982643307094622,7.554107394995817,7.554107394995817,14513.027,7.726559291023129,13.0,0.0,21070.373427635037,1.0,1.0,1.0,-5260124.705541728
77.05000000000251,0.15637443133672316,0.11009794893365461,0.15637443133672316,0.01912537853345087,0.9992176765616673,0.9937600918169464,49.68800459084732,1.042865627197196,3.135019278645138,1.0547033670968347,0.7553209677050312,-3.8379117656295123,0.4812218476296384,0.02398261921818979,7.553896027437682,7.553896027437682,14512.941,7.726739437262489,13.0,0.0,21070.301345282063,1.0,1.0,1.0,-5260122.295499288
77.06000000000252,0.15637439159372823,0.11009783744725388,0.15637439159372823,0.01912538640277506,0.9991888616470733,0.9937600765809932,49.68800382904966,1.0428657804546018,2.0118144743403117,1.05470352024808,0.7553206721473076,-4.961121165513471,0.4812220651941197,0.023982598207270153,7.5536868238244566,7.5536868238244566,14512.859,7.7269161684072625,13.0,0.0,21070.229289228195,1.0,1.0,1.0,-5260119.939538101
77.07000000000252,0.15637435868244404,0.11009772462377451,0.15637435868244404,0.01912539337284566,0.9991603274988365,0.9937600614582652,49.68800307291326,1.0428659343311,0.8886076885536214,1.054703673811039,0.7553204081301063,-6.084331920613846,0.48122227836237264,0.023982580149566567,7.5534797978096595,7.5534797978096595,14512.78,7.727087776910159,13.0,0.0,21070.167829960923,1.0,1.0,1.0,-5260117.636736169
77.08000000000253,0.15637433061449077,0.11009763319452938,0.15637433061449077,0.01912539938681465,0.9991320860236621,0.9937600464502983,49.68800232251491,1.0428660889816672,-0.23460119812606045,1.0547038278431917,0.7553201660453438,-7.207544217610326,0.48122248922992683,0.023982564502078717,7.553274957608911,7.553274957608911,14512.707,7.727247432582008,13.0,0.0,21070.106633581912,1.0,1.0,1.0,-5260115.385696707
77.09000000000253,0.15637431088726322,0.11009754796563115,0.15637431088726322,0.01912540456041284,0.9991041478625189,0.9937600315593218,49.68800157796609,1.0428662442146226,-1.3578119204884365,1.0547039823305457,0.7553199627433609,-8.330757678652693,0.48122269419195174,0.0239825522035108,7.553072304316155,7.553072304316155,14512.638,7.727403673159272,13.0,0.0,21070.049533879326,1.0,1.0,1.0,-5260113.185009999
77.10000000000254,0.15637429871295233,0.11009746133536824,0.15637429871295233,0.01912540886373905,0.9990765216832564,0.9937600167886891,49.68800083943445,1.0428663999531114,-2.481024499740796,1.0547041371563577,0.7553197945132031,-9.453972348936862,0.4812228939158103,0.023982543047165496,7.552871846943158,7.552871846943158,14512.572,7.72755222977372,13.0,0.0,21070.003169982258,1.0,1.0,1.0,-5260111.033754755
77.11000000000254,0.15637429189388466,0.11009738846714175,0.15637429189388466,0.01912541221404055,0.999049216316815,0.9937600021404215,49.688000107021075,1.0428665563233204,-3.604239066457087,1.0547042923302679,0.7553196507565325,-10.577188426195061,0.48122309068638053,0.023982536453173237,7.552673591573793,7.552673591573793,14512.511,7.727693956198998,13.0,0.0,21069.954836747846,1.0,1.0,1.0,-5260108.930911201
77.12000000000255,0.15637429213123005,0.11009732177145404,0.15637429213123005,0.019125414664248105,0.9990222391223448,0.9937599876163185,49.687999380815924,1.0428667132676612,-4.72745548242219,1.0547044478789254,0.7553195396417478,-11.700405716209275,0.48122328279882454,0.023982532881230353,7.552477547531403,7.552477547531403,14512.454,7.727826291114167,13.0,0.0,21069.912364780277,1.0,1.0,1.0,-5260106.8751097
77.13000000000255,0.15637429898266955,0.11009726125122367,0.15637429898266955,0.019125416208980787,0.9989955951287189,0.9937599732186468,49.687998660932344,1.0428668707808089,-5.85067375112117,1.0547046037794434,0.7553194590645569,-12.823624240051393,0.48122347066065074,0.02398253220357062,7.552283717658731,7.552283717658731,14512.401,7.727956918482043,13.0,0.0,21069.87811203615,1.0,1.0,1.0,-5260104.865218921
77.14000000000256,0.156374312134891,0.11009721450188102,0.156374312134891,0.01912541684195256,0.9989692876985977,0.9937599589493202,49.68799794746601,1.0428670288813453,-6.97389387006402,1.0547047600364152,0.7553194075167721,-13.94684400679567,0.48122365459144556,0.023982534331997044,7.552092121642534,7.552092121642534,14512.353000000001,7.728074739245226,13.0,0.0,21069.8448604923,1.0,1.0,1.0,-5260102.899739053
77.15000000000256,0.1563743330097937,0.11009717395201424,0.1563743330097937,0.019125416606442763,0.9989433176454743,0.993759944810743,49.68799724053715,1.0428671874551383,-8.09711571309299,1.054704916606739,0.7553193918730705,-15.070064843128195,0.4812238330852765,0.023982539652205793,7.551902753209157,7.551902753209157,14512.309000000001,7.728189144913824,13.0,0.0,21069.817359925564,1.0,1.0,1.0,-5260100.977497274
77.16000000000257,0.15637436098788118,0.11009713203606392,0.15637436098788118,0.019125415474012707,0.9989176834751808,0.9937599308056368,49.687996540281844,1.0428673464662332,-9.22033929253597,1.0547050734203367,0.7553194091947333,-16.1932867784631,0.48122400670357063,0.023982548006403256,7.55171563710643,7.55171563710643,14512.268,7.728295866619605,13.0,0.0,21069.796673116885,1.0,1.0,1.0,-5260099.097489303
77.17000000000257,0.1563743939837642,0.11009711154025464,0.1563743939837642,0.019125413376601532,0.9988923831897093,0.9937599169354794,49.68799584677397,1.0428675060638988,-10.343564731082239,1.0547052305204059,0.7553194494096296,-17.316510002994995,0.4812241776381384,0.023982558833645435,7.5515307769389635,7.5515307769389635,14512.233,7.728395758136217,13.0,0.0,21069.777780769422,1.0,1.0,1.0,-5260097.258433177
77.18000000000258,0.1563744354353486,0.11009708973761556,0.1563744354353486,0.019125410423144754,0.9988674124224526,0.9937599032023804,49.68799516011902,1.0428676660564995,-11.466791764547226,1.0547053878877204,0.7553195290809815,-18.439734140074194,0.48122434234750466,0.02398257306154125,7.551348187439432,7.551348187439432,14512.201000000001,7.728488819463658,13.0,0.0,21069.763136815334,1.0,1.0,1.0,-5260095.4591252385
77.19000000000258,0.15637448286922817,0.11009707425271933,0.15637448286922817,0.019125406539274255,0.9988427652930264,0.9937598896087565,49.68799448043782,1.042867826514634,-12.590020532289932,1.0547055454718581,0.7553196363433894,-19.56295941142025,0.4812245032908153,0.02398259001922325,7.551167879992383,7.551167879992383,14512.173,7.728572489280991,13.0,0.0,21069.759225629037,1.0,1.0,1.0,-5260093.698422935
77.20000000000259,0.15637453617341862,0.11009707271564473,0.15637453617341862,0.01912540172150405,0.9988184361293854,0.9937598761559034,49.68799380779517,1.0428679874939526,-13.7132510204453,1.0547057033220733,0.7553197706215727,-20.68618580685494,0.48122466064486813,0.02398260967602887,7.550989873938742,7.550989873938742,14512.15,7.728654451551031,13.0,0.0,21069.751803281706,1.0,1.0,1.0,-5260091.974958897
77.2100000000026,0.15637459690675626,0.11009707758870522,0.15637459690675626,0.01912539602749623,0.9987944180831219,0.9937598628457219,49.687993142286096,1.0428681488985303,-14.836483093013488,1.0547058614247176,0.7553199394370733,-21.80941314236947,0.48122481278227414,0.02398263244436017,7.550814185601189,7.550814185601189,14512.131,7.728723607216377,13.0,0.0,21069.7547187605,1.0,1.0,1.0,-5260090.287318292
77.2200000000026,0.15637466455264948,0.11009708133931807,0.15637466455264948,0.019125389442044897,0.9987707038754214,0.9937598496805303,49.687992484026516,1.042868310698071,-15.959716753701914,1.0547060197251144,0.7553201403445057,-22.93264143899193,0.48122496016015776,0.02398265818410541,7.550640818298728,7.550640818298728,14512.115,7.7287893477871386,13.0,0.0,21069.761874461437,1.0,1.0,1.0,-5260088.634378747
77.2300000000026,0.1563747371081733,0.11009709919957542,0.1563747371081733,0.019125381906043536,0.998747287752744,0.9937598366614894,49.68799183307447,1.0428684730391122,-17.082952117538284,1.0547061782708678,0.7553203636713871,-24.05587087884737,0.48122510487977127,0.023982686350215547,7.550469797541103,7.550469797541103,14512.104000000001,7.728847404395084,13.0,0.0,21069.77192101851,1.0,1.0,1.0,-5260087.014542819
77.24000000000261,0.15637481642797316,0.11009713123332038,0.15637481642797316,0.01912537349176024,0.9987241646707379,0.9937598237896925,49.68799118948463,1.0428686358665724,-18.206189032297985,1.05470633710557,0.755320618325936,-25.179101253914897,0.48122524507383646,0.02398271742922052,7.550301137374321,7.550301137374321,14512.098,7.72889606949292,13.0,0.0,21069.786076273424,1.0,1.0,1.0,-5260085.425984982
77.25000000000261,0.15637490384985678,0.11009715474936639,0.15637490384985678,0.0191253642474889,0.9987013292609586,0.9937598110676116,49.68799055338058,1.0428687990205512,-19.32942736979539,1.0547064961406352,0.755320910818695,-26.302332394377892,0.48122537925061704,0.023982751776816028,7.550134851138464,7.550134851138464,14512.094000000001,7.728943027043464,13.0,0.0,21069.808985138647,1.0,1.0,1.0,-5260083.867222903
77.26000000000262,0.1563749954188787,0.11009720016715197,0.1563749954188787,0.01912535405146803,0.9986787789065046,0.9937597984964868,49.687989924824336,1.0428689627201466,-20.45266737690935,1.0547066553985454,0.7553212220984875,-27.425564677779782,0.4812255114780663,0.023982788322336655,7.549970962592241,7.549970962592241,14512.096,7.7289771779893135,13.0,0.0,21069.834850085004,1.0,1.0,1.0,-5260082.336618922
77.27000000000263,0.15637509489709178,0.11009724480455396,0.15637509489709178,0.019125343023539312,0.9986565124990933,0.9937597860775575,49.68798930387788,1.0428691267947903,-21.57590876862948,1.0547068148970602,0.7553215702622235,-28.54879769627304,0.48122563792872564,0.02398282807992614,7.549809480618304,7.549809480618304,14512.101,7.729010475161518,13.0,0.0,21069.860448935673,1.0,1.0,1.0,-5260080.832325201
77.28000000000263,0.1563752000432955,0.11009730391675115,0.1563752000432955,0.019125331105870506,0.9986345301762045,0.9937597738126012,49.68798869063006,1.042869291311558,-22.699151666772565,1.0547069745981144,0.7553219445617653,-29.672031649752363,0.4812257608227902,0.023982870432096064,7.549650436864623,7.549650436864623,14512.111,7.729030965729028,13.0,0.0,21069.90134912525,1.0,1.0,1.0,-5260079.352622369
77.29000000000264,0.15637531257549356,0.11009736241693176,0.15637531257549356,0.01912531834753468,0.9986128340930409,0.9937597617032395,49.687988085161976,1.0428694561621894,-23.822395923633767,1.0547071344772447,0.7553223532800613,-30.79526633237763,0.4812258783816551,0.023982915847873702,7.549493841393739,7.549493841393739,14512.124,7.729048041201953,13.0,0.0,21069.9364848784,1.0,1.0,1.0,-5260077.895849037
77.30000000000264,0.15637543044221336,0.11009743556889347,0.15637543044221336,0.0191253046890301,0.9985914285093637,0.9937597497508611,49.687987487543054,1.0428696214407498,-24.945641651477217,1.0547072945286005,0.7553227865513744,-31.91850192551121,0.4812259926864546,0.023982963768371925,7.549339721327759,7.549339721327759,14512.142,7.729057432712062,13.0,0.0,21069.984591640783,1.0,1.0,1.0,-5260076.460294926
77.31000000000265,0.15637555548549334,0.11009751588095876,0.15637555548549334,0.019125290189202906,0.9985703194298908,0.9937597379568076,49.68798689784038,1.0428697870500914,-26.068888694875312,1.0547074547475503,0.7553232532465731,-33.041738213642475,0.48122610184594583,0.023983014690094544,7.549188085335194,7.549188085335194,14512.164,7.729059994033,13.0,0.0,21070.030558199847,1.0,1.0,1.0,-5260075.044128967
77.32000000000265,0.15637568739422603,0.1100975958657334,0.15637568739422603,0.019125274839251097,0.9985495137617838,0.9937597263230485,49.687986316152426,1.0428699529405332,-27.192137040935616,1.054707615070416,0.7553237519159444,-34.16497519444018,0.48122620609584876,0.023983068528550526,7.5490389620958425,7.5490389620958425,14512.189,7.729058286485707,13.0,0.0,21070.087849379237,1.0,1.0,1.0,-5260073.64593562
77.33000000000266,0.1563758243244324,0.1100976907997839,0.1563758243244324,0.019125258582618886,0.9985290207650968,0.9937597148505767,49.68798574252883,1.0428701192284136,-28.315386790287565,1.0547077755217353,0.7553242736668012,-35.28821302953408,0.48122630735021754,0.0239831247842197,7.548892375124337,7.548892375124337,14512.219000000001,7.729044626107368,13.0,0.0,21070.145708612486,1.0,1.0,1.0,-5260072.263966237
77.34000000000266,0.15637596825871256,0.11009778561774045,0.15637596825871256,0.01912524148882357,0.9985088505472628,0.9937597035404675,49.68798517702338,1.0428702858224959,-29.438637778004107,1.0547079361125844,0.7553248280408729,-36.41145149156125,0.48122640358235286,0.023983183985196756,7.548748334816406,7.548748334816406,14512.252,7.729027550634442,13.0,0.0,21070.207737736328,1.0,1.0,1.0,-5260070.89647672
77.35000000000267,0.15637611733638487,0.11009789560477687,0.15637611733638487,0.019125223516186583,0.9984890138812369,0.9937596923937569,49.687984619687846,1.0428704528137653,-30.5618901022333,1.0547080968491094,0.7553254060930089,-37.53469074577809,0.48122649667151085,0.023983245612231436,7.5486068675059395,7.5486068675059395,14512.29,7.729002791198702,13.0,0.0,21070.278944262358,1.0,1.0,1.0,-5260069.541584414
77.36000000000267,0.15637627354410152,0.11009801329081173,0.15637627354410152,0.019125204733805395,0.998469521613218,0.9937596814115942,49.68798407057971,1.0428706200897584,-31.685143595840756,1.054708257721445,0.7553260173993493,-38.657930562284555,0.48122658456135514,0.02398331019521843,7.548467988216114,7.548467988216114,14512.332,7.728973762894729,13.0,0.0,21070.348786918326,1.0,1.0,1.0,-5260068.197392457
77.37000000000268,0.15637643668389267,0.11009813121025118,0.15637643668389267,0.019125185136014255,0.998450383692972,0.9937596705958862,49.68798352979431,1.042870787578427,-32.8083982360787,1.0547084186492701,0.7553266610666296,-39.78117092503168,0.4812266673516281,0.023983377680770177,7.548332300201346,7.548332300201346,14512.377,7.728932781759709,13.0,0.0,21070.444269077125,1.0,1.0,1.0,-5260066.862383695
77.38000000000268,0.15637660500221146,0.11009825707500966,0.15637660500221146,0.01912516466402367,0.9984316137974503,0.9937596599476707,49.687982997383536,1.0428709553701452,-33.93165411513618,1.0547085796335969,0.7553273286500425,-40.90441198240944,0.48122674684355404,0.02398344759903175,7.548198840463554,7.548198840463554,14512.426,7.728890946851043,13.0,0.0,21070.51099174361,1.0,1.0,1.0,-5260065.534940367
77.39000000000269,0.1563767789030184,0.11009839860148045,0.1563767789030184,0.019125143340104688,0.9984132231453122,0.9937596494673842,49.68798247336921,1.0428711234912662,-35.05491117959557,1.0547087407247653,0.7553280220659031,-42.02765367120809,0.4812268226700065,0.023983520049149457,7.548068061589773,7.548068061589773,14512.48,7.728838866658621,13.0,0.0,21070.598683435484,1.0,1.0,1.0,-5260064.213182233
77.40000000000269,0.15637696033850587,0.11009854075124097,0.15637696033850587,0.01912512123575427,0.9983952203803661,0.9937596391565023,49.687981957825116,1.0428712917871588,-36.178169259831144,1.0547089018714086,0.7553287507582894,-43.15089576142554,0.48122689275088615,0.023983595548563583,7.547940015269162,7.547940015269162,14512.537,7.728780810050676,13.0,0.0,21070.69423098833,1.0,1.0,1.0,-5260062.8953764215
77.4100000000027,0.15637714745174494,0.11009868366348838,0.15637714745174494,0.019125098293424556,0.9983776129418621,0.9937596290165063,49.68798145082531,1.0428714602971891,-37.30142844935687,1.0547090630214386,0.755329505828068,-44.274138407789216,0.4812269589175896,0.02398367359543212,7.5478146334682785,7.5478146334682785,14512.597,7.728718484574499,13.0,0.0,21070.79104724482,1.0,1.0,1.0,-5260061.580064048
77.4200000000027,0.1563773389413482,0.11009885024124239,0.1563773389413482,0.01912507447951921,0.9983604077072357,0.9937596190474798,49.68798095237399,1.0428716291559743,-38.424688814142925,1.0547092242468443,0.7553302809648814,-45.397381721601064,0.4812270225784248,0.02398375383049549,7.547691955668491,7.547691955668491,14512.663,7.728646767588215,13.0,0.0,21070.88934992601,1.0,1.0,1.0,-5260060.265417878
77.4300000000027,0.15637753883003275,0.11009901028722804,0.15637753883003275,0.01912504992883626,0.9983436081099195,0.9937596092507603,49.687980462538015,1.042871798108654,-39.54795004206567,1.0547093854985132,0.7553310955758593,-46.52062526179983,0.4812270795422059,0.023983837332066472,7.547571893733107,7.547571893733107,14512.731,7.728569074186406,13.0,0.0,21070.99101194432,1.0,1.0,1.0,-5260058.949722947
77.44000000000271,0.15637774344966018,0.11009917912722969,0.15637774344966018,0.019125024531832385,0.9983272150096657,0.9937595996277374,49.68797998138687,1.0428719672793183,-40.67121235019119,1.0547095467210972,0.755331932050709,-47.64386936785919,0.4812271334791234,0.023983923104313614,7.547454548643416,7.547454548643416,14512.803,7.728487111916365,13.0,0.0,21071.10550727126,1.0,1.0,1.0,-5260057.6315387
77.45000000000272,0.15637795350475894,0.1100993569186901,0.15637795350475894,0.019124998311885254,0.998311228346961,0.9937595901785694,49.68797950892847,1.0428721366888,-41.79447566522518,1.054709707970279,0.7553327937407898,-48.767113943823034,0.4812271837369423,0.023984011335830162,7.547339994304532,7.547339994304532,14512.879,7.728395758136217,13.0,0.0,21071.215847486474,1.0,1.0,1.0,-5260056.309164099
77.46000000000272,0.15637816951124295,0.11009954382347352,0.15637816951124295,0.01912497130306906,0.998295645923242,0.993759580903901,49.68797904519505,1.0428723063047745,-42.917739919961576,1.0547098692481434,0.7553336831445702,-49.890358912012616,0.4812272297575896,0.023984102148098776,7.547228176134403,7.547228176134403,14512.959,7.728298427940544,13.0,0.0,21071.33597466181,1.0,1.0,1.0,-5260054.980778876
77.47000000000273,0.15637839187571007,0.11009973242150145,0.15637839187571007,0.019124943526981263,0.99828046341383,0.993759571804793,49.68797859023965,1.0428724760610752,-44.04100505177103,1.054710030513797,0.7553346022575327,-51.01360419964854,0.48122727105715335,0.02398419564243868,7.547118987867504,7.547118987867504,14513.042,7.728199390197578,13.0,0.0,21071.45392262847,1.0,1.0,1.0,-5260053.644764981
77.48000000000273,0.1563786192824633,0.11009993046947592,0.1563786192824633,0.019124914947943935,0.9982656748474749,0.99375956288189,49.6879781440945,1.042872646015351,-45.16427112024993,1.0547101917620396,0.7553355447557605,-52.13684991153893,0.48122730896391164,0.023984291457950044,7.547012432987991,7.547012432987991,14513.129,7.728085838302627,13.0,0.0,21071.577960308085,1.0,1.0,1.0,-5260052.299457613
77.49000000000274,0.15637885246740266,0.1101001381418296,0.15637885246740266,0.019124885596756316,0.9982512726252155,0.9937595541356046,49.68797770678023,1.0428728161391523,-46.287538045046674,1.054710353004699,0.7553365141799211,-53.26009594596552,0.4812273427260897,0.02398438978560762,7.5469088487803395,7.5469088487803395,14513.220000000001,7.727974847728614,13.0,0.0,21071.714823108643,1.0,1.0,1.0,-5260050.943144932
77.50000000000274,0.1563790919893462,0.11010034044456685,0.1563790919893462,0.01912485549835574,0.9982372490603318,0.9937595455669154,49.68797727834577,1.0428729863566555,-47.41080575283147,1.0547105141981687,0.75533751325885,-54.38334221393424,0.48122737170337393,0.02398449076930245,7.546808061137222,7.546808061137222,14513.313,7.727851050549908,13.0,0.0,21071.85004698739,1.0,1.0,1.0,-5260049.574246836
77.51000000000275,0.15637933499263115,0.11010056790447276,0.15637933499263115,0.019124824577108214,0.9982235976563956,0.9937595371757325,49.68797685878663,1.042873156853082,-48.53407441327474,1.0547106753911337,0.7553385282242983,-55.50658898388998,0.4812273988512772,0.023984593623442654,7.546710124681422,7.546710124681422,14513.412,7.727724692050263,13.0,0.0,21071.990219958938,1.0,1.0,1.0,-5260048.190922163
77.52000000000275,0.15637958605072708,0.11010078277654856,0.15637958605072708,0.019124792983045525,0.9982103114950216,0.993759528962835,49.687976448141754,1.0428733273603237,-49.6573436775093,1.0547108365475093,0.7553395811228626,-56.62983575921906,0.48122741943577807,0.023984699577038523,7.546615067407461,7.546615067407461,14513.512,7.727591503361448,13.0,0.0,21072.131760021202,1.0,1.0,1.0,-5260046.79149645
77.53000000000276,0.15637984024289447,0.1101010231805002,0.15637984024289447,0.019124760577459352,0.9981973851865096,0.9937595209287033,49.68797604643517,1.0428734981026415,-50.780613851487466,1.054710997653834,0.755340648293632,-57.75308301304787,0.4812274384420083,0.023984807285504162,7.546522896944324,7.546522896944324,14513.618,7.72744977693617,13.0,0.0,21072.28640366882,1.0,1.0,1.0,-5260045.374320101
77.54000000000276,0.15638010232765745,0.11010125137848376,0.15638010232765745,0.01912472750525131,0.9981848145082169,0.9937595130739294,49.68797565369647,1.0428736688206037,-51.90388457601348,1.0547111586864106,0.7553417526546018,-58.876330228414254,0.48122745098271785,0.02398491803866515,7.546433627393635,7.546433627393635,14513.725,7.727307196737246,13.0,0.0,21072.431742195182,1.0,1.0,1.0,-5260043.937804483
77.55000000000277,0.15638036750886028,0.11010149791038976,0.15638036750886028,0.01912469363089908,0.9981725971866596,0.9937595053989237,49.687975269946186,1.0428738397350696,-53.027156148696704,1.0547113196342013,0.7553428711420777,-59.99957786574982,0.4812274619200644,0.02398503052626781,7.546347167844917,7.546347167844917,14513.837,7.727152663707274,13.0,0.0,21072.593276641095,1.0,1.0,1.0,-5260042.480386687
77.56000000000277,0.1563806389827172,0.11010174780301757,0.1563806389827172,0.019124659060382427,0.9981607326393848,0.9937594979035298,49.68797489517649,1.0428740107211423,-54.150428322427594,1.0547114805339757,0.7553440191189437,-61.12282557510202,0.48122746802199556,0.023985145605631735,7.546263707922145,7.546263707922145,14513.952000000001,7.726998130677303,13.0,0.0,21072.749672465397,1.0,1.0,1.0,-5260041.000314942
77.57000000000278,0.15638091577243224,0.11010200884420453,0.15638091577243224,0.019124623779212133,0.9981492216559457,0.9937594905884889,49.687974529424444,1.0428741817671894,-55.273701128040024,1.0547116413340731,0.7553451919366269,-62.24607342520239,0.48122747019186485,0.02398526299721288,7.546183169592006,7.546183169592006,14514.071,7.726831644816284,13.0,0.0,21072.919639839034,1.0,1.0,1.0,-5260039.496076928
77.58000000000278,0.15638119888383087,0.1101022660671045,0.15638119888383087,0.01912458781472161,0.9981380667978864,0.9937594834546389,49.68797417273195,1.042874352765721,-56.39697446149936,1.0547118019761208,0.7553463944755948,-63.36932127748443,0.48122746733521304,0.023985382977355998,7.5461055767754415,7.5461055767754415,14514.192000000001,7.726665158955265,13.0,0.0,21073.085228209315,1.0,1.0,1.0,-5260037.966401768
77.59000000000279,0.15638148578598177,0.11010253485136175,0.15638148578598177,0.019124551091372358,0.9981272731936864,0.9937594765021005,49.687973825105026,1.0428745238491057,-57.520248467399824,1.0547119624679313,0.7553476145513408,-64.49256936101146,0.4812274620425286,0.02398550485854529,7.546030951595472,7.546030951595472,14514.317000000001,7.726489281584136,13.0,0.0,21073.260384396697,1.0,1.0,1.0,-5260036.410029245
77.6000000000028,0.15638177799322134,0.11010280782198761,0.15638177799322134,0.019124513667754982,0.998116847940152,0.9937594697305964,49.68797348652982,1.0428746949759962,-58.64352301390077,1.0547121228484688,0.7553488594346144,-65.61581749824514,0.4812274527942136,0.02398562903845417,7.5459592955322465,7.5459592955322465,14514.445,7.726308281571131,13.0,0.0,21073.433825407516,1.0,1.0,1.0,-5260034.825441352
77.6100000000028,0.15638207497389764,0.11010308519285415,0.15638207497389764,0.019124475548355183,0.9981067990448512,0.9937594631402331,49.687973157011655,1.0428748661573704,-59.7667981049112,1.054712283112557,0.7553501265899484,-66.73906571818927,0.4812274400880136,0.02398575535241056,7.545890622699183,7.545890622699183,14514.576000000001,7.726123866463541,13.0,0.0,21073.617025092746,1.0,1.0,1.0,-5260033.2111289
77.6200000000028,0.1563823763939899,0.11010336718083957,0.1563823763939899,0.019124436739997554,0.9980971358691815,0.993759456730753,49.687972836537654,1.0428750374223934,-60.89007373377957,1.054712443280763,0.7553514144105887,-67.8623140314064,0.48122742425935344,0.02398588369277568,7.545824944620064,7.545824944620064,14514.710000000001,7.7259309136194885,13.0,0.0,21073.799653773654,1.0,1.0,1.0,-5260031.565520024
77.63000000000281,0.15638268205259795,0.11010366159145642,0.15638268205259795,0.019124397258590404,0.9980878685926613,0.9937594505016594,49.68797252508297,1.0428752088035578,-62.01334988552455,1.0547126033858072,0.755352721926176,-68.98556243753139,0.4812274055138305,0.023986013982880396,7.545762265765701,7.545762265765701,14514.848,7.725735399454496,13.0,0.0,21073.987461235018,1.0,1.0,1.0,-5260029.886693275
77.64000000000281,0.1563829934964385,0.11010396106202752,0.1563829934964385,0.019124357168487007,0.9980790068660828,0.9937594444530898,49.687972222654494,1.0428753801827944,-63.13662641972585,1.054712763395051,0.7553540566204774,-70.10881075109887,0.48122738219928757,0.02398614662495537,7.545702601007476,7.545702601007476,14514.989,7.7255313475530425,13.0,0.0,21074.178769018683,1.0,1.0,1.0,-5260028.173037427
77.65000000000282,0.1563833102438828,0.11010426581870131,0.1563833102438828,0.01912431645742999,0.9980705596913972,0.9937594385856704,49.68797192928352,1.0428755515047337,-64.25990333306743,1.0547129232317574,0.7553554162343962,-71.23205898563538,0.4812273547057455,0.023986281486664998,7.545645961699119,7.545645961699119,14515.133,7.725324734330649,13.0,0.0,21074.375632680127,1.0,1.0,1.0,-5260026.42318241
77.66000000000282,0.15638363201011005,0.11010456850536933,0.15638363201011005,0.01912427510904952,0.9980625358347929,0.9937594328997443,49.687971644987215,1.0428757227410879,-65.38318061267188,1.0547130828505675,0.7553567994234344,-72.35530713493317,0.4812273232808141,0.02398641849885898,7.54559238240001,7.54559238240001,14515.279,7.725109583371794,13.0,0.0,21074.5742721776,1.0,1.0,1.0,-5260024.636001305
77.67000000000283,0.15638395698531338,0.11010488452545568,0.15638395698531338,0.0191242330740635,0.9980549442675619,0.993759427394709,49.68797136973545,1.042875894019718,-66.50645835691881,1.0547132422919945,0.7553581974534619,-73.4785553594802,0.4812272898123104,0.0239865571649175,7.545541866377404,7.545541866377404,14515.429,7.724891871092,13.0,0.0,21074.777501271237,1.0,1.0,1.0,-5260022.810146779
77.68000000000283,0.15638428720011763,0.1101051989439137,0.15638428720011763,0.019124190432913028,0.9980477925920395,0.9937594220701051,49.687971103505255,1.0428760652515507,-67.62973639695649,1.0547134015761053,0.7553596200995146,-74.60180342982632,0.4812272522183348,0.02398669801646701,7.545494418992498,7.545494418992498,14515.581,7.724668182396682,13.0,0.0,21074.981904556334,1.0,1.0,1.0,-5260020.944156822
77.69000000000284,0.15638462085653632,0.11010552717041559,0.15638462085653632,0.019124147154057095,0.9980410869658881,0.9937594169255176,49.68797084627588,1.0428762365209812,-68.7530148256409,1.0547135607095472,0.7553610587255235,-75.72505150681756,0.4812272122994984,0.02398684054301166,7.545450037310169,7.545450037310169,14515.737000000001,7.724441932380425,13.0,0.0,21075.19399341939,1.0,1.0,1.0,-5260019.036579223
77.70000000000285,0.15638496001503774,0.11010585427663448,0.15638496001503774,0.019124103314242188,0.9980348315869269,0.993759411960741,49.687970598037055,1.042876407701044,-69.87629346956565,1.0547137196743686,0.7553625232738418,-76.84829935379932,0.4812271679038692,0.023986985289156548,7.545408726374663,7.545408726374663,14515.895,7.724205437080414,13.0,0.0,21075.40368629923,1.0,1.0,1.0,-5260017.085900103
77.71000000000285,0.1563853029091632,0.1101061956784716,0.1563853029091632,0.019124058871026358,0.9980290287773222,0.9937594071756682,49.68797035878341,1.04287657884302,-70.99957241773775,1.0547138784405066,0.755364005276083,-77.97154712244117,0.48122712077542484,0.02398713176506713,7.545370406801518,7.545370406801518,14516.057,7.723967234233109,13.0,0.0,21075.62045387285,1.0,1.0,1.0,-5260015.090883684
77.72000000000286,0.15638565162738163,0.11010652886916844,0.15638565162738163,0.019124013888435064,0.9980236782262932,0.9937594025704454,49.68797012852227,1.0428767497911688,-72.12285149343394,1.0547140369565768,0.7553655148212917,-79.09479456694496,0.48122706871654564,0.02398728053674625,7.545335210731446,7.545335210731446,14516.220000000001,7.723723054970281,13.0,0.0,21075.83904667308,1.0,1.0,1.0,-5260013.050467137
77.73000000000286,0.15638600277494827,0.11010687685585945,0.15638600277494827,0.019123968270059622,0.9980187787637455,0.993759398144576,49.687969907228805,1.0428769207168826,-73.24613090157816,1.0547141952293524,0.7553670355736999,-80.21804200729287,0.48122701518803324,0.023987430677138974,7.54530306763317,7.54530306763317,14516.387,7.723476314386515,13.0,0.0,21076.063990852923,1.0,1.0,1.0,-5260010.963529226
77.74000000000287,0.15638635890743377,0.11010722472323602,0.15638635890743377,0.019123922106694478,0.9980143275686078,0.9937593938973007,49.68796969486504,1.0428770915146521,-74.36941043933423,1.0547143532855778,0.7553685798244747,-81.34128916061793,0.4812269575910725,0.023987582865718914,7.545274000045075,7.545274000045075,14516.556,7.723219328518993,13.0,0.0,21076.284991208537,1.0,1.0,1.0,-5260008.828871975
77.75000000000287,0.1563867186032356,0.11010758031405828,0.1563867186032356,0.019123875375212228,0.9980103198399434,0.9937593898282981,49.687969491414904,1.0428772622239695,-75.49269017224893,1.054714511104586,0.7553701407661763,-82.46453614687678,0.4812268973131637,0.02398773669725216,7.545248000349952,7.545248000349952,14516.728000000001,7.722965757746055,13.0,0.0,21076.517665420273,1.0,1.0,1.0,-5260006.645309631
77.76000000000288,0.15638708255183073,0.11010794388882232,0.15638708255183073,0.019123828108534267,0.9980067496844718,0.9937593859370026,49.687969296850135,1.0428774328030883,-76.61597002364428,1.054714668684559,0.7553717217294059,-83.58778287084506,0.48122683362608276,0.023987892346718727,7.545225084102554,7.545225084102554,14516.903,7.72269852659478,13.0,0.0,21076.746430161995,1.0,1.0,1.0,-5260004.411686708
77.77000000000288,0.15638745130090373,0.1101083081259561,0.15638745130090373,0.019123780331480364,0.9980036096942203,0.9937593822234251,49.687969111171256,1.042877603164143,-77.73924992206904,1.0547148259696106,0.755373325398668,-84.71102924586039,0.48122676588493374,0.023988049954867002,7.545206059286925,7.545206059286925,14517.08,7.722435564311734,13.0,0.0,21077.00423570554,1.0,1.0,1.0,-5260002.127164768
77.78000000000289,0.15638782365886988,0.11010867329137067,0.15638782365886988,0.019123732009477843,0.998000896799234,0.9937593786873153,49.68796893436577,1.0428777733346872,-78.86252991879134,1.0547149829296976,0.7553749460631607,-85.83427536331475,0.4812266952648122,0.02398820919727996,7.54518956154759,7.54518956154759,14517.259,7.722161502971288,13.0,0.0,21077.220762879282,1.0,1.0,1.0,-5259999.79106382
77.79000000000289,0.1563881988228854,0.11010905482261983,0.1563881988228854,0.019123683129405517,0.9979986056229878,0.9937593753275644,49.68796876637822,1.0428779433954352,-79.98581004440452,1.054715139610571,0.7553765798360725,-86.95752128450798,0.48122662262209837,0.023988369844726985,7.5451763147354365,7.5451763147354365,14517.442000000001,7.7218865878571945,13.0,0.0,21077.466890927837,1.0,1.0,1.0,-5259997.402380151
77.8000000000029,0.15638857955676877,0.11010942265181045,0.15638857955676877,0.019123633790073244,0.9979967302207922,0.9937593721439983,49.68796860719992,1.0428781131576956,-81.10909007567525,1.0547152959680912,0.7553782400645233,-88.08076669988199,0.48122654505258144,0.023988532631994394,7.545166154076661,7.545166154076661,14517.625,7.721603988780285,13.0,0.0,21077.71002069206,1.0,1.0,1.0,-5259994.960428372
77.8100000000029,0.1563889613112719,0.11010981497453881,0.1563889613112719,0.019123583869601325,0.9979952658597561,0.9937593691355678,49.68796845677839,1.0428782828695184,-82.2323702990727,1.054715452032898,0.7553799048481595,-89.2040120527221,0.48122646720773243,0.023988696309270592,7.545159068624046,7.545159068624046,14517.813,7.721322243477022,13.0,0.0,21077.958914173494,1.0,1.0,1.0,-5259992.464306805
77.8200000000029,0.15638934911687796,0.11011019414314405,0.15638934911687796,0.01912353353438766,0.9979942075529387,0.9937593663016179,49.687968315080894,1.0428784522659513,-83.35565033933328,1.0547156077954207,0.7553815984156708,-90.32725680578693,0.4812263839160935,0.023988862226864017,7.54515506595704,7.54515506595704,14518.001,7.721030252890004,13.0,0.0,21078.20168853187,1.0,1.0,1.0,-5259989.913164361
