t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor,zmq_torque_offset_nm
77.83000000000291,0.15638973839451428,0.11011059077224246,0.15638973839451428,0.01912348266294943,0.9979935509215364,0.9937593636415586,49.68796818207793,1.0428786215434283,-84.47893048042047,1.054715763234703,0.7553832987623891,-91.45050140131355,0.4812262997918345,0.023989029125942963,7.545154129313876,7.545154129313876,14518.193000000001,7.720739969850278,13.0,0.0,21078.46016926674,1.0,1.0,1.0,-5259987.306272592
77.84000000000292,0.15639013251864553,0.11011097480319514,0.15639013251864553,0.019123431366161646,0.9979932925175522,0.993759361154449,49.68796805772245,1.0428787905408865,-85.60221046369071,1.0547159183603634,0.7553850221284906,-92.57374547173734,0.48122621138762134,0.02398919791294328,7.545156268628856,7.545156268628856,14518.385,7.720439441526798,13.0,0.0,21078.70662824195,1.0,1.0,1.0,-5259984.642829722
77.85000000000292,0.15639052736208353,0.11011137685368018,0.15639052736208353,0.01912337954395607,0.9979934302772161,0.9937593588388883,49.687967941944414,1.0428789594932586,-86.72549054758939,1.0547160732149545,0.7553867486443951,-93.69698942155769,0.4812261229225414,0.023989367443380673,7.5451614642220415,7.5451614642220415,14518.581,7.720140620750612,13.0,0.0,21078.968746009243,1.0,1.0,1.0,-5259981.921870547
77.86000000000293,0.1563909266107576,0.11011178203731462,0.1563909266107576,0.019123327333623853,0.9979939628947562,0.9937593566934295,49.687967834671475,1.042879128243863,-87.84877045346774,1.0547162278356537,0.7553884960447272,-94.82023285899385,0.48122603063477354,0.023989538690980007,7.545169723962687,7.545169723962687,14518.779,7.7198366773325455,13.0,0.0,21079.220966134282,1.0,1.0,1.0,-5259979.1421577325
77.87000000000293,0.15639132966726896,0.11011219063798502,0.15639132966726896,0.019123274735371076,0.997994888691274,0.9937593547179555,49.68796773589778,1.0428792967217397,-88.97205018638988,1.0547163821324033,0.7553902615379999,-95.94347581555792,0.4812259349859561,0.023989711476173486,7.545181031753681,7.545181031753681,14518.979000000001,7.719524196178016,13.0,0.0,21079.487484196852,1.0,1.0,1.0,-5259976.302824271
77.88000000000294,0.15639173618834165,0.11011260294114301,0.15639173618834165,0.01912322173381782,0.9979962072734455,0.9937593529120364,49.68796764560182,1.0428794648895545,-90.09532973993602,1.0547165360494273,0.7553920435086656,-97.06671829443488,0.4812258362650333,0.0239898857112774,7.545195378195887,7.545195378195887,14519.181,7.719215983891719,13.0,0.0,21079.747712054934,1.0,1.0,1.0,-5259973.403412289
77.89000000000294,0.156392145990052,0.11011301923375076,0.156392145990052,0.019123168319855437,0.9979979192877413,0.9937593512750624,49.68796756375312,1.0428796327240741,-91.21860909860618,1.05471668955325,0.7553938410929663,-98.18996028495943,0.4812257346238884,0.023990061350206458,7.5452127657622015,7.5452127657622015,14519.385,7.718897526321667,13.0,0.0,21080.013980687338,1.0,1.0,1.0,-5259970.443536106
77.90000000000295,0.15639255899755938,0.11011343222045426,0.15639255899755938,0.019123114493031328,0.9980000262627152,0.9937593498063457,49.687967490317284,1.0428798002043085,-92.34188823971952,1.054716842620459,0.7553956539496796,-99.31320176759515,0.48122563010589176,0.023990238371044265,7.545233170363844,7.545233170363844,14519.59,7.718579068751616,13.0,0.0,21080.28127955632,1.0,1.0,1.0,-5259967.422936512
77.91000000000295,0.1563929735633283,0.11011385735876666,0.1563929735633283,0.019123060217171993,0.9980025310886955,0.9937593485044319,49.68796742522159,1.0428799674493465,-93.46516725371787,1.054716995294736,0.7553974741309232,-100.43644289244791,0.48122552442204836,0.02399041631294912,7.54525659131275,7.54525659131275,14519.798,7.718253780992394,13.0,0.0,21080.551107156713,1.0,1.0,1.0,-5259964.341195286
77.92000000000296,0.15639339184949017,0.11011427977248493,0.15639339184949017,0.01912300557944881,0.9980054366833182,0.9937593473681664,49.68796736840832,1.0428801343511915,-94.58844596535934,1.0547171475852388,0.7553993120551737,-101.5596834203155,0.4812254153373796,0.023990595740588243,7.545283009379685,7.545283009379685,14520.007,7.717930200780464,13.0,0.0,21080.820771300587,1.0,1.0,1.0,-5259961.197841335
77.93000000000296,0.15639381216978956,0.11011469975453717,0.15639381216978956,0.01912295054899955,0.9980087459886974,0.9937593463965749,49.68796731982874,1.0428803009691385,-95.71172446221826,1.0547172994780567,0.7554011596366831,-102.68292350206171,0.48122530451746065,0.02399077617659275,7.545312419328574,7.545312419328574,14520.217,7.717597229058426,13.0,0.0,21081.09719452171,1.0,1.0,1.0,-5259957.992457714
77.94000000000297,0.15639423337739608,0.11011513276616679,0.15639423337739608,0.019122895115754265,0.9980124631358176,0.9937593455874704,49.68796727937352,1.0428804674374472,-96.8350028042299,1.0547174510613422,0.7554030113146133,-103.80616324460641,0.4812251931983379,0.023990957284656084,7.545344796855954,7.545344796855954,14520.43,7.717266818657327,13.0,0.0,21081.369311769828,1.0,1.0,1.0,-5259954.72425231
77.95000000000297,0.15639465798909025,0.11011557151920569,0.15639465798909025,0.019122839389686886,0.9980165911247375,0.99375934493933,49.6879672469665,1.0428806336302168,-97.95828079217732,1.0547176023496359,0.755404879221439,-104.92940237735169,0.48122507876755777,0.02399113971354857,7.545380138074466,7.545380138074466,14520.645,7.716929578067058,13.0,0.0,21081.64605656807,1.0,1.0,1.0,-5259951.392233916
77.96000000000298,0.15639508623203974,0.11011600114388145,0.15639508623203974,0.019122783391994726,0.9980211312315016,0.9937593444518757,49.687967222593784,1.0428807994250153,-99.08155837590603,1.0547177532403968,0.7554067645392621,-106.05264084777285,0.481224960836933,0.02399132351139186,7.545418416922542,7.545418416922542,14520.86,7.71658977615585,13.0,0.0,21081.927021981275,1.0,1.0,1.0,-5259947.996034328
77.97000000000298,0.1563955150580243,0.11011643710527876,0.1563955150580243,0.019122727032017603,0.9980260853391129,0.993759344123617,49.68796720618085,1.0428809649830364,-100.20483574265839,1.05471790374492,0.755408652592184,-107.17587894492459,0.48122484252817443,0.02399150784975853,7.5454596208457305,7.5454596208457305,14521.077000000001,7.716249120470995,13.0,0.0,21082.20636497249,1.0,1.0,1.0,-5259944.535161281
77.98000000000299,0.1563959456255796,0.11011688728599346,0.1563959456255796,0.019122670365296204,0.9980314551190682,0.9937593439523044,49.687967197615215,1.042881130313452,-101.32811279471292,1.0547180539382766,0.7554105489193187,-108.2991165400037,0.4812247227161248,0.023991693021862232,7.545503733474907,7.545503733474907,14521.297,7.715902488370617,13.0,0.0,21082.48536715767,1.0,1.0,1.0,-5259941.008639345
77.990000000003,0.1563963804616719,0.11011733682041973,0.1563963804616719,0.019122613489600374,0.9980372394589083,0.9937593439373645,49.68796719686823,1.042881295195805,-102.45138932579077,1.0547182037365155,0.7554124657629985,-109.42235335049966,0.481224598676509,0.02399187969249677,7.54555072928785,7.54555072928785,14521.518,7.715555856270239,13.0,0.0,21082.770632938886,1.0,1.0,1.0,-5259937.415972985
78.000000000003,0.1563968181723178,0.11011777842780451,0.1563968181723178,0.019122556354936378,0.998043435705068,0.993759344078778,49.687967203938896,1.0428814595741525,-103.57466539855683,1.0547183530131903,0.7554143965007342,-110.54558948255868,0.4812244716861708,0.023992067492348744,7.545600593290774,7.545600593290774,14521.739,7.715203247754337,13.0,0.0,21083.056893566318,1.0,1.0,1.0,-5259933.757365275
78.010000000003,0.15639725618865388,0.11011822757750679,0.15639725618865388,0.01912249887614508,0.9980500419090343,0.9937593443748309,49.68796721874155,1.0428816236161458,-104.69794117154663,1.0547185018049172,0.7554163287363991,-111.66882517735385,0.48122434442645395,0.023992255731775793,7.545653297805094,7.545653297805094,14521.962,7.714850639238435,13.0,0.0,21083.340731727327,1.0,1.0,1.0,-5259930.032702812
78.02000000000301,0.15639769600166079,0.11011868457369588,0.15639769600166079,0.019122441120011015,0.998057055305898,0.9937593448233857,49.68796724116928,1.0428817873084997,-105.82121652426825,1.0547186501813877,0.7554182696140096,-112.79206027269942,0.4812242154239834,0.023992444793035816,7.5457088263968215,7.5457088263968215,14522.187,7.714497176948887,13.0,0.0,21083.626472038854,1.0,1.0,1.0,-5259926.241696405
78.03000000000301,0.156398138729006,0.1101191421388327,0.156398138729006,0.019122383146288686,0.998064470841001,0.9937593454234712,49.68796727117356,1.0428819505375733,-106.94449135108403,1.0547187980974977,0.7554202245695968,-113.9152946352036,0.4812240834330691,0.023992634953757735,7.545767153745239,7.545767153745239,14522.413,7.7141360306965225,13.0,0.0,21083.916993555013,1.0,1.0,1.0,-5259922.38414824
78.04000000000302,0.1563985836054973,0.11011959299662097,0.1563985836054973,0.019122324937710027,0.9980722823473687,0.9937593461743311,49.68796730871656,1.0428821132736315,-108.06776567655045,1.0547189454896615,0.7554221899731297,-115.03852831696334,0.48122394914308486,0.023992826001006145,7.545828250299149,7.545828250299149,14522.639000000001,7.713775738217804,13.0,0.0,21084.206321597747,1.0,1.0,1.0,-5259918.460274889
78.05000000000302,0.15639902850497533,0.11012005261948712,0.15639902850497533,0.019122266438932254,0.9980804841081724,0.9937593470739641,49.687967353698205,1.0428822756683056,-109.19103962918462,1.0547190924080854,0.7554241555642528,-116.16176152035382,0.48122381477035836,0.02399301734874042,7.545892099517592,7.545892099517592,14522.867,7.7134145919654395,13.0,0.0,21084.496107250252,1.0,1.0,1.0,-5259914.470030168
78.06000000000303,0.1563994752434838,0.11012051373251694,0.1563994752434838,0.01912220773125412,0.9980890697038726,0.9937593481202999,49.68796740601499,1.0428824376682417,-110.31431306478227,1.054719238901071,0.7554261300714129,-117.28499405037195,0.48122367847406816,0.023993209462872,7.545958673223621,7.545958673223621,14523.096,7.713048323071198,13.0,0.0,21084.78580405975,1.0,1.0,1.0,-5259910.413174624
78.07000000000303,0.15639992353178273,0.11012097664406867,0.15639992353178273,0.019122148832963967,0.9980980315208721,0.9937593493119389,49.68796746559694,1.0428825992522839,-111.43758597766606,1.0547193849466974,0.7554281121440952,-118.40822592070862,0.48122354047139126,0.023993402238141007,7.5460279403005925,7.5460279403005925,14523.326000000001,7.712680346629663,13.0,0.0,21085.08037509842,1.0,1.0,1.0,-5259906.289524651
78.08000000000304,0.15640037323818476,0.11012144166294772,0.15640037323818476,0.01912208975455787,0.9981073617406796,0.9937593506473719,49.687967532368596,1.0428827604049153,-112.56085835383195,1.0547195305302333,0.755430101172954,-119.53145712696197,0.4812234008511589,0.02399359562449337,7.54609987606379,7.54609987606379,14523.557,7.712312370188129,13.0,0.0,21085.371908807738,1.0,1.0,1.0,-5259902.0989350155
78.09000000000304,0.1564008243351952,0.11012190151610801,0.1564008243351952,0.019122030507187505,0.9981170524419156,0.9937593521250783,49.68796760625391,1.042882921106664,-113.68413017269835,1.0547196756369224,0.7554320970477391,-120.65468765379109,0.48122325960050516,0.02399378960263595,7.54617445211787,7.54617445211787,14523.788,7.711939271104717,13.0,0.0,21085.665908540836,1.0,1.0,1.0,-5259897.841424475
78.10000000000305,0.1564012752178137,0.11012237167731857,0.1564012752178137,0.01912197106141134,0.9981270965086033,0.993759353742828,49.6879676871414,1.0428830814735903,-114.80740152727847,1.0547198203121344,0.7554340920291124,-121.77791765441273,0.48122311837904147,0.02399398371778989,7.546251631495822,7.546251631495822,14524.021,7.711569587115892,13.0,0.0,21085.960075244053,1.0,1.0,1.0,-5259893.516711514
78.11000000000305,0.156401728085197,0.11012284487373245,0.156401728085197,0.01912191150801408,0.9981374865744985,0.9937593554987474,49.68796777493737,1.042883241391389,-115.93067224537913,1.0547199645618148,0.7554360967184083,-122.90114689235479,0.4812229749053253,0.023994178542230692,7.546331399554248,7.546331399554248,14524.255000000001,7.711192219164247,13.0,0.0,21086.25360545448,1.0,1.0,1.0,-5259889.124552132
78.12000000000306,0.15640218293596353,0.11012330625092737,0.15640218293596353,0.01912185185906838,0.998148214733787,0.9937593573919679,49.687967869598396,1.0428834007658105,-117.05394229912841,1.0547201082989877,0.75543811118435,-124.02437534416644,0.4812228290481869,0.02399437406417128,7.546413699884522,7.546413699884522,14524.488000000001,7.710816558759895,13.0,0.0,21086.55121897229,1.0,1.0,1.0,-5259884.6649191845
78.13000000000306,0.15640263655446504,0.11012378644595622,0.15640263655446504,0.019121792024706333,0.9981592750381664,0.9937593594202281,49.6879679710114,1.042883559794312,-118.17721189439385,1.0547202515652851,0.755440119928465,-125.14760332518267,0.4812226841276641,0.023994569403643626,7.54649850324346,7.54649850324346,14524.724,7.710438337034608,13.0,0.0,21086.845773550747,1.0,1.0,1.0,-5259880.13780713
78.14000000000307,0.156403093276736,0.11012425544038268,0.156403093276736,0.019121732151212344,0.9981706612926627,0.9937593615819162,49.68796807909581,1.0428837182354467,-119.30048071179195,1.054720394340977,0.7554421438457986,-126.27083037747778,0.481222535666428,0.023994765721885646,7.546585759279415,7.546585759279415,14524.959,7.710058407762023,13.0,0.0,21087.138220246175,1.0,1.0,1.0,-5259875.543178453
78.15000000000308,0.15640354968833667,0.1101247287066929,0.15640354968833667,0.01912167214755637,0.9981823675915661,0.9937593638757646,49.68796819378823,1.0428838761992176,-120.42374896222148,1.0547205365743446,0.7554441665545116,-127.39405682976954,0.4812223870601864,0.02399496208088622,7.546675415204953,7.546675415204953,14525.195,7.709679332263089,13.0,0.0,21087.43940466145,1.0,1.0,1.0,-5259870.881249867
78.16000000000308,0.15640400671044838,0.110125206553134,0.15640400671044838,0.019121612050140065,0.99819438942463,0.9937593662995466,49.68796831497733,1.0428840336732488,-121.5470165676005,1.0547206783020229,0.7554461924686201,-128.51728257646545,0.4812222373995348,0.02399515872172053,7.546767414011955,7.546767414011955,14525.432,7.709295987895922,13.0,0.0,21087.72880402942,1.0,1.0,1.0,-5259866.152118292
78.17000000000309,0.15640446505406075,0.11012568170599689,0.15640446505406075,0.019121551897910313,0.9982067218084447,0.9937593688517845,49.687968442589224,1.042884190578737,-122.67028345692955,1.0547208194893618,0.755448225051444,-129.6405075292506,0.4812220858827717,0.023995355820117904,7.54686167428621,7.54686167428621,14525.669,7.708911789755105,13.0,0.0,21088.02603528825,1.0,1.0,1.0,-5259861.356082154
78.18000000000309,0.15640492365428357,0.1101261620540801,0.15640492365428357,0.019121491668351122,0.9982193599644699,0.9937593715308907,49.687968576544534,1.0428843469388949,-123.79354968340277,1.0547209601121283,0.7554502592052984,-130.76373178018395,0.48122193354777476,0.023995553077728188,7.546958104901684,7.546958104901684,14525.907000000001,7.708528445387944,13.0,0.0,21088.3190625652,1.0,1.0,1.0,-5259856.493445994
78.1900000000031,0.1564053834623574,0.11012663274134762,0.1564053834623574,0.019121431396692166,0.9982322987569314,0.9937593743353278,49.68796871676639,1.042884502676594,-124.91681516201226,1.0547211001437315,0.7554522995334721,-131.88695521499906,0.48122177937831334,0.023995750746355016,7.54705658407262,7.54705658407262,14526.144,7.708143393473481,13.0,0.0,21088.60926199462,1.0,1.0,1.0,-5259851.56477114
78.2000000000031,0.15640584192653725,0.1101271092364772,0.15640584192653725,0.019121371021124635,0.9982455330248236,0.9937593772628368,49.68796886314184,1.0428846579480129,-126.04008005367452,1.0547212396212482,0.7554543337432176,-133.010178084903,0.4812216259964165,0.023995948118175684,7.5471569537921175,7.5471569537921175,14526.382,7.707754926464436,13.0,0.0,21088.89969614272,1.0,1.0,1.0,-5259846.570430057
78.2100000000031,0.15640630056368773,0.11012758426333695,0.15640630056368773,0.01912131061504671,0.9982590563827015,0.9937593803107919,49.68796901553959,1.0428848127283092,-127.16334424115428,1.0547213786070495,0.7554563691139377,-134.13340023221866,0.48122147188222153,0.023996145576724966,7.547259083906989,7.547259083906989,14526.62,7.707368167002686,13.0,0.0,21089.183708360048,1.0,1.0,1.0,-5259841.510461542
78.22000000000311,0.15640675886575872,0.11012806570724865,0.15640675886575872,0.019121250196607164,0.9982728599847073,0.9937593834770055,49.68796917385028,1.042884967037401,-128.2866077415054,1.0547215171120883,0.7554584032239753,-135.25662170296843,0.4812213175057421,0.023996342950646614,7.547362923960438,7.547362923960438,14526.859,7.706982261314581,13.0,0.0,21089.473930467244,1.0,1.0,1.0,-5259836.384872415
78.23000000000312,0.15640721818787515,0.1101285462903368,0.15640721818787515,0.019121189825478366,0.9982869325806106,0.9937593867597737,49.68796933798868,1.0428851207613306,-129.40987044146644,1.0547216550990053,0.7554604426395874,-136.37984234563356,0.48122116140229937,0.023996540589194336,7.547468493796414,7.547468493796414,14527.098,7.706590379210949,13.0,0.0,21089.7614492153,1.0,1.0,1.0,-5259831.193798391
78.24000000000312,0.15640767793016633,0.11012901873393137,0.15640767793016633,0.0191211294878384,0.998301261329155,0.993759390157787,49.68796950788935,1.0428852738564705,-130.53313236102093,1.054721792497832,0.7554624845295768,-137.50306220167886,0.4812210040873848,0.023996738325866837,7.547575797315429,7.547575797315429,14527.336000000001,7.706203619749201,13.0,0.0,21090.052748781392,1.0,1.0,1.0,-5259825.937719938
78.25000000000313,0.15640813608687465,0.11012949850057713,0.15640813608687465,0.019121069128620927,0.9983158339499506,0.993759393668633,49.687969683431646,1.042885426453262,-131.65639362653974,1.0547219293421646,0.7554645192220975,-138.6262814661023,0.4812208476396731,0.023996935610723778,7.5476848507081336,7.5476848507081336,14527.575,7.705812591419214,13.0,0.0,21090.341756659964,1.0,1.0,1.0,-5259820.61701734
78.26000000000313,0.1564085945623033,0.11012997830873125,0.1564085945623033,0.01912100882545862,0.9983306381149178,0.9937593972899457,49.68796986449728,1.0428855784739846,-132.7796540936877,1.0547220656575953,0.7554665558811223,-139.7494999385622,0.4812206901113207,0.02399713294015127,7.547795595879509,7.547795595879509,14527.814,7.705421563089232,13.0,0.0,21090.628541973958,1.0,1.0,1.0,-5259815.231880311
78.27000000000314,0.15640905313295128,0.1101304584561442,0.15640905313295128,0.01912094858993606,0.9983456610949237,0.9937594010201196,49.68797005100598,1.0428857298725671,-133.90291375817523,1.0547222013967312,0.7554685934831353,-140.87271762881196,0.4812205316363217,0.023997330235573017,7.547908121195951,7.547908121195951,14528.053,7.705032242306542,13.0,0.0,21090.922728539295,1.0,1.0,1.0,-5259809.782700359
78.28000000000314,0.15640951171516174,0.11013093923880789,0.15640951171516174,0.019120888423938193,0.998360891649972,0.9937594048575124,49.687970242875615,1.0428858806097638,-135.0261726086307,1.0547223365190204,0.7554706316595459,-141.99593452985124,0.48122037224050784,0.023997527470214226,7.54802237419019,7.54802237419019,14528.292,7.704639506429262,13.0,0.0,21091.211022210868,1.0,1.0,1.0,-5259804.270126068
78.29000000000315,0.15640997031548007,0.11013141337047053,0.15640997031548007,0.01912082832900377,0.9983763201851316,0.9937594088005244,49.68797044002622,1.0428860306446983,-136.14943062810684,1.0547224709852159,0.7554726704720126,-143.11915062499924,0.48122021186503006,0.023997724644813537,7.548138347988216,7.548138347988216,14528.53,7.704249331872929,13.0,0.0,21091.501262252128,1.0,1.0,1.0,-5259798.69504718
78.30000000000315,0.15641042735210114,0.11013188872377605,0.15641042735210114,0.01912076826574035,0.9983919398181911,0.9937594128468891,49.68797064234445,1.0428861800750588,-137.2726879140328,1.054722604818645,0.7554747022991093,-144.24236606725947,0.48122005213769575,0.023997921321653785,7.548256033394257,7.548256033394257,14528.768,7.703858303542946,13.0,0.0,21091.791291845413,1.0,1.0,1.0,-5259793.058202518
78.31000000000316,0.15641088338661732,0.11013237316892685,0.15641088338661732,0.01912070827369988,0.9984077462375095,0.9937594169939507,49.687970849697535,1.0428863289164991,-138.39594441812872,1.0547227380727624,0.7554767298251054,-145.36558079784712,0.4812198925112512,0.02399811763014889,7.5483754023577925,7.5483754023577925,14529.007,7.703467275212961,13.0,0.0,21092.07883656946,1.0,1.0,1.0,-5259787.360107083
78.32000000000316,0.15641134052221195,0.11013284425331221,0.15641134052221195,0.01912064843542093,0.9984237360648316,0.9937594212403078,49.68797106201539,1.0428864769900623,-139.5191999759502,1.0547228706827116,0.7554787632366227,-146.48879458931137,0.4812197307225107,0.02399831412244964,7.548496415030696,7.548496415030696,14529.244,7.703076246882979,13.0,0.0,21092.36812647173,1.0,1.0,1.0,-5259781.6015873775
78.33000000000317,0.156411795401951,0.1101333174232045,0.156411795401951,0.01912058865631754,0.9984399087033728,0.9937594255840078,49.68797127920039,1.0428866244451658,-140.6424548047973,1.0547230026357954,0.7554807863948877,-147.61200777292566,0.48121957016768896,0.023998509881076133,7.548619040816215,7.548619040816215,14529.481,7.702685218552996,13.0,0.0,21092.65753532379,1.0,1.0,1.0,-5259775.783568955
78.34000000000317,0.15641224896968675,0.11013379296218398,0.15641224896968675,0.01912052898097708,0.99845626634184,0.9937594300221462,49.687971501107306,1.0428867713004721,-141.76570883360935,1.054723134003866,0.7554828038040783,-148.7352202520758,0.48121940994490986,0.023998705145504878,7.5487432126499465,7.5487432126499465,14529.718,7.702294190223011,13.0,0.0,21092.93931611006,1.0,1.0,1.0,-5259769.906611581
78.35000000000318,0.15641270194315576,0.11013426357188173,0.15641270194315576,0.01912046945865456,0.998472811716963,0.9937594345525689,49.687971727628444,1.0428869175026074,-142.88896199891283,1.054723264782446,0.755484818947194,-149.85843194939696,0.481219249265022,0.02399890008298638,7.548868925523129,7.548868925523129,14529.954,7.701903161893029,13.0,0.0,21093.228306152057,1.0,1.0,1.0,-5259763.971282268
78.36000000000318,0.15641315325603466,0.11013473711161845,0.15641315325603466,0.01912041007635967,0.9984895488418914,0.993759439173009,49.68797195865045,1.0428870630963198,-144.01221436185742,1.054723394972988,0.7554868267096767,-150.98164296839502,0.48121908918210377,0.02399909438501533,7.548996116965355,7.548996116965355,14530.19,7.701514694883985,13.0,0.0,21093.51230657128,1.0,1.0,1.0,-5259757.978208995
78.37000000000319,0.15641360385234657,0.11013521385866173,0.15641360385234657,0.019120350877507176,0.9985064822193077,0.9937594438812448,49.68797219406224,1.0428872080232587,-145.13546584583665,1.0547235245710407,0.7554888316516215,-152.10485320648067,0.48121892869970334,0.023999288292888298,7.549124746112631,7.549124746112631,14530.426,7.701126227874937,13.0,0.0,21093.794351851055,1.0,1.0,1.0,-5259751.928009507
78.3800000000032,0.15641405447137915,0.11013567892919202,0.15641405447137915,0.019120291890051898,0.9985236156089335,0.9937594486758728,49.68797243379364,1.042887352166751,-146.25871638297605,1.0547236535004145,0.7554908373920524,-153.22806257325098,0.4812187669566744,0.023999482002162374,7.549254761394755,7.549254761394755,14530.66,7.700736053318606,13.0,0.0,21094.077844955318,1.0,1.0,1.0,-5259745.821595573
78.3900000000032,0.15641450241971172,0.11013614775592855,0.15641450241971172,0.019120233033690707,0.9985409532609218,0.993759453554655,49.68797267773275,1.0428874956644136,-147.3819661496143,1.0547237817662518,0.75549283096669,-154.35127133489095,0.4812186067055449,0.023999674780966127,7.549386109380696,7.549386109380696,14530.894,7.700346732535912,13.0,0.0,21094.358834211835,1.0,1.0,1.0,-5259739.659996199
78.4000000000032,0.15641494910822926,0.11013662061023177,0.15641494910822926,0.01912017436520046,0.9985584988490708,0.9937594585148891,49.687972925744454,1.0428876384869703,-148.50521504273627,1.0547239094150025,0.7554948191441164,-155.47447934662807,0.48121844653935264,0.023999866997610836,7.549518738627113,7.549518738627113,14531.128,7.699962534395102,13.0,0.0,21094.635228171326,1.0,1.0,1.0,-5259733.44385713
78.41000000000321,0.15641539559564147,0.11013708260304017,0.15641539559564147,0.019120115932422386,0.9985762534430076,0.9937594635550041,49.68797317775021,1.0428877805147048,-149.62846297387924,1.0547240363878831,0.7554968070772439,-156.59768649055633,0.48121828527408267,0.02400005892396988,7.549652594746569,7.549652594746569,14531.36,7.699573213612409,13.0,0.0,21094.91553613249,1.0,1.0,1.0,-5259727.174350901
78.42000000000321,0.15641583941838755,0.11013754916085088,0.15641583941838755,0.01912005766680529,0.998594216984772,0.9937594686728375,49.68797343364187,1.0428879218637848,-150.7517101033152,1.0547241626823933,0.7554987829180635,-157.72089301089144,0.48121812540914,0.024000249885789367,7.549787608159542,7.549787608159542,14531.592,7.699188161697946,13.0,0.0,21095.191391032426,1.0,1.0,1.0,-5259720.852428928
78.43000000000322,0.15641628215704115,0.11013801297030007,0.15641628215704115,0.01911999962713149,0.998612387429284,0.9937594738659542,49.68797369329771,1.0428880624739374,-151.87495631547617,1.054724288321239,0.7555007542663177,-158.84409874354716,0.48121796534017525,0.024000440300727115,7.549923724555521,7.549923724555521,14531.823,7.698805671104429,13.0,0.0,21095.46295022654,1.0,1.0,1.0,-5259714.479159867
78.44000000000322,0.15641672334664808,0.11013847429548164,0.15641672334664808,0.019119941814212397,0.998630759818664,0.9937594791324236,49.68797395662118,1.0428882023354213,-152.99820163079568,1.0547244132793772,0.7555027189168415,-159.96730372976012,0.48121780548227683,0.02400063002798423,7.550060874926071,7.550060874926071,14532.053,7.698418911642677,13.0,0.0,21095.737977784735,1.0,1.0,1.0,-5259708.055712565
78.45000000000323,0.15641716271685127,0.11013892581961907,0.15641716271685127,0.019119884228698557,0.9986493269040355,0.993759484470066,49.6879742235033,1.042888341455848,-154.12144605954967,1.0547245375553886,0.7555046755778849,-161.09050799196575,0.4812176460931028,0.02400081898542751,7.550198983700011,7.550198983700011,14532.281,7.698038982370093,13.0,0.0,21096.006499697152,1.0,1.0,1.0,-5259701.583213513
78.46000000000323,0.15641759847618777,0.11013939053956232,0.15641759847618777,0.01911982683715545,0.9986680797046362,0.9937594898758003,49.687974493790016,1.0428884799909728,-155.24468972284973,1.0547246612254144,0.7555066155916746,-162.21371171823802,0.4812174890583806,0.024001006665755366,7.550337988001183,7.550337988001183,14532.51,7.697656491776576,13.0,0.0,21096.274958777445,1.0,1.0,1.0,-5259695.062424129
78.47000000000324,0.15641803432360712,0.1101398459765359,0.15641803432360712,0.019119769774529848,0.9986870055859494,0.993759495347513,49.68797476737565,1.0428886177284906,-156.36793235595874,1.0547247842712602,0.7555085567936505,-163.33691452935767,0.4812173305381031,0.024001194049557733,7.550477802206509,7.550477802206509,14532.737000000001,7.697278270051284,13.0,0.0,21096.538552804035,1.0,1.0,1.0,-5259688.494274939
78.48000000000324,0.15641846803663498,0.11014029238650141,0.15641846803663498,0.019119712981011106,0.9987060889309476,0.9937595008837339,49.68797504418669,1.0428887546978736,-157.49117409787974,1.0547249066175495,0.7555104885510154,-164.46011664078551,0.48121717269074504,0.024001380527092945,7.550618352316305,7.550618352316305,14532.962,7.696898340778701,13.0,0.0,21096.80645906929,1.0,1.0,1.0,-5259681.879956389
78.49000000000325,0.15641889808981838,0.11014074518011824,0.15641889808981838,0.019119656415561875,0.9987253135948808,0.9937595064814267,49.68797532407134,1.0428888910435057,-158.61441505390033,1.0547250283346707,0.7555124034757418,-165.58331821029032,0.4812170171523906,0.024001565678885194,7.550759549376113,7.550759549376113,14533.187,7.696522680374354,13.0,0.0,21097.063318045603,1.0,1.0,1.0,-5259675.22049109
78.50000000000325,0.15641932671479034,0.11014118945081978,0.15641932671479034,0.01911960016912527,0.9987446610562507,0.9937595121379384,49.68797560689692,1.042889026674055,-159.73765506569595,1.0547251494523548,0.7555143123071387,-166.70651901391759,0.48121686164014066,0.024001750086719877,7.550901311939223,7.550901311939223,14533.41,7.696145312422707,13.0,0.0,21097.321605272893,1.0,1.0,1.0,-5259668.516642876
78.51000000000326,0.1564197522682251,0.11014163302511303,0.1564197522682251,0.019119544215210737,0.9987641110982661,0.9937595178508596,49.68797589254298,1.042889161660602,-160.86089423918384,1.0547252699718277,0.7555162071577924,-167.8297192205153,0.4812167077891666,0.024001933281598907,7.551043542797077,7.551043542797077,14533.632,7.695774774660236,13.0,0.0,21097.57948394233,1.0,1.0,1.0,-5259661.769111631
78.52000000000326,0.15642017527671237,0.11014208372615056,0.15642017527671237,0.01911948858808157,0.9987836427747184,0.9937595236173886,49.687976180869434,1.0428892960020686,-161.98413253530532,1.0547253899263647,0.7555180905544331,-168.95291878015644,0.48121655507024474,0.024002115387826622,7.551186156643343,7.551186156643343,14533.854000000001,7.695399968029531,13.0,0.0,21097.82937760383,1.0,1.0,1.0,-5259654.978604346
78.53000000000327,0.15642059781554907,0.11014252663883478,0.15642059781554907,0.01911943336064121,0.9988032332318456,0.9937595294359667,49.687976471798336,1.0428894295102857,-163.10736979943013,1.0547255092364936,0.755519972552031,-170.07611747297,0.48121640124647896,0.024002296958906332,7.551329043601354,7.551329043601354,14534.074,7.695030284040704,13.0,0.0,21098.080302214817,1.0,1.0,1.0,-5259648.146085795
78.54000000000327,0.15642101815210205,0.11014296200156906,0.15642101815210205,0.019119378470510245,0.9988228593123787,0.9937595353052389,49.68797676526194,1.0428895621865566,-164.2306061403211,1.0547256278146002,0.7555218448678366,-171.19931546163585,0.48121624799334345,0.02400247753542128,7.551472110890813,7.551472110890813,14534.292,7.694661453825524,13.0,0.0,21098.328926354105,1.0,1.0,1.0,-5259641.272995396
78.55000000000328,0.15642143510355663,0.11014339762712205,0.15642143510355663,0.019119323875048708,0.9988424993856685,0.9937595412226486,49.68797706113243,1.0428896941246315,-165.35384163980325,1.0547257456921835,0.755523701780172,-172.3225128647641,0.48121609657029574,0.024002656803077907,7.551615248924769,7.551615248924769,14534.509,7.694294331157636,13.0,0.0,21098.570264355512,1.0,1.0,1.0,-5259634.360695827
78.56000000000328,0.15642184949840998,0.11014383374604407,0.15642184949840998,0.01911926961411721,0.9988621324792274,0.9937595471855277,49.68797735927639,1.0428898253173808,-166.47707624010832,1.0547258629095346,0.7555255472601705,-173.44570960242078,0.48121594615551755,0.02400283497155603,7.551758349237896,7.551758349237896,14534.725,7.693931477357978,13.0,0.0,21098.810609465225,1.0,1.0,1.0,-5259627.410239546
78.57000000000329,0.15642226197171522,0.11014426300688061,0.15642226197171522,0.01911921572351345,0.9988817378276523,0.9937595531918972,49.687977659594864,1.042889955699748,-167.60030989084487,1.054725979441432,0.7555273843979755,-174.56890560911688,0.4812157960383157,0.02400301219678079,7.55190129949025,7.55190129949025,14534.939,7.693567769784675,13.0,0.0,21099.048653543206,1.0,1.0,1.0,-5259620.423082452
78.5800000000033,0.15642267138899268,0.11014468563201456,0.15642267138899268,0.019119162177185806,0.9989012960648139,0.993759559239603,49.68797796198015,1.0428900853152512,-168.7235426660855,1.0547260952795472,0.7555292077479733,-175.69210099956354,0.4812156473503388,0.02400318816278701,7.552043980205275,7.552043980205275,14535.151,7.693206623532311,13.0,0.0,21099.282241412555,1.0,1.0,1.0,-5259613.400496136
78.5900000000033,0.1564230769818267,0.11014510941707856,0.1564230769818267,0.019119108967033574,0.9989207899274472,0.9937595653257021,49.68797826628511,1.042890214257115,-169.84677462086842,1.0547262104855046,0.7555310135810631,-176.81529585976716,0.481215500925501,0.024003362645514736,7.552186275367465,7.552186275367465,14535.362000000001,7.692849746148178,13.0,0.0,21099.511026314445,1.0,1.0,1.0,-5259606.343620021
78.6000000000033,0.15642347987780336,0.1101455345750934,0.15642347987780336,0.01911905615263822,0.9989402032452224,0.9937595714474626,49.68797857237313,1.0428903424929281,-170.97000567681067,1.0547263250943566,0.7555328073215135,-177.93849008310377,0.48121535561036066,0.02400353592517458,7.552328064130671,7.552328064130671,14535.572,7.692492014990398,13.0,0.0,21099.73704488997,1.0,1.0,1.0,-5259599.253388615
78.61000000000331,0.1564238809321432,0.11014594615916089,0.1564238809321432,0.019119003775104483,0.9989595202643146,0.9937595776030901,49.6879788801545,1.0428904699192518,-172.09323576769646,1.0547264390531728,0.7555345931381261,-179.06168358046406,0.48121521043702353,0.024003708218983427,7.552469216733589,7.552469216733589,14535.779,7.692139406474497,13.0,0.0,21099.960554054862,1.0,1.0,1.0,-5259592.130959533
78.62000000000332,0.15642427752333166,0.11014635952809756,0.15642427752333166,0.019118951761685165,0.9989787273366569,0.9937595837900349,49.687979189501746,1.0428905966804272,-173.21646507421102,1.0547265523797684,0.755536358408356,179.8151233780883,0.48121506809067155,0.024003878809060648,7.552609601577086,7.552609601577086,14535.985,7.691785944184948,13.0,0.0,21100.179355137447,1.0,1.0,1.0,-5259584.977554056
78.63000000000332,0.15642467110091116,0.1101467748802482,0.15642467110091116,0.01911890017206881,0.9989978122096989,0.9937595900053341,49.68797950026671,1.0428907227514315,-174.33969349998117,1.0547266651274896,0.7555381100833545,178.69193093132992,0.4812149271304046,0.02400404807243052,7.552749071961184,7.552749071961184,14536.19,7.691437604537278,13.0,0.0,21100.39054800756,1.0,1.0,1.0,-5259577.793920386
78.64000000000333,0.15642506273807905,0.11014717725418714,0.15642506273807905,0.019118849054059275,0.999016762149076,0.993759596247178,49.687979812358904,1.042890848016807,-175.4629209649939,1.0547267772422189,0.7555398533818682,177.56873918936404,0.4812147863642215,0.0240042162853522,7.552887514128469,7.552887514128469,14536.392,7.691090972436899,13.0,0.0,21100.603902856205,1.0,1.0,1.0,-5259570.581278808
78.65000000000333,0.1564254499677565,0.11014758957023732,0.1564254499677565,0.01911879833762673,0.999035565649559,0.9937596025131711,49.687980125658555,1.0428909725984263,-176.58614763940477,1.0547268887262353,0.7555415764341638,176.4455478984906,0.481214648303687,0.02400438277390829,7.553024789147494,7.553024789147494,14536.594000000001,7.69074690165746,13.0,0.0,21100.810468790092,1.0,1.0,1.0,-5259563.3407703135
78.66000000000334,0.1564258360010253,0.11014798927942401,0.1564258360010253,0.0191187481210862,0.9990542108695311,0.9937596088014056,49.68798044007028,1.0428910962993414,-177.70937330013945,1.0547269995423056,0.7555432947214923,175.32235738794543,0.48121450962312673,0.024004548408346562,7.5531607668629706,7.5531607668629706,14536.793,7.69040539219896,13.0,0.0,21101.01019535662,1.0,1.0,1.0,-5259556.073670751
78.67000000000334,0.15642621824413466,0.11014838413679388,0.15642621824413466,0.019118698323888735,0.9990726857682918,0.9937596151102235,49.68798075551118,1.0428912191942812,-178.83259812205844,1.0547271096369888,0.7555449957993321,174.19916739753327,0.48121437290524216,0.024004712487497387,7.553296014510949,7.553296014510949,14536.99,7.690066444061397,13.0,0.0,21101.234431515353,1.0,1.0,1.0,-5259548.781606697
78.68000000000335,0.15642659652742,0.11014878189168162,0.15642659652742,0.019118648941940562,0.999090983070947,0.9937596214368497,49.687981071842486,1.0428913413454302,-179.95582212326116,1.0547272190637076,0.7555466788128278,173.07597790315322,0.48121423838883665,0.02400487496387281,7.553429218017521,7.553429218017521,14537.186,7.689730057244774,13.0,0.0,21101.40361985794,1.0,1.0,1.0,-5259541.466056788
78.69000000000335,0.1564269723947323,0.11014917513375783,0.1564269723947323,0.019118600035828836,0.9991090915861112,0.9937596277791645,49.68798138895822,1.0428914626619068,178.9209548027904,1.054727327814675,0.755548351210173,171.95278905757888,0.4812141044630319,0.02400503624250512,7.55356088242872,7.55356088242872,14537.380000000001,7.68939623174909,13.0,0.0,21101.602362333804,1.0,1.0,1.0,-5259534.128386264
78.70000000000336,0.15642734534800964,0.1101495564474887,0.15642734534800964,0.019118551594598143,0.999126999140867,0.9937596341355494,49.68798170677747,1.0428915831147834,177.79773262494038,1.054727435839219,0.7555500106357027,170.82960081164336,0.4812139715642367,0.024005196184560706,7.553690731667007,7.553690731667007,14537.571,7.689067528895283,13.0,0.0,21101.789987476393,1.0,1.0,1.0,-5259526.770454755
78.71000000000336,0.15642771342582373,0.11014994114250057,0.15642771342582373,0.01911850356299045,0.9991446934491903,0.9937596405033394,49.687982025166974,1.04289170284746,176.67451120205627,1.054727543185094,0.7555516476190495,169.7064129576466,0.4812138417466201,0.024005354253463573,7.553818643385012,7.553818643385012,14537.761,7.6887362647205375,13.0,0.0,21101.971384866654,1.0,1.0,1.0,-5259519.393724844
78.72000000000337,0.1564280785331276,0.11015032179195358,0.1564280785331276,0.019118456015532637,0.9991621606045069,0.9937596468799262,49.68798234399631,1.0428918217976264,175.5512906606075,1.0547276498915927,0.7555532713142811,168.58322567918955,0.4812137130848583,0.02400551094884831,7.553944386327298,7.553944386327298,14537.949,7.688413538282254,13.0,0.0,21102.145255101863,1.0,1.0,1.0,-5259511.999688528
78.73000000000337,0.1564284404168767,0.11015069096355024,0.1564284404168767,0.01911840895926558,0.9991793837952873,0.99375965326344,49.687982663172,1.0428919399393572,174.42807098466008,1.0547277559279553,0.7555548805400502,167.4600389466404,0.48121358577091755,0.02400566618763837,7.554068041494906,7.554068041494906,14538.134,7.6880925193912635,13.0,0.0,21102.325558978326,1.0,1.0,1.0,-5259504.589867362
78.74000000000338,0.15642879728963555,0.11015107152582101,0.15642879728963555,0.0191183623501705,0.9991963460965116,0.993759659651149,49.68798298255745,1.0428920574042608,173.30485204461786,1.0547278613416435,0.7555564666690933,166.3368525674554,0.4812134616699598,0.024005819474482604,7.554189399551211,7.554189399551211,14538.319,7.687772354273921,13.0,0.0,21102.494102918492,1.0,1.0,1.0,-5259497.165544019
78.75000000000338,0.15642915283234118,0.110151433304735,0.15642915283234118,0.019118316307675312,0.9992130281672343,0.9937596660412922,49.68798330206461,1.0428921739656378,172.18163409431764,1.0547279660922773,0.7555580474525061,165.21366691472903,0.481213336960128,0.02400597180028038,7.554308387865756,7.554308387865756,14538.5,7.68745560425116,13.0,0.0,21102.659856187096,1.0,1.0,1.0,-5259489.728404902
78.76000000000339,0.15642950313641688,0.11015179915649265,0.15642950313641688,0.019118270715109933,0.999229410000465,0.9937596724319534,49.68798362159767,1.042892289792911,171.05841686338513,1.0547280701574566,0.7555596040989706,164.09048158780303,0.4812132155981663,0.02400612210323074,7.554424856807838,7.554424856807838,14538.68,7.68714397687028,13.0,0.0,21102.82659602678,1.0,1.0,1.0,-5259482.280095626
78.77000000000339,0.15642985036993826,0.1101521616246008,0.15642985036993826,0.01911822563928532,0.9992454712529699,0.993759678820604,49.6879839410302,1.0428924048166137,169.93520049315865,1.0547281735747167,0.7555611470154355,162.96729679953452,0.4812130954171679,0.024006270970014464,7.554538845618321,7.554538845618321,14538.858,7.686832349489396,13.0,0.0,21102.983549508466,1.0,1.0,1.0,-5259474.82216688
78.7800000000034,0.15643019445578477,0.11015252082273772,0.15643019445578477,0.019118181084756124,0.99926119088033,0.9937596852056328,49.687984260281645,1.042892518991624,168.8119849787906,1.0547282762992243,0.7555626758702287,161.84411254003464,0.48121297642627947,0.0240064183731816,7.554650222337224,7.554650222337224,14539.034,7.686526698524038,13.0,0.0,21103.14492815027,1.0,1.0,1.0,-5259467.356431684
78.7900000000034,0.15643053537753743,0.1101528692817306,0.15643053537753743,0.019118137043920874,0.9992765483159674,0.9937596915854724,49.68798457927362,1.042892632280477,167.6887703175205,1.0547283782899337,0.7555641906079363,160.72092880856587,0.48121285860348406,0.024006564315670564,7.554758961646048,7.554758961646048,14539.207,7.686223608879619,13.0,0.0,21103.29862618206,1.0,1.0,1.0,-5259459.884949479
78.80000000000341,0.15643087150226204,0.11015322225453061,0.15643087150226204,0.019118093465168108,0.9992915249494898,0.9937596979578476,49.68798489789238,1.0428927447944483,166.5655563894257,1.0547284795759433,0.7555656833468748,159.59774543181513,0.4812127436558436,0.024006708356449982,7.554865027064044,7.554865027064044,14539.379,7.685921373008846,13.0,0.0,21103.451808536294,1.0,1.0,1.0,-5259452.409634037
78.81000000000341,0.15643120496379978,0.11015355710604043,0.15643120496379978,0.019118050418003442,0.9993061036218447,0.9937597043207924,49.68798521603962,1.0428928564285511,165.4423433365482,1.0547285801599726,0.7555671643583728,158.47456262085794,0.48121262940038934,0.024006851069455167,7.5549684001147535,7.5549684001147535,14539.547,7.685627674874535,13.0,0.0,21103.600606242086,1.0,1.0,1.0,-5259444.932431251
78.82000000000342,0.15643153236890794,0.11015390422746459,0.15643153236890794,0.01911800781350806,0.9993202703343071,0.993759710671718,49.6879855335859,1.0428929674013139,164.3191309167612,1.05472868009876,0.7555686172841289,157.35138001600419,0.4812125193456399,0.02400699151994554,7.555069087940518,7.555069087940518,14539.715,7.685331415419286,13.0,0.0,21103.75231503158,1.0,1.0,1.0,-5259437.455193933
78.83000000000342,0.15643185788284555,0.11015423339390365,0.15643185788284555,0.0191179657901664,0.9993340135762536,0.9937597170085317,49.687985850426585,1.0428930775101455,163.1959194112954,1.0547287794012643,0.7555700621737138,156.22819803221813,0.48121240922985015,0.02400713082544245,7.555167100442255,7.555167100442255,14539.879,7.685039424832268,13.0,0.0,21103.894379312245,1.0,1.0,1.0,-5259429.9794839965
78.84000000000343,0.1564321779251278,0.11015455983006874,0.1564321779251278,0.019117924250207762,0.9993473254105005,0.9937597233293132,49.687986166465656,1.0428931869182863,162.07270857014407,1.0547288780592257,0.7555714818126595,155.1050162968672,0.48121230267623194,0.024007268004078368,7.555262481064272,7.555262481064272,14540.041000000001,7.6847551182080664,13.0,0.0,21104.04622557868,1.0,1.0,1.0,-5259422.507214652
78.85000000000343,0.15643249324195843,0.11015489117722685,0.15643249324195843,0.01911788322748342,0.9993602031881922,0.9937597296310005,49.68798648155002,1.0428932956787977,160.94949843075904,1.054728976166462,0.7555728797333566,153.9818348681025,0.4812121990212257,0.024007403246316478,7.555355292344349,7.555355292344349,14540.202000000001,7.684470811583864,13.0,0.0,21104.185311856138,1.0,1.0,1.0,-5259415.039722
78.86000000000344,0.15643280601256587,0.11015521234193126,0.15643280601256587,0.019117842804737634,0.9993726474638382,0.9937597359118575,49.68798679559288,1.0428934036437782,159.82628914095585,1.0547290736913613,0.7555742664619175,152.85865395999463,0.4812120959700691,0.02400753712685146,7.555445604612832,7.555445604612832,14540.36,7.684188212506955,13.0,0.0,21104.33220566582,1.0,1.0,1.0,-5259407.578548207
78.87000000000344,0.15643311453776934,0.11015553852737486,0.15643311453776934,0.01911780292830119,0.9993846635782553,0.993759742170378,49.6879871085189,1.0428935108493123,158.70308058106738,1.0547291705858215,0.7555756338546752,151.73547339730897,0.48121199519978397,0.024007669187311703,7.555533518999573,7.555533518999573,14540.517,7.68391158984557,13.0,0.0,21104.477661089935,1.0,1.0,1.0,-5259400.125389335
78.88000000000345,0.15643342091850382,0.11015584705099542,0.15643342091850382,0.019117763644103815,0.9993962617266929,0.9937597484053798,49.68798742026899,1.0428936171340664,157.57987289236473,1.0547292667847452,0.7555769920534662,150.6122933974025,0.4812118945170773,0.024007800015782833,7.555619156836715,7.555619156836715,14540.67,7.683640089826062,13.0,0.0,21104.619648700966,1.0,1.0,1.0,-5259392.682436698
78.89000000000345,0.15643372173698797,0.11015616067827486,0.15643372173698797,0.01911772483617173,0.9994074581660823,0.9937597546150554,49.687987730752766,1.042893722675086,156.45666583122267,1.0547293622902925,0.755578324597535,149.4891136077732,0.481211797435269,0.02400792869752047,7.555702654130666,7.555702654130666,14540.822,7.683366882259262,13.0,0.0,21104.7681099635,1.0,1.0,1.0,-5259385.251843526
78.90000000000346,0.15643401948329708,0.1101564642897655,0.15643401948329708,0.019117686577026796,0.9994182746517971,0.9937597607973074,49.687988039865374,1.0428938273851915,155.33345955808423,1.0547294571362864,0.7555796434423578,148.36593427251515,0.4812117014617058,0.02400805591064612,7.555784166735787,7.555784166735787,14540.971,7.68310050488163,13.0,0.0,21104.90938164034,1.0,1.0,1.0,-5259377.835652913
78.91000000000346,0.1564343126461696,0.11015676548712891,0.1564343126461696,0.019117648828160937,0.9994287377032769,0.9937597669504146,49.68798834752073,1.042893931334829,154.21025396260373,1.054729551322079,0.7555809413224895,147.24275522853335,0.4812116081241432,0.024008181237936778,7.555863882594354,7.555863882594354,14541.118,7.682839250145878,13.0,0.0,21105.06107784724,1.0,1.0,1.0,-5259370.436011693
78.92000000000347,0.1564346017987031,0.11015706429074414,0.1564346017987031,0.019117611610845152,0.9994388790796396,0.9937597730723153,49.68798865361577,1.0428940345257038,153.0870490740671,1.0547296448790568,0.755582220976408,146.1195765227165,0.48121151687026664,0.024008304830711865,7.555941997271214,7.555941997271214,14541.263,7.682576287862832,13.0,0.0,21105.20666252653,1.0,1.0,1.0,-5259363.054938376
78.93000000000347,0.1564348873523126,0.11015735314041519,0.1564348873523126,0.019117574942385897,0.9994487345993475,0.9937597791614052,49.687988958070264,1.0428941369252798,151.96384491438383,1.0547297377975198,0.7555834843956537,144.9963981888765,0.4812114272589847,0.024008426795801476,7.556018702214401,7.556018702214401,14541.405,7.682320155768957,13.0,0.0,21105.35813571565,1.0,1.0,1.0,-5259355.694572691
78.94000000000348,0.15643516796452472,0.11015764719760207,0.15643516796452472,0.019117538785063927,0.9994583444621761,0.9937597852156759,49.687989260783795,1.0428942386273148,150.84064138093984,1.0547298301058803,0.7555847251016062,143.87322007881033,0.4812113406906441,0.02400854676587468,7.5560942172776695,7.5560942172776695,14541.546,7.682069146316959,13.0,0.0,21105.510002830175,1.0,1.0,1.0,-5259348.356961567
78.95000000000348,0.15643544596646608,0.11015792374256392,0.15643544596646608,0.019117503209716967,0.9994677516000467,0.9937597912336475,49.68798956168238,1.0428943394991685,149.71743862734687,1.0547299217870232,0.7555859543252672,142.75004242337525,0.4812112547644933,0.024008665373201517,7.556168754481663,7.556168754481663,14541.683,7.681816429317668,13.0,0.0,21105.661863838428,1.0,1.0,1.0,-5259341.044165723
78.96000000000349,0.15643571809670248,0.11015820550417005,0.15643571809670248,0.019117468119470925,0.9994770020502459,0.9937597972133674,49.68798986066837,1.04289443972924,148.59423641869552,1.0547300128687385,0.7555871563528157,141.62686487879284,0.48121117284008136,0.024008781730909715,7.5562425519889445,7.5562425519889445,14541.819,7.6815731038284865,13.0,0.0,21105.820694448565,1.0,1.0,1.0,-5259333.758295469
78.9700000000035,0.15643598695352062,0.11015847733150248,0.15643598695352062,0.019117433597948853,0.9994861437297778,0.9937598031527042,49.68799015763521,1.0428945392317865,147.471034921323,1.0547301033952619,0.7555883436601107,140.5036876958134,0.4812110923130003,0.024008896538582427,7.556315858148286,7.556315858148286,14541.952000000001,7.681327217018366,13.0,0.0,21105.974197744003,1.0,1.0,1.0,-5259326.501260319
78.9800000000035,0.15643625110121198,0.11015874679705862,0.15643625110121198,0.019117399611273282,0.9994952251572783,0.9937598090499822,49.68799045249911,1.0428946380734498,146.3478340286577,1.0547301933669926,0.7555895093467123,139.38051071677904,0.48121101463088345,0.02400900939715316,7.55638890344077,7.55638890344077,14542.083,7.681090721718353,13.0,0.0,21106.138250538945,1.0,1.0,1.0,-5259319.274892619
