t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor,zmq_torque_offset_nm
78.9900000000035,0.15643651116504936,0.11015901389609166,0.15643651116504936,0.01911736618099691,0.999504295293212,0.9937598149032425,49.687990745162125,1.042894736249811,145.22463377214007,1.0547302828112077,0.7555906564039956,138.25733399293108,0.48121093918538804,0.02400912047342569,7.556461950676226,7.556461950676226,14542.212,7.680854226418345,13.0,0.0,21106.2975667773,1.0,1.0,1.0,-5259312.081072181
79.00000000000351,0.1564367675919122,0.11015927104743001,0.1564367675919122,0.019117333322164018,0.9995134020667521,0.9937598207110206,49.68799103555103,1.0428948337216433,144.10143417463095,1.054730371711753,0.7555917869958058,137.13415756141217,0.481210865497264,0.024009229887229616,7.556535225550553,7.556535225550553,14542.338,7.680621999986561,13.0,0.0,21106.463087127795,1.0,1.0,1.0,-5259304.921708662
79.01000000000352,0.15643701906299382,0.11015952581934303,0.15643701906299382,0.019117300993554156,0.9995225924743045,0.9937598264714743,49.68799132357372,1.042894930576425,142.97823513358986,1.0547304600899976,0.7555928947586656,136.01098127640157,0.4812107949416201,0.02400933728191248,7.556608973494098,7.556608973494098,14542.462,7.680393188649367,13.0,0.0,21106.62927572616,1.0,1.0,1.0,-5259297.798670077
79.02000000000352,0.15643726627493015,0.11015977820466469,0.15643726627493015,0.01911726922075216,0.9995319116751417,0.9937598321825315,49.68799160912658,1.0428950268208612,141.8550366833704,1.0547305479885205,0.7555939830178494,134.88780519374546,0.48121072685318156,0.02400944284164808,7.556683432345421,7.556683432345421,14542.584,7.680167792406756,13.0,0.0,21106.795985632198,1.0,1.0,1.0,-5259290.713585415
79.03000000000353,0.15643750972250398,0.11016002819646893,0.15643750972250398,0.019117238024405417,0.999541401640577,0.9937598378426578,49.687991892132885,1.042895122420698,140.73183884888542,1.0547306354003714,0.7555950541648264,133.76462935272855,0.48121066070777324,0.024009546695054684,7.556758843790835,7.556758843790835,14542.704,7.679945811258731,13.0,0.0,21106.967464466266,1.0,1.0,1.0,-5259283.668218672
79.04000000000353,0.15643774977088562,0.11016026821364377,0.15643774977088562,0.019117207409016613,0.9995511008845076,0.9937598434507484,49.68799217253742,1.0428952173197572,139.6086416476827,1.054730722284897,0.7555961099807434,132.64145378538066,0.4812105960934866,0.024009648948047094,7.556835431849277,7.556835431849277,14542.821,7.67972980652623,13.0,0.0,21107.139248550116,1.0,1.0,1.0,-5259276.664523554
79.05000000000354,0.15643798504562284,0.11016050582606778,0.15643798504562284,0.01911717732294036,0.9995610450028373,0.9937598490052665,49.68799245026332,1.0428953115969608,138.48544497291093,1.0547308086481666,0.7555971438374464,131.518278342879,0.4812105344390767,0.02400974923771294,7.5569134098608925,7.5569134098608925,14542.936,7.679512094246435,13.0,0.0,21107.312912776444,1.0,1.0,1.0,-5259269.704483757
79.06000000000354,0.15643821620359602,0.11016074103014337,0.15643821620359602,0.019117147783937676,0.9995712661481349,0.9937598545044033,49.68799272522016,1.0428954052559292,137.36224885542566,1.054730894524629,0.7555981588686995,130.39510307864086,0.48121047512183196,0.024009847744110184,7.556992974863034,7.556992974863034,14543.049,7.679303773476748,13.0,0.0,21107.485866223247,1.0,1.0,1.0,-5259262.789987759
79.07000000000355,0.1564384437106988,0.11016096624935084,0.1564384437106988,0.019117118807502307,0.9995817920652728,0.9937598599468538,49.68799299734269,1.0428954982628493,136.2390533173109,1.0547309799043185,0.7555991573251737,129.2719280297073,0.4812104176511848,0.024009944592310407,7.557074323928845,7.557074323928845,14543.159,7.679095452707066,13.0,0.0,21107.662761028885,1.0,1.0,1.0,-5259255.922989127
79.08000000000355,0.156438666261684,0.11016119663362066,0.156438666261684,0.019117090353712424,0.9995926470200573,0.9937598653309405,49.687993266547025,1.0428955907089072,135.1158582551551,1.0547310648133335,0.7556001329059913,128.14875304951738,0.4812103633927326,0.024010039428412035,7.557157615346154,7.557157615346154,14543.268,7.67889140080561,13.0,0.0,21107.83857955942,1.0,1.0,1.0,-5259249.105345788
79.09000000000356,0.15643888621387464,0.11016141703619634,0.15643888621387464,0.01911706249060374,0.9996038507304441,0.9937598706555357,49.68799353277679,1.042895682458648,133.9926638210917,1.0547311492313451,0.755601096967224,127.02557836960919,0.48121030992161706,0.02401013289542164,7.5572430126331565,7.5572430126331565,14543.374,7.678690763998741,13.0,0.0,21108.01355874671,1.0,1.0,1.0,-5259242.339069857
79.10000000000356,0.15643910197558436,0.11016161988783114,0.15643910197558436,0.019117035159521616,0.99961541889744,0.993759875919825,49.68799379599125,1.0428957735531803,132.8694698970424,1.0547312331164715,0.7556020418702355,125.90240382288343,0.4812102588283516,0.024010224572285348,7.557330653288896,7.557330653288896,14543.476,7.678493542286457,13.0,0.0,21108.193132891804,1.0,1.0,1.0,-5259235.626525736
79.11000000000357,0.15643931076533668,0.11016183549513288,0.15643931076533668,0.019117008278231908,0.9996273656288015,0.9937598811210487,49.68799405605244,1.0428958642676875,131.74627626776768,1.054731316605226,0.7556029541309434,124.77922910112264,0.48121021312015577,0.02401031370137226,7.55742066324516,7.55742066324516,14543.578,7.678302296989696,13.0,0.0,21108.366808603132,1.0,1.0,1.0,-5259228.9692868525
79.12000000000357,0.15643951714737422,0.110162041144943,0.15643951714737422,0.019116982006810668,0.9996397006056209,0.99375988625731,49.6879943128655,1.0428959544159575,130.62308323284597,1.05473139974661,0.7556038556983202,123.6560546474151,0.48121016816124496,0.02401040149870476,7.55751315407039,7.55751315407039,14543.677,7.678109344145644,13.0,0.0,21108.54056952654,1.0,1.0,1.0,-5259222.368809674
79.13000000000358,0.15643971946521046,0.11016223685101366,0.15643971946521046,0.01911695630309508,0.9996524293175771,0.9937598913279231,49.687994566396156,1.0428960440104014,129.4998906729554,1.054731482476194,0.7556047386557327,122.53288028460959,0.481210125545438,0.024010487507416446,7.557608201107198,7.557608201107198,14543.773000000001,7.6779257828117,13.0,0.0,21108.72030458256,1.0,1.0,1.0,-5259215.8268445525
79.14000000000358,0.15643991655999304,0.11016243777897364,0.15643991655999304,0.019116931124665896,0.9996655557307323,0.99375989633103,49.6879948165515,1.0428961331602782,128.37669849051628,1.0547315648416489,0.7556055973844432,121.40970587933488,0.48121008652913405,0.024010571420055964,7.557705901181613,7.557705901181613,14543.868,7.6777422214777555,13.0,0.0,21108.890335343774,1.0,1.0,1.0,-5259209.344954542
79.15000000000359,0.15644011088827306,0.11016262122476807,0.15644011088827306,0.019116906545380605,0.9996790808030829,0.9937599012654049,49.68799506327024,1.0428962217366646,127.25350684216737,1.054731646835238,0.7556064437113937,120.28653166990675,0.48121004859693595,0.02401065390364866,7.557806304970953,7.557806304970953,14543.959,7.677562929012043,13.0,0.0,21109.062730511887,1.0,1.0,1.0,-5259202.924818226
79.16000000000359,0.15644029928260592,0.11016280235974454,0.15644029928260592,0.019116882470958784,0.9996930040139939,0.9937599061294321,49.687995306471606,1.042896309924424,126.1303154946353,1.0547317284857152,0.7556072623741386,119.16335731740232,0.48121001501416755,0.02401073409703606,7.557909465497253,7.557909465497253,14544.048,7.677387051640915,13.0,0.0,21109.23633832874,1.0,1.0,1.0,-5259196.567872466
79.1700000000036,0.1564404827657489,0.11016298878340042,0.1564404827657489,0.019116858944011203,0.999707324099921,0.9937599109206128,49.68799554603064,1.0428963977745607,125.00712449615924,1.054731809898494,0.7556080582277468,118.04018289978771,0.48120998484904864,0.024010812265249322,7.558015416837092,7.558015416837092,14544.136,7.677217150685311,13.0,0.0,21109.400695981196,1.0,1.0,1.0,-5259190.275167157
79.1800000000036,0.15644066371029963,0.1101631653747833,0.15644066371029963,0.019116836050206733,0.9997220369714631,0.9937599156379618,49.687995781898096,1.0428964851246703,123.88393400088752,1.0547318910356922,0.7556088427307562,116.91700864492267,0.4812099556070378,0.02401088903845034,7.558124182037964,7.558124182037964,14544.221,7.6770481035033535,13.0,0.0,21109.569959158795,1.0,1.0,1.0,-5259184.047899283
79.19000000000361,0.15644084055666968,0.11016333216452717,0.15644084055666968,0.01911681373209859,0.9997371374197713,0.9937599202808626,49.68799601404313,1.0428965719907388,122.76074389225703,1.0547319718323902,0.7556096084161895,115.79383438820427,0.4812099288162896,0.024010964004233054,7.558235766134071,7.558235766134071,14544.303,7.6768833251896265,13.0,0.0,21109.7357336268,1.0,1.0,1.0,-5259177.88753938
79.20000000000361,0.15644101220837783,0.11016349676013518,0.15644101220837783,0.019116791944241308,0.9997526208474012,0.9937599248475748,49.68799624237874,1.0428966584793684,121.63755407485638,1.054732052334324,0.7556103499622964,114.67066000227247,0.481209905676239,0.024011036876989467,7.5583501570698814,7.5583501570698814,14544.383,7.676721961970485,13.0,0.0,21109.89503591719,1.0,1.0,1.0,-5259171.795368132
79.21000000000362,0.15644117951769002,0.11016365919720297,0.15644117951769002,0.01911677071908208,0.9997684822955545,0.9937599293362616,49.687996466813075,1.0428967445998165,120.51436458834192,1.0547321325951726,0.7556110714371227,113.54748555265905,0.48120988537287623,0.024011107880887766,7.558467349029829,7.558467349029829,14544.461000000001,7.676566575166867,13.0,0.0,21110.05420226721,1.0,1.0,1.0,-5259165.772492708
79.22000000000362,0.15644134309889485,0.11016381193947641,0.15644134309889485,0.019116750083538712,0.9997847159495968,0.9937599337457351,49.687996687286756,1.042896830309706,119.39117546156771,1.0547322126070693,0.7556117758103892,112.42431108559461,0.48120986725400555,0.02401117717433765,7.5585873181868335,7.5585873181868335,14544.536,7.676412042136896,13.0,0.0,21110.211406889117,1.0,1.0,1.0,-5259159.820006489
79.23000000000363,0.1564415017652087,0.110163962601527,0.1564415017652087,0.019116730003573487,0.9998013162492226,0.9937599380745608,49.687996903728035,1.0428969156825756,118.2679865963488,1.0547322923856066,0.7556124573611913,111.3011364628471,0.4812098525467837,0.024011244433353257,7.558710028985999,7.558710028985999,14544.609,7.676261777975156,13.0,0.0,21110.364514010085,1.0,1.0,1.0,-5259153.938917308
79.24000000000363,0.15644165632181647,0.11016411122581875,0.15644165632181647,0.019116710506842324,0.9998182777370517,0.9937599423211845,49.68799711605922,1.0428970007043736,117.14479803017423,1.0547323719576405,0.7556131199476199,110.1779617474333,0.4812098404575432,0.024011309872898883,7.558835494295432,7.558835494295432,14544.68,7.676114928908,13.0,0.0,21110.515398548716,1.0,1.0,1.0,-5259148.1301646475
79.25000000000364,0.15644180735587848,0.11016425785691084,0.15644180735587848,0.01911669161196036,0.9998355946440365,0.9937599464846856,49.68799732423428,1.0428970853159145,116.02160979023297,1.0547324512938763,0.7556137664176444,109.05478698571804,0.48120983034852455,0.024011373651654906,7.558963753992793,7.558963753992793,14544.749,7.6759740562563685,13.0,0.0,21110.666914926438,1.0,1.0,1.0,-5259142.394798119
79.26000000000364,0.1564419553131877,0.11016438739308965,0.1564419553131877,0.01911667331845584,0.9998532615608137,0.9937599505646572,49.687997528232856,1.0428971694336895,114.8984218957524,1.054732530327148,0.7556143989529966,107.93161221675823,0.4812098217057842,0.024011435905025816,7.559094482016501,7.559094482016501,14544.814,7.675834037378383,13.0,0.0,21110.804402032474,1.0,1.0,1.0,-5259136.7342110975
79.27000000000365,0.15644209724191177,0.11016452260529352,0.15644209724191177,0.019116655526340644,0.999871273541303,0.9937599545595628,49.68799772797814,1.0428972532528111,113.77523412250179,1.0547326091009126,0.7556150033065804,106.80843712224463,0.48120981761596626,0.02401149584243518,7.559227784219635,7.559227784219635,14544.878,7.675700848689568,13.0,0.0,21110.946704712347,1.0,1.0,1.0,-5259131.149570436
79.28000000000365,0.15644223596068582,0.11016464082146132,0.15644223596068582,0.019116638324992597,0.9998896254084075,0.9937599584678897,49.687997923394484,1.0428973366744385,112.65204664447316,1.0547326876567895,0.7556155930156963,105.68526196820723,0.4812098152482297,0.024011554224221163,7.559363545759749,7.559363545759749,14544.938,7.675568513774399,13.0,0.0,21111.079334613354,1.0,1.0,1.0,-5259125.64193996
79.29000000000366,0.1564423685544762,0.11016476481592775,0.1564423685544762,0.019116621642199298,0.9999083117428863,0.993759962287976,49.6879981143988,1.0428974198847931,111.52885924192276,1.0547327660440267,0.7556161540309665,104.56208643242398,0.48120981760949855,0.02401161024313932,7.559501693288867,7.559501693288867,14544.997000000001,7.675440447727461,13.0,0.0,21111.215396251777,1.0,1.0,1.0,-5259120.212046839
79.30000000000366,0.15644249788257356,0.11016487949417623,0.15644249788257356,0.019116605577471853,0.9999273263018401,0.9937599660182458,49.68799830091229,1.0428975027737262,110.40567209227922,1.0547328442993538,0.7556167000972525,103.4389107824968,0.48120982180473476,0.024011664661712527,7.559642154061318,7.559642154061318,14545.053,7.675318358096048,13.0,0.0,21111.338695477014,1.0,1.0,1.0,-5259114.8604758475
79.31000000000367,0.15644262271574122,0.11016498491144688,0.15644262271574122,0.01911659010232868,0.9999466614176319,0.9937599696577959,49.687998482889796,1.0428975853700824,109.28248509711142,1.0547329223956126,0.7556172253272346,102.31573487607108,0.481209829037596,0.02401171713794579,7.5597848389491045,7.5597848389491045,14545.106,7.675199683559218,13.0,0.0,21111.46698380955,1.0,1.0,1.0,-5259109.587954725
79.32000000000367,0.15644274219756366,0.110165096272412,0.15644274219756366,0.019116575193864983,0.9999663093650165,0.9937599732048471,49.68799866024236,1.0428976677688047,108.15929817509628,1.054733000386036,0.755617725563179,101.1925586023276,0.4812098402436965,0.024011767436054092,7.559929671364392,7.559929671364392,14545.158,7.675080155248743,13.0,0.0,21111.584203080238,1.0,1.0,1.0,-5259104.394782327
79.33000000000368,0.15644285901140248,0.1101651984869596,0.15644285901140248,0.01911656093800337,0.9999862604060096,0.9937599766584971,49.687998832924855,1.0428977498079717,107.03611149550397,1.0547330782439344,0.7556182137423184,100.06938221785454,0.48120985264257654,0.024011816279573047,7.560076560916048,7.560076560916048,14545.207,7.674972579769316,13.0,0.0,21111.700042622444,1.0,1.0,1.0,-5259099.28157725
79.34000000000368,0.15644297181583014,0.11016529161424353,0.15644297181583014,0.019116547284794373,1.00000650317225,0.9937599800184264,49.687999000921316,1.0428978314839672,105.91292495360142,1.05473315589613,0.7556186834544598,98.94620557679514,0.4812098675276759,0.024011863314451442,7.5602254307636585,7.5602254307636585,14545.253,7.67485988164801,13.0,0.0,21111.815157653793,1.0,1.0,1.0,-5259094.249137149
79.35000000000369,0.156443079676952,0.11016538328839848,0.156443079676952,0.019116534192492297,1.0000270262279447,0.993759983283369,49.68799916416845,1.042897912872179,104.78973846323198,1.0547332333649702,0.7556191301763636,97.82302856687888,0.48120988590520075,0.024011908300587022,7.560376177157859,7.560376177157859,14545.297,7.674759990131399,13.0,0.0,21111.920300439328,1.0,1.0,1.0,-5259089.298207385
79.3600000000037,0.15644318357245068,0.11016546599650283,0.15644318357245068,0.01911652169157848,1.0000478169041198,0.9937599864521058,49.68799932260529,1.0428979939445953,103.66655207131555,1.054733310670811,0.7556195585987825,96.69985126713826,0.481209906801696,0.024011951502189252,7.560528728117196,7.560528728117196,14545.338,7.674657537293848,13.0,0.0,21112.02454624955,1.0,1.0,1.0,-5259084.429444783
79.3700000000037,0.1564432825660515,0.11016553980034152,0.1564432825660515,0.019116509760884817,1.0000688615674347,0.9937599895234117,49.68799947617059,1.042898074763892,102.54336569378046,1.054733387833257,0.755619964208327,95.57667355985738,0.4812099311839773,0.024011992657936018,7.5606829685010535,7.5606829685010535,14545.376,7.674560207098176,13.0,0.0,21112.12481433992,1.0,1.0,1.0,-5259079.643291585
79.3800000000037,0.15644337599702487,0.11016561991006768,0.15644337599702487,0.01911649839487319,1.000090146254986,0.9937599924953643,49.68799962476822,1.0428981554351087,101.42017926046586,1.0547334649304474,0.7556203437813062,94.45349534774118,0.48120995979827147,0.02401203157351882,7.560838821935888,7.560838821935888,14545.413,7.674471414638965,13.0,0.0,21112.218768071998,1.0,1.0,1.0,-5259074.939902121
79.39000000000371,0.15644346668835168,0.11016569124053203,0.15644346668835168,0.019116487693169232,1.000111655069775,0.9937599953670615,49.68799976835307,1.04289823579188,100.29699294929237,1.0547335419426354,0.7556207109305763,93.33031689723828,0.48120998971284756,0.02401206900084116,7.560996197057114,7.560996197057114,14545.447,7.674378353311525,13.0,0.0,21112.309594755254,1.0,1.0,1.0,-5259070.319427025
79.40000000000371,0.15644355340212324,0.11016574628076806,0.15644355340212324,0.01911647761324018,1.0001333708863396,0.9937599981382976,49.68799990691488,1.0428983158175802,99.1738066622277,1.0547336187909238,0.7556210597523249,92.20713807108116,0.4812100221003317,0.024012104609712457,7.561154989727642,7.561154989727642,14545.477,7.6742980985887765,13.0,0.0,21112.399114463005,1.0,1.0,1.0,-5259065.782407163
79.41000000000372,0.15644363363329375,0.11016580781533775,0.15644363363329375,0.01911646807390851,1.0001552778337677,0.9937600008072373,49.688000040361864,1.042898395714674,98.05062019962935,1.0547336955502273,0.755621378131308,91.08395858846444,0.48121005962148733,0.024012137725251643,7.561315125753278,7.561315125753278,14545.506,7.674215282545091,13.0,0.0,21112.479742814656,1.0,1.0,1.0,-5259061.3289172845
79.42000000000372,0.15644371051565448,0.11016586075917545,0.15644371051565448,0.019116459183562286,1.0001773593893337,0.993760003372392,49.6880001686196,1.0428984753618782,96.92743375452079,1.0547337722599286,0.7556216811319387,89.96077874148193,0.48121009910350243,0.0240121691838741,7.561476490878977,7.561476490878977,14545.532000000001,7.67414015046422,13.0,0.0,21112.555958253102,1.0,1.0,1.0,-5259056.958813005
79.43000000000373,0.15644378301622924,0.1101659051746282,0.15644378301622924,0.01911645092065347,1.000199598113898,0.9937600058331545,49.68800029165772,1.0428985547610932,95.8042472405401,1.054733848876374,0.7556219638244466,88.83759840600051,0.48121014152706176,0.024012198695960517,7.561639108609865,7.561639108609865,14545.555,7.674068433477935,13.0,0.0,21112.63855966501,1.0,1.0,1.0,-5259052.672194656
79.44000000000374,0.15644385042390593,0.11016595627116381,0.15644385042390593,0.01911644326290536,1.000221978138589,0.9937600081882082,49.68800040941041,1.0428986339719626,94.68106058567854,1.0547339254233306,0.7556222227685316,87.71441748669557,0.48121018764921797,0.02401222606914454,7.56180293512432,7.56180293512432,14545.577000000001,7.673998424038943,13.0,0.0,21112.709126004556,1.0,1.0,1.0,-5259048.4688720945
79.45000000000374,0.15644391553129233,0.11016599138825288,0.15644391553129233,0.019116436291055715,1.000244483851559,0.9937600104372424,49.68800052186212,1.042898712793809,93.55787396637587,1.0547340018372342,0.7556224714463785,86.59123625400979,0.48121023454714174,0.02401225206535743,7.5619675932100865,7.5619675932100865,14545.595000000001,7.673937806110058,13.0,0.0,21112.768084021594,1.0,1.0,1.0,-5259044.349114476
79.46000000000375,0.15644397543010005,0.11016601815986334,0.15644397543010005,0.019116429904447462,1.000267099719354,0.9937600125798606,49.68800062899303,1.042898791328718,92.43468716475012,1.0547340780712053,0.755622695885143,85.46805439814727,0.4812102851523876,0.02401227590852599,7.562133174784494,7.562133174784494,14545.61,7.673875480633883,13.0,0.0,21112.835175871794,1.0,1.0,1.0,-5259040.313170488
79.47000000000375,0.15644402969552013,0.11016604421885567,0.15644402969552013,0.019116424087966637,1.0002898125089297,0.9937600146142546,49.68800073071273,1.0428988696860257,91.31150012231322,1.0547341542110746,0.7556228939751845,84.34487184734346,0.48121034001123164,0.02401229748497805,7.562299538886716,7.562299538886716,14545.623,7.6738208391205225,13.0,0.0,21112.888015461787,1.0,1.0,1.0,-5259036.360981725
79.48000000000376,0.15644407965609894,0.11016606962302858,0.15644407965609894,0.019116418901572233,1.0003126092591366,0.9937600165390096,49.68800082695048,1.0428989478340676,90.18831290728275,1.0547342302996652,0.7556230720967783,83.22168870676086,0.48121039778564323,0.02401231713511666,7.562466605977804,7.562466605977804,14545.634,7.673769612701747,13.0,0.0,21112.942047137974,1.0,1.0,1.0,-5259032.492180268
79.49000000000376,0.15644412627832693,0.11016607928118952,0.15644412627832693,0.019116414383760702,1.0003354767923593,0.9937600183537524,49.68800091768762,1.0428990256649913,89.06512557056827,1.0547343062822554,0.7556232349499186,82.09850505603424,0.4812104574030497,0.02401233511236431,7.562634288318139,7.562634288318139,14545.641,7.673722655151203,13.0,0.0,21112.991395110646,1.0,1.0,1.0,-5259028.7066771565
79.50000000000377,0.1564441669921524,0.1101660883959558,0.1564441669921524,0.019116410455375498,1.0003584036273527,0.993760020057399,49.68800100286995,1.0428991033195192,87.94193791233532,1.054734382171782,0.7556233701559205,80.97532061057095,0.48121052150468735,0.024012350720705452,7.5628024955896676,7.5628024955896676,14545.646,7.673677405147952,13.0,0.0,21113.03585609781,1.0,1.0,1.0,-5259025.004181212
79.51000000000377,0.1564442032525536,0.11016609702069427,0.1564442032525536,0.01911640716754461,1.0003813794840466,0.9937600216484482,49.68800108242241,1.0428991807733667,86.81875000661346,1.0547344580184144,0.7556234846862558,79.85213549010666,0.4812105886563206,0.024012364347423872,7.562971239788463,7.562971239788463,14545.649,7.673641546654809,13.0,0.0,21113.075191666532,1.0,1.0,1.0,-5259021.384161657
79.52000000000378,0.1564442361062338,0.11016609005944267,0.1564442361062338,0.019116404559248065,1.000404394278081,0.9937600231265118,49.68800115632559,1.0428992579179,85.69556190874454,1.0547345337696281,0.7556235836234938,78.72894978207049,0.4812106577099228,0.02401237626962892,7.563140280262697,7.563140280262697,14545.648000000001,7.673606541935313,13.0,0.0,21113.11129554834,1.0,1.0,1.0,-5259017.846293915
79.53000000000378,0.1564442630377054,0.11016609028353884,0.1564442630377054,0.01911640255283331,1.0004274390977248,0.9937600244905471,49.688001224527355,1.0428993348884372,84.57237342223543,1.0547346094356238,0.7556236548534081,77.60576320707432,0.48121073124786784,0.024012385806268955,7.563309604972476,7.563309604972476,14545.646,7.673576659857694,13.0,0.0,21113.143146994273,1.0,1.0,1.0,-5259014.390085299
79.54000000000379,0.15644428718976516,0.11016607501953984,0.15644428718976516,0.01911640124109685,1.0004505051827077,0.9937600257399104,49.68800128699552,1.0428994115081942,83.44918474227096,1.054734684994045,0.755623713514403,76.48257606539424,0.48121080603946337,0.024012393812517928,7.563479141803312,7.563479141803312,14545.64,7.673548485327368,13.0,0.0,21113.168077189963,1.0,1.0,1.0,-5259011.015106495
79.55000000000379,0.15644430589061253,0.11016605946115046,0.15644430589061253,0.019116400540622473,1.0004735843278454,0.9937600268741018,49.68800134370509,1.0428994878781137,82.32599566525101,1.0547347604131951,0.755623746769926,75.35938806572253,0.4812108847754559,0.024012399566274913,7.563648812309608,7.563648812309608,14545.632,7.6735297023071505,13.0,0.0,21113.195999005038,1.0,1.0,1.0,-5259007.721099579
79.5600000000038,0.1564443205320526,0.11016602850477106,0.1564443205320526,0.01911640048867481,1.000496669257775,0.9937600278921612,49.68800139460806,1.0428995639472338,81.20280626213966,1.0547348357082211,0.7556237613020779,74.23619932694592,0.4812109660639383,0.024012403449886463,7.56381854783091,7.56381854783091,14545.62,7.673511773060579,13.0,0.0,21113.211042682076,1.0,1.0,1.0,-5259004.507621313
79.5700000000038,0.15644432881754133,0.11016601248769316,0.15644432881754133,0.019116401027438695,1.0005197535801835,0.9937600287926597,49.688001439632984,1.0428996398790136,80.07961634844841,1.0547349109339537,0.7556237460297204,73.11300958417642,0.4812110522958493,0.0240124048281782,7.563988261063092,7.563988261063092,14545.608,7.6734989664558855,13.0,0.0,21113.228914002586,1.0,1.0,1.0,-5259001.373916391
79.5800000000038,0.15644433568900562,0.11016597358062005,0.15644433568900562,0.019116402310116274,1.0005428296244996,0.9937600295754832,49.688001478774154,1.0428997153617305,78.95642624717955,1.0547349860255375,0.7556237247860803,71.98981932303938,0.48121113833993123,0.024012405038839578,7.564157887854199,7.564157887854199,14545.591,7.673490428719423,13.0,0.0,21113.236367434878,1.0,1.0,1.0,-5258998.3195596235
79.59000000000381,0.15644433648512718,0.11016593454272275,0.15644433648512718,0.019116404186186722,1.0005658899643468,0.9937600302405462,49.688001512027306,1.0428997905685087,77.83323561955183,1.0547350609223536,0.7556236751753156,70.86662805353602,0.48121122889308887,0.024012402827084046,7.564327355573316,7.564327355573316,14545.572,7.673486159851191,13.0,0.0,21113.249579571384,1.0,1.0,1.0,-5258995.3443333
79.60000000000382,0.15644433281787284,0.11016589540945539,0.15644433281787284,0.019116406695397423,1.0005889283259226,0.9937600307865573,49.688001539327864,1.0428998654812436,76.71004454709026,1.0547351356805594,0.7556236049048977,69.74343591392544,0.48121132239845266,0.02401239863884785,7.564496591312899,7.564496591312899,14545.551,7.67348872117213,13.0,0.0,21113.2452371291,1.0,1.0,1.0,-5258992.447691726
79.61000000000382,0.1564443258313792,0.11016583349240318,0.1564443258313792,0.01911640987534737,1.0006119370180566,0.9937600312134256,49.68800156067128,1.0428999399888306,75.58685309069878,1.0547352102478624,0.7556235195220578,68.62024300199266,0.4812114176169056,0.024012392781987413,7.564665522879605,7.564665522879605,14545.525,7.673490428719423,13.0,0.0,21113.248149653806,1.0,1.0,1.0,-5258989.629242109
79.62000000000383,0.15644431142410828,0.11016577911781976,0.15644431142410828,0.01911641360627037,1.000634909555154,0.9937600315196949,49.68800157598475,1.0429000143647684,74.46366093926143,1.054735284696163,0.7556233992400736,67.4970488689887,0.4812115188162995,0.024012384138796857,7.564834080104709,7.564834080104709,14545.498,7.67350238155047,13.0,0.0,21113.242481485493,1.0,1.0,1.0,-5258986.888334022
79.63000000000383,0.15644429322750736,0.11016572474031573,0.15644429322750736,0.019116418017098367,1.0006578390055367,0.9937600317038058,49.68800158519029,1.0429000884956428,73.3404683142666,1.0547353590993738,0.7556232614978932,66.37385384999915,0.48121162234956344,0.02401237367497051,7.565002222032511,7.565002222032511,14545.469000000001,7.673515188155164,13.0,0.0,21113.229022973483,1.0,1.0,1.0,-5258984.223806721
79.64000000000384,0.1564442721998921,0.1101656552381364,0.1564442721998921,0.019116423145786193,1.0006807161027624,0.9937600317662024,49.68800158831012,1.0429001622161358,72.21727526946454,1.0547354333457137,0.7556231109979241,65.25065802733337,0.48121172708078924,0.024012361642444212,7.565169978942284,7.565169978942284,14545.436,7.673533117401735,13.0,0.0,21113.224292076033,1.0,1.0,1.0,-5258981.634969984
79.65000000000384,0.1564442457755539,0.11016558578257472,0.1564442457755539,0.0191164288966043,1.0007035326576195,0.9937600317066562,49.688001585332806,1.0429002356211263,71.09408160670746,1.0547355073952507,0.7556229354057422,64.1274611242564,0.48121183561087927,0.024012347363464005,7.565337439948888,7.565337439948888,14545.401,7.673555315516538,13.0,0.0,21113.212990357602,1.0,1.0,1.0,-5258979.121285648
79.66000000000385,0.15644421541212847,0.11016550124677046,0.15644421541212847,0.019116435300339307,1.0007262820009084,0.993760031524539,49.688001576226945,1.0429003086505408,69.97088740084416,1.0547355812533161,0.7556227417195612,63.00426326877935,0.48121194648405174,0.024012331246762206,7.565504642699619,7.565504642699619,14545.362000000001,7.673584343820511,13.0,0.0,21113.197879052866,1.0,1.0,1.0,-5258976.682243543
79.67000000000385,0.15644417885447826,0.1101654243708581,0.15644417885447826,0.019116442293512018,1.0007489596252988,0.993760031218794,49.688001560939696,1.042900381458332,68.84769247003506,1.0547356549640936,0.7556225190588969,61.88106420253172,0.4812120620483769,0.024012312675392687,7.565671569503824,7.565671569503824,14545.322,7.673615079671776,13.0,0.0,21113.18379338397,1.0,1.0,1.0,-5258974.316914135
79.68000000000386,0.15644413942032048,0.11016533244879913,0.15644413942032048,0.019116449981939936,1.0007715621696451,0.9937600307889313,49.68800153944656,1.04290045386916,67.72449702030569,1.0547357285188375,0.7556222834010976,60.757864239643816,0.48121217889755535,0.024012292544159028,7.56583818371912,7.56583818371912,14545.278,7.6736509381649185,13.0,0.0,21113.15939132682,1.0,1.0,1.0,-5258972.024446621
79.69000000000386,0.15644409455827485,0.11016523306764457,0.15644409455827485,0.019116458288687195,1.00079408780549,0.99376003023473,49.6880015117365,1.0429005259763156,66.60130085591034,1.05473580188553,0.7556220224920088,59.63466309963232,0.4812122995938063,0.02401227016081865,7.566004436474368,7.566004436474368,14545.231,7.673693626847231,13.0,0.0,21113.139051731363,1.0,1.0,1.0,-5258969.80414126
79.70000000000387,0.15644404409362628,0.11016513381191279,0.15644404409362628,0.019116467209991814,1.0008165373043951,0.9937600295548236,49.68800147774118,1.0429005978619739,65.47810393468174,1.0547358751372424,0.755621735438455,58.51146073398276,0.4812124244050534,0.02401224547587644,7.566170266621376,7.566170266621376,14545.182,7.673735461755897,13.0,0.0,21113.10567595662,1.0,1.0,1.0,-5258967.654806043
79.71000000000387,0.15644398953125682,0.11016502711561271,0.15644398953125682,0.019116476805320214,1.0008389117872674,0.9937600287484366,49.68800143742183,1.0429006694590748,64.35490633663267,1.0547359482877596,0.7556214294852301,57.38825726760418,0.48121255178741584,0.024012218883628925,7.56633560234224,7.56633560234224,14545.130000000001,7.673787541948318,13.0,0.0,21113.07346223378,1.0,1.0,1.0,-5258965.5751826
79.72000000000388,0.15644393031080436,0.11016492055823501,0.15644393031080436,0.019116487062849376,1.0008612124991267,0.9937600278152026,49.68800139076013,1.0429007407673245,63.231708002279284,1.0547360213120345,0.7556211019589563,56.26505262056973,0.48121268227141095,0.024012190227122965,7.566500384937496,7.566500384937496,14545.076000000001,7.673843037235325,13.0,0.0,21113.037105922947,1.0,1.0,1.0,-5258963.564035298
79.73000000000388,0.15644386769028956,0.11016480656877899,0.15644386769028956,0.01911649801063383,1.0008834403634133,0.993760026755143,49.68800133775715,1.0429008116743075,62.10850899809991,1.0547360941558026,0.7556207589442266,55.14184690470414,0.4812128145233469,0.024012159858079116,7.566664530143359,7.566664530143359,14545.019,7.67390109384327,13.0,0.0,21112.99355696779,1.0,1.0,1.0,-5258961.620366393
79.74000000000389,0.15644380093735347,0.11016468514781817,0.15644380093735347,0.01911650960747779,1.0009055956193413,0.993760025568524,49.6880012784262,1.0429008821585501,60.98530925407006,1.0547361667532738,0.7556203969474089,54.01864003255501,0.481212949242547,0.024012127597312315,7.5668279675834045,7.5668279675834045,14544.959,7.673964273093093,13.0,0.0,21112.949048354392,1.0,1.0,1.0,-5258959.743435923
79.7500000000039,0.15644372953419922,0.11016455629354226,0.15644372953419922,0.01911652181880563,1.0009276780988985,0.993760024255095,49.68800121275475,1.0429009522469666,59.86210870980409,1.0547362390967325,0.7556200134647468,52.89543193338063,0.48121308698267207,0.02401209332326074,7.566990623818782,7.566990623818782,14544.896,7.674031721211146,13.0,0.0,21112.897210449617,1.0,1.0,1.0,-5258957.932566887
79.7600000000039,0.15644365309977692,0.11016442757591696,0.15644365309977692,0.019116534628608597,1.0009496866293637,0.9937600228141982,49.68800114070991,1.042901021994063,58.73890731235097,1.0547363112191446,0.7556196066340592,51.77222254320349,0.4812132281825625,0.024012056936758945,7.567152429980504,7.567152429980504,14544.831,7.67410599951837,13.0,0.0,21112.842442940495,1.0,1.0,1.0,-5258956.18676978
79.7700000000039,0.15644357299677472,0.11016428384021243,0.15644357299677472,0.019116548079148393,1.000971617785153,0.9937600212456295,49.68800106228147,1.0429010913237815,57.6157051331251,1.0547363831123682,0.7556191830199609,50.64901197827289,0.4812133714396155,0.024012018806559843,7.567313314691991,7.567313314691991,14544.762,7.674181985372886,13.0,0.0,21112.782853913723,1.0,1.0,1.0,-5258954.505277359
79.78000000000391,0.15644348691011914,0.11016414022587907,0.15644348691011914,0.019116562103534615,1.000993466667601,0.9937600195487079,49.688000977435394,1.0429011603838392,56.492501987093455,1.0547364548107807,0.7556187314592813,49.52579997561102,0.48121351915361055,0.024011978301129836,7.5674732086419825,7.5674732086419825,14544.691,7.67426309386928,13.0,0.0,21112.720786326503,1.0,1.0,1.0,-5258952.887045126
79.79000000000391,0.15644339646365088,0.11016399672180521,0.15644339646365088,0.019116576759610527,1.001015226385184,0.9937600177224986,49.688000886124925,1.0429012291443107,55.36929795864246,1.0547365263679718,0.7556182597350758,48.402586670331694,0.481213669719365,0.024011935851951216,7.567632044074138,7.567632044074138,14544.618,7.674351032554845,13.0,0.0,21112.649809693343,1.0,1.0,1.0,-5258951.330677576
79.80000000000392,0.156443302814871,0.11016383816600211,0.156443302814871,0.019116592085735285,1.001036886572139,0.9937600157672911,49.688000788364555,1.0429012974859846,54.24609311000166,1.0547365977244936,0.7556177734644852,47.27937216186022,0.4812138218744179,0.02401189177019727,7.567789759188693,7.567789759188693,14544.541000000001,7.6744406787877,13.0,0.0,21112.58047441954,1.0,1.0,1.0,-5258949.835123815
79.81000000000392,0.15644320351737367,0.11016368726511203,0.15644320351737367,0.019116607998050858,1.0010584354581484,0.9937600136827868,49.68800068413934,1.0429013655334973,53.122887248852585,1.0547366688794286,0.7556172608661972,46.156156180264475,0.4812139781319931,0.024011845401946244,7.567946283326499,7.567946283326499,14544.463,7.674538008983373,13.0,0.0,21112.5042329018,1.0,1.0,1.0,-5258948.39925067
79.82000000000393,0.15644310175254547,0.1101635137034598,0.15644310175254547,0.019116624579818397,1.0010798588371235,0.9937600114691185,49.68800057345592,1.0429014331022124,51.99968057247108,1.054736739799452,0.7556167372623748,45.03293903305501,0.48121413522800915,0.02401179762359651,7.568101562787187,7.568101562787187,14544.380000000001,7.674637046726339,13.0,0.0,21112.42124082116,1.0,1.0,1.0,-5258947.022074892
79.83000000000393,0.15644299321403438,0.11016334775683614,0.15644299321403438,0.01911664169526832,1.0011011416558437,0.9937600091257944,49.68800045628972,1.0429015004344881,50.87647275900728,1.0547368105112005,0.7556161819048931,43.909720257486825,0.48121429760020684,0.024011747272011774,7.568255528033597,7.568255528033597,14544.296,7.674741207111182,13.0,0.0,21112.34117857424,1.0,1.0,1.0,-5258945.702477946
79.84000000000394,0.1564428813876611,0.1101631742525267,0.1564428813876611,0.019116659450504902,1.0011222677240248,0.9937600066520748,49.688000332603735,1.042901567407861,49.75326402068265,1.054736881063804,0.7556156115329281,42.78650018119718,0.48121446175294613,0.024011695291952195,7.568408127232189,7.568408127232189,14544.209,7.674852197685194,13.0,0.0,21112.246450685932,1.0,1.0,1.0,-5258944.439097576
79.85000000000394,0.15644276546762773,0.11016299316339265,0.15644276546762773,0.0191166778229578,1.0011432189618734,0.9937600040483187,49.688000202415935,1.0429016340081523,48.63005428441731,1.0547369514050509,0.7556150223089073,41.66327870371778,0.4812146284389454,0.0240116414633873,7.568559303289942,7.568559303289942,14544.119,7.674964895806499,13.0,0.0,21112.159584228168,1.0,1.0,1.0,-5258943.230701989
79.86000000000395,0.1564426448887364,0.11016280445917595,0.1564426448887364,0.019116696783509593,1.0011639776026224,0.9937600013143205,49.688000065716025,1.0429017002740562,47.50684348685687,1.054737021539807,0.7556144114981391,40.54005574727727,0.4812147982633658,0.02401158564492983,7.568708996116289,7.568708996116289,14544.026,7.675082716569682,13.0,0.0,21112.059806255966,1.0,1.0,1.0,-5258942.076190976
79.87000000000396,0.15644251923345873,0.11016261568082168,0.15644251923345873,0.019116716317869546,1.0011845264808856,0.9937599984494219,49.68799992247109,1.0429017662746962,46.38363157213427,1.0547370915149936,0.7556137770552548,39.41683124275256,0.4812149717146955,0.024011527724585587,7.56885715599415,7.56885715599415,14543.931,7.6752073675220345,13.0,0.0,21111.959485891988,1.0,1.0,1.0,-5258940.974131519
79.88000000000396,0.15644238983300573,0.11016241921699114,0.15644238983300573,0.019116736469596843,1.001204848618663,0.9937599954533748,49.68799977266874,1.0429018319504033,45.26041860876108,1.054737161338136,0.7556131253839476,38.29360530163442,0.4812151474381016,0.024011468060210654,7.569003728324392,7.569003728324392,14543.833,7.67533372602168,13.0,0.0,21111.85430104668,1.0,1.0,1.0,-5258939.923005898
79.89000000000397,0.15644225599246717,0.11016221502719778,0.15644225599246717,0.01911675721509914,1.0012249279161496,0.9937599923261842,49.687999616309206,1.042901897321612,44.137204527432345,1.0547372309943603,0.7556124531486789,37.17037783248723,0.48121532612855866,0.024011406465945493,7.5691486576618585,7.5691486576618585,14543.732,7.6754677684841415,13.0,0.0,21111.74680182401,1.0,1.0,1.0,-5258938.921372277
79.90000000000397,0.15644211721085116,0.11016201064187053,0.15644211721085116,0.019116778535100132,1.001244750296286,0.9937599890673326,49.68799945336663,1.0429019624499427,43.01398926740976,1.0547373005179779,0.7556117579094219,36.04714875943509,0.48121550834832283,0.024011342809707847,7.569291899028325,7.569291899028325,14543.629,7.6756035184938955,13.0,0.0,21111.63284755063,1.0,1.0,1.0,-5258937.967668459
79.91000000000398,0.15644197475998042,0.11016179843856676,0.15644197475998042,0.019116800467433578,1.0012643031166923,0.9937599856766545,49.687999283832724,1.042902027275004,41.8907728931795,1.0547373699110414,0.755611045784438,34.92391818939097,0.4812156928035241,0.02401127743719863,7.569433396000238,7.569433396000238,14543.523000000001,7.675744391145527,13.0,0.0,21111.515951810095,1.0,1.0,1.0,-5258937.060175213
79.92000000000398,0.15644182789969188,0.11016158594016864,0.15644182789969188,0.019116822984704875,1.0012835756070113,0.9937599821541886,49.68799910770943,1.0429020918207361,40.76755533205569,1.0547374391587638,0.7556103132180846,33.80068602691453,0.4812158802399359,0.02401121015270848,7.5695731044616394,7.5695731044616394,14543.415,7.67588953266539,13.0,0.0,21111.39677734027,1.0,1.0,1.0,-5258936.197355354
79.93000000000399,0.1564416777424573,0.11016136551638338,0.1564416777424573,0.019116846107393767,1.001302559009858,0.9937599785001849,49.687998925009246,1.0429021560101015,39.644336639090895,1.0547375082330934,0.7556095655722515,32.67745236872112,0.48121606951145157,0.024011141271435454,7.5697109794602975,7.5697109794602975,14543.304,7.676041504374423,13.0,0.0,21111.271074661396,1.0,1.0,1.0,-5258935.377747861
79.94000000000399,0.15644152343367165,0.11016112953279522,0.15644152343367165,0.019116869793578347,1.0013212468353352,0.9937599747149815,49.687998735749076,1.0429022198638236,38.52111673413793,1.0547375771052299,0.7556087987405596,31.554217112104805,0.4812162614834113,0.02401107057777646,7.569846977038563,7.569846977038563,14543.189,7.676195183630748,13.0,0.0,21111.144730629356,1.0,1.0,1.0,-5258934.600040221
79.950000000004,0.1564413627006455,0.11016090065005443,0.1564413627006455,0.019116893971760494,1.0013396363375775,0.9937599707974875,49.68799853987437,1.0429022835995556,37.3978954289622,1.054737645877582,0.75560800170821,30.430979994412603,0.4812164586094104,0.024010997457054106,7.56998104355837,7.56998104355837,14543.073,7.676353985528951,13.0,0.0,21111.011237562892,1.0,1.0,1.0,-5258933.862496719
79.960000000004,0.1564411988158799,0.11016066365117944,0.1564411988158799,0.019116918755353075,1.0013577261928845,0.9937599667470826,49.68799833735413,1.0429023471012233,36.27467292291622,1.0547377146017842,0.7556071901988124,29.30774131837283,0.4812166575890634,0.024010922782384776,7.570113141351558,7.570113141351558,14542.954,7.676519617616323,13.0,0.0,21110.873482584117,1.0,1.0,1.0,-5258933.162937269
79.970000000004,0.1564410308198468,0.11016042603962316,0.1564410308198468,0.01911694412159328,1.0013755159872864,0.9937599625640907,49.68799812820453,1.0429024103735751,35.151449131879836,1.05473778323891,0.7556063596293856,28.184500965765768,0.48121685934048475,0.024010846287480497,7.5702432253578555,7.5702432253578555,14542.833,7.676686957250989,13.0,0.0,21110.737736637617,1.0,1.0,1.0,-5258932.499665094
79.98000000000401,0.156440859677273,0.11016018016531451,0.156440859677273,0.019116970083958854,1.001393006779953,0.9937599582489114,49.68799791244557,1.0429024733366679,34.02822410154604,1.0547378517496633,0.755605514656745,27.061259019959426,0.4812170628587822,0.024010768250077787,7.570371250904306,7.570371250904306,14542.709,7.676859419527531,13.0,0.0,21110.591447847928,1.0,1.0,1.0,-5258931.870933538
79.99000000000402,0.156440684425421,0.11015992594922717,0.156440684425421,0.01911699659419176,1.001410200857557,0.9937599538019237,49.68799769009619,1.0429025360182567,32.90499774402315,1.0547379201054445,0.7556046506511408,25.938015368020803,0.4812172691255726,0.024010688428280413,7.570497181087294,7.570497181087294,14542.582,7.677036150672306,13.0,0.0,21110.446463831122,1.0,1.0,1.0,-5258931.275160648
80.00000000000402,0.15644050435779996,0.1101596708837046,0.15644050435779996,0.019117023619450006,1.0014271020432872,0.9937599492227582,49.68799746113791,1.0429025985041338,31.781769983265317,1.0547379883508468,0.7556037641691962,24.814769914598802,0.4812174789394559,0.02401060664151288,7.5706215232220355,7.5706215232220355,14542.453,7.677217150685311,13.0,0.0,21110.308153744227,1.0,1.0,1.0,-5258930.710715731
80.01000000000403,0.15644032058373297,0.11015941488263542,0.15644032058373297,0.01911705119406641,1.0014437173647548,0.9937599445112136,49.68799722556068,1.0429026607678087,30.65854087097912,1.054738056514053,0.755602860529248,23.691522747925582,0.4812176912028038,0.024010523189773064,7.570743329446522,7.570743329446522,14542.322,7.677404980887486,13.0,0.0,21110.140405282556,1.0,1.0,1.0,-5258930.175632571
80.02000000000403,0.15644013388126027,0.11015914270619087,0.15644013388126027,0.0191170793359987,1.0014600509875675,0.9937599396679092,49.68799698339546,1.0429027227273946,29.535310442309356,1.0547381245496332,0.755601943503698,22.568273930972623,0.4812179050746292,0.024010438290064027,7.57086305486232,7.57086305486232,14542.187,7.677594518636954,13.0,0.0,21109.98840972669,1.0,1.0,1.0,-5258929.668323106
80.03000000000404,0.15643994150847365,0.11015887698677666,0.15643994150847365,0.019117107953496103,1.001476107895824,0.9937599346925446,49.687996734627234,1.0429027845648966,28.412078482121995,1.0547381924992514,0.7556009998588364,21.44502316080205,0.48121812342163595,0.024010351206945585,7.570980543198225,7.570980543198225,14542.051,7.6777891790282995,13.0,0.0,21109.82736723085,1.0,1.0,1.0,-5258929.1870254725
80.04000000000404,0.15643974640950392,0.11015860247797082,0.15643974640950392,0.019117137134008474,1.0014918917839088,0.9937599295849685,49.687996479248426,1.0429028461638765,27.28884516819217,1.0547382603905733,0.7556000437407412,20.321770713457173,0.481218343277897,0.024010262740601068,7.571095766940525,7.571095766940525,14541.912,7.6779881082878765,13.0,0.0,21109.659744410405,1.0,1.0,1.0,-5258928.7297490155
80.05000000000405,0.15643954738078963,0.11015832665571333,0.15643954738078963,0.019117166837868085,1.0015074042595822,0.9937599243457138,49.68799621728569,1.0429029075502065,26.165610398947532,1.054738328189045,0.7555990693799656,19.198516448603744,0.4812185658337438,0.024010172568008827,7.57120869025212,7.57120869025212,14541.771,7.678191306415684,13.0,0.0,21109.495767827586,1.0,1.0,1.0,-5258928.294845561
80.06000000000405,0.15643934519943734,0.11015804184239633,0.15643934519943734,0.019117197072349983,1.0015226453671788,0.9937599189751773,49.68799594875887,1.0429029686775064,25.042374205844105,1.05473839587902,0.7555980805125303,18.07526042933848,0.4812187903066179,0.024010080916337773,7.571319280714409,7.571319280714409,14541.627,7.678398773411724,13.0,0.0,21109.321224959673,1.0,1.0,1.0,-5258927.880707858
80.07000000000406,0.15643913875517843,0.11015775550802429,0.15643913875517843,0.019117227791604973,1.0015376134817984,0.993759913473562,49.687995673678095,1.042903029613556,23.919136489223202,1.054738463467389,0.7555970717790041,16.952002523584817,0.48121901786084437,0.02400998749654053,7.571427503287376,7.571427503287376,14541.481,7.678610509275994,13.0,0.0,21109.147956422497,1.0,1.0,1.0,-5258927.48562677
80.08000000000406,0.15643892887362573,0.11015745996892204,0.15643892887362573,0.019117259012554153,1.001552305061864,0.9937599078409526,49.68799539204763,1.0429030903419394,22.79589728186763,1.0547385309742452,0.7555960471301445,15.828742794424457,0.4812192476944266,0.02400989254050578,7.571533322975715,7.571533322975715,14541.332,7.678826514008495,13.0,0.0,21108.967739513144,1.0,1.0,1.0,-5258927.108005424
80.09000000000407,0.15643871447242763,0.11015716268929764,0.15643871447242763,0.019117290701797355,1.0015667147328995,0.993759902077256,49.6879951038628,1.0429031509521698,21.672656484953098,1.0547385984347608,0.7555950013308702,14.705481107353352,0.48121948095745104,0.024009795754959855,7.57163670060254,7.57163670060254,14541.181,7.679046787609228,13.0,0.0,21108.78697070962,1.0,1.0,1.0,-5258926.745912561
80.10000000000407,0.15643849639462495,0.11015687113063796,0.15643849639462495,0.019117322887508458,1.0015808352088096,0.9937598961822726,49.687994809113626,1.0429032114436811,20.54941413169926,1.054738665890594,0.7555939384099373,13.582217522597972,0.4812197168375274,0.024009697365659353,7.571737594957934,7.571737594957934,14541.029,7.679271330078192,13.0,0.0,21108.599415758894,1.0,1.0,1.0,-5258926.39736648
80.11000000000408,0.15643827686865958,0.11015656244908881,0.15643827686865958,0.01911735562823309,1.0015946559522475,0.9937598901571784,49.68799450785892,1.0429032716280577,19.42617036078143,1.0547387332603912,0.7555928691428546,12.45895225597547,0.4812199529744262,0.024009597986683097,7.571836005700252,7.571836005700252,14540.873,7.679500141415388,13.0,0.0,21108.412510729046,1.0,1.0,1.0,-5258926.0608002925
80.12000000000408,0.15643805255090043,0.1101562516755817,0.15643805255090043,0.01911738879963034,1.001608165776578,0.993759884002592,49.6879942001296,1.0429033316602498,18.30292492100116,1.0547388005231075,0.7555917774330284,11.335684953705046,0.4812201927961393,0.024009496734177526,7.571931816270924,7.571931816270924,14540.715,7.679733221620815,13.0,0.0,21108.220066933947,1.0,1.0,1.0,-5258925.7347072195
80.13000000000409,0.15643782430881203,0.11015593868687436,0.15643782430881203,0.019117422416398154,1.0016213530419462,0.9937598777180762,49.68799388590381,1.0429033915839165,17.17967784271906,1.0547388677582883,0.7555906673855651,10.21241567909436,0.4812204355397074,0.024009393854403496,7.572025151006341,7.572025151006341,14540.555,7.679970570694472,13.0,0.0,21108.023837689223,1.0,1.0,1.0,-5258925.417283053
80.1400000000041,0.1564375927175269,0.11015562335653929,0.1564375927175269,0.01911745650171825,1.0016342052344742,0.9937598713037568,49.68799356518784,1.0429034513917734,16.056429143444785,1.0547389349894623,0.7555895417562328,9.089144466647582,0.4812206806373601,0.02400928949745374,7.572115903991018,7.572115903991018,14540.393,7.680209627315423,13.0,0.0,21107.827400669223,1.0,1.0,1.0,-5258925.106656648
