t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor,zmq_torque_offset_nm
80.1500000000041,0.15643735816800391,0.11015529797898292,0.15643735816800391,0.019117491064198723,1.0016467092510977,0.9937598647601724,49.68799323800862,1.0429035110508447,14.933178830594953,1.054739002201641,0.7555884024344712,7.965871337913338,0.4812209276772007,0.024009183772732746,7.572204067107057,7.572204067107057,14540.228000000001,7.680455514125543,13.0,0.0,21107.6256046034,1.0,1.0,1.0,-5258924.801014842
80.1600000000041,0.15643711927460185,0.11015497757289178,0.15643711927460185,0.019117526055208157,1.0016588528389931,0.993759858087383,49.687992904369146,1.042903570663194,13.809926784975435,1.0547390694247176,0.7555872427239267,6.842596130137792,0.4812211781233372,0.024009076310775212,7.572289531379359,7.572289531379359,14540.062,7.680704816030249,13.0,0.0,21107.418835965265,1.0,1.0,1.0,-5258924.498477683
80.17000000000411,0.15643687830622124,0.11015464684992576,0.15643687830622124,0.019117561536034677,1.0016706235348893,0.9937598512858731,49.68799256429365,1.0429036301128936,12.68667314202102,1.0547391366513277,0.7555860735417188,5.719319056694126,0.4812214296650921,0.024008967734551606,7.5723723434717085,7.5723723434717085,14539.893,7.680955825482249,13.0,0.0,21107.210048274937,1.0,1.0,1.0,-5258924.197223337
80.18000000000411,0.15643663357310922,0.11015431324600106,0.15643663357310922,0.019117597444445276,1.0016820098149761,0.9937598443563062,49.68799221781531,1.0429036894681072,11.563417766062113,1.054739203861149,0.7555848867609058,4.596039929849921,0.481221684021471,0.02400885759686624,7.572452535718162,7.572452535718162,14539.722,7.681216226444353,13.0,0.0,21107.004095024775,1.0,1.0,1.0,-5258923.8954886645
80.19000000000412,0.15643638548655758,0.11015397661756728,0.15643638548655758,0.019117633780795795,1.001693002476264,0.9937598372988022,49.68799186494011,1.0429037487481019,10.440160660859384,1.0547392710873251,0.7555836843250416,3.472758771372476,0.48122194083722514,0.02400874602112114,7.572529793257134,7.572529793257134,14539.549,7.681472358538229,13.0,0.0,21106.779726955443,1.0,1.0,1.0,-5258923.5914623495
80.20000000000412,0.1564361343030152,0.11015364439369556,0.1564361343030152,0.01911767054852763,1.00170359245929,0.9937598301137309,49.68799150568655,1.042903807952931,9.316901822642945,1.0547393383402972,0.7555824674565111,2.3494755875566957,0.48122219987193005,0.024008633081125115,7.57260441808415,7.57260441808415,14539.375,7.681741297236798,13.0,0.0,21106.568849348005,1.0,1.0,1.0,-5258923.283302522
80.21000000000413,0.1564358818278592,0.11015329369489786,0.1564358818278592,0.019117707786211503,1.0017137721195641,0.9937598228023963,49.68799114011981,1.0429038669308364,8.193641360382962,1.0547394055507913,0.755581244879312,1.2261905530698256,0.4812224592256312,0.024008519283235177,7.572676348382304,7.572676348382304,14539.197,7.68200511329349,13.0,0.0,21106.350055235973,1.0,1.0,1.0,-5258922.969602168
80.22000000000413,0.15643562439820016,0.11015294709540666,0.15643562439820016,0.01911774536364911,1.0017235373410922,0.9937598153651903,49.68799076825952,1.042903925893576,7.070378998761674,1.054739472739955,0.7555799989329847,0.10290327803932593,0.4812227226984245,0.024008403652879144,7.572745508622913,7.572745508622913,14539.018,7.682279174633937,13.0,0.0,21106.128437904616,1.0,1.0,1.0,-5258922.648765975
80.23000000000414,0.15643536428469326,0.11015260443733617,0.15643536428469326,0.019117783344061966,1.0017328866504498,0.9937598078019364,49.68799039009682,1.0429039848066282,5.9471148670590095,1.0547395399814767,0.7555787404851382,-1.0203860309344936,0.48122298807695024,0.02400828681099126,7.5728119171940955,7.5728119171940955,14538.838,7.682555797295322,13.0,0.0,21105.89917235034,1.0,1.0,1.0,-5258922.318991012
80.24000000000414,0.15643510307089648,0.11015224282969027,0.15643510307089648,0.01911782177003323,1.001741819148396,0.9937598001141077,49.68799000570539,1.0429040435163948,4.823849061547553,1.0547396071986284,0.7555774772078192,-2.1436772231110948,0.48122325365822993,0.02400816919310859,7.572875544832057,7.572875544832057,14538.654,7.682834127503999,13.0,0.0,21105.675077510718,1.0,1.0,1.0,-5258921.978856051
80.25000000000415,0.1564348369404642,0.1101518848365724,0.1564348369404642,0.019117860508730676,1.0017503372319707,0.9937597923021142,49.68798961510571,1.0429041022460999,3.7005812967029748,1.0547396744173456,0.7555761907004511,-3.266970704388995,0.48122352340127095,0.02400804978098075,7.57293637383198,7.57293637383198,14538.469000000001,7.683116726580909,13.0,0.0,21105.444507395532,1.0,1.0,1.0,-5258921.626948677
80.26000000000415,0.15643456805153785,0.11015153028955071,0.15643456805153785,0.019117899622602044,1.0017584457050295,0.9937597843656739,49.6879892182837,1.0429041609800815,2.5773116935565277,1.054739741725661,0.7555748912810851,-4.390266281097985,0.48122379522078884,0.02400792916229338,7.572994289256885,7.572994289256885,14538.283,7.683405302073343,13.0,0.0,21105.20386638633,1.0,1.0,1.0,-5258921.261364066
80.27000000000416,0.1564342979020563,0.11015116386342426,0.1564342979020563,0.019117939156909017,1.0017661486673237,0.993759776306057,49.68798881530285,1.0429042195871945,1.4540403416342078,1.0547398090672928,0.7555735861996028,-5.513563813985761,0.481224067517254,0.02400780774391922,7.573049446406369,7.573049446406369,14538.094000000001,7.6836921700184835,13.0,0.0,21104.974626873012,1.0,1.0,1.0,-5258920.8806501515
80.28000000000416,0.15643402425905428,0.11015080053639945,0.15643402425905428,0.01911797902583464,1.0017734521862964,0.9937597681241653,49.68798840620827,1.0429042781694922,0.3307670685182353,1.0547398764254576,0.7555722647057096,-6.636863542982282,0.48122434258168817,0.024007684938418466,7.573101730728353,7.573101730728353,14537.904,7.683988429473732,13.0,0.0,21104.734659269503,1.0,1.0,1.0,-5258920.483345776
80.29000000000417,0.15643374878109806,0.11015043255357124,0.15643374878109806,0.019118019260937008,1.0017803631154116,0.993759759820689,49.68798799103445,1.042904336663279,-0.7925080329162046,1.0547399438091385,0.7555709347568593,-7.760165313456524,0.481224618767765,0.02400756121427879,7.573151160218544,7.573151160218544,14537.712,7.684284688928981,13.0,0.0,21104.490961162144,1.0,1.0,1.0,-5258920.068034399
80.30000000000418,0.15643347096937713,0.1101500597337463,0.15643347096937713,0.019118059832231714,1.0017868881924725,0.9937597513967592,49.68798756983796,1.0429043950734123,-1.9157850139711694,1.0547400111917697,0.7555695939583117,-8.883469187891034,0.48122489657846124,0.024007436451231833,7.573197710018717,7.573197710018717,14537.518,7.6845852172524625,13.0,0.0,21104.24979087366,1.0,1.0,1.0,-5258919.633577307
80.31000000000418,0.15643319043452594,0.11014968189292475,0.15643319043452594,0.019118100711223128,1.001793034433785,0.9937597428530968,49.68798714265484,1.0429044534436374,-3.0390639223082547,1.0547400785894792,0.7555682404088562,-10.006775220838708,0.48122517646251584,0.02400731056021487,7.57324137220399,7.57324137220399,14537.322,7.684889160670528,13.0,0.0,21104.001964973744,1.0,1.0,1.0,-5258919.17873986
80.32000000000419,0.15643290685166777,0.11014930642153996,0.15643290685166777,0.019118141881921423,1.001798808659076,0.9937597341900534,49.68798670950267,1.0429045118436164,-4.1623448028709955,1.0547401460520633,0.7555668725026768,-11.130083465803557,0.48122545882588397,0.024007183458849703,7.5732821321643975,7.5732821321643975,14537.125,7.685196519183179,13.0,0.0,21103.753181664175,1.0,1.0,1.0,-5258918.702101255
80.33000000000419,0.15643262158807067,0.11014892555343297,0.15643262158807067,0.019118183382807095,1.0018042162505594,0.9937597254084187,49.687986270420936,1.042904570215311,-5.285627579911642,1.0547402135874504,0.7555654968108927,-12.253393800625592,0.4812257422888986,0.024007055520896586,7.573319977936184,7.573319977936184,14536.926,7.685507292790414,13.0,0.0,21103.501508876954,1.0,1.0,1.0,-5258918.202321695
80.3400000000042,0.15643233394295716,0.11014853909697138,0.15643233394295716,0.019118225183262137,1.001809261124356,0.9937597165092193,49.68798582546097,1.0429046285851593,-6.408912318460122,1.054740281183113,0.7555641099616217,-13.376706310194455,0.4812260275682104,0.02400692656573716,7.573354898304751,7.573354898304751,14536.725,7.685818920171296,13.0,0.0,21103.24922087711,1.0,1.0,1.0,-5258917.678143092
80.3500000000042,0.1564320433790876,0.11014815443553419,0.1564320433790876,0.01911826725677155,1.001813946282488,0.9937597074929074,49.68798537464537,1.0429046870268066,-7.532199077257319,1.0547403488804934,0.7555627093294276,-14.500021067379343,0.48122631528350235,0.024006796457538383,7.5733868805675675,7.5733868805675675,14536.523000000001,7.6861365239677015,13.0,0.0,21102.99180537605,1.0,1.0,1.0,-5258917.128157008
80.3600000000042,0.15643175111004834,0.11014776379574048,0.15643175111004834,0.019118309635073837,1.0018182727078742,0.9937596983602108,49.68798491801054,1.0429047454984968,-8.655487791564504,1.0547404166950713,0.7555613007383557,-15.623337965373276,0.48122660422535124,0.024006665530400557,7.573415925426991,7.573415925426991,14536.319,7.686456689085046,13.0,0.0,21102.733641738178,1.0,1.0,1.0,-5258916.550857237
80.37000000000421,0.1564314563198616,0.11014737455670963,0.1564314563198616,0.01911835228669806,1.0018222395859173,0.993759689111964,49.6879844555982,1.0429048040494306,-9.778778535273167,1.0547404846323731,0.7555598802513123,-16.746657102701043,0.48122689524591905,0.024006533569676785,7.5734420413022,7.5734420413022,14536.114,7.686780269296975,13.0,0.0,21102.47506392362,1.0,1.0,1.0,-5258915.944907671
80.38000000000422,0.15643116003349541,0.11014698651816754,0.15643116003349541,0.019118395230595445,1.001825844391785,0.9937596797490974,49.68798398745487,1.0429048626339488,-10.902071255608696,1.0547405526914932,0.7555584527901169,-17.86997838822331,0.4812271873206457,0.02400640086547859,7.573465232504229,7.573465232504229,14535.908,7.687104703282551,13.0,0.0,21102.21169698423,1.0,1.0,1.0,-5258915.308910958
80.39000000000422,0.15643086294929764,0.11014658432240872,0.15643086294929764,0.019118438467461186,1.0018290824588054,0.9937596702732818,49.68798351366409,1.0429049211648447,-12.025365917216602,1.0547406208107963,0.7555570217417186,-18.99330175603732,0.48122747969690993,0.02400626762813682,7.573485476921746,7.573485476921746,14535.699,7.68743511368365,13.0,0.0,21101.948695162133,1.0,1.0,1.0,-5258914.641873616
80.40000000000423,0.15643056224299262,0.11014619049767037,0.15643056224299262,0.01911848189129425,1.0018319489251133,0.9937596606851691,49.68798303425845,1.0429049798300998,-13.148662735767022,1.0547406890282078,0.7555555734678625,-20.116627508127205,0.48122777534258565,0.024006133111660857,7.573502768324333,7.573502768324333,14535.49,7.68776552408475,13.0,0.0,21101.68256208933,1.0,1.0,1.0,-5258913.942600515
80.41000000000423,0.15643026077534145,0.11014578968193467,0.15643026077534145,0.019118525579594654,1.001834437681421,0.9937596509854579,49.687982549272895,1.0429050385283436,-14.271961534419525,1.054740757378606,0.7555541217011195,-21.23995536944762,0.48122807139970103,0.024005998100922687,7.573517089325467,7.573517089325467,14535.279,7.688099349580434,13.0,0.0,21101.41075191845,1.0,1.0,1.0,-5258913.209854456
80.42000000000424,0.1564299572552664,0.11014538924411198,0.1564299572552664,0.019118569486974834,1.0018365411872676,0.9937596411754213,49.68798205877106,1.0429050973079805,-15.39526241620013,1.0547408258438844,0.7555526602359308,-22.363285483590662,0.48122836917441947,0.02400586225212274,7.5735284320091605,7.5735284320091605,14535.067000000001,7.688438297717996,13.0,0.0,21101.14421080519,1.0,1.0,1.0,-5258912.442552856
80.43000000000424,0.15642965237089296,0.11014498139529735,0.15642965237089296,0.01911861361880187,1.001838251581921,0.9937596312560808,49.68798156280404,1.0429051561511353,-16.518565351416104,1.054740894432485,0.7555511923630865,-23.48661779245182,0.48122866800399944,0.024005725767293543,7.573536718413195,7.573536718413195,14534.853000000001,7.688777245855557,13.0,0.0,21100.86643970698,1.0,1.0,1.0,-5258911.639643686
80.44000000000425,0.1564293449208334,0.11014458107827384,0.1564293449208334,0.019118657930645912,1.001839560689822,0.9937596212281479,49.68798106140739,1.0429052151588323,-17.641870441837327,1.0547409631815732,0.7555497122662903,-24.609952434757798,0.48122896917631675,0.02400558832829449,7.573542058019129,7.573542058019129,14534.639000000001,7.6891196090877045,13.0,0.0,21100.595620344466,1.0,1.0,1.0,-5258910.799926696
80.45000000000425,0.1564290372896721,0.11014417292162244,0.1564290372896721,0.01911870248511064,1.0018404600656685,0.9937596110928715,49.68798055464357,1.042905274206718,-18.76517753828276,1.0547410320800643,0.7555482314200197,-25.733289178745842,0.4812292702619816,0.024005450591648405,7.573545180770423,7.573545180770423,14534.423,7.68946453364079,13.0,0.0,21100.337943979743,1.0,1.0,1.0,-5258909.9223387735
80.46000000000426,0.15642872785519557,0.11014376428570813,0.15642872785519557,0.01911874721704341,1.0018409460077582,0.9937596008517463,49.68798004258731,1.0429053333526292,-19.888486765648995,1.0547411010983887,0.7555467420245503,-26.856628197351995,0.4812295729086091,0.024005312133537682,7.573544755759348,7.573544755759348,14534.206,7.6898120195148145,13.0,0.0,21100.041806534427,1.0,1.0,1.0,-5258909.00593717
80.47000000000426,0.15642841706327862,0.11014335495063517,0.15642841706327862,0.019118792120864272,1.0018410132164632,0.9937595905057562,49.687979525287815,1.0429053926068412,-21.011798111598196,1.0547411702591838,0.7555452461910657,-27.979969456560116,0.4812298767253306,0.024005173093777973,7.573541496673175,7.573541496673175,14533.988000000001,7.690162066709778,13.0,0.0,21099.766071439375,1.0,1.0,1.0,-5258908.0498467805
80.48000000000427,0.15642810518026581,0.11014294469424088,0.15642810518026581,0.019118837192623694,1.0018406575530983,0.9937595800561395,49.687979002806976,1.042905451963623,-22.135111573041822,1.0547412395640048,0.7555437451889274,-29.103312940109937,0.4812301814646488,0.02400503355659502,7.5735352310321264,7.5735352310321264,14533.769,7.690514675225679,13.0,0.0,21099.486063397464,1.0,1.0,1.0,-5258907.053189091
80.49000000000427,0.15642779235323584,0.11014252571359975,0.15642779235323584,0.019118882421947835,1.0018398757868592,0.9937595695042786,49.68797847521393,1.0429055114143375,-23.258427154174267,1.0547413090044089,0.7555422397182934,-30.226658641965976,0.4812304869933294,0.024004893576755396,7.573525955980574,7.573525955980574,14533.548,7.690869845062521,13.0,0.0,21099.202720350186,1.0,1.0,1.0,-5258906.015225421
80.50000000000428,0.15642747699397816,0.11014211293896561,0.15642747699397816,0.019118927751683973,1.001838666483693,0.9937595588508403,49.68797794254202,1.0429055711000477,-24.381744983671872,1.054741378637672,0.7555407220856194,-31.350006740233347,0.4812307950212951,0.024004752732038358,7.5735136696559735,7.5735136696559735,14533.327000000001,7.691225014899361,13.0,0.0,21098.918128904992,1.0,1.0,1.0,-5258904.934928324
80.51000000000428,0.15642716119957234,0.11014169098437955,0.15642716119957234,0.01911897324360752,1.0018370289956269,0.993759548096708,49.6879774048354,1.0429056309527933,-25.50506493383072,1.0547414484979796,0.7555392023558359,-32.473357037005115,0.48123110345518816,0.024004611592758168,7.573498368418094,7.573498368418094,14533.104000000001,7.691585307378079,13.0,0.0,21098.629984519397,1.0,1.0,1.0,-5258903.811194188
80.52000000000429,0.15642684312901792,0.11014127477608483,0.15642684312901792,0.019119018842773363,1.0018349637900514,0.9937595372427548,49.68797686213774,1.0429056910938295,-26.628387146878577,1.0547415186155633,0.7555376716480356,-33.59670973588523,0.48123141421032223,0.0240044696584968,7.573480055523064,7.573480055523064,14532.881,7.69194730740409,13.0,0.0,21098.34494917203,1.0,1.0,1.0,-5258902.642878468
80.53000000000429,0.15642652471044877,0.1101408640812262,0.15642652471044877,0.01911906460309084,1.0018324722655716,0.9937595262899157,49.687976314495785,1.0429057514530184,-27.75171150586866,1.0547415890129452,0.755536139220157,-34.7200646543359,0.48123172535607944,0.024004327456571616,7.57345872798874,7.57345872798874,14532.658,7.692309307430102,13.0,0.0,21098.052414572445,1.0,1.0,1.0,-5258901.428652166
80.5400000000043,0.15642620728301948,0.1101404435070412,0.15642620728301948,0.01911911054640749,1.0018295553621992,0.9937595152405391,49.68797576202695,1.0429058118701244,-28.875037924125078,1.0547416595886179,0.7555346115738727,-35.84342165449704,0.48123203543223747,0.024004185369684197,7.573434383613019,7.573434383613019,14532.433,7.692676430097989,13.0,0.0,21097.764570280127,1.0,1.0,1.0,-5258900.167877783
80.5500000000043,0.15642588848931674,0.11014002039518339,0.15642588848931674,0.019119156565186188,1.0018262155089015,0.9937595040964788,49.68797520482394,1.0429058724358409,-29.998366575984065,1.054741730299998,0.7555330773622784,-36.96678097588026,0.4812323468575039,0.024004042794781612,7.573407027539748,7.573407027539748,14532.207,7.6930426989922305,13.0,0.0,21097.473177445452,1.0,1.0,1.0,-5258898.8600597875
80.56000000000431,0.15642556823415113,0.11013959450665763,0.15642556823415113,0.019119202633865465,1.0018224569707022,0.9937594928584882,49.68797464292441,1.042905933232326,-31.121697488361484,1.0547418012124274,0.7555315360579954,-38.09014264037664,0.4812326598538365,0.024003899728164257,7.57337665479829,7.57337665479829,14531.98,7.6934115292074114,13.0,0.0,21097.17746988809,1.0,1.0,1.0,-5258897.504416012
80.57000000000431,0.1564252463751548,0.11013917317988905,0.1564252463751548,0.019119248751377917,1.0018182846679584,0.9937594815271099,49.687974076355495,1.0429059943454815,-32.24503068956847,1.0547418724050348,0.7555299869206641,-39.21350668219332,0.4812329746606415,0.02400375612737204,7.573343269543953,7.573343269543953,14531.753,7.693782066969883,13.0,0.0,21096.88419747425,1.0,1.0,1.0,-5258896.100036537
80.58000000000432,0.1564249243969783,0.11013874859338324,0.1564249243969783,0.019119294968784905,1.001813703194154,0.9937594701034365,49.687973505171826,1.0429060557207055,-33.36836609041018,1.0547419438991428,0.7555284370848198,-40.336872965075756,0.48123328977865065,0.02400361238886806,7.573306871606328,7.573306871606328,14531.525,7.694156873600589,13.0,0.0,21096.587792512997,1.0,1.0,1.0,-5258894.645703634
80.59000000000432,0.15642460167294453,0.11013832808247823,0.15642460167294453,0.019119341262956037,1.0018087169293957,0.9937594585888719,49.687972929443596,1.0429061173810024,-34.4917037450098,1.0547420156849543,0.755526883538064,-41.460241562443144,0.4812336058426416,0.024003468346885774,7.573267464542337,7.573267464542337,14531.297,7.694528265136708,13.0,0.0,21096.29237907929,1.0,1.0,1.0,-5258893.140516051
80.60000000000433,0.1564242793606775,0.11013790382242947,0.1564242793606775,0.01911938765192126,1.0018033298850288,0.9937594469850691,49.68797234925346,1.0429061792486525,-35.615043584384246,1.0547420877341096,0.7555253318561836,-42.58361236075596,0.4812339216670944,0.024003324332641005,7.573225042848353,7.573225042848353,14531.068000000001,7.694907340635644,13.0,0.0,21095.992905273055,1.0,1.0,1.0,-5258891.583622983
80.61000000000433,0.15642395659870215,0.11013748314587046,0.15642395659870215,0.019119434087833776,1.0017975457080777,0.9937594352937517,49.68797176468758,1.042906241348077,-36.738385678491674,1.0547421600183808,0.7555237778940016,-43.70698545070549,0.48123423813572197,0.02400318013439601,7.573179618878975,7.573179618878975,14530.839,7.695282147266348,13.0,0.0,21095.695924763666,1.0,1.0,1.0,-5258889.974278219
80.62000000000434,0.15642363437008677,0.11013705822516764,0.15642363437008677,0.019119480575265645,1.001791367543985,0.9937594235167002,49.68797117583501,1.042906303617591,-37.86172997077758,1.0547422325127933,0.7555222263771687,-44.83036073402294,0.48123455426059447,0.02400303604413422,7.573131182318106,7.573131182318106,14530.609,7.695662076538932,13.0,0.0,21095.394443625148,1.0,1.0,1.0,-5258888.3121991055
80.63000000000434,0.15642331168099685,0.11013662881084121,0.15642331168099685,0.01911952706226243,1.0017847980177215,0.993759411655616,49.6879705827808,1.0429063661057671,-38.98507654099511,1.0547423052063996,0.75552067251074,-45.95373831555102,0.48123487108252944,0.024002891814188736,7.573079744696173,7.573079744696173,14530.378,7.696042859585157,13.0,0.0,21095.095513868004,1.0,1.0,1.0,-5258886.596961447
80.64000000000435,0.15642298776254088,0.11013620223209114,0.15642298776254088,0.019119573514507004,1.0017778398931008,0.9937593997113646,49.68796998556823,1.0429064289236964,-40.108425459102435,1.0547423781658458,0.7555191125352176,-47.07711828678093,0.4812351894909619,0.024002747246481083,7.573025303366636,7.573025303366636,14530.147,7.696425350178681,13.0,0.0,21094.792384438013,1.0,1.0,1.0,-5258884.828016278
80.65000000000435,0.15642266364118582,0.11013577823746125,0.15642266364118582,0.019119619966690826,1.0017704949843427,0.9937593876848646,49.68796938424323,1.0429064920753317,-41.23177666882948,1.054742451446601,0.7555175513527504,-48.200500558683515,0.4812355085020035,0.024002602615417822,7.57296786270665,7.57296786270665,14529.916000000001,7.696806986998554,13.0,0.0,21094.489608624684,1.0,1.0,1.0,-5258883.004509812
80.66000000000436,0.15642233999667726,0.11013535657446764,0.15642233999667726,0.019119666439214103,1.001762763527073,0.99375937557773,49.6879687788865,1.0429065555143953,-42.35513013173348,1.0547425250360734,0.7555159922435559,-49.32388507019307,0.4812358274064473,0.024002458105658753,7.572907422274782,7.572907422274782,14529.685,7.697190331365721,13.0,0.0,21094.187232902208,1.0,1.0,1.0,-5258881.125764475
80.67000000000436,0.15642201727720145,0.11013492940952663,0.15642201727720145,0.019119712927875454,1.001754644448817,0.9937593633920586,49.68796816960293,1.0429066191737955,-43.478485823275136,1.0547425988815415,0.7555144373866562,-50.44727177548278,0.48123614571323314,0.02400231385691862,7.572843987430923,7.572843987430923,14529.453,7.697577090827474,13.0,0.0,21093.88326380712,1.0,1.0,1.0,-5258879.191405669
80.68000000000437,0.1564216941151448,0.1101345040681457,0.1564216941151448,0.01911975936764867,1.0017461364333256,0.9937593511294903,49.68796755647452,1.042906683128791,-44.601843848507166,1.0547426729793126,0.7555128801814056,-51.57066081646682,0.4812364648570331,0.024002169521822245,7.572777562516703,7.572777562516703,14529.221,7.6979621427419325,13.0,0.0,21093.579095399495,1.0,1.0,1.0,-5258877.201041884
80.69000000000437,0.1564213711189638,0.11013408029496903,0.1564213711189638,0.01911980576189057,1.0017372378318725,0.9937593387913033,49.687966939565165,1.042906747389751,-45.725204178700025,1.0547427473619324,0.755511323517814,-52.69405213878614,0.48123678428616373,0.024002025280200307,7.572708147068952,7.572708147068952,14528.989,7.698348902203684,13.0,0.0,21093.272355541572,1.0,1.0,1.0,-5258875.154318275
80.70000000000438,0.15642104866262513,0.11013365783372964,0.15642104866262513,0.019119852113330477,1.001727946036474,0.9937593263791409,49.687966318957045,1.0429068119414557,-46.84856679708035,1.0547428220284834,0.7555097691881556,-53.81744571015502,0.48123710363382916,0.024001881242069513,7.5726357482001365,7.5726357482001365,14528.757,7.698736515439084,13.0,0.0,21092.967813103558,1.0,1.0,1.0,-5258873.050809513
80.71000000000438,0.15642072696487014,0.11013322884677698,0.15642072696487014,0.019119898414024946,1.0017182578304955,0.993759313894869,49.687965694743454,1.0429068767610619,-47.971931696238045,1.0547428969601549,0.75550821824532,-54.94084151064639,0.4812374226800636,0.024001737481442523,7.572560369126444,7.572560369126444,14528.524,7.699124982448127,13.0,0.0,21092.661362009334,1.0,1.0,1.0,-5258870.890305701
80.72000000000439,0.15642040448356007,0.11013280823692093,0.15642040448356007,0.01911994460572829,1.0017081704754598,0.9937593013396913,49.68796506698456,1.0429069419737984,-49.09529899486254,1.054742972199699,0.7555066632258659,-56.06423970595873,0.48123774307401684,0.02400159359121825,7.572482014445772,7.572482014445772,14528.292,7.699516864551756,13.0,0.0,21092.35481728818,1.0,1.0,1.0,-5258868.672330636
80.7300000000044,0.15642008334459928,0.11013238816481735,0.15642008334459928,0.019119990746868987,1.0016976808484925,0.9937592887150615,49.687964435753074,1.0429070074960696,-50.21866855639904,1.0547430477652997,0.755505114341247,-57.18764008684076,0.4812380626804843,0.024001450153825262,7.5724006915625734,7.5724006915625734,14528.06,7.699904477787157,13.0,0.0,21092.046026758282,1.0,1.0,1.0,-5258866.396569402
80.7400000000044,0.15641976337217975,0.11013196837062819,0.15641976337217975,0.019120036819337372,1.0016867852083409,0.9937592760232181,49.687963801160905,1.042907073290097,-51.34204039642475,1.0547431236051459,0.7555035707716476,-58.31104267008843,0.48123838163701455,0.024001307134739486,7.5723163964657205,7.5723163964657205,14527.828,7.700293798569843,13.0,0.0,21091.7410635194,1.0,1.0,1.0,-5258864.062833851
80.7500000000044,0.15641944440127978,0.11013154101277739,0.15641944440127978,0.019120082792147018,1.0016754803153474,0.9937592632662368,49.687963163311835,1.0429071393471414,-52.4654145329466,1.0547431996901977,0.755502031720055,-59.43444746980441,0.4812387001234989,0.024001164515349945,7.572229138098727,7.572229138098727,14527.595000000001,7.700688241994415,13.0,0.0,21091.43202337205,1.0,1.0,1.0,-5258861.671135208
80.76000000000441,0.15641912460909385,0.11013112857221245,0.15641912460909385,0.019120128595356656,1.0016637644074915,0.9937592504452266,49.68796252226133,1.0429072058274536,-53.58879110468771,1.0547432760824944,0.7555004883552008,-60.55785467988292,0.48123902010582736,0.02400102181547392,7.572138920350618,7.572138920350618,14527.364,7.701077562777105,13.0,0.0,21091.12438881524,1.0,1.0,1.0,-5258859.221291715
80.77000000000442,0.1564188075621127,0.1101307004628707,0.1564188075621127,0.019120174328970018,1.0016516354110345,0.9937592375620806,49.68796187810403,1.0429072725483646,-54.71216987217283,1.0547433527717598,0.7554989578400501,-61.681263939601884,0.48123933794659846,0.024000880010541466,7.572045733828597,7.572045733828597,14527.131,7.701468591107088,13.0,0.0,21090.813809031686,1.0,1.0,1.0,-5258856.713177749
80.78000000000442,0.156418489175179,0.11013028674539191,0.156418489175179,0.019120219862751257,1.001639092385977,0.9937592246182837,49.68796123091418,1.0429073397403603,-55.83555112465173,1.054743429783165,0.7554974204911461,-62.80467567142738,0.48123965785829015,0.02400073799881661,7.571949580294611,7.571949580294611,14526.9,7.701862180758011,13.0,0.0,21090.50944900905,1.0,1.0,1.0,-5258854.146724246
80.79000000000443,0.15641817305282366,0.11012986441252907,0.15641817305282366,0.01912026529792526,1.0016261350800795,0.9937592116151815,49.687960580759075,1.042907407266662,-56.95893462394666,1.0547435071534512,0.7554958936199452,-63.92808951469588,0.481239976224066,0.024000596765617676,7.5718504532151885,7.5718504532151885,14526.668,7.70225577040893,13.0,0.0,21090.194224711617,1.0,1.0,1.0,-5258851.521507296
80.80000000000443,0.15641785677370904,0.11012945594301819,0.15641785677370904,0.0191203105593013,1.0016127635572398,0.9937591985544725,49.687959927723625,1.042907475248398,-58.08232054173996,1.0547435848832651,0.7554943655721341,-65.05150572077231,0.4812402955189433,0.024000455656032406,7.571748334383204,7.571748334383204,14526.438,7.702645091191622,13.0,0.0,21089.890344171723,1.0,1.0,1.0,-5258848.837264566
80.81000000000444,0.15641754349888942,0.11012903832752954,0.15641754349888942,0.01912035572553933,1.0015989779314531,0.9937591854382513,49.68795927191256,1.0429075435049628,-59.20570866447439,1.054743662940332,0.7554928515673388,-66.17492396503188,0.48124061250821454,0.024000315544747245,7.571643196434824,7.571643196434824,14526.207,7.7030378270689,13.0,0.0,21089.57512289026,1.0,1.0,1.0,-5258846.09389658
80.82000000000444,0.15641723050260775,0.11012863404389708,0.15641723050260775,0.019120400693737633,1.0015847786702785,0.9937591722686726,49.68795861343363,1.042907612147915,-60.32909918308095,1.0547437412922578,0.7554913384933686,-67.29834452151786,0.48124092997003687,0.024000175712989444,7.57153500503223,7.57153500503223,14525.978000000001,7.703432270493466,13.0,0.0,21089.26887557384,1.0,1.0,1.0,-5258843.291521714
80.83000000000445,0.15641692072556865,0.11012822008086755,0.15641692072556865,0.01912044552377618,1.0015701661092797,0.9937591590480559,49.6879579524028,1.042907681007804,-61.45249189903889,1.0547438199012462,0.7554898405022245,-68.42176708358335,0.48124124491003883,0.02400003698778609,7.571423696096235,7.571423696096235,14525.748,7.703821591276158,13.0,0.0,21088.951953359272,1.0,1.0,1.0,-5258840.430459998
80.84000000000445,0.1564166112774311,0.11012780375217762,0.1564166112774311,0.019120490104315574,1.0015551404701049,0.9937591457785963,49.687957288929816,1.0429077502192947,-62.575887015063195,1.054743898747986,0.755488343676838,-69.54519194127258,0.48124156029729914,0.023999898609078155,7.571309168272457,7.571309168272457,14525.518,7.704216888474375,13.0,0.0,21088.642224062707,1.0,1.0,1.0,-5258837.511180957
80.85000000000446,0.1564163016720354,0.11012739237134374,0.1564163016720354,0.01912053441224163,1.0015397025220563,0.9937591324609613,49.687956623048066,1.0429078199318529,-63.69928457946157,1.0547439779518653,0.7554868455819214,-70.66861915599884,0.4812418767946036,0.023999760452457365,7.571191341706588,7.571191341706588,14525.289,7.704606209257062,13.0,0.0,21088.322272217767,1.0,1.0,1.0,-5258834.533642244
80.86000000000446,0.15641599312116075,0.11012700083356287,0.15641599312116075,0.019120578501509597,1.001523851218404,0.9937591190960365,49.68795595480183,1.042907890164523,-64.82268451777196,1.054744057598723,0.755485352001757,-71.79204861931093,0.48124219324205597,0.023999622828709755,7.571070129510909,7.571070129510909,14525.063,7.704996383813399,13.0,0.0,21088.00616560111,1.0,1.0,1.0,-5258831.497428759
80.87000000000447,0.15641568973476971,0.1101265909605753,0.15641568973476971,0.019120622490381975,1.0015075811540002,0.9937591056870753,49.68795528435376,1.0429079605822946,-65.94608653850422,1.0547441375556954,0.7554838828065708,-72.91547990107362,0.48124250528915946,0.023999486859808395,7.570945558901423,7.570945558901423,14524.835000000001,7.705390827237969,13.0,0.0,21087.691497978343,1.0,1.0,1.0,-5258828.402788197
80.88000000000447,0.15641538620305145,0.11012619281013819,0.15641538620305145,0.019120666182267557,1.0014908862738565,0.9937590922366777,49.68795461183389,1.0429080314027588,-67.06949100705943,1.0547442177617967,0.755482412455709,-74.0389135299947,0.4812428183433322,0.023999351141735646,7.5708177245084505,7.5708177245084505,14524.609,7.705776732926071,13.0,0.0,21087.382911134027,1.0,1.0,1.0,-5258825.250296098
80.89000000000448,0.15641508525693223,0.11012579094808751,0.15641508525693223,0.019120709628802128,1.0014737608231867,0.9937590787463938,49.68795393731969,1.0429081025523932,-68.19289774499177,1.0547442982624908,0.7554809540285691,-75.16234922577763,0.4812431297331592,0.023999216445853216,7.570686651316086,7.570686651316086,14524.383,7.706168615029704,13.0,0.0,21087.063957338676,1.0,1.0,1.0,-5258822.040392858
80.90000000000448,0.15641478547908175,0.11012538510337536,0.15641478547908175,0.019120752779113116,1.0014561984415093,0.9937590652181812,49.68795326090906,1.0429081741127708,-69.3163068522848,1.0547443790653728,0.7554795006915824,-76.28578713257468,0.48124344092926724,0.023999082395612013,7.570552328985763,7.570552328985763,14524.157000000001,7.7065587895860395,13.0,0.0,21086.757064422196,1.0,1.0,1.0,-5258818.773507926
80.91000000000449,0.15641448579301964,0.11012499775125142,0.15641448579301964,0.01912079560177718,1.0014381939913097,0.9937590516528256,49.68795258264128,1.0429082462467745,-70.4397184136993,1.0547444602789315,0.7554780471856553,-77.40922737129803,0.4812437531652467,0.023998948697023216,7.570414927603607,7.570414927603607,14523.934000000001,7.706943841500499,13.0,0.0,21086.446241188405,1.0,1.0,1.0,-5258815.449558312
80.92000000000449,0.15641419029618567,0.11012459829056966,0.15641419029618567,0.019120838224958095,1.0014197421354445,0.9937590380524458,49.68795190262229,1.0429083187290422,-71.56313214593118,1.054744541882459,0.7554766132477372,-78.53266952412008,0.48124406222625027,0.023998816457521298,7.570274434561035,7.570274434561035,14523.710000000001,7.707334016056838,13.0,0.0,21086.13710835421,1.0,1.0,1.0,-5258812.068624877
80.9300000000045,0.15641389529212543,0.11012420919550558,0.15641389529212543,0.019120880526978797,1.0014008391706906,0.993759024419183,49.68795122095915,1.0429083917229134,-72.68654830239653,1.054744623852428,0.7554751810978083,-79.65611396362665,0.4812443718724661,0.023998684684410753,7.570130918831381,7.570130918831381,14523.488000000001,7.70771992174494,13.0,0.0,21085.834958620122,1.0,1.0,1.0,-5258808.630917798
80.9400000000045,0.1564136030253727,0.11012382261030172,0.1564136030253727,0.019120922559396306,1.0013814839720658,0.9937590107545995,49.687950537729975,1.0429084651581797,-73.80996673387943,1.054744706220945,0.7554737614981378,-80.77956046017862,0.4812446798846689,0.02399855400260461,7.5699844229844935,7.5699844229844935,14523.267,7.708103266112109,13.0,0.0,21085.52410625057,1.0,1.0,1.0,-5258805.136455266
80.95000000000451,0.15641331339117948,0.11012343067818352,0.15641331339117948,0.01912096430699856,1.0013616769256717,0.9937589970610963,49.68794985305481,1.042908539001696,-74.93338744470552,1.0547447889445631,0.7554723539653996,-81.90300901723025,0.481244986337106,0.023998424396036794,7.5698349876817685,7.5698349876817685,14523.046,7.708490879347509,13.0,0.0,21085.22471435042,1.0,1.0,1.0,-5258801.585581182
80.96000000000451,0.15641302461850443,0.11012304828967308,0.15641302461850443,0.019121005701494286,1.0013414219025154,0.9937589833401803,49.687949167009016,1.0429086133889836,-76.05681056151273,1.0547448720635537,0.7554709499335575,-83.02645981490961,0.48124529311515396,0.0239982953986682,7.5696826765780925,7.5696826765780925,14522.827000000001,7.708871662393735,13.0,0.0,21084.921495746083,1.0,1.0,1.0,-5258797.978448456
80.97000000000452,0.15641273866382224,0.11012267516976973,0.15641273866382224,0.01912104679722396,1.0013207253163332,0.9937589695934222,49.687948479671114,1.0429086882582648,-77.18023595264708,1.0547449556098267,0.7554695587895557,-84.14991265485169,0.4812455982719137,0.023998167545788773,7.569527518755232,7.569527518755232,14522.61,7.709252445439963,13.0,0.0,21084.619303335036,1.0,1.0,1.0,-5258794.31501744
80.98000000000452,0.15641245687198738,0.11012228829424493,0.15641245687198738,0.01912108762002995,1.001299594712744,0.9937589558238002,49.68794779119001,1.0429087634544847,-78.3036635175207,1.0547450394890703,0.7554681870607107,-85.27336738645596,0.4812459003433374,0.02399804121773499,7.569369540466827,7.569369540466827,14522.392,7.709634082259839,13.0,0.0,21084.32241976375,1.0,1.0,1.0,-5258790.5957884975
80.99000000000453,0.15641217522529816,0.1101219177186332,0.15641217522529816,0.01912112802533074,1.0012780413559286,0.9937589420330069,49.687947101650344,1.0429088392168562,-79.42709353608426,1.0547451237304835,0.7554668153699605,-86.39682441475527,0.48124620350862557,0.02399791534743979,7.569208764497577,7.569208764497577,14522.177,7.710014011532418,13.0,0.0,21084.02472070212,1.0,1.0,1.0,-5258786.821125853
81.00000000000453,0.15641189736343647,0.11012154800107572,0.15641189736343647,0.019121168112903205,1.0012560783634845,0.9937589282226146,49.68794641113073,1.0429089154120386,-80.55052576132744,1.05474520837469,0.7554654611926568,-87.52028336815987,0.4812465041246262,0.023997790932180824,7.569045208615851,7.569045208615851,14521.963,7.710390525710419,13.0,0.0,21083.723456837055,1.0,1.0,1.0,-5258782.991184831
81.01000000000454,0.15641162253352245,0.11012117886541649,0.15641162253352245,0.019121207850965504,1.0012337190673064,0.9937589143953339,49.687945719766695,1.0429089920167123,-81.67396023785406,1.0547452933578907,0.7554641209443497,-88.64374431301827,0.4812468028955066,0.023997667777211525,7.56887888683586,7.56887888683586,14521.75,7.710766186114766,13.0,0.0,21083.43335732479,1.0,1.0,1.0,-5258779.106572661
81.02000000000454,0.15641135015549795,0.1101208176189672,0.15641135015549795,0.019121247199247297,1.001210978210016,0.9937589005532763,49.687945027663815,1.0429090690672984,-82.79739700517338,1.0547453786768788,0.7554627918148108,-89.76720729989609,0.4812471004512576,0.02399754574787809,7.568709814407638,7.568709814407638,14521.539,7.7111401389718255,13.0,0.0,21083.13622081054,1.0,1.0,1.0,-5258775.167958107
81.03000000000455,0.15641108139898777,0.11012045640304047,0.15641108139898777,0.01912128617394431,1.0011878704147967,0.9937588866987863,49.68794433493932,1.0429091464952616,-83.92083598007346,1.054745464311856,0.7554614794291745,-90.89067219981732,0.481247395609014,0.023997425180739343,7.568538005270997,7.568538005270997,14521.329,7.711512384281593,13.0,0.0,21082.8437429544,1.0,1.0,1.0,-5258771.175964455
81.04000000000455,0.15641081539726265,0.11012009494261762,0.15641081539726265,0.019121324729909062,1.001164409824101,0.9937588728342587,49.687943641712934,1.0429092243320566,-85.0442772186761,1.0547455502426266,0.7554601796137465,-92.01413909084847,0.4812476892627252,0.023997305859736067,7.568363470457717,7.568363470457717,14521.12,7.711882922044063,13.0,0.0,21082.553734399826,1.0,1.0,1.0,-5258767.131545113
81.05000000000456,0.15641055146963495,0.11011974054694942,0.15641055146963495,0.01912136283396074,1.0011406102698737,0.993758858961347,49.687942948067345,1.0429093026667804,-86.16772076955348,1.0547456365177565,0.7554588890453855,-93.13760803961745,0.4812479821917809,0.023997187612404356,7.568186220501075,7.568186220501075,14520.913,7.712251752259245,13.0,0.0,21082.262379812084,1.0,1.0,1.0,-5258763.035484804
81.06000000000456,0.15641029070410664,0.11011938535930986,0.15641029070410664,0.01912140051761576,1.0011164837763213,0.9937588450818259,49.6879422540913,1.0429093814798747,-87.29116655667984,1.0547457231701642,0.7554576129342292,-94.26107893346493,0.4812482733302995,0.023997070735008265,7.568006263309837,7.568006263309837,14520.707,7.712618874927133,13.0,0.0,21081.97358505349,1.0,1.0,1.0,-5258758.888201186
81.07000000000457,0.15641003217035515,0.11011903669108511,0.15641003217035515,0.019121437753993283,1.0010920403008388,0.9937588311974351,49.68794155987176,1.042909460847004,-88.41461464193992,1.0547458102297074,0.7554563467825566,-95.38455186562007,0.48124856366298085,0.023996954973699944,7.567823604651984,7.567823604651984,14520.503,7.7129842900477295,13.0,0.0,21081.68755023106,1.0,1.0,1.0,-5258754.690243223
81.08000000000457,0.1564097767909847,0.1101187018551715,0.1564097767909847,0.0191214745701582,1.001067287299933,0.9937588173098818,49.68794086549409,1.0429095407512194,-89.53806495976374,1.0547458977241044,0.7554550950089215,-96.50802673957013,0.48124885228509806,0.023996840579361498,7.5676382486874,7.5676382486874,14520.302,7.713342874979155,13.0,0.0,21081.40010648883,1.0,1.0,1.0,-5258750.441862446
81.09000000000458,0.15640952682214115,0.11011835783063621,0.15640952682214115,0.019121511018813264,1.0010422280489786,0.9937588034222652,49.68794017111326,1.042909620990001,-90.66151734262448,1.0547459855562618,0.755453868527336,-97.63150330725682,0.48124913680054826,0.02399672818023876,7.567450191047804,7.567450191047804,14520.101,7.713707436326105,13.0,0.0,21081.11694561222,1.0,1.0,1.0,-5258746.143941636
81.10000000000458,0.15640927890281567,0.11011801951657736,0.15640927890281567,0.01912154696774618,1.001016863659149,0.9937587895370997,49.687939476854986,1.0429097017095743,-91.78497201602814,1.0547460736922192,0.7554526511604173,-98.75498189476538,0.4812494206524634,0.023996616895381816,7.567259442515683,7.567259442515683,14519.902,7.714063459936591,13.0,0.0,21080.836353844476,1.0,1.0,1.0,-5258741.79749843
81.11000000000459,0.1564090338590201,0.11011768664604596,0.1564090338590201,0.019121582423991847,1.000991193475476,0.9937587756557813,49.68793878278907,1.0429097829511922,-92.90842892568918,1.054746162204071,0.7554514468132356,-99.87846241389983,0.4812497031226117,0.023996506966198414,7.56706598637129,7.56706598637129,14519.705,7.714418629773432,13.0,0.0,21080.550788479195,1.0,1.0,1.0,-5258737.403184967
81.1200000000046,0.15640879220325046,0.11011735895343111,0.15640879220325046,0.019121617404623897,1.000965213465842,0.993758761780185,49.68793808900925,1.0429098647118167,-94.03188803173315,1.0547462511144619,0.7554502579368091,-101.00194480833163,0.48124998371381134,0.02399639852995714,7.566869823074219,7.566869823074219,14519.51,7.714771238289334,13.0,0.0,21080.273597444586,1.0,1.0,1.0,-5258732.961571382
81.1300000000046,0.15640855424864028,0.11011703617442359,0.15640855424864028,0.019121651914450206,1.0009389166934177,0.9937587479124953,49.687937395624765,1.042909946969131,-95.15534930553197,1.0547463404144126,0.755449086040247,-102.12542903734814,0.48125026210385047,0.023996291676315302,7.566670956091164,7.566670956091164,14519.317000000001,7.7151212854842965,13.0,0.0,21079.995342909617,1.0,1.0,1.0,-5258728.473377885
81.1400000000046,0.15640832017091152,0.11011671046169479,0.15640832017091152,0.019121685945086852,1.000912293869827,0.9937587340550738,49.68793670275369,1.0429100296969305,-96.27881272720882,1.0547464300801284,0.7554479319738802,-103.2489150702897,0.4812505381087381,0.023996186466785304,7.566469363199286,7.566469363199286,14519.125,7.715468771358321,13.0,0.0,21079.71862014834,1.0,1.0,1.0,-5258723.939350546
81.15000000000461,0.1564080883946361,0.11011639672173672,0.1564080883946361,0.01912171943818679,1.0008853346069342,0.9937587202095792,49.687936010478964,1.0429101130192078,-97.40227840252346,1.0547465201519663,0.7554467881167202,-104.3724030613702,0.48125081340690656,0.023996082484386363,7.56626503205832,7.56626503205832,14518.936,7.7158136959114065,13.0,0.0,21079.443610311013,1.0,1.0,1.0,-5258719.360118193
81.16000000000462,0.15640786102145174,0.11011607952506688,0.15640786102145174,0.01912175245309848,1.0008580268302707,0.9937587063778884,49.687935318894425,1.042910196852016,-98.52574618141753,1.054746610647371,0.7554456645654661,-105.4958927892137,0.4812510858838661,0.02399598030326014,7.566057944398139,7.566057944398139,14518.748,7.716156059143554,13.0,0.0,21079.168152144175,1.0,1.0,1.0,-5258714.7362451395
81.17000000000462,0.15640763620385398,0.11011578136491437,0.15640763620385398,0.019121784932158863,1.0008303576198354,0.9937586925618606,49.687934628093025,1.0429102813022766,-99.64921618448412,1.0547467015809624,0.7554445524171255,-106.61938443512015,0.48125135744652814,0.023995879423930177,7.565848078678725,7.565848078678725,14518.564,7.716493299733823,13.0,0.0,21078.89861643548,1.0,1.0,1.0,-5258710.068176896
81.18000000000463,0.15640741751232545,0.11011547922885356,0.15640741751232545,0.01912181696824463,1.0008023127727967,0.9937586787641738,49.68793393820869,1.0429103661422374,-100.7726881544521,1.054746792894838,0.755443468882071,-107.7428776177872,0.481251624406531,0.023995780830422572,7.565635408930554,7.565635408930554,14518.381,7.716830540324091,13.0,0.0,21078.624564874623,1.0,1.0,1.0,-5258705.356651007
81.19000000000463,0.15640720252109955,0.11011517285809314,0.15640720252109955,0.019121848459938293,1.0007738779363893,0.993758664987899,49.68793324939495,1.0429104514189977,-101.89616224450381,1.0547468845041432,0.7554424023233268,-108.8663725608281,0.4812518891836661,0.02399568389338286,7.5654199014447245,7.5654199014447245,14518.199,7.717164365819777,13.0,0.0,21078.359911334905,1.0,1.0,1.0,-5258700.602896283
81.20000000000464,0.1564069894438024,0.11011488474845688,0.1564069894438024,0.01912187933274239,1.0007450412733823,0.9937586512342093,49.68793256171046,1.0429105373257008,-103.01963857914072,1.0547469765023383,0.7554413440565664,-109.98986944067909,0.48125215375695585,0.023995588147941237,7.565201513536589,7.565201513536589,14518.021,7.717493068673583,13.0,0.0,21078.087629077563,1.0,1.0,1.0,-5258695.807687645
81.21000000000464,0.1564067818603535,0.11011459188837108,0.1564067818603535,0.019121909696673375,1.000715790901716,0.9937586375050459,49.687931875252296,1.0429106237030756,-104.14311690421502,1.0547470689073961,0.7554403112974313,-111.11336788492952,0.48125241449316525,0.023995494563292852,7.564980221350186,7.564980221350186,14517.844000000001,7.717819210206452,13.0,0.0,21077.820877784863,1.0,1.0,1.0,-5258690.971718437
81.22000000000465,0.15640657733838187,0.11011430918990552,0.15640657733838187,0.019121939476214572,1.0006861159195644,0.9937586238027033,49.68793119013517,1.0429107106530555,-105.26659737551745,1.0547471617005575,0.7554392923528725,-112.23686812944253,0.4812526738540214,0.02399540248172397,7.564755986850676,7.564755986850676,14517.67,7.718144497965674,13.0,0.0,21077.55975290031,1.0,1.0,1.0,-5258686.095814596
81.23000000000465,0.15640637738534913,0.11011403639603959,0.15640637738534913,0.019121968705598423,1.0006560072994473,0.9937586101290996,49.68793050645498,1.0429107981228525,-106.39007988211662,1.0547472548976515,0.7554382944548067,-113.36037000912032,0.4812529303425207,0.02399531232334798,7.564528774871656,7.564528774871656,14517.499,7.718461247988433,13.0,0.0,21077.291927567425,1.0,1.0,1.0,-5258681.180667054
81.24000000000466,0.156406183025264,0.1101137580798703,0.156406183025264,0.019121997399679957,1.0006254566510122,0.993758596487217,49.68792982436085,1.0429108859902294,-107.51356433761998,1.0547473484204526,0.7554373225735038,-114.48387339774239,0.4812531828447208,0.02399522438261048,7.564298536371054,7.564298536371054,14517.329,7.7187805593321315,13.0,0.0,21077.03277737085,1.0,1.0,1.0,-5258676.22742149
81.25000000000466,0.1564059916558625,0.11011348915419497,0.1564059916558625,0.019122025456367264,1.0005944582285746,0.9937585828792597,49.68792914396298,1.042910974394259,-108.63705091235619,1.054747442268233,0.7554363641650605,-115.60737854361618,0.4812534340583341,0.0239951379769812,7.5640651265679555,7.5640651265679555,14517.162,7.71909047916572,13.0,0.0,21076.769720994216,1.0,1.0,1.0,-5258671.2373237675
81.26000000000467,0.15640580464430362,0.11011322936210162,0.15640580464430362,0.019122052906210104,1.000563007927255,0.9937585693068767,49.68792846534383,1.0429110633240122,-109.76053950676796,1.05474753649145,0.7554354257612507,-116.73088529787938,0.4812536826723074,0.023995053487685408,7.563828681061967,7.563828681061967,14516.998,7.719402960320249,13.0,0.0,21076.51091448617,1.0,1.0,1.0,-5258666.211308821
81.27000000000467,0.1564056229032455,0.11011297086145327,0.1564056229032455,0.01912207977160839,1.0005311026943424,0.9937585557726416,49.68792778863208,1.042911152700056,-110.88403004342686,1.0547476310537927,0.7554345117758273,-117.85439355091223,0.4812539277191065,0.023994971167747684,7.563589061393234,7.563589061393234,14516.836000000001,7.7197060499646675,13.0,0.0,21076.255408770707,1.0,1.0,1.0,-5258661.150517356
81.28000000000468,0.15640544539556595,0.11011271339506391,0.15640544539556595,0.01912210600485057,1.0004987410618433,0.9937585422790141,49.6879271139507,1.0429112425578577,-112.00752258094859,1.0547477259319802,0.7554336172198335,-118.97790338987222,0.4812541702578322,0.023994890752330512,7.5633462311706126,7.5633462311706126,14516.676,7.720009139609087,13.0,0.0,21075.999488771624,1.0,1.0,1.0,-5258656.056243694
81.29000000000468,0.15640527132213117,0.11011246429104282,0.15640527132213117,0.019122131571929105,1.0004659235958262,0.9937585288275859,49.68792644137929,1.0429113329982793,-113.13101716780757,1.0547478211817185,0.7554327381974685,-120.10141488622068,0.48125441119265877,0.023994812034056498,7.563100150879321,7.563100150879321,14516.519,7.720305399064336,13.0,0.0,21075.744514612405,1.0,1.0,1.0,-5258650.929542995
81.30000000000469,0.15640510168709804,0.11011222329237441,0.15640510168709804,0.019122156507253962,1.0004326516314304,0.9937585154199762,49.68792577099881,1.042911424016743,-114.25451372585314,1.054747916849185,0.7554318795106788,-121.22492792991291,0.4812546495499428,0.023994735280902124,7.562850764717283,7.562850764717283,14516.365,7.720598243425001,13.0,0.0,21075.491791506854,1.0,1.0,1.0,-5258645.771193443
