t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor,zmq_torque_offset_nm
81.31000000000469,0.15640493715169815,0.11011199014208152,0.15640493715169815,0.01912218083132389,1.0003989262675272,0.9937585020584735,49.68792510292367,1.04291151555944,-115.37801219450026,1.0547480129137934,0.7554310443570513,-122.34844243858093,0.48125488462800964,0.023994660671890076,7.5625980274152065,7.5625980274152065,14516.214,7.720891941559311,13.0,0.0,21075.242287480196,1.0,1.0,1.0,-5258640.582177435
81.3200000000047,0.15640477814825285,0.11011176458326244,0.15640477814825285,0.01912220454058289,1.0003647482792883,0.993758488745828,49.6879244372914,1.042911607552272,-116.50151252682774,1.0547481093156956,0.7554302348455263,-123.47195834493964,0.481255115940865,0.02399458834133452,7.5623418955635255,7.5623418955635255,14516.066,7.721173686862574,13.0,0.0,21074.993799176795,1.0,1.0,1.0,-5258635.363683141
81.3300000000047,0.15640462494608878,0.11011153877355287,0.15640462494608878,0.019122227612484444,1.0003301179875506,0.9937584754850867,49.68792377425434,1.0429116999188992,-117.62501468651857,1.0547482059782014,0.7554294522999525,-124.59547559264624,0.4812553431736081,0.023994518393498827,7.562082311618041,7.562082311618041,14515.92,7.721455432165837,13.0,0.0,21074.747329668066,1.0,1.0,1.0,-5258630.117303029
81.34000000000471,0.15640447604213464,0.11011131245611651,0.15640447604213464,0.01912224997183966,1.0002950358111427,0.9937584622786867,49.68792311393433,1.0429117927365945,-118.74851876432689,1.0547483028901286,0.7554286894677323,-125.71899431164188,0.4812555679009394,0.023994450450426735,7.561819244427503,7.561819244427503,14515.776,7.7217346161481615,13.0,0.0,21074.5035404742,1.0,1.0,1.0,-5258624.844768406
81.35000000000471,0.15640433029034204,0.11011110054566618,0.15640433029034204,0.019122271577409262,1.0002595026040835,0.9937584491278081,49.6879224563904,1.0429118861688922,-119.87202483391486,1.0547484001535448,0.7554279407525545,-126.84251461127515,0.48125579143364655,0.02399438420703037,7.561552651308168,7.561552651308168,14515.636,7.722004408620377,13.0,0.0,21074.259969744195,1.0,1.0,1.0,-5258619.547305813
81.36000000000472,0.15640419008507042,0.11011089520033647,0.15640419008507042,0.019122292513629343,1.0002235175183847,0.9937584360341256,49.68792180170628,1.0429119801382594,-120.99553271810535,1.0547484978141755,0.755427217654057,-127.9660362391828,0.48125601136420415,0.023994320300419505,7.561282423724486,7.561282423724486,14515.499,7.722275908639885,13.0,0.0,21074.017334062017,1.0,1.0,1.0,-5258614.225955199
81.37000000000472,0.15640405544103225,0.11011068857823741,0.15640405544103225,0.01912231278164062,1.000187077093012,0.9937584230002907,49.68792115001454,1.042912074593334,-122.11904239549169,1.0547485958225487,0.7554265202801104,-129.08955917371802,0.48125622761367826,0.023994258734266503,7.561008661476334,7.561008661476334,14515.364,7.722537163375638,13.0,0.0,21073.78459562243,1.0,1.0,1.0,-5258608.881980195
81.38000000000473,0.15640392468210834,0.11011049559502624,0.15640392468210834,0.019122332319191564,1.0001501777594157,0.9937584100281706,49.68792050140853,1.0429121696450996,-123.2425539686548,1.0547486942009277,0.7554258405377254,-130.21308356895577,0.4812564419419405,0.023994199065289077,7.560731267733992,7.560731267733992,14515.233,7.7227975643377444,13.0,0.0,21073.54791584945,1.0,1.0,1.0,-5258603.516565415
81.39000000000473,0.1564037998425001,0.11011030840923804,0.1564037998425001,0.019122351180252063,1.000112814466393,0.993758397119786,49.6879198559893,1.0429122652038958,-124.36606728299196,1.0547487929562653,0.7554251882036621,-131.33660920000347,0.48125665229621606,0.02399414185273552,7.560450912672203,7.560450912672203,14515.105,7.723050281337035,13.0,0.0,21073.335179702553,1.0,1.0,1.0,-5258598.130851568
81.40000000000474,0.15640368067806862,0.1101101267653015,0.15640368067806862,0.019122369344936288,1.0000749842258272,0.9937583842778652,49.68791921389326,1.0429123612304019,-125.4895823347329,1.0547488920320547,0.7554245621330046,-132.4601360666845,0.48125685887729863,0.02399408704328789,7.560166469080743,7.560166469080743,14514.98,7.723301290789033,13.0,0.0,21073.089229741803,1.0,1.0,1.0,-5258592.7261677915
81.41000000000474,0.15640356697274058,0.11010995040777319,0.15640356697274058,0.01912238678327667,1.000036681158941,0.993758371504915,49.687918575245746,1.042912457716408,-126.61309912141816,1.0547489913985248,0.7554239612859974,-133.5836641652558,0.48125706191147966,0.023994034601946414,7.5598785490886975,7.5598785490886975,14514.858,7.723547177599154,13.0,0.0,21072.869745472155,1.0,1.0,1.0,-5258587.304158425
81.42000000000475,0.15640345851618345,0.11010977908130265,0.15640345851618345,0.019122403469799917,0.9999978996164323,0.9937583588032001,49.687917940160006,1.0429125546783802,-127.73661764162973,1.0547490910525206,0.7554233846349453,-134.70719349438474,0.48125726164486354,0.0239939844907487,7.559587028671103,7.559587028671103,14514.739,7.723783672899166,13.0,0.0,21072.6489454782,1.0,1.0,1.0,-5258581.866427306
81.43000000000475,0.15640335509666023,0.11010962011670761,0.15640335509666023,0.01912241938756873,0.9999586341006239,0.993758346174732,49.6879173087366,1.0429126521525989,-128.86013789480964,1.0547491910144102,0.7554228311360847,-135.8307240567418,0.4812574583388364,0.02399393666261512,7.559291935815048,7.559291935815048,14514.624,7.724021021972823,13.0,0.0,21072.431683218085,1.0,1.0,1.0,-5258576.414483628
81.44000000000476,0.15640325815131978,0.11010945808652156,0.15640325815131978,0.019122434569911605,0.9999188788250334,0.9937583336220299,49.6879166811015,1.0429127500464073,-129.98365976227643,1.0547492912579781,0.7554223077150574,-136.95425568225232,0.48125765051263886,0.02399389151767846,7.5589933283860535,7.5589933283860535,14514.511,7.724249833310019,13.0,0.0,21072.219064346573,1.0,1.0,1.0,-5258570.950027576
81.45000000000476,0.1564031653622674,0.11010930790771724,0.1564031653622674,0.019122448936864146,0.999878629435159,0.9937583211471117,49.68791605735559,1.0429128484984451,-131.10718338718053,1.0547493918023467,0.7554218031944421,-138.0777885874903,0.4812578405738509,0.023993848436903862,7.5586912613004875,7.5586912613004875,14514.402,7.724474375778983,13.0,0.0,21072.012672625417,1.0,1.0,1.0,-5258565.474647355
81.46000000000477,0.15640307830351027,0.11010916173882544,0.15640307830351027,0.019122462532693844,0.9998378832455197,0.9937583087516596,49.68791543758298,1.0429129474796452,-132.23070864669197,1.0547494926937424,0.7554213251114705,-139.20132259614155,0.4812580269811411,0.023993807850211473,7.558385821607989,7.558385821607989,14514.296,7.724693795606069,13.0,0.0,21071.807016872724,1.0,1.0,1.0,-5258559.989782384
81.47000000000477,0.15640299639002772,0.11010902691074403,0.15640299639002772,0.01912247534271906,0.9997966392685856,0.9937582964376777,49.68791482188388,1.042913047027633,-133.3542355620258,1.0547495939422125,0.7554208706463245,-140.324857749937,0.48125821033855865,0.023993769595824953,7.5580771110196485,7.5580771110196485,14514.194,7.724908092791279,13.0,0.0,21071.612634839705,1.0,1.0,1.0,-5258554.4967757305
81.48000000000478,0.15640292080137733,0.11010889558182345,0.15640292080137733,0.019122487396188916,0.9997548989140241,0.993758284207421,49.68791421037105,1.0429131470719242,-134.47776403162294,1.0547496955326185,0.7554204454803777,-141.44839390581933,0.4812583894353133,0.023993734000219636,7.557765265029801,7.557765265029801,14514.095000000001,7.7251172673346105,13.0,0.0,21071.420169884208,1.0,1.0,1.0,-5258548.996944882
81.49000000000478,0.15640285068515586,0.11010877508301739,0.15640285068515586,0.01912249865537633,0.9997126669353166,0.993758272063215,49.68791360316075,1.0429132476391985,-135.60129409329926,1.054749797444109,0.7554200455159041,-142.5719311256022,0.4812585651369389,0.023993700844263565,7.557450428202113,7.557450428202113,14514.0,7.725318757915126,13.0,0.0,21071.23752838332,1.0,1.0,1.0,-5258543.491993293
81.50000000000479,0.15640278702896362,0.11010865757267913,0.15640278702896362,0.019122509133141046,0.9996699520103874,0.9937582600074379,49.6879130003719,1.0429133486664022,-136.72482565844604,1.0547498996544742,0.7554196755058669,-143.6954692817341,0.4812587364392046,0.02399367041298143,7.557132751630085,7.557132751630085,14513.908,7.725517687174702,13.0,0.0,21071.05825527941,1.0,1.0,1.0,-5258537.983422485
81.5100000000048,0.15640272883803935,0.11010855038213227,0.15640272883803935,0.01912251878411515,0.9996267673745599,0.993758248042381,49.68791240211905,1.042913450198184,-137.84835877499933,1.0547500021520302,0.7554193306576227,-144.8190084496735,0.4812589043707026,0.023993642451884394,7.556812415653156,7.556812415653156,14513.82,7.725708078697816,13.0,0.0,21070.8893847337,1.0,1.0,1.0,-5258532.473031693
81.5200000000048,0.1564026769926901,0.11010844567022758,0.1564026769926901,0.0191225276206748,0.9995831311516067,0.9937582361702652,49.687911808513256,1.0429135521948711,-138.97189336227794,1.0547501049336763,0.7554190151963266,-145.94254851435701,0.48125906805573926,0.023993617213987826,7.5564896091547835,7.5564896091547835,14513.735,7.725893347579052,13.0,0.0,21070.72471769114,1.0,1.0,1.0,-5258526.962544125
81.5300000000048,0.15640263041669977,0.11010835076933394,0.15640263041669977,0.019122535601921484,0.9995390667301035,0.9937582243931282,49.687911219656414,1.0429136547265596,-140.0954294744535,1.0547502080121196,0.7554187239258764,-147.0660895626868,0.4812592286240175,0.023993594415608215,7.556164549454936,7.556164549454936,14513.654,7.726075201365704,13.0,0.0,21070.571179186143,1.0,1.0,1.0,-5258521.453677872
81.54000000000481,0.15640258992857364,0.11010825783969334,0.15640258992857364,0.019122542747768968,0.9994946028128848,0.9937582127128624,49.68791063564312,1.0429137577789203,-141.21896703577247,1.0547503114106853,0.7554184607633511,-148.18963148997517,0.4812593852788933,0.023993574283404876,7.555837470542225,7.555837470542225,14513.576000000001,7.726248517415894,13.0,0.0,21070.42279739576,1.0,1.0,1.0,-5258515.948002526
81.55000000000481,0.15640255440540385,0.11010818180242239,0.15640255440540385,0.01912254902654734,0.999449773547447,0.9937582011311192,49.687910056555964,1.0429138614458964,-142.34250610432883,1.0547504151683589,0.7554182202785483,-149.31317439243858,0.4812595392112164,0.023993556510212784,7.5555086152447215,7.5555086152447215,14513.503,7.726416710824205,13.0,0.0,21070.28580318779,1.0,1.0,1.0,-5258510.446937891
81.56000000000482,0.15640252628297321,0.11010810723394492,0.15640252628297321,0.01912255450954209,0.9994046174381582,0.9937581896501354,49.68790948250677,1.0429139655897564,-143.46604648865238,1.0547505192667765,0.7554180142041579,-150.4367179968439,0.48125968791681323,0.023993541759230696,7.55517826321596,7.55517826321596,14513.433,7.726578927816993,13.0,0.0,21070.15499071809,1.0,1.0,1.0,-5258504.952039204
81.57000000000482,0.15640250396480554,0.11010804905910682,0.15640250396480554,0.019122559136611855,0.9993591776061834,0.9937581782724207,49.68790891362104,1.042914070251854,-144.58958827286258,1.0547506236634405,0.7554178348778767,-151.5602624360556,0.48125983299286956,0.023993529609589795,7.554846690494493,7.554846690494493,14513.368,7.726735168394257,13.0,0.0,21070.038106110027,1.0,1.0,1.0,-5258499.464926502
81.58000000000483,0.1564024895627092,0.11010798427201501,0.1564024895627092,0.01912256294611697,0.999313501307181,0.9937581670007589,49.687908350037944,1.0429141752795799,-145.71313128567039,1.0547507282985662,0.7554176924822734,-152.68380745943492,0.48125997225628836,0.02399352066001275,7.554514182244917,7.554514182244917,14513.305,7.7268854325559975,13.0,0.0,21069.92468982404,1.0,1.0,1.0,-5258493.987625258
81.59000000000484,0.15640247959466194,0.11010792780304428,0.15640247959466194,0.0191225658138242,0.9992676405152096,0.9937581558371879,49.687907791859395,1.042914280867288,-146.83667574566502,1.0547508331852307,0.7554175702339566,-153.80735339439283,0.4812601093116431,0.02399351398480538,7.554181059487591,7.554181059487591,14513.246000000001,7.727027158981275,13.0,0.0,21069.82793998397,1.0,1.0,1.0,-5258488.522086054
81.60000000000484,0.15640247479556785,0.11010788699960593,0.15640247479556785,0.019122567764115705,0.9992216516886858,0.9937581447825075,49.68790723912537,1.0429143870999473,-147.96022158897964,1.0547509384437164,0.7554174715828367,-154.93090015343122,0.4812602435573319,0.023993509780229145,7.5538476397590015,7.5538476397590015,14513.192000000001,7.727165470311968,13.0,0.0,21069.73304304701,1.0,1.0,1.0,-5258483.069807853
81.61000000000485,0.1564024772643586,0.11010785403982631,0.1564024772643586,0.01912256887622705,0.9991755926085584,0.9937581338386859,49.687906691934295,1.0429144938673474,-149.08376864529038,1.0547510440750505,0.7554174066432746,-156.05444750219868,0.4812603728237452,0.023993508599869418,7.553514254893839,7.553514254893839,14513.142,7.727296951453491,13.0,0.0,21069.65530988499,1.0,1.0,1.0,-5258477.632031259
81.62000000000485,0.15640248682192312,0.11010782869328775,0.15640248682192312,0.01912256913773832,0.9991295222037103,0.9937581230084903,49.68790615042452,1.042914601106766,-150.20731689627118,1.0547511500054956,0.7554173746011084,-157.1779954257906,0.4812604972133075,0.02399351040270001,7.553181234407235,7.553181234407235,14513.096,7.727417333537613,13.0,0.0,21069.586570067888,1.0,1.0,1.0,-5258472.21063168
81.63000000000486,0.1564025033118227,0.1101078031481334,0.1564025033118227,0.019122568518047688,0.9990835007460999,0.9937581122945416,49.68790561472708,1.0429147087850708,-151.33086632568413,1.0547512561824972,0.755417374718058,-158.30154390382742,0.4812606168671538,0.023993515172508296,7.552848907654584,7.552848907654584,14513.053,7.727539423169026,13.0,0.0,21069.52615448228,1.0,1.0,1.0,-5258466.807479693
81.64000000000486,0.15640252492554596,0.11010779235891129,0.15640252492554596,0.019122566945823868,0.9990375898192809,0.9937581016985141,49.6879050849257,1.0429148170380835,-152.4544170376876,1.0547513626438973,0.7554173982478539,-159.42509309453175,0.481260733709383,0.02399352243506097,7.55251762542675,7.55251762542675,14513.015,7.727646144874807,13.0,0.0,21069.478073925373,1.0,1.0,1.0,-5258461.424458802
81.65000000000487,0.1564025536014748,0.11010778852638081,0.1564025536014748,0.0191225644777815,0.9989918504792912,0.9937580912221162,49.68790456110581,1.0429149258028112,-153.57796887634564,1.0547514694209243,0.7554174544935219,-160.54864277689722,0.4812608458052521,0.023993532717783185,7.552187703019277,7.552187703019277,14512.981,7.727752866580589,13.0,0.0,21069.437450339465,1.0,1.0,1.0,-5258456.063214766
81.66000000000487,0.15640258903025908,0.11010779144530425,0.15640258903025908,0.01912256110279429,0.9989463418885922,0.9937580808676815,49.68790404338407,1.0429150350652765,-154.70152183423912,1.0547515764839661,0.7554175419865624,-161.67219295314115,0.4812609534362038,0.023993545938767118,7.5518594767714875,7.5518594767714875,14512.951000000001,7.727849343002616,13.0,0.0,21069.41203902586,1.0,1.0,1.0,-5258450.725565439
81.67000000000488,0.15640263095665102,0.11010780091823094,0.15640263095665102,0.019122556802400353,0.9989011215621352,0.9937580706372681,49.687903531863405,1.0429151448392147,-155.82507590332926,1.0547516838290034,0.7554176594915986,-162.795743619826,0.48126105687754084,0.023993562039525348,7.551533260465591,7.551533260465591,14512.925000000001,7.727939843009119,13.0,0.0,21069.39252737654,1.0,1.0,1.0,-5258445.413376706
81.68000000000488,0.15640267915315584,0.11010782434293614,0.15640267915315584,0.019122551563470636,0.9988562446311394,0.9937580605326651,49.68790302663326,1.0429152551583136,-156.94863107499086,1.0547517914751403,0.7554178058939763,-163.919294773628,0.4812611563971709,0.023993580964451623,7.551209366360961,7.551209366360961,14512.904,7.728023512826451,13.0,0.0,21069.3848067973,1.0,1.0,1.0,-5258440.128419522
81.69000000000489,0.15640273506189367,0.1101078463653788,0.15640273506189367,0.01912254542248486,0.9988117624424827,0.9937580505561753,49.68790252780877,1.0429153659256623,-158.07218722118392,1.0547518993936522,0.7554179881478928,-165.04284623603425,0.4812612505005181,0.02399360311203786,7.550888089834282,7.550888089834282,14512.886,7.728097791133675,13.0,0.0,21069.386417748476,1.0,1.0,1.0,-5258434.872530216
81.70000000000489,0.15640279638581908,0.11010787440147847,0.15640279638581908,0.01912253830242329,0.9987677231533212,0.99375804070962,49.687902035481,1.042915477272874,-159.19574447456566,1.0547520075988714,0.755418195181979,-166.16639821327274,0.4812613415635356,0.023993627866655723,7.550569714599391,7.550569714599391,14512.872000000001,7.728170361893606,13.0,0.0,21069.399470171575,1.0,1.0,1.0,-5258429.647628816
81.7100000000049,0.15640286308190268,0.11010792346384435,0.15640286308190268,0.019122530208717854,0.9987241717935769,0.9937580309937467,49.68790154968733,1.0429155893052253,-160.31930281957963,1.0547521161954783,0.755418426718365,-167.28995069364763,0.4812614297501324,0.023993655209115613,7.550254520498606,7.550254520498606,14512.864,7.728230126048843,13.0,0.0,21069.417600711568,1.0,1.0,1.0,-5258424.45493177
81.7200000000049,0.15640293836497016,0.11010797822753977,0.15640293836497016,0.019122521249905464,0.9986811474793992,0.9937580214106769,49.68790107053385,1.0429157018272774,-161.44286200362205,1.0547522251527153,0.7554186982605168,-168.41350332186147,0.4812615117201249,0.023993686000356902,7.549942742309858,7.549942742309858,14512.86,7.728286475109496,13.0,0.0,21069.44793053461,1.0,1.0,1.0,-5258419.295931078
81.7300000000049,0.1564030212312536,0.11010803096491738,0.1564030212312536,0.01912251138025514,0.9986386838307679,0.9937580119634496,49.68790059817248,1.0429158147827189,-162.56642205924376,1.054752334359115,0.7554190050458605,-169.53705615825731,0.4812615883851603,0.023993719984326374,7.549634635396518,7.549634635396518,14512.859,7.728335140207332,13.0,0.0,21069.489794536894,1.0,1.0,1.0,-5258414.172557565
81.74000000000491,0.15640310930343965,0.11010809671977113,0.15640310930343965,0.01912250050523712,0.9985968114910349,0.9937580026535823,49.68790013267911,1.0429159283348248,-163.68998312737557,1.0547524438490425,0.7554193355879297,-170.66060941455888,0.48126166225645595,0.023993756538513693,7.54933041756192,7.54933041756192,14512.863000000001,7.72837441379506,13.0,0.0,21069.53508086262,1.0,1.0,1.0,-5258409.086611323
81.75000000000492,0.15640320412635259,0.1101081677859726,0.15640320412635259,0.01912248867290543,0.9985555568462796,0.9937579934821976,49.68789967410988,1.0429160424741721,-164.81354507941106,1.054752553688862,0.7554196972730344,-171.78416291133342,0.4812617318392773,0.023993796080092278,7.549030321328214,7.549030321328214,14512.871000000001,7.728406857193618,13.0,0.0,21069.590241158538,1.0,1.0,1.0,-5258404.0394919785
81.76000000000492,0.15640330511766967,0.11010825164225946,0.15640330511766967,0.019122475879451803,0.9985149416990546,0.9937579844507244,49.68789922253622,1.0429161572508043,-165.9371079278763,1.054752663906127,0.7554200872915388,-172.90771668543238,0.48126179773705324,0.023993838437141552,7.548734536417697,7.548734536417697,14512.884,7.7284367392712365,13.0,0.0,21069.656842810316,1.0,1.0,1.0,-5258399.032571447
81.77000000000493,0.1564034134893334,0.11010834060460946,0.1564034134893334,0.019122462166839056,0.9984749835815661,0.9937579755608648,49.68789877804324,1.0429162725980525,-167.06067156003604,1.0547527744966376,0.7554205114835493,-174.03127058578605,0.48126185869800014,0.023993883933122833,7.548443259223547,7.548443259223547,14512.901,7.728451253423223,13.0,0.0,21069.72774474017,1.0,1.0,1.0,-5258394.067068309
81.78000000000493,0.1564035284470363,0.11010844217401212,0.1564035284470363,0.019122447509316937,0.9984356964544145,0.9937579668144448,49.68789834072224,1.0429163885371164,-168.18423600039935,1.054752885441859,0.7554209660387604,-175.15482466266437,0.4812619155123385,0.023993932354451,7.548156643036955,7.548156643036955,14512.923,7.728464913801563,13.0,0.0,21069.809285743493,1.0,1.0,1.0,-5258389.144315118
81.79000000000494,0.1564036510590663,0.11010854868875991,0.1564036510590663,0.01912243192966849,0.998397091062888,0.9937579582134245,49.687897910671225,1.0429165049899247,-169.3078011451503,1.0547529967123077,0.7554214561107521,-176.27837877333434,0.4812619670704111,0.023993984000634364,7.547874840437352,7.547874840437352,14512.949,7.7284674751225015,13.0,0.0,21069.895326257414,1.0,1.0,1.0,-5258384.265795059
81.80000000000494,0.1564037804307154,0.11010866767211952,0.1564037804307154,0.019122415389691918,0.9983591756183708,0.9937579497597819,49.6878974879891,1.0429166219766959,-170.43136702532203,1.054753108279107,0.755421977404899,-177.40193297452663,0.4812620142692715,0.023994038640330055,7.547598033890563,7.547598033890563,14512.98,7.7284657675752095,13.0,0.0,21069.993910041787,1.0,1.0,1.0,-5258379.433071469
81.81000000000495,0.1564039175595452,0.11010878389769392,0.1564039175595452,0.019122397905807074,0.9983219565138842,0.9937579414555499,49.687897072777496,1.0429167394242482,-171.55493354175417,1.0547532201121295,0.7554225347309632,-178.52548712898883,0.48126205607845624,0.02399409655808086,7.547326422592954,7.547326422592954,14513.014000000001,7.728451253423224,13.0,0.0,21070.09760148086,1.0,1.0,1.0,-5258374.647860023
81.82000000000495,0.15640405984938893,0.11010891249771851,0.15640405984938893,0.019122379396452446,0.9982854402280933,0.9937579333019473,49.68789666509736,1.042916857505503,-172.678500847546,1.05475333225397,0.7554231155615654,-179.64904147495162,0.48126209520653807,0.023994157052405863,7.547059878231587,7.547059878231587,14513.053,7.7284350317239445,13.0,0.0,21070.202842396662,1.0,1.0,1.0,-5258369.911635953
81.83000000000496,0.15640420871256133,0.11010905344149918,0.15640420871256133,0.0191223599174805,0.9982496320135599,0.9937579252996614,49.687896264983074,1.0429169762273187,-173.80206882212605,1.0547534447862206,0.7554237266451669,179.22740415031848,0.4812621302913459,0.02399422049264995,7.546798642250299,7.546798642250299,14513.097,7.728410272288203,13.0,0.0,21070.316659221182,1.0,1.0,1.0,-5258365.22545299
81.84000000000496,0.1564043651419816,0.11010919153543636,0.1564043651419816,0.019122339515346434,0.9982145355106412,0.9937579174503743,49.687895872518716,1.0429170955118532,-174.9256373639465,1.0547535576883742,0.7554243727902886,178.10384987541474,0.48126216026330226,0.023994287131904303,7.546542753100457,7.546542753100457,14513.144,7.728373560021414,13.0,0.0,21070.440289049548,1.0,1.0,1.0,-5258360.590459233
81.85000000000497,0.15640452655874143,0.11010934953098704,0.15640452655874143,0.019122318121198908,0.9981801548486526,0.9937579097549921,49.68789548774961,1.042917215525224,-176.04920662374363,1.0547536710030003,0.755425041564007,176.98029546064413,0.48126218779070346,0.02399435626121257,7.546292280348452,7.546292280348452,14513.197,7.728335140207332,13.0,0.0,21070.567518434775,1.0,1.0,1.0,-5258356.007486016
81.86000000000497,0.1564046960527862,0.1101095198427091,0.1564046960527862,0.019122295837841526,0.9981464936655975,0.9937579022146997,49.687895110734985,1.0429173361203201,-177.1727763597221,1.0547537847398791,0.7554257478371497,175.85674124704812,0.48126220971573963,0.023994428709297248,7.546047281616105,7.546047281616105,14513.255000000001,7.7282830600149115,13.0,0.0,21070.697678362998,1.0,1.0,1.0,-5258351.477278126
81.87000000000498,0.15640487419738178,0.11010967972211423,0.15640487419738178,0.0191222726755258,0.9981135541647921,0.9937578948322615,49.68789474161308,1.0429174571368647,-178.2963464914485,1.0547538987658063,0.7554264944598307,174.73318733665283,0.4812622252980335,0.02399450463976527,7.545807800582337,7.545807800582337,14513.315,7.728229272275198,13.0,0.0,21070.840815766533,1.0,1.0,1.0,-5258347.001191425
81.88000000000498,0.1564050564849582,0.11010985953882527,0.1564050564849582,0.019122248482000583,0.9980813407894128,0.9937578876086417,49.687894380432084,1.0429175788423566,-179.41991730424868,1.0547540131174509,0.7554272596990412,173.60963330016915,0.4812622392128647,0.023994582845564032,7.545573887078231,7.545573887078231,14513.381,7.728164385478082,13.0,0.0,21070.984892824777,1.0,1.0,1.0,-5258342.5803561
81.89000000000499,0.15640524626171953,0.11011005173859324,0.15640524626171953,0.01912222336640278,0.9980498586773493,0.9937578805443475,49.687894027217375,1.0429177011419375,179.4565114556551,1.0547541278677517,0.7554280596109281,172.48607949964193,0.48126224812354146,0.023994664225872795,7.545345557099101,7.545345557099101,14513.452000000001,7.728092668491797,13.0,0.0,21071.130417361106,1.0,1.0,1.0,-5258338.215495769
81.900000000005,0.15640544427059663,0.11011024119070655,0.15640544427059663,0.019122197360918983,0.9980191115098975,0.9937578736416085,49.68789368208043,1.0429178239019772,178.33293987860802,1.0547542429259862,0.7554288978464708,171.36252604657832,0.48126225113913057,0.023994748973208233,7.54512284242897,7.54512284242897,14513.526,7.728013267542696,13.0,0.0,21071.29125174804,1.0,1.0,1.0,-5258333.907640435
81.910000000005,0.15640564778023985,0.11011043553486215,0.15640564778023985,0.019122170375042994,0.9979891042953384,0.9937578669017477,49.68789334508739,1.0429179472546437,177.2093678064301,1.0547543582857792,0.7554297612593059,170.23897269493148,0.481262251053163,0.02399483635464421,7.544905783129698,7.544905783129698,14513.604000000001,7.727926182630778,13.0,0.0,21071.451424275532,1.0,1.0,1.0,-5258329.658021467
81.920000000005,0.15640585648126243,0.11011065759399641,0.15640585648126243,0.019122142411066124,0.9979598436624311,0.9937578603247328,49.68789301623664,1.0429180713217452,176.08579523870156,1.0547544740574921,0.7554306482902207,169.11541942979807,0.481262248299401,0.023994926273794678,7.5446943460149125,7.5446943460149125,14513.689,7.727833975076983,13.0,0.0,21071.614189539832,1.0,1.0,1.0,-5258325.467034638
81.93000000000501,0.15640607508988855,0.11011086950742964,0.15640607508988855,0.01912211362712191,0.9979313339723438,0.9937578539125106,49.68789269562553,1.0429181957823386,174.962222538381,1.0547545901618147,0.7554315817072856,167.99186676517147,0.4812622379364831,0.02399501999507472,7.544488550073049,7.544488550073049,14513.776,7.727728960918494,13.0,0.0,21071.785700447515,1.0,1.0,1.0,-5258321.335540557
81.94000000000501,0.15640629878315054,0.11011109411782538,0.15640629878315054,0.019122083871789354,0.9979035796930203,0.9937578476668631,49.687892383343154,1.0429183208130004,173.83864940907108,1.0547547065356335,0.7554325383429272,166.86831424647647,0.48126222481594527,0.023995116216302344,7.5442883943514145,7.5442883943514145,14513.868,7.727622239212713,13.0,0.0,21071.966131780166,1.0,1.0,1.0,-5258317.264635594
81.95000000000502,0.15640652907369224,0.1101113239308673,0.15640652907369224,0.01912205318674143,0.9978765861611273,0.9937578415882136,49.68789207941068,1.0429184464039987,172.71507597837729,1.0547548232408608,0.7554335254268163,165.74476205302153,0.48126220748030846,0.02399521535137596,7.5440938766489,7.5440938766489,14513.964,7.72750441844953,13.0,0.0,21072.14015484949,1.0,1.0,1.0,-5258313.254955397
81.96000000000502,0.15640676539087162,0.11011156663509429,0.15640676539087162,0.019122021574064355,0.997850357672403,0.9937578356772971,49.687891783864856,1.04291857259783,171.59150223696284,1.0547549403008456,0.7554345402138066,164.62121014953107,0.48126218650547004,0.023995317226035425,7.543904980956164,7.543904980956164,14514.065,7.727379767497177,13.0,0.0,21072.329813982822,1.0,1.0,1.0,-5258309.307118851
81.97000000000503,0.15640700899550913,0.11011181475542395,0.15640700899550913,0.019121989085526273,0.9978248972118706,0.9937578299351768,49.68789149675884,1.0429186993110884,170.46792830403177,1.05475505770128,0.7554355887944273,163.497658692155,0.48126216056152094,0.023995422168786584,7.543721771103969,7.543721771103969,14514.17,7.727247432582008,13.0,0.0,21072.52104950814,1.0,1.0,1.0,-5258305.421620492
81.98000000000503,0.1564072591719776,0.11011206082634939,0.1564072591719776,0.01912195570493237,0.9978002068788651,0.9937578243631318,49.68789121815659,1.0429188265383138,169.34435416415096,1.0547551754046596,0.7554366677576775,162.37410763972136,0.48126213032106446,0.02399552998037866,7.5435441957624985,7.5435441957624985,14514.278,7.727109975024962,13.0,0.0,21072.71769294715,1.0,1.0,1.0,-5258301.599098104
81.99000000000504,0.15640751378579723,0.11011232773753081,0.15640751378579723,0.01912192137949189,0.997776289059261,0.9937578189611473,49.687890948057365,1.0429189544547193,168.2207796945565,1.0547552934853273,0.7554377667883548,161.2505567943281,0.48126209803428266,0.023995640069528333,7.543372148393412,7.543372148393412,14514.392,7.72696227218416,13.0,0.0,21072.9134310349,1.0,1.0,1.0,-5258297.83972506
82.00000000000504,0.15640777626128308,0.11011260045540712,0.15640777626128308,0.01912188623483818,0.9977531436370599,0.9937578137298302,49.68789068649151,1.0429190828874473,167.09720516169912,1.0547554119500546,0.7554389023804031,160.12700652817773,0.48126206017477285,0.02399575334301019,7.543205674315381,7.543205674315381,14514.51,7.7268077391541885,13.0,0.0,21073.116465758565,1.0,1.0,1.0,-5258294.14356474
82.01000000000505,0.1564080457909724,0.11011287154213413,0.1564080457909724,0.01912185025448327,0.9977307679501927,0.993757808670894,49.6878904335447,1.0429192117725379,165.9736305492768,1.054755530700527,0.7554400707279985,159.0034567952827,0.4812620174272655,0.02399586957465883,7.543044727852326,7.543044727852326,14514.631,7.726645522161401,13.0,0.0,21073.328741744535,1.0,1.0,1.0,-5258290.511017322
82.02000000000506,0.15640832019817544,0.11011315632779763,0.15640832019817544,0.019121813370236995,0.9977091591521178,0.993757803784752,49.6878901892376,1.042919341240551,164.85005573451852,1.054755649758364,0.7554412613384568,157.87990740142993,0.4812619720444828,0.02399598817623839,7.542889289473215,7.542889289473215,14514.757,7.726478182526735,13.0,0.0,21073.53905929078,1.0,1.0,1.0,-5258286.942303216
82.03000000000506,0.15640860123629197,0.11011345497832764,0.15640860123629197,0.0191217756489102,0.9976883129300544,0.9937577990716648,49.687889953583245,1.04291947122844,163.72648086571382,1.054755769153266,0.7554424826403981,156.75635854815928,0.4812619222493614,0.023996109609384884,7.542739335811544,7.542739335811544,14514.888,7.7263031589292535,13.0,0.0,21073.754918280327,1.0,1.0,1.0,-5258283.437443737
82.04000000000507,0.15640889019151538,0.11011374490958105,0.15640889019151538,0.019121737138343663,0.997668222191787,0.9937577945332352,49.68788972666176,1.0429196015703817,162.60290607017023,1.054755888788849,0.7554437409025079,155.6328104022581,0.48126186659093817,0.023996234214815386,7.542594838457419,7.542594838457419,14515.021,7.726116182500723,13.0,0.0,21073.978825173264,1.0,1.0,1.0,-5258279.996778811
82.05000000000507,0.15640918309376978,0.11011404906316948,0.15640918309376978,0.01912169771987705,0.9976488799783775,0.9937577901698333,49.687889508491665,1.0429197324779584,161.47933110263006,1.054756008681165,0.7554450170096824,154.50926258611057,0.481261809137764,0.023996360914114025,7.542455765377746,7.542455765377746,14515.159,7.725930059845842,13.0,0.0,21074.204809925344,1.0,1.0,1.0,-5258276.6205756
82.06000000000508,0.1564094820650773,0.1101143676299137,0.1564094820650773,0.019121657476955156,0.9976302788976626,0.9937577859810852,49.68788929905426,1.0429198639141215,160.35575613276663,1.0547561289060035,0.7554463211355872,153.38571533290104,0.481261747784815,0.023996490263081555,7.542322130321236,7.542322130321236,14515.302,7.7257302768126195,13.0,0.0,21074.432100146445,1.0,1.0,1.0,-5258273.308562394
82.07000000000508,0.15640978864992675,0.11011468563642968,0.15640978864992675,0.019121616478340465,0.9976124092940902,0.9937577819682134,49.68788909841067,1.0429199957110977,159.2321813051359,1.0547562493838718,0.7554476607916694,152.26216883051043,0.4812616808146156,0.023996622659291204,7.542193977217286,7.542193977217286,14515.448,7.725524517363873,13.0,0.0,21074.673348619453,1.0,1.0,1.0,-5258270.060730098
82.08000000000509,0.1564101007223778,0.11011501087534556,0.1564101007223778,0.019121574660398214,0.9975952619946814,0.99375777813219,49.6878889066095,1.0429201279166016,158.10860650736376,1.0547563700588116,0.7554490257894139,151.13862289571966,0.48126161032429704,0.023996757525847356,7.54207108732455,7.54207108732455,14515.598,7.725313635273248,13.0,0.0,21074.907739770068,1.0,1.0,1.0,-5258266.877244836
82.09000000000509,0.15641041845231515,0.11011534356055627,0.15641041845231515,0.019121532031642886,0.9975788279673746,0.993757774473183,49.68788872365915,1.0429202605384305,156.9850317783224,1.0547564909483547,0.7554504169365743,150.01507757181767,0.4812615361564494,0.02399689490533956,7.541953548933303,7.541953548933303,14515.752,7.725095069219808,13.0,0.0,21075.14972783874,1.0,1.0,1.0,-5258263.758216601
82.1000000000051,0.15641074199080687,0.11011568391314054,0.15641074199080687,0.019121488613390157,0.9975630981821244,0.9937577709914893,49.68788854957447,1.0429203935606002,155.8614571586988,1.0547566120521235,0.7554518349760315,148.89153289845757,0.4812614581253638,0.023997034822046126,7.5418412969171555,7.5418412969171555,14515.91,7.7248696729771975,13.0,0.0,21075.397679236317,1.0,1.0,1.0,-5258260.703430239
82.1100000000051,0.15641107148956487,0.11011602457533677,0.15641107148956487,0.019121444426016092,0.9975480637365859,0.993757767687555,49.68788838437775,1.0429205269475015,154.73788269079296,1.054756733350009,0.7554532806673993,147.76798891727265,0.4812613760214727,0.023997177301531884,7.541734307202238,7.541734307202238,14516.071,7.724637446545417,13.0,0.0,21075.648268016303,1.0,1.0,1.0,-5258257.712862161
82.1200000000051,0.1564114054552289,0.11011638095359133,0.1564114054552289,0.019121399443187276,0.9975337168893574,0.9937577645612216,49.68788822806108,1.0429206607918955,153.6143082995356,1.054756854869758,0.7554547468215624,146.6444454968,0.4812612913686766,0.023997321919719726,7.541632550650837,7.541632550650837,14516.237000000001,7.7243958286035275,13.0,0.0,21075.903252647342,1.0,1.0,1.0,-5258254.786180545
82.13000000000511,0.15641174615473413,0.11011673811768803,0.15641174615473413,0.0191213537536471,0.9975200501315801,0.9937577616127444,49.68788808063722,1.0429207949539976,152.49073417241596,1.0547569765935856,0.7554562443792938,145.52090289251686,0.48126120179394893,0.02399746927153407,7.541535998188802,7.541535998188802,14516.406,7.724152503114348,13.0,0.0,21076.16038634506,1.0,1.0,1.0,-5258251.922939877
82.14000000000512,0.1564120919692498,0.11011711148670258,0.1564120919692498,0.01912130732281871,0.99750705664545,0.9937577588426354,49.687887942131766,1.0429209294598916,151.36716023169774,1.0547570984754377,0.7554577655978915,144.39736096773262,0.4812611088640458,0.023997618903871983,7.541444624936445,7.541444624936445,14516.58,7.72389893234141,13.0,0.0,21076.426186571345,1.0,1.0,1.0,-5258249.122902413
82.15000000000512,0.15641244509685326,0.1101174785576212,0.15641244509685326,0.019121260216917412,0.9974947302644337,0.9937577562517872,49.68788781258936,1.0429210641217677,150.2435866632558,1.0547572204371722,0.7554593211121292,143.27381998140095,0.48126101023776335,0.023997771413852627,7.541358397260678,7.541358397260678,14516.756,7.723639385152949,13.0,0.0,21076.6899705001,1.0,1.0,1.0,-5258246.386057777
82.16000000000513,0.1564128022254352,0.11011785476158628,0.1564128022254352,0.01912121233699502,0.9974830665862109,0.9937577538405502,49.68788769202751,1.0429211990757528,149.12001326976502,1.0547573424524743,0.7554608950041741,142.15027962576508,0.48126090925900655,0.023997925902033476,7.541277294165746,7.541277294165746,14516.936,7.723373007775319,13.0,0.0,21076.9643131312,1.0,1.0,1.0,-5258243.712427856
82.17000000000513,0.15641316432260483,0.11011824036420415,0.15641316432260483,0.019121163726806577,0.9974720632744499,0.9937577516083171,49.687887580415854,1.0429213343249253,147.99644014167876,1.0547574645782773,0.7554624919019104,141.02674001817326,0.4812608049856487,0.023998082615999596,7.541201407876917,7.541201407876917,14517.12,7.723099800208518,13.0,0.0,21077.237327241997,1.0,1.0,1.0,-5258241.101637338
82.18000000000514,0.1564135321163251,0.11011862805142669,0.1564135321163251,0.01912111443558971,0.9974617189833916,0.9937577495552139,49.6878874777607,1.0429214697993092,146.87286736144094,1.0547575867941126,0.7554641153489,139.90320125541072,0.48126069659847287,0.02399824172621626,7.54113050834277,7.54113050834277,14517.307,7.722822323773486,13.0,0.0,21077.51550579582,1.0,1.0,1.0,-5258238.553411957
82.19000000000514,0.1564139045417763,0.11011902568557702,0.1564139045417763,0.01912106445047059,0.997452033109395,0.9937577476812319,49.6878873840616,1.0429216055267163,145.74929488665092,1.054757709084887,0.7554657602502463,138.77966325273573,0.4812605851289592,0.023998402924685153,7.541064669132694,7.541064669132694,14517.498,7.722538017149285,13.0,0.0,21077.798028232075,1.0,1.0,1.0,-5258236.067257031
82.20000000000515,0.15641428254231313,0.11011942596376141,0.15641428254231313,0.019121013815124783,0.9974430058843665,0.9937577459863809,49.687887299319044,1.0429217414316017,144.62572281283445,1.054757831429336,0.7554674311753151,137.65612613152592,0.48126046955953694,0.023998566452358306,7.541003826024362,7.541003826024362,14517.692000000001,7.72224517278862,13.0,0.0,21078.082022517978,1.0,1.0,1.0,-5258233.642742255
82.21000000000515,0.1564146652034809,0.11011983675895748,0.1564146652034809,0.01912096251655717,0.9974346380834008,0.9937577444706874,49.687887223534375,1.0429218775246814,143.5021511081884,1.054757953800618,0.7554691237570801,136.5325898243155,0.481260350762064,0.02399873204676624,7.540947959303412,7.540947959303412,14517.89,7.721946352012432,13.0,0.0,21078.372820184373,1.0,1.0,1.0,-5258231.279448552
82.22000000000516,0.1564150535796223,0.11012025077902106,0.1564150535796223,0.019120910596450692,0.9974269306713659,0.9937577431343199,49.687887156715995,1.0429220137072768,142.37857987689992,1.0547580761575448,0.7554708431086756,135.40905446675868,0.48126022759043174,0.02399889998446921,7.540897064876779,7.540897064876779,14518.091,7.721645823688951,13.0,0.0,21078.664823423762,1.0,1.0,1.0,-5258228.977021929
82.23000000000516,0.15641544684099265,0.11012066073727741,0.15641544684099265,0.01912085803668095,0.9974198848019776,0.9937577419775614,49.68788709887807,1.0429221499644536,141.2550090943415,1.05475819844848,0.7554725852817903,134.28552000415434,0.48126010081296144,0.023999070033839293,7.540851117913229,7.540851117913229,14518.294,7.7213333425344235,13.0,0.0,21078.96342532993,1.0,1.0,1.0,-5258226.735281482
82.24000000000517,0.15641584280423348,0.1101210896919647,0.15641584280423348,0.01912080478842586,0.9974135030494803,0.9937577409993675,49.687887049968374,1.0429222864613725,140.1314386330643,1.0547583207381073,0.7554743397382266,133.1619862303399,0.4812599727073449,0.02399924158495076,7.54081008027088,7.54081008027088,14518.502,7.721018300058956,13.0,0.0,21079.262093949845,1.0,1.0,1.0,-5258224.553594119
82.25000000000517,0.15641624489081585,0.11012152278137076,0.15641624489081585,0.019120750984106618,0.9974077869377261,0.9937577401993298,49.68788700996649,1.0429224230110479,139.007868758225,1.0547584430224572,0.7554761229725538,132.03845351362594,0.4812598397237568,0.023999415537079686,7.540773940548595,7.540773940548595,14518.713,7.720698988715259,13.0,0.0,21079.564124496806,1.0,1.0,1.0,-5258222.431193304
82.26000000000518,0.15641665232597418,0.11012195273405886,0.15641665232597418,0.019120696614331325,0.9974027364682275,0.9937577395782011,49.68788697891006,1.0429225595295244,137.88429945497055,1.054758565188054,0.7554779313531739,130.91492180836005,0.48125970248302563,0.023999591666934644,7.5407426701019045,7.5407426701019045,14518.926,7.720368578314159,13.0,0.0,21079.87540275544,1.0,1.0,1.0,-5258220.367804768
82.27000000000518,0.15641706299155977,0.11012239503764931,0.15641706299155977,0.019120641616593624,0.9973983523669966,0.9937577391355189,49.68788695677595,1.0429226961209046,136.76073060408314,1.0547586872352044,0.7554797546884796,129.791390924428,0.4812595631438742,0.023999769398400577,7.540716238846295,7.540716238846295,14519.143,7.72003816791306,13.0,0.0,21080.18334913988,1.0,1.0,1.0,-5258218.363023787
82.28000000000519,0.1564174787173294,0.1101228424301744,0.1564174787173294,0.019120586060896373,0.9973946345419243,0.9937577388707728,49.687886943538636,1.0429228326894595,135.6371623589613,1.0547588091655955,0.7554816017959792,128.66786107068313,0.48125941981425396,0.023999949213184515,7.540694694886458,7.540694694886458,14519.363000000001,7.719698366001851,13.0,0.0,21080.498189640195,1.0,1.0,1.0,-5258216.41633209
82.2900000000052,0.15641789922766378,0.1101232800701656,0.15641789922766378,0.019120529953845822,0.9973915817217573,0.9937577387841399,49.68788693920699,1.0429229691759483,134.5135947344531,1.0547589309147238,0.7554834714108163,127.54433224742286,0.48125927266599505,0.024000131022121046,7.540678141151216,7.540678141151216,14519.584,7.719353441448766,13.0,0.0,21080.823605751386,1.0,1.0,1.0,-5258214.527419313
82.3000000000052,0.15641832110091758,0.11012373862764077,0.15641832110091758,0.01912047321230957,0.9973891945246175,0.993757738874152,49.687886943707596,1.0429231058200719,133.390027516211,1.0547590525619752,0.7554853470280871,126.42080411934357,0.4812591252530296,0.024000313876116997,7.540666684610579,7.540666684610579,14519.81,7.719005101801096,13.0,0.0,21081.150993444473,1.0,1.0,1.0,-5258212.695432661
82.3100000000052,0.15641874852205914,0.1101241956856224,0.15641874852205914,0.019120415997618254,0.9973874737626048,0.9937577391397966,49.68788695698983,1.0429232424235266,132.26646101894235,1.0547591741320976,0.7554872488006998,125.29727712755069,0.48125897327207434,0.024000498875545794,7.540660369903529,7.540660369903529,14520.038,7.718650785737901,13.0,0.0,21081.479855276357,1.0,1.0,1.0,-5258210.919294952
82.32000000000521,0.15641917961522536,0.1101246591693393,0.15641917961522536,0.01912035827988082,0.9973864204363607,0.9937577395810265,49.68788697905133,1.0429233789918402,131.1428951486932,1.0547592955522953,0.7554891677804164,124.1737511061148,0.48125881849515145,0.024000685485339027,7.540659201340762,7.540659201340762,14520.269,7.718291347032829,13.0,0.0,21081.820321687806,1.0,1.0,1.0,-5258209.198204271
82.33000000000521,0.15641961477426855,0.11012512183970513,0.15641961477426855,0.019120300079020464,0.9973860371791848,0.9937577401972685,49.687887009863424,1.0429235154764138,130.0193299606402,1.0547594167977195,0.7554911058882958,123.05022612039178,0.48125866047407473,0.024000873804541613,7.540663171739661,7.540663171739661,14520.502,7.717924224364941,13.0,0.0,21082.154159637776,1.0,1.0,1.0,-5258207.531242305
82.34000000000522,0.1564200526990997,0.11012559163023879,0.1564200526990997,0.0191202413725384,0.9973863279323737,0.9937577409875544,49.68788704937772,1.042923651940978,128.89576539136237,1.0547595378759826,0.7554930568782314,121.92670205772082,0.48125850051377417,0.024001063463638093,7.540672254586117,7.540672254586117,14520.738000000001,7.717557101697053,13.0,0.0,21082.4968682529,1.0,1.0,1.0,-5258205.917409328
82.35000000000522,0.1564204941697466,0.11012607647824557,0.1564204941697466,0.019120182208058053,0.997387297300804,0.9937577419507486,49.687887097537434,1.0429237883512061,127.77220152013098,1.0547596588026846,0.7554950245147863,120.8031790145921,0.48125833779349303,0.024001254650133794,7.540686422624569,7.540686422624569,14520.978000000001,7.717178879971763,13.0,0.0,21082.838592908323,1.0,1.0,1.0,-5258204.355534077
82.36000000000523,0.15642094146594254,0.11012654640557988,0.15642094146594254,0.019120122667549345,0.9973889485795971,0.993757743087155,49.68788715435775,1.0429239244687678,126.64863854022255,1.0547597794603119,0.7554970198670731,119.67965725526348,0.48125816981420966,0.024001447970385285,7.540705630065262,7.540705630065262,14521.218,7.71680151202012,13.0,0.0,21083.18557754461,1.0,1.0,1.0,-5258202.844827565
82.37000000000523,0.15642138972342232,0.11012703210958678,0.15642138972342232,0.019120062607789513,0.9973912861211766,0.9937577443959058,49.68788721979529,1.042924060523756,125.52507614266858,1.0547598998408894,0.7554990195370674,118.5561363078643,0.4812580015217856,0.02400164210103471,7.540729848886968,7.540729848886968,14521.462,7.716415606332013,13.0,0.0,21083.536183906745,1.0,1.0,1.0,-5258201.384474375
82.38000000000524,0.1564218421108254,0.11012751878822816,0.1564218421108254,0.019120002141641886,0.9973943140853397,0.9937577458755437,49.68788729377718,1.0429241963948181,124.40151456710474,1.0547600199870355,0.7555010387572355,117.43261651107638,0.48125782970547737,0.02400183788433061,7.5407590233506685,7.5407590233506685,14521.708,7.716027993096618,13.0,0.0,21083.880792883087,1.0,1.0,1.0,-5258199.973363929
82.39000000000524,0.1564222976627607,0.11012800681128924,0.1564222976627607,0.019119941266533547,0.9973980345442759,0.9937577475255355,49.68788737627678,1.042924332065964,123.27795377854375,1.0547601398488864,0.7555030729435698,116.30909778824822,0.48125765523775027,0.024002035032215725,7.540793117244608,7.540793117244608,14521.956,7.715632695898398,13.0,0.0,21084.23915803437,1.0,1.0,1.0,-5258198.610553762
82.40000000000525,0.15642275577543066,0.11012850413590637,0.15642275577543066,0.019119879980842122,0.9974024487351879,0.9937577493447363,49.68788746723681,1.0429244675612541,122.1543937605466,1.0547602594287515,0.7555051192043531,115.18558009688614,0.4812574787067161,0.02400223336427973,7.540832080352596,7.540832080352596,14522.207,7.715235691152895,13.0,0.0,21084.590715017453,1.0,1.0,1.0,-5258197.294805398
82.41000000000525,0.15642321773618947,0.11012900355592713,0.15642321773618947,0.01911981834099379,0.9974075556699864,0.9937577513323821,49.6878875666191,1.042924602772085,121.03083463008461,1.0547603786906754,0.7555071837773367,114.06206359038185,0.48125729872085404,0.024002433212582348,7.540875869843632,7.540875869843632,14522.460000000001,7.71483356376551,13.0,0.0,21084.94768981773,1.0,1.0,1.0,-5258196.0251371525
82.42000000000526,0.15642368290350409,0.11012949786930362,0.15642368290350409,0.019119756337469075,0.9974133520863164,0.9937577534880332,49.68788767440166,1.0429247376587245,119.90727637335044,1.0547604975691585,0.7555092636328469,112.93854823005847,0.48125711583348335,0.024002634393745857,7.54092444041369,7.54092444041369,14522.714,7.714424606188953,13.0,0.0,21085.30783128679,1.0,1.0,1.0,-5258194.800772543
82.43000000000526,0.1564241492528593,0.11013000262745452,0.1564241492528593,0.019119693922621507,0.9974198338273103,0.9937577558101084,49.68788779050542,1.042924872352336,118.78371887219838,1.0547606161014194,0.7555113490139082,111.81503382565548,0.4812569321321728,0.024002836344727115,7.540977745809545,7.540977745809545,14522.971,7.714016502386047,13.0,0.0,21085.66722145495,1.0,1.0,1.0,-5258193.620569018
82.44000000000527,0.1564246186907438,0.11013051821833811,0.1564246186907438,0.019119631182349103,0.9974269944809356,0.9937577582970529,49.687887914852645,1.0429250067716034,117.66016228100803,1.05476073431354,0.75551344910198,110.69152058464792,0.4812567456522582,0.0240030395543389,7.541035746988059,7.541035746988059,14523.231,7.7136007146203225,13.0,0.0,21086.028045729592,1.0,1.0,1.0,-5258192.483229977
82.45000000000528,0.15642509266289525,0.11013102228432987,0.15642509266289525,0.01911956817737128,0.9974348240653521,0.9937577609488509,49.68788804744255,1.0429251407172608,116.53660673438826,1.0547608520878415,0.755515570956701,109.56800868349997,0.48125655473810025,0.024003244398746175,7.541098392908978,7.541098392908978,14523.491,7.71318407308095,13.0,0.0,21086.394537081113,1.0,1.0,1.0,-5258191.387912433
82.46000000000528,0.15642556736684243,0.11013153796926291,0.15642556736684243,0.01911950479473838,0.9974433119438337,0.9937577637644631,49.687888188223155,1.0429252743552815,115.41305199547095,1.0547609694039481,0.7555176962969726,108.44449775836999,0.481256363239868,0.024003449844528544,7.541165651623272,7.541165651623272,14523.754,7.712758040031472,13.0,0.0,21086.761175156713,1.0,1.0,1.0,-5258190.333890497
