t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor,zmq_torque_offset_nm
82.47000000000529,0.15642604509369437,0.11013205050488203,0.15642604509369437,0.019119441116714205,0.9974524464233936,0.9937577667423216,49.68788833711608,1.0429254075937582,114.2894982428562,1.0547610862888968,0.7555198361401402,107.32098805922938,0.48125616883002015,0.024003656500070577,7.541237469003878,7.541237469003878,14524.018,7.712336275850224,13.0,0.0,21087.124403741196,1.0,1.0,1.0,-5258189.320037105
82.48000000000529,0.15642652425686454,0.11013256787439729,0.15642652425686454,0.019119377121959012,0.9974622143161687,0.9937577698811245,49.687888494056224,1.0429255404928992,113.16594539299462,1.0547612027376212,0.7555219828799447,106.19747944024128,0.4812559730715096,0.024003863908420804,7.541313819273291,7.541313819273291,14524.284,7.711904266385219,13.0,0.0,21087.498036811914,1.0,1.0,1.0,-5258188.345393876
82.4900000000053,0.1564270054509762,0.1101330904805295,0.1564270054509762,0.019119312852745995,0.9974726019911639,0.9937577731792223,49.687888658961114,1.0429256730314458,112.04239350929085,1.0547613187696971,0.7555241393860671,105.07397197578024,0.4812557753373041,0.02400407220650249,7.541394644797413,7.541394644797413,14524.552,7.711472256920221,13.0,0.0,21087.8650762693,1.0,1.0,1.0,-5258187.408617459
82.5000000000053,0.15642748918138408,0.11013360356335859,0.15642748918138408,0.01911924834729044,0.9974835948251005,0.9937577766354986,49.68788883177493,1.0429258051374402,110.91884265365606,1.054761434349849,0.7555263081377452,103.95046573625342,0.4812555750245513,0.024004281508812845,7.541479912361317,7.541479912361317,14524.82,7.711035978586981,13.0,0.0,21088.238629194675,1.0,1.0,1.0,-5258186.508656962
82.5100000000053,0.15642797260311098,0.11013413027750067,0.15642797260311098,0.019119183544244498,0.997495179321674,0.9937577802478041,49.68788901239021,1.042925936992154,109.79529264944962,1.0547615495300597,0.7555284754293304,102.82696044166786,0.4812553750559961,0.024004491018501228,7.541569577264611,7.541569577264611,14525.091,7.710598846480102,13.0,0.0,21088.611898643114,1.0,1.0,1.0,-5258185.643932706
82.52000000000531,0.1564284586913605,0.1101346558669464,0.1564284586913605,0.01911911856574988,0.9975073420873382,0.993757784014169,49.687889200708454,1.0429260684585053,108.67174372282456,1.0547616643353228,0.7555306555895475,101.70345640532791,0.4812551723678934,0.02400470151042632,7.541663598397089,7.541663598397089,14525.363000000001,7.710153176636759,13.0,0.0,21088.983115197392,1.0,1.0,1.0,-5258184.812726029
82.53000000000532,0.1564289463673394,0.1101351807423603,0.1564289463673394,0.019119053405422033,0.9975200697108036,0.9937577879334538,49.68788939667269,1.042926199517707,107.54819582797047,1.0547617787073342,0.7555328434945452,100.57995353614022,0.48125496793842976,0.024004912666194794,7.541761929130371,7.541761929130371,14525.636,7.709710068114353,13.0,0.0,21089.36266035612,1.0,1.0,1.0,-5258184.013482691
82.54000000000532,0.15642943495866674,0.1101357128977952,0.15642943495866674,0.019118988057107468,0.9975333506017435,0.9937577920038426,49.68788960019213,1.0429263301978609,106.42464893961902,1.0547618926478723,0.7555350359206702,99.45645178139759,0.4812547624295732,0.02400512428922909,7.541864537692608,7.541864537692608,14525.911,7.709260129402781,13.0,0.0,21089.736670322523,1.0,1.0,1.0,-5258183.244581517
82.55000000000533,0.15642992571188455,0.11013623758232459,0.15642992571188455,0.01911892257499678,0.9975471742195275,0.9937577962238598,49.687889811192996,1.042926460397512,105.30110316738784,1.0547620061255532,0.7555372389049754,98.33295128614078,0.4812545544990992,0.02400533670149944,7.541971374900807,7.541971374900807,14526.186,7.708812752012144,13.0,0.0,21090.11439965813,1.0,1.0,1.0,-5258182.504405596
82.56000000000533,0.15643041631274,0.11013677795590118,0.15643041631274,0.019118856908253178,0.9975615321490223,0.9937578005915612,49.68789002957806,1.0429265902296752,104.177558372464,1.0547621191483398,0.7555394413229791,97.209451827826,0.48125434648280674,0.024005549256003768,7.542082405658132,7.542082405658132,14526.464,7.708356836885044,13.0,0.0,21090.49453510911,1.0,1.0,1.0,-5258181.791145461
82.57000000000534,0.15643091012944688,0.11013731168787404,0.15643091012944688,0.019118791173606795,0.9975764170117615,0.9937578051056283,49.68789025528142,1.0429267194695122,103.05401481112295,1.0547622316657197,0.7555416594340848,96.08595376916172,0.4812541348525019,0.024005762852063933,7.542197582734434,7.542197582734434,14526.742,7.707901775531593,13.0,0.0,21090.87078521934,1.0,1.0,1.0,-5258181.103424364
82.58000000000534,0.1564314047288205,0.1101378467759564,0.1564314047288205,0.01911872530359782,0.997591822900485,0.9937578097651503,49.687890488257516,1.0429268481482161,101.93047234299303,1.0547623435931732,0.7555438815974461,94.96245688679946,0.4812539219724451,0.024005976824122248,7.54231687171433,7.54231687171433,14527.021,7.707443299083556,13.0,0.0,21091.255911947275,1.0,1.0,1.0,-5258180.439997432
82.59000000000535,0.156431900111599,0.11013838363655822,0.156431900111599,0.01911865930104309,0.9976077466635693,0.99375781456827,49.6878907284135,1.0429269762711528,100.80693098594647,1.0547624549373507,0.7555461078143317,93.83896119762602,0.481253707845111,0.024006191169545256,7.542440227343776,7.542440227343776,14527.301,7.706982261314577,13.0,0.0,21091.63284870204,1.0,1.0,1.0,-5258179.799627471
82.60000000000535,0.15643239635023626,0.11013892268661063,0.15643239635023626,0.01911859318604433,0.9976241866818061,0.9937578195131971,49.687890975659855,1.042927103824193,99.68339076510802,1.0547625656964372,0.7555483384514664,92.71546672270611,0.4812534923610267,0.024006405890131952,7.542567604781217,7.542567604781217,14527.582,7.706521223545606,13.0,0.0,21092.01608293299,1.0,1.0,1.0,-5258179.180959757
82.61000000000536,0.15643289358033385,0.11013945676224238,0.15643289358033385,0.019118526981532925,0.9976411425742386,0.9937578245982926,49.687891229914634,1.0429272307722068,98.5598517113646,1.0547626758514683,0.7555505741929405,91.5919734906305,0.48125327532286144,0.024006621004023423,7.5426995478726315,7.5426995478726315,14527.863000000001,7.706055063134751,13.0,0.0,21092.412640338804,1.0,1.0,1.0,-5258178.582807687
82.62000000000536,0.15643339033797862,0.11013999386272298,0.15643339033797862,0.01911846066527062,0.9976586189804192,0.993757829821362,49.6878914910681,1.042927357203974,97.43631374145623,1.05476278542923,0.7555528079950531,90.46848136159842,0.48125305821726316,0.024006836091884743,7.542835038271792,7.542835038271792,14528.145,7.705589756497543,13.0,0.0,21092.78121575423,1.0,1.0,1.0,-5258178.003813981
82.63000000000537,0.15643388729849741,0.11014054198728376,0.15643388729849741,0.019118394288188748,0.9976766194485865,0.9937578351799342,49.68789175899671,1.042927483114881,96.3127769181241,1.0547628944725613,0.7555550431045109,89.34499040975594,0.4812528403527677,0.02400705130615169,7.542974556442796,7.542974556442796,14528.429,7.705119327218461,13.0,0.0,21093.16746384719,1.0,1.0,1.0,-5258177.442180824
82.64000000000537,0.1564343866774099,0.11014107881141053,0.1564343866774099,0.01911832793874415,0.9976951467850327,0.9937578406729084,49.68789203364542,1.0429276082968064,95.18924142061033,1.0547630028945805,0.7555572902667299,88.22150088013458,0.48125261931902813,0.024007267227151033,7.543117929337501,7.543117929337501,14528.712,7.704652313033958,13.0,0.0,21093.551769635073,1.0,1.0,1.0,-5258176.896704981
82.65000000000538,0.15643488522918264,0.11014161991637245,0.15643488522918264,0.01911826152353101,0.9977142041927981,0.9937578462987493,49.687892314937464,1.0429277328631055,94.06570704677455,1.0547631106514805,0.7555595339004587,87.09801246116155,0.48125239836324374,0.024007482969984062,7.543265123619267,7.543265123619267,14528.996000000001,7.704180176207583,13.0,0.0,21093.93739432746,1.0,1.0,1.0,-5258176.366281277
82.66000000000538,0.15643538400995907,0.11014215814081289,0.15643538400995907,0.019118195084460797,0.9977337950505294,0.9937578520550893,49.68789260275447,1.0429278567909004,92.94217388326108,1.054763217776803,0.7555617790726156,85.97452527093579,0.48125217643176177,0.02400769881096836,7.543416083770459,7.543416083770459,14529.28,7.703707185607559,13.0,0.0,21094.31686314258,1.0,1.0,1.0,-5258175.849491607
82.67000000000539,0.15643588219962679,0.11014270148536402,0.15643588219962679,0.01911812862346067,0.9977539215203849,0.9937578579396569,49.687892896982845,1.0429279801258666,91.81864189080748,1.0547633242884393,0.7555640218484925,84.85103923333052,0.4812519543343708,0.024007914500802186,7.543570768039369,7.543570768039369,14529.565,7.703232487460242,13.0,0.0,21094.70331124286,1.0,1.0,1.0,-5258175.34499646
82.68000000000539,0.15643638094407172,0.1101432352091087,0.15643638094407172,0.01911806219876557,0.9977745840444003,0.9937578639504191,49.68789319752096,1.0429281027901929,90.69511116699671,1.0547634301767652,0.7555662677713632,83.72755447544961,0.4812517308459357,0.024008130326909478,7.5437291297986935,7.5437291297986935,14529.849,7.7027586430865735,13.0,0.0,21095.0848863819,1.0,1.0,1.0,-5258174.851284935
82.6900000000054,0.15643687785858426,0.11014378247416204,0.15643687785858426,0.019117995764077075,0.9977957819284178,0.9937578700847944,49.687893504239725,1.0429282249231426,89.57158156255052,1.0547635354753266,0.7555685053650828,82.60407075955362,0.48125150839412345,0.024008345616283365,7.543891040968649,7.543891040968649,14530.135,7.7022830911656115,13.0,0.0,21095.467263130875,1.0,1.0,1.0,-5258174.366709284
82.7000000000054,0.15643737625993037,0.11014431337973989,0.15643737625993037,0.019117929441923677,0.9978175114030922,0.9937578763407691,49.68789381703845,1.042928346326675,88.44805332435666,1.054763640160991,0.7555707506281781,81.48058843458774,0.48125128352425184,0.02400856124677346,7.544056597174322,7.544056597174322,14530.419,7.701804124150061,13.0,0.0,21095.84965618658,1.0,1.0,1.0,-5258173.88978831
82.71000000000541,0.15643787202835163,0.11014485866816451,0.15643787202835163,0.01911786313026661,0.9978397674898573,0.9937578827159173,49.687894135795865,1.042928467202719,87.32452618483197,1.05476374424314,0.7555729837499572,80.35710708810733,0.4812510604097573,0.024008776078106045,7.544225669098438,7.544225669098438,14530.705,7.701329426002749,13.0,0.0,21096.235815273038,1.0,1.0,1.0,-5258173.418761146
82.72000000000541,0.15643836888821158,0.11014539601978834,0.15643836888821158,0.01911779696059181,0.997862542948986,0.9937578892078381,49.68789446039191,1.0429285873624559,86.20100041497095,1.05476384772589,0.7555752226671442,79.23362710790542,0.4812508352208373,0.024008991101868583,7.544398232710249,7.544398232710249,14530.99,7.700847897666263,13.0,0.0,21096.611883719004,1.0,1.0,1.0,-5258172.951907426
82.73000000000542,0.15643886465418086,0.11014593343592431,0.15643886465418086,0.019117730884674423,0.9978858279995807,0.9937578958147784,49.687894790738916,1.0429287068467006,85.07747588490248,1.0547639505518294,0.7555774569226062,78.11014828514092,0.4812506100813565,0.02400920570778302,7.544574130896405,7.544574130896405,14531.275,7.700371491971652,13.0,0.0,21096.996151979914,1.0,1.0,1.0,-5258172.487690956
82.74000000000542,0.15643935950812085,0.11014647133740961,0.15643935950812085,0.019117664917864166,0.9979096112578544,0.9937579025342341,49.68789512671171,1.042928825654602,83.95395261957283,1.0547640527336601,0.75557968739133,76.98667064724256,0.4812503848035451,0.024009419935263565,7.544753401781357,7.544753401781357,14531.56,7.699890817408816,13.0,0.0,21097.373015636225,1.0,1.0,1.0,-5258172.024546411
82.75000000000543,0.15643985365935087,0.11014700256499914,0.15643985365935087,0.019117599084914352,0.9979338794338568,0.9937579093639227,49.68789546819614,1.0429289437568083,82.830430648517,1.0547641542614847,0.7555819151050847,75.86319422404507,0.48125015912709856,0.02400963382278954,7.544936065054994,7.544936065054994,14531.844000000001,7.699412704166912,13.0,0.0,21097.756861425736,1.0,1.0,1.0,-5258171.560932908
82.76000000000543,0.15644034569799722,0.11014754269808957,0.15644034569799722,0.01911753336579143,0.9979586188876376,0.9937579163010646,49.68789581505323,1.0429290612432185,81.70690988618774,1.054764255166084,0.7555841332778019,74.73971887505917,0.48124993448750647,0.024009846965052144,7.545122029597614,7.545122029597614,14532.129,7.6989311758304275,13.0,0.0,21098.13579621081,1.0,1.0,1.0,-5258171.095101517
82.77000000000544,0.15644083799076305,0.11014806941705196,0.15644083799076305,0.01911746785379794,0.9979838146547865,0.9937579233434284,49.68789616717142,1.0429291779627556,80.58339051097423,1.0547643554241586,0.7555863533358359,73.6162448493741,0.4812497084001652,0.024010059982664315,7.54531100998455,7.54531100998455,14532.412,7.698452208814881,13.0,0.0,21098.50536812225,1.0,1.0,1.0,-5258170.625451812
82.78000000000544,0.15644132738518826,0.11014860587883088,0.15644132738518826,0.01911740247434681,0.9980094505595913,0.9937579304884172,49.68789652442086,1.0429292940673094,79.45987231864643,1.05476445504197,0.755588560123882,72.49277183066074,0.48124948405094514,0.02401027199956003,7.5455033917105165,7.5455033917105165,14532.696,7.697972388025685,13.0,0.0,21098.894083527975,1.0,1.0,1.0,-5258170.150246656
82.79000000000545,0.15644181665022194,0.11014913734161064,0.15644181665022194,0.01911733732987224,0.9980355114980114,0.9937579377334345,49.68789688667172,1.0429294094149075,78.3363555113515,1.0547645540232535,0.7555907669812107,71.36930010620816,0.48124925858468126,0.024010483748308685,7.545698807196433,7.545698807196433,14532.979000000001,7.697495128557432,13.0,0.0,21099.261272756594,1.0,1.0,1.0,-5258169.667736554
82.80000000000545,0.15644230456334007,0.11014967180053974,0.15644230456334007,0.019117272399498664,0.9980619817108622,0.9937579450765751,49.68789725382876,1.0429295239966299,77.21284002223757,1.054764652307576,0.7555929680844143,70.24582956278957,0.4812490331423333,0.0240106948816268,7.545897420170264,7.545897420170264,14533.262,7.697012746447302,13.0,0.0,21099.64449951815,1.0,1.0,1.0,-5258169.176446131
82.81000000000546,0.1564427919982178,0.11015019451167773,0.1564427919982178,0.0191172077107848,0.9980888469114867,0.9937579525159267,49.68789762579633,1.0429296377142816,76.08932592587767,1.0547647498413166,0.7555951676782977,69.12236030356127,0.4812488067624987,0.02401090563582762,7.546099089641755,7.546099089641755,14533.543,7.696536340752689,13.0,0.0,21100.01521569112,1.0,1.0,1.0,-5258168.675194327
82.82000000000546,0.15644327637479052,0.11015072104592907,0.15644327637479052,0.01911714319441025,0.9981160950010615,0.9937579600488358,49.68789800244179,1.042929750708085,74.96581305359317,1.0547648466412918,0.7555973533429812,67.998892071091,0.4812485820827467,0.02401111530208948,7.546303795375688,7.546303795375688,14533.824,7.6960565199634985,13.0,0.0,21100.390864855555,1.0,1.0,1.0,-5258168.162738685
82.83000000000547,0.15644375921212514,0.11015124423500006,0.15644375921212514,0.019117078918309837,0.998143715887811,0.9937579676722905,49.687898383614524,1.042929862938841,73.84230151677704,1.054764942753217,0.7555995323752898,66.87542501924528,0.48124835757019113,0.024011324270243262,7.546511477484322,7.546511477484322,14534.104000000001,7.695582675589829,13.0,0.0,21100.759553370404,1.0,1.0,1.0,-5258167.637488442
82.84000000000547,0.15644424002706633,0.11015176448773242,0.15644424002706633,0.019117014896664133,0.9981717008187971,0.9937579753837474,49.68789876918737,1.0429299744116869,72.71879129417883,1.054765038172455,0.7556017024805166,65.7519591003546,0.4812481336584611,0.024011532380503277,7.5467220931273475,7.5467220931273475,14534.383,7.695103708574281,13.0,0.0,21101.132859261787,1.0,1.0,1.0,-5258167.098021091
82.85000000000548,0.15644471856462874,0.11015228221085081,0.15644471856462874,0.01911695114438491,0.9982000432099566,0.9937579831804213,49.687899159021065,1.0429300851411871,71.59528237733844,1.054765132911769,0.7556038624433611,64.62849428933785,0.48124791058186184,0.024011739541015653,7.546935579462021,7.546935579462021,14534.661,7.694626449106027,13.0,0.0,21101.49986209732,1.0,1.0,1.0,-5258166.5427794065
82.86000000000548,0.15644519472507998,0.11015280538736176,0.15644519472507998,0.01911688768259098,0.9982287383639108,0.9937579910594354,49.68789955297177,1.0429301951366494,70.47177476779413,1.0547652269870127,0.7556060117947574,63.50503057571874,0.48124768841739984,0.02401194570049963,7.547151795046483,7.547151795046483,14534.939,7.694156873600589,13.0,0.0,21101.8642838783,1.0,1.0,1.0,-5258165.970213695
82.87000000000549,0.15644567017047975,0.11015331926244468,0.15644567017047975,0.01911682457729367,0.9982577819120705,0.9937579990187155,49.68789995093578,1.0429303042490565,69.34826859363447,1.0547653203398413,0.7556081585904456,62.38156813705564,0.4812474653661768,0.024012151294642178,7.547370855055367,7.547370855055367,14535.215,7.693679614132333,13.0,0.0,21102.2325465307,1.0,1.0,1.0,-5258165.378853561
82.8800000000055,0.15644614289693984,0.11015383181462816,0.15644614289693984,0.019116761772676984,0.9982871715891105,0.9937580070560804,49.68790035280402,1.0429304125300969,68.22476372816327,1.0547654129260886,0.7556102932244432,61.258106778437664,0.48124724340796343,0.024012355775310672,7.547592603403043,7.547592603403043,14535.49,7.693207477305958,13.0,0.0,21102.596581991304,1.0,1.0,1.0,-5258164.7676130105
82.8900000000055,0.15644661320211012,0.11015434344149241,0.15644661320211012,0.019116699284949346,0.9983169069128296,0.9937580151687121,49.6879007584356,1.0429305199793812,67.10126019706908,1.0547655047632698,0.7556124171229115,60.13464653283306,0.481247022247859,0.02401255921593683,7.547817020305401,7.547817020305401,14535.764000000001,7.6927404631214555,13.0,0.0,21102.95578772021,1.0,1.0,1.0,-5258164.135274313
82.9000000000055,0.15644708137241758,0.11015485453824922,0.15644708137241758,0.019116637139282713,0.9983469880145335,0.9937580233541016,49.68790116770508,1.042930626562851,65.97775802870808,1.0547655958396858,0.7556145316882109,59.01118743214795,0.48124680154814437,0.024012761677832103,7.5480440505657045,7.5480440505657045,14536.037,7.692269180068727,13.0,0.0,21103.31695427568,1.0,1.0,1.0,-5258163.480719788
82.91000000000551,0.15644754770007507,0.11015535034184429,0.15644754770007507,0.019116575355085437,0.9983774152939957,0.9937580316100786,49.687901580503926,1.042930732219058,64.85425725357163,1.05476568611414,0.7556166383667274,57.88772951275818,0.4812465809388972,0.024012963230056087,7.548273631818013,7.548273631818013,14536.307,7.691800458336934,13.0,0.0,21103.674194971663,1.0,1.0,1.0,-5258162.803075891
82.92000000000552,0.15644800918616414,0.11015585397689705,0.15644800918616414,0.019116513858894176,0.9984081905687842,0.9937580399332892,49.68790199666446,1.0429308371538393,63.730757666456235,1.0547657756517228,0.7556187226953971,56.76427246374534,0.48124636353030803,0.024013163041224306,7.54850571622176,7.54850571622176,14536.577000000001,7.691337713020665,13.0,0.0,21104.030042655206,1.0,1.0,1.0,-5258162.101124327
82.93000000000552,0.15644846868599813,0.11015635067571868,0.15644846868599813,0.019116452767855886,0.9984393152382017,0.9937580483204417,49.687902416022084,1.0429309412631051,62.607259466699,1.0547658645034135,0.7556207984055849,55.640816568075714,0.4812461464164447,0.024013361854915587,7.548740251909034,7.548740251909034,14536.845000000001,7.6908732601571055,13.0,0.0,21104.380020257464,1.0,1.0,1.0,-5258161.373424685
82.94000000000553,0.15644892502928556,0.11015684082436845,0.15644892502928556,0.01911639207616536,0.9984707893772116,0.9937580567689794,49.68790283844897,1.042931044565543,61.48376258326025,1.0547659526449191,0.7556228599112075,54.51736170520891,0.4812459307056607,0.024013559324265153,7.548977175497611,7.548977175497611,14537.111,7.690411368614483,13.0,0.0,21104.734619471474,1.0,1.0,1.0,-5258160.618652938
82.95000000000553,0.1564493774703964,0.11015733238406876,0.1564493774703964,0.019116331782030795,0.9985026128365321,0.9937580652755955,49.68790326377977,1.0429311471287963,60.36026696661248,1.0547660401164958,0.7556249036139201,53.393907793393794,0.48124571717112835,0.02401375522592842,7.549216436629831,7.549216436629831,14537.376,7.689951184619152,13.0,0.0,21105.07997563287,1.0,1.0,1.0,-5258159.835298046
82.96000000000554,0.1564498271947985,0.11015782573583476,0.1564498271947985,0.019116271946353285,0.9985347838356202,0.9937580738372637,49.687903691863184,1.0429312488915383,59.23677270267179,1.0547661269273596,0.7556269352349573,52.27045494884397,0.4812455045684678,0.024013949856475744,7.549457977481413,7.549457977481413,14537.64,7.689495269492055,13.0,0.0,21105.42568153013,1.0,1.0,1.0,-5258159.021785872
82.97000000000554,0.15645027513908047,0.11015830610365146,0.15645027513908047,0.019116212609162547,0.9985672980312913,0.9937580824519848,49.68790412259924,1.042931349716861,58.11327986687533,1.054766212993921,0.7556289593538138,51.147003273850665,0.4812452918145269,0.02401414345899238,7.549701743905454,7.549701743905454,14537.901,7.689038500591311,13.0,0.0,21105.770025496266,1.0,1.0,1.0,-5258158.176962212
82.98000000000555,0.15645071878013161,0.11015878901874261,0.15645071878013161,0.019116153694716226,0.9986001501755041,0.9937580911171153,49.687904555855766,1.042931449710679,56.98978828920745,1.0547662982981179,0.7556309638427643,50.02355251449034,0.48124508145971523,0.02401433534846373,7.549947673879587,7.549947673879587,14538.161,7.688586854332442,13.0,0.0,21106.11081206822,1.0,1.0,1.0,-5258157.299755993
82.99000000000555,0.15645115967855291,0.11015926727765901,0.15645115967855291,0.019116095257732425,0.9986333334946401,0.9937580998297209,49.68790499148604,1.0429315488046258,55.8662980779026,1.0547663828520752,0.7556329562097269,48.90010282806442,0.48124487191313237,0.02401452594071004,7.550195735280087,7.550195735280087,14538.419,7.688136915620871,13.0,0.0,21106.446490471048,1.0,1.0,1.0,-5258156.389018836
83.00000000000556,0.15645159737840483,0.11015974125178259,0.15645159737840483,0.019116037297417687,0.998666839077539,0.9937581085873819,49.687905429369096,1.0429316469801706,54.7428092072017,1.054766466621642,0.7556349342979474,47.776654169002924,0.48124466357261375,0.02401471509931503,7.550445884452029,7.550445884452029,14538.675000000001,7.687692099551168,13.0,0.0,21106.785070053083,1.0,1.0,1.0,-5258155.443954223
83.01000000000556,0.156452031639006,0.11016020373289104,0.156452031639006,0.01911597981404445,0.9987006568035162,0.9937581173874643,49.68790586937322,1.0429317442338446,53.6193216630427,1.0547665495953307,0.7556368969647468,46.65320651253925,0.48124445665514853,0.02401490275152331,7.550698886110642,7.550698886110642,14538.928,7.687244722160537,13.0,0.0,21107.13798390455,1.0,1.0,1.0,-5258154.46365479
83.02000000000557,0.1564524607142601,0.11016067024080695,0.1564524607142601,0.01911592277390051,0.998734780774264,0.9937581262264844,49.68790631132422,1.0429318407072548,52.49583532178665,1.0547666318367734,0.7556388357786241,45.52975967022267,0.48124425298736656,0.024015088404008452,7.5509532813302425,7.5509532813302425,14539.18,7.686803321185424,13.0,0.0,21107.446010922165,1.0,1.0,1.0,-5258153.447065666
83.03000000000557,0.15645288670839566,0.11016112598482274,0.15645288670839566,0.01911586626962044,0.9987692004941606,0.9937581351012161,49.68790675506081,1.0429319363154494,51.372350327778,1.0547667133784482,0.7556407608685674,44.406313845749,0.48124405040958784,0.024015272598516393,7.551209758393994,7.551209758393994,14539.429,7.686366189078542,13.0,0.0,21107.777640722194,1.0,1.0,1.0,-5258152.393072863
83.04000000000558,0.15645330791164505,0.11016158647851286,0.15645330791164505,0.019115810277805317,0.9988039046955794,0.9937581440086073,49.68790720043037,1.0429320311384263,50.248866564697465,1.0547667942295589,0.7556426640265899,43.28286885586832,0.48124385062536224,0.024015454842804124,7.551468074737654,7.551468074737654,14539.677,7.685931618292603,13.0,0.0,21108.10334672757,1.0,1.0,1.0,-5258151.300305883
83.05000000000558,0.15645372647517009,0.11016203692548421,0.15645372647517009,0.019115754879329115,0.9988388806668868,0.993758152945955,49.68790764729775,1.0429321250378831,49.12538418260124,1.0547668743660847,0.7556445556368406,42.159424916299216,0.4812436513800896,0.024015635704946563,7.551728103256988,7.551728103256988,14539.922,7.685497901280305,13.0,0.0,21108.418029943117,1.0,1.0,1.0,-5258150.1676908145
83.06000000000559,0.15645414073149125,0.11016247767973222,0.15645414073149125,0.01911570003211667,0.998874114223113,0.9937581619107999,49.687908095539996,1.0429322180479632,48.00190306968553,1.0547669537446385,0.7556464277149373,41.03598185691126,0.4812434543046498,0.024015814724492976,7.551989885284832,7.551989885284832,14540.164,7.685070160683532,13.0,0.0,21108.73944226383,1.0,1.0,1.0,-5258148.9943453055
83.07000000000559,0.15645454956545574,0.1101629166681966,0.15645454956545574,0.019115645714449472,0.9989095918863622,0.9937581708995369,49.68790854497684,1.0429323102810164,46.87842314220534,1.0547670324273213,0.7556482748600746,39.91253955263957,0.48124326059313904,0.024015991586390076,7.552253306241433,7.552253306241433,14540.404,7.6846449814077,13.0,0.0,21109.049054204945,1.0,1.0,1.0,-5258147.7790787695
83.0800000000056,0.15645495387920236,0.11016335423767679,0.15645495387920236,0.019115591983869373,0.9989452996945387,0.993758179908526,49.6879089954263,1.042932401736381,45.7549444568598,1.0547671104717538,0.7556501013992745,38.78909807919907,0.48124306934184746,0.024016166504767282,7.552518313816708,7.552518313816708,14540.642,7.684223217226451,13.0,0.0,21109.358171733613,1.0,1.0,1.0,-5258146.520461595
83.0900000000056,0.1564553543880857,0.1101637907313091,0.1564553543880857,0.01911553888966366,0.9989812227502504,0.9937581889349003,49.68790944674502,1.0429324923450358,44.631467063691964,1.0547671878580038,0.7556519108154218,37.665657500391504,0.4812428797443288,0.024016339646285613,7.552784846906472,7.552784846906472,14540.878,7.683804868139787,13.0,0.0,21109.66479635841,1.0,1.0,1.0,-5258145.217145597
83.10000000000561,0.1564557516939461,0.11016421891236519,0.1564557516939461,0.019115486456526408,0.9990173456909777,0.9937581979764909,49.68790989882454,1.0429325819927724,43.50799100760311,1.054767264506064,0.7556537060696523,36.54221787874553,0.4812426910731889,0.024016511168372133,7.553052843032208,7.553052843032208,14541.111,7.683389934147711,13.0,0.0,21109.966913309952,1.0,1.0,1.0,-5258143.868222846
83.11000000000561,0.15645614467203406,0.11016463911647868,0.15645614467203406,0.019115434643415582,0.9990536538977141,0.9937582070309886,49.687910351549434,1.0429326706809778,42.38451621087791,1.0547673403593252,0.7556554817846539,35.41877910177565,0.48124250441738076,0.024016680773283124,7.553322239653195,7.553322239653195,14541.341,7.682980976571155,13.0,0.0,21110.26593131723,1.0,1.0,1.0,-5258142.473032251
83.12000000000562,0.1564565325889955,0.11016505925104436,0.1564565325889955,0.01911538342807244,0.9990901343098513,0.9937582160953479,49.68791080476739,1.042932758464379,41.26104261629042,1.0547674154359685,0.755657234417957,34.295341087963926,0.48124232054830274,0.02401684826196239,7.553592976600759,7.553592976600759,14541.569,7.682575434089184,13.0,0.0,21110.55965938994,1.0,1.0,1.0,-5258141.0309108775
83.13000000000562,0.15645691662372316,0.11016546449152047,0.15645691662372316,0.019115332857407588,0.999126774559134,0.9937582251668017,49.68791125834009,1.0429328452737485,40.13757030118513,1.0547674897305266,0.7556589696570933,33.17190394970518,0.481242138235307,0.024017013943088895,7.55386498882876,7.55386498882876,14541.793,7.68217159915451,13.0,0.0,21110.850417953818,1.0,1.0,1.0,-5258139.541390903
83.14000000000563,0.1564572943949754,0.11016587031250973,0.1564572943949754,0.019115282878055407,0.999163564028193,0.9937582342420515,49.687911712102576,1.0429329312589273,39.01409909435233,1.0547675632836766,0.7556606760306466,32.048467430076926,0.48124195992480895,0.024017177151602356,7.554138211061237,7.554138211061237,14542.015,7.681774594409,13.0,0.0,21111.138718581187,1.0,1.0,1.0,-5258138.003574488
83.15000000000563,0.15645766754792836,0.11016627703226313,0.15645766754792836,0.019115233565690722,0.9992004934725489,0.993758243317587,49.68791216587935,1.0429330163808717,37.89062910023647,1.0547676361492915,0.7556623614399447,30.925031678750774,0.48124178395830697,0.024017338307610443,7.554412585096722,7.554412585096722,14542.235,7.681378443437141,13.0,0.0,21111.418623852587,1.0,1.0,1.0,-5258136.416613809
83.16000000000564,0.1564580373258382,0.11016666981348265,0.1564580373258382,0.019115184976608454,0.9992375535725515,0.9937582523912392,49.687912619561956,1.0429331004968116,36.76716040596024,1.0547677082562503,0.7556640319375533,29.801596817349576,0.481241608942572,0.024017497730347996,7.554688039541681,7.554688039541681,14542.451000000001,7.680991683975389,13.0,0.0,21111.70000195408,1.0,1.0,1.0,-5258134.779926366
83.17000000000564,0.15645840141584216,0.11016705654128651,0.15645840141584216,0.019115137041956987,0.9992747367865924,0.9937582614604258,49.68791307302129,1.0429331836923412,35.6436928478744,1.0547677795769632,0.755665676415002,28.678162605114853,0.4812414372004278,0.024017654791349964,7.554964518748062,7.554964518748062,14542.664,7.680605778287282,13.0,0.0,21111.975194988445,1.0,1.0,1.0,-5258133.093053857
83.18000000000565,0.15645875987080518,0.11016744509582022,0.15645875987080518,0.019115089772532026,0.9993120376675109,0.9937582705216693,49.68791352608346,1.0429332660178876,34.52022641760875,1.0547678501679936,0.7556672950936026,27.554729032118335,0.48124126873245415,0.024017809495339333,7.555241949432902,7.555241949432902,14542.875,7.680224995241056,13.0,0.0,21112.24310661523,1.0,1.0,1.0,-5258131.355448313
83.19000000000565,0.15645911442504928,0.11016782062641946,0.15645911442504928,0.01911504323824108,0.9993494508433532,0.9937582795723527,49.68791397861764,1.042933347355245,33.396761230322404,1.054767920005633,0.7556688963529138,26.43129626475448,0.48124110170671214,0.024017962295658557,7.555520270049445,7.555520270049445,14543.082,7.6798484810630585,13.0,0.0,21112.510565949295,1.0,1.0,1.0,-5258129.566543005
83.20000000000566,0.15645946310222358,0.11016819100396455,0.15645946310222358,0.019114997389068255,0.9993869719344488,0.993758288609778,49.6879144304889,1.0429334277821622,32.27329714407258,1.0547679890750554,0.7556704707024892,25.30786409201128,0.4812409381027566,0.024018112646415662,7.555799412773656,7.555799412773656,14543.286,7.67947879707423,13.0,0.0,21112.77385679115,1.0,1.0,1.0,-5258127.725985076
83.21000000000566,0.15645980619639147,0.11016855651919728,0.15645980619639147,0.019114952245829084,0.9994245977800691,0.9937582976306097,49.68791488153049,1.0429335073230357,31.14983416725145,1.0547680574202347,0.7556720195361385,24.18443252773984,0.48124077765408513,0.0240182606151568,7.556079314410662,7.556079314410662,14543.487000000001,7.6791108206326975,13.0,0.0,21113.02872933211,1.0,1.0,1.0,-5258125.833261233
83.22000000000567,0.15646014396904756,0.11016891745815843,0.15646014396904756,0.01911490783706431,0.9994623252324721,0.9937583066317996,49.687915331589984,1.04293358596932,30.02637230927179,1.054768125055329,0.7556735441210424,23.061001582588464,0.48124062007349877,0.024018406252121205,7.556359902638337,7.556359902638337,14543.685,7.678750528153979,13.0,0.0,21113.282961718727,1.0,1.0,1.0,-5258123.887714362
83.23000000000567,0.15646047667147978,0.11016927410218927,0.15646047667147978,0.019114864185041273,0.9995001508693254,0.9937583156106004,49.68791578053002,1.042933663686908,28.90291158029675,1.0547681919660044,0.755675045690684,21.93757126976912,0.4812404650592257,0.0240185496109684,7.556641115370139,7.556641115370139,14543.880000000001,7.678394504543492,13.0,0.0,21113.531219483153,1.0,1.0,1.0,-5258121.888972142
83.24000000000568,0.15646080455200612,0.11016961915304747,0.15646080455200612,0.01911482130215212,0.9995380707654403,0.9937583245645745,49.68791622822872,1.0429337404217776,27.779451991055673,1.054768258113517,0.7556765254731016,20.814141606491823,0.4812403122997944,0.024018690754490386,7.5569228803899,7.5569228803899,14544.071,7.678043603574882,13.0,0.0,21113.775133518982,1.0,1.0,1.0,-5258119.836716532
83.25000000000568,0.15646112620811492,0.110169960457696,0.15646112620811492,0.019114779149534744,0.9995760810228244,0.9937583334908274,49.68791667454137,1.04293381624926,26.655993434040713,1.0547683235055598,0.7556779767168642,19.690712437453158,0.4812401632293073,0.02401882929850994,7.5572051302118695,7.5572051302118695,14544.259,7.677695263927211,13.0,0.0,21114.014585154535,1.0,1.0,1.0,-5258117.730755827
83.26000000000569,0.1564614423328339,0.11017029070861481,0.1564614423328339,0.019114737759449052,0.9996141772152287,0.9937583423862371,49.687917119311855,1.042933891159452,25.532535944205573,1.054768388171445,0.7556794027458731,18.567283816522394,0.48124001715678355,0.02401896541956206,7.557487792942004,7.557487792942004,14544.443000000001,7.677357169563298,13.0,0.0,21114.247448986527,1.0,1.0,1.0,-5258115.570757071
83.2700000000057,0.1564617518255744,0.1101706253178335,0.1564617518255744,0.01911469711938547,0.9996523541357444,0.9937583512475121,49.6879175623756,1.0429339652379663,24.409079432742775,1.0547684521518745,0.7556807982533549,17.44385561089793,0.48123987521808004,0.024019098797949414,7.557770804458921,7.557770804458921,14544.625,7.677020782746673,13.0,0.0,21114.478429634884,1.0,1.0,1.0,-5258113.356226999
83.2800000000057,0.1564620572447208,0.11017094939369647,0.1564620572447208,0.019114657320998887,0.9996906046516716,0.9937583600721343,49.68791800360671,1.0429340383202237,23.28562406765767,1.0547685154160236,0.7556821755866483,16.3204280682942,0.4812397347373712,0.024019230113864462,7.558054086471804,7.558054086471804,14544.803,7.676690372345574,13.0,0.0,21114.701091958348,1.0,1.0,1.0,-5258111.086797271
83.2900000000057,0.15646235720099613,0.11017126318937023,0.15646235720099613,0.01911461832120117,0.9997289199446393,0.9937583688581358,49.68791844290679,1.0429341103993777,22.16216974773445,1.0547685778891864,0.7556835281143904,15.197001041808523,0.48123959703953545,0.02401935899196746,7.558337571247338,7.558337571247338,14544.977,7.676367645907292,13.0,0.0,21114.923994205223,1.0,1.0,1.0,-5258108.762619372
83.30000000000571,0.1564626507663414,0.11017157452762731,0.1564626507663414,0.019114580086156324,0.9997672909475556,0.9937583776026264,49.68791888013132,1.0429341815429936,21.038716394005906,1.0547686395899967,0.7556848513515185,14.0735744237798,0.4812394631057515,0.024019485186034653,7.558621189577066,7.558621189577066,14545.148000000001,7.676047480789946,13.0,0.0,21115.136339544566,1.0,1.0,1.0,-5258106.383759952
83.31000000000572,0.15646293896266644,0.11017186850289848,0.15646293896266644,0.019114542653830245,0.9998057072233412,0.9937583863028261,49.68791931514131,1.0429342517086886,19.915264063383784,1.0547687005297621,0.7556861502138645,12.950148302472137,0.48123933189457846,0.024019608966217843,7.558904864298297,7.558904864298297,14545.314,7.675733292088125,13.0,0.0,21115.346064275884,1.0,1.0,1.0,-5258103.950271732
83.32000000000572,0.15646321927582615,0.11017216807678194,0.15646321927582615,0.019114505967328735,0.9998441578704126,0.9937583949552733,49.687919747763665,1.0429343210823465,18.791812565250652,1.0547687607783907,0.7556874125693852,11.826722396981515,0.4812392060240995,0.024019729630651587,7.559188526926865,7.559188526926865,14545.478000000001,7.675426787349122,13.0,0.0,21115.551952643586,1.0,1.0,1.0,-5258101.461978498
83.33000000000573,0.15646349488260966,0.11017245833374228,0.15646349488260966,0.019114470145320514,0.9998826303725157,0.9937584035569306,49.68792017784653,1.0429343895221872,17.668362103950447,1.0547688203614856,0.755688653707459,10.703297008869828,0.48123908224354167,0.024019848018608462,7.559472107212904,7.559472107212904,14545.638,7.675125405251994,13.0,0.0,21115.748037302103,1.0,1.0,1.0,-5258098.91856278
83.34000000000573,0.15646376482310398,0.11017273950200296,0.15646376482310398,0.019114435169933594,0.9999211103743018,0.9937584121057463,49.68792060528732,1.0429344570046424,16.544912606206726,1.0547688792145904,0.7556898690667514,9.579872029002674,0.4812389614299756,0.024019963858967295,7.5597555293576,7.5597555293576,14545.794,7.67482999957039,13.0,0.0,21115.946431530174,1.0,1.0,1.0,-5258096.320048167
83.35000000000574,0.1564640284784948,0.11017301180452482,0.1564640284784948,0.019114401018457395,0.999959583475893,0.9937584205990797,49.68792102995398,1.0429345235588052,15.421464014441176,1.0547689373343616,0.7556910556681735,8.456447380725212,0.48123884421794283,0.024020076987823654,7.560038723016521,7.560038723016521,14545.946,7.674540570304313,13.0,0.0,21116.132704488467,1.0,1.0,1.0,-5258093.666622955
83.36000000000574,0.1564642854475397,0.11017327545889623,0.1564642854475397,0.01911436768512407,0.9999980352221548,0.9937584290338868,49.687921451694336,1.0429345892382442,14.298016283207328,1.054768994757049,0.7556922115601296,7.33302300299182,0.48123873105088205,0.02402018728964845,7.560321614754179,7.560321614754179,14546.094000000001,7.674254556132818,13.0,0.0,21116.31666104367,1.0,1.0,1.0,-5258090.958229587
83.37000000000575,0.1564645354788065,0.1101735382512468,0.1564645354788065,0.01911433518090511,1.000036451161739,0.9937584374068653,49.68792187034327,1.042934654103506,13.174569376375022,1.054769051538879,0.7556933355086144,6.20959884463701,0.48123862222200253,0.024020294677238766,7.560604128517602,7.560604128517602,14546.239,7.673979641018725,13.0,0.0,21116.494437343696,1.0,1.0,1.0,-5258088.19470592
83.38000000000575,0.15646478007819392,0.11017379281396147,0.15646478007819392,0.019114303569235304,1.0000748161504682,0.993758445715342,49.6879222857671,1.0429347180667545,12.051123383592694,1.054769107675133,0.7556944347803988,5.0861750388032405,0.4812385161556665,0.02402039954140378,7.560886197451442,7.560886197451442,14546.380000000001,7.673707287225571,13.0,0.0,21116.666916446597,1.0,1.0,1.0,-5258085.375820173
83.39000000000576,0.1564650187345263,0.11017403177395209,0.1564650187345263,0.019114272838997328,1.0001131148763462,0.9937584539571342,49.68792269785671,1.0429347811039518,10.927678257818728,1.0547691631194227,0.7556955069538603,3.9627515199337515,0.4812384133066225,0.024020501739441064,7.561167737187549,7.561167737187549,14546.516,7.673441763621587,13.0,0.0,21116.835412573317,1.0,1.0,1.0,-5258082.501646385
83.40000000000576,0.1564652494884562,0.11017427047410941,0.1564652494884562,0.01911424293459711,1.0001513335907508,0.9937584621290134,49.68792310645067,1.0429348433635148,9.804233842805031,1.05476921792434,0.7556965425650236,2.8393280654821083,0.4812383157337259,0.024020600735610777,7.561448675926125,7.561448675926125,14546.649,7.673182216433126,13.0,0.0,21116.995954182075,1.0,1.0,1.0,-5258079.57210128
83.41000000000577,0.1564654742552125,0.11017450152957732,0.1564654742552125,0.019114213930640722,1.0001894590269131,0.9937584702278188,49.68792351139094,1.0429349047873426,8.680790250324227,1.0547692721337116,0.7556975508135232,1.7159048447255598,0.4812382215073981,0.024020697032619037,7.561728942319061,7.561728942319061,14546.778,7.672931206981128,13.0,0.0,21117.150569902296,1.0,1.0,1.0,-5258076.586871368
83.42000000000577,0.15646569279965813,0.11017472512347731,0.15646569279965813,0.01911418583453236,1.0002274779729348,0.9937584782511479,49.687923912557395,1.0429349653523123,7.557347450225073,1.0547693257203175,0.7556985306014494,0.5924818144821122,0.481238130806131,0.024020790552389697,7.562008449588865,7.562008449588865,14546.903,7.6726836126237155,13.0,0.0,21117.303222618673,1.0,1.0,1.0,-5258073.545858735
83.43000000000578,0.15646590500707627,0.11017494900657043,0.15646590500707627,0.019114158644038957,1.0002653781900466,0.9937584861965332,49.687924309826656,1.0429350250463947,6.433905417715244,1.0547693786673458,0.7556994813903071,-0.5309410542864282,0.4812380437233831,0.024020881262669144,7.562287109567321,7.562287109567321,14547.025,7.672445409776411,13.0,0.0,21117.44599635689,1.0,1.0,1.0,-5258070.449003696
83.44000000000578,0.15646611248666845,0.11017515820229937,0.15646611248666845,0.019114132398892127,1.0003031475447748,0.9937584940622793,49.687924703113964,1.0429350837158686,5.310464250744984,1.0547694308974627,0.7557004109724219,-1.6543636070330567,0.4812379585360177,0.024020969609639,7.56256483715748,7.56256483715748,14547.142,7.672210622023692,13.0,0.0,21117.584685812428,1.0,1.0,1.0,-5258067.296786436
83.45000000000579,0.15646631315146295,0.11017535287550548,0.15646631315146295,0.01911410701944539,1.0003407750785986,0.9937585018465096,49.68792509232548,1.042935141423814,4.187023789599749,1.0547694823634695,0.7557013093243353,-2.7777860667172605,0.4812378773442747,0.024021055043845184,7.562841527524369,7.562841527524369,14547.254,7.671985225781081,13.0,0.0,21117.718595457292,1.0,1.0,1.0,-5258064.089944782
83.46000000000579,0.15646650553816596,0.11017554833191151,0.15646650553816596,0.019114082461278617,1.0003782520951758,0.9937585095458279,49.687925477291394,1.0429351983412976,3.0635839056745007,1.0547695331624927,0.7557021693327696,-3.901208610408498,0.4812378017643694,0.024021137167609556,7.563117077657236,7.563117077657236,14547.363000000001,7.671765805953995,13.0,0.0,21117.841843303417,1.0,1.0,1.0,-5258060.828795778
83.4700000000058,0.15646669189604473,0.11017572957647487,0.15646669189604473,0.019114058815614125,1.0004155698517174,0.9937585171572333,49.687925857861664,1.0429352544015824,1.9401447316475475,1.0547695833492008,0.755703001802892,-5.024631039198625,0.4812377295275458,0.024021216567715054,7.563391357845909,7.563391357845909,14547.467,7.671550654995139,13.0,0.0,21117.960128902916,1.0,1.0,1.0,-5258057.513482953
83.4800000000058,0.15646687057456038,0.11017591190214421,0.15646687057456038,0.01911403605632904,1.0004527194769208,0.9937585246779606,49.687926233898025,1.0429353097009186,0.8167061343844741,1.0547696329494964,0.755703798795215,-6.148053549541278,0.4812376623064153,0.02402129277231935,7.563664213734174,7.563664213734174,14547.568000000001,7.671347456867331,13.0,0.0,21118.07366477339,1.0,1.0,1.0,-5258054.144010714
83.49000000000581,0.15646704372135342,0.11017608030139037,0.15646704372135342,0.01911401425908237,1.0004896912490346,0.9937585321055938,49.68792660527969,1.042935364120937,-0.30673175720907825,1.0547696819563561,0.7557045706596495,-7.271475945166124,0.48123759788100673,0.024021366353568052,7.563935471125693,7.563935471125693,14547.664,7.6711451125131696,13.0,0.0,21118.173848841823,1.0,1.0,1.0,-5258050.720547602
83.50000000000581,0.1564672096219927,0.11017624248086849,0.1564672096219927,0.01911399337555097,1.0005264742420428,0.9937585394379114,49.68792697189557,1.042935417722384,-1.4301690793929707,1.0547697303479673,0.7557053091654787,-8.394898420458444,0.4812375379663526,0.024021436842876363,7.564204938331222,7.564204938331222,14547.756,7.670953013442763,13.0,0.0,21118.27214773591,1.0,1.0,1.0,-5258047.243427569
83.51000000000582,0.15646736872925457,0.11017639856727846,0.15646736872925457,0.019113973419827988,1.0005630562451557,0.9937585466722326,49.68792733361163,1.0429354705076996,-2.5536058245229802,1.0547697781489058,0.755706016473792,-9.518320952898671,0.4812374821308626,0.024021504362520044,7.564472513255146,7.564472513255146,14547.844000000001,7.670769452108819,13.0,0.0,21118.358861759163,1.0,1.0,1.0,-5258043.7128468705
83.52000000000582,0.15646752138959333,0.11017654868083804,0.15646752138959333,0.019113954407344445,1.0005994228148898,0.993758553806266,49.6879276903133,1.042935522448674,-3.677041988969446,1.0547698253506155,0.7557066942627028,-10.641743529151015,0.48123743000102287,0.024021569001622525,7.564738155421835,7.564738155421835,14547.928,7.670587598322167,13.0,0.0,21118.445331391107,1.0,1.0,1.0,-5258040.129059879
83.53000000000583,0.15646766788424635,0.11017668536188259,0.15646766788424635,0.019113936344026028,1.0006355577771067,0.9937585608380629,49.68792804190315,1.0429355734980905,-4.800477572333143,1.0547698719190763,0.7557073439082169,-11.765166138555346,0.48123738125161386,0.02402163083934127,7.565001824828535,7.565001824828535,14548.007,7.670415989819271,13.0,0.0,21118.52487828592,1.0,1.0,1.0,-5258036.492683914
83.54000000000583,0.1564678068002792,0.11017681629078024,0.1564678068002792,0.019113919183995166,1.0006714445994969,0.9937585677652054,49.687928388260275,1.0429356237423992,-5.923912695465095,1.054769917869207,0.755707958597173,-12.88858894768164,0.4812373373489492,0.024021689495279865,7.565263477102683,7.565263477102683,14548.082,7.670252919052837,13.0,0.0,21118.599236261514,1.0,1.0,1.0,-5258032.804111196
83.55000000000584,0.1564679387875878,0.11017694156775011,0.1564679387875878,0.01911390295276457,1.0007070666222235,0.9937585745850016,49.68792872925008,1.0429356731889718,-7.047347339234446,1.054769963242615,0.7557085414317763,-14.012011917956638,0.48123729767174117,0.02402174513961068,7.565523104774179,7.565523104774179,14548.153,7.670094117154634,13.0,0.0,21118.66723828733,1.0,1.0,1.0,-5258029.063775581
83.56000000000584,0.1564680643275339,0.11017705371291084,0.1564680643275339,0.019113887673743304,1.0007424069926953,0.9937585812952876,49.68792906476438,1.0429357218029014,-8.17078149159522,1.054770008032573,0.7557090947416257,-15.135435024561454,0.48123726170391123,0.024021797894185286,7.565780648385419,7.565780648385419,14548.219000000001,7.669942999219248,13.0,0.0,21118.73163709472,1.0,1.0,1.0,-5258025.272134944
83.57000000000585,0.15646818214593314,0.11017716795913778,0.15646818214593314,0.019113873313913038,1.0007774500203663,0.9937585878935729,49.68792939467864,1.0429357696691892,-9.29421526477405,1.0547700522634533,0.7557096123823679,-16.258858423965904,0.4812372307660871,0.024021847407537867,7.566036061611972,7.566036061611972,14548.282000000001,7.669798711473031,13.0,0.0,21118.78931821923,1.0,1.0,1.0,-5258021.42949226
83.58000000000585,0.15646829464016615,0.11017725409294526,0.15646829464016615,0.019113859946567578,1.0008121805747932,0.9937585943779728,49.68792971889864,1.0429358166414087,-10.417648514727329,1.0547700959080206,0.7557101059113276,-17.38228189290475,0.48123720237632917,0.024021894329638447,7.5662893197849375,7.5662893197849375,14548.338,7.669663815236923,13.0,0.0,21118.84051630861,1.0,1.0,1.0,-5258017.536513591
83.59000000000586,0.15646839696645462,0.11017735005254269,0.15646839696645462,0.019113847433589872,1.0008465865304639,0.9937586007454379,49.68793003727189,1.0429358630349046,-11.541081604360711,1.054770139045246,0.7557105519692239,-18.505705957934932,0.481237181561053,0.024021937337107738,7.56654037525661,7.56654037525661,14548.392,7.669533187869047,13.0,0.0,21118.890623207473,1.0,1.0,1.0,-5258013.593443082
83.60000000000586,0.15646849388324727,0.11017743318338757,0.15646849388324727,0.0191138359366386,1.0008806574370799,0.9937586069930466,49.68793034965233,1.0429359086695795,-12.66451423472354,1.0547701817375332,0.7557109734249601,-19.62913016870407,0.4812371635113492,0.02402197770299971,7.566789177289484,7.566789177289484,14548.441,7.669412805784925,13.0,0.0,21118.925336975535,1.0,1.0,1.0,-5258009.600117447
83.61000000000587,0.15646858387563303,0.11017751111647842,0.15646858387563303,0.01911382542230865,1.000914383643035,0.9937586131192462,49.68793065596231,1.0429359535483962,-13.787946527153077,1.0547702239201708,0.7557113630478378,-20.75255470126332,0.4812371496678889,0.024022015004348498,7.567035629064741,7.567035629064741,14548.486,7.669296692569035,13.0,0.0,21118.966403106602,1.0,1.0,1.0,-5258005.556929618
83.62000000000587,0.15646866754378505,0.11017758390241732,0.15646866754378505,0.019113815896239603,1.0009477577507153,0.9937586191222172,49.68793095611086,1.042935997616509,-14.911378463935494,1.054770265562372,0.7557117237369717,-21.87597951347947,0.4812371394025871,0.02402204941672694,7.567279757147738,7.567279757147738,14548.527,7.669188263315961,13.0,0.0,21118.99300575572,1.0,1.0,1.0,-5258001.464457124
