t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor,zmq_torque_offset_nm
83.63000000000588,0.15646874533494504,0.11017764401151363,0.15646874533494504,0.019113807354882568,1.0009807742016403,0.9937586250006644,49.687931250033216,1.042936040793236,-16.03481003511912,1.0547703065983316,0.755712057677088,-22.9994045744069,0.48123713220753805,0.02402208107905589,7.567521460450261,7.567521460450261,14548.563,7.669089225572995,13.0,0.0,21119.01839769461,1.0,1.0,1.0,-5257997.323517231
83.64000000000588,0.1564688159434856,0.11017769148004566,0.1564688159434856,0.019113799739704184,1.001013429835074,0.993758630752947,49.68793153764735,1.0429360831310557,-17.158241355535093,1.0547703470071588,0.7557123585829392,-24.122830035300584,0.4812371294237713,0.02402210965620112,7.567760699588266,7.567760699588266,14548.594000000001,7.668994456698262,13.0,0.0,21119.036812367714,1.0,1.0,1.0,-5257993.135132978
83.65000000000589,0.1564688784352953,0.11017773391024896,0.1564688784352953,0.019113793019568094,1.0010457242539568,0.9937586363764577,49.68793181882288,1.0429361247514064,-18.281672521433734,1.054770386861561,0.7557126219031989,-25.24625602234519,0.4812371321017249,0.02402213489699151,7.567997426633399,7.567997426633399,14548.621000000001,7.668909933107283,13.0,0.0,21119.048167129316,1.0,1.0,1.0,-5257988.900176628
83.6600000000059,0.15646893377291213,0.11017776375117594,0.15646893377291213,0.01911378723997188,1.0010776584313241,0.9937586418686183,49.687932093430916,1.042936165665401,-19.405103496205957,1.0547704262270436,0.7557128522367748,-26.36968247292271,0.481237139311836,0.024022157045761338,7.568231599324842,7.568231599324842,14548.643,7.668832239705474,13.0,0.0,21119.054990234756,1.0,1.0,1.0,-5257984.619117707
83.6700000000059,0.15646898099780263,0.11017780373721714,0.15646898099780263,0.019113782394247245,1.0011092344843702,0.9937586472268265,49.687932361341325,1.0429362059700156,-20.528534374539355,1.05477046516312,0.7557130449480722,-27.49310952155974,0.48123715206595963,0.02402217581966858,7.568463129852313,7.568463129852313,14548.663,7.668759668945543,13.0,0.0,21119.055996111754,1.0,1.0,1.0,-5257980.292342041
83.6800000000059,0.15646902436953863,0.11017781601150965,0.15646902436953863,0.019113778613715618,1.0011404533369082,0.9937586524500819,49.68793262250409,1.0429362453671351,-21.651964881705382,1.0547705035845978,0.7557132205998232,-28.61653675317161,0.4812371659056735,0.024022192372758624,7.568691946020823,7.568691946020823,14548.676,7.668697343469367,13.0,0.0,21119.048110304062,1.0,1.0,1.0,-5257975.92052706
83.69000000000591,0.15646905874087882,0.11017782329495794,0.15646905874087882,0.019113775727832395,1.0011713165298535,0.9937586575369227,49.68793287684613,1.0429362840846887,-22.775395396269822,1.0547705414586133,0.7557133544331295,-29.73996471164954,0.48123718606861143,0.02402220532337143,7.5689179734758865,7.5689179734758865,14548.685,7.6686392868614215,13.0,0.0,21119.0410093556,1.0,1.0,1.0,-5257971.504679887
83.70000000000591,0.15646908536046106,0.11017783315574867,0.15646908536046106,0.0191137737710853,1.0012018265398208,0.993758662484293,49.68793312421465,1.0429363221821488,-23.898825870197225,1.054770578902728,0.7557134523669451,-30.863393306368177,0.48123721143570775,0.024022215012689967,7.569141127559958,7.569141127559958,14548.691,7.668591475537231,13.0,0.0,21119.015317239133,1.0,1.0,1.0,-5257967.045280424
83.71000000000592,0.1564691067425355,0.11017782286344566,0.1564691067425355,0.01911377283139559,1.0012319828505456,0.9937586672907994,49.68793336453997,1.0429363594921823,-25.02225615264721,1.0547706158801224,0.7557135265384017,-31.986822307395926,0.4812372393730637,0.024022222111413704,7.569361331457014,7.569361331457014,14548.691,7.668550494402211,13.0,0.0,21118.99440670556,1.0,1.0,1.0,-5257962.542975406
83.72000000000592,0.15646911976943317,0.11017781511948704,0.15646911976943317,0.019113772811168658,1.0012617836889224,0.9937586719547552,49.68793359773776,1.0429363961641782,-26.145686484631852,1.054770652384767,0.7557135619462138,-33.11025205793986,0.48123727306006187,0.024022225776875728,7.5695784989354955,7.5695784989354955,14548.688,7.668514635909069,13.0,0.0,21118.96425741651,1.0,1.0,1.0,-5257957.998508061
83.73000000000593,0.15646912714576916,0.11017780232684476,0.15646912714576916,0.0191137737841101,1.0012912251670723,0.9937586764744295,49.68793382372147,1.0429364320733103,-27.269116708796314,1.0547706884213437,0.7557135715943538,-34.23368230803526,0.4812373097582132,0.024022226751039502,7.569792544784196,7.569792544784196,14548.681,7.668489022699681,13.0,0.0,21118.922394407862,1.0,1.0,1.0,-5257953.412736725
83.74000000000594,0.15646912916295594,0.11017776930917822,0.15646912916295594,0.0191137757431681,1.0013202996898645,0.9937586808494225,49.68793404247113,1.0429364671050978,-28.392546824098893,1.054770723883815,0.7557135569484458,-35.35711304125248,0.4812373490654114,0.024022225129630717,7.570003385727924,7.570003385727924,14548.668,7.668470239679463,13.0,0.0,21118.88283056341,1.0,1.0,1.0,-5257948.787011714
83.75000000000594,0.15646912275388514,0.11017773117606788,0.15646912275388514,0.019113778572093766,1.0013489984555937,0.9937586850781189,49.687934253905944,1.0429365014414902,-29.515977072626583,1.05477075879098,0.7557135032133765,-36.480544592915145,0.4812373941783815,0.02402222010365883,7.570210930356447,7.570210930356447,14548.651,7.6684565793011235,13.0,0.0,21118.831213805137,1.0,1.0,1.0,-5257944.122731516
83.76000000000595,0.15646910898796912,0.11017768788475496,0.15646910898796912,0.019113782303393525,1.0013773107547514,0.9937586891580701,49.6879344579035,1.0429365351287574,-30.639407416907055,1.0547707932403552,0.755713415463619,-37.60397689014645,0.4812374441291599,0.024022211962397406,7.5704150868380635,7.5704150868380635,14548.630000000001,7.6684531642065386,13.0,0.0,21118.77142411677,1.0,1.0,1.0,-5257939.420823817
83.77000000000595,0.15646908860269484,0.11017763181312276,0.15646908860269484,0.019113786974204388,1.0014052223675476,0.9937586930875929,49.687934654379646,1.0429365681459772,-31.762837833858537,1.0547708272542662,0.7557132972454649,-38.72740989076015,0.4812374981660239,0.024022200891000933,7.570615765738771,7.570615765738771,14548.604000000001,7.668454017980185,13.0,0.0,21118.71015095336,1.0,1.0,1.0,-5257934.682332547
83.78000000000596,0.15646906047756665,0.1101775704788267,0.15646906047756665,0.019113792558882306,1.0014327167541888,0.9937586968648304,49.68793484324152,1.0429366005805558,-32.886268430390864,1.054770860868218,0.7557131431484825,-39.850843741798776,0.48123755746182273,0.02402218657690505,7.570812864978451,7.570812864978451,14548.574,7.668465117037586,13.0,0.0,21118.639381121004,1.0,1.0,1.0,-5257929.9080248065
83.79000000000596,0.1564690254444856,0.11017750382002717,0.1564690254444856,0.0191137990894468,1.0014597750878438,0.9937587004878436,49.68793502439218,1.0429366324298164,-34.00969918026813,1.0547708941232534,0.7557129571520644,-40.97427839191477,0.4812376212070091,0.024022169238696333,7.571006292942037,7.571006292942037,14548.54,7.668483046284157,13.0,0.0,21118.5610460819,1.0,1.0,1.0,-5257925.098531842
83.80000000000597,0.15646898408793353,0.110177431768331,0.15646898408793353,0.019113806585591538,1.0014863759065076,0.9937587039553355,49.68793519776678,1.0429366636467121,-35.13313006967418,1.0547709270024441,0.7557127420831741,-42.09771380863793,0.48123768878007217,0.024022149033103107,7.5711959444105545,7.5711959444105545,14548.502,7.668508659493544,13.0,0.0,21118.478542154997,1.0,1.0,1.0,-5257920.254616494
83.81000000000597,0.15646893682771673,0.11017734667552301,0.15646893682771673,0.019113815046040757,1.0015124956999941,0.9937587072665046,49.68793536332523,1.0429366941626779,-36.256561094591284,1.0547709594520533,0.7557124999885221,-43.221149968988776,0.4812377597106188,0.024022126088404133,7.571381717205189,7.571381717205189,14548.459,7.668536834023871,13.0,0.0,21118.388120030606,1.0,1.0,1.0,-5257915.377460677
83.82000000000598,0.15646888231642062,0.11017725603275515,0.15646888231642062,0.01911382441075422,1.0015381103211503,0.9937587104201541,49.6879355210077,1.0429367240470835,-37.37999237738887,1.0547709914656604,0.7557122243708952,-44.34458703306135,0.4812378354010787,0.024022100058263433,7.571563499247213,7.571563499247213,14548.412,7.66858037647983,13.0,0.0,21118.291238902522,1.0,1.0,1.0,-5257910.468203107
83.83000000000598,0.15646882121443156,0.11017715217789846,0.15646882121443156,0.019113834688157572,1.001563195218241,0.9937587134148246,49.687935670741226,1.0429367532983649,-38.50342390449415,1.0547710230682734,0.7557119183789627,-45.46802496121841,0.48123791523077103,0.024022071133213592,7.571741193739148,7.571741193739148,14548.36,7.6686247727094345,13.0,0.0,21118.18620873396,1.0,1.0,1.0,-5257905.527974685
83.84000000000599,0.15646875232258664,0.1101770501611188,0.15646875232258664,0.01911384584323007,1.001587726029862,0.9937587162487754,49.687935812438774,1.042936782027503,-39.62685579124967,1.0547710543114188,0.7557115762054029,-46.59146390902055,0.4812380004860867,0.024022038986211074,7.571914674128881,7.571914674128881,14548.305,7.668680267996441,13.0,0.0,21118.076491739714,1.0,1.0,1.0,-5257900.557719296
83.85000000000599,0.1564686780489751,0.11017693473256791,0.1564686780489751,0.019113857949169467,1.0016116780077269,0.9937587189208644,49.68793594604322,1.0429368101131908,-40.75028790041868,1.0547710851928884,0.7557112094402363,-47.71490365950804,0.4812380887066284,0.024022004270369143,7.572083826366585,7.572083826366585,14548.245,7.668740032151679,13.0,0.0,21117.95678828636,1.0,1.0,1.0,-5257895.558460832
83.860000000006,0.1564685968154673,0.11017681335441115,0.1564685968154673,0.019113870950176002,1.0016350268577214,0.9937587214302791,49.68793607151395,1.0429368376093027,-41.87372036734881,1.0547711156851827,0.7557108105020228,-48.83834439745246,0.4812381814827064,0.024021966565712975,7.5722485134732525,7.5722485134732525,14548.181,7.668810041590672,13.0,0.0,21117.834529196367,1.0,1.0,1.0,-5257890.531393287
83.870000000006,0.1564685091237392,0.11017668590798792,0.1564685091237392,0.019113884847704335,1.0016577496969044,0.9937587237757963,49.68793618878982,1.0429368645156891,-42.99715318933791,1.0547711458059557,0.7557103817790861,-49.9617860985675,0.48123827835029653,0.024021926021935373,7.572408634907637,7.572408634907637,14548.113000000001,7.668884319897895,13.0,0.0,21117.700334451605,1.0,1.0,1.0,-5257885.477756702
83.880000000006,0.15646841530499828,0.11017655226684261,0.15646841530499828,0.01911389964207189,1.0016798246651402,0.9937587259565589,49.687936297827946,1.04293689081051,-44.12058637231626,1.0547711755451696,0.7557099248635851,-51.08522875430229,0.48123837897677424,0.024021882738671462,7.572564058260877,7.572564058260877,14548.041000000001,7.668966282167935,13.0,0.0,21117.56313480706,1.0,1.0,1.0,-5257880.398819538
83.89000000000601,0.15646831557695223,0.11017640472328218,0.15646831557695223,0.019113915324321672,1.0017012312436895,0.9937587279719747,49.68793639859874,1.042936916464261,-45.2440199291151,1.054771204876945,0.7557094408077191,-52.20867236466317,0.48123848313612466,0.024021836790712285,7.5727146629437065,7.5727146629437065,14547.964,7.669057635948085,13.0,0.0,21117.417506079237,1.0,1.0,1.0,-5257875.296093687
83.90000000000602,0.1564682084263043,0.11017625070817419,0.1564682084263043,0.019113931835969367,1.001721951299229,0.9937587298208593,49.68793649104297,1.042936941593334,-46.36745399675799,1.0547712338362,0.755708922291714,-53.3321171122727,0.48123859244014633,0.024021787779832906,7.572860325512884,7.572860325512884,14547.883,7.669155819917403,13.0,0.0,21117.26537372937,1.0,1.0,1.0,-5257870.171049831
83.91000000000602,0.15646809437435502,0.1101760900710287,0.15646809437435502,0.01911394919352587,1.0017419688690028,0.9937587315015964,49.687936575079824,1.042936966247176,-47.490888574673846,1.0547712624972407,0.7557083717700991,-54.4555629795435,0.48123870644964395,0.024021735846179455,7.573000917185921,7.573000917185921,14547.798,7.669256565207661,13.0,0.0,21117.104346046788,1.0,1.0,1.0,-5257865.024776805
83.92000000000603,0.15646797375219143,0.11017592265321184,0.15646797375219143,0.01911396741577069,1.00176126930491,0.9937587330129148,49.68793665064574,1.0429369904443686,-48.61432367133851,1.0547712908986129,0.7557077908159028,-55.57900996713718,0.4812388248593368,0.02402168107055362,7.573136305251042,7.573136305251042,14547.709,7.669370117102613,13.0,0.0,21116.93882422097,1.0,1.0,1.0,-5257859.858264965
83.93000000000603,0.15646784676793243,0.11017574828791313,0.15646784676793243,0.019113986511162064,1.0017798392387145,0.9937587343537821,49.687936717689105,1.0429370141889942,-49.7377593024932,1.0547713190554728,0.7557071804214819,-56.702458084676664,0.48123894747205825,0.02402162350715421,7.573267062764081,7.573267062764081,14547.616,7.669487084092149,13.0,0.0,21116.786150868676,1.0,1.0,1.0,-5257854.67253067
83.94000000000604,0.15646771354293354,0.11017557437362864,0.15646771354293354,0.019114006478006373,1.001797670438813,0.9937587355233239,49.6879367761662,1.0429370374809792,-50.86119548974351,1.0547713469710769,0.7557065411634155,-57.82590734781064,0.48123907417807,0.024021563194250462,7.573391880155962,7.573391880155962,14547.52,7.669611735044501,13.0,0.0,21116.585017123933,1.0,1.0,1.0,-5257849.468544805
83.95000000000604,0.15646757578299475,0.1101753855802489,0.15646757578299475,0.019114027349201364,1.0018147522943128,0.9937587365215266,49.68793682607633,1.0429370601778527,-51.98463214081617,1.054771374579183,0.7557058812815901,-58.949357600955004,0.4812392031878417,0.024021500613895807,7.573511146984894,7.573511146984894,14547.419,7.6697457775069635,13.0,0.0,21116.40175350856,1.0,1.0,1.0,-5257844.247679998
83.96000000000605,0.15646743139800812,0.11017518928993575,0.15646743139800812,0.019114049032999604,1.00183107492807,0.9937587373481805,49.68793686740903,1.0429370823617068,-53.10806942810995,1.0547714018454013,0.7557051907168342,-60.07280907553056,0.4812393366433281,0.024021435227661612,7.573624781634724,7.573624781634724,14547.314,7.669881527516718,13.0,0.0,21116.212935123625,1.0,1.0,1.0,-5257839.011588402
83.97000000000605,0.15646728049666897,0.11017498530327938,0.15646728049666897,0.019114071512765007,1.0018466299438076,0.9937587380022322,49.68793690011161,1.0429371040902629,-54.231507379851294,1.0547714288222567,0.755704469934916,-61.19626178897399,0.48123947453710925,0.024021367084522797,7.573732546739108,7.573732546739108,14547.205,7.670030084131165,13.0,0.0,21116.008615521976,1.0,1.0,1.0,-5257833.761702471
83.98000000000606,0.15646712309833216,0.11017478098645775,0.15646712309833216,0.019114094787961722,1.0018614085208422,0.9937587384826344,49.68793692413172,1.0429371254161857,-55.354946028213185,1.0547714555619543,0.7557037189894755,-62.31971577241523,0.48123961691761347,0.02402129619045829,7.573834351450948,7.573834351450948,14547.093,7.670179494519259,13.0,0.0,21115.802927578992,1.0,1.0,1.0,-5257828.499268925
83.99000000000606,0.15646696081682568,0.11017456097666545,0.15646696081682568,0.019114118903251858,1.0018754004511363,0.9937587387890768,49.68793693945384,1.0429371462477242,-56.47838529004912,1.0547714820506298,0.7557029456528115,-63.443170887694976,0.48123976212843084,0.02402122298763986,7.5739300644336245,7.5739300644336245,14546.976,7.670341711512047,13.0,0.0,21115.588527486118,1.0,1.0,1.0,-5257823.225705295
84.00000000000607,0.1564667914822744,0.11017434019773471,0.1564667914822744,0.01911414378275757,1.001888594975713,0.9937587389209479,49.687936946047394,1.0429371667148137,-57.60182534581093,1.0547715083058204,0.7557021394607203,-64.56662738353018,0.4812399124246857,0.024021146897354802,7.574019581041002,7.574019581041002,14546.856,7.670504782278481,13.0,0.0,21115.370331973103,1.0,1.0,1.0,-5257817.942404245
84.01000000000607,0.15646661678432336,0.11017411084446134,0.15646661678432336,0.01911416946843292,1.0019009803634689,0.993758738877475,49.68793694387375,1.0429371867748267,-58.72526611231327,1.05477153436327,0.7557013085091278,-65.6900851174039,0.48124006614470183,0.024021068386957722,7.574102780079121,7.574102780079121,14546.732,7.67067809832867,13.0,0.0,21115.14091457114,1.0,1.0,1.0,-5257812.650607946
84.02000000000608,0.15646643623630802,0.11017388025116148,0.15646643623630802,0.019114195938556563,1.0019125431553342,0.9937587386583618,49.68793693291809,1.042937206449842,-59.848707651820085,1.054771560217715,0.7557004504534882,-66.81354416519665,0.48124022379135384,0.024020987331426952,7.5741795667701215,7.5741795667701215,14546.605,7.6708573907943824,13.0,0.0,21114.91155271543,1.0,1.0,1.0,-5257807.3516932875
84.03000000000608,0.15646625109584036,0.11017363302262632,0.15646625109584036,0.01911422321209194,1.0019232682898904,0.9937587382636957,49.687936913184785,1.0429372256542333,-60.972149905482986,1.0547715858368818,0.7556995713515693,-67.93700441947499,0.48124038407608993,0.0240209040913052,7.57424984169345,7.57424984169345,14546.473,7.671040952128327,13.0,0.0,21114.67175931286,1.0,1.0,1.0,-5257802.047280308
84.04000000000609,0.15646605892753931,0.11017338405103133,0.15646605892753931,0.01911425119763659,1.0019331402482021,0.9937587376929775,49.68793688464888,1.0429372445460636,-62.095593073561645,1.0547716112494974,0.7556986594462802,-69.06046615486648,0.4812405495530057,0.024020818023232603,7.574313517080503,7.574313517080503,14546.338,7.67123390497238,13.0,0.0,21114.4298241599,1.0,1.0,1.0,-5257796.738875925
84.0500000000061,0.1564658612163532,0.11017313307287697,0.1564658612163532,0.019114279933133048,1.0019421429042714,0.9937587369453158,49.68793684726579,1.0429372631232106,-63.219037089207305,1.0547716365222486,0.755697721827759,-70.1839292527651,0.48124071880439245,0.024020729536605473,7.5743704535669005,7.5743704535669005,14546.2,7.671430272911016,13.0,0.0,21114.175795721334,1.0,1.0,1.0,-5257791.427747605
84.0600000000061,0.15646565896355105,0.11017287224248726,0.15646565896355105,0.019114309443359564,1.0019502580462576,0.9937587360208776,49.68793680104388,1.0429372813095716,-64.34248190970958,1.0547716616262688,0.7556967633303739,-71.3073936352717,0.481240890782357,0.024020638908839854,7.574420701441797,7.574420701441797,14546.058,7.671636032359764,13.0,0.0,21113.926076044125,1.0,1.0,1.0,-5257786.11535111
84.0700000000061,0.15646545120080954,0.1101726012799209,0.15646545120080954,0.01911433967874988,1.0019574676054792,0.9937587349198299,49.68793674599149,1.0429372991415256,-65.46592762998257,1.0547716865406231,0.7556957792909247,-72.4308594221009,0.48124106648602705,0.024020545897580247,7.574464152593589,7.574464152593589,14545.912,7.671845206903096,13.0,0.0,21113.666608505744,1.0,1.0,1.0,-5257780.803314006
84.08000000000611,0.1564652371790524,0.11017232747119374,0.1564652371790524,0.019114370600448082,1.0019637546322526,0.9937587336415677,49.68793668207839,1.0429373167206994,-66.58937433640324,1.054771711321152,0.755694766048508,-73.55432671863139,0.48124124678044017,0.024020450315315717,7.574500781669683,7.574500781669683,14545.763,7.672061211635597,13.0,0.0,21113.402079672116,1.0,1.0,1.0,-5257775.493043028
84.09000000000611,0.1564650179342349,0.11017205052004182,0.1564650179342349,0.019114402236126603,1.0019691029194469,0.9937587321855887,49.68793660927944,1.0429373340448806,-67.71282199035431,1.0547717360142326,0.7556937285506996,-74.67779545057263,0.48124143067413616,0.024020352446437045,7.574530573343027,7.574530573343027,14545.611,7.6722857541045615,13.0,0.0,21113.134432735085,1.0,1.0,1.0,-5257770.185883374
84.10000000000612,0.15646479414618036,0.11017176254759402,0.15646479414618036,0.019114434598595024,1.001973497067631,0.9937587305521203,49.68793652760601,1.0429373510652928,-68.83627057208166,1.054771760601194,0.7556926700754208,-75.80126557283128,0.4812416174642645,0.02402025248331654,7.574553525214804,7.574553525214804,14545.455,7.672511150347172,13.0,0.0,21112.864359586474,1.0,1.0,1.0,-5257764.88320767
84.11000000000612,0.1564645646044382,0.11017147081515004,0.1564645646044382,0.01911446763499579,1.0019769242106795,0.9937587287411231,49.68793643705616,1.0429373678609846,-69.95972019538083,1.0547717850932414,0.7556915847744133,-76.92473723348931,0.4812418084301846,0.024020150113624635,7.57456964817213,7.57456964817213,14545.296,7.672745938099891,13.0,0.0,21112.58984128278,1.0,1.0,1.0,-5257759.586469831
84.12000000000613,0.15646433002137458,0.11017117500150837,0.15646433002137458,0.01911450135367561,1.0019793744987753,0.993758726752343,49.68793633761715,1.0429373844390213,-71.08317084371556,1.0547718095256047,0.7556904760374068,-78.04821038762681,0.48124200291419233,0.024020045543569662,7.574578986400958,7.574578986400958,14545.134,7.672985848494488,13.0,0.0,21112.31124290258,1.0,1.0,1.0,-5257754.29700866
84.13000000000613,0.1564640908367716,0.11017087477719353,0.1564640908367716,0.01911453575653204,1.0019808410822229,0.9937587245859963,49.687936229299815,1.042937400778592,-72.20662251527021,1.054771833893717,0.7556893459734138,-79.17168501473218,0.4812422004829814,0.02401993890390111,7.57458159128476,7.57458159128476,14544.969000000001,7.673231735304609,13.0,0.0,21112.032625877157,1.0,1.0,1.0,-5257749.016136387
84.14000000000614,0.1564638473054826,0.11017056222996385,0.1564638473054826,0.019114570831007125,1.0019813208845656,0.9937587222426005,49.687936112130025,1.0429374168521097,-73.33007521991918,1.0547718581731276,0.7556881958079192,-80.29516110891923,0.48124240088320924,0.024019830284199444,7.574577541330559,7.574577541330559,14544.800000000001,7.673483598530253,13.0,0.0,21111.75071701053,1.0,1.0,1.0,-5257743.745496498
84.15000000000614,0.1564635978988825,0.11017025973776373,0.1564635978988825,0.01911460651224237,1.0019808160658576,0.9937587197220579,49.68793598610289,1.0429374327828556,-74.45352909552594,1.0547718824019636,0.7556870181395198,-81.41863885203347,0.4812426057573672,0.024019719287969928,7.57456693560697,7.57456693560697,14544.630000000001,7.673738876850482,13.0,0.0,21111.467617135342,1.0,1.0,1.0,-5257738.486547027
84.16000000000615,0.15646334638327022,0.11016993664852129,0.15646334638327022,0.019114642892747568,1.0019793326420534,0.9937587170253225,49.687935851266126,1.0429374483447826,-75.57698390798299,1.0547719065305345,0.7556858311087482,-82.54211787733661,0.48124281123959034,0.024019606958940162,7.57454989018189,7.57454989018189,14544.455,7.674000131586235,13.0,0.0,21111.181367035246,1.0,1.0,1.0,-5257733.241006633
84.17000000000616,0.1564630888125321,0.11016961532478026,0.1564630888125321,0.01911467982604712,1.0019768822952948,0.9937587141531359,49.68793570765679,1.0429374637256317,-76.7004399561647,1.0547719305389176,0.755684615715771,-83.66559860479671,0.48124302138120334,0.02401949225356125,7.5745265431499735,7.5745265431499735,14544.278,7.674269070284804,13.0,0.0,21110.90078925346,1.0,1.0,1.0,-5257728.010946124
84.18000000000616,0.15646282722243657,0.11016928024828215,0.15646282722243657,0.019114717350768206,1.0019734829193758,0.9937587111054645,49.68793555527323,1.0429374788962655,-77.82389713448035,1.0547719544863334,0.7556833816919205,-84.78908085302994,0.4812432342227096,0.02401937574669001,7.574497060202052,7.574497060202052,14544.097,7.674540570304313,13.0,0.0,21110.609746620405,1.0,1.0,1.0,-5257722.798057017
84.19000000000617,0.15646255968396608,0.11016894619278894,0.15646255968396608,0.019114755406984953,1.001969158063443,0.9937587078821728,49.68793539410864,1.0429374940200913,-78.94735560783617,1.0547719784390839,0.7556821197042127,-85.91256485035461,0.48124345181913675,0.024019256915959873,7.574461609688793,7.574461609688793,14543.914,7.674818046739344,13.0,0.0,21110.32852751007,1.0,1.0,1.0,-5257717.603845378
84.20000000000617,0.15646228802166895,0.11016862035097538,0.15646228802166895,0.01911479405140528,1.0019639366156867,0.9937587044830838,49.68793522415419,1.042937509072847,-80.07081528285482,1.05477200246263,0.7556808384858105,-87.03605044343364,0.4812436723889543,0.02401913625443077,7.574420389779183,7.574420389779183,14543.73,7.675100645816253,13.0,0.0,21110.03981796982,1.0,1.0,1.0,-5257712.429612354
84.21000000000618,0.15646201511322178,0.1101682720342701,0.15646201511322178,0.019114833353867402,1.0019578504841824,0.993758700910102,49.6879350455051,1.0429375237990686,-81.19427597848818,1.0547720264372078,0.7556795519566243,-88.15953734957341,0.4812438928764329,0.024019014561052324,7.574373632139036,7.574373632139036,14543.541000000001,7.6753883675350405,13.0,0.0,21109.758885650368,1.0,1.0,1.0,-5257707.277186598
84.22000000000618,0.15646173638985647,0.11016793114829306,0.15646173638985647,0.019114873135880506,1.0019509375514102,0.9937586971642971,49.68793485821485,1.0429375384158117,-82.31773803609804,1.0547720503351907,0.7556782381139036,-89.28302604712847,0.48124411798292066,0.02401889063654519,7.574321564125779,7.574321564125779,14543.351,7.675678650574766,13.0,0.0,21109.478357096687,1.0,1.0,1.0,-5257702.14871352
84.23000000000619,0.15646145507806838,0.11016757456815762,0.15646145507806838,0.01911491346132468,1.0019432405807445,0.993758693246238,49.6879346623119,1.0429375528121767,-83.44120126562018,1.0547720741880509,0.7556769124292957,-90.40651622686308,0.4812443445188812,0.024018765389800537,7.574264427987572,7.574264427987572,14543.157000000001,7.675976617577308,13.0,0.0,21109.191832643097,1.0,1.0,1.0,-5257697.046192164
84.24000000000619,0.15646116845301322,0.1101672170399251,0.15646116845301322,0.019114954233879083,1.0019348061884286,0.9937586891565351,49.687934457826756,1.0429375671608132,-84.56466588320957,1.0547720980266444,0.7556755617548075,-91.53000819029431,0.48124457532934073,0.02401863809509609,7.5742024820951865,7.5742024820951865,14542.961000000001,7.67627885344808,13.0,0.0,21108.918429435576,1.0,1.0,1.0,-5257691.971652974
84.2500000000062,0.15646087776543344,0.11016685815554858,0.15646087776543344,0.01911499548398226,1.001925684750577,0.9937586848951522,49.68793424475761,1.0429375814941975,-85.68813183639908,1.0547721219401136,0.7556741920366061,-92.65350184080863,0.4812448092647429,0.024018509098500337,7.574135989644004,7.574135989644004,14542.763,7.676581089318853,13.0,0.0,21108.636185831478,1.0,1.0,1.0,-5257686.926620778
84.2600000000062,0.15646058381416408,0.11016649750365985,0.15646058381416408,0.01911503723408612,1.0019159281487042,0.9937586804628762,49.68793402314381,1.042937595784243,-86.81159909569392,1.054772145938805,0.7556728071095733,-93.77699712180255,0.4812450455263176,0.024018378618407814,7.574065219610088,7.574065219610088,14542.563,7.676893570473382,13.0,0.0,21108.363593662976,1.0,1.0,1.0,-5257681.912737355
84.2700000000062,0.1564602870993534,0.11016612709470237,0.1564602870993534,0.01911507948013212,1.0019055892897055,0.9937586758610476,49.68793379305238,1.0429376099793484,-87.93506764963259,1.0547721699870758,0.7556714093888337,-94.90049399830636,0.48124528359427876,0.024018246809950013,7.573990455917383,7.573990455917383,14542.36,7.677206905401556,13.0,0.0,21108.090535687097,1.0,1.0,1.0,-5257676.931905537
84.28000000000621,0.1564599862598444,0.11016576166365023,0.1564599862598444,0.019115122154543033,1.0018947223576902,0.9937586710905739,49.6879335545287,1.0429376241720618,-89.05853761958679,1.0547721940972339,0.7556699922906186,-96.02399262731419,0.4812455249220273,0.02401811333006082,7.573911972527556,7.573911972527556,14542.156,7.677525362971608,13.0,0.0,21107.82032990013,1.0,1.0,1.0,-5257671.985861464
84.29000000000622,0.15645968352526748,0.11016538564202863,0.15645968352526748,0.0191151652980488,1.0018833810126888,0.9937586661527602,49.68793330763801,1.0429376382497526,-90.18200887723498,1.0547722182539905,0.755668566530514,-97.14749279691799,0.4812457672649224,0.02401797881049589,7.5738300527820055,7.5738300527820055,14541.949,7.677848089409891,13.0,0.0,21107.550870886622,1.0,1.0,1.0,-5257667.076710334
84.30000000000622,0.1564593771189038,0.1101650061873848,0.1564593771189038,0.019115208829419517,1.0018716180390468,0.9937586610490041,49.687933052450205,1.0429376522983211,-91.30548156919905,1.054772242442418,0.7556671235440688,-98.27099470275476,0.4812460124679002,0.02401784279671679,7.573744966547218,7.573744966547218,14541.74,7.6781725233954665,13.0,0.0,21107.288156917828,1.0,1.0,1.0,-5257662.206571126
84.31000000000623,0.15645906732913437,0.1101646304575773,0.15645906732913437,0.019115252733632234,1.0018594852467877,0.9937586557800291,49.68793278900145,1.0429376663694205,-92.42895570574392,1.054772266715971,0.7556656646574675,-99.39449833696005,0.48124626034848306,0.024017705390257302,7.573656977198391,7.573656977198391,14541.53,7.678503787570212,13.0,0.0,21107.021764098445,1.0,1.0,1.0,-5257657.377415456
84.32000000000623,0.15645875591276961,0.11016423530761388,0.15645875591276961,0.019115297044885106,1.0018470311354821,0.9937586503474145,49.687932517370726,1.0429376803647263,-93.55243118839718,1.054772291054187,0.7556641983220899,-100.51800353595914,0.48124650912347533,0.024017567086876523,7.573566346441136,7.573566346441136,14541.316,7.678835905518604,13.0,0.0,21106.761934930728,1.0,1.0,1.0,-5257652.591334875
84.33000000000624,0.15645843910970725,0.11016385062488315,0.15645843910970725,0.01911534163373134,1.0018343023142524,0.993758644751708,49.6879322375854,1.0429376945547078,-94.67590830609292,1.0547723155330033,0.7556627063732663,-101.6415107077383,0.48124676275460854,0.024017426881407546,7.573473337891229,7.573473337891229,14541.102,7.679174853656166,13.0,0.0,21106.504743904523,1.0,1.0,1.0,-5257647.850201522
84.34000000000624,0.15645812071117668,0.11016346084314856,0.15645812071117668,0.0191153866085627,1.001821341690289,0.993758638993507,49.68793194967535,1.0429377088254277,-95.79938682702358,1.0547723402214406,0.7556612069981479,-102.76501949247474,0.48124701747273385,0.024017285808300377,7.5733782169137305,7.5733782169137305,14540.886,7.679512094246435,13.0,0.0,21106.243938343687,1.0,1.0,1.0,-5257643.155594651
84.35000000000625,0.1564578000529256,0.11016305797390631,0.1564578000529256,0.019115431938666765,1.001808187148036,0.9937586330746515,49.687931653732576,1.0429377231690702,-96.92286681519798,1.0547723650744778,0.7556596970235258,-103.8885299723804,0.48124727391832794,0.024017143698266154,7.573281211447097,7.573281211447097,14540.667,7.679858726346813,13.0,0.0,21105.994902413287,1.0,1.0,1.0,-5257638.509353285
84.36000000000625,0.15645747494591755,0.11016266433611395,0.15645747494591755,0.0191154775382812,1.0017948738818943,0.993758626995665,49.68793134978325,1.042937737783287,-98.04634845176766,1.0547723901708825,0.7556581658392264,-105.01204239416593,0.48124753446087054,0.024016999976246622,7.573182563284342,7.573182563284342,14540.448,7.6802027971262525,13.0,0.0,21105.73983101377,1.0,1.0,1.0,-5257633.913005236
84.37000000000626,0.15645714866156438,0.11016227194730281,0.15645714866156438,0.019115523496830763,1.0017814323329954,0.9937586207575485,49.687931037877426,1.0429377525462369,-99.16983153724523,1.0547724155451077,0.7556566291534065,-106.13555644639708,0.4812477958238474,0.024016855539134484,7.573082482612455,7.573082482612455,14540.228000000001,7.680556259415801,13.0,0.0,21105.487479025054,1.0,1.0,1.0,-5257629.367871971
84.38000000000626,0.15645682182182644,0.11016186525156829,0.15645682182182644,0.019115569807469836,1.0017678871642768,0.9937586143629445,49.68793071814723,1.0429377673292644,-100.29331604237237,1.05477244108854,0.7556550900150694,-107.25907206992835,0.48124805728283415,0.024016710582135167,7.5729811688040085,7.5729811688040085,14540.005000000001,7.680904599063472,13.0,0.0,21105.242305758555,1.0,1.0,1.0,-5257624.875890571
84.39000000000627,0.15645649152588978,0.11016145900216882,0.15645649152588978,0.019115616339994167,1.0017542602385276,0.9937586078134314,49.68793039067157,1.0429377822999457,-101.41680219180203,1.0547724668048462,0.755653534422813,-108.38258957031509,0.4812483218810158,0.02401656436050907,7.572878798207296,7.572878798207296,14539.781,7.6812623302212515,13.0,0.0,21104.993357297062,1.0,1.0,1.0,-5257620.439063488
84.40000000000627,0.15645615889433317,0.11016105280366364,0.15645615889433317,0.019115663104976387,1.0017405703178355,0.9937586011097767,49.687930055488835,1.0429377974995655,-102.54028993869767,1.0547724927778928,0.7556519676854472,-109.50610885513824,0.4812485886245409,0.024016417200936595,7.572775552679555,7.572775552679555,14539.556,7.681621768926323,13.0,0.0,21104.744371483946,1.0,1.0,1.0,-5257616.059065044
84.41000000000628,0.1564558246302325,0.11016063868795366,0.1564558246302325,0.019115710115443607,1.0017268319017123,0.9937585942534399,49.687929712671995,1.0429378129166864,-103.66377925688391,1.0547725190266304,0.7556503931646094,-110.62962987193008,0.48124885683535107,0.024016269302257753,7.5726715784490715,7.5726715784490715,14539.329,7.681979500084102,13.0,0.0,21104.5009280912,1.0,1.0,1.0,-5257611.737489413
84.42000000000628,0.15645548751515131,0.11016023142127498,0.15645548751515131,0.01911575732370775,1.0017130566494852,0.9937585872455594,49.68792936227797,1.0429378286647926,-104.7872702550089,1.0547725455983368,0.7556488049521048,-111.75315276584926,0.48124912783657814,0.02401612034432552,7.572567008247614,7.572567008247614,14539.102,7.682345768978345,13.0,0.0,21104.255339819934,1.0,1.0,1.0,-5257607.475814098
84.43000000000629,0.15645514988845158,0.11015981546725433,0.15645514988845158,0.01911580478588061,1.001699252835787,0.9937585800877627,49.68792900438814,1.0429378446392137,-105.91076279341635,1.0547725724966472,0.755647214288868,-112.87667731435596,0.48124939927318255,0.024015970976471946,7.572461976945519,7.572461976945519,14538.873,7.68271118409894,13.0,0.0,21104.009452363887,1.0,1.0,1.0,-5257603.275470558
84.4400000000063,0.156454810062063,0.11015939802421412,0.156454810062063,0.019115852430689306,1.0016854263064119,0.9937585727818463,49.68792863909231,1.04293786092492,-107.03425700844176,1.0547725997135042,0.7556456130387756,-114.00020370249028,0.48124967289482573,0.024015820760908267,7.572356580881359,7.572356580881359,14538.643,7.683077452993182,13.0,0.0,21103.76796311087,1.0,1.0,1.0,-5257599.138004935
84.4500000000063,0.15645446840017757,0.1101589787181862,0.15645446840017757,0.019115900248557485,1.0016715815797828,0.9937585653289978,49.68792826644989,1.0429378775663731,-108.15775290072081,1.0547726273004778,0.7556440028971533,-115.12373191137887,0.48124994843345237,0.024015669816605384,7.572250921455905,7.572250921455905,14538.412,7.683448844529301,13.0,0.0,21103.52103517651,1.0,1.0,1.0,-5257595.064774506
84.4600000000063,0.15645412507683973,0.11015855717967206,0.15645412507683973,0.019115948234439323,1.0016577215341855,0.9937585577305477,49.68792788652738,1.0429378945982597,-109.28125048127714,1.0547726552952061,0.7556423846641765,-116.24726194255365,0.48125022577827126,0.024015518200785776,7.572145076686514,7.572145076686514,14538.18,7.683819382291773,13.0,0.0,21103.27828143114,1.0,1.0,1.0,-5257591.056910315
84.47000000000631,0.15645378014007286,0.11015813304365026,0.15645378014007286,0.019115996380033973,1.001643847948947,0.9937585499878501,49.6879274993925,1.0429379120575262,-110.40474976927689,1.054772683731697,0.7556407585367876,-117.37079381007021,0.4812505049414466,0.024015365935953267,7.572039111085096,7.572039111085096,14537.947,7.684195042696126,13.0,0.0,21103.033470049984,1.0,1.0,1.0,-5257587.11551228
84.48000000000631,0.1564534335492901,0.11015771352694585,0.1564534335492901,0.019116044674816427,1.0016299619532865,0.9937585421021912,49.68792710510956,1.042937929990022,-111.52825079027484,1.0547727126486317,0.7556391242825088,-118.49432753747674,0.4812507860306191,0.024015213020075123,7.5719331283279026,7.5719331283279026,14537.714,7.684569849326833,13.0,0.0,21102.790676711527,1.0,1.0,1.0,-5257583.241398237
84.49000000000632,0.15645308684969322,0.11015729069627696,0.15645308684969322,0.019116093150252023,1.0016160638993101,0.9937585340754896,49.68792670377448,1.042937948308966,-112.65175345614006,1.0547727420283783,0.75563748933576,-119.61786297987337,0.4812510674752529,0.024015059887787245,7.571827216295634,7.571827216295634,14537.48,7.68494977859941,13.0,0.0,21102.547566691974,1.0,1.0,1.0,-5257579.435585114
84.50000000000632,0.15645273944163385,0.11015685662242695,0.15645273944163385,0.019116141761011157,1.0016021542841047,0.9937585259100142,49.68792629550071,1.0429379670143872,-113.77525782487959,1.0547727718288462,0.7556358508165849,-120.74140020534865,0.48125134988438883,0.024014906403848287,7.571721235429145,7.571721235429145,14537.244,7.68532629277741,13.0,0.0,21102.29961019185,1.0,1.0,1.0,-5257575.6992725935
84.51000000000633,0.15645238918247034,0.11015643369083943,0.15645238918247034,0.019116190421083267,1.0015882346172185,0.9937585176067365,49.68792588033683,1.042937986304712,-114.89876407102021,1.0547728021310292,0.755634198334898,-121.86493945186051,0.4812516355860686,0.024014752007442464,7.571615313049955,7.571615313049955,14537.009,7.685707929597283,13.0,0.0,21102.053481971892,1.0,1.0,1.0,-5257572.033271544
84.52000000000633,0.15645203938668314,0.11015600640374322,0.15645203938668314,0.01911623922375782,1.001574306023916,0.9937585091671343,49.687925458356716,1.042938006052998,-116.02227198783592,1.0547728329676753,0.7556325478097315,-122.98848040021647,0.4812519212528993,0.02401459760456499,7.571509445541917,7.571509445541917,14536.773000000001,7.686090420190804,13.0,0.0,21101.804722574056,1.0,1.0,1.0,-5257568.438269488
84.53000000000634,0.15645168906893311,0.11015557442269303,0.15645168906893311,0.019116288125001223,1.0015603690317383,0.9937585005935899,49.6879250296795,1.0429380262652752,-117.1457816571013,1.0547728642900671,0.7556308945221263,-124.11202315974488,0.4812522078549804,0.02401444294244705,7.571403623168449,7.571403623168449,14536.536,7.686474618331618,13.0,0.0,21101.56042487255,1.0,1.0,1.0,-5257564.915151903
84.54000000000634,0.15645133746996223,0.11015514499154953,0.15645133746996223,0.019116337077769736,1.0015464251850787,0.9937584918876887,49.687924594384434,1.042938047021128,-118.26929315323329,1.0547728961281027,0.7556292347739472,-125.23556782136352,0.481252496249545,0.024014287838884645,7.5712978585314,7.5712978585314,14536.299,7.686857962698784,13.0,0.0,21101.309088493505,1.0,1.0,1.0,-5257561.46487845
84.55000000000635,0.156450985614681,0.11015471020284785,0.156450985614681,0.01911638609867789,1.0015324760842115,0.9937584830510833,49.68792415255416,1.042938068302941,-119.39280642626031,1.0547729285073413,0.7556275734649217,-126.35911429590928,0.48125278544994143,0.024014132586112846,7.571192140907722,7.571192140907722,14536.061,7.687245575934182,13.0,0.0,21101.05951551777,1.0,1.0,1.0,-5257558.0880000815
84.56000000000635,0.1564506325191023,0.1101542773093448,0.1564506325191023,0.019116435149158843,1.0015185234731396,0.9937584740853359,49.687923704266794,1.042938090196525,-120.51632156408355,1.054772961460198,0.7556259058279019,-127.4826627007514,0.48125307651751714,0.024013976925700918,7.571086464220775,7.571086464220775,14535.823,7.687631481622289,13.0,0.0,21100.81023042566,1.0,1.0,1.0,-5257554.7851034235
84.57000000000636,0.15645027905540082,0.11015384599029565,0.15645027905540082,0.019116484248518858,1.0015045690721676,0.9937584649919224,49.687923249596125,1.0429381127010668,-121.63983852729713,1.0547729950248388,0.7556242360251741,-128.60621296499724,0.4812533686238387,0.024013821101044372,7.570980796742648,7.570980796742648,14535.585000000001,7.688019094857685,13.0,0.0,21100.5565661266,1.0,1.0,1.0,-5257551.556596184
84.58000000000636,0.1564499257813006,0.11015341592928606,0.1564499257813006,0.019116533403927934,1.0014906136964647,0.9937584557728838,49.68792278864419,1.042938135779224,-122.76335729337748,1.054773029186976,0.7556225667420386,-129.72976504412057,0.48125366119977975,0.024013665273259228,7.5708751296345875,7.5708751296345875,14535.347,7.688410123187669,13.0,0.0,21100.3054976306,1.0,1.0,1.0,-5257548.402920606
84.59000000000637,0.15644957304276141,0.11015297923580449,0.15644957304276141,0.019116582603335753,1.001476657401667,0.9937584464306297,49.68792232153149,1.0429381593818858,-123.88687785291364,1.0547730639043367,0.7556208996534102,-130.8533189091085,0.48125395388065256,0.024013509559001705,7.57076944379978,7.57076944379978,14535.108,7.688796882649423,13.0,0.0,21100.05225140234,1.0,1.0,1.0,-5257545.324607463
84.60000000000637,0.1564492193843451,0.11015255075875226,0.1564492193843451,0.019116631779193448,1.0014627003327439,0.993758436967007,49.68792184835035,1.0429381836079812,-125.01040032538852,1.0547730991923072,0.7556192277222656,-131.97687471924118,0.48125424821460755,0.024013353586748092,7.57066371274211,7.57066371274211,14534.87,7.689190472300344,13.0,0.0,21099.798326399323,1.0,1.0,1.0,-5257542.322312588
84.61000000000638,0.1564488669875997,0.11015211503765282,0.1564488669875997,0.01911668097807585,1.0014487415812496,0.993758427384181,49.68792136920905,1.0429382083500391,-126.13392457724643,1.0547731350418228,0.7556175614350048,-133.10043226158228,0.48125454200036966,0.024013197967823086,7.570557885210858,7.570557885210858,14534.631,7.689578939309388,13.0,0.0,21099.541206929654,1.0,1.0,1.0,-5257539.396567182
84.62000000000639,0.15644851406055774,0.11015167177287244,0.15644851406055774,0.019116730127865255,1.0014347793233709,0.9937584176843675,49.68792088421837,1.042938233694895,-127.25745074730932,1.0547731714427178,0.7556158921592501,-134.2239917279406,0.48125483708669603,0.024013042233999596,7.570451938606387,7.570451938606387,14534.391,7.689969113865726,13.0,0.0,21099.288069187696,1.0,1.0,1.0,-5257536.548045408
84.63000000000639,0.1564481592536075,0.11015124340530473,0.1564481592536075,0.019116779182568287,1.001420812213727,0.9937584078683256,49.68792039341628,1.0429382598337915,-128.3809789545148,1.0547732085150936,0.7556142133072348,-135.34755328016482,0.4812551350122396,0.024012886023334075,7.57034584347056,7.57034584347056,14534.153,7.690364411063937,13.0,0.0,21099.02835798414,1.0,1.0,1.0,-5257533.776759772
84.6400000000064,0.15644780645567716,0.110150806907813,0.15644780645567716,0.01911682826657177,1.0014068365928377,0.9937583979379174,49.68791989689587,1.0429382865824466,-129.5045089462541,1.0547732462697494,0.7556125435912534,-136.4711165390599,0.4812554318102106,0.02401273038412878,7.5702395587810924,7.5702395587810924,14533.914,7.690754585620278,13.0,0.0,21098.769864117505,1.0,1.0,1.0,-5257531.082736279
84.6500000000064,0.15644745346393446,0.11015037715105734,0.15644745346393446,0.019116877305086166,1.0013928471733273,0.9937583878956175,49.68791939478088,1.0429383140060404,-130.62804088473354,1.0547732846599365,0.7556108724378616,-137.5946817369717,0.4812557296841604,0.024012574727224484,7.570133048317593,7.570133048317593,14533.676,7.691146467723906,13.0,0.0,21098.515293025666,1.0,1.0,1.0,-5257528.466122011
84.6600000000064,0.1564471019520542,0.11014993869414003,0.1564471019520542,0.01911692632319711,1.0013788377872703,0.9937583777437223,49.687918887186115,1.0429383420108833,-131.75157466964643,1.054773323662554,0.7556092078941301,-138.71824870884845,0.48125602694460057,0.024012419532375012,7.570026282615838,7.570026282615838,14533.437,7.691538349827535,13.0,0.0,21098.25203843106,1.0,1.0,1.0,-5257525.927204029
84.67000000000641,0.15644674976532896,0.11014951399510238,0.15644674976532896,0.019116975237768508,1.0013648017211203,0.9937583674841929,49.687918374209644,1.042938370723869,-132.87511046571456,1.0547733632892033,0.7556075395660664,-139.8418176844193,0.48125632583803407,0.02401226423281185,7.5699192895435194,7.5699192895435194,14533.2,7.691932793252106,13.0,0.0,21097.99848497227,1.0,1.0,1.0,-5257523.466124013
84.68000000000642,0.1564464002402927,0.11014907246207603,0.1564464002402927,0.019117024129683278,1.001350731171201,0.9937583571195552,49.68791785597776,1.0429383999546031,-133.99864805584923,1.0547734035050356,0.7556058835163793,-140.96538832866264,0.48125662295325256,0.024012109754042086,7.569812031235873,7.569812031235873,14532.961000000001,7.692324675355733,13.0,0.0,21097.736291590572,1.0,1.0,1.0,-5257521.083235247
84.69000000000642,0.1564460491254341,0.11014864414016871,0.1564460491254341,0.019117072855685445,1.0013366187630641,0.9937583466517511,49.68791733258755,1.0429384299411826,-135.12218774855194,1.0547734443308003,0.7556042192573852,-142.08896108584958,0.4812569226816148,0.02401195495705369,7.569704477373189,7.569704477373189,14532.724,7.69271484991207,13.0,0.0,21097.481349047037,1.0,1.0,1.0,-5257518.778656675
84.70000000000643,0.1564456998985632,0.11014820602341838,0.1564456998985632,0.019117121511796422,1.0013224571854358,0.9937583360824425,49.687916804122125,1.042938460563073,-136.24572932266824,1.0547734858124178,0.7556025634822776,-143.21253561612477,0.48125722154982475,0.024011800794200656,7.5695964431344755,7.5695964431344755,14532.486,7.693110147110286,13.0,0.0,21097.210270472715,1.0,1.0,1.0,-5257516.552450113
84.71000000000643,0.15644535004317767,0.11014778058542812,0.15644535004317767,0.01911717002398484,1.0013082381096443,0.9937583254135315,49.687916270676574,1.0429384919617355,-137.36927296487215,1.0547735279678379,0.7556009040701172,-144.33611219040998,0.48125752214434836,0.024011646580521104,7.569488005696991,7.569488005696991,14532.25,7.693499467892975,13.0,0.0,21096.9560716923,1.0,1.0,1.0,-5257514.404297524
84.72000000000644,0.15644500264691888,0.11014735240608879,0.15644500264691888,0.01911721847656008,1.001293952762536,0.9937583146472293,49.68791573236147,1.0429385239779825,-138.4928184751673,1.05477357078606,0.7555992558785722,-145.45969050298328,0.48125782131777056,0.0240114931628629,7.569379086470488,7.569379086470488,14532.014000000001,7.693892203770251,13.0,0.0,21096.688667168124,1.0,1.0,1.0,-5257512.334160537
84.73000000000644,0.1564446565808269,0.11014692122721359,0.1564446565808269,0.01911726681641241,1.0012795916280857,0.9937583037865133,49.687915189325665,1.0429385565990361,-139.616365937921,1.0547736141906316,0.7555976135135796,-146.58327066882654,0.4812581201604085,0.024011340254436308,7.5692696665153925,7.5692696665153925,14531.778,7.694284085873882,13.0,0.0,21096.431177355753,1.0,1.0,1.0,-5257510.3421394825
84.74000000000645,0.15644431099633993,0.11014649437353033,0.15644431099633993,0.01911731499207505,1.0012651463815125,0.9937582928334724,49.68791464167362,1.0429385898920662,-140.73991542683268,1.0547736581940819,0.7555959728584555,-147.70685278048367,0.4812584196018326,0.0240111876506736,7.569159711018414,7.569159711018414,14531.543,7.69467340665657,13.0,0.0,21096.165957379115,1.0,1.0,1.0,-5257508.42824175
84.75000000000645,0.15644396686704995,0.11014606401329324,0.15644396686704995,0.019117363020004365,1.0012506090757782,0.993758281790206,49.6879140895103,1.042938623829096,-141.86346688858274,1.0547737028099515,0.7555943385761175,-148.8304367476414,0.4812587186899345,0.0240110356285666,7.56904918317573,7.56904918317573,14531.308,7.695065288760202,13.0,0.0,21095.903290084083,1.0,1.0,1.0,-5257506.592434794
84.76000000000646,0.15644362318425217,0.11014563747727585,0.15644362318425217,0.01911741086414509,1.0012359724686404,0.9937582706586966,49.68791353293483,1.0429386584850808,-142.98702040571243,1.0547737480603376,0.7555927057911243,-149.95402268430846,0.4812590184921797,0.024010883919816116,7.568938063995795,7.568938063995795,14531.074,7.695453755769245,13.0,0.0,21095.641992259356,1.0,1.0,1.0,-5257504.834538423
84.77000000000646,0.1564432808158641,0.11014521451930491,0.1564432808158641,0.019117458547521175,1.0012212301581107,0.9937582594408343,49.687912972041715,1.0429386938463705,-144.11057593180945,1.0547737939724111,0.7555910786569544,-151.0776105141082,0.4812593181634043,0.02401073276289979,7.568826315495155,7.568826315495155,14530.841,7.69584222277829,13.0,0.0,21095.3774541471,1.0,1.0,1.0,-5257503.15420575
84.78000000000647,0.15644294033009767,0.11014478731571103,0.15644294033009767,0.01911750608104743,1.0012063760080212,0.9937582481390858,49.68791240695429,1.042938729860137,-145.23413343606734,1.0547738405187999,0.7555894599222043,-152.20120018511497,0.48125961710084664,0.02401058231844231,7.5687139194064414,7.5687139194064414,14530.608,7.696229836013689,13.0,0.0,21095.116345034774,1.0,1.0,1.0,-5257501.551100973
