t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor,zmq_torque_offset_nm
84.79000000000647,0.156442600443588,0.11014437078592147,0.156442600443588,0.019117553414358137,1.0011914053141437,0.9937582367555368,49.68791183777684,1.0429387666037075,-146.35769301853406,1.0547738877077277,0.7555878433943551,-153.32479183579252,0.48125991664580214,0.024010432249717616,7.5686008498280986,7.5686008498280986,14530.377,7.696619156796379,13.0,0.0,21094.85405013991,1.0,1.0,1.0,-5257500.024809986
84.80000000000648,0.1564422634790506,0.11014394195077351,0.1564422634790506,0.019117600603198847,1.0011763139020189,0.9937582252927463,49.687911264637314,1.04293880393643,-147.48125452763654,1.054773935506688,0.7555862402609359,-154.4483852322577,0.4812602144141491,0.02401028320161994,7.568487082232884,7.568487082232884,14530.145,7.697002501163546,13.0,0.0,21094.590434519738,1.0,1.0,1.0,-5257498.575036777
84.81000000000648,0.156441926111761,0.11014353089576101,0.156441926111761,0.019117647536224486,1.0011610993471636,0.9937582137526885,49.68791068763442,1.0429388420496033,-148.6048182041233,1.054773983937257,0.7555846344970877,-155.57198072168853,0.48126051384549867,0.024010134282722844,7.5683725972922105,7.5683725972922105,14529.916000000001,7.697390968172591,13.0,0.0,21094.331775954906,1.0,1.0,1.0,-5257497.201353744
84.82000000000649,0.15644159249368111,0.11014310706583487,0.15644159249368111,0.01911769432697489,1.0011457597311162,0.9937582021377755,49.68791010688878,1.0429388807267603,-149.72838377118768,1.0547740329823516,0.7555830460837879,-156.69557788515763,0.4812608107042674,0.024009986631616617,7.568257381400996,7.568257381400996,14529.686,7.697772604992465,13.0,0.0,21094.06598290479,1.0,1.0,1.0,-5257495.903254409
84.83000000000649,0.15644125896309458,0.11014269297144523,0.15644125896309458,0.019117740854282327,1.0011302942407534,0.9937581904504578,49.68790952252289,1.0429389201332815,-150.85195148807958,1.0547740826218708,0.7555814574055872,-157.8191770996615,0.48126110872045913,0.024009839265413283,7.568141399295653,7.568141399295653,14529.458,7.698156803133277,13.0,0.0,21093.81082841968,1.0,1.0,1.0,-5257494.680349822
84.8400000000065,0.15644092779192437,0.11014227322284303,0.15644092779192437,0.019117787174460218,1.0011147034098067,0.9937581786926301,49.6879089346315,1.0429389601956935,-151.97552121108936,1.0547741328879237,0.7555798793599618,-158.9427781416231,0.4812614056396679,0.02400969281261172,7.568024642098355,7.568024642098355,14529.23,7.6985392937268,13.0,0.0,21093.544537058897,1.0,1.0,1.0,-5257493.531975627
84.8500000000065,0.15644059725235493,0.11014187033609002,0.15644059725235493,0.019117833235926963,1.0010989884347727,0.9937581668662797,49.687908343313985,1.0429390010180626,-153.09909306834592,1.054774183799302,0.7555783036192907,-160.0663811967494,0.48126170324733647,0.02400954680363871,7.567907077263461,7.567907077263461,14529.005000000001,7.698918369225734,13.0,0.0,21093.28881171311,1.0,1.0,1.0,-5257492.457386889
84.86000000000651,0.15644027100374022,0.11014146134522224,0.15644027100374022,0.0191178791371111,1.0010831500202568,0.9937581549743078,49.68790774871539,1.0429390423613671,-154.22266681131785,1.054774235292718,0.7555767478278994,-161.18998589065336,0.4812619977524025,0.02400940224398487,7.5677887095712135,7.5677887095712135,14528.78,7.699299152271962,13.0,0.0,21093.02648342357,1.0,1.0,1.0,-5257491.4560619285
84.87000000000651,0.15643994669517633,0.11014104602861458,0.15643994669517633,0.019117924779204945,1.0010671889807297,0.9937581430200891,49.68790715100446,1.0429390842559925,-155.34624260243203,1.0547742872706691,0.7555752007189646,-162.31359245377502,0.4812622914815456,0.024009258524236007,7.567669653945186,7.567669653945186,14528.555,7.699675666449961,13.0,0.0,21092.776355685583,1.0,1.0,1.0,-5257490.527865315
84.88000000000652,0.15643962260386984,0.11014063932922628,0.15643962260386984,0.019117970087392366,1.0010511090581151,0.9937581310051758,49.687906550258795,1.0429391268749904,-156.46982057595233,1.0547743398088616,0.7555736539252769,-163.4372010693522,0.48126258633055885,0.024009115199078206,7.567549724524476,7.567549724524476,14528.332,7.700051326854308,13.0,0.0,21092.513564751123,1.0,1.0,1.0,-5257489.672227337
84.89000000000652,0.1564393007123946,0.1101402334496007,0.1564393007123946,0.0191180151276268,1.00103491368922,0.993758118931177,49.68790594655885,1.0429391701819744,-157.59340060679088,1.0547743929706277,0.7555721169461074,-164.56081154866516,0.4812628803456396,0.024008972799909545,7.567429145373704,7.567429145373704,14528.11,7.70042784103231,13.0,0.0,21092.262810077613,1.0,1.0,1.0,-5257488.888212209
84.90000000000653,0.15643898073827692,0.11013983575691498,0.15643898073827692,0.019118059899937524,1.0010186065445097,0.9937581068003435,49.687905340017174,1.042939214182243,-158.7169827187608,1.054774446751564,0.7555705884334131,-165.6844239279923,0.4812631737935,0.024008831241577218,7.567307634150616,7.567307634150616,14527.89,7.700800086342072,13.0,0.0,21092.00443531394,1.0,1.0,1.0,-5257488.174980778
84.91000000000653,0.156438664092887,0.11013943087710201,0.156438664092887,0.019118104437140748,1.0010021900212327,0.9937580946154365,49.68790473077183,1.0429392587588637,-159.84056681676506,1.0547745011004608,0.7555690752073323,-166.80803806183476,0.48126346518759877,0.02400869091722124,7.5671853199567165,7.5671853199567165,14527.67,7.701171477878192,13.0,0.0,21091.75035168413,1.0,1.0,1.0,-5257487.531594421
84.92000000000654,0.15643834845759066,0.11013903376365813,0.15643834845759066,0.01911814865412428,1.0009856667900359,0.9937580823787281,49.6879041189364,1.0429393040298023,-160.96415306659833,1.0547745560136073,0.7555675660991279,-167.93165418752315,0.4812637569168057,0.024008551212779207,7.567062191874967,7.567062191874967,14527.452000000001,7.701541161867019,13.0,0.0,21091.50001520581,1.0,1.0,1.0,-5257486.957265002
84.93000000000654,0.15643803541613935,0.1101386442102192,0.15643803541613935,0.019118192589559647,1.0009690393793416,0.9937580700921724,49.68790350460862,1.04293934994721,-162.08774136759675,1.0547746115164205,0.7555660687026112,-169.05527214850255,0.48126404741449746,0.02400841256693,7.5669383523220874,7.5669383523220874,14527.236,7.701909138308554,13.0,0.0,21091.249074199277,1.0,1.0,1.0,-5257486.450962233
84.94000000000655,0.15643772605411826,0.11013824684970965,0.15643772605411826,0.019118236265131497,1.0009523092495582,0.9937580577588458,49.68790288794229,1.042939396385818,-163.21133164367936,1.054774667533062,0.7555645882871576,-170.17889182863908,0.4812643354977335,0.024008275285887445,7.566813948410675,7.566813948410675,14527.02,7.702275407202795,13.0,0.0,21091.008769628508,1.0,1.0,1.0,-5257486.011966905
84.95000000000655,0.15643741782600973,0.11013785664368667,0.15643741782600973,0.019118279584295784,1.0009354795721048,0.9937580453811045,49.68790226905522,1.0429394434756332,-164.3349240753412,1.0547747240584648,0.755563112588981,-171.30251348584574,0.48126462379364593,0.024008138698622655,7.5666890784209215,7.5666890784209215,14526.806,7.702639968549745,13.0,0.0,21090.768582619163,1.0,1.0,1.0,-5257485.639515324
84.96000000000656,0.15643711215119166,0.11013747339336233,0.15643711215119166,0.01911832258098445,1.0009185553218176,0.993758032960807,49.68790164804035,1.0429394911921201,-165.45851857324274,1.0547747811331065,0.7555616484000343,-172.42613698042928,0.48126491092195745,0.02400800319885492,7.566563793729851,7.566563793729851,14526.594000000001,7.703002822349402,13.0,0.0,21090.52694126828,1.0,1.0,1.0,-5257485.3325125445
84.97000000000656,0.15643680999372347,0.11013708932065985,0.15643680999372347,0.01911836527884125,1.000901541927568,0.9937580205007938,49.687901025039686,1.0429395394387095,-166.58211507002093,1.0547748387061708,0.7555602003917286,-173.54976221103948,0.48126519584493277,0.02400786905403356,7.566438115705149,7.566438115705149,14526.383,7.703361407280827,13.0,0.0,21090.291919469648,1.0,1.0,1.0,-5257485.090120696
84.98000000000657,0.15643651036865458,0.11013670423174109,0.15643651036865458,0.01911840762955238,1.0008844462742907,0.9937580080038493,49.68790040019246,1.042939588230905,-167.7057136340995,1.0547748967362278,0.7555587638376096,-174.67338927210022,0.4812654795494817,0.024007736015736737,7.5663120578039775,7.5663120578039775,14526.173,7.703720845985901,13.0,0.0,21090.055902749904,1.0,1.0,1.0,-5257484.911689488
84.99000000000657,0.15643621252945095,0.11013632551748408,0.15643621252945095,0.01911844959695961,1.0008672771399854,0.9937579954719504,49.68789977359752,1.042939637647366,-168.82931432353465,1.0547749552579073,0.7555573351071021,-175.79701824154074,0.4812657628663588,0.024007603894710187,7.566185624804653,7.566185624804653,14525.965,7.704075162049094,13.0,0.0,21089.820316192996,1.0,1.0,1.0,-5257484.79622061
85.00000000000658,0.15643591753297253,0.11013594540762986,0.15643591753297253,0.019118491211977773,1.0008500438282433,0.9937579829071588,49.68789914535794,1.0429396876596004,-169.9529170695495,1.0547750142939933,0.7555559192681397,-176.92064901512782,0.4812660447480197,0.024007472978547224,7.566058808449885,7.566058808449885,14525.758,7.704430331885934,13.0,0.0,21089.586750624752,1.0,1.0,1.0,-5257484.742669419
85.01000000000658,0.15643562444332385,0.110135571298826,0.15643562444332385,0.019118532449053212,1.0008327558737748,0.9937579703114928,49.68789851557464,1.0429397383333914,-171.07652193940936,1.0547750738650672,0.7555545118045225,-178.0442816921782,0.48126632617031334,0.02400734301043724,7.565931604298179,7.565931604298179,14525.553,7.704780379080898,13.0,0.0,21089.355963277812,1.0,1.0,1.0,-5257484.749676081
85.02000000000659,0.15643533419605474,0.11013520300869681,0.15643533419605474,0.019118573337528966,1.000815422499441,0.9937579576869489,49.68789788434744,1.0429397896395527,-172.20012887145975,1.0547751339883435,0.7555531172064893,-179.16791618036342,0.48126660619852557,0.024007214243002156,7.56580400076901,7.56580400076901,14525.35,7.705131280049507,13.0,0.0,21089.12353779637,1.0,1.0,1.0,-5257484.815921259
85.0300000000066,0.156435047423261,0.11013483277551593,0.156435047423261,0.019118613891018443,1.0007980514874417,0.9937579450361689,49.687897251808444,1.0429398415050861,-173.32373781966598,1.0547751946200778,0.7555517385428119,179.70844758931895,0.48126688414255636,0.02400708685354957,7.565675989362531,7.565675989362531,14525.148000000001,7.705477058376239,13.0,0.0,21088.895511922467,1.0,1.0,1.0,-5257484.939965394
85.0400000000066,0.15643476290246647,0.11013447558761062,0.15643476290246647,0.0191186540589463,1.0007806497940348,0.9937579323614797,49.687896618073985,1.042939893983823,-174.44734886884424,1.0547752557473618,0.7555503699276356,178.58480949639136,0.48126716125863916,0.024006960524098616,7.565547557744213,7.565547557744213,14524.949,7.705821129155678,13.0,0.0,21088.667545405184,1.0,1.0,1.0,-5257485.1206417745
85.0500000000066,0.1564344830165617,0.11013411610700599,0.1564344830165617,0.019118693894552893,1.0007632222244023,0.9937579196657474,49.68789598328737,1.0429399469092162,-175.57096185203304,1.0547753173130663,0.7555490228521128,177.46116979369955,0.48126743507810066,0.0240068359203332,7.565418697225255,7.565418697225255,14524.751,7.706162638614178,13.0,0.0,21088.43955412085,1.0,1.0,1.0,-5257485.356772321
85.06000000000661,0.15643420614936462,0.11013375416342672,0.15643420614936462,0.019118733323499983,1.0007457715946053,0.9937579069520901,49.6878953476045,1.0429400003003488,-176.69457687578284,1.0547753792453207,0.7555476895681998,176.33752833024334,0.48126770720625495,0.024006712629751438,7.565289402185338,7.565289402185338,14524.554,7.706501586751741,13.0,0.0,21088.21776894494,1.0,1.0,1.0,-5257485.6475436045
85.07000000000662,0.15643393110980497,0.11013339717241985,0.15643393110980497,0.01911877229068971,1.0007283000647513,0.9937578942223494,49.68789471111747,1.0429400542757423,-177.81819402742425,1.054775441593753,0.7555463642900022,175.21388498604676,0.4812679789566213,0.024006590347870862,7.565159664264725,7.565159664264725,14524.359,7.706837973568364,13.0,0.0,21087.991707282785,1.0,1.0,1.0,-5257485.992008469
85.08000000000662,0.15643365863202166,0.11013305255298773,0.15643365863202166,0.019118810823561892,1.0007108079143514,0.9937578814780915,49.68789407390457,1.0429401088656287,-178.9418132605708,1.054775504426245,0.7555450505051435,174.0902398299752,0.4812682496563421,0.024006469268106373,7.565029478530495,7.565029478530495,14524.167,7.707174360384987,13.0,0.0,21087.76970966435,1.0,1.0,1.0,-5257486.388547876
85.09000000000663,0.15643339084528451,0.1101326973962723,0.15643339084528451,0.01911884898929403,1.000693292071649,0.9937578687221074,49.68789343610537,1.04294016391252,179.93456557802193,1.0547755676925978,0.7555437584994,172.9665930849442,0.48126851706416496,0.024006349965712794,7.564898845347607,7.564898845347607,14523.975,7.707503063238794,13.0,0.0,21087.550402201152,1.0,1.0,1.0,-5257486.836029501
85.10000000000663,0.15643312431255535,0.11013235429294399,0.15643312431255535,0.019118886676426222,1.0006757483885032,0.9937578559564955,49.68789279782477,1.042940219601493,178.81094225251155,1.0547756314043917,0.7555424717179273,171.84294440374734,0.48126878471558043,0.024006231515661128,7.56476775472761,7.56476775472761,14523.786,7.707832619866247,13.0,0.0,21087.33345397088,1.0,1.0,1.0,-5257487.333059686
85.11000000000664,0.15643286147437693,0.11013201550567896,0.15643286147437693,0.019118923956088885,1.0006581713285783,0.9937578431829495,49.687892159147474,1.0429402758593123,177.68731692865148,1.054775695606798,0.7555412018690288,170.71929403411158,0.4812690501826015,0.02400611458235908,7.564636219192008,7.564636219192008,14523.599,7.708156200078176,13.0,0.0,21087.112747366737,1.0,1.0,1.0,-5257487.877891919
85.12000000000664,0.15643260239005044,0.11013168088279475,0.15643260239005044,0.019118960828918733,1.0006405530129976,0.9937578304041652,49.68789152020826,1.0429403326324729,176.56368961795607,1.0547757602495147,0.7555399492740279,169.59564198994028,0.48126931334319634,0.024005999183438508,7.564504229402934,7.564504229402934,14523.414,7.708482341611044,13.0,0.0,21086.901902157148,1.0,1.0,1.0,-5257488.4691403555
85.13000000000665,0.15643234708629009,0.11013134269227721,0.15643234708629009,0.0191189972771562,1.0006228845988865,0.9937578176228706,49.68789088114353,1.0429403898789937,175.4400603280167,1.0547758252836676,0.7555387140801268,168.47198828641515,0.4812695741427072,0.02400588534504307,7.564371797341793,7.564371797341793,14523.23,7.708799945407448,13.0,0.0,21086.687684277138,1.0,1.0,1.0,-5257489.10549632
85.14000000000665,0.1564320939050049,0.11013100837086416,0.1564320939050049,0.019119033236504202,1.0006051575975266,0.9937578048409995,49.687890242049974,1.0429404477141513,174.3164289446577,1.0547758907353746,0.7555374882760105,167.3483327594354,0.4812698343322608,0.024005772631266385,7.564238915306823,7.564238915306823,14523.048,7.709118402977502,13.0,0.0,21086.477085975403,1.0,1.0,1.0,-5257489.785460422
85.15000000000666,0.15643184325870393,0.11013068535812892,0.15643184325870393,0.019119068723187894,1.0005873639544844,0.9937577920598818,49.68788960299409,1.042940506192043,173.1927954937315,1.0547759566796648,0.7555362737949403,166.22467544719453,0.4812700935789762,0.024005661149695677,7.56410559936111,7.56410559936111,14522.869,7.709430884132028,13.0,0.0,21086.26668118429,1.0,1.0,1.0,-5257490.507144184
85.16000000000666,0.15643159704654902,0.11013036592970074,0.15643159704654902,0.019119103801980505,1.000569494944665,0.99375777928182,49.687888964091,1.042940565193077,172.0691601128344,1.0547760230946197,0.7555350797988115,165.10101654768138,0.4812703499037228,0.024005551408386866,7.563971845900345,7.563971845900345,14522.692000000001,7.709743365286558,13.0,0.0,21086.060486982664,1.0,1.0,1.0,-5257491.268660971
85.17000000000667,0.15643135496642077,0.11013004236324359,0.15643135496642077,0.019119138450881822,1.0005515420147546,0.993757766509778,49.6878883254889,1.0429406246562327,170.94552279181892,1.0547760898993999,0.7555339048813231,163.9773560453659,0.4812706035363091,0.02400544333883489,7.5638376690073414,7.5638376690073414,14522.516,7.710049870025562,13.0,0.0,21085.857157425453,1.0,1.0,1.0,-5257492.068591688
85.18000000000667,0.15643111513808786,0.11012972968875767,0.15643111513808786,0.019119172594374834,1.0005334989298873,0.9937577537457127,49.68788768728564,1.042940684699566,169.82188340287954,1.0547761571099206,0.7555327399655193,162.8536937567672,0.48127085644996354,0.024005336449448685,7.563703068157083,7.563703068157083,14522.343,7.710353813443628,13.0,0.0,21085.65342135301,1.0,1.0,1.0,-5257492.905129141
85.19000000000668,0.15643087946769363,0.11012942018830113,0.15643087946769363,0.019119206283423264,1.0005153608921626,0.9937577409915845,49.687887049579224,1.0429407452473793,168.69824208025344,1.0547762247410715,0.7555315942066853,161.73002988180735,0.4812711067310519,0.024005231263880933,7.563568064625764,7.563568064625764,14522.172,7.710656903088047,13.0,0.0,21085.45179757849,1.0,1.0,1.0,-5257493.776665939
85.20000000000668,0.15643064763996573,0.11012911372931111,0.15643064763996573,0.01911923950237636,1.0004971243433287,0.993757728249968,49.6878864124984,1.0429408062749879,167.57459881131916,1.0547762927503403,0.7555304661132997,160.60636439961036,0.48127135465879733,0.024005127703032952,7.5634326657711926,7.5634326657711926,14522.003,7.710956577637882,13.0,0.0,21085.25632607022,1.0,1.0,1.0,-5257494.681581335
85.21000000000669,0.15643041940995267,0.11012881018121949,0.15643041940995267,0.019119272229562022,1.0004787880545325,0.9937577155231703,49.68788577615852,1.0429408677857102,166.45095358525836,1.0547763611222785,0.7555293545046902,159.48269729637775,0.4812716004900585,0.024005025714799816,7.563296880846545,7.563296880846545,14521.836000000001,7.7112485682248995,13.0,0.0,21085.059064516616,1.0,1.0,1.0,-5257495.618294939
85.22000000000669,0.15643019457085539,0.11012850941542411,0.15643019457085539,0.01911930444935387,1.0004603531529472,0.9937577028132466,49.68788514066233,1.0429409298022685,165.32730639270295,1.0547764298647124,0.7555282583712019,158.35902855926216,0.4812718444631391,0.024004925252364456,7.563160718320718,7.563160718320718,14521.671,7.711543120132856,13.0,0.0,21084.865702254087,1.0,1.0,1.0,-5257496.585195526
85.2300000000067,0.15642997293954636,0.11012821130528672,0.15642997293954636,0.019119336154468,1.0004418230523757,0.9937576901220186,49.68788450610093,1.0429409923608095,164.20365722543724,1.05477649900347,0.7555271768109535,157.23535817460188,0.4812720868008262,0.024004826267588222,7.56302420863902,7.56302420863902,14521.508,7.711828280530704,13.0,0.0,21084.674896844077,1.0,1.0,1.0,-5257497.580533454
85.2400000000067,0.15642975434937242,0.11012792331001914,0.15642975434937242,0.01911936734519788,1.0004232034101972,0.993757677451085,49.68788387255425,1.042941055506603,163.08000607615514,1.0547765685775379,0.7555261089982591,156.1116861276368,0.48127232771260664,0.02400472870963557,7.5628873527954275,7.5628873527954275,14521.348,7.712116002249491,13.0,0.0,21084.485858231958,1.0,1.0,1.0,-5257498.602222712
85.25000000000671,0.15642954029766962,0.11012763772326459,0.15642954029766962,0.019119398069362657,1.000404501045128,0.9937576648026093,49.68788324013047,1.0429411191459974,161.95635305708052,1.0547766385687063,0.7555250621541759,154.98801257938104,0.48127256564294346,0.024004632982304815,7.562750178281275,7.562750178281275,14521.19,7.712396893779109,13.0,0.0,21084.29959660751,1.0,1.0,1.0,-5257499.648375529
85.26000000000671,0.15642933019229507,0.11012735442449423,0.15642933019229507,0.01911942829956017,1.0003857240507026,0.9937576521790998,49.68788260895499,1.042941183262527,160.83269813871854,1.054776708927491,0.7555240334568428,153.86433748411343,0.4812728011510047,0.02400453893481693,7.5626126943935805,7.5626126943935805,14521.034,7.712675223987786,13.0,0.0,21084.117394238765,1.0,1.0,1.0,-5257500.717178743
85.27000000000672,0.15642912359145617,0.11012708087939391,0.15642912359145617,0.019119458007853533,1.000366882256689,0.9937576395825882,49.687881979129415,1.0429412478821907,159.70904129738733,1.0547767796510459,0.7555230207688025,152.74066080875005,0.4812730347110249,0.024004446461876366,7.562474925849927,7.562474925849927,14520.881,7.712950139101879,13.0,0.0,21083.9353428396,1.0,1.0,1.0,-5257501.806840793
85.28000000000672,0.15642892179657583,0.11012680938792553,0.15642892179657583,0.019119487221240426,1.000347985989852,0.993757627015468,49.6878813507734,1.0429413129124823,158.5853826327775,1.0547768507056523,0.7555220303658722,151.61698270064525,0.4812732649753901,0.024004355929131898,7.562336888436128,7.562336888436128,14520.73,7.713221639121387,13.0,0.0,21083.75703160256,1.0,1.0,1.0,-5257502.915735245
85.29000000000673,0.1564287240715998,0.11012653983632659,0.1564287240715998,0.0191195159010487,1.000329045925238,0.9937576144803213,49.68788072401607,1.0429413783501282,157.46172210584487,1.0547769220445087,0.7555210587252457,150.4933031022476,0.4812734926663428,0.024004267153632707,7.562198602667615,7.562198602667615,14520.581,7.713487162725372,13.0,0.0,21083.582908622833,1.0,1.0,1.0,-5257504.0423843125
85.30000000000673,0.15642852986748357,0.11012627969750824,0.15642852986748357,0.01911954401587488,1.0003100734612551,0.9937576019791289,49.68788009895644,1.04294144424089,156.3380596856795,1.054776993678892,0.7555201031827514,149.36962196976515,0.4812737183858401,0.0240041800011111,7.562060083042127,7.562060083042127,14520.435,7.7137543938766475,13.0,0.0,21083.408592199663,1.0,1.0,1.0,-5257505.185316888
85.31000000000674,0.1564283404054904,0.11012602127858999,0.1564283404054904,0.019119571594651167,1.0002910793467086,0.9937575895141386,49.68787947570693,1.042941510515021,155.21439546654733,1.0547770655956634,0.755519169617385,148.24593944089412,0.48127394088601994,0.024004094810955695,7.5619213545452375,7.5619213545452375,14520.291000000001,7.714012233517816,13.0,0.0,21083.238418948604,1.0,1.0,1.0,-5257506.343032873
85.32000000000674,0.15642815488979406,0.1101257644734438,0.15642815488979406,0.019119598604003543,1.000272073559575,0.9937575770877124,49.68787885438562,1.0429415771927,154.0907294053727,1.054777137771584,0.755518254207996,147.12225544950275,0.4812741609667456,0.024004011376731124,7.561782425453835,7.561782425453835,14520.149,7.714270073158984,13.0,0.0,21083.07202483395,1.0,1.0,1.0,-5257507.514271623
85.33000000000675,0.15642797272730324,0.11012550917866852,0.15642797272730324,0.019119625019692443,1.000253065657053,0.9937575647015532,49.68787823507766,1.0429416443423596,152.967061468295,1.0547772102421558,0.7555173540685508,145.9985699443195,0.48127437928980255,0.024003929543558226,7.5616438979009235,7.5616438979009235,14520.009,7.714521082610982,13.0,0.0,21082.92046842442,1.0,1.0,1.0,-5257508.697476766
85.34000000000675,0.15642779345579316,0.11012527046257489,0.15642779345579316,0.019119650837288758,1.0002340676058807,0.9937575523568145,49.687877617840726,1.0429417120600728,151.84339162864018,1.0547772830840012,0.7555164669272737,144.8748828798826,0.4812745964060733,0.024003849175920494,7.561504826998922,7.561504826998922,14519.873,7.714771238289334,13.0,0.0,21082.74406958684,1.0,1.0,1.0,-5257509.890740209
85.35000000000676,0.15642762000831192,0.11012503305878471,0.15642762000831192,0.019119676153070447,1.000215086510734,0.9937575400557345,49.68787700278672,1.0429417801661474,150.71972010296238,1.0547773562663918,0.7555156069278754,143.75119456737937,0.48127480926991945,0.024003771062159725,7.5613657506254714,7.5613657506254714,14519.739,7.715017125099454,13.0,0.0,21082.588966609866,1.0,1.0,1.0,-5257511.092282897
85.36000000000676,0.15642745118686133,0.11012479687255838,0.15642745118686133,0.019119700916514364,1.0001961274101305,0.9937575278012497,49.687876390062485,1.04294184863306,149.59604682755688,1.0547774296972603,0.7555147683599648,142.62750490849763,0.4812750190136813,0.024003694892255106,7.561226563994531,7.561226563994531,14519.607,7.715259596814989,13.0,0.0,21082.435485301452,1.0,1.0,1.0,-5257512.300796151
85.37000000000677,0.1564272861298017,0.11012455422752591,0.1564272861298017,0.019119725077410648,1.0001771943641071,0.9937575155953867,49.687875779769335,1.0429419175136398,148.47237175281145,1.0547775033751887,0.7555139470557605,141.50381383374074,0.4812752265595692,0.0240036204565715,7.561087193700489,7.561087193700489,14519.476,7.715496092115001,13.0,0.0,21082.276654163834,1.0,1.0,1.0,-5257513.514944151
85.38000000000677,0.1564271225337047,0.11012433537340677,0.1564271225337047,0.01911974857085399,1.0001582903557356,0.9937575034386521,49.6878751719326,1.0429419870525805,147.34869472128833,1.0547775774313033,0.7555131318388865,140.3801211074917,0.48127543441498316,0.024003547124481796,7.560947820277764,7.560947820277764,14519.35,7.715729172320428,13.0,0.0,21082.129123113817,1.0,1.0,1.0,-5257514.7326833755
85.39000000000678,0.15642696529367559,0.11012410988603262,0.15642696529367559,0.019119771563232503,1.0001394153347687,0.9937574913327138,49.68787456663569,1.0429420570113532,146.22501608286382,1.0547776518774086,0.7555123462733216,139.2564272355063,0.4812756375661838,0.02400347620550068,7.560808381577322,7.560808381577322,14519.225,7.715960544978562,13.0,0.0,21081.977873089032,1.0,1.0,1.0,-5257515.951937478
85.40000000000678,0.15642681131668634,0.11012390043670446,0.15642681131668634,0.019119793964505295,1.0001205668355144,0.9937574792798796,49.68787396399398,1.0429421274869957,145.1013356429351,1.0547777266604637,0.7555115755175522,138.13273191924415,0.48127583909543087,0.0240034068574858,7.560668812639224,7.560668812639224,14519.104000000001,7.716185087447526,13.0,0.0,21081.8352433414,1.0,1.0,1.0,-5257517.170812008
85.41000000000679,0.1564266633334871,0.11012368419135864,0.1564266633334871,0.019119815838066635,1.0001017402915042,0.9937574672824048,49.687873364120236,1.042942198310263,143.9776536038665,1.0547778017373954,0.7555108327259061,137.0090354586487,0.4812760361975704,0.024003339840694016,7.560529203707322,7.560529203707322,14518.984,7.716408776142845,13.0,0.0,21081.687373803543,1.0,1.0,1.0,-5257518.387649696
85.4200000000068,0.15642651834058816,0.11012347624243805,0.15642651834058816,0.01911983707867333,1.0000829300735248,0.9937574553422899,49.68787276711449,1.0429422696198005,142.85396977250676,1.0547778770918705,0.7555101034439767,135.88533756606597,0.4812762319432217,0.024003274354857898,7.56038965174815,7.56038965174815,14518.867,7.716625634648992,13.0,0.0,21081.555190566247,1.0,1.0,1.0,-5257519.600853385
85.4300000000068,0.15642637746096202,0.11012327651567944,0.15642637746096202,0.019119857714623698,1.0000641308064155,0.9937574434607194,49.68787217303597,1.0429423414211003,141.73028423367793,1.0547779527810999,0.7555093930281442,134.7616383656427,0.48127642526952413,0.02400321070981408,7.560250141167847,7.560250141167847,14518.753,7.716839078060555,13.0,0.0,21081.414249733025,1.0,1.0,1.0,-5257520.808528483
85.4400000000068,0.15642624146768774,0.11012307735449746,0.15642624146768774,0.01911987777347789,1.0000453360434802,0.9937574316396364,49.68787158198182,1.0429424136558656,140.60659705647228,1.0547780287872728,0.7555087052155239,133.63793795062847,0.48127661535737387,0.024003149111243478,7.5601104326212765,7.5601104326212765,14518.641,7.717050813924826,13.0,0.0,21081.275788591658,1.0,1.0,1.0,-5257522.008838804
85.45000000000681,0.15642610925873565,0.11012288627462691,0.15642610925873565,0.019119897218834826,1.000026538263842,0.9937574198807825,49.68787099403912,1.0429424863779913,139.4829081790053,1.0547781051084293,0.7555080347016514,132.51423622366588,0.48127680333441947,0.024003089263273908,7.559970920996079,7.559970920996079,14518.532000000001,7.717255719599926,13.0,0.0,21081.15112250919,1.0,1.0,1.0,-5257523.199989237
85.46000000000681,0.15642598167736188,0.11012270320936036,0.15642598167736188,0.01911991607264766,1.0000077312031321,0.9937574081857778,49.68787040928889,1.0429425595548079,138.35921767237818,1.0547781817516764,0.7555073855357685,131.3905332851325,0.4812769883558523,0.024003031398134447,7.559831555327861,7.559831555327861,14518.426,7.7174572101804415,13.0,0.0,21081.02358704047,1.0,1.0,1.0,-5257524.38013663
85.47000000000682,0.15642585931258657,0.11012251292415874,0.15642585931258657,0.01911993434591521,0.9999889093863809,0.9937573965568365,49.68786982784182,1.042942633112426,137.2355255952113,1.0547782586696732,0.7555067605807679,130.26682921566396,0.48127716977339857,0.02400297568278307,7.559692325016122,7.559692325016122,14518.321,7.717656993213664,13.0,0.0,21080.90040823272,1.0,1.0,1.0,-5257525.547622293
85.48000000000683,0.15642573928155687,0.11012233811194952,0.15642573928155687,0.01911995194739449,0.999970070038441,0.9937573849950679,49.6878692497534,1.0429427072478186,136.11183175885728,1.0547783359142648,0.7555061459222191,129.1431237323765,0.4812773506016872,0.024002921338812603,7.559553278761708,7.559553278761708,14518.220000000001,7.717847384736778,13.0,0.0,21080.78021302088,1.0,1.0,1.0,-5257526.7005617265
85.49000000000683,0.15642562443356575,0.1101221711277087,0.15642562443356575,0.01911996897130899,0.9999512121583067,0.9937573735015894,49.68786867507947,1.0429427818609645,134.98813637076802,1.054778413529248,0.7555055552463388,128.0194171344061,0.48127752797397516,0.02400286913078672,7.5594144339443865,7.5594144339443865,14518.122000000001,7.718039483807185,13.0,0.0,21080.659500973274,1.0,1.0,1.0,-5257527.8368787225
85.50000000000684,0.15642551514633607,0.11012200432838544,0.15642551514633607,0.019119985430118388,0.9999323354526972,0.9937573620788673,49.687868103943366,1.0429428568479076,133.86443947976142,1.0547784914312042,0.7555049904331467,126.8957094827381,0.4812777013973426,0.024002819160780762,7.559275824274327,7.559275824274327,14518.026,7.718223898914775,13.0,0.0,21080.54942821805,1.0,1.0,1.0,-5257528.9548232155
85.51000000000684,0.15642541005279698,0.11012184524334445,0.15642541005279698,0.01912000126409176,0.9999134423932269,0.9937573507289215,49.68786753644607,1.0429429322473402,132.74074100856134,1.0547785695830314,0.7555044449143687,125.77200066135066,0.4812778722538229,0.02400277107657228,7.559137355231843,7.559137355231843,14517.933,7.718404898927781,13.0,0.0,21080.43364481587,1.0,1.0,1.0,-5257530.052866542
85.52000000000685,0.15642530980878924,0.11012168623368199,0.15642530980878924,0.01912001647840467,0.9998945373004084,0.993757339453459,49.68786697267295,1.0429430080296256,131.6170410166984,1.0547786479804069,0.7555039218354339,124.64829075683859,0.48127803989599116,0.02400272507073143,7.558999243697097,7.558999243697097,14517.842,7.7185816300725545,13.0,0.0,21080.32814110292,1.0,1.0,1.0,-5257531.129542144
85.53000000000685,0.15642521321512018,0.11012154241839074,0.15642521321512018,0.019120031034501914,0.9998756273201563,0.9937573282538608,49.68786641269304,1.0429430842791423,130.49333943534978,1.0547787266470139,0.7555034154061758,123.5245796613962,0.4812782055816486,0.02400268082004892,7.558861410939775,7.558861410939775,14517.755000000001,7.718754092349097,13.0,0.0,21080.2236779752,1.0,1.0,1.0,-5257532.183177546
85.54000000000686,0.1564251226919857,0.11012139099225497,0.1564251226919857,0.01912004500277168,0.9998567207682502,0.9937573171320667,49.68786585660334,1.042943160848082,129.36963644953104,1.0547788055536205,0.7555029372916093,122.4008676413979,0.4812783668095979,0.024002638984078055,7.55872390597433,7.55872390597433,14517.669,7.718922285757409,13.0,0.0,21080.12032433814,1.0,1.0,1.0,-5257533.212394151
85.55000000000686,0.15642503502141414,0.11012125466412075,0.15642503502141414,0.019120058283842965,0.9998378281209447,0.9937573060895408,49.68786530447704,1.0429432379084476,128.24593185333933,1.0547788847122035,0.7555024719959406,121.27715438485292,0.48127852688219863,0.02400259869182261,7.558586752635056,7.558586752635056,14517.587,7.7190862102974895,13.0,0.0,21080.025079517764,1.0,1.0,1.0,-5257534.215679926
85.56000000000687,0.15642495282691019,0.11012111821857125,0.15642495282691019,0.01912007095750622,0.9998189612144532,0.993757295127538,49.6878647563769,1.042943315358556,127.12222584128735,1.0547789641503253,0.7555020321237259,120.15344017320817,0.4812786831566651,0.024002560654300755,7.558449977042895,7.558449977042895,14517.507,7.719245865969338,13.0,0.0,21079.925393006415,1.0,1.0,1.0,-5257535.191424211
85.57000000000687,0.15642487467449254,0.11012098919867651,0.15642487467449254,0.01912008298544132,0.9998001323238175,0.9937572842477218,49.68786421238609,1.0429433932511465,125.99851833377845,1.0547790438526583,0.755501610790567,119.02972487744164,0.4812788370673545,0.02400252447760349,7.558313602540459,7.558313602540459,14517.43,7.719401252772956,13.0,0.0,21079.837753150176,1.0,1.0,1.0,-5257536.138096071
85.58000000000688,0.15642480118127972,0.11012086756472214,0.15642480118127972,0.01912009438506749,0.9997813544352484,0.9937572734514101,49.6878636725705,1.042943471570214,124.87480938888612,1.0547791238328241,0.7555012109548706,117.90600857656418,0.48127898800415825,0.024002490330256587,7.558177655226284,7.558177655226284,14517.356,7.719552370708342,13.0,0.0,21079.745898322533,1.0,1.0,1.0,-5257537.054083855
85.59000000000688,0.15642473277710583,0.1101207456941642,0.15642473277710583,0.019120105168119995,0.9997626400207849,0.9937572627403434,49.68786313701717,1.042943550267333,123.75109905584424,1.0547792040634538,0.755500834703989,116.78229133453671,0.48127913549619894,0.024002458330340776,7.558042159549082,7.558042159549082,14517.284,7.719699219775498,13.0,0.0,21079.661962741877,1.0,1.0,1.0,-5257537.937873678
85.60000000000689,0.15642466811783415,0.11012063113815433,0.15642466811783415,0.01912011529112604,0.9997440015350695,0.9937572521158058,49.687862605790286,1.0429436294231462,122.62738725827039,1.0547792845572634,0.7555004755578606,115.65857303137375,0.4812792809362823,0.024002428115942366,7.557907140685421,7.557907140685421,14517.215,7.719839238653483,13.0,0.0,21079.579695103126,1.0,1.0,1.0,-5257538.787960755
85.61000000000689,0.1564246078738173,0.11012052386528097,0.1564246078738173,0.019120124778701855,0.9997254507689486,0.9937572415787702,49.68786207893851,1.0429437090393248,121.50367405694169,1.0547793653505166,0.7555001367195986,114.53485374854058,0.48127942367826393,0.024002399864294095,7.55777264084996,7.55777264084996,14517.149,7.719980111305115,13.0,0.0,21079.49968484116,1.0,1.0,1.0,-5257539.602670477
85.6200000000069,0.15642455251112766,0.11012042384709464,0.15642455251112766,0.019120133651765472,0.999706997822176,0.9937572311306639,49.6878615565332,1.0429437890779898,120.37995950337591,1.0547794464318452,0.7554998204467046,113.41113355056645,0.48127956321952925,0.0240023736951078,7.55763871165772,7.55763871165772,14517.086000000001,7.720110738672991,13.0,0.0,21079.426228614473,1.0,1.0,1.0,-5257540.380282478
85.6300000000069,0.15642450236493197,0.11012033105818125,0.15642450236493197,0.019120141916240497,0.9996886511248441,0.9937572207732596,49.68786103866298,1.0429438694803257,119.2562436419832,1.054779527757655,0.7554995283801822,112.2874124945098,0.48127969917074054,0.024002349703837477,7.557505355486076,7.557505355486076,14517.026,7.72024307358816,13.0,0.0,21079.35378339842,1.0,1.0,1.0,-5257541.119370557
85.6400000000069,0.15642445767994487,0.11012023789059264,0.15642445767994487,0.0191201495643077,0.9996704172157695,0.993757210508588,49.6878605254294,1.0429439501784652,118.13252651176506,1.0547796092657944,0.7554992617291634,111.16369063298997,0.4812798312317881,0.024002327972536177,7.557372606250978,7.557372606250978,14516.968,7.720365163219574,13.0,0.0,21079.28545493352,1.0,1.0,1.0,-5257541.818805095
85.65000000000691,0.1564244169834438,0.11012015191070028,0.1564244169834438,0.019120156537145692,0.9996523015207893,0.9937572003380961,49.68786001690481,1.0429440312479166,117.00880802880465,1.0547796909522063,0.7554990133964791,110.0399678383533,0.48127996092672487,0.02400230811597563,7.557240471301314,7.557240471301314,14516.913,7.720486399077342,13.0,0.0,21079.22002319304,1.0,1.0,1.0,-5257542.47748688
85.66000000000692,0.15642438085405114,0.11012007310243994,0.15642438085405114,0.019120162850266843,0.99963430792437,0.9937571902628223,49.68785951314111,1.042944112693687,115.88508824845698,1.0547797728489556,0.755498786141012,108.91624418588182,0.4812800877094382,0.024002290292856093,7.55710890449029,7.55710890449029,14516.861,7.720602512293232,13.0,0.0,21079.15408627611,1.0,1.0,1.0,-5257543.094150435
85.67000000000692,0.1564243496918178,0.11011999386719695,0.1564243496918178,0.019120168520696132,0.999616437594926,0.9937571802841849,49.687859014209245,1.042944194485925,114.76136721846578,1.054779854948458,0.7554985818980061,107.79251973482307,0.48128021115299924,0.024002274606837768,7.556978051733322,7.556978051733322,14516.811,7.720711795319952,13.0,0.0,21079.09849467689,1.0,1.0,1.0,-5257543.6676671365
85.68000000000693,0.15642432213289348,0.11011992936650934,0.15642432213289348,0.019120173512684212,0.9995986906956696,0.9937571704031202,49.687858520156006,1.04294427672097,113.6376448619084,1.05477993728189,0.7554983940867167,106.66879436099329,0.4812803326782428,0.02400226068222319,7.556847863224166,7.556847863224166,14516.765,7.720821932120319,13.0,0.0,21079.0417301808,1.0,1.0,1.0,-5257544.196706135
85.69000000000693,0.15642430048894299,0.11011985683650743,0.15642430048894299,0.019120177900355747,0.999581065192592,0.9937571606210103,49.68785803105051,1.0429443592682193,112.5139213586098,1.0547800198350303,0.7554982338453863,105.54506831944101,0.48128044990067187,0.024002249141999867,7.556718385659066,7.556718385659066,14516.720000000001,7.72092182363693,13.0,0.0,21078.987740411056,1.0,1.0,1.0,-5257544.679983483
85.70000000000694,0.15642428147103365,0.11011979903056815,0.15642428147103365,0.019120181590857908,0.9995635583635978,0.9937571509386847,49.68785754693423,1.042944442317849,111.39019649971311,1.0547801026384305,0.7554980853311872,104.42134128973537,0.4812805662024887,0.02400223908714589,7.556589630674198,7.556589630674198,14516.679,7.721020861379896,13.0,0.0,21078.941220918543,1.0,1.0,1.0,-5257545.116119304
85.71000000000694,0.156424267659206,0.1101197483621696,0.156424267659206,0.01912018467269165,0.9995461665788252,0.9937571413567168,49.687857067835836,1.0429445257846457,110.26647047855009,1.0547801857385357,0.7554979609349639,103.29761354708214,0.48128067899053917,0.024002231206734358,7.556461632819384,7.556461632819384,14516.641,7.721114776480983,13.0,0.0,21078.890676756815,1.0,1.0,1.0,-5257545.503458033
85.72000000000695,0.156424259248138,0.11011969724757066,0.156424259248138,0.019120187158776537,0.9995288843899733,0.993757131876838,49.6878565938419,1.042944609589666,109.14274333453102,1.054780269070512,0.7554978616478253,102.17388513481713,0.48128078797105467,0.02400222554705585,7.556334409824308,7.556334409824308,14516.605,7.721201861392901,13.0,0.0,21078.85201934712,1.0,1.0,1.0,-5257545.840675078
85.73000000000695,0.15642425474725288,0.11011966086308973,0.15642425474725288,0.01912018899658459,0.9995117067364653,0.9937571225001979,49.687856125009894,1.0429446937996463,108.01901498463444,1.0547803526240758,0.7554977802976598,101.05015592312229,0.48128089466573465,0.024002221711276372,7.556207984781043,7.556207984781043,14516.573,7.721287238757526,13.0,0.0,21078.81110267658,1.0,1.0,1.0,-5257546.12647512
85.74000000000696,0.15642425638442298,0.11011962404460085,0.15642425638442298,0.019120190244625225,0.9994946282585829,0.9937571132283206,49.68785566141603,1.0429447782666508,106.89528560434773,1.0547804363576339,0.7554977276274347,99.92642616464754,0.48128099676521974,0.024002220312922457,7.556082386163534,7.556082386163534,14516.543,7.721367493480273,13.0,0.0,21078.773864320065,1.0,1.0,1.0,-5257546.35982517
85.75000000000696,0.15642426246503727,0.11011958680205998,0.15642426246503727,0.019120190840199523,0.9994776440520681,0.993757104062896,49.6878552031448,1.042944863026302,105.77155510068634,1.0547805202184821,0.7554976955107244,98.80269571428155,0.48128109595312357,0.024002220904124218,7.555958449287256,7.555958449287256,14516.515,7.7214434793347895,13.0,0.0,21078.765873541142,1.0,1.0,1.0,-5257546.539849273
85.76000000000697,0.15642427177713208,0.11011956431955244,0.15642427177713208,0.019120190743331066,0.9994607560440313,0.9937570950043167,49.687854750215834,1.0429449482069617,104.6478234039182,1.0547806042724492,0.7554976780639159,97.67896446325624,0.4812811935555542,0.02400222315892147,7.555834829029004,7.555834829029004,14516.491,7.721512635000137,13.0,0.0,21078.71229712338,1.0,1.0,1.0,-5257546.665471665
85.77000000000697,0.15642428672965103,0.11011954144035238,0.15642428672965103,0.01912019003875226,0.9994439637316599,0.9937570860535014,49.68785430267507,1.0429450336946056,103.52409070007039,1.0547806885300088,0.7554976868823272,96.55523267328482,0.48128128710578105,0.024002227718848485,7.555712278054437,7.555712278054437,14516.469000000001,7.7215826444391285,13.0,0.0,21078.69293756616,1.0,1.0,1.0,-5257546.735486841
85.78000000000698,0.1564243057556679,0.11011952576759992,0.1564243057556679,0.019120188686900096,0.9994272681029462,0.9937570772116586,49.68785386058293,1.0429451195406454,102.40035690452636,1.0547807729694025,0.7554977144491681,95.43150020490675,0.4812813781605251,0.024002234151213088,7.555590652598506,7.555590652598506,14516.45,7.7216424085943665,13.0,0.0,21078.672889985384,1.0,1.0,1.0,-5257546.748898761
85.79000000000698,0.15642432939015133,0.11011951732100511,0.15642432939015133,0.01912018670556798,0.9994106718495158,0.9937570684795733,49.687853423978666,1.0429452057324895,101.27662207307041,1.054780857604988,0.7554977633296597,94.30776713108368,0.48128146618911044,0.024002242599411375,7.555469963726367,7.555469963726367,14516.434000000001,7.721698757655019,13.0,0.0,21078.65025432056,1.0,1.0,1.0,-5257546.7046539765
85.80000000000699,0.15642435801500565,0.110119516122656,0.15642435801500565,0.019120184109595994,0.9993941783874887,0.9937570598584097,49.68785299292048,1.0429452922260343,100.1528862547656,1.054780942413499,0.7554978353817445,93.18403351236952,0.4812815507663059,0.02400225316393163,7.555350238997614,7.555350238997614,14516.421,7.7217551067156736,13.0,0.0,21078.635528792947,1.0,1.0,1.0,-5257546.601641196
85.810000000007,0.15642439191457091,0.11011952219702086,0.15642439191457091,0.019120180901942473,0.9993777919563108,0.9937570513496305,49.68785256748153,1.0429453789599954,99.02914949354604,1.0547810273457632,0.7554979320046201,92.06029940417335,0.4812816315502234,0.024002265927917453,7.555231501807271,7.555231501807271,14516.411,7.721801210492569,13.0,0.0,21078.622507295026,1.0,1.0,1.0,-5257546.439156414
85.820000000007,0.1564244313059352,0.11011952798509057,0.1564244313059352,0.019120177074491585,0.9993615176264544,0.9937570429549324,49.68785214774662,1.0429454658651627,97.90541182947689,1.0547811123372242,0.7554980542767519,90.93656485906506,0.4812817082649,0.024002280965413344,7.555113762823087,7.555113762823087,14516.403,7.72184646049582,13.0,0.0,21078.61284818384,1.0,1.0,1.0,-5257546.216834555
85.830000000007,0.15642447470559426,0.11011954110199833,0.15642447470559426,0.019120172569748305,0.9993453619569883,0.9937570346754229,49.68785173377114,1.0429455530152654,96.78167318089858,1.0547811973823433,0.7554981950517361,89.81282975069246,0.4812817824404456,0.024002297886635795,7.554997051096799,7.554997051096799,14516.398000000001,7.721884026536256,13.0,0.0,21078.606937048982,1.0,1.0,1.0,-5257545.934240341
85.84000000000701,0.15642452269391033,0.1101195539935912,0.15642452269391033,0.019120167405219136,0.9993293325587312,0.9937570265118063,49.687851325590316,1.0429456404122248,95.6579336063615,1.0547812825111635,0.7554983571001278,88.6890941568887,0.4812818535228094,0.024002316848824572,7.554881378624731,7.554881378624731,14516.395,7.721919885029398,13.0,0.0,21078.602184914627,1.0,1.0,1.0,-5257545.590993062
85.85000000000701,0.15642457403007481,0.1101195818658331,0.15642457403007481,0.019120161558507712,0.9993134378100489,0.9937570184644128,49.68785092322064,1.042945728166255,94.53419303868692,1.0547813677790874,0.755498534424427,87.56535796382167,0.48128192282007415,0.024002337499870612,7.554766769576782,7.554766769576782,14516.396,7.7219531822016005,13.0,0.0,21078.603531020843,1.0,1.0,1.0,-5257545.186283551
85.86000000000702,0.15642463112018606,0.11011960958373786,0.15642463112018606,0.01912015511676446,0.9992976856171384,0.9937570105341165,49.68785052670582,1.0429458161484435,93.41045166660518,1.0547814531830044,0.7554987386185957,86.44162143490848,0.48128198784656767,0.024002360478140874,7.554653241389011,7.554653241389011,14516.399,7.721974526542758,13.0,0.0,21078.60477992833,1.0,1.0,1.0,-5257544.719479568
85.87000000000702,0.15642469240523627,0.11011964477254173,0.15642469240523627,0.019120148037698063,0.9992820835315628,0.9937570027221012,49.68785013610506,1.0429459043974165,92.28670940834705,1.0547815386875452,0.7554989622112055,85.31788443486961,0.48128205013921016,0.024002385356155863,7.554540801745785,7.554540801745785,14516.405,7.722000139752146,13.0,0.0,21078.613821842024,1.0,1.0,1.0,-5257544.190109314
85.88000000000703,0.15642475843291975,0.1101196798883712,0.15642475843291975,0.019120140334849576,0.9992666391039511,0.9937569950291462,49.68784975145731,1.0429459928892595,91.16296632267863,1.054781624294331,0.755499207833763,84.1941470417436,0.48128210914683434,0.024002412285488425,7.55442948335045,7.55442948335045,14516.413,7.722014653904132,13.0,0.0,21078.62084416652,1.0,1.0,1.0,-5257543.597522499
85.89000000000703,0.15642482794834828,0.110119730147659,0.15642482794834828,0.01912013197711587,0.9992513597024452,0.9937569874556558,49.687849372782786,1.0429460817145186,90.0392223429195,1.054781710034777,0.7554994694309518,83.07040914471764,0.4812821661768979,0.024002440918654736,7.554319285847023,7.554319285847023,14516.425000000001,7.722030875603411,13.0,0.0,21078.634815127924,1.0,1.0,1.0,-5257542.941121698
85.90000000000704,0.15642490335240175,0.11011978042606334,0.15642490335240175,0.019120123042970658,0.9992362512011598,0.993756980002582,49.6878490001291,1.0429461707288465,88.91547765852974,1.0547817958862626,0.7554997585780315,81.94667101083904,0.4812822187401762,0.02400247190126267,7.554210239043307,7.554210239043307,14516.439,7.722036852018935,13.0,0.0,21078.64893141288,1.0,1.0,1.0,-5257542.220291157
85.91000000000705,0.1564249830855821,0.1101198383596051,0.1564249830855821,0.019120113482745803,0.9992213182634954,0.9937569726711909,49.68784863355955,1.042946259958406,87.79173218865827,1.0547818817976167,0.7555000678059811,80.82293250838701,0.48128226836775745,0.02400250481316632,7.554102343834461,7.554102343834461,14516.456,7.722039413339873,13.0,0.0,21078.67059343065,1.0,1.0,1.0,-5257541.434754756
85.92000000000705,0.15642506769788833,0.11011989641532512,0.15642506769788833,0.01912010330397298,0.9992065648147288,0.9937569654623507,49.68784827311754,1.04294634936897,86.66798599314326,1.0547819677575212,0.7555003997612489,79.69919371874212,0.4812823145010291,0.02400253981272617,7.553995622150844,7.553995622150844,14516.475,7.722041974660812,13.0,0.0,21078.68994969439,1.0,1.0,1.0,-5257540.584238512
85.93000000000706,0.15642515593851358,0.11011996223474146,0.15642515593851358,0.019120092470636018,0.9991919939792218,0.993756958376562,49.6878479188281,1.0429464390423813,85.54423900650613,1.0547820537866206,0.7555007484113891,78.57545453424649,0.48128235843900546,0.024002576558679194,7.5538900884894735,7.5538900884894735,14516.497000000001,7.722034290697996,13.0,0.0,21078.716820688078,1.0,1.0,1.0,-5257539.668345231
85.94000000000706,0.15642524856165974,0.11012003587624503,0.15642524856165974,0.01912008101568451,0.9991776078429754,0.9937569514141068,49.68784757070534,1.0429465289717328,84.42049130067299,1.054782139919584,0.7555011173695837,77.45171504820333,0.4812823994372044,0.024002615245226636,7.553785747291752,7.553785747291752,14516.522,7.7220257529615335,13.0,0.0,21078.74297535305,1.0,1.0,1.0,-5257538.686696762
