t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor,zmq_torque_offset_nm
85.95000000000707,0.1564253461138702,0.11012010981511246,0.1564253461138702,0.01912006896585271,0.9991634066772683,0.9937569445758196,49.687847228790986,1.0429466191030874,83.29674293851468,1.054782226134773,0.7555015092912831,76.32797533794307,0.48128243689163014,0.02400265601062387,7.553682618543421,7.553682618543421,14516.549,7.722014653904132,13.0,0.0,21078.775480857217,1.0,1.0,1.0,-5257537.638808799
85.96000000000707,0.15642544735768765,0.1101201917009837,0.15642544735768765,0.019120056288226807,0.9991493900121977,0.9937569378622031,49.687846893110155,1.042946709500722,82.1729938571321,1.054782312437492,0.7555019182220992,75.20423529785667,0.4812824720632438,0.02400269851463521,7.553580712197637,7.553580712197637,14516.579,7.721991602015684,13.0,0.0,21078.809664887078,1.0,1.0,1.0,-5257536.524215368
85.97000000000708,0.15642555306463474,0.11012028918608888,0.15642555306463474,0.019120043013057628,0.9991355565330953,0.9937569312735731,49.687846563678654,1.0429468001418074,81.0492441307,1.0547823988460499,0.7555023478676012,74.08049502523359,0.48128250417516594,0.02400274295951469,7.553480029507002,7.553480029507002,14516.613000000001,7.721972818995467,13.0,0.0,21078.84509842687,1.0,1.0,1.0,-5257535.342504782
85.98000000000708,0.15642566545019512,0.11012037958198104,0.15642566545019512,0.019120029203894297,0.9991219026542935,0.9937569248115976,49.68784624057988,1.042946890813036,79.92549394293556,1.0547824852565428,0.7555028089620716,72.95675477858417,0.4812825308417501,0.024002789950508516,7.55338059599423,7.55338059599423,14516.648000000001,7.721945498238786,13.0,0.0,21078.88678050855,1.0,1.0,1.0,-5257534.0935886465
85.99000000000709,0.1564257811923394,0.11012047054599812,0.1564257811923394,0.019120014742820234,0.9991084249084796,0.9937569184774069,49.68784592387034,1.0429469816392183,78.8017430904445,1.0547825716221155,0.7555032855379945,71.83301425052638,0.48128255542566245,0.02400283860422398,7.553282407951382,7.553282407951382,14516.685,7.721914762387521,13.0,0.0,21078.931646044864,1.0,1.0,1.0,-5257532.7777760485
86.00000000000709,0.15642589956629407,0.1101205849093866,0.15642589956629407,0.019119999609560415,0.9990951211763867,0.9937569122703571,49.68784561351786,1.042947072771383,77.67799153562288,1.0547826580569193,0.7555037740251977,70.70927337880086,0.48128257880786296,0.024002888721526613,7.553185481300886,7.553185481300886,14516.727,7.721877196347085,13.0,0.0,21078.973855432465,1.0,1.0,1.0,-5257531.394773963
86.0100000000071,0.15642602498395866,0.11012068481950124,0.15642602498395866,0.019119983953685745,0.9990819873357887,0.9937569061914591,49.68784530957295,1.0429471639381334,76.55423961030662,1.0547827445159148,0.7555042957021424,69.58553263587932,0.48128259639975907,0.024002941483484256,7.553089819432231,7.553089819432231,14516.769,7.721840484080297,13.0,0.0,21079.023553487834,1.0,1.0,1.0,-5257529.944506075
86.0200000000071,0.15642615239535965,0.11012080069793352,0.15642615239535965,0.019119967627771656,0.9990690198808895,0.9937569002413049,49.687845012065246,1.042947255375536,75.43048699168644,1.0547828309886689,0.7555048262808082,68.4617915293923,0.48128261333095507,0.024002995514976935,7.55299543733588,7.55299543733588,14516.815,7.721793526529753,13.0,0.0,21079.079913679852,1.0,1.0,1.0,-5257528.426953343
86.0300000000071,0.15642628479149803,0.11012091745385359,0.15642628479149803,0.01911995072778855,0.9990562162806961,0.9937568944197054,49.68784472098527,1.0429473469918473,74.3067339031226,1.0547829175327852,0.7555053801167213,67.33805038000116,0.48128262661231613,0.024003051621430273,7.552902331656214,7.552902331656214,14516.863000000001,7.721748276526502,13.0,0.0,21079.127267663644,1.0,1.0,1.0,-5257526.841885835
86.04000000000711,0.15642642101962106,0.110121042755799,0.15642642101962106,0.01911993323550641,0.9990435737009032,0.9937568887271768,49.687844436358844,1.0429474388205693,73.18298029120268,1.054783004133207,0.7555059516894144,66.21430909002108,0.4812826373700866,0.024003109473657823,7.552810516102464,7.552810516102464,14516.914,7.721692781239495,13.0,0.0,21079.190690614152,1.0,1.0,1.0,-5257525.1890937975
86.05000000000712,0.1564265619288105,0.11012117668859178,0.1564265619288105,0.019119915181001267,0.9990310899905338,0.9937568831641531,49.68784415820765,1.0429475308070506,72.05922623814219,1.054783090779503,0.7555065450964844,65.0905677682655,0.4812826447165578,0.024003169297688205,7.552719981582059,7.552719981582059,14516.968,7.7216389934997816,13.0,0.0,21079.247331169714,1.0,1.0,1.0,-5257523.468351991
86.06000000000712,0.15642670814894535,0.11012130416770013,0.15642670814894535,0.019119896579572006,0.9990187630025767,0.9937568777317342,49.687843886586705,1.042947622851495,70.93547181575934,1.0547831774023004,0.7555071634165185,63.96682650881384,0.4812826479281951,0.024003231268668518,7.5526307380449405,7.5526307380449405,14517.023000000001,7.7215775217972515,13.0,0.0,21079.312162654354,1.0,1.0,1.0,-5257521.679902993
86.07000000000713,0.15642685686151686,0.11012144045326626,0.15642685686151686,0.019119877342055447,0.9990065924771703,0.9937568724300103,49.68784362150052,1.0429477151200242,69.8117168502451,1.0547832640262893,0.7555077930649077,62.84308504570575,0.48128264991934644,0.024003294625748794,7.552542770663889,7.552542770663889,14517.081,7.721510073679197,13.0,0.0,21079.37773210548,1.0,1.0,1.0,-5257519.8237804845
86.08000000000713,0.15642700934561707,0.11012158563590195,0.15642700934561707,0.019119857521287996,0.9989945794315878,0.9937568672584198,49.687843362920994,1.0429478076214302,68.68796144640444,1.0547833507289814,0.7555084401528157,61.7193435210983,0.4812826494567627,0.024003359701186663,7.552456072051718,7.552456072051718,14517.142,7.7214434793347895,13.0,0.0,21079.442586063313,1.0,1.0,1.0,-5257517.899682199
86.09000000000714,0.1564271665207883,0.11012173222247412,0.1564271665207883,0.01911983716607069,0.9989827245072785,0.9937568622173322,49.68784311086661,1.0429479002819133,67.56420569378258,1.0547834374924674,0.755509109137902,60.59560204748456,0.48128264554055344,0.024003426723628176,7.5523706407810565,7.5523706407810565,14517.205,7.721369201027566,13.0,0.0,21079.5156426619,1.0,1.0,1.0,-5257515.907396964
86.10000000000714,0.15642732742859278,0.1101218878929293,0.15642732742859278,0.019119816254764797,0.9989710289749364,0.9937568573070974,49.68784286535487,1.042947993125046,66.44044955132783,1.054783524296918,0.7555097954295957,59.47186054934247,0.48128263910990327,0.024003495425894833,7.552286433570259,7.552286433570259,14517.271,7.721291507625757,13.0,0.0,21079.587432759923,1.0,1.0,1.0,-5257513.846751693
86.11000000000715,0.15642749305560813,0.11012203757226915,0.15642749305560813,0.019119794817412977,0.9989594942759217,0.99375685252813,49.6878426264065,1.0429480860760914,65.31669311132018,1.054783611116816,0.755510503794324,58.34811915162613,0.48128262912549225,0.024003566075616,7.552203413928979,7.552203413928979,14517.338,7.7212121066766555,13.0,0.0,21079.660211093942,1.0,1.0,1.0,-5257511.717737003
86.12000000000715,0.15642766083037996,0.11012220411512665,0.15642766083037996,0.01911977278429802,0.9989481226030783,0.9937568478800796,49.68784239400398,1.0429481792996105,64.19293621618017,1.0547836979930365,0.7555112218355786,57.22437760848631,0.48128261824785445,0.02400363796688155,7.552121516501154,7.552121516501154,14517.409,7.721123314217445,13.0,0.0,21079.73702969041,1.0,1.0,1.0,-5257509.52007877
86.13000000000716,0.15642783386475348,0.11012237245009932,0.15642783386475348,0.019119750262497032,0.9989369151733846,0.9937568433629154,49.68784216814577,1.0429482726418569,63.069179102468894,1.0547837849316275,0.7555119645353122,56.100636255103396,0.48128260328545447,0.02400371193086561,7.552040637992504,7.552040637992504,14517.482,7.721036229305529,13.0,0.0,21079.809188710915,1.0,1.0,1.0,-5257507.253522476
86.14000000000716,0.15642801111513485,0.11012254267870006,0.15642801111513485,0.019119727225762134,0.9989258711779374,0.9937568389774692,49.68784194887346,1.0429483660758236,61.94542172777658,1.0547838718579032,0.7555127269316826,54.97689501250453,0.48128258519869727,0.024003787679749276,7.551960674232732,7.551960674232732,14517.557,7.720941460430794,13.0,0.0,21079.889703784913,1.0,1.0,1.0,-5257504.918030321
86.15000000000717,0.15642819187059437,0.11012271490415848,0.15642819187059437,0.019119703646870517,0.9989149887775078,0.9937568347238486,49.687841736192425,1.0429484596343226,60.82166406480954,1.0547839587668875,0.7555135056019943,53.853153831858876,0.48128256471730013,0.024003865026428935,7.551881548988497,7.551881548988497,14517.634,7.720845837782414,13.0,0.0,21079.96474783114,1.0,1.0,1.0,-5257502.513818735
86.16000000000717,0.15642837563241424,0.11012290440219707,0.15642837563241424,0.019119679519411615,0.9989042644818024,0.9937568306016134,49.68784153008067,1.0429485533803935,59.69790609808603,1.0547840457005213,0.7555142981236103,52.729412677997765,0.4812825423871069,0.02400394382663837,7.551803286245496,7.551803286245496,14517.715,7.720740823623925,13.0,0.0,21080.04682077998,1.0,1.0,1.0,-5257500.040715769
86.17000000000718,0.15642856535277064,0.11012308852295627,0.15642856535277064,0.01911965494007848,0.9988936917117693,0.9937568266114669,49.68784133057335,1.0429486470987044,58.57414805899865,1.0547841325938705,0.7555151187572372,51.605671877635366,0.4812825150999658,0.024004024874342004,7.551725880038917,7.551725880038917,14517.797,7.720637517012729,13.0,0.0,21080.130261033337,1.0,1.0,1.0,-5257497.4988741875
86.18000000000718,0.15642875823969674,0.11012327495984006,0.15642875823969674,0.01911962981840791,0.9988832624439893,0.9937568227541368,49.68784113770684,1.0429487408656561,57.45038978264811,1.0547842193836592,0.7555159541088181,50.48193117536421,0.481282485635699,0.024004107418648446,7.551649485362416,7.551649485362416,14517.881,7.720529087759655,13.0,0.0,21080.224327401582,1.0,1.0,1.0,-5257494.888953091
86.19000000000719,0.15642895396610051,0.11012347140749493,0.15642895396610051,0.019119604143655,0.9988729697119965,0.9937568190290293,49.68784095145147,1.0429488347577878,56.32663126277587,1.054784306128883,0.7555168025601295,49.358190554373486,0.48128245440431605,0.024004191371235058,7.551574097114331,7.551574097114331,14517.968,7.720414682091056,13.0,0.0,21080.312236870042,1.0,1.0,1.0,-5257492.210993832
86.2000000000072,0.15642915394561135,0.11012367797640184,0.15642915394561135,0.019119577975471595,0.9988628061318933,0.9937568154360236,49.68784077180118,1.0429489287061844,55.202872619358345,1.054784392838468,0.7555176709228074,48.23445017546376,0.4812824199433673,0.024004277098643115,7.551499760755657,7.551499760755657,14518.058,7.720296861327874,13.0,0.0,21080.40866227744,1.0,1.0,1.0,-5257489.465399858
86.2100000000072,0.15642935921837298,0.11012387202241325,0.15642935921837298,0.01911955134854482,0.9988527639666769,0.9937568119761084,49.68784059880542,1.0429490225633002,54.079113954650175,1.0547844794193308,0.7555185642736253,47.11071017424827,0.48128238106773386,0.02400436488054917,7.551426515830468,7.551426515830468,14518.148000000001,7.720177333017399,13.0,0.0,21080.50810556739,1.0,1.0,1.0,-5257486.652706774
86.2200000000072,0.15642956562311824,0.11012408399937773,0.15642956562311824,0.019119524135927393,0.9988428383757917,0.9937568086488479,49.68784043244239,1.0429491165743237,52.95535500078945,1.054784565910093,0.7555194625589704,45.986970145127415,0.48128234207421894,0.02400445358890261,7.551354398811121,7.551354398811121,14518.242,7.720053535838693,13.0,0.0,21080.610287760424,1.0,1.0,1.0,-5257483.773386383
86.23000000000721,0.1564297767759011,0.11012429126523797,0.1564297767759011,0.019119496460741903,0.9988330262910401,0.9937568054536671,49.68784027268335,1.0429492106006146,51.83159602528555,1.0547846523565212,0.755520383158548,44.86323047067466,0.48128229930563543,0.024004544190559595,7.5512834523000425,7.5512834523000425,14518.337,7.719923762244462,13.0,0.0,21080.710662587586,1.0,1.0,1.0,-5257480.827792392
86.24000000000721,0.15642999033459662,0.11012450910500748,0.15642999033459662,0.019119468274160906,0.998823326388849,0.9937568023904397,49.68784011952199,1.0429493047422294,50.70783689169094,1.054784738753849,0.7555213148260429,43.7394909287534,0.4812822551048236,0.024004636028249603,7.551213682895696,7.551213682895696,14518.435,7.719790573555647,13.0,0.0,21080.823192034826,1.0,1.0,1.0,-5257477.816051989
86.25000000000722,0.1564302079478325,0.11012473004892628,0.1564302079478325,0.019119439637620507,0.9988137397616598,0.993756799458829,49.68783997294145,1.042949398921955,49.584077735011405,1.0547848251117031,0.7555222654984205,42.615751704913926,0.4812822077803375,0.02400472953757865,7.551145078450594,7.551145078450594,14518.535,7.719655677319539,13.0,0.0,21080.927387489286,1.0,1.0,1.0,-5257474.738440011
86.26000000000722,0.1564304291710794,0.11012495421330135,0.1564304291710794,0.019119410546692913,0.9988042690925351,0.9937567966590097,49.68783983295049,1.0429494931164696,48.46031855066897,1.0547849113898762,0.7555232330746252,41.4920127765661,0.481282157718106,0.024004824589275678,7.551077672283263,7.551077672283263,14518.637,7.7195165122152,13.0,0.0,21081.042892904592,1.0,1.0,1.0,-5257471.595344271
86.27000000000723,0.15643065371860151,0.11012518930032837,0.15643065371860151,0.019119380994031977,0.9987949194735375,0.9937567939908749,49.687839699543744,1.0429495873253678,47.33655934158464,1.0547849975747174,0.7555242161909516,40.36827413667619,0.48128210518999204,0.024004921104641745,7.551011441956602,7.551011441956602,14518.742,7.719373932016276,13.0,0.0,21081.155275576897,1.0,1.0,1.0,-5257468.387194792
86.28000000000723,0.15643088305849193,0.11012542025793755,0.15643088305849193,0.019119351021078933,0.9987856971141877,0.9937567914548958,49.68783957274479,1.04294968141329,46.21280023539998,1.0547850836029464,0.755525221955749,39.24453596268166,0.4812820486234481,0.024005019485385515,7.550946368116207,7.550946368116207,14518.848,7.7192253754018285,13.0,0.0,21081.27126000968,1.0,1.0,1.0,-5257465.114732668
86.29000000000724,0.15643111497828946,0.11012565479017632,0.15643111497828946,0.01911932055525031,0.9987766099228754,0.9937567890511896,49.68783945255948,1.0429497754652983,45.089041103250885,1.0547851694481083,0.7555262397367792,38.120798054323345,0.4812819902529607,0.024005119137181802,7.5508824678414435,7.5508824678414435,14518.956,7.719075965013734,13.0,0.0,21081.391906764657,1.0,1.0,1.0,-5257461.778851337
86.30000000000724,0.15643134955933788,0.11012590060192444,0.15643134955933788,0.01911928960452476,0.9987676676281886,0.9937567867789715,49.68783933894858,1.0429498695305808,43.96528196759183,1.054785255165172,0.7555272698901404,36.997060434761956,0.48128193005485864,0.024005220076175785,7.550819741144607,7.550819741144607,14519.067000000001,7.718922285757409,13.0,0.0,21081.51035114447,1.0,1.0,1.0,-5257458.380096353
86.31000000000725,0.15643158851631264,0.11012614264434471,0.15643158851631264,0.019119258235302455,0.9987588795672987,0.9937567846382614,49.687839231913074,1.0429499634929762,42.84152297142277,1.0547853407300811,0.7555283206981985,35.87332329866165,0.48128186622217406,0.02400532275319023,7.550758175485644,7.550758175485644,14519.179,7.718765191406497,13.0,0.0,21081.634568059733,1.0,1.0,1.0,-5257454.919289245
86.32000000000725,0.15643182981343917,0.11012639620941105,0.15643182981343917,0.019119226394071164,0.9987502552822202,0.9937567826289062,49.68783913144531,1.042950057437973,41.717763997980214,1.0547854261319418,0.7555293823802957,34.74958645877588,0.48128180080330385,0.02400542660801726,7.550697764995271,7.550697764995271,14519.294,7.718602120640065,13.0,0.0,21081.761212709094,1.0,1.0,1.0,-5257451.39715363
86.33000000000726,0.15643207531521472,0.11012664625082888,0.15643207531521472,0.019119194140825826,0.9987418037320314,0.9937567807507665,49.687839037538325,1.0429501512590906,40.59400519811479,1.0547855113582632,0.7555304639210138,33.62585012653857,0.48128173187334944,0.024005532142960837,7.550638496564881,7.550638496564881,14519.41,7.718440757420923,13.0,0.0,21081.885653956586,1.0,1.0,1.0,-5257447.814600851
86.34000000000727,0.15643232308472949,0.1101269004781798,0.15643232308472949,0.01911916142405294,0.9987335329892317,0.9937567790036194,49.68783895018097,1.042950245041669,39.47024646131948,1.0547855964023307,0.755531556011432,32.50211412459973,0.48128166138698114,0.024005638825575947,7.5505803629693835,7.5505803629693835,14519.528,7.718270002691673,13.0,0.0,21082.018192790496,1.0,1.0,1.0,-5257444.172480717
86.35000000000727,0.1564325734049229,0.11012716660222509,0.1564325734049229,0.01911912826444766,0.9987254503535761,0.9937567773865543,49.68783886932771,1.0429503388182824,38.346487824621015,1.0547856813157255,0.7555326599864094,31.378378494994838,0.4812815890982566,0.0240057467201162,7.550523336541734,7.550523336541734,14519.649,7.718101809283361,13.0,0.0,21082.14606562928,1.0,1.0,1.0,-5257440.471455595
86.36000000000728,0.1564328281423413,0.11012742199633252,0.1564328281423413,0.019119094732067184,0.9987175601884402,0.9937567758996367,49.687838794981836,1.0429504324468621,37.22272944266752,1.054785766055834,0.7555337848719104,30.25464344941325,0.48128151302348865,0.024005856319692348,7.550467425937482,7.550467425937482,14519.77,7.717924224364941,13.0,0.0,21082.281168496393,1.0,1.0,1.0,-5257436.712321151
86.37000000000728,0.15643308372602602,0.110127689543484,0.15643308372602602,0.019119060728661205,0.9987098657277834,0.9937567745421205,49.687838727106026,1.0429505261275,36.09897108927697,1.054785850650763,0.7555349134727863,29.130908639626444,0.48128143682370383,0.0240059666456323,7.550412583992964,7.550412583992964,14519.894,7.717749200767459,13.0,0.0,21082.417112471598,1.0,1.0,1.0,-5257432.895720854
86.38000000000729,0.15643334255846633,0.11012796937384732,0.15643334255846633,0.01911902634482555,0.9987023681093812,0.9937567733128356,49.687838665641785,1.042950619793477,34.975212946440266,1.054785935160102,0.7555360573227441,28.00717432089289,0.48128135808970424,0.02400607833133321,7.550358800841565,7.550358800841565,14520.021,7.7175673469808075,13.0,0.0,21082.549349549816,1.0,1.0,1.0,-5257429.022090975
86.39000000000729,0.15643360638216064,0.11012823886544947,0.15643360638216064,0.01911899164388242,0.9986950641097718,0.993756772212451,49.68783861062255,1.0429507132401896,33.85145516574285,1.0547860194722818,0.7555372248988261,26.883440698796985,0.48128127488262096,0.024006191839766433,7.550306036092014,7.550306036092014,14520.148000000001,7.717380370552278,13.0,0.0,21082.691230229215,1.0,1.0,1.0,-5257425.09223187
86.4000000000073,0.1564338715568262,0.11012852090501105,0.1564338715568262,0.01911895650643807,0.9986879489751218,0.9937567712407873,49.68783856203937,1.0429508066233153,32.72769751884831,1.0547861035592483,0.755538398695872,25.759707427530206,0.48128119089848287,0.024006306192893324,7.5502542587570165,7.5502542587570165,14520.278,7.717197662991981,13.0,0.0,21082.831075818347,1.0,1.0,1.0,-5257421.107203385
86.4100000000073,0.15643414044152648,0.11012880045784644,0.15643414044152648,0.01911892100140028,0.9986810158687253,0.9937567703972155,49.687838519860776,1.042950899844522,31.603940186325588,1.0547861874376467,0.7555395900512248,24.63597476683855,0.48128110375588284,0.02400642203299011,7.550203441201033,7.550203441201033,14520.409,7.717003002600635,13.0,0.0,21082.96832321276,1.0,1.0,1.0,-5257417.067897109
86.4200000000073,0.1564344114458965,0.11012908524390026,0.1564344114458965,0.01911888509086798,0.9986742554445784,0.993756769681373,49.68783848406865,1.0429509929666736,30.480183081294378,1.054786271096976,0.7555407913292637,23.512242573373847,0.481281015045283,0.024006538918529264,7.55015352603202,7.55015352603202,14520.542,7.716809195982936,13.0,0.0,21083.114525627756,1.0,1.0,1.0,-5257412.975357255
86.43000000000731,0.15643468510751088,0.110129375399613,0.15643468510751088,0.019118848800677823,0.9986676566268822,0.9937567690924889,49.68783845462445,1.042951085982832,29.35642625965542,1.054786354561091,0.755542005108188,22.388510917420263,0.4812809242305961,0.024006656985607673,7.550104483082104,7.550104483082104,14520.677,7.716613681817945,13.0,0.0,21083.25499488551,1.0,1.0,1.0,-5257408.830405779
86.44000000000732,0.15643496183349795,0.11012966347801967,0.15643496183349795,0.019118812155047585,0.9986612061419391,0.9937567686302174,49.68783843151087,1.0429511788480412,28.232669772437614,1.0547864378112326,0.7555432333720453,21.26477985922065,0.48128083085056694,0.024006776332942806,7.550056260358503,7.550056260358503,14520.813,7.716414752558368,13.0,0.0,21083.40108385645,1.0,1.0,1.0,-5257404.634016552
86.45000000000732,0.15643524029977185,0.11012996478568095,0.15643524029977185,0.019118775123911566,0.9986548897523734,0.9937567682938042,49.68783841469021,1.0429512716384186,27.10891354814122,1.054786520862759,0.7555444697473079,20.14104927972521,0.4812807362571079,0.024006896591258542,7.550008806137572,7.550008806137572,14520.952000000001,7.716208139335975,13.0,0.0,21083.546626242238,1.0,1.0,1.0,-5257400.38708372
86.46000000000733,0.15643552287988616,0.11013026429260994,0.15643552287988616,0.019118737785441216,0.9986486915899155,0.9937567680830446,49.68783840415223,1.0429513641973123,25.985157773586305,1.0547866036798763,0.755545725687907,19.01731944222431,0.4812806379712599,0.02400701839836893,7.549962060427205,7.549962060427205,14521.092,7.716006648755459,13.0,0.0,21083.69150589124,1.0,1.0,1.0,-5257396.090617959
86.47000000000733,0.15643580801575527,0.1101305621377584,0.15643580801575527,0.019118700090104593,0.9986425948970001,0.9937567679980742,49.68783839990371,1.042951456538107,24.86140236705921,1.054786686198955,0.7555469937409091,17.893590214158703,0.4812805375067009,0.024007141334491014,7.549915975969472,7.549915975969472,14521.233,7.715793205343897,13.0,0.0,21083.842299341894,1.0,1.0,1.0,-5257391.745908478
86.48000000000734,0.15643609462597557,0.11013087362828905,0.15643609462597557,0.01911866200441812,0.9986365839414907,0.9937567680379037,49.687838401895185,1.042951548756868,23.737647269992866,1.054786768461611,0.7555482686711967,16.76986150134885,0.48128043602094595,0.02400726510671235,7.54987047415465,7.54987047415465,14521.377,7.715583177026919,13.0,0.0,21083.987595761097,1.0,1.0,1.0,-5257387.354292377
86.49000000000734,0.15643638524490341,0.11013117615085866,0.15643638524490341,0.019118623613761085,0.9986306423545707,0.9937567682022402,49.687838410112015,1.042951640699955,22.613892679431235,1.0547868504439415,0.7555495626999188,15.64613358179831,0.4812803308816582,0.024007390394051833,7.549825502921146,7.549825502921146,14521.521,7.7153688798417095,13.0,0.0,21084.136651103836,1.0,1.0,1.0,-5257382.916975872
86.50000000000735,0.1564366767766885,0.11013149259615344,0.1564366767766885,0.019118584832973465,0.9986247547451469,0.9937567684904745,49.687838424523726,1.0429517325188136,21.490138402955047,1.0547869321486567,0.755550860935678,14.522406157281063,0.4812802252353151,0.02400751634816819,7.549780982270993,7.549780982270993,14521.668,7.7151520213355615,13.0,0.0,21084.288890311145,1.0,1.0,1.0,-5257378.435230124
86.51000000000735,0.15643697197444087,0.11013180035041703,0.15643697197444087,0.019118545751686623,0.9986189064868657,0.9937567689019663,49.687838445098315,1.0429518240789237,20.36638464954524,1.0547870135801503,0.7555521766292235,13.398679525849971,0.4812801162665968,0.024007643709566887,7.54973684318848,7.54973684318848,14521.815,7.714930040187537,13.0,0.0,21084.43451238656,1.0,1.0,1.0,-5257373.910320042
86.52000000000736,0.15643726789012602,0.11013212230291584,0.15643726789012602,0.019118506294737603,0.9986130842338402,0.9937567694358982,49.68783847179491,1.0429519155348876,19.242631236132265,1.054787094754057,0.7555534955960935,12.274953401541758,0.48128000697725026,0.024007771664393926,7.5496930044145305,7.5496930044145305,14521.965,7.7147054977185725,13.0,0.0,21084.589399034176,1.0,1.0,1.0,-5257369.343468326
86.53000000000736,0.1564375673825834,0.110132435838814,0.1564375673825834,0.01911846655889591,0.9986072756359552,0.9937567700915337,49.68783850457669,1.0429520067458526,18.118878379005814,1.0547871756755585,0.7555548315989076,11.151228091803869,0.48127989443776115,0.024007900977903802,7.549649389068316,7.549649389068316,14522.115,7.7144826627969,13.0,0.0,21084.735443435133,1.0,1.0,1.0,-5257364.735819237
86.54000000000737,0.1564378675819935,0.11013275626161852,0.1564378675819935,0.01911842647185123,0.9986014697270951,0.9937567708680455,49.68783854340227,1.0429520978547606,16.995125900824945,1.0547872563528502,0.7555561708355112,10.027503318823085,0.4812797815597526,0.02400803085702555,7.549605915893817,7.549605915893817,14522.267,7.714251290138766,13.0,0.0,21084.89110843152,1.0,1.0,1.0,-5257360.088545312
86.55000000000737,0.15643816975431452,0.11013308370601585,0.15643816975431452,0.019118386088268217,0.9985956573265233,0.9937567717639819,49.6878385881991,1.0429521888513322,15.871373903558649,1.0547873368451148,0.7555575193694332,8.90377922067098,0.48127966709604586,0.024008161628411344,7.549562480299891,7.549562480299891,14522.421,7.714020771254279,13.0,0.0,21085.037087069693,1.0,1.0,1.0,-5257355.402417772
86.56000000000738,0.15643847482485188,0.11013341072194302,0.15643847482485188,0.019118345454074415,0.9985898292404525,0.9937567727788587,49.687838638942935,1.0429522796448105,14.747622474484979,1.0547874171165885,0.7555588816963645,7.780055908856815,0.4812795500239479,0.0240082935254578,7.549518990668966,7.549518990668966,14522.576000000001,7.713786837275205,13.0,0.0,21085.190650941153,1.0,1.0,1.0,-5257350.678304618
86.57000000000738,0.15643878185132742,0.11013373744186641,0.15643878185132742,0.019118304543496403,0.9985839771408168,0.9937567739122125,49.68783869561062,1.0429523702428583,13.623871570712334,1.0547874971303641,0.7555602533117675,6.656333308231779,0.4812794312531064,0.024008426290100807,7.549475363787558,7.549475363787558,14522.732,7.713550341975194,13.0,0.0,21085.34175614399,1.0,1.0,1.0,-5257345.917457826
86.58000000000739,0.15643909018989138,0.11013407158040163,0.15643909018989138,0.019118263340743402,0.9985780940509673,0.9937567751629155,49.68783875814577,1.0429524607002654,12.500121164092494,1.0547875769108348,0.7555616311028944,5.5326113679498095,0.4812793114644966,0.024008559743817215,7.549431505911376,7.549431505911376,14522.89,7.713311285354243,13.0,0.0,21085.491784524045,1.0,1.0,1.0,-5257341.120835917
86.5900000000074,0.15643940104471932,0.11013441326709651,0.15643940104471932,0.01911822189291487,0.9985721730671385,0.9937567765301271,49.68783882650635,1.0429525509480895,11.37637135671585,1.05478765645376,0.7555630208773677,4.408890226207662,0.48127918940428105,0.02400869420266384,7.549387323642331,7.549387323642331,14523.050000000001,7.713069667412354,13.0,0.0,21085.64272008659,1.0,1.0,1.0,-5257336.289352224
86.6000000000074,0.15643971531078715,0.11013474746329667,0.15643971531078715,0.019118180226482456,0.9985662064742433,0.9937567780139763,49.687838900698814,1.042952640850956,10.252622236038343,1.0547877356691528,0.7555644270075579,3.2851700003745434,0.4812790640464894,0.024008829910741103,7.549342723505007,7.549342723505007,14523.210000000001,7.712825488149527,13.0,0.0,21085.795093063105,1.0,1.0,1.0,-5257331.424536971
86.6100000000074,0.15644003037635762,0.11013508187918059,0.15644003037635762,0.019118138253766605,0.9985601873328962,0.9937567796138399,49.68783898069199,1.042952730527466,9.12887364062586,1.054787814542713,0.7555658369281395,2.16145044547655,0.48127893805396965,0.02400896616828211,7.549297613282875,7.549297613282875,14523.371000000001,7.712578747565759,13.0,0.0,21085.946741351923,1.0,1.0,1.0,-5257326.527861693
86.62000000000741,0.15644034603223195,0.1101354242230621,0.15644034603223195,0.019118095979233318,0.9985541095323484,0.9937567813278819,49.6878390663941,1.0429528200781775,8.00512556613836,1.0547878931683539,0.7555672495733534,1.0377315463352599,0.48127881173901255,0.02400910290704558,7.5492519012326715,7.5492519012326715,14523.534,7.712329445661054,13.0,0.0,21086.09519367152,1.0,1.0,1.0,-5257321.600362644
86.63000000000741,0.15644066377688856,0.1101357746181494,0.15644066377688856,0.019118053477163027,0.9985479656787285,0.993756783154834,49.6878391577417,1.042952909446072,6.881378133173688,1.0547879715765929,0.7555686721584824,-0.08598653717573763,0.4812786835575461,0.0240092405044233,7.549205390712538,7.549205390712538,14523.699,7.712080143756348,13.0,0.0,21086.24431045765,1.0,1.0,1.0,-5257316.6429774575
86.64000000000742,0.15644098471566223,0.1101361180196659,0.15644098471566223,0.019118010792973313,0.9985417457725885,0.9937567850946208,49.687839254731045,1.0429529984873722,5.757631443556078,1.054788049685408,0.7555701100740332,-1.2097036708797064,0.4812785522556949,0.02400937924895747,7.549158178375892,7.549158178375892,14523.864,7.711823157888827,13.0,0.0,21086.399330536202,1.0,1.0,1.0,-5257311.6570456475
86.65000000000742,0.15644130639174547,0.11013646971369173,0.15644130639174547,0.019117967847856368,0.9985354400147081,0.9937567871465872,49.68783935732936,1.0429530873007062,4.633885347010157,1.0547881274703783,0.7555715515115705,-2.33342008495827,0.48127842031762913,0.02400951847882565,7.549110076548962,7.549110076548962,14524.031,7.71156958711589,13.0,0.0,21086.55003365172,1.0,1.0,1.0,-5257306.643917815
86.66000000000743,0.1564416303626514,0.11013682223489316,0.1564416303626514,0.019117924688447065,0.998529037833795,0.9937567893097748,49.68783946548874,1.042953175815988,3.5101399666572664,1.0547882049379602,0.7555730039606938,-3.457135604436121,0.4812782861632474,0.024009658616990264,7.549061041259585,7.549061041259585,14524.199,7.7113100399274295,13.0,0.0,21086.699129334083,1.0,1.0,1.0,-5257301.604991455
86.67000000000743,0.15644195611390702,0.11013717569906527,0.15644195611390702,0.019117881304249965,0.9985225273547456,0.9937567915836699,49.687839579183496,1.0429532640220152,2.3863952875638534,1.0547882820545793,0.7555744649752065,-4.580850263149043,0.48127815026556675,0.024009799519087823,7.549011606187892,7.549011606187892,14524.368,7.711051346512615,13.0,0.0,21086.87262977319,1.0,1.0,1.0,-5257296.541872392
86.68000000000744,0.15644228330577645,0.11013753780270505,0.15644228330577645,0.019117837686891456,0.9985158997566185,0.9937567939674246,49.68783969837123,1.0429533519331886,1.262651303378774,1.0547883588188158,0.7555759329231153,-5.70456407941004,0.48127801296590383,0.024009941091070276,7.548960674395784,7.548960674395784,14524.539,7.710784969134985,13.0,0.0,21087.004749534775,1.0,1.0,1.0,-5257291.456125671
86.69000000000744,0.15644261336380066,0.11013789349141961,0.15644261336380066,0.019117793879596588,0.9985091428207442,0.9937567964607318,49.68783982303659,1.0429534394302333,0.13890813320619178,1.0547884351826162,0.7555774146996583,-6.828276886851929,0.4812778727487198,0.02401008371994107,7.548908739529727,7.548908739529727,14524.710000000001,7.710524568172878,13.0,0.0,21087.163911978136,1.0,1.0,1.0,-5257286.349543705
86.70000000000745,0.1564429440427695,0.11013825803989803,0.1564429440427695,0.01911774981305553,0.9985022447263621,0.9937567990629027,49.68783995314514,1.0429535266146377,-0.9848343597570638,1.0547885111361253,0.7555788995067781,-7.951988896277331,0.4812777318949731,0.0240102267980614,7.548855636090695,7.548855636090695,14524.883,7.71025306815337,13.0,0.0,21087.319645051277,1.0,1.0,1.0,-5257281.224094272
86.71000000000745,0.15644327704800637,0.11013861638918511,0.15644327704800637,0.019117705540599227,0.9984951936043279,0.9937568017730971,49.68784008865485,1.0429536134070718,-2.1085760419182367,1.0547885866849491,0.7555803955480458,-9.07569991813981,0.48127758866853865,0.024010370786295608,7.548801313409068,7.548801313409068,14525.056,7.709985837002093,13.0,0.0,21087.471249426722,1.0,1.0,1.0,-5257276.0816711085
86.72000000000746,0.15644361032015064,0.11013898380866889,0.15644361032015064,0.01911766101140848,0.998487977858051,0.9937568045902615,49.68784022951308,1.042953699925926,-3.232317038847198,1.0547886618510345,0.7555818929083099,-10.199410150484152,0.48127744517711135,0.02401051511433532,7.54874576386403,7.54874576386403,14525.231,7.709715190756231,13.0,0.0,21087.63046666705,1.0,1.0,1.0,-5257270.924057394
86.73000000000746,0.15644394569575668,0.11013934523440563,0.15644394569575668,0.019117616293319543,0.9984805863439287,0.9937568075133237,49.687840375666184,1.0429537860945874,-4.356057208284709,1.0547887366540696,0.7555834004220938,-11.32311939454548,0.48127729954892684,0.024010660268018635,7.548688972315484,7.548688972315484,14525.406,7.709440275642138,13.0,0.0,21087.78458872902,1.0,1.0,1.0,-5257265.753067997
86.74000000000747,0.1564442812114304,0.11013971593006897,0.1564442812114304,0.019117571343877923,0.9984730089819108,0.9937568105411014,49.68784052705507,1.042953872025697,-5.479796669128869,1.0547888111176171,0.7555849086399495,-12.446827840482152,0.4812771537856597,0.02401080569760424,7.548630940997792,7.548630940997792,14525.583,7.709163652980753,13.0,0.0,21087.946459855248,1.0,1.0,1.0,-5257260.570263128
86.75000000000747,0.15644461877501625,0.110140088408749,0.15644461877501625,0.019117526234079238,0.9984652369519613,0.9937568136724748,49.68784068362374,1.04295395763216,-6.603535274011877,1.0547888852549967,0.7555864267450766,-13.570535282418,0.48127700593288725,0.024010951907327535,7.548571699673192,7.548571699673192,14525.761,7.708889591640307,13.0,0.0,21088.10438089411,1.0,1.0,1.0,-5257255.377232696
86.76000000000748,0.15644495812764508,0.11014046276321,0.15644495812764508,0.019117480962349685,0.9984572626730137,0.9937568169070499,49.6878408453525,1.0429540428689943,-7.727273019143672,1.0547889590123876,0.7555879535372761,-14.694241727412107,0.4812768561749918,0.024011098821140088,7.548511291587634,7.548511291587634,14525.94,7.708605285016104,13.0,0.0,21088.270831597536,1.0,1.0,1.0,-5257250.175739699
86.77000000000749,0.15644529911781957,0.11014083150097972,0.15644529911781957,0.019117435516843438,0.9984490812449182,0.9937568202443152,49.68784101221576,1.0429541277092955,-8.851009896452554,1.0547890323524984,0.7555894883082264,-15.81794716980045,0.48127670463283095,0.024011246405465994,7.548449766534461,7.548449766534461,14526.119,7.708327808581073,13.0,0.0,21088.435341423967,1.0,1.0,1.0,-5257244.967846844
86.78000000000749,0.1564456400069045,0.11014120229124982,0.1564456400069045,0.019117389846222042,0.998440691643711,0.9937568236829158,49.68784118414579,1.042954212280576,-9.974746013331943,1.054789105316932,0.7555910226620951,-16.941651775117705,0.4812765531307218,0.024011394187060376,7.548387218600404,7.548387218600404,14526.299,7.708041794409579,13.0,0.0,21088.605144982004,1.0,1.0,1.0,-5257239.755345835
86.7900000000075,0.15644598119705272,0.11014158279996485,0.15644598119705272,0.019117343983137854,0.9984320968985991,0.99375682722092,49.687841361046,1.0429542966410617,-11.09848133237155,1.0547891779922827,0.7555925584894043,-18.065355500003726,0.48127640132990057,0.024011542253907107,7.548323733834508,7.548323733834508,14526.481,7.7077574877853765,13.0,0.0,21088.7755636933,1.0,1.0,1.0,-5257234.539593953
86.8000000000075,0.15644632462844776,0.11014196552577447,0.15644632462844776,0.019117298008971596,0.9984233027888522,0.9937568308574535,49.687841542872675,1.042954380664577,-12.222215700799186,1.0547892503594984,0.7555941051615963,-19.18905813550198,0.4812762471845067,0.02401169110988491,7.54825945272908,7.54825945272908,14526.664,7.707470619840236,13.0,0.0,21088.95293038313,1.0,1.0,1.0,-5257229.322065569
86.8100000000075,0.156446670078367,0.11014234296479372,0.156446670078367,0.019117251916128408,0.9984143187455226,0.9937568345924368,49.68784172962184,1.0429544642718984,-13.345949110813095,1.0547893223294322,0.7555956616717872,-20.312759680893087,0.48127609081053635,0.024011840696113843,7.548194516089711,7.548194516089711,14526.847,7.707179483026865,13.0,0.0,21089.13475759135,1.0,1.0,1.0,-5257224.104693222
86.82000000000751,0.1564470157742181,0.11014272277457607,0.1564470157742181,0.019117205639831217,0.9984051598479774,0.9937568384249473,49.68784192124737,1.0429545475514395,-14.469681670169876,1.0547893938976465,0.7555972194830649,-21.436460298721315,0.4812759340317092,0.024011990542865562,7.548129079273437,7.548129079273437,14527.031,7.706889199987139,13.0,0.0,21089.318586627407,1.0,1.0,1.0,-5257218.889387701
86.83000000000752,0.15644736209820487,0.11014310502807519,0.15644736209820487,0.019117159195939107,0.9983958465857128,0.9937568423534849,49.68784211767424,1.0429546305321584,-15.59341334186328,1.0547894651132363,0.7555987804024588,-22.560159940851044,0.4812757765122174,0.02401214074916328,7.548063320403,7.548063320403,14527.216,7.706596355626476,13.0,0.0,21089.50670397806,1.0,1.0,1.0,-5257213.6778766215
86.84000000000752,0.15644770932484703,0.11014349737779845,0.15644770932484703,0.019117112608913262,0.998386404038829,0.993756846376828,49.687842318841405,1.0429547132110601,-16.7171440923112,1.0547895359943111,0.7556003457527158,-23.68385857042331,0.48127561796489154,0.02401229137322286,7.547997424518495,7.547997424518495,14527.403,7.706301803718517,13.0,0.0,21089.701810098002,1.0,1.0,1.0,-5257208.47172076
86.85000000000753,0.15644805931789585,0.11014388472893889,0.15644805931789585,0.019117065938014578,0.9983768610418529,0.9937568504947706,49.68784252473853,1.0429547954196707,-17.84087377185471,1.0547896064670335,0.7556019245593427,-24.807555976986226,0.4812754563892787,0.024012442918376935,7.547931599078647,7.547931599078647,14527.59,7.70600298294233,13.0,0.0,21089.900769617085,1.0,1.0,1.0,-5257203.272957241
86.86000000000753,0.15644841015136698,0.11014426714894514,0.15644841015136698,0.019117019111864204,0.9983672511685134,0.9937568547070876,49.68784273535438,1.0429548771949573,-18.96460249396006,1.054789676467977,0.7556035075889183,-25.931252333173653,0.48127529369458105,0.024012594875695032,7.5478660626496,7.5478660626496,14527.777,7.705707577260727,13.0,0.0,21090.107372272305,1.0,1.0,1.0,-5257198.0839420855
86.87000000000754,0.15644876046110817,0.11014465228564027,0.15644876046110817,0.01911697208538454,0.9983576137221576,0.9937568590121337,49.68784295060669,1.042954958678022,-20.0883303448864,1.0547897460678695,0.7556050882214488,-27.054947769128425,0.4812751313692776,0.024012746878329484,7.5478010571693765,7.5478010571693765,14527.965,7.705404487616307,13.0,0.0,21090.315452146984,1.0,1.0,1.0,-5257192.906654297
86.88000000000754,0.15644911090355038,0.11014504778581838,0.15644911090355038,0.019116924902241973,0.9983479920745898,0.9937568634079392,49.68784317039696,1.042955039917435,-21.212057271067874,1.0547898153577424,0.7556066695708822,-28.178642218097952,0.48127496881462506,0.024012899079911706,7.547736820139351,7.547736820139351,14528.155,7.70510566684012,13.0,0.0,21090.53108255466,1.0,1.0,1.0,-5257187.742639019
86.89000000000755,0.15644946359942377,0.11014543097005809,0.15644946359942377,0.01911687764872372,0.998338431486516,0.9937568678937887,49.68784339468944,1.0429551207647976,-22.335783107415804,1.0547898843051884,0.7556082618867753,-29.302335452623545,0.4812748037846734,0.0240130520339698,7.547673624822524,7.547673624822524,14528.344000000001,7.704799162101115,13.0,0.0,21090.754065613783,1.0,1.0,1.0,-5257182.593684405
86.90000000000755,0.15644981515551964,0.11014583222945916,0.15644981515551964,0.019116830232243923,0.9983289806272307,0.9937568724683623,49.68784362341812,1.0429552014025059,-23.45950807426388,1.054789952929665,0.7556098488359692,-30.426027809243347,0.481274639747537,0.024013204809723705,7.547611726090883,7.547611726090883,14528.536,7.704494364909404,13.0,0.0,21090.98352538942,1.0,1.0,1.0,-5257177.461447441
86.91000000000756,0.15645016974465778,0.11014622888583063,0.15645016974465778,0.01911678278177965,0.9983196895120434,0.9937568771308448,49.687843856542244,1.0429552815972216,-24.583231868916737,1.0547900212055872,0.7556114505196113,-31.54971884781753,0.48127447240811094,0.024013358536737917,7.547551388068276,7.547551388068276,14528.728000000001,7.704189567717691,13.0,0.0,21091.212933827723,1.0,1.0,1.0,-5257172.347649771
86.92000000000756,0.15645052543799692,0.11014662100675991,0.15645052543799692,0.019116735230569493,0.9983106085116247,0.9937568818813636,49.687844094068176,1.0429553613414355,-25.70695460177702,1.0547900890278918,0.755613057725594,-32.67340873970547,0.4812743036170598,0.024013512700915837,7.5474929003507825,7.5474929003507825,14528.92,7.70387794033681,13.0,0.0,21091.45952981343,1.0,1.0,1.0,-5257167.254651108
86.93000000000757,0.15645088088563297,0.11014701624280637,0.15645088088563297,0.019116687523247626,0.9983017900223351,0.9937568867186684,49.68784433593342,1.0429554407395811,-26.83067635669692,1.0547901564268058,0.7556146639223091,-33.797097608300334,0.4812741348169641,0.024013666950291515,7.5474365315986836,7.5474365315986836,14529.113000000001,7.70356802050322,13.0,0.0,21091.701913976456,1.0,1.0,1.0,-5257162.184594734
86.94000000000757,0.15645123676172484,0.11014741466557806,0.15645123676172484,0.01911663968925943,0.9982932864465398,0.9937568916412197,49.68784458206098,1.042955519809874,-27.954397078137855,1.0547902234573086,0.7556162723217875,-34.920785378964915,0.4812739653727558,0.024013821458312025,7.547382552188741,7.547382552188741,14529.307,7.703258100669631,13.0,0.0,21091.954444684594,1.0,1.0,1.0,-5257157.139351931
86.95000000000758,0.15645159355321855,0.11014780876864017,0.15645159355321855,0.0191165917592111,0.9982851486542277,0.9937568966479844,49.68784483239922,1.0429555985236885,-29.07811671806873,1.0547902901224788,0.7556178852797856,-36.04447199324324,0.48127379476201065,0.024013976341219635,7.547331230801194,7.547331230801194,14529.501,7.702941350646872,13.0,0.0,21092.213562491015,1.0,1.0,1.0,-5257152.120913645
86.96000000000758,0.1564519499817388,0.11014821379201332,0.1564519499817388,0.019116543707354806,0.9982774262074873,0.9937569017375755,49.687845086878774,1.0429556769692194,-30.20183535299624,1.0547903564531733,0.7556194966340631,-37.1681575747152,0.4812736243041516,0.024014131239055953,7.547282819020982,7.547282819020982,14529.697,7.702628869492344,13.0,0.0,21092.477128851566,1.0,1.0,1.0,-5257147.131015302
86.97000000000759,0.15645230844189598,0.11014860707492805,0.15645230844189598,0.019116495613654548,0.998270165619322,0.9937569069091862,49.68784534545931,1.0429557550005317,-31.325552802819974,1.0547904224257216,0.7556211179320226,-38.2918418665577,0.4812734515119612,0.024014286794168203,7.547237579447748,7.547237579447748,14529.892,7.702308704374999,13.0,0.0,21092.74511553806,1.0,1.0,1.0,-5257142.171636048
86.98000000000759,0.15645266573186453,0.11014901144642768,0.15645266573186453,0.019116447387265065,0.9982634109855624,0.9937569121615897,49.687845608079485,1.0429558327866875,-32.44926927584485,1.05479048805382,0.7556227337619089,-39.415525185462386,0.48127327965850947,0.024014442131766768,7.547195730718277,7.547195730718277,14530.089,7.701992808125884,13.0,0.0,21093.022319272208,1.0,1.0,1.0,-5257137.2445887625
86.9900000000076,0.1564530245159286,0.11014941183608569,0.1564530245159286,0.01911639911533465,0.99825720288571,0.9937569174934405,49.68784587467203,1.0429559102171047,-33.572984578423096,1.0547905533612005,0.7556243569329771,-40.53920725176228,0.4812731060432459,0.024014597967978155,7.5471575056503575,7.5471575056503575,14530.286,7.701674350555834,13.0,0.0,21093.297173095005,1.0,1.0,1.0,-5257132.351608164
87.0000000000076,0.15645338342468443,0.1101498159210755,0.15645338342468443,0.01911635076516824,0.9982515774636944,0.9937569229039123,49.687846145195614,1.0429559873290422,-34.696698789435715,1.0547906183221931,0.7556259808826766,-41.662888192916995,0.4812729320146978,0.024014753922763088,7.547123128163261,7.547123128163261,14530.484,7.701349916570258,13.0,0.0,21093.58592221523,1.0,1.0,1.0,-5257127.494511252
87.01000000000761,0.1564537431552132,0.11015021622272778,0.1564537431552132,0.01911630235755037,0.9982465669103989,0.9937569283919631,49.68784641959815,1.0429560640845499,-35.82041184905171,1.054790682933173,0.7556276089677727,-42.78656792586268,0.48127275685759263,0.024014910185568516,7.547092810608425,7.547092810608425,14530.682,7.701029751452914,13.0,0.0,21093.872001853044,1.0,1.0,1.0,-5257122.675251594
87.02000000000761,0.15645410257970618,0.11015062042935973,0.15645410257970618,0.01911625386357326,0.99824219936908,0.9937569339563466,49.68784669781733,1.0429561405519967,-36.9441238241118,1.054790747209117,0.7556292357550494,-43.910246556732524,0.4812725817319395,0.02401506644510121,7.54706674849015,7.54706674849015,14530.881,7.700704463693692,13.0,0.0,21094.167175528066,1.0,1.0,1.0,-5257117.895580109
87.03000000000762,0.15645446255731005,0.11015102107424016,0.15645446255731005,0.019116205317708777,0.9982384987374378,0.9937569395957455,49.687846979787274,1.0429562167047952,-38.06783464524322,1.0547908111696462,0.7556308653722155,-45.033923990714676,0.4812724057702257,0.02401522292583912,7.547045109458092,7.547045109458092,14531.08,7.700378322160823,13.0,0.0,21094.46255255908,1.0,1.0,1.0,-5257113.157258232
87.04000000000762,0.15645482207754446,0.11015142585771244,0.15645482207754446,0.019116156702475507,0.9982354847545272,0.9937569453087575,49.687847265437874,1.042956292610297,-39.19154437169053,1.0547908748382004,0.7556324929517629,-46.157600325295526,0.4812722300088285,0.024015379340391264,7.54702805667429,7.54702805667429,14531.28,7.700053034401602,13.0,0.0,21094.76481762305,1.0,1.0,1.0,-5257108.461843046
87.05000000000763,0.15645518208859202,0.11015182732566775,0.15645518208859202,0.0191161080589442,0.9982331730248921,0.9937569510940047,49.68784755470024,1.042956368233292,-40.31525292799349,1.0547909382321106,0.755634123055177,-47.28127545803179,0.48127205347924906,0.024015535933510766,7.547015734036223,7.547015734036223,14531.48,7.69972347777415,13.0,0.0,21095.067298302867,1.0,1.0,1.0,-5257103.810828824
87.06000000000763,0.15645554164964318,0.1101522331909611,0.15645554164964318,0.019116059371853563,0.9982315753630965,0.9937569569501021,49.687847847505104,1.0429564436280423,-41.43896036846421,1.0547910013653783,0.7556357511572647,-48.40494947920627,0.48127187713461766,0.02401569243666694,7.54700824879859,7.54700824879859,14531.681,7.69939306737305,13.0,0.0,21095.375236114516,1.0,1.0,1.0,-5257099.205718078
87.07000000000764,0.1564559017644382,0.11015263601240387,0.1564559017644382,0.0191160106812542,0.9982306998698329,0.9937569628757547,49.68784814378773,1.0429565187438667,-42.562666613598076,1.0547910642415237,0.7556373820945073,-49.52862227951435,0.48127169993727215,0.024015849112497236,7.547005723683358,7.547005723683358,14531.882,7.699063510745597,13.0,0.0,21095.683350540952,1.0,1.0,1.0,-5257094.647788791
87.08000000000764,0.15645626153720874,0.11015304351548078,0.15645626153720874,0.019115961968686944,0.9982305514811951,0.9937569688697138,49.68784844348569,1.0429565936185599,-43.686371714334456,1.054791126858357,0.75563901156612,-50.652293942726004,0.4812715227823682,0.024016005709359935,7.547008250299694,7.547008250299694,14532.084,7.698732246570851,13.0,0.0,21095.996812403977,1.0,1.0,1.0,-5257090.138504395
87.09000000000765,0.15645662200861385,0.11015344827187994,0.15645662200861385,0.01911591326964801,0.9982311322651798,0.993756974930866,49.6878487465433,1.0429566681848979,-44.81007558830865,1.0547911892022086,0.7556406445936059,-51.77596435340622,0.48127134458334386,0.024016162505704954,7.5470159058375605,7.5470159058375605,14532.286,7.69839756730152,13.0,0.0,21096.309222604985,1.0,1.0,1.0,-5257085.6793003315
87.10000000000765,0.15645698231361643,0.11015385801952515,0.15645698231361643,0.0191158645603384,0.9982324419791373,0.9937569810581819,49.687849052909094,1.0429567424646722,-45.933778283979436,1.054791251253642,0.7556422770309098,-52.89963358956245,0.4812711661938103,0.02401631926462125,7.547028751420004,7.547028751420004,14532.489,7.698064595579484,13.0,0.0,21096.626515202366,1.0,1.0,1.0,-5257081.271691192
