t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor,zmq_torque_offset_nm
87.11000000000766,0.1564573435186589,0.11015425776291128,0.1564573435186589,0.019115815870494244,0.998234478399879,0.9937569872507991,49.68784936253996,1.0429568163756147,-47.05747971678595,1.054791312982314,0.7556439140297805,-54.02330153034923,0.4812709864919349,0.024016476278202473,7.547046828200109,7.547046828200109,14532.691,7.697729916310152,13.0,0.0,21096.94202258481,1.0,1.0,1.0,-5257076.917289197
87.12000000000766,0.1564577031299903,0.11015466283189611,0.1564577031299903,0.019115767128984464,0.9982372386334036,0.9937569935071917,49.68784967535959,1.0429568900705064,-48.18118005193827,1.0547913744194712,0.7556455435712178,-55.14696842524756,0.4812708080536853,0.024016632865315964,7.5470701780326035,7.5470701780326035,14532.894,7.697391821946236,13.0,0.0,21097.262288991078,1.0,1.0,1.0,-5257072.61771538
87.13000000000767,0.15645806268050455,0.11015507340240518,0.15645806268050455,0.019115718398171548,0.9982407191018206,0.9937569998254794,49.68784999127397,1.0429569635258058,-49.30487917957458,1.0547914356240364,0.7556471730030828,-56.270634119319546,0.48127062935991993,0.024016789425444045,7.547098822506844,7.547098822506844,14533.098,7.697055435129613,13.0,0.0,21097.57850565622,1.0,1.0,1.0,-5257068.374062413
87.14000000000767,0.15645842329961984,0.1101554744970713,0.15645842329961984,0.019115669726592687,0.9982449143970068,0.9937570062049719,49.68785031024859,1.0429570366240852,-50.428577007586995,1.0547914965422225,0.7556488078132104,-57.39429848818123,0.4812704491635104,0.0240169462511021,7.5471327758907645,7.5471327758907645,14533.301,7.696717340765697,13.0,0.0,21097.90132351725,1.0,1.0,1.0,-5257064.187893065
87.15000000000768,0.15645878255912238,0.11015588146252384,0.15645878255912238,0.01911562104295317,0.9982498195285969,0.9937570126444114,49.687850632220574,1.04295710948387,-51.552273694962146,1.0547915571737365,0.7556504363191938,-58.517961772139955,0.48127026993760746,0.024017102681305916,7.547172035793291,7.547172035793291,14533.505000000001,7.6963783926281355,13.0,0.0,21098.222122285984,1.0,1.0,1.0,-5257060.0606709095
87.16000000000768,0.15645914205047584,0.1101562869121124,0.15645914205047584,0.019115572401763627,0.998255429725106,0.9937570191422646,49.68785095711323,1.0429571820490768,-52.67596912662265,1.054791617543737,0.7556520661666205,-59.6416238056286,0.4812700900784475,0.024017259141307146,7.547216634761843,7.547216634761843,14533.709,7.6960385907169275,13.0,0.0,21098.542425017884,1.0,1.0,1.0,-5257055.993634139
87.17000000000769,0.15645950130247246,0.11015669104408152,0.15645950130247246,0.0191155237993354,0.9982617401542396,0.9937570256974784,49.687851284873915,1.04295725431687,-53.79966332473647,1.054791677631607,0.7556536951130759,-60.76528463025653,0.4812699100210867,0.024017415492874193,7.547266668116342,7.547266668116342,14533.913,7.695697935032073,13.0,0.0,21098.870580775554,1.0,1.0,1.0,-5257051.988277169
87.1800000000077,0.15645986002701334,0.11015709406182463,0.15645986002701334,0.01911547523255465,0.9982687474878963,0.9937570323087157,49.68785161543578,1.0429573263046386,-54.92335630219151,1.054791737443139,0.7556553217731831,-61.88894427048796,0.48126973005641166,0.02401757165220552,7.547321824106334,7.547321824106334,14534.117,7.695356425573574,13.0,0.0,21099.18436524603,1.0,1.0,1.0,-5257048.045958698
87.1900000000077,0.1564602180580083,0.11015749617375213,0.1564602180580083,0.019115426706844782,0.9982764481947575,0.9937570389744631,49.68785194872316,1.0429573980357854,-56.047048064544484,1.0547917969982836,0.75565694534277,-63.01260274115753,0.48126955035973756,0.024017727563649522,7.547382231911629,7.547382231911629,14534.321,7.695016623662364,13.0,0.0,21099.50745852823,1.0,1.0,1.0,-5257044.16791848
87.2000000000077,0.15646057531669777,0.11015789759316322,0.15646057531669777,0.019115378234826137,0.9982848391723347,0.993757045693123,49.687852284656145,1.0429574695310075,-57.17073861155047,1.0547918563207472,0.7556585654393881,-64.13626005004504,0.481269371013577,0.02401788319068815,7.547447809636318,7.547447809636318,14534.525,7.694670845335632,13.0,0.0,21099.82777696429,1.0,1.0,1.0,-5257040.3552226145
87.21000000000771,0.15646093178965562,0.11015829853812076,0.15646093178965562,0.019115329832950004,0.9982939174367813,0.9937570524630831,49.68785262315416,1.042957540803121,-58.2944279383526,1.054791915430545,0.7556601819994263,-65.25991619882045,0.4812691920256552,0.024018038512695728,7.547518507020367,7.547518507020367,14534.729000000001,7.694330189650778,13.0,0.0,21100.147479700554,1.0,1.0,1.0,-5257036.608887461
87.22000000000772,0.1564612875135049,0.11015869923132988,0.1564612875135049,0.019115281518428118,0.9983036798832944,0.9937570592827739,49.6878529641387,1.0429576118542059,-59.41811603640123,1.0547919743392016,0.7556617952056616,-66.38357118352909,0.48126901334329686,0.024018193523453735,7.547594259974374,7.547594259974374,14534.933,7.693985265097692,13.0,0.0,21100.46626488337,1.0,1.0,1.0,-5257032.929771783
87.23000000000772,0.15646164256383113,0.11015909990001604,0.15646164256383113,0.019115233306979798,0.9983141230087781,0.9937570661507154,49.68785330753577,1.0429576826742832,-60.54180289416333,1.0547920330469953,0.75566340543415,-67.50722499497684,0.4812688348647866,0.024018348230058623,7.547675004652565,7.547675004652565,14535.137,7.6936429018655454,13.0,0.0,21100.784246585546,1.0,1.0,1.0,-5257029.318700802
87.24000000000773,0.15646199704683858,0.11015949319706493,0.15646199704683858,0.019115185211358552,0.9983252426603116,0.9937570730655546,49.68785365327773,1.0429577532409935,-61.66548849766775,1.0547920915416533,0.7556650132138983,-68.6308776191117,0.4812686564485128,0.02401850265190261,7.547760684956569,7.547760684956569,14535.34,7.693297123538813,13.0,0.0,21101.101710355495,1.0,1.0,1.0,-5257025.776465923
87.25000000000773,0.15646234944244494,0.11015989451591197,0.15646234944244494,0.01911513719908946,0.9983370346545817,0.9937570800253224,49.68785400126612,1.042957823664724,-62.78917294964949,1.0547921498643988,0.7556666112124677,-69.75452921395659,0.4812684796725243,0.02401865636274452,7.547851223707062,7.547851223707062,14535.544,7.69295390653302,13.0,0.0,21101.41791236534,1.0,1.0,1.0,-5257022.303717009
87.26000000000774,0.15646270199814244,0.11016028893918578,0.15646270199814244,0.019115089354773542,0.9983494933976876,0.9937570870284589,49.68785435142294,1.0429578938261144,-63.9128560902273,1.0547922080149068,0.7556682102606109,-70.87817955108314,0.4812683022124279,0.024018809955811463,7.547946555328313,7.547946555328313,14535.747000000001,7.692609835753581,13.0,0.0,21101.73139276718,1.0,1.0,1.0,-5257018.901014959
87.27000000000774,0.15646305308631597,0.11016068428963256,0.15646305308631597,0.019115041641367167,0.9983626120386607,0.9937570940736653,49.687854703683264,1.042957963773146,-65.03653802433266,1.0547922659671694,0.7556698025567344,-72.001828793802,0.48126812567332583,0.024018962977522033,7.548046592302577,7.548046592302577,14535.95,7.692263203653203,13.0,0.0,21102.047817973926,1.0,1.0,1.0,-5257015.568884725
87.28000000000775,0.15646340324694388,0.11016108081509779,0.15646340324694388,0.019114994082433365,0.9983763828691299,0.9937571011592568,49.687855057962835,1.0429580334856363,-66.16021871226667,1.0547923237310106,0.7556713906987427,-73.12547688711236,0.4812679495032899,0.024019115567094497,7.548151262544033,7.548151262544033,14536.153,7.691919132873763,13.0,0.0,21102.357483362593,1.0,1.0,1.0,-5257012.307886641
87.29000000000775,0.15646375291656903,0.11016147118875452,0.15646375291656903,0.01911494669993903,0.9983907963978029,0.9937571082840202,49.68785541420101,1.0429581029043142,-67.28389811761366,1.054792381273519,0.7556729768197158,-74.24912378328067,0.48126777319897807,0.024019267834484468,7.548260488953642,7.548260488953642,14536.355,7.691576769641617,13.0,0.0,21102.670258704824,1.0,1.0,1.0,-5257009.118634613
87.30000000000776,0.1564641008209998,0.11016186324410547,0.1564641008209998,0.019114899461910796,0.998405842214079,0.9937571154464017,49.687855772320084,1.0429581720883017,-68.40757632509529,1.0547924385941174,0.7556745547947641,-75.37276961165661,0.48126759804752484,0.024019419427416214,7.548374189903564,7.548374189903564,14536.557,7.691229283767592,13.0,0.0,21102.980012038952,1.0,1.0,1.0,-5257006.001707027
87.31000000000776,0.15646444774480478,0.11016224966126675,0.15646444774480478,0.019114852403061627,0.9984215087283925,0.9937571226447047,49.68785613223524,1.0429582410054516,-69.53125327896866,1.0547924957045327,0.755676128400868,-76.49641429443722,0.4812674232428831,0.024019570547719853,7.5484922771719685,7.5484922771719685,14536.758,7.690885212988153,13.0,0.0,21103.2866552174,1.0,1.0,1.0,-5257002.957485299
87.32000000000777,0.15646479265296506,0.11016263827997948,0.15646479265296506,0.01911480550970855,0.9984377832080121,0.9937571298771241,49.6878564938562,1.04295830971622,-70.65492904873402,1.0547925526223993,0.7556776926609495,-77.62005794180659,0.4812672498306817,0.024019720896823277,7.54861467427673,7.54861467427673,14536.959,7.690542849756006,13.0,0.0,21103.59476310415,1.0,1.0,1.0,-5256999.986403003
87.33000000000777,0.15646513650381144,0.11016302178649935,0.15646513650381144,0.019114758828678666,0.9984546517285495,0.9937571371418967,49.687856857094836,1.0429583781743956,-71.77860356663739,1.054792609357328,0.7556792521960989,-78.7437004606626,0.48126707681216974,0.024019870716880103,7.548741288582937,7.548741288582937,14537.159,7.69019792520292,13.0,0.0,21103.897808044825,1.0,1.0,1.0,-5256997.0886598015
87.34000000000778,0.15646547839269379,0.11016340802596192,0.15646547839269379,0.01911471235076628,0.9984720993454046,0.9937571444372983,49.68785722186492,1.0429584464177195,-72.90227689265292,1.0547926659111966,0.7556808026686815,-79.86734194753146,0.4812669050790212,0.0240200197442913,7.54887203583028,7.54887203583028,14537.359,7.689853854423481,13.0,0.0,21104.202371066247,1.0,1.0,1.0,-5256994.264380751
87.35000000000778,0.15646581937735676,0.11016378968987739,0.15646581937735676,0.019114666121118593,0.9984901101330173,0.9937571517617634,49.68785758808817,1.0429585143730455,-74.0259489514253,1.0547927222697089,0.755682349191406,-80.99098229672225,0.4812667335095026,0.02402016825304977,7.5490069035245915,7.5490069035245915,14537.558,7.68951234496498,13.0,0.0,21104.505246909295,1.0,1.0,1.0,-5256991.513794787
87.36000000000779,0.15646615862969143,0.11016416705006027,0.15646615862969143,0.019114620124618266,0.9985086679194972,0.9937571591138579,49.68785795569289,1.042958582049863,-75.14961979680618,1.054792778406737,0.7556838878079046,-82.11462159313153,0.48126656289701203,0.024020316008738617,7.5491457692972705,7.5491457692972705,14537.756,7.6891682741855405,13.0,0.0,21104.806471216292,1.0,1.0,1.0,-5256988.837002808
87.37000000000779,0.15646649561626177,0.11016454795800401,0.15646649561626177,0.01911457435651156,0.9985277570029151,0.9937571664916075,49.687858324580375,1.0429586494921221,-76.27328946717326,1.0547928343450501,0.7556854159451196,-83.23825989693212,0.4812663937934981,0.02402046285508586,7.549288468117285,7.549288468117285,14537.954,7.688830179821625,13.0,0.0,21105.10049998435,1.0,1.0,1.0,-5256986.234102015
87.3800000000078,0.15646683165222114,0.11016491753369287,0.15646683165222114,0.019114528871725132,0.9985473608796847,0.993757173893456,49.6878586946728,1.0429587166097534,-77.39695787010119,1.0547928900671588,0.7556869399586309,-84.3618970775462,0.4812662248068498,0.024020609133958676,7.549434977867411,7.549434977867411,14538.15,7.688484401494895,13.0,0.0,21105.39718934139,1.0,1.0,1.0,-5256983.705078484
87.3900000000078,0.15646716444700787,0.11016529878705413,0.15646716444700787,0.019114483617764855,0.9985674637638953,0.9937571813174101,49.687859065870505,1.0429587835272864,-78.52062516460249,1.0547929455923555,0.7556884488276504,-85.48553337600455,0.4812660582673624,0.024020754206931585,7.5495852076374845,7.5495852076374845,14538.347,7.68814801467827,13.0,0.0,21105.693191133032,1.0,1.0,1.0,-5256981.249895831
87.40000000000781,0.15646749735563573,0.1101656692634232,0.15646749735563573,0.019114438708199802,0.9985880496102071,0.9937571887621016,49.68785943810508,1.0429588500343714,-79.64429111735882,1.0547930008824304,0.7556899587360337,-86.60916845208541,0.4812658906811117,0.024020898972589654,7.549739176818318,7.549739176818318,14538.542,7.687808212767062,13.0,0.0,21105.985483141692,1.0,1.0,1.0,-5256978.868530894
87.41000000000781,0.1564678279101103,0.11016602924234097,0.1564678279101103,0.019114394072204867,0.9986091033540286,0.9937571962265361,49.68785981132681,1.0429589161808908,-80.76795589346355,1.0547930558684393,0.7556914578620781,-87.73280255410667,0.48126572447180177,0.024021042757971983,7.549896589096042,7.549896589096042,14538.735,7.687467557082208,13.0,0.0,21106.275273437182,1.0,1.0,1.0,-5256976.561278265
87.42000000000782,0.1564681544061896,0.11016640173620132,0.1564681544061896,0.019114349668759245,0.9986306119991238,0.9937572037079503,49.68786018539751,1.0429589821404617,-81.89161962020094,1.0547931106434307,0.7556929379462042,-88.85643586966505,0.4812655614764986,0.02402118508941878,7.550057577213735,7.550057577213735,14538.929,7.687132877812877,13.0,0.0,21106.56253507847,1.0,1.0,1.0,-5256974.327803846
87.43000000000782,0.15646848059502003,0.11016676429355893,0.15646848059502003,0.019114305638510874,0.9986525628618657,0.9937572112045797,49.687860560228984,1.0429590477087989,-83.01528203937123,1.0547931652016158,0.7556944170686811,-89.98006802596969,0.48126539781011496,0.02402132695768703,7.550221862796355,7.550221862796355,14539.121000000001,7.686795637222609,13.0,0.0,21106.845131016813,1.0,1.0,1.0,-5256972.1678382
87.44000000000783,0.1564688042928525,0.11016712477310059,0.1564688042928525,0.019114261929887605,0.9986749432162242,0.9937572187153341,49.6878609357667,1.0429591129163036,-84.13894329652094,1.0547932194737846,0.7556958847857462,-91.1036992462076,0.4812652355862176,0.02402146775631596,7.550389445163662,7.550389445163662,14539.312,7.68646266550057,13.0,0.0,21107.13284258001,1.0,1.0,1.0,-5256970.081356172
87.45000000000783,0.1564691256562953,0.11016748345639515,0.1564691256562953,0.01911421855073327,0.9986977420836346,0.9937572262383607,49.687861311918034,1.04295917775811,-85.26260338483333,1.054793273464241,0.7556973418507312,-92.22732951948683,0.4812650746446974,0.02402160752466285,7.550560221998316,7.550560221998316,14539.502,7.6861254249103,13.0,0.0,21107.409541031313,1.0,1.0,1.0,-5256968.068184961
87.46000000000784,0.15646944484769282,0.11016784062515317,0.15646944484769282,0.019114175517936437,0.9987209491654103,0.9937572337719913,49.68786168859957,1.0429592422078149,-86.38626229478614,1.054793327160625,0.7556987890651286,-93.35095883522062,0.4812649147820248,0.02402174629491644,7.5507340954086155,7.5507340954086155,14539.691,7.685797575830139,13.0,0.0,21107.689254586006,1.0,1.0,1.0,-5256966.128235746
87.47000000000784,0.1564697620435846,0.11016818898411365,0.1564697620435846,0.019114132846430706,0.9987445546915177,0.9937572413147715,49.68786206573858,1.0429593062204352,-87.50992001468421,1.0547933805318512,0.7557002273103062,-94.47458717931843,0.4812647557609097,0.024021884105645517,7.550910995532889,7.550910995532889,14539.878,7.685464604108101,13.0,0.0,21107.96516153236,1.0,1.0,1.0,-5256964.26145069
87.48000000000785,0.15647007578488248,0.11016854396885271,0.15647007578488248,0.019114090504036018,0.99876855019045,0.9937572488647151,49.68786244323575,1.0429593698798298,-88.63357664975368,1.0547934335952691,0.7557016495634663,-95.59821470970127,0.4812645990698172,0.024022020548870697,7.551090844912202,7.551090844912202,14540.065,7.685136755027941,13.0,0.0,21108.239128987414,1.0,1.0,1.0,-5256962.467534634
87.49000000000785,0.15647038837218596,0.11016888312998979,0.15647038837218596,0.019114048573200062,0.9987929272782369,0.9937572564203221,49.687862821016104,1.042959433037999,-89.75723204288583,1.0547934863231674,0.7557030669275805,-96.72184119760789,0.4812644423024952,0.02402215623621839,7.5512735812498315,7.5512735812498315,14540.249,7.684807198400487,13.0,0.0,21108.509374654164,1.0,1.0,1.0,-5256960.74645461
87.50000000000786,0.156470696576058,0.11016922190238511,0.156470696576058,0.019114006971122196,0.9988176787185261,0.99375726397965,49.6878631989825,1.0429594958582253,-90.88088642062144,1.054793538726452,0.7557044638683593,-97.84546698203539,0.48126428874008365,0.02402229027645892,7.551459115292037,7.551459115292037,14540.432,7.684484471962205,13.0,0.0,21108.7812929438,1.0,1.0,1.0,-5256959.097833174
87.51000000000786,0.15647100142648035,0.11016956056648045,0.15647100142648035,0.019113965753775487,0.9988427984763227,0.9937572715398905,49.68786357699452,1.0429595583622315,-92.00453972294748,1.05479359088837,0.7557058453039488,-98.96909197776681,0.48126413739099594,0.024022422923654228,7.551647379371404,7.551647379371404,14540.614,7.68415747665569,13.0,0.0,21109.043426950597,1.0,1.0,1.0,-5256957.520999435
87.52000000000787,0.15647130370318027,0.11016989940214518,0.15647130370318027,0.019113924978342883,0.998868279891477,0.9937572790990521,49.687863954952604,1.0429596204929164,-93.12819189868456,1.0547936428066844,0.755707215019432,-100.0927161198857,0.48126398739445886,0.024022554355873856,7.551838283803452,7.551838283803452,14540.795,7.683838165311992,13.0,0.0,21109.30957720197,1.0,1.0,1.0,-5256956.015004675
87.53000000000787,0.15647160403638932,0.11017022353550726,0.15647160403638932,0.019113884677743952,0.9988941156287877,0.9937572866558577,49.687864332792884,1.0429596821423042,-94.25184290345243,1.0547936944124197,0.7557085761112481,-101.21633934811008,0.48126383799440375,0.024022684730827592,7.552031764241162,7.552031764241162,14540.973,7.683517146421002,13.0,0.0,21109.5706606528,1.0,1.0,1.0,-5256954.579229017
87.54000000000788,0.15647189965729358,0.1101705559748247,0.15647189965729358,0.019113844776040036,0.998920299297736,0.9937572942081158,49.68786471040579,1.042959743459942,-95.37549293542502,1.0547937457219563,0.7557099152510047,-102.33996195524152,0.48126369202205443,0.02402281328927515,7.552227734053882,7.552227734053882,14541.151,7.68319868885095,13.0,0.0,21109.82958694214,1.0,1.0,1.0,-5256953.21293648
87.55000000000788,0.15647219357091996,0.11017088184467039,0.15647219357091996,0.019113805377253646,0.9989468238778609,0.9937573017538843,49.68786508769421,1.0429598042843444,-96.49914179367404,1.054793796728653,0.7557112469161277,-103.46358364543993,0.4812635463786288,0.024022940833577776,7.55242612198748,7.55242612198748,14541.327000000001,7.68288193882819,13.0,0.0,21110.082419819966,1.0,1.0,1.0,-5256951.915238318
87.56000000000789,0.15647248469806999,0.11017120142187861,0.15647248469806999,0.019113766456549296,0.9989736811455644,0.9937573092920781,49.6878654646039,1.0429598645809703,-97.62278955170055,1.0547938473498653,0.7557125659816509,-104.58720453080595,0.48126340204609896,0.02402306706373519,7.552626849252897,7.552626849252897,14541.501,7.682572018994601,13.0,0.0,21110.33971504612,1.0,1.0,1.0,-5256950.68562905
87.5700000000079,0.15647277233910795,0.11017151498222455,0.15647277233910795,0.019113727990781912,0.9990008631137262,0.9937573168209314,49.687865841046566,1.0429599243714636,-98.74643626466428,1.0547938975719602,0.755713869089096,-105.71082468897988,0.4812632597247215,0.024023191791989564,7.552829879819042,7.552829879819042,14541.673,7.682256122745488,13.0,0.0,21110.588529033386,1.0,1.0,1.0,-5256949.523541948
87.5800000000079,0.1564730560409476,0.1101718379527096,0.1564730560409476,0.01911368997814432,0.9990283618803935,0.9937573243382137,49.687866216910685,1.0429599837021313,-99.87008197342851,1.0547939474241728,0.7557151540477672,-106.8344441801377,0.4812631198916886,0.024023314883283728,7.553035257956941,7.553035257956941,14541.845000000001,7.681951325553776,13.0,0.0,21110.841000986133,1.0,1.0,1.0,-5256948.428151646
87.5900000000079,0.15647333882262462,0.11017214030177616,0.15647333882262462,0.019113652518782952,0.9990561684748195,0.9937573318429471,49.68786659214736,1.0429600423348584,-100.99372647036355,1.0547939968231148,0.7557164354550254,-107.9580626997254,0.4812629793447506,0.024023437148670175,7.553243062802423,7.553243062802423,14542.013,7.681642259493833,13.0,0.0,21111.09342321321,1.0,1.0,1.0,-5256947.3991241865
87.60000000000791,0.1564736163348713,0.11017244502999102,0.1564736163348713,0.01911361548218916,0.9990842758319819,0.9937573393335354,49.68786696667677,1.0429601004615694,-102.11737006084547,1.0547940457468685,0.7557176923991842,-109.08168069770744,0.4812628424917365,0.024023557407094033,7.553453294733202,7.553453294733202,14542.18,7.681339169849414,13.0,0.0,21111.347177052223,1.0,1.0,1.0,-5256946.436083837
87.61000000000791,0.1564738904509994,0.11017274483168896,0.1564738904509994,0.019113578936125655,0.9991126792464088,0.9937573468074387,49.68786734037193,1.0429601580501802,-103.24101262984111,1.0547940942601488,0.7557189338573631,-110.205298000936,0.48126270748262606,0.024023676155293848,7.553665927829715,7.553665927829715,14542.345000000001,7.681037787752287,13.0,0.0,21111.589152530643,1.0,1.0,1.0,-5256945.538326306
87.62000000000792,0.1564741609034864,0.1101730399758819,0.1564741609034864,0.019113542898480506,0.999141374831482,0.9937573542628059,49.68786771314029,1.0429602150959554,-104.36465420154009,1.0547941423577292,0.7557201585703377,-111.328914651841,0.4812625745355126,0.024023793294791276,7.553880908714911,7.553880908714911,14542.508,7.6807415282970375,13.0,0.0,21111.83786570575,1.0,1.0,1.0,-5256944.7050847765
87.63000000000793,0.15647442756334068,0.11017333073001606,0.15647442756334068,0.019113507382775258,0.9991703601898302,0.9937573616976847,49.68786808488424,1.0429602715973676,-105.4882947925377,1.0547941900401758,0.7557213659332436,-112.45253067757734,0.48126244375036303,0.02402390877318137,7.5540981779586005,7.5540981779586005,14542.669,7.680442707520849,13.0,0.0,21112.077639215222,1.0,1.0,1.0,-5256943.935493666
87.64000000000793,0.15647469039461362,0.11017362493574354,0.15647469039461362,0.019113472403490414,0.9991996340265932,0.9937573691101105,49.68786845550552,1.0429603275479857,-106.61193441348338,1.0547942373068604,0.7557225557880888,-113.57614609559954,0.4812623151341525,0.024024022565184763,7.554317651984755,7.554317651984755,14542.829,7.680152424481124,13.0,0.0,21112.315837153765,1.0,1.0,1.0,-5256943.228605821
87.65000000000794,0.15647495107734355,0.110173900129881,0.15647495107734355,0.019113438016823928,0.9992291948236431,0.9937573764989509,49.68786882494754,1.0429603827873197,-107.73557295168587,1.0547942840840792,0.7557237362785866,-114.69976073944936,0.4812621868694612,0.024024135121871994,7.554539259683953,7.554539259683953,14542.985,7.679861287667753,13.0,0.0,21112.550660801066,1.0,1.0,1.0,-5256942.5838754
87.66000000000794,0.15647520594349446,0.11017417930243195,0.15647520594349446,0.01911340411472213,0.9992590422897115,0.9937573838621842,49.68786919310921,1.0429604375066701,-108.85921067028433,1.0547943303832639,0.7557248897483165,-115.82337499492802,0.4812620627078329,0.0240242454449284,7.554762909179339,7.554762909179339,14543.14,7.679576127269904,13.0,0.0,21112.78364732249,1.0,1.0,1.0,-5256942.000534451
87.67000000000795,0.1564754573473505,0.11017445513853608,0.1564754573473505,0.019113370783109488,0.9992891761497772,0.9937573911973409,49.687869559867046,1.0429604916342086,-109.98284742122694,1.0547943762551197,0.7557260275025456,-116.94698864122756,0.48126194028408703,0.024024354158119703,7.554988522228729,7.554988522228729,14543.293,7.679290966872056,13.0,0.0,21113.00692830007,1.0,1.0,1.0,-5256941.477412141
87.68000000000795,0.15647570537368335,0.11017472032192252,0.15647570537368335,0.019113338042764046,0.9993195942314085,0.9937573985030284,49.68786992515142,1.0429605451048405,-111.10648320281717,1.0547944216484464,0.7557271500039178,-118.07060168040883,0.4812618194130885,0.02402446126666535,7.555216001219482,7.555216001219482,14543.443000000001,7.679011782889732,13.0,0.0,21113.23463745167,1.0,1.0,1.0,-5256941.013791106
87.69000000000796,0.1564759485063213,0.11017498268587633,0.1564759485063213,0.01911330585475435,0.9993502937055317,0.993757405777281,49.68787028886405,1.04296059799274,-112.23011812995816,1.0547944665658902,0.7557282499610856,-119.19421428014205,0.48126170163225257,0.024024566352202792,7.555445269877456,7.555445269877456,14543.591,7.678735160228345,13.0,0.0,21113.45343431622,1.0,1.0,1.0,-5256940.608587485
87.70000000000796,0.15647618735352165,0.110175250061728,0.15647618735352165,0.019113274251254822,0.9993812703989342,0.9937574130178092,49.68787065089046,1.042960650292508,-113.35375217372987,1.0547945110382633,0.7557293302911628,-120.3178263963061,0.48126158633439964,0.024024669565795582,7.55567623696951,7.55567623696951,14543.738000000001,7.678459391340607,13.0,0.0,21113.668443822724,1.0,1.0,1.0,-5256940.26077781
87.71000000000797,0.1564764240479749,0.11017549997727119,0.1564764240479749,0.01911324330446652,0.9994125168441196,0.9937574202236183,49.68787101118092,1.0429607018077025,-114.47738519050127,1.0547945549795865,0.7557304013272396,-121.44143781733084,0.4812614712204581,0.024024771479148534,7.555908812623152,7.555908812623152,14543.881,7.67819216018933,13.0,0.0,21113.881885092218,1.0,1.0,1.0,-5256939.969489111
87.72000000000797,0.15647665525220653,0.11017574783577622,0.15647665525220653,0.019113212908760592,0.9994440240951536,0.9937574273931871,49.687871369659355,1.0429607526742586,-115.60101741914883,1.054794598359263,0.7557314470274586,-122.56504889105824,0.4812613596655443,0.024024871191513322,7.556142922798336,7.556142922798336,14544.022,7.677922367717115,13.0,0.0,21114.092564214647,1.0,1.0,1.0,-5256939.734071808
87.73000000000798,0.15647688191614206,0.11017598631228953,0.15647688191614206,0.01911318309816892,0.9994757819439823,0.9937574345240537,49.68787172620269,1.0429608029016573,-116.72464881122212,1.054794641235278,0.7557324719251189,-123.6886595394505,0.48126125076403614,0.024024968954919294,7.556378475344001,7.556378475344001,14544.16,7.677661966755008,13.0,0.0,21114.293140312366,1.0,1.0,1.0,-5256939.553439054
87.74000000000798,0.15647710310566132,0.11017623080567036,0.15647710310566132,0.019113153870934294,0.9995077779731097,0.9937574416137305,49.687872080686525,1.0429608525764102,-117.84827944515645,1.0547946836600344,0.7557334715113352,-124.8122698814701,0.48126114548612187,0.024025064489033587,7.556615397094352,7.556615397094352,14544.297,7.677401565792901,13.0,0.0,21114.496833152436,1.0,1.0,1.0,-5256939.426331911
87.75000000000799,0.15647732149340837,0.11017646641148549,0.15647732149340837,0.019113125326937805,0.9995399967803833,0.9937574486606076,49.68787243303038,1.042960901524149,-118.97190914494331,1.05479472560091,0.7557344586887584,-125.93587965936239,0.4812610410282917,0.02402515850034393,7.556853600981535,7.556853600981535,14544.431,7.6771454336990255,13.0,0.0,21114.691462827108,1.0,1.0,1.0,-5256939.35151503
87.76000000000799,0.1564775357703952,0.1101766933735912,0.1564775357703952,0.019113097426599522,0.9995724206162458,0.9937574556637049,49.68787278318524,1.0429609497225636,-120.09553800557721,1.054794766972404,0.7557354272214973,-127.05948901152348,0.48126093861782676,0.024025250634291347,7.557093007105369,7.557093007105369,14544.562,7.676895278020674,13.0,0.0,21114.887499443055,1.0,1.0,1.0,-5256939.328135048
87.770000000008,0.15647774506582507,0.11017691193328771,0.15647774506582507,0.019113070135606515,0.9996050312096997,0.9937574626211727,49.68787313105864,1.0429609972212097,-121.21916610111202,1.05479480777716,0.7557363729098591,-128.18309803799858,0.48126083916133566,0.024025340662509383,7.55733354322898,7.55733354322898,14544.69,7.676645976115969,13.0,0.0,21115.07415365041,1.0,1.0,1.0,-5256939.355293981
87.780000000008,0.15647794879299273,0.1101771299041369,0.15647794879299273,0.019113043447374037,0.9996378098684753,0.9937574695305365,49.687873476526825,1.042961044103825,-122.34279348933681,1.0547948480743894,0.7557372928973981,-129.30670682005194,0.4812607433116493,0.02402542841418626,7.557575121652248,7.557575121652248,14544.816,7.676403504400433,13.0,0.0,21115.259055269336,1.0,1.0,1.0,-5256939.431780353
87.790000000008,0.15647814821311973,0.11017733994663764,0.15647814821311973,0.019113017421573442,0.9996707368312456,0.9937574763896655,49.68787381948327,1.0429610903199242,-123.46642009678965,1.054794887885969,0.7557381932571243,-130.4303152501679,0.481260649769687,0.024025514209918403,7.55781767586255,7.55781767586255,14544.939,7.676161886458544,13.0,0.0,21115.439467337503,1.0,1.0,1.0,-5256939.556299557
87.80000000000801,0.15647834263513624,0.11017754229325578,0.15647834263513624,0.01911299205421242,0.9997037919481563,0.9937574831966969,49.68787415983484,1.0429611358885502,-124.59004598241539,1.0547949272051584,0.7557390706843399,-131.55392341630107,0.48126055920059785,0.024025597845343288,7.558061123103055,7.558061123103055,14545.059000000001,7.675927098705825,13.0,0.0,21115.617261213367,1.0,1.0,1.0,-5256939.727365847
87.81000000000802,0.15647853161795527,0.11017774474797282,0.15647853161795527,0.01911296734537443,0.9997369558222665,0.993757489949326,49.6878744974663,1.0429611808567447,-125.7136711923232,1.0547949660632276,0.755739923046016,-132.67753138402463,0.48126047206907313,0.02402567918712753,7.558305391457327,7.558305391457327,14545.177,7.675695726047691,13.0,0.0,21115.7883459811,1.0,1.0,1.0,-5256939.943497883
87.82000000000802,0.15647871653611456,0.11017793996140618,0.15647871653611456,0.019112943349478235,0.9997702092852463,0.9937574966457321,49.6878748322866,1.042961225135425,-126.83729564401516,1.0547950044454428,0.7557407569793113,-133.80113902989913,0.48126038693019063,0.024025758595560515,7.5585504103438845,7.5585504103438845,14545.292,7.675468622257788,13.0,0.0,21115.95667282842,1.0,1.0,1.0,-5256940.2031293465
87.83000000000803,0.1564788967847086,0.11017812815540573,0.1564788967847086,0.019112920051333932,0.9998035340372049,0.9937575032844707,49.687875164223534,1.042961268705975,-127.96091938943788,1.0547950423056043,0.7557415696103367,-134.9247464270443,0.48126030433687117,0.02402583590374557,7.55879610322842,7.55879610322842,14545.404,7.675245787336116,13.0,0.0,21116.12215551314,1.0,1.0,1.0,-5256940.5049306685
87.84000000000803,0.1564790719868068,0.11017830954791935,0.1564790719868068,0.01911289743708838,0.9998369137305492,0.993757509863737,49.68787549318685,1.0429613115805259,-129.08454246927676,1.0547950796361685,0.7557423591285579,-136.0483536277546,0.48126022466868745,0.02402591101190262,7.559042400212569,7.559042400212569,14545.513,7.675027221282676,13.0,0.0,21116.280889265574,1.0,1.0,1.0,-5256940.847506627
87.85000000000804,0.15647924191403825,0.11017849192752842,0.15647924191403825,0.01911287550488599,0.999870334095345,0.9937575163814972,49.68787581907486,1.042961353783679,-130.2081649154913,1.0547951164526583,0.7557431244283264,-137.17196067338045,0.48126014816891605,0.02402598385289032,7.559289225893846,7.559289225893846,14545.62,7.674812924097466,13.0,0.0,21116.436589810124,1.0,1.0,1.0,-5256941.229449638
87.86000000000804,0.15647940809123917,0.11017866035454026,0.15647940809123917,0.019112854304645852,0.9999037822047689,0.9937575228363661,49.68787614181831,1.0429613951966084,-131.33178663464267,1.054795152714058,0.75574387288096,-138.29556742129623,0.48126007322281217,0.02402605483701939,7.559536510327783,7.559536510327783,14545.723,7.6746054571014275,13.0,0.0,21116.5876966023,1.0,1.0,1.0,-5256941.649518808
87.87000000000805,0.15647956837194318,0.11017883018372254,0.15647956837194318,0.019112833771051864,0.999937247629716,0.9937575292266849,49.68787646133425,1.0429614359135944,-132.45540778887852,1.0547951884086821,0.7557445941658401,-139.41917410466854,0.4812600020063178,0.02402612338229195,7.5597841871615215,7.5597841871615215,14545.824,7.674397136331742,13.0,0.0,21116.736521867544,1.0,1.0,1.0,-5256942.1064623045
87.88000000000805,0.15647972455354914,0.1101789788923454,0.15647972455354914,0.01911281395811876,0.9999707221142505,0.9937575355507544,49.687876777537724,1.042961475842503,-133.57902827023005,1.0547952235330205,0.7557452969343612,-140.54278055580914,0.4812599326817769,0.02402618997683299,7.560032177079056,7.560032177079056,14545.92,7.67420162216675,13.0,0.0,21116.87616032152,1.0,1.0,1.0,-5256942.599124785
87.89000000000806,0.15647987302139427,0.11017913697540471,0.15647987302139427,0.019112794771327643,1.000004200363779,0.9937575418059978,49.68787709029989,1.042961515229221,-134.7026483482711,1.0547952581604834,0.7557459637524044,-141.6663871694715,0.4812598690025873,0.02402625362439664,7.560280423186991,7.560280423186991,14546.015,7.674001839133528,13.0,0.0,21117.017765552653,1.0,1.0,1.0,-5256943.126000607
87.90000000000806,0.15648001779718787,0.11017928190144799,0.15648001779718787,0.019112776353533114,1.0000376784845753,0.9937575479901568,49.68787739950784,1.0429615539032504,-135.82626776427733,1.0547952923288029,0.7557466139645566,-142.78999356124774,0.48125980687384373,0.024026315394870483,7.560529396802544,7.560529396802544,14546.106,7.673813155157706,13.0,0.0,21117.16016394865,1.0,1.0,1.0,-5256943.685266947
87.91000000000807,0.15648015686618155,0.1101794290072948,0.15648015686618155,0.019112758659387746,1.0000711564629368,0.9937575541018012,49.68787770509006,1.0429615919138722,-136.94988666787776,1.0547953259960727,0.755747237921216,-143.913599953185,0.48125974826915974,0.024026374726281836,7.560778115383038,7.560778115383038,14546.195,7.673627886276469,13.0,0.0,21117.281872109525,1.0,1.0,1.0,-5256944.2754438855
87.92000000000807,0.15648029213637635,0.11017955575300782,0.15648029213637635,0.019112741740274837,1.0001046334437265,0.9937575601396097,49.68787800698048,1.0429616291240231,-138.0735049415633,1.054795359117104,0.7557478448311234,-145.0372061622329,0.4812596911963794,0.024026432143060206,7.56102700609758,7.56102700609758,14546.279,7.67344774003711,13.0,0.0,21117.40700573263,1.0,1.0,1.0,-5256944.895092858
87.93000000000808,0.1564804200794069,0.1101796850409961,0.1564804200794069,0.019112725489344496,1.0001381105736822,0.9937575661014972,49.68787830507486,1.0429616657371623,-139.19712284763622,1.05479539172062,0.7557484176943997,-146.1608125676209,0.4812596392920197,0.024026486687625748,7.561275882198763,7.561275882198763,14546.361,7.67327015511869,13.0,0.0,21117.53101382916,1.0,1.0,1.0,-5256945.5428170785
87.94000000000808,0.15648054313166848,0.11017980947156512,0.15648054313166848,0.01911270999190444,1.0001715895255021,0.9937575719850075,49.687878599250375,1.0429617016891686,-140.32074024051806,1.0547954238674158,0.7557489682011043,-147.2844189471846,0.4812595901256646,0.024026539009074834,7.561524673334371,7.561524673334371,14546.44,7.673100254163086,13.0,0.0,21117.642019116392,1.0,1.0,1.0,-5256946.216814328
87.95000000000809,0.1564806614213106,0.1101799216409098,0.1564806614213106,0.019112695265352964,1.0002050705093244,0.9937575777888019,49.68787888944009,1.0429617369223099,-141.44435712355394,1.0547954555133943,0.7557494970130058,-148.40802530489682,0.48125954348563577,0.02402658912902195,7.561773319520855,7.561773319520855,14546.515,7.672934622075713,13.0,0.0,21117.75750637559,1.0,1.0,1.0,-5256946.915500522
87.9600000000081,0.15648077344699324,0.11018002928972166,0.15648077344699324,0.01911268126558359,1.0002385536369762,0.9937575835109778,49.687879175548886,1.0429617715202302,-142.5679736187632,1.0547954866685463,0.7557499968994685,-149.5316318130189,0.48125950091393943,0.024026636638672032,7.562021754139049,7.562021754139049,14546.587,7.672774112630218,13.0,0.0,21117.862757872295,1.0,1.0,1.0,-5256947.637260878
87.9700000000081,0.15648087980948477,0.11018014015441292,0.15648087980948477,0.019112668019019775,1.0002720381809698,0.9937575891492954,49.68787945746477,1.0429618054905172,-143.69158970607194,1.0547955173734544,0.7557504707292133,-150.6552384345346,0.4812594618336727,0.024026681692505346,7.562269912987931,7.562269912987931,14546.657000000001,7.6726187258266,13.0,0.0,21117.96359108879,1.0,1.0,1.0,-5256948.380252823
87.9800000000081,0.15648098261669216,0.11018023167023648,0.15648098261669216,0.019112655592529434,1.0003055206247944,0.9937575947027762,49.687879735138814,1.0429618386539317,-144.81520525211928,1.0547955475556654,0.7557509287018305,-151.7788449673211,0.48125942399668925,0.024026724859983858,7.5625177276328435,7.5625177276328435,14546.722,7.6724684616648595,13.0,0.0,21118.061991125876,1.0,1.0,1.0,-5256949.143013059
87.99000000000811,0.1564810784937217,0.11018032671387522,0.1564810784937217,0.01911264387628049,1.000338996430235,0.9937576001698664,49.687880008493316,1.0429618711679702,-145.93882050716792,1.054795577202502,0.7557513545793352,-152.90245177072845,0.48125939084466685,0.024026765233115113,7.562765136196349,7.562765136196349,14546.785,7.672325881465936,13.0,0.0,21118.15649574597,1.0,1.0,1.0,-5256949.924245845
88.00000000000811,0.15648116999113942,0.11018040271248716,0.15648116999113942,0.01911263294301327,1.0003724593409795,0.9937576055487826,49.68788027743913,1.042961902923262,-147.06243531654076,1.054795606328134,0.7557517606205734,-154.02605860393075,0.48125935980143364,0.02402680350831637,7.563012072798222,7.563012072798222,14546.843,7.672183301267012,13.0,0.0,21118.240270590584,1.0,1.0,1.0,-5256950.722466286
88.01000000000812,0.1564812540210128,0.11018048253430025,0.1564812540210128,0.019112622710115382,1.0004059015133426,0.9937576108374155,49.687880541870776,1.0429619341098466,-148.18604991404325,1.0547956349746934,0.7557521319453551,-155.14966580699573,0.48125933405084315,0.024026838836533587,7.563258458732326,7.563258458732326,14546.899,7.672051820125489,13.0,0.0,21118.327478545834,1.0,1.0,1.0,-5256951.53605264
88.02000000000812,0.15648133333345876,0.1101805587465201,0.15648133333345876,0.019112613274264376,1.0004393129970177,0.993757616033623,49.68788080168115,1.042961964627696,-149.30966413237155,1.0547956631837903,0.7557524817692669,-156.27327312631394,0.48125931081462053,0.02402687195026587,7.563504237063271,7.563504237063271,14546.952000000001,7.671922046531258,13.0,0.0,21118.400872184557,1.0,1.0,1.0,-5256952.363227413
88.03000000000813,0.1564814082839083,0.11018061633806081,0.1564814082839083,0.019112604650846014,1.0004726805804227,0.9937576211366367,49.687881056831834,1.0429619943726365,-150.43327795837234,1.0547956908724356,0.7557528118681189,-157.3968805386196,0.4812592896164679,0.024026902941977818,7.563749363639414,7.563749363639414,14547.0,7.671798249352552,13.0,0.0,21118.479220169433,1.0,1.0,1.0,-5256953.202611299
88.04000000000813,0.1564814758864374,0.11018067816408898,0.1564814758864374,0.019112596742457653,1.000505990772694,0.9937576261445437,49.68788130722718,1.042962023523741,-151.55689162026056,1.0547957180683805,0.7557531078464974,-158.52048836855894,0.4812592735511464,0.02402693100824626,7.563993785259457,7.563993785259457,14547.046,7.671682136136662,13.0,0.0,21118.54737561309,1.0,1.0,1.0,-5256954.052778809
88.05000000000814,0.15648153895656272,0.1101807216306131,0.15648153895656272,0.019112589637388988,1.0005392287487695,0.9937576310554638,49.68788155277319,1.042962051967682,-152.68050494652866,1.0547957447983725,0.7557533832359661,-159.64409635241174,0.4812592597740928,0.02402695690977878,7.564237363167404,7.564237363167404,14547.087,7.671571145562649,13.0,0.0,21118.60654693556,1.0,1.0,1.0,-5256954.912150547
88.06000000000815,0.156481594594492,0.11018076958360994,0.156481594594492,0.019112583261263777,1.0005723785567593,0.9937576358673899,49.68788179336949,1.0429620798763193,-153.80411815821668,1.0547957710970142,0.7557536240695963,-160.76770481216107,0.4812592512629445,0.024026979846092943,7.5644801749093995,7.5644801749093995,14547.126,7.671463570083222,13.0,0.0,21118.67277106427,1.0,1.0,1.0,-5256955.778974174
88.07000000000815,0.15648164568603581,0.11018080699392732,0.15648164568603581,0.019112577711036957,1.0006054238712208,0.9937576405784353,49.68788202892176,1.042962107124488,-154.92773107842706,1.0547957969859514,0.7557538442270714,-161.8913134787259,0.4812592450828227,0.024027000590480137,7.5647220879433705,7.5647220879433705,14547.161,7.6713619710193175,13.0,0.0,21118.721805347937,1.0,1.0,1.0,-5256956.651448462
88.08000000000816,0.15648169103518897,0.11018083397574717,0.15648169103518897,0.019112572955028384,1.0006383475950977,0.9937576451874276,49.68788225937138,1.0429621337253023,-156.05134380552695,1.0547958224221559,0.755754037989076,-163.0149224917442,0.4812592423911632,0.0240270188142367,7.5649630622733826,7.5649630622733826,14547.192000000001,7.671270617239169,13.0,0.0,21118.77613142882,1.0,1.0,1.0,-5256957.527937885
88.09000000000816,0.15648172982239528,0.11018086578629609,0.15648172982239528,0.01911256896637337,1.0006711338904963,0.993757649692363,49.68788248461815,1.042962159757406,-157.17495642041555,1.0547958474421895,0.7557542013830103,-164.1385319585352,0.48125924407428183,0.024027034296742106,7.565202961734011,7.565202961734011,14547.221,7.6711792634590195,13.0,0.0,21118.815819430507,1.0,1.0,1.0,-5256958.406866603
88.10000000000817,0.15648176476922407,0.11018087980758778,0.15648176476922407,0.01911256582617415,1.0007037662633143,0.9937576540921611,49.68788270460806,1.0429621850423392,-158.2985687532203,1.054795872002098,0.7557543475363899,-165.26214161856163,0.4812592473020372,0.024027047778105222,7.565441785705954,7.565441785705954,14547.245,7.671094739868041,13.0,0.0,21118.855953150338,1.0,1.0,1.0,-5256959.286629496
88.11000000000817,0.15648179292272718,0.11018089128651384,0.15648179292272718,0.019112563437286012,1.000736229488644,0.9937576583855969,49.68788291927984,1.0429622097049738,-159.42218102660738,1.054795896077567,0.7557544622501516,-166.38575178956086,0.4812592550710142,0.024027058464980582,7.5656794106239325,7.5656794106239325,14547.266,7.671020461560817,13.0,0.0,21118.891985469123,1.0,1.0,1.0,-5256960.165950147
88.12000000000818,0.15648181548188395,0.11018089274260172,0.15648181548188395,0.019112561831232566,1.000768509987359,0.9937576625707717,49.68788312853859,1.0429622337316042,-160.5457931839312,1.0547959197110708,0.7557545512581014,-167.50936237342788,0.481259266220491,0.0240270666871358,7.565915835042499,7.565915835042499,14547.283,7.6709461832535935,13.0,0.0,21118.91787341745,1.0,1.0,1.0,-5256961.043310554
88.13000000000818,0.15648183166672974,0.11018088426397449,0.15648183166672974,0.019112560993857337,1.0008005955635497,0.9937576666459306,49.68788333229653,1.042962257183939,-161.66940530168475,1.0547959429299412,0.7557546107957004,-168.63297347591617,0.4812592815633243,0.0240270722232937,7.566151081560709,7.566151081560709,14547.296,7.670881296456478,13.0,0.0,21118.947968026132,1.0,1.0,1.0,-5256961.917217866
88.14000000000819,0.15648184093415282,0.11018087350723914,0.15648184093415282,0.019112560923771716,1.0008324767848913,0.9937576706087474,49.68788353043737,1.0429622801570984,-162.79301744423407,1.0547959658085564,0.755754638208725,-169.75658518482226,0.4812593017198697,0.024027074910474552,7.566384943995807,7.566384943995807,14547.306,7.670824093622179,13.0,0.0,21118.96289501962,1.0,1.0,1.0,-5256962.785667498
88.15000000000819,0.1564818445490346,0.11018086054949137,0.1564818445490346,0.019112561678921735,1.0008641452563043,0.9937576744572441,49.6878837228622,1.0429623026147767,-163.9166295480177,1.0547959883820428,0.7557546395763223,-170.880197401754,0.4812593254075048,0.02402707507201847,7.566617537938984,7.566617537938984,14547.313,7.670767744561527,13.0,0.0,21118.980618948688,1.0,1.0,1.0,-5256963.646676325
88.1600000000082,0.15648184344165583,0.11018083788832239,0.15648184344165583,0.019112563292507333,1.000895593927446,0.9937576781904519,49.6878839095226,1.0429623244502653,-165.04024156587914,1.0547960105930365,0.7557546194220167,-172.00381005054052,0.4812593515950706,0.02402707295576804,7.56684872017907,7.56684872017907,14547.316,7.670720787010983,13.0,0.0,21118.990964073135,1.0,1.0,1.0,-5256964.498426214
88.1700000000082,0.1564818366702403,0.11018080558974215,0.1564818366702403,0.019112565721912687,1.0009268176786918,0.9937576818074438,49.687884090372194,1.0429623456642536,-166.16385358209965,1.0547960323897272,0.7557545732389356,-173.12742324158705,0.481259381204091,0.024027068320651452,7.567078463214025,7.567078463214025,14547.315,7.670678952102317,13.0,0.0,21118.996715828926,1.0,1.0,1.0,-5256965.339516114
88.1800000000082,0.15648182358101795,0.11018077128817776,0.15648182358101795,0.01911256893480261,1.0009578139221722,0.9937576853066316,49.687884265331576,1.0429623663128864,-167.28746566745806,1.0547960537895853,0.7557544978565249,-174.25103706281482,0.4812594149470348,0.024027061001658898,7.567306707503254,7.567306707503254,14547.311,7.670643093609174,13.0,0.0,21118.995953640533,1.0,1.0,1.0,-5256966.168464118
88.19000000000821,0.1564818053558576,0.11018072746463307,0.1564818053558576,0.01911257296356661,1.0009885813235493,0.9937576886866998,49.68788443433499,1.0429623863364668,-168.4110777637185,1.0547960747896783,0.7557543989609977,-175.37465141559554,0.4812594516205895,0.024027051322883797,7.567533400192552,7.567533400192552,14547.303,7.670613211531555,13.0,0.0,21118.991164820785,1.0,1.0,1.0,-5256966.983778511
88.20000000000822,0.15648178120939604,0.11018067416862831,0.15648178120939604,0.019112577780950636,1.001019119670015,0.9937576919465022,49.68788459732511,1.0429624057608633,-169.53468994684795,1.0547960953756408,0.7557542727804836,-176.49826640067047,0.4812594920143577,0.024027039074814446,7.567758394374757,7.567758394374757,14547.291000000001,7.67058930586946,13.0,0.0,21118.980007870734,1.0,1.0,1.0,-5256967.784136834
88.21000000000822,0.15648175059197458,0.1101806114443046,0.15648175059197458,0.01911258336937245,1.00104942969496,0.9937576950843299,49.68788475421649,1.0429624246539833,-170.6583022814871,1.0547961155871168,0.7557541166399128,-177.62188210055783,0.4812595367411068,0.024027024108929495,7.567981796591708,7.567981796591708,14547.275,7.670571376622888,13.0,0.0,21118.966739366435,1.0,1.0,1.0,-5256968.568118708
88.22000000000823,0.1564817131079515,0.11018055447845267,0.1564817131079515,0.019112589729954138,1.0010795133648693,0.9937576980980469,49.68788490490235,1.0429624431045679,-171.7819148236131,1.054796135498438,0.7557539285929066,-178.74549858907392,0.4812595862742911,0.02402700630423686,7.568203468433319,7.568203468433319,14547.257,7.67056198511278,13.0,0.0,21118.945910684783,1.0,1.0,1.0,-5256969.333972365
88.23000000000823,0.15648167176810082,0.11018048058280001,0.15648167176810082,0.01911259696233942,1.0011093713500763,0.9937577009867427,49.68788504933713,1.04296246091927,-172.90552738532452,1.0547961550697338,0.7557537231647747,-179.86911558159954,0.4812596374756869,0.02402698646951173,7.568423381148115,7.568423381148115,14547.234,7.6705560086972575,13.0,0.0,21118.920562184645,1.0,1.0,1.0,-5256970.080202961
88.24000000000824,0.15648162381880332,0.11018040493380749,0.15648162381880332,0.01911260497533844,1.0011390040879584,0.9937577037495843,49.68788518747921,1.0429624781956377,-174.02914017661962,1.0547961742594585,0.7557534871282606,179.00726662342902,0.48125969311683114,0.02402696386571528,7.568641478315263,7.568641478315263,14547.208,7.670556862470902,13.0,0.0,21118.893695941293,1.0,1.0,1.0,-5256970.805503101
88.25000000000824,0.15648157059445736,0.11018031240694741,0.15648157059445736,0.01911261379652171,1.001168411879227,0.9937577063852234,49.68788531926117,1.0429624948882048,-175.1527531323511,1.0547961930815737,0.7557532268823021,177.88364814001037,0.4812597518776951,0.024026938867625643,7.568857713540775,7.568857713540775,14547.177,7.670563692660072,13.0,0.0,21118.85478825377,1.0,1.0,1.0,-5256971.5086111445
88.26000000000825,0.15648150975391967,0.11018022574267652,0.15648150975391967,0.019112623360071402,1.0011975946228613,0.9937577088917914,49.68788544458957,1.0429625111722198,-176.27636644239345,1.054796211597156,0.7557529311209241,176.76002869885355,0.48125981621493674,0.024026910834468243,7.569072034205811,7.569072034205811,14547.144,7.670576499264766,13.0,0.0,21118.817901947055,1.0,1.0,1.0,-5256972.188025145
