t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor,zmq_torque_offset_nm
88.27000000000825,0.15648144455276733,0.11018012980655363,0.15648144455276733,0.01911263377232316,1.0012265503641158,0.9937577112679172,49.68788556339586,1.0429625268968763,-177.39997990759264,1.054796229819724,0.7557526155074377,175.63640860420296,0.4812598828094709,0.024026880641758272,7.569284391505835,7.569284391505835,14547.107,7.670595282284983,13.0,0.0,21118.76932528251,1.0,1.0,1.0,-5256972.8422516845
88.28000000000826,0.1564813740429348,0.1101800246072389,0.1564813740429348,0.01911264500065336,1.001255274777259,0.993757713513217,49.68788567566085,1.0429625420364927,-178.52359361100184,1.0547962476760917,0.7557522755299598,174.512787742998,0.4812599525432787,0.024026848036729304,7.569494735521122,7.569494735521122,14547.066,7.6706226030416635,13.0,0.0,21118.723653142646,1.0,1.0,1.0,-5256973.470074599
88.29000000000826,0.15648129756786397,0.11017991014853394,0.15648129756786397,0.019112657007427345,1.0012837627073679,0.9937577156266644,49.68788578133322,1.0429625566277354,-179.6472076236037,1.0547962651619427,0.7557519080157055,173.38916602890126,0.4812600261137754,0.024026812858979528,7.5697030213056395,7.5697030213056395,14547.021,7.670653338892927,13.0,0.0,21118.666103956555,1.0,1.0,1.0,-5256974.070503531
88.30000000000827,0.15648121465126436,0.11017979400346187,0.15648121465126436,0.01911266977371796,1.0013120079356854,0.9937577176067327,49.68788588033664,1.0429625707426005,179.22917799289277,1.0547962823228012,0.7557515106349977,172.26554338604288,0.481260104072933,0.024026774983426112,7.569909195925376,7.569909195925376,14546.973,7.670693466254303,13.0,0.0,21118.60634165381,1.0,1.0,1.0,-5256974.642328146
88.31000000000827,0.15648112658792365,0.11017966859209097,0.15648112658792365,0.019112683341802047,1.0013400022445205,0.9937577194522783,49.68788597261391,1.0429625843263233,178.10556330248528,1.0547962991691646,0.7557510896135654,171.1419199202209,0.48126018510721996,0.024026734758246477,7.570113223827235,7.570113223827235,14546.921,7.670734447389322,13.0,0.0,21118.541166485684,1.0,1.0,1.0,-5256975.18442081
88.32000000000828,0.15648103266268565,0.1101795339036532,0.15648103266268565,0.019112697688947158,1.0013677358229736,0.9937577211623994,49.687886058119965,1.042962597404575,176.9819482323887,1.0547963156910294,0.755750641516404,170.01829553533648,0.48126026993567134,0.02402669199054821,7.570315070309246,7.570315070309246,14546.865,7.670787381355391,13.0,0.0,21118.473001796367,1.0,1.0,1.0,-5256975.695647783
88.33000000000828,0.15648093236605048,0.11017939749659689,0.15648093236605048,0.019112712797881203,1.001395198276391,0.9937577227356748,49.68788613678374,1.0429626100435265,175.8583327191339,1.0547963319278493,0.7557501638609877,168.89467015169882,0.4812603591315294,0.024026646543628995,7.570514709241382,7.570514709241382,14546.806,7.670845437963336,13.0,0.0,21118.397584800725,1.0,1.0,1.0,-5256976.174887115
88.34000000000829,0.15648082696989773,0.11017925177619653,0.15648082696989773,0.019112728708821698,1.0014223780227405,0.993757724171047,49.68788620855235,1.042962622186112,174.73471682500391,1.0547963478860927,0.7557496627645034,167.77104387312468,0.48126045140206003,0.02402659876084174,7.570712884019706,7.570712884019706,14546.743,7.670905202118573,13.0,0.0,21118.33907667601,1.0,1.0,1.0,-5256976.620903458
88.3500000000083,0.15648071574059383,0.11017910429098146,0.15648071574059383,0.01911274539659223,1.0014492672636957,0.993757725467683,49.68788627338415,1.0429626338581788,173.61110047552836,1.0547963635541304,0.7557491347024716,166.64741660189702,0.48126054748660496,0.024026548446179907,7.5709081877427264,7.5709081877427264,14546.677,7.6709769191048585,13.0,0.0,21118.234518622434,1.0,1.0,1.0,-5256977.032687416
88.3600000000083,0.15648059980170018,0.11017894743614144,0.15648059980170018,0.019112762883468994,1.001475854696734,0.993757726624984,49.687886331249196,1.0429626449831295,172.48748372422776,1.054796378905583,0.7557485850900066,165.52378843300724,0.4812606462271644,0.024026495916420774,7.571101304348066,7.571101304348066,14546.607,7.671051197412082,13.0,0.0,21118.150576643555,1.0,1.0,1.0,-5256977.409332052
88.3700000000083,0.1564804783131479,0.11017878117591541,0.1564804783131479,0.01911278112869749,1.0015021293120976,0.9937577276424693,49.687886382123466,1.0429626555807823,171.3638664896303,1.0547963939118126,0.7557480098914534,164.40015926266682,0.4812607484730915,0.024026440959142446,7.571292003615292,7.571292003615292,14546.533,7.671134867229415,13.0,0.0,21118.057470727992,1.0,1.0,1.0,-5256977.750176987
88.38000000000831,0.15648035066870425,0.11017861304366933,0.15648035066870425,0.019112800102640333,1.0015280807092621,0.9937577285190328,49.68788642595164,1.042962665721986,170.24024870096787,1.0547964086076644,0.755747406153389,163.27652900408373,0.48126085490800785,0.024026383420852046,7.57148017809593,7.57148017809593,14546.456,7.671221952141332,13.0,0.0,21117.954598618126,1.0,1.0,1.0,-5256978.054523899
88.39000000000831,0.15648021806229231,0.11017843541914112,0.15648021806229231,0.019112819838598197,1.0015536978733053,0.9937577292538426,49.687886462692134,1.0429626753612344,169.11663041429412,1.0547964230050106,0.7557467796096345,162.15289775390556,0.4812609643340272,0.024026323628245312,7.571665888266402,7.571665888266402,14546.375,7.671315867242422,13.0,0.0,21117.851765647698,1.0,1.0,1.0,-5256978.321654146
88.40000000000832,0.15648007969569297,0.11017824825105517,0.15648007969569297,0.01911284030872881,1.0015789701772728,0.9937577298462139,49.687886492310696,1.042962684540348,167.99301154972187,1.054796437104456,0.7557461264152464,161.02926540711368,0.4812610775731951,0.024026261368411947,7.571849030651233,7.571849030651233,14546.29,7.671415758759031,13.0,0.0,21117.74284211695,1.0,1.0,1.0,-5256978.550918148
88.41000000000832,0.15647993498831758,0.11017805905723212,0.15647993498831758,0.01911286149431435,1.0016038880459814,0.9937577302948539,49.687886514742694,1.0429626933461404,166.86939203731404,1.0547964509626446,0.7557454437336134,159.905631874937,0.4812611952917265,0.0240261964845153,7.572029574343868,7.572029574343868,14546.202000000001,7.671524188012105,13.0,0.0,21117.626862113695,1.0,1.0,1.0,-5256978.7414494725
88.42000000000833,0.15647978514962282,0.11017786020157212,0.15647978514962282,0.019112883437051566,1.001628442204831,0.9937577305987562,49.687886529937806,1.042962701745001,165.74577193335384,1.0547964646076933,0.7557447373687362,158.78199725190825,0.4812613162817407,0.024026129299444983,7.572207478898326,7.572207478898326,14546.11,7.671636032359766,13.0,0.0,21117.507249916638,1.0,1.0,1.0,-5256978.892360081
88.43000000000833,0.1564796293899269,0.11017765919137915,0.1564796293899269,0.019112906115408387,1.0016526240633132,0.9937577307570663,49.687886537853316,1.0429627097878524,164.62215115769797,1.054796478052469,0.7557440035133703,157.6583614308515,0.4812614413608527,0.02402605959647082,7.572382696279872,7.572382696279872,14546.015,7.671754706896594,13.0,0.0,21117.38395197172,1.0,1.0,1.0,-5256979.002668572
88.44000000000834,0.15647946878167102,0.11017744837986518,0.15647946878167102,0.019112929556896228,1.0016764257512325,0.9937577307690986,49.687886538454926,1.0429627174239053,163.49852975842222,1.054796491296737,0.7557432473237072,156.5347244971722,0.48126156944372284,0.024025987671534608,7.572555188352021,7.572555188352021,14545.916000000001,7.671879357848946,13.0,0.0,21117.25315677543,1.0,1.0,1.0,-5256979.071496431
88.45000000000834,0.1564793024373852,0.11017723526376536,0.1564793024373852,0.019112953727159505,1.001699840383254,0.9937577306342229,49.68788653171114,1.0429627246988586,162.37490764874443,1.0547965043387597,0.7557424645234937,155.4110863373725,0.4812617014475754,0.02402591329132081,7.572724911644914,7.572724911644914,14545.814,7.672012546537761,13.0,0.0,21117.120543197718,1.0,1.0,1.0,-5256979.098104694
88.46000000000835,0.15647913135583408,0.11017701218557761,0.15647913135583408,0.019112978645220154,1.0017228620085463,0.993757730351901,49.68788651759505,1.0429627315642673,161.25128487132218,1.054796517174037,0.755741659911685,154.28744703125597,0.4812618363684692,0.02402583673806106,7.572891828605713,7.572891828605713,14545.708,7.67214915032116,13.0,0.0,21116.980115735758,1.0,1.0,1.0,-5256979.081751837
88.47000000000835,0.15647895459210479,0.11017677905691761,0.15647895459210479,0.019113004272385933,1.0017454857688086,0.9937577299215851,49.68788649607925,1.0429627380728377,160.12766133489498,1.054796529803692,0.7557408289310775,153.16380645987934,0.48126197519068226,0.024025757765430675,7.573055893090751,7.573055893090751,14545.598,7.672292584293732,13.0,0.0,21116.8377877717,1.0,1.0,1.0,-5256979.021783309
88.48000000000836,0.1564787714496161,0.11017655093336912,0.1564787714496161,0.01911303058514473,1.0017677085078298,0.9937577293419929,49.687886467099645,1.0429627443305818,159.0040369597028,1.0547965422970045,0.7557399681763948,152.04016452126567,0.4812621187171642,0.0240256761863135,7.573217068695262,7.573217068695262,14545.486,7.672441994681826,13.0,0.0,21116.68771715139,1.0,1.0,1.0,-5256978.917238315
88.49000000000837,0.15647858469254886,0.11017630499231174,0.15647858469254886,0.019113057667200107,1.0017895268993597,0.9937577286127918,49.68788643063959,1.0429627501829764,157.88041191205173,1.0547965546362577,0.7557390909620832,150.9165214733276,0.48126226410506945,0.02402559275084239,7.5733753140678415,7.5733753140678415,14545.369,7.672597381485444,13.0,0.0,21116.533939447076,1.0,1.0,1.0,-5256978.76733085
88.50000000000837,0.15647839135483999,0.11017605627897069,0.15647839135483999,0.01911308542176357,1.0018109386282115,0.9937577277334799,49.687886386673995,1.042962755780539,156.7567859619363,1.0547965668220896,0.7557381830083142,149.79287699027049,0.48126241439456124,0.02402550666120981,7.573530589127644,7.573530589127644,14545.249,7.6727613060255235,13.0,0.0,21116.378684985943,1.0,1.0,1.0,-5256978.5713616
88.51000000000838,0.15647819258297777,0.11017581225905544,0.15647819258297777,0.01911311387967196,1.001831942651994,0.9937577267028114,49.68788633514057,1.0429627611396994,155.6331591557053,1.054796578924496,0.7557372497768698,148.6692311578362,0.4812625685116442,0.02402541823181875,7.573682858398767,7.573682858398767,14545.127,7.672926084339251,13.0,0.0,21116.21150517991,1.0,1.0,1.0,-5256978.328342627
88.52000000000838,0.1564779908139968,0.1101755500941981,0.1564779908139968,0.01911314310936564,1.0018525366705526,0.9937577255211316,49.68788627605658,1.0429627660686263,154.50953164150545,1.054796590870612,0.7557363030435773,147.54558420686968,0.4812627238874092,0.024025328129820195,7.573832074078681,7.573832074078681,14545.0,7.673102815484024,13.0,0.0,21116.046312935014,1.0,1.0,1.0,-5256978.037675509
88.53000000000839,0.15647778285648584,0.11017528481473385,0.15647778285648584,0.019113172992503882,1.0018727190971999,0.9937577241884028,49.68788620942014,1.0429627707070597,153.38590317481027,1.0547966026324855,0.7557353274515339,146.42193579489881,0.48126288378311816,0.02402523551117531,7.573978207965858,7.573978207965858,14544.87,7.673279546628799,13.0,0.0,21115.875827499218,1.0,1.0,1.0,-5256977.698957513
88.54000000000839,0.15647756969156937,0.11017501629665222,0.15647756969156937,0.019113203544222617,1.0018924892858991,0.9937577227036727,49.68788613518363,1.042962775077184,152.26227379030598,1.0547966142726262,0.7557343276623146,145.29828599438085,0.4812630473038745,0.02402514065615572,7.574121210326088,7.574121210326088,14544.737000000001,7.6734682306046205,13.0,0.0,21115.694664362898,1.0,1.0,1.0,-5256977.311607131
88.5500000000084,0.15647735198058668,0.11017473683613378,0.15647735198058668,0.01911323478347555,1.0019118456566483,0.9937577210666658,49.687886053333294,1.0429627791476646,151.13864350802453,1.0547966257918262,0.7557333068567406,144.17463484764954,0.4812632137778822,0.024025043745265928,7.574261054837067,7.574261054837067,14544.6,7.67365947590138,13.0,0.0,21115.515969384363,1.0,1.0,1.0,-5256976.875077527
88.5600000000084,0.15647712853041043,0.11017446144939404,0.15647712853041043,0.01911326667007137,1.001930786616169,0.9937577192768394,49.68788596384197,1.0429627830060528,150.0150122178059,1.0547966372163027,0.7557322592703211,143.05098220646266,0.4812633844632856,0.02402494445864248,7.574397693109226,7.574397693109226,14544.461000000001,7.673854990066372,13.0,0.0,21115.329285632746,1.0,1.0,1.0,-5256976.388838923
88.5700000000084,0.15647690175166892,0.11017416727302162,0.15647690175166892,0.01911329926737202,1.0019493093960865,0.9937577173342467,49.687885866712335,1.0429627865132454,148.89138006122232,1.054796648521724,0.7557311965120634,141.9273282957608,0.48126355688749023,0.02402484346015362,7.574531089907678,7.574531089907678,14544.317000000001,7.674061603288765,13.0,0.0,21115.136969283623,1.0,1.0,1.0,-5256975.852450352
88.58000000000841,0.1564766684118467,0.11017388446412417,0.1564766684118467,0.019113332467865004,1.0019674111558023,0.9937577152384818,49.687885761924086,1.042962789855236,147.76774678791242,1.0547966597294096,0.7557301030022463,140.80367276151563,0.4812637343936622,0.024024739882191223,7.574661211767029,7.574661211767029,14544.172,7.674268216511158,13.0,0.0,21114.944841425724,1.0,1.0,1.0,-5256975.265506668
88.59000000000842,0.15647643274940237,0.11017357499946544,0.15647643274940237,0.01911336638511295,1.0019850876978007,0.9937577129897052,49.68788564948526,1.0429627928054506,146.64411266462722,1.0547966708153171,0.7557289991404715,139.6800160162856,0.48126391265411583,0.024024634889688205,7.574788011902048,7.574788011902048,14544.021,7.674484221243661,13.0,0.0,21114.740136742334,1.0,1.0,1.0,-5256974.627764151
88.60000000000842,0.1564761895433172,0.11017327660244529,0.1564761895433172,0.019113400853232237,1.0020023347912457,0.9937577105874693,49.68788552937347,1.0429627956603156,145.52047730361622,1.054796681813678,0.7557278597704479,138.55635750208063,0.48126409705390005,0.02402452707357553,7.5749114605996635,7.5749114605996635,14543.869,7.674705348618037,13.0,0.0,21114.542031137426,1.0,1.0,1.0,-5256973.93885531
88.61000000000843,0.15647594324598732,0.1101729663906907,0.15647594324598732,0.019113436002279917,1.002019147507596,0.993757708031124,49.6878854015562,1.0429627982570246,144.3968409803078,1.0547966927783519,0.7557267062732147,137.43269764361446,0.4812642831270558,0.02402441764623691,7.575031518871621,7.575031518871621,14543.713,7.674929891087003,13.0,0.0,21114.325391745475,1.0,1.0,1.0,-5256973.198359503
88.62000000000843,0.15647569207036993,0.11017265177801282,0.15647569207036993,0.019113471776239316,1.002035519165136,0.9937577053210637,49.687885266053186,1.0429628006421716,143.27320355068505,1.0547967036674537,0.7557255300785168,136.30903623832316,0.4812644726475035,0.02402430612503275,7.575148147009974,7.575148147009974,14543.554,7.675165532613368,13.0,0.0,21114.119234994185,1.0,1.0,1.0,-5256972.40594576
88.63000000000844,0.15647543636656638,0.11017232502309195,0.15647543636656638,0.01911350816951394,1.0020514430022822,0.9937577024571064,49.68788512285532,1.0429628028236364,142.14956501052387,1.0547967144979955,0.7557243328434126,135.18537329942623,0.4812646653096383,0.024024192620997312,7.575261318377838,7.575261318377838,14543.391,7.675398612818795,13.0,0.0,21113.897167365893,1.0,1.0,1.0,-5256971.5613913955
88.64000000000844,0.15647517469682384,0.11017200110628785,0.15647517469682384,0.019113545136268995,1.0020669122825978,0.9937576994385178,49.68788497192589,1.042962804941948,141.02592522968118,1.0547967253372639,0.7557231075976567,134.06170864995156,0.4812648626699161,0.024024076745816997,7.575370983740122,7.575370983740122,14543.226,7.675646207176208,13.0,0.0,21113.676593277374,1.0,1.0,1.0,-5256970.664188941
88.65000000000845,0.15647490927772764,0.11017167227730158,0.15647490927772764,0.019113582747000365,1.002081919318822,0.9937576962649293,49.68788481324646,1.0429628069172905,139.90228433303508,1.054796736216037,0.7557218649880539,132.93804248702332,0.4812650624993417,0.024023959097293088,7.575477125766748,7.575477125766748,14543.058,7.675892947759975,13.0,0.0,21113.44837057121,1.0,1.0,1.0,-5256969.713722925
88.66000000000845,0.15647464002039732,0.11017133835667135,0.15647464002039732,0.019113620992211366,1.0020964552958782,0.9937576929368698,49.687884646843486,1.0429628087068408,138.77864229335492,1.0547967470846233,0.7557206046171681,131.8143747829165,0.4812652648383441,0.02402383965849542,7.575579693583459,7.575579693583459,14542.887,7.676146518532912,13.0,0.0,21113.220026673378,1.0,1.0,1.0,-5256968.709555508
88.67000000000846,0.15647436684349406,0.11017099916039733,0.15647436684349406,0.019113659845646055,1.0021105113595214,0.9937576894548236,49.68788447274118,1.0429628102900759,137.65499908084007,1.0547967579075088,0.7557193260975497,130.6907055137147,0.4812654697691439,0.02402371843138241,7.575678661576301,7.575678661576301,14542.713,7.676407773268664,13.0,0.0,21112.983836846946,1.0,1.0,1.0,-5256967.651696499
88.68000000000846,0.1564740896560375,0.11017064692417337,0.1564740896560375,0.019113699279915942,1.0021240788578483,0.9937576858191969,49.68788429095984,1.042962811665616,136.53135466357563,1.054796768667139,0.7557180289813398,129.5670346533709,0.4812656774080958,0.024023595415985866,7.57577399415004,7.57577399415004,14542.535,7.676674150646295,13.0,0.0,21112.745069822307,1.0,1.0,1.0,-5256966.540195066
88.69000000000847,0.15647380670345762,0.11017030418213782,0.15647380670345762,0.019113739230491728,1.0021371503202208,0.9937576820295184,49.68788410147592,1.042962812993511,135.40770888917987,1.0547967794302595,0.7557167047656567,128.44336199545506,0.4812658896511393,0.024023470147126816,7.575865653332003,7.575865653332003,14542.356,7.676941381797572,13.0,0.0,21112.501674040912,1.0,1.0,1.0,-5256965.374925158
88.70000000000847,0.15647352161430594,0.1101699480093464,0.15647352161430594,0.019113779801307077,1.0021497176791447,0.9937576780861909,49.687883904309544,1.0429628140852671,134.28406198322045,1.0547967901848827,0.7557153709145579,127.31968788794654,0.4812661027917441,0.02402334361532614,7.575953598099235,7.575953598099235,14542.173,7.6772197120062495,13.0,0.0,21112.251958028985,1.0,1.0,1.0,-5256964.155745237
88.71000000000848,0.15647323201905855,0.11016958577929398,0.15647323201905855,0.01911382090501143,1.0021617730127632,0.9937576739900765,49.68788369950383,1.0429628150163703,133.16041376160513,1.0547968008827002,0.7557140160468113,126.1960120738368,0.4812663192154726,0.024023215193636524,7.576037797188212,7.576037797188212,14541.987000000001,7.67749974976222,13.0,0.0,21112.00464245502,1.0,1.0,1.0,-5256962.883017395
88.72000000000848,0.15647293783442953,0.11016921728514945,0.15647293783442953,0.019113862520636918,1.0021733101179746,0.9937576697409881,49.687883487049405,1.0429628158551658,132.0367641876697,1.0547968115780701,0.7557126397043838,125.07233452035157,0.48126653911037187,0.024023084877457836,7.576118199783567,7.576118199783567,14541.798,7.677785763933715,13.0,0.0,21111.744232404195,1.0,1.0,1.0,-5256961.556733956
88.73000000000849,0.15647263893975175,0.11016884989163625,0.15647263893975175,0.019113904645734026,1.002184323528248,0.9937576653385785,49.68788326692892,1.0429628166745306,130.91311322338623,1.0547968223373894,0.7557112412588395,123.94865518502424,0.481266762681381,0.024022952632337037,7.576194762761632,7.576194762761632,14541.607,7.678079462068025,13.0,0.0,21111.48524099482,1.0,1.0,1.0,-5256960.1767651765
88.7400000000085,0.15647233684432899,0.11016847580686999,0.15647233684432899,0.01911394732764168,1.0021948077171219,0.9937576607831008,49.68788303915504,1.0429628174074699,129.7894609481488,1.0547968331688578,0.7557098279685134,122.82497419668323,0.4812669883958321,0.024022818866089698,7.576267433824807,7.576267433824807,14541.413,7.6783731602023355,13.0,0.0,21111.219669292197,1.0,1.0,1.0,-5256958.742929868
88.7500000000085,0.15647203094787682,0.1101681023866864,0.15647203094787682,0.019113990538461793,1.0022047573565105,0.9937576560751695,49.68788280375848,1.042962818065248,128.66580729803795,1.0547968440497488,0.7557083969524825,121.70129147501473,0.48126721685550466,0.02402268342572358,7.5763361403334075,7.5763361403334075,14541.217,7.678675396073109,13.0,0.0,21110.951284147795,1.0,1.0,1.0,-5256957.255245652
88.7600000000085,0.15647172243328375,0.11016771425372322,0.15647172243328375,0.01911403429093712,1.0022141671461926,0.9937576512156943,49.687882560784715,1.0429628185592135,127.54215233206763,1.0547968549392892,0.7557069539113617,120.5776071265644,0.48126744684467837,0.02402254665553168,7.5764007873759045,7.5764007873759045,14541.017,7.678981900812113,13.0,0.0,21110.674942729373,1.0,1.0,1.0,-5256955.714073769
88.77000000000851,0.15647140881407226,0.11016732633122245,0.15647140881407226,0.01911407849017507,1.0022230324813435,0.9937576462049286,49.68788231024643,1.0429628190485996,126.41849585155093,1.0547968658639504,0.7557054868423151,119.45392087729171,0.4812676809703452,0.02402240790025093,7.576461251986347,7.576461251986347,14540.815,7.679293528192995,13.0,0.0,21110.396111760478,1.0,1.0,1.0,-5256954.119495078
88.78000000000851,0.15647109154319966,0.11016693838563527,0.15647109154319966,0.019114123173422076,1.00223134855369,0.9937576410426804,49.68788205213402,1.0429628195340985,125.29483792621173,1.0547968768917617,0.7557040026806312,118.33023284751403,0.4812679178486337,0.024022267560309833,7.576517417966223,7.576517417966223,14540.611,7.679610278215754,13.0,0.0,21110.106934933243,1.0,1.0,1.0,-5256952.471522652
88.79000000000852,0.1564707716034977,0.11016653502586791,0.1564707716034977,0.019114168366753514,1.0022391084307039,0.9937576357297776,49.68788178648888,1.0429628199424779,124.17117860267065,1.0547968879966692,0.7557025061715,117.20654311775706,0.4812681564505664,0.024022125906245716,7.576569145836338,7.576569145836338,14540.403,7.679929589559452,13.0,0.0,21109.817599339327,1.0,1.0,1.0,-5256950.770244459
88.80000000000852,0.1564704463686099,0.11016613873911055,0.1564704463686099,0.019114213981720866,1.0022463044693366,0.9937576302662497,49.68788151331249,1.0429628204567674,123.04751767208353,1.0547968992268646,0.7557009846329555,116.0828513953312,0.4812683995335419,0.024021982234033158,7.576616352497836,7.576616352497836,14540.194,7.680256584865966,13.0,0.0,21109.52156531393,1.0,1.0,1.0,-5256949.015644864
88.81000000000853,0.15647011883798662,0.11016574170217959,0.15647011883798662,0.019114260103896486,1.0022529269609868,0.9937576246523392,49.68788123261696,1.0429628209603894,121.9238553144595,1.0547969106108641,0.7556994524725833,114.95915796156457,0.4812686440829045,0.024021837362487444,7.5766590372818134,7.5766590372818134,14539.983,7.680585287719773,13.0,0.0,21109.2202807553,1.0,1.0,1.0,-5256947.207621693
88.82000000000853,0.15646978946769413,0.11016532851033904,0.15646978946769413,0.01911430672976201,1.0022589634393375,0.9937576188897616,49.68788094448808,1.0429628213372115,120.80019154589337,1.054796922048308,0.7556979119427536,113.8354628539192,0.4812688895384447,0.02402169143341501,7.576697247880567,7.576697247880567,14539.768,7.680921674536397,13.0,0.0,21108.92453844499,1.0,1.0,1.0,-5256945.346486873
88.83000000000854,0.15646945526375722,0.11016492163829864,0.15646945526375722,0.019114353738862593,1.0022644022836957,0.9937576129790722,49.68788064895361,1.0429628217670512,119.67652613338393,1.05479693355639,0.7556963485958521,112.71176575089201,0.4812691390321756,0.024021543664123166,7.576731008659884,7.576731008659884,14539.552,7.681259768900312,13.0,0.0,21108.620798608128,1.0,1.0,1.0,-5256943.432683215
88.84000000000854,0.1564691189554946,0.11016450567230528,0.1564691189554946,0.01911440119658544,1.0022692321309168,0.9937576069207515,49.68788034603758,1.0429628221540268,118.55285923776302,1.0547969451651202,0.7556947755272666,111.58806691001318,0.4812693898492617,0.024021394812102546,7.576760334864305,7.576760334864305,14539.333,7.681602985906105,13.0,0.0,21108.31238805374,1.0,1.0,1.0,-5256941.466552633
88.85000000000855,0.15646877914417823,0.11016408792465464,0.15646877914417823,0.01911444905045524,1.0022734420843251,0.9937576007157495,49.68788003578747,1.0429628225611098,117.42919074108201,1.0547969568636577,0.7556931860048013,110.46436617061478,0.4812696434219761,0.02402124450805668,7.576785248771616,7.576785248771616,14539.112000000001,7.681953033101069,13.0,0.0,21108.008305908512,1.0,1.0,1.0,-5256939.448532251
88.86000000000855,0.15646843642530808,0.11016366812626383,0.15646843642530808,0.01911449730357754,1.0022770231173248,0.9937575943646715,49.687879718233575,1.0429628229909396,116.30552065880077,1.0547969686763867,0.7556915828621371,109.34066357327924,0.48126989920128393,0.02402109292825656,7.576805768796685,7.576805768796685,14538.889000000001,7.682304787843324,13.0,0.0,21107.6944829445,1.0,1.0,1.0,-5256937.379011873
88.87000000000856,0.15646809116557234,0.11016323842623044,0.15646809116557234,0.019114545954389037,1.0022799678564236,0.9937575878685031,49.687879393425156,1.0429628234241606,115.18184899412961,1.0547969805960236,0.7556899678573389,108.21695913793953,0.4812701568273389,0.02402094018488782,7.576821844629557,7.576821844629557,14538.663,7.682659103906519,13.0,0.0,21107.38086345024,1.0,1.0,1.0,-5256935.258476801
88.88000000000856,0.1564677419268501,0.11016280612344735,0.1564677419268501,0.019114594948424556,1.0022822715709396,0.9937575812276894,49.68787906138447,1.042962823981623,114.0581756219026,1.054796992666362,0.7556883340276624,107.09325269569052,0.48127041784324887,0.02402078589834706,7.576833582875248,7.576833582875248,14538.435,7.683022811479822,13.0,0.0,21107.066350989353,1.0,1.0,1.0,-5256933.087293674
88.89000000000857,0.15646738925694878,0.11016237093521522,0.15646738925694878,0.019114644302529803,1.0022839327221866,0.9937575744422479,49.687878722112394,1.042962824716542,112.93450055145253,1.0547970049664765,0.7556866839511784,105.96954427392814,0.4812706817896818,0.024020630216394077,7.576840941428431,7.576840941428431,14538.205,7.6833848115058325,13.0,0.0,21106.74555988232,1.0,1.0,1.0,-5256930.865422986
88.90000000000857,0.1564670334781517,0.11016194015193237,0.1564670334781517,0.019114694033704784,1.0022849520750832,0.9937575675125084,49.687878375625424,1.0429628256534464,111.81082378065165,1.054797017539611,0.7556850191536398,104.84583387859233,0.4812709483790919,0.024020473218913332,7.576843930180309,7.576843930180309,14537.974,7.683754495494659,13.0,0.0,21106.42509908521,1.0,1.0,1.0,-5256928.592684403
88.91000000000858,0.15646667641442405,0.11016150590478631,0.15646667641442405,0.019114744189571816,1.0022853320211071,0.9937575604397546,49.68787802198773,1.042962826661206,110.68714541698985,1.054797030341743,0.755683348437374,103.72212168038227,0.48127121570878517,0.024020315408689732,7.576842551737274,7.576842551737274,14537.741,7.684127594578071,13.0,0.0,21106.100617704666,1.0,1.0,1.0,-5256926.269221168
88.92000000000859,0.15646631768691102,0.11016106032038478,0.15646631768691102,0.01911479472842586,1.0022850768700298,0.9937575532258901,49.68787766129451,1.042962827682325,109.56346541856679,1.054797043283462,0.7556816700169597,102.59840763574375,0.4812714841082888,0.02402015671380298,7.576836811777266,7.576836811777266,14537.505000000001,7.684502401208776,13.0,0.0,21105.77598539565,1.0,1.0,1.0,-5256923.895592194
88.93000000000859,0.15646595533060365,0.11016061825430913,0.15646595533060365,0.019114845557803913,1.0022841943087104,0.9937575458717495,49.687877293587476,1.0429628288512958,108.43978362434717,1.054797056385847,0.7556799743904014,101.47469153038656,0.48127175567050695,0.024019996633879645,7.576826722212241,7.576826722212241,14537.268,7.684884038028649,13.0,0.0,21105.446600373947,1.0,1.0,1.0,-5256921.472291878
88.9400000000086,0.15646559115367553,0.11016017182527904,0.15646559115367553,0.019114896715993156,1.0022826939073635,0.9937575383780943,49.68787691890471,1.0429628301202882,107.31610013370462,1.0547970696818074,0.7556782702190948,100.35097352956697,0.48127202862269036,0.02401983567565447,7.57681227385219,7.57681227385219,14537.029,7.685266528622171,13.0,0.0,21105.113829033056,1.0,1.0,1.0,-5256918.999713719
88.9500000000086,0.1564652247346584,0.11015972830391957,0.1564652247346584,0.019114948179159853,1.0022805860704573,0.9937575307462053,49.68787653731027,1.0429628315024062,106.19241489795209,1.0547970831584663,0.7556765554740729,99.22725357461708,0.4812723033991485,0.02401967373594508,7.576793439920514,7.576793439920514,14536.789,7.6856558494048635,13.0,0.0,21104.781992376935,1.0,1.0,1.0,-5256916.478435955
88.9600000000086,0.15646485736368132,0.1101592722234497,0.15646485736368132,0.019114999963110658,1.0022778814787263,0.9937575229777633,49.687876148888165,1.0429628329026552,105.06872798768663,1.0547970967739297,0.755674836372637,98.10353178729524,0.48127257867364603,0.024019511188292587,7.5767702116845035,7.5767702116845035,14536.546,7.68604346264026,13.0,0.0,21104.443815988638,1.0,1.0,1.0,-5256913.90929461
88.97000000000861,0.1564644866130407,0.11015881842576093,0.1564644866130407,0.019115051972265096,1.0022745915648532,0.9937575150738533,49.687875753692666,1.0429628344714306,103.94503921289689,1.0547971105476552,0.7556731011976543,96.97980790506345,0.48127285698892647,0.024019347395937602,7.576742558060697,7.576742558060697,14536.302,7.686440467385767,13.0,0.0,21104.106148220566,1.0,1.0,1.0,-5256911.293045278
88.98000000000862,0.1564641139618061,0.11015835901555392,0.1564641139618061,0.019115104240156385,1.0022707274637397,0.9937575070351403,49.687875351757015,1.0429628362014522,102.82134864984941,1.0547971245389427,0.7556713570122812,95.8560820572819,0.48127313693176776,0.024019182770928457,7.576710468698748,7.576710468698748,14536.056,7.686834910810337,13.0,0.0,21103.761342028705,1.0,1.0,1.0,-5256908.63025497
88.99000000000862,0.15646373874405387,0.11015790125099778,0.15646373874405387,0.019115156746142396,1.0022662988057376,0.9937574988625364,49.68787494312682,1.0429628381591436,101.69765623129356,1.054797138780552,0.7556696005874959,94.73235415479162,0.48127341922401745,0.02401901713283788,7.576673907637917,7.576673907637917,14535.809000000001,7.68723874574501,13.0,0.0,21103.419183385628,1.0,1.0,1.0,-5256905.921479614
89.00000000000863,0.15646336206433623,0.11015743723096623,0.15646336206433623,0.019115209517408666,1.0022613131256661,0.993757490557133,49.68787452785665,1.0429628403079059,100.57396201278034,1.0547971532871416,0.755667837221807,93.60862429202047,0.48127370276881504,0.024018850787448847,7.5766328637120575,7.5766328637120575,14535.56,7.687640019358752,13.0,0.0,21103.07045949004,1.0,1.0,1.0,-5256903.167066952
89.01000000000863,0.15646298300257608,0.11015698178710209,0.15646298300257608,0.019115262517170953,1.0022557756847947,0.9937574821200278,49.68787410600139,1.0429628427118365,99.45026591065972,1.054797168072801,0.7556660624690663,92.48489235803106,0.48127398853938175,0.024018683493964563,7.576587299729919,7.576587299729919,14535.311,7.688048123161657,13.0,0.0,21102.722208126022,1.0,1.0,1.0,-5256900.367530846
89.02000000000864,0.15646260413064947,0.11015651185601084,0.15646260413064947,0.019115315802892843,1.0022496882271108,0.9937574735530794,49.68787367765397,1.0429628452031,98.32656808618768,1.0547971830876066,0.7556642887229545,91.3611586067132,0.4812742738861795,0.024018515970878215,7.576537197971707,7.576537197971707,14535.059000000001,7.688456226964567,13.0,0.0,21102.36867632059,1.0,1.0,1.0,-5256897.523516756
89.03000000000864,0.156462222294054,0.1101560422646326,0.156462222294054,0.01911536925420891,1.0022430501081279,0.9937574648577714,49.68787324288857,1.0429628479416995,97.2028683031253,1.0547971983238376,0.7556625007863897,90.23742270620275,0.48127456206431307,0.024018347387247445,7.5764825215314335,7.5764825215314335,14534.806,7.6888703071830005,13.0,0.0,21102.017397379237,1.0,1.0,1.0,-5256894.635892252
89.04000000000865,0.1564618384527288,0.11015557268065454,0.1564618384527288,0.0191154228856837,1.0022358585764832,0.9937574560346235,49.687872801731174,1.0429628509716657,96.07916660097452,1.0547972138644925,0.7556607032039597,89.11368473305869,0.48127485222629274,0.024018178017324095,7.576423261270319,7.576423261270319,14534.552,7.689284387401431,13.0,0.0,21101.65691130495,1.0,1.0,1.0,-5256891.705032501
89.05000000000865,0.1564614532056451,0.11015510276950362,0.1564614532056451,0.019115476716069765,1.0022281073300456,0.9937574470847454,49.68787235423727,1.0429628542879807,94.9554630017564,1.0547972297340231,0.7556588988405035,87.98994472893715,0.4812751437907634,0.024018008022817235,7.576359366914172,7.576359366914172,14534.297,7.689701882714448,13.0,0.0,21101.30008749975,1.0,1.0,1.0,-5256888.731299739
89.06000000000866,0.1564610669177765,0.11015463219434278,0.1564610669177765,0.019115530747389444,1.002219786848024,0.9937574380096335,49.687871900481674,1.0429628578655394,93.83175751375704,1.0547972459211468,0.7556570894521727,86.86620271748143,0.4812754363878027,0.02401783751183807,7.57629081003934,7.57629081003934,14534.041000000001,7.690124500669344,13.0,0.0,21100.938193869253,1.0,1.0,1.0,-5256885.715222183
89.07000000000866,0.15646067979021003,0.11015416061603192,0.15646067979021003,0.019115584965820196,1.0022108848843496,0.9937574288110063,49.68787144055031,1.0429628616770068,92.70805013447604,1.054797262399222,0.7556552760076435,85.74245871004132,0.4812757298154776,0.024017666559015168,7.576217553684807,7.576217553684807,14533.784,7.690544557303299,13.0,0.0,21100.57463092872,1.0,1.0,1.0,-5256882.65733416
89.08000000000867,0.1564602919037992,0.11015368769305933,0.1564602919037992,0.019115639347823458,1.0022013869957986,0.9937574194906784,49.68787097453392,1.0429628657035437,91.58434085291913,1.0547972791412197,0.755653458891638,84.61871270767855,0.48127602400533165,0.024017495212432696,7.576139550974888,7.576139550974888,14533.526,7.690970590352778,13.0,0.0,21100.208561492116,1.0,1.0,1.0,-5256879.558426789
89.09000000000867,0.15645990324882514,0.110153220660834,0.15645990324882514,0.019115693866135982,1.0021912770704822,0.9937574100504575,49.68787050252288,1.0429628699408888,90.46062965137278,1.0547972961295808,0.7556516380451472,83.49496470208697,0.4812763189951278,0.0240173234964956,7.5760567675079065,7.5760567675079065,14533.268,7.691398330949552,13.0,0.0,21099.840513785955,1.0,1.0,1.0,-5256876.419496251
89.10000000000868,0.1564595153969073,0.11015274401414263,0.1564595153969073,0.019115748535677646,1.0021805371823223,0.9937574004928353,49.68787002464177,1.0429628742575972,89.33691662551423,1.054797313295729,0.75564982105087,82.37121485284169,0.48127661315509485,0.024017151870703714,7.575969143882221,7.575969143882221,14533.008,7.691828632867261,13.0,0.0,21099.469690834485,1.0,1.0,1.0,-5256873.241870693
89.11000000000868,0.15645912611762497,0.11015226498302053,0.15645912611762497,0.019115803253780827,1.0021691492625047,0.9937573908199229,49.68786954099615,1.0429628787593503,88.21320160579297,1.0547973306184806,0.7556479971587581,81.24746292911149,0.48127690879949575,0.024016979765193864,7.575876622672546,7.575876622672546,14532.747000000001,7.692258934784972,13.0,0.0,21099.098338681204,1.0,1.0,1.0,-5256870.027087444
89.12000000000869,0.15645873537946497,0.11015178321539613,0.15645873537946497,0.019115857999143792,1.0021570961308557,0.9937573810327927,49.68786905163963,1.0429628835374434,87.08948456673077,1.0547973481763728,0.7556461661403249,80.12370891171346,0.4812772060976891,0.02401680719110354,7.575779162980615,7.575779162980615,14532.485,7.692694359344562,13.0,0.0,21098.72061536634,1.0,1.0,1.0,-5256866.776393224
89.13000000000869,0.15645834306145756,0.11015131351585258,0.15645834306145756,0.019115912771900452,1.0021443611520384,0.9937573711323308,49.687868556616536,1.0429628886859623,85.96576547880804,1.0547973660578878,0.7556443273518323,78.99995276574523,0.48127750527806884,0.024016634111150445,7.575676712845196,7.575676712845196,14532.224,7.693126368809562,13.0,0.0,21098.344489981013,1.0,1.0,1.0,-5256863.490616382
89.1400000000087,0.15645795229026516,0.11015083278724966,0.15645795229026516,0.019115967663327516,1.0021309271813035,0.993757361120738,49.6878680560369,1.042962894015635,84.84204454664857,1.0547973842270961,0.755642495862169,77.87619480073266,0.48127780311111357,0.024016461377233966,7.5755692094409826,7.5755692094409826,14531.961000000001,7.693566062237385,13.0,0.0,21097.964002026267,1.0,1.0,1.0,-5256860.17091553
89.1500000000087,0.15645756030968946,0.11015034824806422,0.15645756030968946,0.019116022567982158,1.0021167784373541,0.9937573510002642,49.68786755001321,1.042962899636933,83.7183215689265,1.0547974026482754,0.7556406584142159,76.75243473188978,0.4812781024047691,0.024016288263842493,7.575456605593907,7.575456605593907,14531.697,7.69400404811791,13.0,0.0,21097.58572298969,1.0,1.0,1.0,-5256856.8185672285
89.16000000000871,0.15645716672055948,0.11014987469405034,0.15645716672055948,0.019116077456029543,1.002101902242003,0.9937573407717469,49.68786703858735,1.0429629056760343,82.59459649486062,1.0547974214176588,0.755638812999698,75.62867250160156,0.48127840372111363,0.02401611467965826,7.57533883379631,7.57533883379631,14531.434000000001,7.694444595319376,13.0,0.0,21097.197782927848,1.0,1.0,1.0,-5256853.434572917
89.17000000000871,0.15645677443352501,0.11014938901741404,0.15645677443352501,0.01911613241024674,1.0020862865951572,0.9937573304370848,49.68786652185424,1.0429629119881458,81.47086951212793,1.0547974405316367,0.7556369736224056,74.50490839599382,0.4812787040955824,0.0240159414196705,7.575215835709127,7.575215835709127,14531.169,7.694886850068135,13.0,0.0,21096.813025214367,1.0,1.0,1.0,-5256850.019835696
89.18000000000872,0.1564563805245541,0.11014890600734793,0.1564563805245541,0.019116187330138038,1.0020699217481748,0.9937573199980249,49.68786599990124,1.0429629187335334,80.34714040572823,1.0547974600001089,0.755635126193361,73.38114210741948,0.4812790065465091,0.024015767702493685,7.5750874316972805,7.5750874316972805,14530.904,7.695330812364183,13.0,0.0,21096.424638378503,1.0,1.0,1.0,-5256846.575284812
89.19000000000872,0.1564559861149579,0.11014843287007793,0.1564559861149579,0.0191162422403072,1.002052800069956,0.9937573094555177,49.68786547277588,1.0429629259439808,79.22340923247287,1.0547974799043287,0.7556332760397686,72.25737373324533,0.48127931004995833,0.024015593841021306,7.574953754085349,7.574953754085349,14530.64,7.695773920886589,13.0,0.0,21096.033472618063,1.0,1.0,1.0,-5256843.101463971
89.20000000000873,0.15645559356667899,0.11014794648674904,0.15645559356667899,0.019116297202586684,1.0020349147352896,0.9937572988119955,49.68786494059977,1.0429629334515462,78.09967614733637,1.054797500189196,0.7556314345589044,71.13360351026522,0.4812796121441075,0.024015420486100617,7.574814626793638,7.574814626793638,14530.374,7.696218736956288,13.0,0.0,21095.64302938826,1.0,1.0,1.0,-5256839.599280255
89.21000000000873,0.15645519957126638,0.11014746921769067,0.15645519957126638,0.019116352093639072,1.0020162612846575,0.993757288069356,49.6878644034678,1.0429629414298718,76.97594090940578,1.05479752085374,0.7556295858095078,70.0098310962111,0.4812799162465775,0.024015246763320442,7.574670008786317,7.574670008786317,14530.109,7.696666968120568,13.0,0.0,21095.250734628975,1.0,1.0,1.0,-5256836.069595125
89.22000000000874,0.1564548066186722,0.11014699309819838,0.1564548066186722,0.019116406968173807,1.0019968370531152,0.9937572772291698,49.687863861458496,1.0429629498000768,75.85220367363681,1.0547975419314177,0.7556277417293391,68.88605673607252,0.48128021989746245,0.0240150733685485,7.5745198336634685,7.5745198336634685,14529.844000000001,7.69711093041662,13.0,0.0,21094.85096508691,1.0,1.0,1.0,-5256832.513188186
89.23000000000874,0.15645441475947566,0.11014651774071657,0.15645441475947566,0.01911646180879674,1.0019766396058911,0.9937572662940197,49.687863314700984,1.042962958512616,74.72846443625953,1.0547975633669038,0.755625902584869,67.76228043458683,0.4812805230102498,0.02401490033481472,7.574364024049227,7.574364024049227,14529.579,7.697561722901842,13.0,0.0,21094.457658220406,1.0,1.0,1.0,-5256828.931150408
89.24000000000875,0.15645402396589966,0.11014604275447215,0.15645402396589966,0.019116516580623858,1.0019556674164363,0.9937572552664805,49.68786276332403,1.0429629675410366,73.60472318585332,1.0547975851165505,0.755624068242798,66.6385021916971,0.4812808256212485,0.024014727688889733,7.574202522621913,7.574202522621913,14529.314,7.698009954066121,13.0,0.0,21094.057455915467,1.0,1.0,1.0,-5256825.324814912
89.25000000000875,0.15645363414062563,0.11014556016448428,0.15645363414062563,0.019116571246265722,1.0019339196135484,0.9937572441490227,49.68786220745113,1.0429629768836257,72.48097990493433,1.054797607157477,0.7556222382195231,65.5147219991213,0.481281127864743,0.024014555438917926,7.574035252296846,7.574035252296846,14529.048,7.69845733145676,13.0,0.0,21093.65737693881,1.0,1.0,1.0,-5256821.695740911
89.26000000000876,0.15645324347813103,0.11014508473576726,0.15645324347813103,0.01911662573120268,1.0019113963772142,0.9937572329431643,49.687861647158215,1.0429629867082804,71.35723445239785,1.0547976295576402,0.755620403758237,64.39093966304146,0.48128143170592275,0.024014383114374534,7.5738621494492895,7.5738621494492895,14528.783,7.698908123941977,13.0,0.0,21093.255662984167,1.0,1.0,1.0,-5256818.045124533
89.27000000000876,0.15645285387672175,0.11014461606865118,0.15645285387672175,0.01911668008958696,1.0018880974515991,0.9937572216504165,49.687861082520826,1.0429629969881349,70.23348694419504,1.0547976523812232,0.7556185739432516,63.26715536356333,0.481281735295241,0.024014211233060127,7.573683153332356,7.573683153332356,14528.519,7.6993589164272,13.0,0.0,21092.850714784305,1.0,1.0,1.0,-5256814.373992796
89.28000000000877,0.15645246660898537,0.110144138597805,0.15645246660898537,0.019116734349701136,1.00186402053568,0.9937572102736114,49.68786051368057,1.0429630076063032,69.10973746422417,1.0547976755701631,0.7556167549314832,62.14336923048913,0.48128203727970686,0.02401404015087337,7.573498200274406,7.573498200274406,14528.254,7.699808001365129,13.0,0.0,21092.44881777935,1.0,1.0,1.0,-5256810.683703549
89.29000000000877,0.15645207922724846,0.11014366708012224,0.15645207922724846,0.019116788412424986,1.0018391630566283,0.993757198814974,49.6878599407487,1.0429630186987724,67.98598583385507,1.0547976991273775,0.7556149349191742,61.019581013039456,0.4812823402069953,0.02401386922873932,7.573307898295523,7.573307898295523,14527.99,7.700257940076702,13.0,0.0,21092.063978540344,1.0,1.0,1.0,-5256806.975625722
89.30000000000878,0.15645169318263152,0.1101432011073724,0.15645169318263152,0.019116842303190038,1.0018135253962368,0.9937571872762769,49.68785936381385,1.0429630302507786,66.8622321394662,1.054797723099974,0.7556131208371704,59.89579085239681,0.4812826426904092,0.024013698878422435,7.573111077473186,7.573111077473186,14527.727,7.700707878788277,13.0,0.0,21091.63524512136,1.0,1.0,1.0,-5256803.250888652
89.31000000000878,0.15645130942068014,0.11014272510522197,0.15645130942068014,0.019116896034552074,1.0017871031657768,0.9937571756602606,49.68785878301303,1.0429630421829328,65.73847644155595,1.054797747448102,0.7556113172497999,58.771998846220384,0.4812829437445425,0.02401352937276315,7.572908223524738,7.572908223524738,14527.463,7.701157817499854,13.0,0.0,21091.235963161052,1.0,1.0,1.0,-5256799.510917261
89.32000000000879,0.15645092524775214,0.11014226140479141,0.15645092524775214,0.01911694950575717,1.0017598914971981,0.9937571639687798,49.68785819843899,1.0429630546820332,64.61471854285466,1.0547977722154915,0.755609511145069,57.64820471483374,0.48128324620891744,0.024013359999864273,7.572699282517355,7.572699282517355,14527.201000000001,7.701607756211427,13.0,0.0,21090.83122739851,1.0,1.0,1.0,-5256795.757040408
89.3300000000088,0.15645054357874297,0.11014179442630039,0.15645054357874297,0.019117002792845342,1.0017318841119813,0.9937571522037895,49.687857610189475,1.042963067644707,63.490958633557845,1.0547977974361926,0.755607716513023,56.52440874951586,0.4812835471750321,0.024013191562380333,7.572484162624751,7.572484162624751,14526.939,7.702057694923001,13.0,0.0,21090.420650596796,1.0,1.0,1.0,-5256791.990293067
89.3400000000088,0.15645016311655544,0.11014133133249439,0.15645016311655544,0.019117055844780052,1.0017030727586582,0.9937571403678113,49.68785701839057,1.0429630811217447,62.367196619774695,1.0547978230915407,0.7556059271147686,55.400610817603756,0.481283847964629,0.024013023720330852,7.572262863775616,7.572262863775616,14526.678,7.702505072313638,13.0,0.0,21090.018133648944,1.0,1.0,1.0,-5256788.211968995
89.3500000000088,0.15644978450104025,0.11014087170176773,0.15644978450104025,0.019117108660001287,1.001673448412283,0.9937571284630599,49.687856423152994,1.0429630951046378,61.24343253714544,1.0547978491942314,0.7556041460003811,54.27681098351453,0.48128414797975955,0.024012856668070515,7.572035380682138,7.572035380682138,14526.418,7.702952449704273,13.0,0.0,21089.60892053541,1.0,1.0,1.0,-5256784.423264605
89.36000000000881,0.15644940809986466,0.11014040752762164,0.15644940809986466,0.01911716122934203,1.0016430010082351,0.9937571164921192,49.68785582460596,1.0429631095672565,60.11966640598953,1.0547978757267136,0.7556023749330533,53.15300928708909,0.48128444686074157,0.024012690525728783,7.571801725040143,7.571801725040143,14526.158,7.703401534642201,13.0,0.0,21089.20532382326,1.0,1.0,1.0,-5256780.625564602
89.37000000000882,0.1564490324423634,0.11013995354737904,0.1564490324423634,0.01911721349020762,1.0016117209841329,0.9937571044569864,49.68785522284932,1.0429631246298403,58.99589811579983,1.0547979027271885,0.7556006067909111,52.029205575564355,0.481284746190102,0.02401252491208202,7.571561922460529,7.571561922460529,14525.9,7.703844643164607,13.0,0.0,21088.801333927535,1.0,1.0,1.0,-5256776.820013669
89.38000000000882,0.15644865967208751,0.11013950174919832,0.15644865967208751,0.019117265493842562,1.001579598919234,0.9937570923599284,49.68785461799642,1.0429631402068935,57.87212780761052,1.0547979302091373,0.7555988518660745,50.90540006600011,0.4812850438230407,0.024012360422137766,7.571316005625763,7.571316005625763,14525.643,7.704292874328886,13.0,0.0,21088.39710949841,1.0,1.0,1.0,-5256773.007872595
89.39000000000883,0.1564482895897906,0.1101390517005881,0.1564482895897906,0.019117317213743677,1.0015466257836165,0.9937570802039724,49.68785401019862,1.0429631562646726,56.74835546732963,1.0547979581199043,0.7555971092194328,49.78159274508588,0.48128533993421124,0.02401219702267226,7.571064042452419,7.571064042452419,14525.387,7.704734275304003,13.0,0.0,21087.999736726615,1.0,1.0,1.0,-5256769.190501217
89.40000000000883,0.15644792197626703,0.11013860296628306,0.15644792197626703,0.01911736861103206,1.0015127947405646,0.9937570679919256,49.687853399596285,1.0429631728057704,55.624581076042745,1.0547979864359753,0.7555953777833772,48.657783598274044,0.4812856347773905,0.024012034686569848,7.570806098705204,7.570806098705204,14525.132,7.705178237600051,13.0,0.0,21087.600441914907,1.0,1.0,1.0,-5256765.369573997
89.41000000000884,0.1564475565816556,0.11013815510825181,0.1564475565816556,0.019117419650969615,1.0014781018615517,0.9937570557263133,49.687852786315666,1.0429631898647462,54.500804610953345,1.0547980151662129,0.7555936563236687,47.53397260428886,0.48128592866920356,0.02401187337309861,7.570542277540692,7.570542277540692,14524.878,7.705620492348809,13.0,0.0,21087.20601505607,1.0,1.0,1.0,-5256761.546670617
89.42000000000884,0.15644719312665042,0.11013771526856375,0.15644719312665042,0.01911747030855728,1.0014425469034134,0.9937570434093341,49.687852170466705,1.042963207504169,53.37702604607908,1.0547980443506837,0.7555919434513223,46.41015973385594,0.4812862219760786,0.024011713022679737,7.570272689294277,7.570272689294277,14524.626,7.7060567706820455,13.0,0.0,21086.81432125878,1.0,1.0,1.0,-5256757.723293021
