t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor,zmq_torque_offset_nm
89.43000000000885,0.15644683295826917,0.11013727542119207,0.15644683295826917,0.019117520611351024,1.0014061331711936,0.993757031043596,49.6878515521798,1.0429632256660413,52.25324547156856,1.054798073991436,0.7555902456343424,45.28634512657916,0.48128651335070294,0.024011554013892614,7.569997469766035,7.569997469766035,14524.375,7.7064973178835094,13.0,0.0,21086.4262949534,1.0,1.0,1.0,-5256753.900972144
89.44000000000885,0.15644647530436193,0.11013684270323518,0.15644647530436193,0.019117570517922122,1.0013688684543938,0.9937570186318592,49.68785093159296,1.042963244386772,51.12946283304375,1.054798104078148,0.7555885591478773,44.16252870898599,0.4812868036014073,0.024011396155369624,7.569716798192151,7.569716798192151,14524.126,7.706932742443097,13.0,0.0,21086.044958388728,1.0,1.0,1.0,-5256750.081303863
89.45000000000886,0.1564461211704849,0.11013640908357897,0.1564461211704849,0.019117620034371095,1.0013307657010704,0.9937570061769562,49.68785030884781,1.0429632636161081,50.005678198316616,1.0547981345985855,0.7555868888169515,43.03871059103033,0.4812870917318634,0.02401123974426583,7.569430849488297,7.569430849488297,14523.878,7.707367313229043,13.0,0.0,21085.665295752646,1.0,1.0,1.0,-5256746.266056865
89.46000000000886,0.15644576953564007,0.11013598169502715,0.15644576953564007,0.01911766910702023,1.001291843624545,0.9937569936816044,49.68784968408022,1.0429632834178375,48.88189149538583,1.054798165555017,0.7555852297055778,41.914890675063134,0.4812873788290133,0.024011084526304873,7.569139820333145,7.569139820333145,14523.632,7.707797615146751,13.0,0.0,21085.29383867719,1.0,1.0,1.0,-5256742.456959046
89.47000000000887,0.1564454212190487,0.1101355525022782,0.1564454212190487,0.01911771774021893,1.0012521268909158,0.993756981148382,49.6878490574191,1.0429633037794548,47.75810277809536,1.0547981969651472,0.7555835857237151,40.79106904948629,0.48128766411732293,0.02401093074398867,7.568843916607486,7.568843916607486,14523.387,7.708228770838107,13.0,0.0,21084.924505505704,1.0,1.0,1.0,-5256738.6556970915
89.48000000000887,0.15644507505815836,0.11013512863497542,0.15644507505815836,0.019117765886724838,1.0012116462953615,0.9937569685795847,49.68784842897924,1.0429633248068222,46.634311963291026,1.0547982288708808,0.7555819512350329,39.66724559693303,0.4812879488584514,0.02401077809364362,7.568543362109051,7.568543362109051,14523.144,7.708654803887589,13.0,0.0,21084.56393856917,1.0,1.0,1.0,-5256734.863772806
89.49000000000888,0.1564447317642114,0.11013471722205485,0.1564447317642114,0.019117813562782582,1.0011704385093148,0.9937569559772389,49.687847798861945,1.0429633465298833,45.51051909583461,1.0547982613336824,0.7555803296118222,38.54342038776944,0.48128823241428365,0.02401062677300185,7.568238413038829,7.568238413038829,14522.904,7.709079129389773,13.0,0.0,21084.206793996702,1.0,1.0,1.0,-5256731.082573169
89.50000000000888,0.15644439339520225,0.11013430264135987,0.15644439339520225,0.019117860819063436,1.0011285443963964,0.993756943344535,49.68784716722675,1.0429633688050746,44.3867243228599,1.054798294306725,0.7555787307807902,37.41959364159867,0.48128851264721706,0.02401047735229203,7.567929337416209,7.567929337416209,14522.665,7.709503454891963,13.0,0.0,21083.859277459873,1.0,1.0,1.0,-5256727.313584208
89.51000000000889,0.1564440580527567,0.11013389202097512,0.1564440580527567,0.019117907569921707,1.0010860099855667,0.9937569306846321,49.6878465342316,1.0429633917013894,43.26292751745858,1.0547983277522042,0.7555771456084777,36.29576517871059,0.4812887914987558,0.024010329344949528,7.567616419175012,7.567616419175012,14522.428,7.709920096431332,13.0,0.0,21083.51941858188,1.0,1.0,1.0,-5256723.558499146
89.52000000000889,0.15644372593280362,0.11013348490599963,0.15644372593280362,0.019117953794839267,1.0010428866129064,0.9937569179999013,49.68784589999507,1.0429634152624783,42.13912869018699,1.05479836170992,0.7555755749836788,35.171935025709146,0.4812890688684723,0.02401018283019769,7.567299947171758,7.567299947171758,14522.193000000001,7.7103375917443495,13.0,0.0,21083.18252257868,1.0,1.0,1.0,-5256719.818951382
89.5300000000089,0.1564433970651242,0.11013308842647682,0.1564433970651242,0.019117999483792468,1.000999229407084,0.9937569052926953,49.68784526463477,1.042963439532401,41.01532784243132,1.054798396219431,0.7555740190103583,34.048103188914766,0.4812893447963422,0.024010037826710903,7.5669802400781805,7.5669802400781805,14521.961000000001,7.710751671962782,13.0,0.0,21082.857631008854,1.0,1.0,1.0,-5256716.096299044
89.5400000000089,0.15644307302062188,0.11013269454652462,0.15644307302062188,0.01911804467038092,1.0009550959222868,0.9937568925660176,49.68784462830088,1.042963464419434,39.8915250871361,1.054798431260132,0.7555724852498489,32.92426983842461,0.4812896176792772,0.024009894774698948,7.566657618638643,7.566657618638643,14521.731,7.711160629539336,13.0,0.0,21082.53881063115,1.0,1.0,1.0,-5256712.392106181
89.55000000000891,0.15644275319301623,0.11013230281631961,0.15644275319301623,0.019118089310266553,1.0009105457695135,0.9937568798232106,49.68784399116053,1.0429634899189513,38.767720389225694,1.054798466785604,0.7555709707946456,31.800434928431926,0.4812898881253971,0.02400975353597088,7.5663324111435495,7.5663324111435495,14521.503,7.71156958711589,13.0,0.0,21082.23025908684,1.0,1.0,1.0,-5256708.708144316
89.56000000000891,0.15644243706159458,0.11013192037323564,0.15644243706159458,0.019118133358709752,1.0008656406748349,0.9937568670670585,49.687843353352925,1.0429635160821922,37.64391371442793,1.0547985028071007,0.7555694731037259,30.67659841785111,0.481290156734066,0.024009613998107356,7.566004953735349,7.566004953735349,14521.278,7.711970006955983,13.0,0.0,21081.927440258125,1.0,1.0,1.0,-5256705.046161244
89.57000000000892,0.15644212580048825,0.11013153919018456,0.15644212580048825,0.019118176828540147,1.0008204427827827,0.9937568543005715,49.68784271502857,1.0429635428566555,36.52010514783895,1.0547985393191397,0.7555679978098343,29.552760438930353,0.4812904223424671,0.024009476502304512,7.565675572863523,7.565675572863523,14521.055,7.712370426796074,13.0,0.0,21081.63395501955,1.0,1.0,1.0,-5256701.408041892
89.58000000000892,0.1564418185099351,0.11013115882846075,0.1564418185099351,0.01911821967127366,1.0007750140421248,0.9937568415267656,49.68784207633828,1.0429635702938436,35.396294632608615,1.054798576318522,0.7555665405658232,28.42892091264193,0.48129068590409463,0.024009340825698576,7.565344610360042,7.565344610360042,14520.834,7.7127691390888735,13.0,0.0,21081.350621513,1.0,1.0,1.0,-5256697.795683977
89.59000000000893,0.15644151445013266,0.11013079402330525,0.15644151445013266,0.019118261851091188,1.0007294162013516,0.9937568287478398,49.68784143739199,1.042963598508159,34.27248211741266,1.0547986138754266,0.7555650977475323,27.305079767966923,0.4812909482875772,0.02400920678046123,7.565012390189362,7.565012390189362,14520.617,7.713156752324274,13.0,0.0,21081.072679716744,1.0,1.0,1.0,-5256694.21069361
89.60000000000893,0.15644121628346888,0.11013042917825144,0.15644121628346888,0.019118303439817807,1.0006837082547129,0.993756815966793,49.68784079833965,1.0429636273660194,33.14866779278301,1.0547986519835608,0.7555636821628127,26.181237286932056,0.4812912067846018,0.0240090750975957,7.564679229227172,7.564679229227172,14520.402,7.713549488201547,13.0,0.0,21080.804017025835,1.0,1.0,1.0,-5256690.654705182
89.61000000000894,0.15644092254145966,0.11013007145631391,0.15644092254145966,0.019118344372983254,1.000637946244954,0.9937568031870226,49.68784015935113,1.042963656908072,32.02485156785679,1.0547986906020184,0.7555622867567472,25.057393337185186,0.48129146287895197,0.024008945399034105,7.564345459006592,7.564345459006592,14520.19,7.713929417474129,13.0,0.0,21080.547410895204,1.0,1.0,1.0,-5256687.129596372
89.62000000000894,0.15644063374248543,0.11012971285835356,0.15644063374248543,0.019118384638369484,1.000592183516239,0.9937567904114822,49.68783952057411,1.042963687127833,30.901033483696267,1.0547987297362487,0.7555609139937,23.93354798706262,0.4812917161004051,0.024008817853190437,7.564011374737817,7.564011374737817,14519.98,7.714311908067653,13.0,0.0,21080.29303651928,1.0,1.0,1.0,-5256683.637257226
89.63000000000895,0.15644034851474817,0.11012936814669028,0.15644034851474817,0.01911842417991765,1.0005464701947175,0.9937567776426115,49.68783888213058,1.042963718152985,29.77721344921182,1.0547987694382714,0.7555595572206889,22.80970110521264,0.4812919679415375,0.024008692102050866,7.563677291123618,7.563677291123618,14519.774,7.714686714698353,13.0,0.0,21080.05171340328,1.0,1.0,1.0,-5256680.179357375
89.64000000000895,0.15644006907646088,0.1101290217527702,0.15644006907646088,0.01911846305548527,1.0005008519272367,0.9937567648831782,49.68783824415891,1.0429637498974837,28.65339162411086,1.0547988097267318,0.7555582270893365,21.685852928292093,0.48129221617979456,0.02400856875643778,7.563343488262678,7.563343488262678,14519.57,7.715058106234475,13.0,0.0,21079.81439202118,1.0,1.0,1.0,-5256676.757469535
89.65000000000896,0.1564397936376628,0.11012869604049269,0.1564397936376628,0.019118501201426618,1.0004553700025072,0.9937567521359859,49.6878376067993,1.0429637824665487,27.52956789365117,1.0547988506136732,0.7555569149686413,20.562003285593086,0.48129246267441317,0.024008447340156825,7.563010243447963,7.563010243447963,14519.371000000001,7.715422667581422,13.0,0.0,21079.589896222442,1.0,1.0,1.0,-5256673.373122368
89.66000000000896,0.15643952578577586,0.11012836028826217,0.15643952578577586,0.01911853870205438,1.0004100603404604,0.9937567394046651,49.687836970233256,1.0429638156344536,26.40574251807516,1.054798892039672,0.755555638142352,19.438152565145185,0.4812927037347413,0.0240083288510052,7.562677803562629,7.562677803562629,14519.173,7.715788082702019,13.0,0.0,21079.366626447434,1.0,1.0,1.0,-5256670.028211885
89.67000000000897,0.15643926143096173,0.11012802929291547,0.15643926143096173,0.019118575405202946,1.0003649548816669,0.9937567266924381,49.687836334621906,1.0429638496007476,25.281915226237025,1.0547989339888308,0.755554376915396,18.31430037035358,0.48129294356648067,0.02400821220798918,7.562346417495393,7.562346417495393,14518.978000000001,7.716140691217921,13.0,0.0,21079.159152914435,1.0,1.0,1.0,-5256666.724681991
89.68000000000897,0.1564390008544211,0.11012771786124975,0.1564390008544211,0.01911861130783194,1.000320082837365,0.9937567140008083,49.68783570004042,1.042963884498524,24.15808603525141,1.0547989766001893,0.7555531325277107,17.19044673183513,0.4812931820801579,0.024008097497844917,7.562016326722522,7.562016326722522,14518.788,7.716495007281115,13.0,0.0,21078.948459378047,1.0,1.0,1.0,-5256663.463772725
89.69000000000898,0.15643874744888295,0.11012740288390804,0.15643874744888295,0.019118646517381713,1.0002754675957062,0.9937567013328107,49.68783506664053,1.042963920147144,23.034255192106876,1.0547990198630937,0.7555519213173574,16.066592007435453,0.4812934157916261,0.02400798563621501,7.561687761367347,7.561687761367347,14518.6,7.716840785607848,13.0,0.0,21078.7532364876,1.0,1.0,1.0,-5256660.24690986
89.70000000000898,0.1564384986437216,0.11012709918701954,0.1564384986437216,0.019118680942992995,1.0002311287206158,0.9937566886916956,49.68783443458478,1.042963956647137,21.910422534299514,1.0547990637453526,0.755550730926017,14.942735954075314,0.4812936473073507,0.024007875939055574,7.561360910778118,7.561360910778118,14518.416000000001,7.717184856387287,13.0,0.0,21078.564622753205,1.0,1.0,1.0,-5256657.075509367
89.71000000000899,0.15643825583310517,0.11012679885090254,0.15643825583310517,0.019118714604610915,1.000187082917064,0.9937566760802055,49.687833804010275,1.0429639939582978,20.7865881665174,1.0547991082644788,0.7555495680287294,13.818878730734967,0.48129387526825457,0.02400776880660879,7.561035960783962,7.561035960783962,14518.235,7.7175186818829715,13.0,0.0,21078.376109844754,1.0,1.0,1.0,-5256653.951066795
89.720000000009,0.15643801829107246,0.11012650913645425,0.15643801829107246,0.019118747466169716,1.0001433438345562,0.9937566635012459,49.687833175062295,1.0429640321256284,19.66275205057819,1.0547991534227428,0.755548429117335,12.695020280235452,0.48129410044412024,0.024007664055993683,7.560713121950195,7.560713121950195,14518.058,7.717850799831363,13.0,0.0,21078.203008205735,1.0,1.0,1.0,-5256650.874889261
89.730000000009,0.15643778708038952,0.11012622214369666,0.15643778708038952,0.019118779542556454,1.0000999228262861,0.9937566509578288,49.68783254789144,1.0429640710986061,18.53891427207522,1.0547991992137955,0.755547319294386,11.571160729672776,0.4812943217745792,0.024007561992776576,7.5603926214823725,7.5603926214823725,14517.884,7.718176941364232,13.0,0.0,21078.032489186247,1.0,1.0,1.0,-5256647.848505707
89.740000000009,0.15643756125006333,0.11012593756796069,0.15643756125006333,0.01911881078855731,1.000056830093921,0.9937566384529055,49.68783192264527,1.0429641109321834,17.415074778184547,1.0547992456376496,0.7555462339683531,10.447300000602878,0.4812945402605171,0.024007462375378028,7.560074393524669,7.560074393524669,14517.713,7.718495398934283,13.0,0.0,21077.86414349815,1.0,1.0,1.0,-5256644.873328412
89.75000000000901,0.15643734005179163,0.11012567028593807,0.15643734005179163,0.01911884117380971,1.0000140747426054,0.9937566259885867,49.687831299429334,1.0429641517415527,16.29123352449815,1.0547992927675816,0.7555451694772345,9.323438026576747,0.48129475677255484,0.024007365007932855,7.5597586839811814,7.5597586839811814,14517.547,7.7188112951833965,13.0,0.0,21077.704345001173,1.0,1.0,1.0,-5256641.950419209
89.76000000000901,0.15643712617189567,0.11012540484177455,0.15643712617189567,0.019118870776826082,0.9999716640234996,0.993756613567794,49.6878306783897,1.0429641933887894,15.167390710866263,1.0547993405970377,0.7555441387497863,8.199575097590534,0.4812949685665425,0.024007270621977803,7.559445578937059,7.559445578937059,14517.384,7.7191186536960466,13.0,0.0,21077.549854480963,1.0,1.0,1.0,-5256639.080844764
89.77000000000902,0.15643691818966704,0.11012514854648575,0.15643691818966704,0.019118899539798263,0.9999296041932489,0.9937566011938883,49.68783005969441,1.0429642359038043,14.043546257645191,1.0547993890793683,0.755543134970098,7.075711092209115,0.4812951770605642,0.024007178847245195,7.559135159384479,7.559135159384479,14517.225,7.719423450887758,13.0,0.0,21077.40345655497,1.0,1.0,1.0,-5256636.265980972
89.78000000000903,0.15643671669071588,0.11012488596356126,0.15643671669071588,0.019118927456150302,0.999887901513124,0.9937565888698509,49.68782944349254,1.042964279262403,12.91970021875958,1.0547994382075916,0.7555421609385593,5.951846092561746,0.48129538169335906,0.02400708986688911,7.558827530731422,7.558827530731422,14517.068000000001,7.7197171490220695,13.0,0.0,21077.257736038882,1.0,1.0,1.0,-5256633.507193073
89.79000000000903,0.1564365187331553,0.11012464718154583,0.1564365187331553,0.019118954432333805,0.999846563454301,0.9937565765974563,49.687828829872814,1.0429643237124404,11.795852398485145,1.054799488080485,0.7555412024218823,4.827979806939992,0.48129558560014907,0.024007002886620967,7.558522757724344,7.558522757724344,14516.917,7.72001084715638,13.0,0.0,21077.121180082337,1.0,1.0,1.0,-5256630.805244612
89.80000000000904,0.1564363287293232,0.11012440919768622,0.1564363287293232,0.019118980607996862,0.9998055967372614,0.9937565643791366,49.68782821895683,1.0429643690626846,10.672003114249584,1.0547995387271285,0.7555402806364495,3.7041126969799096,0.4812957843041969,0.02400691909701047,7.558220909185917,7.558220909185917,14516.769,7.720292592459643,13.0,0.0,21076.98432435273,1.0,1.0,1.0,-5256628.160740263
89.81000000000904,0.1564361448497904,0.11012417177648398,0.1564361448497904,0.01911900592307293,0.9997650073746356,0.9937565522183023,49.687827610915114,1.042964415339799,9.548152262302521,1.0547995900826668,0.7555393868224446,2.5802445999274854,0.4812959795988054,0.024006838006980554,7.557922038143391,7.557922038143391,14516.624,7.720574337762906,13.0,0.0,21076.861732440644,1.0,1.0,1.0,-5256625.57475124
89.82000000000905,0.15643596575171168,0.11012395745056336,0.15643596575171168,0.019119030323867255,0.9997248031151869,0.9937565401169324,49.68782700584662,1.0429644626831631,8.424299759440617,1.0547996422127446,0.7555385144575724,1.456375392735372,0.4812961729615135,0.024006759264797322,7.557626207305193,7.557626207305193,14516.485,7.720844130235121,13.0,0.0,21076.73471158837,1.0,1.0,1.0,-5256623.047798372
89.83000000000905,0.15643579535614294,0.1101237356596114,0.15643579535614294,0.01911905392195454,0.999684990744329,0.9937565280781419,49.687826403907096,1.0429645108615377,7.30044589502675,1.0547996950769205,0.7555376824330415,0.3325054974402156,0.48129636035337225,0.02400668394145195,7.557333429010823,7.557333429010823,14516.348,7.721111361386398,13.0,0.0,21076.615591920938,1.0,1.0,1.0,-5256620.580671353
89.84000000000906,0.1564356298454708,0.11012352895576603,0.1564356298454708,0.0191190765877538,0.9996455773859462,0.9937565161049209,49.68782580524604,1.0429645600415394,6.176590425073767,1.0547997486469871,0.7555368723862126,-0.7913654515512811,0.4812965456601184,0.024006611015618583,7.557043760253503,7.557043760253503,14516.216,7.721371762348505,13.0,0.0,21076.506634715304,1.0,1.0,1.0,-5256618.174269733
89.85000000000906,0.15643547138981512,0.11012332955625485,0.15643547138981512,0.01911909837238596,0.9996065708742098,0.9937565041995758,49.68782520997879,1.0429646101592176,5.052733511367617,1.0547998029584573,0.7555360947199091,-1.9152372151864674,0.48129672673941115,0.024006541090201276,7.556757223715035,7.556757223715035,14516.088,7.721623625574149,13.0,0.0,21076.392041023595,1.0,1.0,1.0,-5256615.8291561175
89.86000000000907,0.15643531984302528,0.11012312968767349,0.15643531984302528,0.019119119265099318,0.9995679781573786,0.9937564923651866,49.68782461825933,1.0429646611869472,3.9288751646117492,1.054799857974036,0.7555353487524059,-3.0391097853240217,0.4812969037049142,0.0240064741321496,7.556473834484472,7.556473834484472,14515.963,7.721869512384269,13.0,0.0,21076.292008736207,1.0,1.0,1.0,-5256613.546198082
89.87000000000907,0.15643517341969568,0.11012295193155026,0.15643517341969568,0.019119139204790334,0.9995298068361445,0.9937564806039,49.687824030194996,1.0429647132625732,2.8050152753145787,1.0547999137392308,0.7555346258522377,-4.162983328146033,0.4812970784491283,0.024006409663860192,7.5561936193266055,7.5561936193266055,14515.844000000001,7.7221111303261605,13.0,0.0,21076.1909926745,1.0,1.0,1.0,-5256611.325872256
89.88000000000908,0.15643503573899828,0.11012277336084317,0.15643503573899828,0.019119158295549207,0.9994920630806114,0.9937564689186911,49.687823445934555,1.0429647661767834,1.6811541131190468,1.0547999702212978,0.7555339434538184,-5.286857451947385,0.48129724724781886,0.024006348672732825,7.555916617021826,7.555916617021826,14515.728000000001,7.722343356757939,13.0,0.0,21076.095231678097,1.0,1.0,1.0,-5256609.168852095
89.89000000000908,0.15643490442363275,0.11012260140336017,0.15643490442363275,0.019119176450006978,0.9994547522133466,0.9937564573129529,49.68782286564765,1.0429648199846262,0.5572915382565541,1.0548000273515719,0.7555332901537848,-6.410732369814255,0.48129741246841573,0.024006290529823622,7.555642865975263,7.555642865975263,14515.616,7.722569606774195,13.0,0.0,21076.011847398408,1.0,1.0,1.0,-5256607.076081053
89.90000000000909,0.1564347793948958,0.1101224359099673,0.1564347793948958,0.019119193647970406,0.9994178801264967,0.9937564457889955,49.68782228944978,1.0429648747329383,-0.5665724404623469,1.0548000851637822,0.7555326655319368,-7.534608069117193,0.4812975742669926,0.02400623523128923,7.555372361552714,7.555372361552714,14515.508,7.722791587922221,13.0,0.0,21075.922488585762,1.0,1.0,1.0,-5256605.048327088
89.91000000000909,0.1564346605459627,0.11012227674088189,0.1564346605459627,0.019119209888543404,0.9993814520619299,0.993756434348947,49.68782171744735,1.0429649304710205,-1.6904378145448558,1.05480014370235,0.7555320690436936,-8.658484545748719,0.4812977328044371,0.02400618274547245,7.555105019270311,7.555105019270311,14515.404,7.723001616239199,13.0,0.0,21075.840733791487,1.0,1.0,1.0,-5256603.086073795
89.9200000000091,0.15643454775976293,0.11012213135223373,0.15643454775976293,0.019119225179680465,0.9993454719220621,0.9937564229947509,49.687821149737545,1.0429649872502023,-2.8143045756332437,1.0548002030175758,0.7555315000993973,-9.7823617993824,0.4812978882425343,0.02400613302875211,7.5548408940285325,7.5548408940285325,14515.305,7.723210790782531,13.0,0.0,21075.76436254823,1.0,1.0,1.0,-5256601.189553947
89.9300000000091,0.1564344425691384,0.11012199203620428,0.1564344425691384,0.01911923957553259,0.9993099416037963,0.9937564117289438,49.68782058644719,1.0429650449780439,-3.9381725965026235,1.0548002630966777,0.7555309660917032,-10.90623965472617,0.4812980389866176,0.024006086489267834,7.554579981988046,7.554579981988046,14515.210000000001,7.723407158721169,13.0,0.0,21075.69223876015,1.0,1.0,1.0,-5256599.358908659
89.9400000000091,0.15643434440843465,0.11012185109393025,0.15643434440843465,0.019119253053373628,0.9992748612791915,0.9937564005544302,49.68782002772151,1.0429651036358596,-5.06204189212016,1.0548003238911277,0.7555304643291895,-12.030118143491633,0.48129818556285,0.024006042979552857,7.55432226835507,7.55432226835507,14515.118,7.72360267288616,13.0,0.0,21075.625989219167,1.0,1.0,1.0,-5256597.594491069
89.95000000000911,0.1564342512059282,0.11012173118235438,0.1564342512059282,0.019119265547244888,0.9992402309335492,0.9937563894728807,49.68781947364403,1.042965163389641,-6.185912590707095,1.054800385462038,0.755529984794708,-13.153997461469109,0.48129833016855783,0.024006001940413343,7.554067757494463,7.554067757494463,14515.032000000001,7.723785380446458,13.0,0.0,21075.561944908113,1.0,1.0,1.0,-5256595.896277161
89.96000000000912,0.15643416638429064,0.11012161703387452,0.15643416638429064,0.01911927716667539,0.9992060484161588,0.9937563784865775,49.68781892432887,1.042965224065905,-7.3097844359449375,1.0548004478078097,0.7555295439648002,-14.277877240905916,0.4812984692982915,0.024005964294339637,7.553816463611677,7.553816463611677,14514.95,7.723964672912171,13.0,0.0,21075.502806588964,1.0,1.0,1.0,-5256594.264131366
89.97000000000912,0.15643408908562045,0.11012150097615338,0.15643408908562045,0.01911928787911151,0.9991723094246874,0.9937563675988419,49.687818379942094,1.0429652856110998,-8.433657457924383,1.0548005108309597,0.7555291377768951,-15.4017575379809,0.48129860371625754,0.024005929815952322,7.553568484125762,7.553568484125762,14514.871000000001,7.724136281415067,13.0,0.0,21075.456891328646,1.0,1.0,1.0,-5256592.698324966
89.98000000000913,0.15643401704558926,0.11012140569266148,0.15643401704558926,0.019119297602541753,0.9991390107665062,0.9937563568115856,49.68781784057928,1.0429653481780927,-9.557531796119179,1.054800574565451,0.7555287552974852,-16.525638562439617,0.48129873580093496,0.02400589790423007,7.553323600794291,7.553323600794291,14514.798,7.724301059728794,13.0,0.0,21075.40077957864,1.0,1.0,1.0,-5256591.198858957
89.99000000000913,0.15643395355414388,0.11012130835447058,0.15643395355414388,0.019119306435000916,0.9991061472713573,0.9937563461271958,49.68781730635979,1.042965411592995,-10.681407202428527,1.0548006389992641,0.7555284123651312,-17.64951995645282,0.4812988621829954,0.02400586945319961,7.5530819249620365,7.5530819249620365,14514.728000000001,7.72445900785335,13.0,0.0,21075.356296086786,1.0,1.0,1.0,-5256589.765802119
90.00000000000914,0.1564338960078276,0.1101212240750357,0.1564338960078276,0.019119314297048974,0.9990737130748742,0.9937563355482253,49.687816777411264,1.0429654759537197,-11.805283831661386,1.0548007041019796,0.7555280964738506,-18.7734019609871,0.48129898548161604,0.024005843757543423,7.552843425387894,7.552843425387894,14514.663,7.7246075644677985,13.0,0.0,21075.32067785004,1.0,1.0,1.0,-5256588.39923787
