t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor,zmq_torque_offset_nm
9.669999999999838,0.14497908145414587,0.1500124060322524,0.14497908145414587,0.02079644560130218,0.9405431503713065,1.0006704533951363,50.03352266975681,1.0492453535919377,116.54321287102394,1.0614063906761628,0.6979447351063631,108.38013562815135,0.33287592271371025,0.019002143193620865,7.109713322838357,7.109713322838357,21202.276,7.205659182840338,13.0,0.0,20958.007754463666,0.0,1.0,1.0,-0.0
9.679999999999838,0.14497889326679186,0.150012513328815,0.14497889326679186,0.020796449162207183,0.9406225798223937,1.0006704967330156,50.03352483665078,1.0492442260368722,116.66393444828425,1.0614052768281745,0.6979445998624255,108.50084537337669,0.3328750456389228,0.01900208814376724,7.110302078511254,7.110302078511254,21201.248,7.20364769212977,13.0,0.0,20956.929509579117,0.0,1.0,1.0,-0.0
9.689999999999838,0.14497870328602222,0.1500126342260268,0.14497870328602222,0.020796452598160903,0.9407021991918446,1.0006705400082856,50.03352700041428,1.0492430988010868,116.78466360553031,1.0614041631793933,0.6979444558616554,108.62156264732482,0.33287417067806124,0.019002032724714832,7.110893118825298,7.110893118825298,21200.22,7.201639616513786,13.0,0.0,20955.836381911227,0.0,1.0,1.0,-0.0
9.699999999999838,0.14497851503760942,0.15001274076076868,0.14497851503760942,0.02079645599287706,0.9407819480438804,1.0006705832219762,50.03352916109881,1.0492419717690809,116.90540057991457,1.0614030497653173,0.6979443198687854,108.7422878505762,0.3328732943054454,0.019001977823937588,7.111486402914755,7.111486402914755,21199.188000000002,7.199635809766034,13.0,0.0,20954.749116870167,0.0,1.0,1.0,-0.0
9.709999999999837,0.14497832501511648,0.1500128474202226,0.14497832501511648,0.020796459249079607,0.9408617755778174,1.0006706263749168,50.03353131874584,1.0492408451489745,117.02614512610448,1.0614019366357523,0.6979441751394826,108.86302058069587,0.3328724201274206,0.019001922572804114,7.1120819097860375,7.1120819097860375,21198.154,7.197636271886512,13.0,0.0,20953.66018846965,0.0,1.0,1.0,-0.0
9.719999999999837,0.14497813386439462,0.15001295453521699,0.14497813386439462,0.020796462370555133,0.940941643703365,1.0006706694667018,50.03353347333509,1.0492397190722358,117.14689726969968,1.0614008239419175,0.6979440246353577,108.98376089769167,0.3328715476512566,0.019001867145367352,7.112679630852004,7.112679630852004,21197.118000000002,7.195641002875222,13.0,0.0,20952.5610943532,0.0,1.0,1.0,-0.0
9.729999999999837,0.1449779420927783,0.1500130624309368,0.1449779420927783,0.020796465374186324,0.941021526763858,1.000670712497301,50.03353562486505,1.0492385936292914,117.26765703385726,1.061399711796573,0.6979438707007994,109.10450884636388,0.3328706764650271,0.019001811664466715,7.113279568866589,7.113279568866589,21196.08,7.193565479141184,13.0,0.0,20951.46820575113,0.0,1.0,1.0,-0.0
9.739999999999837,0.14497775013744302,0.15001317142655568,0.14497775013744302,0.020796468270241966,0.9411014126096247,1.0006707554670065,50.033537773350325,1.049237468882107,117.3884244398086,1.0613986002791456,0.6979437153637194,109.22526446825131,0.33286980620285034,0.01900175624023121,7.1138816556708475,7.1138816556708475,21195.04,7.191486540312562,13.0,0.0,20950.367838192924,0.0,1.0,1.0,-0.0
9.749999999999837,0.14497755839419108,0.15001328183509025,0.14497755839419108,0.020796471058528682,0.9411813025737733,1.0006707983763987,50.03353991881993,1.0492363448724262,117.50919950731058,1.0613974894429037,0.6979435604632478,109.34602780517162,0.33286893652886607,0.019001700981856773,7.114485994562553,7.114485994562553,21193.998,7.189475903375639,13.0,0.0,20949.269868105246,0.0,1.0,1.0,-0.0
9.759999999999836,0.14497736723070326,0.15001337980656562,0.14497736723070326,0.020796473729424787,0.9412612117210417,1.0006708412263265,50.033542061316325,1.049235221627405,117.62998225501455,1.0613963793214023,0.6979434077091962,109.46679889992613,0.332868067128981,0.01900164600020749,7.11509269108054,7.11509269108054,21192.952,7.187441360776622,13.0,0.0,20948.17246964536,0.0,1.0,1.0,-0.0
9.769999999999836,0.14497717392087867,0.15001349395525432,0.14497717392087867,0.02079647620959985,0.9413411701146712,1.0006708840164724,50.03354420082362,1.0492340993987805,117.75077248096977,1.061395270042963,0.6979432440252176,109.58757742753171,0.3328672008887437,0.019001590617635525,7.115701735309428,7.115701735309428,21191.906,7.185408525724896,13.0,0.0,20947.071548602304,0.0,1.0,1.0,-0.0
9.779999999999836,0.1449769826993666,0.15001359626252916,0.1449769826993666,0.020796478595080985,0.9414212189337848,1.0006709267472267,50.03354633736134,1.049232978075823,117.87157046451846,1.061394161675624,0.6979430895251802,109.70836386537097,0.3328663336039296,0.019001535904557568,7.11631324837764,7.11631324837764,21190.856,7.183383374635988,13.0,0.0,20945.96823198648,0.0,1.0,1.0,-0.0
9.789999999999836,0.1449767905304816,0.15001368701762538,0.1449767905304816,0.02079648080934195,0.9415014096028774,1.000670969419275,50.03354847096375,1.049231857831291,117.99237599320712,1.0613930542588565,0.6979429297227634,109.82915786199858,0.33286546838265607,0.0190014811012702,7.11692733712692,7.11692733712692,21189.802,7.181359931094372,13.0,0.0,20944.874059749578,0.0,1.0,1.0,-0.0
9.799999999999836,0.14497659531938484,0.15001379482561922,0.14497659531938484,0.020796482811475604,0.9415818045802183,1.0006710120310225,50.03355060155113,1.0492307389735265,118.1131888986773,1.0613919480116891,0.6979427545035753,109.94995914853199,0.3328646075351851,0.01900142567158345,7.1175441161280055,7.1175441161280055,21188.748,7.17934673283651,13.0,0.0,20943.768363698324,0.0,1.0,1.0,-0.0
9.809999999999835,0.1449764017190267,0.1500138916527572,0.1449764017190267,0.02079648473761134,0.9416624710497901,1.0006710545820054,50.03355272910027,1.0492296214029502,118.2340094865679,1.0613908430451793,0.6979425859744267,110.07076823635866,0.3328637464342319,0.019001370761072035,7.118163710005711,7.118163710005711,21187.69,7.177332680805002,13.0,0.0,20942.66768167125,0.0,1.0,1.0,-0.0
9.819999999999835,0.1449762069897204,0.1500139919415865,0.1449762069897204,0.02079648654028607,0.9417434791932292,1.000671097072373,50.03355485361865,1.0492285052754629,118.35483756489413,1.0613897394052079,0.6979424110760849,110.19158479968844,0.3328628878648252,0.019001315662534178,7.11878628155102,7.11878628155102,21186.63,7.175327166509958,13.0,0.0,20941.57396256248,0.0,1.0,1.0,-0.0
9.829999999999835,0.14497601232934731,0.15001408181327253,0.14497601232934731,0.020796488251128425,0.9418249010773929,1.0006711395016568,50.03355697508284,1.0492273906302148,118.47567320120604,1.061388637182502,0.697942235454446,110.31240896036394,0.3328620306993068,0.019001260674280793,7.119412080110875,7.119412080110875,21185.566,7.173325921083144,13.0,0.0,20940.473431422266,0.0,1.0,1.0,-0.0
9.839999999999835,0.14497581557811498,0.15001417571208558,0.14497581557811498,0.020796489837377634,0.9419068086867765,1.0006711818688259,50.03355909344129,1.0492262776784709,118.59651623185665,1.0613875365024095,0.6979420487587851,110.43324044745061,0.3328611772113381,0.01900120523412687,7.120041312209185,7.120041312209185,21184.5,7.171329798298208,13.0,0.0,20939.38190179328,0.0,1.0,1.0,-0.0
9.849999999999834,0.14497561830909172,0.15001427392366065,0.14497561830909172,0.020796491362745518,0.9419892714258392,1.0006712241726077,50.03356120863038,1.049225166472821,118.71736674667011,1.0613864374957775,0.6979418584175731,110.55407941348238,0.3328603259006222,0.01900114971167062,7.120673979937119,7.120673979937119,21183.432,7.169338798155149,13.0,0.0,20938.27879536259,0.0,1.0,1.0,-0.0
9.859999999999834,0.144975421700174,0.15001437673653548,0.144975421700174,0.020796492876870937,0.942072351567571,1.000671266412863,50.03356332064315,1.0492240569766007,118.83822481937334,1.0613853401866642,0.69794167004508,110.67492597839511,0.3328594755709985,0.019001094381765726,7.12131041997812,7.12131041997812,21182.362,7.167352920653968,13.0,0.0,20937.189070957833,0.0,1.0,1.0,-0.0
9.869999999999834,0.1449752266874875,0.15001445611346498,0.1449752266874875,0.02079649439701373,0.942156103650694,1.000671308590372,50.0335654295186,1.0492229490979625,118.95909051132793,1.0613842445219213,0.6979414881299296,110.79578024886808,0.3328586252338841,0.01900103948502881,7.121950825525978,7.121950825525978,21181.286,7.165374727115603,13.0,0.0,20936.097207008628,0.0,1.0,1.0,-0.0
9.879999999999834,0.14497502789547329,0.15001455484371232,0.14497502789547329,0.020796495798354946,0.9422405766699308,1.0006713507038492,50.03356753519246,1.0492218431826035,119.07996343468372,1.061383150615673,0.6979412870004068,110.9166415867774,0.3328577804203098,0.019000983665477263,7.122595424996903,7.122595424996903,21180.21,7.1633990948981765,13.0,0.0,20935.00820466157,0.0,1.0,1.0,-0.0
9.889999999999834,0.14497483072042322,0.15001464489926308,0.14497483072042322,0.020796497227866,0.9423258105946887,1.0006713927521882,50.03356963760941,1.0492207390830683,119.20084393893907,1.0613820585600753,0.6979410923091351,111.03751058446841,0.3328569357440299,0.019000928262616207,7.123244452731724,7.123244452731724,21179.13,7.161432000417214,13.0,0.0,20933.9138176685,0.0,1.0,1.0,-0.0
9.899999999999833,0.14497463293337812,0.15001472658612763,0.14497463293337812,0.02079649865547518,0.9424118352270259,1.0006714347354653,50.03357173677326,1.0492196368664504,119.32173186719261,1.0613809683377184,0.6979408934768004,111.15838697286728,0.33285609340723055,0.01900087269256034,7.123898157374796,7.123898157374796,21178.046000000002,7.159467467257188,13.0,0.0,20932.836112721372,0.0,1.0,1.0,-0.0
9.909999999999833,0.14497443303543933,0.15001481438428088,0.14497443303543933,0.0207965000630158,0.9424986735447423,1.0006714766521678,50.03357383260839,1.0492185366950622,119.44262709567687,1.0613798800532124,0.6979406833125762,111.27927055197732,0.3328552549982449,0.019000816560575257,7.124556783678729,7.124556783678729,21176.96,7.157510191173156,13.0,0.0,20931.746235169543,0.0,1.0,1.0,-0.0
9.919999999999833,0.14497423306408627,0.15001490861464262,0.14497423306408627,0.020796501530326528,0.9425863401661447,1.0006715185010566,50.03357592505283,1.0492174385363509,119.56352974660102,1.0613787937756858,0.6979404715032426,111.40016152627199,0.3328544184824036,0.019000760348092074,7.125220586333678,7.125220586333678,21175.872,7.1555593183914725,13.0,0.0,20930.664356409547,0.0,1.0,1.0,-0.0
9.929999999999833,0.14497403454388263,0.15001499543551355,0.14497403454388263,0.02079650311154644,0.9426748411038836,1.000671560282437,50.03357801412185,1.0492163422482361,119.68443992025219,1.061377709438343,0.697940265371575,111.5210600597631,0.332853582232588,0.01900070442098037,7.1258897895566795,7.1258897895566795,21174.78,7.153612714478017,13.0,0.0,20929.58577859123,0.0,1.0,1.0,-0.0
9.939999999999833,0.14497383560462235,0.15001507517875298,0.14497383560462235,0.020796504759909094,0.9427641770255867,1.0006716019964488,50.03358009982244,1.0492152478588448,119.8053574801434,1.061376626988615,0.6979400560451402,111.64196593018356,0.3328527480902146,0.01900064831084784,7.126564648222161,7.126564648222161,21173.684,7.151673367640558,13.0,0.0,20928.50791403575,0.0,1.0,1.0,-0.0
9.949999999999832,0.14497363499086868,0.1500151623533579,0.14497363499086868,0.020796506452112253,0.9428543461024762,1.0006716436419127,50.033582182095635,1.0492141554757073,119.92628231938599,1.0613755464823051,0.6979398375145065,111.76287896992775,0.3328519173666006,0.019000591695152468,7.12724540365146,7.12724540365146,21172.586,7.149739570331797,13.0,0.0,20927.429124461978,0.0,1.0,1.0,-0.0
9.959999999999832,0.1449734349196301,0.15001524313469983,0.1449734349196301,0.020796508261563994,0.9429453436306704,1.000671685218131,50.03358426090655,1.049213065003614,120.04721457436824,1.0613744679293895,0.6979396203507007,111.88379941011266,0.33285108780448425,0.019000535111225514,7.127932366456044,7.127932366456044,21171.484,7.147811749438562,13.0,0.0,20926.356787279237,0.0,1.0,1.0,-0.0
9.969999999999832,0.14497323397813666,0.1500153178734456,0.14497323397813666,0.020796510175415645,0.9430371645238484,1.0006717267247034,50.03358633623517,1.0492119764705172,120.16815413741416,1.0613733913074448,0.6979393978621317,112.00472706955728,0.332850260780315,0.019000478182780122,7.128625836829048,7.128625836829048,21170.378,7.14588990496085,13.0,0.0,20925.28900662112,0.0,1.0,1.0,-0.0
9.979999999999832,0.1449730312386805,0.15001540109908068,0.1449730312386805,0.02079651219461063,0.9431298068119093,1.0006717681602586,50.03358840801293,1.0492108899555588,120.28910092475343,1.0613723166660312,0.6979391656205965,112.12566181259018,0.332849437245958,0.019000420653333606,7.129325746059797,7.129325746059797,21169.27,7.14397403689866,13.0,0.0,20924.20752974623,0.0,1.0,1.0,-0.0
9.989999999999831,0.144972829165248,0.1500154790024325,0.144972829165248,0.020796514403389758,0.9432232695288931,1.0006718095241818,50.03359047620909,1.049209805318868,120.41005509150774,1.0613712439839837,0.6979389353992372,112.24660389858747,0.3328486146584726,0.01900036311743305,7.1300324768958045,7.1300324768958045,21168.158,7.142065425912465,13.0,0.0,20923.13756649248,0.0,1.0,1.0,-0.0
9.999999999999831,0.14497262653555518,0.15001555195136004,0.14497262653555518,0.020796516788556974,0.9433175552428044,1.000671850816373,50.03359254081865,1.049208722535305,120.53101654527777,1.0613701731923706,0.6979387014400881,112.36755317236032,0.3328477941646099,0.01900030525162152,7.130746178472711,7.130746178472711,21167.042,7.140162791341793,13.0,0.0,20922.068868531667,0.0,1.0,1.0,-0.0
10.009999999999831,0.1449724292171744,0.15001563449443645,0.1449724292171744,0.02079651938284164,0.9434126710747384,1.000671892027206,50.0335946013603,1.0492076412904268,120.65198501046154,1.061369104179301,0.6979384916530386,112.48850967158461,0.3328470257479954,0.019000248639548835,7.131467032016085,7.131467032016085,21165.924,7.138265279412999,13.0,0.0,20920.99515756384,1.784985495065628e-06,1.0,1.0,-0.0
10.01999999999983,0.14497232591953182,0.1500156986608493,0.14497232591953182,0.020796518756480777,0.9435085936205085,1.000671932919745,50.03359664598725,1.0492065583942554,120.7729575068088,1.0613680349260501,0.697938724300842,112.6094766721428,0.33284692380277053,0.019000221139996408,7.132195185421473,7.132195185421473,21164.8,7.136376732107491,13.0,0.0,20919.9318738977,2.766440489530107e-05,1.0,1.0,-0.0
10.02999999999983,0.14497253711383226,0.15001577318540596,0.14497253711383226,0.020796492866481105,0.9436051596990854,1.0006719723232067,50.03359861616033,1.0492054715044539,120.8939232741814,1.0613669594840178,0.697940426038218,112.73046419756594,0.33284906514766854,0.019000305493553804,7.132930789655192,7.132930789655192,21163.674,7.134492880557037,13.0,0.0,20918.972489872765,0.00013411069116038682,1.0,1.0,-0.0
10.03999999999983,0.14497338375617572,0.15001584427843537,0.14497338375617572,0.020796396096934323,0.9437019608036076,1.00067200742353,50.033600371176504,1.0492043857748623,121.01486304251465,1.061365871189384,0.6979450765970026,112.85148847151753,0.33285569527196973,0.019000635659258275,7.13367392564529,7.13367392564529,21162.544,7.132615859195752,13.0,0.0,20918.1833022729,0.00040108193713341207,1.0,1.0,-0.0
10.04999999999983,0.1449751982602858,0.150015926498882,0.1449751982602858,0.020796168976101228,0.9437983130716879,1.0006720333880261,50.03360166940131,1.0492033177382285,121.13574896807502,1.0613647683439424,0.6979541928224009,112.9725631433234,0.33286927763363544,0.01900136259232526,7.134424676255737,7.134424676255737,21161.412,7.130746521797284,13.0,0.0,20917.59523768551,0.0009150982736963176,1.0,1.0,-0.0
10.05999999999983,0.1449782471115495,0.15001599185590686,0.1449782471115495,0.020795755958982632,0.9438933211987725,1.0006720434218186,50.033602171090926,1.049202293337153,121.25654795467129,1.061363658333518,0.6979689769742398,113.09369142042199,0.33289194222080715,0.019002615173761107,7.135183087881084,7.135183087881084,21160.274,7.128883587701165,13.0,0.0,20917.206600223155,0.0017498646931862713,1.0,1.0,-0.0
10.06999999999983,0.1449826413815909,0.15001605486201455,0.1449826413815909,0.020795125173504587,0.9439860322583832,1.0006720292981357,50.03360146490679,1.049201341577965,121.37722559617607,1.0613625579968762,0.6979899121882737,113.21485739071225,0.3329249307988802,0.019004455845912843,7.135949182587614,7.135949182587614,21159.132,7.127027483794212,13.0,0.0,20917.01626625513,0.002946610167124717,1.0,1.0,-0.0
10.07999999999983,0.14498828314574022,0.1500161299881903,0.14498828314574022,0.020794287101112835,0.9440756575563499,1.0006719823531582,50.033599117657914,1.0492004827717925,121.49775291334613,1.0613614892738281,0.6980165301683988,113.33602255140235,0.332968064267849,0.019006847196075663,7.136722997602148,7.136722997602148,21157.988,7.125178210076433,13.0,0.0,20916.952034151716,0.004496350313903712,1.0,1.0,-0.0
10.08999999999983,0.14499482118416773,0.15001618910810668,0.14499482118416773,0.02079330831052303,0.9441618302580966,1.000671894882365,50.03359474411825,1.0491997141530494,121.618113005508,1.0613604702067894,0.6980472210540937,113.45712469238941,0.3330193281787286,0.01900962602946655,7.137504591202317,7.137504591202317,21156.838,7.12333704720829,13.0,0.0,20916.935986180073,0.006326139635737907,1.0,1.0,-0.0
10.09999999999983,0.14500162459291172,0.1500162607565477,0.14500162459291172,0.020792318026979083,0.9442448725844053,1.000671761813302,50.033588090665106,1.0491989956678436,121.73830707721233,1.0613595032571594,0.698079122800093,113.57807993166571,0.333074627927769,0.019012489521280866,7.138294019290633,7.138294019290633,21155.686,7.12150143386885,13.0,0.0,20916.82684813955,0.00829107185922749,1.0,1.0,-0.0
10.109999999999829,0.14500781014344064,0.15001631668816096,0.14500781014344064,0.020791506821609143,0.9443260241098489,1.0006715825050698,50.03357912525349,1.0491982364413144,121.85836143314486,1.0613585622100292,0.6981082583215356,113.69879175606164,0.33312772178184225,0.01901500404413747,7.1390914438175175,7.1390914438175175,21154.528000000002,7.119674358265871,13.0,0.0,20916.456010122773,0.010173336536090394,1.0,1.0,-0.0
10.119999999999829,0.14501227088570265,0.15001637116870387,0.14501227088570265,0.02079111551193163,0.9444075969443912,1.0006713624860077,50.03356812430039,1.0491972870635502,121.97833110133519,1.0613575801902837,0.698129668036609,113.81916053817739,0.33317041151978677,0.019016624126267815,7.139897157121852,7.139897157121852,21153.366,7.117854112852062,13.0,0.0,20915.660294620746,0.011689079444001917,1.0,1.0,-0.0
10.129999999999828,0.14501375832489288,0.15001643847133883,0.14501375832489288,0.02079141577930388,0.9444930238672019,1.000671114930251,50.03355574651255,1.049195937830012,122.09830313761735,1.0613564412652894,0.6981377856137841,113.93909889032008,0.3331929436036515,0.019016734464537853,7.140710887667382,7.140710887667382,21152.202,7.116042405174716,13.0,0.0,20914.208218503813,0.012503183235248431,1.0,1.0,-0.0
10.139999999999828,0.1450109759075081,0.15001649037622422,0.1450109759075081,0.020792682773225254,0.9445867653855967,1.0006708616817017,50.03354308408509,1.0491939260892296,122.21839656814241,1.061354977555325,0.6981268556435111,114.05854735122142,0.33318464679570103,0.019014703091593387,7.14153308366648,7.14153308366648,21151.032,7.114236673912895,13.0,0.0,20911.968439073324,0.012251427506937222,1.0,1.0,-0.0
10.149999999999828,0.1450026812961109,0.1500165413459943,0.1450026812961109,0.020795161775792527,0.9446940797748731,1.0006706336397488,50.03353168198744,1.049190954491782,122.3387587997774,1.0613529745249204,0.698091381534525,114.17748929501707,0.3331347715304349,0.019009942927147926,7.142363927881771,7.142363927881771,21149.858,7.112439907274357,13.0,0.0,20908.76768454362,0.010568850022129667,1.0,1.0,-0.0
10.159999999999828,0.14498781965033974,0.15001657768602428,0.14498781965033974,0.020799032347284956,0.9448206447450002,1.0006704703717886,50.033523518589426,1.0491867185936603,122.45956047850619,1.0613501852468954,0.6980267117383201,114.29596697025184,0.3330334504834247,0.019001984401766692,7.143203791657821,7.143203791657821,21148.678,7.110650397711814,13.0,0.0,20904.498992417364,0.007122558042585985,1.0,1.0,-0.0
10.169999999999828,0.14496563924042774,0.15001662856277076,0.14496563924042774,0.020804372144076884,0.9449720483809922,1.0006704188619606,50.03352094309803,1.0491809447090779,122.58098618333555,1.0613463540475847,0.697929535511367,114.41409254208163,0.3328727555685677,0.01899054351904011,7.144052862544712,7.144052862544712,21147.496,7.108868572112089,13.0,0.0,20899.125287526487,0.001646771535908018,1.0,1.0,-0.0
10.179999999999827,0.14493581611344994,0.15001666678174483,0.14493581611344994,0.020811124605826885,0.9451531770482576,1.0006705313665787,50.03352656832894,1.049173434623466,122.7032237240152,1.0613412490170457,0.697798419289942,114.53205681112955,0.332647738915296,0.018975588489215246,7.144911365760286,7.144911365760286,21146.308,7.107095711135646,13.0,0.0,20892.667805202796,-0.006022447193732855,1.0,1.0,-0.0
10.189999999999827,0.14489853662719812,0.15001670816871887,0.14489853662719812,0.02081907300533881,0.9453675494809175,1.00067086241053,50.0335431205265,1.0491641163496548,122.8264497015142,1.06133470217253,0.6976341444168128,114.65012950246181,0.33235741802881097,0.018957388299722204,7.145779599381655,7.145779599381655,21145.116,7.105330534122021,13.0,0.0,20885.262665571994,-0.015915484332567027,1.0,1.0,-0.0
10.199999999999827,0.14485457920722894,0.15001674068068194,0.14485457920722894,0.02082782518137948,0.945616648897291,1.000671465035121,50.033573251756046,1.0491530948594172,122.95081546818007,1.0613266546375266,0.697440048291687,114.76865591025654,0.3320055717892474,0.01893655028025792,7.1466577359515755,7.1466577359515755,21143.918,7.103572187297567,13.0,0.0,20877.09079263068,-0.027903172803747305,1.0,1.0,-0.0
10.209999999999827,0.14480534384474905,0.15001679536772586,0.14480534384474905,0.02083681056022745,0.9458993106385271,1.0006723864766618,50.033619323833086,1.049140699995556,123.0764313828591,1.061317203253095,0.6972221291367049,114.88804429792732,0.33160131416014593,0.018914030887586458,7.147545874540502,7.147545874540502,21142.718,7.101824512643689,13.0,0.0,20868.46758703895,-0.041678979304172664,1.0,1.0,-0.0
10.219999999999827,0.14475286000709167,0.15001683282438635,0.14475286000709167,0.02084529211930879,0.9462112276601445,1.0006736635144837,50.033683175724185,1.0491275251403174,123.20335279165832,1.0613066445179415,0.6969890653070901,115.00874810564686,0.3311593427653052,0.018891125548637845,7.148444034876778,7.148444034876778,21141.510000000002,7.100083241292159,13.0,0.0,20859.754395513046,-0.05675147751705062,1.0,1.0,-0.0
10.229999999999826,0.14469972472681739,0.1500168992092262,0.14469972472681739,0.020852393265930816,0.946544640324098,1.00067531777027,50.03376588851351,1.0491144539755652,123.33156566725154,1.0612955117386034,0.6967519235800443,115.13123811789288,0.33069985780882505,0.01886942439874374,7.149352092006544,7.149352092006544,21140.3,7.098351788337561,13.0,0.0,20851.412420973626,-0.0724486610604914,1.0,1.0,-0.0
10.239999999999826,0.14464903628967782,0.15001695581743316,0.14464903628967782,0.02085714101793215,0.9468882547450566,1.0006773512851084,50.03386756425542,1.0491026673295025,123.46097748144537,1.0612846002138765,0.6965238714730939,115.25597314592717,0.33024805448000827,0.01885075063289476,7.150269793459259,7.150269793459259,21139.082000000002,7.096628446232602,13.0,0.0,20843.912139826207,-0.08793497491983297,1.0,1.0,-0.0
10.249999999999826,0.14460424371543085,0.150017035004893,0.14460424371543085,0.02085852233296196,0.9472274344095306,1.00067974270457,50.0339871352285,1.049093629876439,123.59140866660718,1.0612749762682794,0.6963195152336465,115.38336121594608,0.3298332653969738,0.018837062774604438,7.15119672311574,7.15119672311574,21137.86,7.094914922524575,13.0,0.0,20837.80739343561,-0.10224117588168584,1.0,1.0,-0.0
10.259999999999826,0.14456899959366523,0.15001714060604615,0.14456899959366523,0.020855553053222526,0.9475446865920164,1.0006824443990858,50.03412221995429,1.0490890502382015,123.72259111296842,1.0612679662573516,0.696154280393456,115.51372271244918,0.32948768834950903,0.01883034555673586,7.152132317187709,7.152132317187709,21136.634000000002,7.093208655892541,13.0,0.0,20833.58112788187,-0.11430631503643765,1.0,1.0,-0.0
10.269999999999825,0.14454695656030608,0.15001726184120381,0.14454695656030608,0.020847354432843353,0.9478204426495007,1.0006853808218998,50.034269041094994,1.0490908154933685,123.85416981590583,1.0612651222969873,0.6960435488283149,115.64725018571978,0.32924481031921926,0.01883247804416409,7.153075844132828,7.153075844132828,21135.402000000002,7.091512634544262,13.0,0.0,20831.752454692094,-0.12303031707480624,1.0,1.0,-0.0
10.279999999999825,0.1445415491165371,0.15001740139635675,0.1445415491165371,0.020833233552281217,0.948034122418189,1.0006884483449245,50.034422417246226,1.0491008996941031,123.98571015597079,1.0612681638492367,0.6960017463105013,115.7839711554234,0.32913756312596887,0.018845094112591318,7.154026461687015,7.154026461687015,21134.164,7.089825150932446,13.0,0.0,20832.723659453142,-0.1273348615924834,1.0,1.0,-0.0
10.289999999999825,0.14455577324988655,0.15001757510657418,0.14455577324988655,0.020812762596112103,0.9481654353180615,1.0006915167586214,50.03457583793107,1.04912124802639,124.11671105298976,1.0612788947483216,0.6960414342305073,115.92371699737318,0.32919629645804094,0.01886944358844507,7.154983195737162,7.154983195737162,21132.922,7.088146631943915,13.0,0.0,20836.823494200842,-0.12622959918686386,1.0,1.0,-0.0
10.299999999999825,0.14459196824510767,0.1500177690540167,0.14459196824510767,0.02078585120227743,0.9481958522633646,1.0006944325360276,50.034721626801385,1.0491536409757913,124.2466232395866,1.061299097305636,0.6961724187814895,116.06609994144243,0.32944668000866406,0.01890626084976145,7.155944998017736,7.155944998017736,21131.674,7.0864796388996085,13.0,0.0,20844.257265118926,-0.11888020376007113,1.0,1.0,-0.0
10.309999999999825,0.14465160492299417,0.1500179818792166,0.14465160492299417,0.020752806076578763,0.9481101718860457,1.0006970238593356,50.03485119296678,1.0491995454143395,124.37487146937595,1.0613304076262424,0.696400888702115,116.21049982128152,0.3299076586747654,0.01895564762600691,7.156910779643445,7.156910779643445,21130.420000000002,7.08481904915765,13.0,0.0,20855.078000661386,-0.10467440923816108,1.0,1.0,-0.0
10.319999999999824,0.14473511450667245,0.1500182103653506,0.14473511450667245,0.020714373115742663,0.9478980821504177,1.0006991073124087,50.034955365620434,1.0492599594384806,124.50088127735896,1.0613741776116237,0.6967287351736002,116.35606525591746,0.33058955928406514,0.019016983928891604,7.1578794521886175,7.1578794521886175,21129.16,7.08317083913356,13.0,0.0,20869.161658923054,-0.08328203185778164,1.0,1.0,-0.0
10.329999999999824,0.14484175473816488,0.15001844930059785,0.14484175473816488,0.020671757062553055,0.9475556070457539,1.0007004960419477,50.03502480209738,1.04933526057352,124.62410814088068,1.0614313306098302,0.6971530287321701,116.50172903997772,0.331492483695247,0.01908887102097432,7.158849988175728,7.158849988175728,21127.894,7.081530313072287,13.0,0.0,20886.22221099372,-0.05470505533782671,1.0,1.0,-0.0
10.339999999999824,0.14496952819945913,0.15001870564667366,0.14496952819945913,0.020626615184450893,0.9470863294649036,1.0007010090869384,50.035050454346916,1.0494250673525343,124.7440679615055,1.061502219348831,0.697665715810371,116.64623885507122,0.3326050968289257,0.019169114010997638,7.159821493989036,7.159821493989036,21126.624,7.079900886068418,13.0,0.0,20905.78263832364,-0.019314160622422267,1.0,1.0,-0.0
10.349999999999824,0.14511516420056553,0.15001894182135098,0.14511516420056553,0.020581022808115385,0.9465022816219208,1.0007004814890352,50.03502407445176,1.0495281243105758,124.86036756392227,1.0615864953799519,0.6982535818810641,116.78820322599343,0.3339039067451539,0.01925474949502985,7.160793409619182,7.160793409619182,21125.346,7.078282131235123,13.0,0.0,20927.198756009067,0.022131393224641742,1.0,1.0,-0.0
10.359999999999824,0.1452741534218807,0.1500191753346148,0.1452741534218807,0.020537409692919933,0.9458244132358798,1.000698774713929,50.03493873569646,1.0496422213294947,124.9727324510182,1.061683000033387,0.6988984239112848,116.92614928119146,0.33535313563181823,0.019342116554140545,7.161764779808739,7.161764779808739,21124.064000000002,7.076671914138293,13.0,0.0,20949.648864119594,0.06848290517874918,1.0,1.0,-0.0
10.369999999999823,0.14544087496828934,0.15001936553457398,0.14544087496828934,0.02049846913101903,0.9450825487384455,1.0006957868659112,50.03478934329556,1.0497641540697487,125.08103279823253,1.061789685732795,0.6995776174059491,117.05859408516488,0.33690520207991453,0.01942698053894152,7.162735525956352,7.162735525956352,21122.774,7.075073222985688,13.0,0.0,20972.209228996366,0.11822186005165637,1.0,1.0,-0.0
10.379999999999823,0.14560876127606248,0.15001952773485294,0.14560876127606248,0.020467041286036335,0.9443147914919485,1.000691462133661,50.03457310668304,1.0498897351038425,125.18530252112966,1.061903576267219,0.7002648160986392,117.18412005144098,0.3385018987378403,0.019504693544133127,7.1637055816171475,7.1637055816171475,21121.48,7.073484350230013,13.0,0.0,20993.854814114697,0.16950050265787978,1.0,1.0,-0.0
10.389999999999823,0.1457705531099293,0.15001962020973,0.1457705531099293,0.02044597649536187,0.9435663465660006,1.0006857989002256,50.03428994501128,1.0500138581042504,125.28575397075917,1.0620207727877424,0.7009310327228074,117.30145696282233,0.3400762051911457,0.019570400667746308,7.164675234660138,7.164675234660138,21120.178,7.071905722758095,13.0,0.0,21013.477304682,0.22020271737705016,1.0,1.0,-0.0
10.399999999999823,0.14591857836895142,0.15001964435925835,0.14591857836895142,0.020437983134421963,0.9428877777765827,1.0006788559676159,50.03394279838079,1.050130619871253,125.38278325753335,1.0621365104515774,0.7015457867202782,117.40955975187728,0.3415547563168,0.019619269454687477,7.165645091773765,7.165645091773765,21118.87,7.070338621230399,13.0,0.0,21030.00843813522,0.26802345667055144,1.0,1.0,-0.0
10.409999999999823,0.1460450970728341,0.15001958869818735,0.1460450970728341,0.020445468409706305,0.9423327474851316,1.000670756398864,50.0335378199432,1.0502334972741012,125.47696912871176,1.0622452681656736,0.7020785236757783,117.50768393820601,0.34286083615358526,0.019646745945373894,7.166616078173228,7.166616078173228,21117.556,7.0687817649864595,13.0,0.0,21042.37478185906,0.3105638858000017,1.0,1.0,-0.0
10.419999999999822,0.14614265659541803,0.15001944390598218,0.14614265659541803,0.020470379114164824,0.9419553208730068,1.0006616885670536,50.03308442835268,1.050315576970863,125.5690622547818,1.062340930906553,0.7025000453807997,117.59545015538914,0.34391782635428836,0.01964881467394501,7.167589404508447,7.167589404508447,21116.236,7.067235580913098,13.0,0.0,21049.64455202063,0.3454384325338381,1.0,1.0,-0.0
10.429999999999822,0.1462044604206236,0.15001920366595345,0.1462044604206236,0.020514051259369913,0.9418069583710972,1.0006519041065454,50.03259520532727,1.0503698309314449,125.65996625440306,1.0624170019889876,0.7027839728498891,117.6728966017279,0.34465294265717467,0.01962225418264587,7.168566544480385,7.168566544480385,21114.91,7.065701349670783,13.0,0.0,21051.00050388875,0.3703891053658473,1.0,1.0,-0.0
10.439999999999822,0.1462247282453699,0.15001885123897482,0.1462247282453699,0.020577077061296203,0.9419333422521629,1.0006417126081304,50.03208563040652,1.0503894285630113,125.75071061983306,1.0624668593975422,0.7029081461934491,117.74051622226409,0.3450010874297217,0.019564872823218706,7.169549185516856,7.169549185516856,21113.576,7.064176509938579,13.0,0.0,21045.834969302672,0.38340182071823714,1.0,1.0,-0.0
10.449999999999822,0.1461990264130934,0.15001840277301987,0.1461990264130934,0.02065919736436977,0.9423712088531367,1.0006314730583694,50.03157365291847,1.0503680740690575,125.84241615260046,1.062484047960784,0.7028558730794158,117.79927628660364,0.3449086239320066,0.019475710222255863,7.170539152380156,7.170539152380156,21112.236,7.062664049924243,13.0,0.0,21033.768856252376,0.3828190987169482,1.0,1.0,-0.0
10.459999999999821,0.14612456463230772,0.15001786519940732,0.14612456463230772,0.020759227145046456,0.9431453656280888,1.0006215822028104,50.03107911014052,1.0503003546220504,125.93625501810125,1.0624625964461718,0.7026170210640769,117.85062059347466,0.34433685048017204,0.019355194977376658,7.171538349229928,7.171538349229928,21110.89,7.061163542740958,13.0,0.0,21014.685814020813,0.3674433770063206,1.0,1.0,-0.0
10.469999999999821,0.146000422049215,0.150017236552977,0.146000422049215,0.020875019724247403,0.9442660808014008,1.0006124601862862,50.03062300931431,1.050182085274571,126.0334054506131,1.0623973470364494,0.7021887947121119,117.89645119071467,0.3432649897430474,0.019205242213261822,7.172548941116716,7.172548941116716,21109.536,7.059672853954602,13.0,0.0,20988.775437991564,0.3366253681994572,1.0,1.0,0.0
10.479999999999821,0.14582770184842422,0.15001654869521983,0.14582770184842422,0.02100347463776207,0.945727030408315,1.000604533989582,50.030226699479094,1.0500106343425344,126.1350036463948,1.0622842833636976,0.7015762119222134,117.93909072135774,0.34169249017527115,0.019029285629944118,7.173572309619391,7.173572309619391,21108.176,7.058194971772939,13.0,0.0,20956.48090919375,0.29033235020069115,1.0,1.0,0.0
10.48999999999982,0.14560961289729848,0.1500158102794778,0.14560961289729848,0.0211405921830303,0.9475039520612312,1.0005982193399354,50.02991096699677,1.0497852119906528,126.24209539385006,1.0621208414602317,0.7007922921165939,117.98122658743739,0.3396404689563347,0.01883224079972445,7.174610321672218,7.174610321672218,21106.808,7.056726907988209,13.0,0.0,20918.586324968237,0.2291920164216935,1.0,1.0,0.0
10.49999999999982,0.14535144731396524,0.15001506313548996,0.14535144731396524,0.021281574791631782,0.9495541474406097,1.0005939018832868,50.02969509416434,1.0495071070240007,126.35558776222068,1.061906188072718,0.6998578271057302,118.0258346181831,0.3371522016488261,0.018620391541920876,7.175664297783873,7.175664297783873,21105.434,7.055272931468645,13.0,0.0,20876.130039431733,0.1545084971889242,1.0,1.0,0.0
10.50999999999982,0.145060479706434,0.15001433886789436,0.145060479706434,0.021420974442894803,0.9518169217947134,1.0005919184861851,50.029595924309255,1.0491798552408464,126.47620483032527,1.061641450633669,0.6988008741739657,118.07608637272902,0.334292561429014,0.018401208218078436,7.176735279879471,7.176735279879471,21104.054,7.053830054006478,13.0,0.0,20830.391050247505,0.06824835353790355,1.0,1.0,0.0
10.51999999999982,0.14474576345958373,0.15001365781316434,0.14474576345958373,0.02155288179667948,0.9542150099696537,1.0005925395651833,50.02962697825917,1.0488093265911862,126.60444770852516,1.061329883888944,0.6976558674863903,118.13523849661998,0.3311464229340524,0.018183096618219825,7.177823902058524,7.177823902058524,21102.666,7.052397848714892,13.0,0.0,20782.877159578376,-0.02700431221181377,1.0,1.0,0.0
10.52999999999982,0.1444178416292059,0.1500130561817416,0.1444178416292059,0.02167115136618686,0.9566569914711905,1.0005959533162263,50.029797665811316,1.048403719491305,126.74056153830978,1.0609769600204846,0.6964624386798762,118.20650755837974,0.3278160663694456,0.017975089165128726,7.178930349233789,7.178930349233789,21101.27,7.050980157575291,13.0,0.0,20735.23086141377,-0.12812304960517756,1.0,1.0,0.0
10.53999999999982,0.1440883871620651,0.15001258456338798,0.1440883871620651,0.021769654757527505,0.9590406353705732,1.0006022526546332,50.03011263273166,1.0479734534011005,126.88451159536373,1.0605903706551614,0.6952640171543667,118.29293408669194,0.32441767910626423,0.017786491471499848,7.180054314215127,7.180054314215127,21099.868000000002,7.049572711719445,13.0,0.0,20689.19675577678,-0.2315425180197791,1.0,1.0,0.0
10.54999999999982,0.14376977704958033,0.15001226362042225,0.14376977704958033,0.021842551685845434,0.9612570642783713,1.0006114255614642,50.03057127807321,1.04753095540446,127.03596940759826,1.0601799322357655,0.6941062237875135,118.3972391309447,0.3210771137404582,0.017626496426659855,7.181194971143101,7.181194971143101,21098.458,7.048177645581469,13.0,0.0,20646.550766743774,-0.3333867573930789,1.0,1.0,0.0
10.55999999999982,0.1434746075558188,0.150012125008938,0.1434746075558188,0.021884566976420633,0.9631955844606125,1.0006233493753398,50.03116746876699,1.0470903417244617,127.19430936198688,1.0597573905632822,0.6930350744678411,118.52167782314683,0.31792509914197775,0.017503779664100445,7.182350981987528,7.182350981987528,21097.04,7.046797093595481,13.0,0.0,20609.020648884292,-0.429617522816448,1.0,1.0,0.0
10.569999999999819,0.14321519043419503,0.15001220964711914,0.14321519043419503,0.021891261440257083,0.9647489773921852,1.0006377894004654,50.03188947002327,1.0466669984159256,127.3586180017907,1.0593361242254407,0.6920951578878509,118.66789941597068,0.31509209309032377,0.017426098941514763,7.183520531558274,7.183520531558274,21095.616,7.04542721378007,13.0,0.0,20578.207607236298,-0.5161968197038039,1.0,1.0,0.0
10.579999999999819,0.143003038429517,0.1500125233966247,0.143003038429517,0.021859283209822236,0.9658190084332584,1.0006544020176587,50.03272010088293,1.0462770721007075,127.52771548749074,1.0589307512831883,0.6913277948792246,118.83682055714576,0.3127030078586732,0.0173999119593626,7.184701349164165,7.184701349164165,21094.184,7.044071421229822,13.0,0.0,20555.539752030203,-0.5892569030705828,1.0,1.0,0.0
10.589999999999819,0.14284835326730214,0.15001306401626904,0.14284835326730214,0.021786586449767546,0.9663218922079939,1.0006727422877446,50.03363711438723,1.0459368876162096,127.70018834153204,1.0585566495360987,0.6907692053819315,119.02851960604319,0.31087203321557766,0.017430027728184878,7.185890789316609,7.185890789316609,21092.742000000002,7.042728008397445,13.0,0.0,20542.184301934936,-0.6452704209609471,1.0,1.0,0.0
10.599999999999818,0.1427595565871255,0.15001386260776906,0.1427595565871255,0.021672605999281308,0.9661934351616169,1.0006922758614851,50.03461379307426,1.0456623129126983,127.87443394738068,1.0582294054881745,0.6904488391358098,119.24216308271833,0.30969773954269714,0.0175193121468707,7.187085912339149,7.187085912339149,21091.294,7.041398682830233,13.0,0.0,20538.9881059031,-0.6812131237555463,1.0,1.0,0.0
10.609999999999818,0.14274288619495493,0.15001489737858717,0.14274288619495493,0.021518377655370995,0.9653935670566416,1.0007123948545469,50.03561974272734,1.045468095930003,128.0487155794077,1.0579642113031527,0.6903879442331892,119.47597248527097,0.3092586399130105,0.017668462438286344,7.188283677071426,7.188283677071426,21089.838,7.040080883207243,13.0,0.0,20546.455222630975,-0.6947116485857976,1.0,1.0,0.0
10.619999999999818,0.1428020475615249,0.15001615004206745,0.1428020475615249,0.021326595347150642,0.9639100032688428,1.0007324371895367,50.03662185947684,1.0453672037150086,128.22122394207054,1.0577752341887914,0.6905982995248154,119.72723402405035,0.30960939787569675,0.017875855086955703,7.189480968618194,7.189480968618194,21088.374,7.038778878396709,13.0,0.0,20564.700168634965,-0.6841693257877604,1.0,1.0,0.0
10.629999999999818,0.14293797467623398,0.15001759155606556,0.14293797467623398,0.021101600793707077,0.961760801768719,1.0007517087895739,50.03758543947869,1.0453701924794574,128.3901453276251,1.0576749852822633,0.6910813536473679,119.99235900123831,0.3107777759969298,0.018137485820299153,7.1906746788853235,7.1906746788853235,21086.902000000002,7.0374883995304,13.0,0.0,20593.402189733984,-0.6488637299629632,1.0,1.0,0.0
10.639999999999818,0.1431486941697039,0.15001918257413055,0.1431486941697039,0.020849302908505982,0.9589956147084512,1.0007695079125127,50.03847539562564,1.0454846392065373,128.5537322636268,1.057673716187771,0.6918277378885146,120.26699234937833,0.31276245535507613,0.018447002941435378,7.1918617872687545,7.1918617872687545,21085.422,7.036212861702901,13.0,0.0,20631.85704840107,-0.5890107830904034,1.0,1.0,0.0
10.649999999999817,0.14342930661531794,0.1500208743989453,0.14342930661531794,0.020577027792668255,0.9556954955968016,1.000785150825337,50.03925754126685,1.045714663259099,128.71037382617246,1.0577788718941437,0.6928172253840164,120.54616586163833,0.3155318138434951,0.01879583815995845,7.193039511164351,7.193039511164351,21083.934,7.034950557366916,13.0,0.0,20678.952085114353,-0.5057915672771256,1.0,1.0,-0.0
10.659999999999817,0.1437720895307871,0.15002259619539365,0.1437720895307871,0.020293303154344453,0.9519711858642224,1.0007979979517496,50.03989989758748,1.0460605631503213,128.85866239297673,1.0579946271341372,0.6940191720687896,120.82448843716841,0.31902373923573607,0.019173434317558434,7.194205414825815,7.194205414825815,21082.436,7.033703194069743,13.0,0.0,20733.21724037263,-0.40133956274459115,1.0,1.0,-0.0
10.669999999999817,0.14416671813554305,0.15002431381910536,0.14416671813554305,0.02000758376281647,0.9479598777055103,1.0008074795707096,50.04037397853548,1.0465185891542645,128.9974534483634,1.0583215303214342,0.6953934378216101,121.09636226759774,0.3231465398457029,0.019567564869808436,7.195357533938334,7.195357533938334,21080.932,7.03246949115091,13.0,0.0,20792.86939325416,-0.27868772424844274,1.0,1.0,-0.0
10.679999999999817,0.14460061373433525,0.15002593249306387,0.14460061373433525,0.01972992748201261,0.9438205189412241,1.000813120111799,50.040656005589945,1.047080865314258,129.125916683174,1.0587562743696537,0.6968918515696153,121.35621419235665,0.32778097596469263,0.019964740976798637,7.1964944365231025,7.1964944365231025,21079.418,7.031249875497239,13.0,0.0,20855.870352947633,-0.14167657027759187,1.0,1.0,-0.0
10.689999999999817,0.14505937015702022,0.1500273990483313,0.14505937015702022,0.019470632392130503,0.9397278137075291,1.0008145600649996,50.04072800324998,1.0477354710287246,129.24357329310726,1.0592916091845854,0.6984599949141116,121.5987245315688,0.3327834637162742,0.020350684434517857,7.197615309019483,7.197615309019483,21077.896,7.030045627769202,13.0,0.0,20920.024027300686,0.005173796207349894,1.0,1.0,-0.0
10.699999999999816,0.1455272913109761,0.1500286335885349,0.1455272913109761,0.01923984935332094,0.9358651367359093,1.000811574538876,50.0405787269438,1.048466681214816,129.35032104703816,1.059916404025457,0.7000394668391428,121.8190464239743,0.33799037761170225,0.020710862796208894,7.198719991628729,7.198719991628729,21076.364,7.028855467306327,13.0,0.0,20983.008421763632,0.15682316980028813,1.0,1.0,-0.0
10.709999999999816,0.14598797397475508,0.15002958935742075,0.14598797397475508,0.01904718350704614,0.932416644728012,1.0008040875468145,50.04020437734072,1.0492553613101345,129.446442963755,1.0606158615517178,0.7015703122271862,122.01299980061125,0.34322342590439914,0.0210310555799474,7.199808985147625,7.199808985147625,21074.824,7.02767982099544,13.0,0.0,21042.53862914834,0.30789618964665477,1.0,1.0,-0.0
10.719999999999816,0.14642494416662097,0.1500302129302485,0.14642494416662097,0.018901300866784133,0.9295589255323007,1.000792181188138,50.0396090594069,1.0500795040566655,129.53260146745475,1.0613718793907179,0.7029936453985949,122.1772355045197,0.3482959371899957,0.021297937001434997,7.200883464740367,7.200883464740367,21073.276,7.0265186888365365,13.0,0.0,21096.38052516352,0.4528854866050971,1.0,1.0,-0.0
10.729999999999816,0.14682229425317173,0.15003044693998893,0.14682229425317173,0.018809555239608568,0.9274525643317876,1.0007760990352685,50.038804951763424,1.0509148917282631,129.60981668456535,1.0621635489699106,0.7042542058461521,122.30936150064912,0.35301989111061616,0.021499643517633726,7.201945218156647,7.201945218156647,21071.718,7.0253733514900905,13.0,0.0,21142.50110871542,0.5863648435483326,1.0,1.0,-0.0
10.739999999999815,0.14716530554054225,0.15003027522873275,0.14716530554054225,0.01877765146609978,0.9262340333687641,1.000756243231607,50.037812161580355,1.0517358614761387,129.6794308288245,1.0629677764058143,0.7053027644966442,122.40803028780826,0.35721342125216327,0.021626303166287466,7.20299661050231,7.20299661050231,21070.152000000002,7.02424252829563,13.0,0.0,21179.100842234377,0.7032036105613578,1.0,1.0,-0.0
10.749999999999815,0.14744094531025861,0.15002968214117243,0.14744094531025861,0.018809238929853336,0.9260083111800532,1.0007331650496722,50.03665825248361,1.0525162127537144,129.74306386240568,1.0637600092032578,0.7060977369202756,122.47303336780797,0.36070873124878555,0.02167059890305184,7.2040404815188,7.2040404815188,21068.578,7.023126646139978,13.0,0.0,21204.712474375814,0.7987734269563871,1.0,1.0,-0.0
10.759999999999815,0.14763787406718942,0.15002865399208049,0.14763787406718942,0.018905064485798782,0.9268429722335929,1.0007075480109504,50.03537740054752,1.0532306634445672,129.80258048706378,1.0645152811454175,0.706603770611625,122.50555233375498,0.36336119110998727,0.021628632698802178,7.205080071487487,7.205080071487487,21066.994,7.022025705023136,13.0,0.0,21218.144315509315,0.8691385065024693,1.0,1.0,-0.0
10.769999999999815,0.14774691041398116,0.1500272226425202,0.14774691041398116,0.019062879165357868,0.9287639258769745,1.000680184084826,50.0340092042413,1.053856115356533,129.8600405657239,1.0652094413767992,0.7067929653408317,122.50813355372563,0.36505644918039626,0.021500154303685952,7.206119010076521,7.206119010076521,21065.402000000002,7.0209409856055744,13.0,0.0,21218.098511423745,0.9112213357924166,1.0,1.0,-0.0
10.779999999999815,0.14776206199623068,0.1500254086955091,0.14776206199623068,0.019278245297704177,0.9317524951310046,1.000651945200055,50.03259726000275,1.0543722643240228,129.91761645393407,1.065820179047597,0.7066496297020227,122.48432773602651,0.36571442936491994,0.021288037515594792,7.2071611070746275,7.2071611070746275,21063.8,7.019869926566352,13.0,0.0,21204.34599849023,0.922936594851372,1.0,1.0,-0.0
10.789999999999814,0.14768117313518747,0.15002327791406012,0.14768117313518747,0.01954507222838127,0.9357438178107275,1.0006237519648715,50.03118759824358,1.0547619679195903,129.97749685739475,1.066327663778767,0.7061731616179433,122.43841981292489,0.36529233508193026,0.02099791442122686,7.208210116897108,7.208210116897108,21062.19,7.018815516113231,13.0,0.0,21177.53876069598,0.9032873933867376,1.0,1.0,-0.0
10.799999999999814,0.1475062120937122,0.15002088295232635,0.1475062120937122,0.01985596067359627,0.9406270232619381,1.0005965404364066,50.029827021820324,1.0550114995947113,130.04179026802876,1.066714967893376,0.7053791730047149,122.37523200810972,0.36378646545404125,0.02063789409482676,7.20926964901655,7.20926964901655,21060.57,7.01777604669892,13.0,0.0,21138.47056294526,0.8524194695884171,1.0,1.0,-0.0
10.809999999999814,0.14724324235009884,0.1500183183240629,0.14724324235009884,0.020202457104975275,0.9462474632601321,1.0005712280853019,50.02856140426509,1.0551107248625267,130.112432107109,1.0669683555092444,0.704299143347447,122.29996472913963,0.36123260167805227,0.020218278057988124,7.2103429715246365,7.2103429715246365,21058.942,7.016751945210241,13.0,0.0,21088.580023919356,0.7716307524021438,1.0,1.0,-0.0
10.819999999999814,0.14690216768527883,0.15001567497901977,0.14690216768527883,0.02057527974381092,0.9524111063910567,1.0005486802744512,50.02743401372256,1.0550532111336712,130.19110196719166,1.0670774826504081,0.7029790830636712,122.21805791704287,0.35770479064738026,0.019751238551590132,7.211432874520468,7.211432874520468,21057.306,7.0157432116471945,13.0,0.0,21029.7516464429,0.6633355643808518,1.0,1.0,-0.0
10.829999999999814,0.14649608908999334,0.1500130370177305,0.14649608908999334,0.02096431334998226,0.9588910791240436,1.00052967855605,50.0264839278025,1.0548364122838156,130.27915855952486,1.0670355472644215,0.7014762359559623,122.1351431767128,0.3533130732433324,0.01925062118813169,7.212541553909706,7.212541553909706,21055.66,7.0147498460097815,13.0,0.0,20964.271233943182,0.5309846562706754,1.0,1.0,-0.0
