t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor,zmq_torque_offset_nm
10.839999999999813,0.14603987501187274,0.15001050642750452,0.14603987501187274,0.02135785399954816,0.9654367146756173,1.000514890656205,50.02574453281024,1.0544625581003737,130.37762421613533,1.066839752261117,0.6998511677085139,122.05728804403532,0.34820177018499554,0.01873228403358647,7.213670544398989,7.213670544398989,21054.004,7.013773128958469,13.0,0.0,20894.44751404665,0.3789441301205725,1.0,1.0,0.0
10.849999999999813,0.145549390829495,0.1500081990009351,0.145549390829495,0.021742825491892395,0.9717845957350777,1.0005048434603463,50.02524217301732,1.0539392596210133,130.48717762455766,1.0664919669627986,0.6981638155760331,121.99090369319866,0.3425445280288587,0.01821365535732952,7.214820828591015,7.214820828591015,21052.34,7.0128117798327905,13.0,0.0,20821.963890405055,0.2123380407276191,1.0,1.0,0.0
10.859999999999813,0.14504124952493766,0.15000621160647035,0.14504124952493766,0.02210570470749784,0.9776704554480838,1.0004999016346228,50.02499508173114,1.0532795354180815,130.60814058933474,1.0659991698798017,0.6964729532723578,121.94239103063397,0.33653661005470065,0.017712737631826837,7.215992691805929,7.215992691805929,21050.668,7.011866225519565,13.0,0.0,20749.36566374946,0.03686098755853464,1.0,1.0,0.0
10.869999999999813,0.1445324596579205,0.15000460374875732,0.1445324596579205,0.022433322151899235,0.9828411380829616,1.000500253372198,50.025012668609904,1.0525015080859734,130.74046890694527,1.0653735070975785,0.6948354445655949,121.91781650099824,0.33038650306528905,0.017247219346413004,7.217186255472917,7.217186255472917,21048.984,7.0109364660188,13.0,0.0,20679.20706507592,-0.14143174733303124,1.0,1.0,0.0
10.879999999999812,0.14403996126615748,0.15000349339390448,0.14403996126615748,0.022713525777433685,0.9870661917768221,1.0005059035178543,50.025295175892715,1.0516278586116001,130.88375217701355,1.0646320486915326,0.6933051503974342,121.92262381640943,0.32430737324635084,0.016833702651231887,7.218399516226898,7.218399516226898,21047.294,7.010022501330486,13.0,0.0,20613.660392466183,-0.3163480506062854,1.0,1.0,0.0
10.889999999999812,0.1435801232354207,0.15000289667143438,0.1435801232354207,0.022935731744931652,0.9901486126731557,1.0005166740198843,50.02583370099421,1.0506850772105683,131.03722591133422,1.0637962958927694,0.691931784012503,121.96138013868138,0.3185087206297693,0.016487040837313442,7.219631210168429,7.219631210168429,21045.592,7.0091256121151,13.0,0.0,20554.883351321554,-0.48178781764055967,1.0,1.0,0.0
10.899999999999812,0.14316818412214155,0.15000288173041412,0.14316818412214155,0.023091368857619057,0.9919343108873097,1.0005322113310724,50.02661056655362,1.0497025527793156,131.1997923658422,1.0628914835433578,0.6907595544014791,122.03755209407002,0.31318863553510695,0.016219770546889202,7.220878890976639,7.220878890976639,21043.882,7.008244517712167,13.0,0.0,20504.764469780926,-0.6319676403937944,1.0,1.0,0.0
10.909999999999812,0.14281791700052188,0.15000345251287941,0.14281791700052188,0.023174427835359786,0.9923198435005717,1.000552000167194,50.0276000083597,1.048711419280305,131.3700502780979,1.0619457061053252,0.6898270762492722,122.15325193260844,0.3085264130697831,0.01604150093379259,7.222139711733502,7.222139711733502,21042.162,7.007378364348044,13.0,0.0,20464.865479673925,-0.7616324604928082,1.0,1.0,0.0
10.919999999999812,0.1425419284903753,0.15000461867960527,0.1425419284903753,0.023182634686213607,0.991257500511905,1.0005753841514498,50.02876920757249,1.0477425688924706,131.54629925466804,1.0609885461556279,0.6891712209477006,122.30874873574409,0.3046743744507917,0.0159578505527621,7.223410377254589,7.223410377254589,21040.434,7.006530994004141,13.0,0.0,20436.662464068966,-0.8662459462340117,1.0,1.0,0.0
10.929999999999811,0.14235117315457185,0.15000633814844475,0.14235117315457185,0.023117457366418046,0.9887577659005785,1.0006015920115143,50.03007960057572,1.0468249733716881,131.72657032820396,1.0600494307695696,0.6888260617772047,122.5024126801585,0.30175293853615237,0.015970324126478384,7.224687082968568,7.224687082968568,21038.696,7.005699418472691,13.0,0.0,20421.951433474183,-0.9421523430922577,1.0,1.0,0.0
10.939999999999811,0.14225368921684628,0.15000856037325833,0.14225368921684628,0.02298299268759063,0.9848898179444608,1.0006297663599661,50.03148831799831,1.0459848495037714,131.9087023731292,1.059156258748611,0.6888165479528225,122.73110533158574,0.2998492859086376,0.016077081562182426,7.225965764941716,7.225965764941716,21036.948,7.004884491527344,13.0,0.0,20421.18513906319,-0.986703838214343,1.0,1.0,0.0
10.949999999999811,0.1422537875735846,0.1500112135337377,0.1422537875735846,0.022785235361097462,0.9797802877809304,1.0006589931417333,50.03294965708667,1.0452451384820989,132.09043948853142,1.0583345267323458,0.6891542347122941,122.99049044081227,0.29901661261732976,0.016273439682856466,7.227242342921635,7.227242342921635,21035.19,7.004086213168098,13.0,0.0,20433.93381892974,-0.9983490068306037,1.0,1.0,0.0
10.95999999999981,0.14235167859951336,0.15001420688433423,0.14235167859951336,0.02253161361470917,0.9736098794058059,1.0006883313889137,50.03441656944568,1.0446251415499652,132.26953452448797,1.0576067437528605,0.6898350859831888,123.27529759397657,0.29927393177159606,0.016552217877273123,7.2285127882124485,7.2285127882124485,21033.422,7.003304583394955,13.0,0.0,20459.727144524968,-0.9766795986322426,1.0,1.0,0.0
10.96999999999981,0.14254344355275456,0.15001744820386886,0.14254344355275456,0.022230659783456244,0.9666076813598297,1.0007168427420048,50.03584213710024,1.0441402724714512,132.44385117287763,1.0569920303539093,0.6908388995610274,123.57957563824905,0.3006065456112075,0.0169040349235675,7.229773353887633,7.229773353887633,21031.646,7.002542163528853,13.0,0.0,20497.42733952379,-0.9224346941797794,1.0,1.0,0.0
10.97999999999981,0.14282127354793517,0.15002080491542505,0.14282127354793517,0.02189173973409332,0.9590431952646528,1.0007436201230768,50.037181006153844,1.0438019106242686,132.61145874425102,1.0565058484003083,0.6921299984170578,123.89695017722336,0.30296724772125844,0.01731761488005214,7.2310206690546375,7.2310206690546375,21029.86,7.001793830927913,13.0,0.0,20545.41960864089,-0.8374630317875823,1.0,1.0,0.0
10.98999999999981,0.14317389767530822,0.15002413711501872,0.14317389767530822,0.0215247998734001,0.9512162876391346,1.0007678149124557,50.038390745622785,1.0436173510506956,132.77071399595113,1.0561598368872933,0.6936588330240456,124.22088331349087,0.3062782859338489,0.017780125870953477,7.232251874999775,7.232251874999775,21028.062,7.001065562007661,13.0,0.0,20601.708055741907,-0.7246459919213072,1.0,1.0,0.0
10.99999999999981,0.14358716390729248,0.15002734531033068,0.14358716390729248,0.02114011339301144,0.9434454192981077,1.0007886619872857,50.03943309936428,1.0435898502078276,132.92032780578103,1.0559617438731497,0.6953643414653938,124.54492962232635,0.31043405241961036,0.018277564692920502,7.233464749100343,7.233464749100343,21026.256,7.00035394167351,13.0,0.0,20663.991914640723,-0.587785252295276,1.0,1.0,0.0
11.00999999999981,0.1440448132492104,0.15003028996485013,0.1440448132492104,0.020748113503525175,0.9360546172121431,1.0008055019892486,50.04027509946243,1.04371871767279,133.05941196689633,1.0559154501962265,0.6971773690418828,124.86294288395487,0.3153043862963505,0.018795115240904735,7.2346577514814925,7.2346577514814925,21024.44,6.999658543038637,13.0,0.0,20729.789630345258,-0.43145604568408835,1.0,1.0,0.0
11.01999999999981,0.14452993264531655,0.15003285373504002,0.14452993264531655,0.02036004280423918,0.929359356251483,1.0008178011152746,50.04089005576373,1.0439988130103044,133.18747465847946,1.0560208193138907,0.699028358024005,125.16893779161487,0.3207363927082927,0.019316890732046572,7.235830062235466,7.235830062235466,21022.614,6.998983208084454,13.0,0.0,20796.644737207786,-0.26084150629324976,1.0,1.0,0.0
11.02999999999981,0.14502613631162578,0.15003493215425598,0.14502613631162578,0.019988450635009092,0.9236517793795269,1.0008251698544144,50.04125849272072,1.0444197250826714,133.3043861740153,1.0562731533733258,0.7008538906546168,125.45694824793065,0.32655549967001707,0.01982576456752581,7.236981441910273,7.236981441910273,21020.778000000002,6.998322387282253,13.0,0.0,20862.89454521527,-0.08159061157162327,1.0,1.0,-0.0
11.039999999999809,0.14551758888525895,0.15003642385945745,0.14551758888525895,0.019646185015496948,0.9191867872800219,1.0008273787849267,50.04136893924633,1.0449658244432143,133.41036326956518,1.0566627530293835,0.7025962119064151,125.72140873632088,0.3325709454935881,0.02030439456281372,7.238112207110649,7.238112207110649,21018.93,6.997683337708036,13.0,0.0,20926.697788172798,0.10036171484775445,1.0,1.0,-0.0
11.049999999999809,0.14598902575527917,0.15003729153500575,0.14598902575527917,0.01934544237591068,0.9161701854528023,1.0008243689183636,50.041218445918176,1.045616777649436,133.5059560659454,1.057174962332569,0.7042025919412489,125.95749883693503,0.33858238728964263,0.02073619777972762,7.239223353201726,7.239223353201726,21017.074,6.997058802285802,13.0,0.0,20985.572103012983,0.2789911060358853,1.0,1.0,-0.0
11.059999999999809,0.14642595955308205,0.15003747925444613,0.14642595955308205,0.019097085013015706,0.9147492844020605,1.0008162561664244,50.04081280832122,1.0463483006591114,133.59203008823744,1.057790587544221,0.7056256650606384,126.16137360685985,0.34438675830236193,0.021106115675783303,7.240316425279879,7.240316425279879,21015.208,6.996452622996963,13.0,0.0,21037.722021682268,0.4483832160869159,1.0,1.0,-0.0
11.069999999999808,0.14681496973100114,0.15003697159409785,0.14681496973100114,0.0189101426080439,0.9150062147006747,1.000803329772929,50.040166488646456,1.0471330742154243,133.66973890393527,1.0584865715188758,0.7068241904388225,126.33030563631812,0.34978533463409056,0.02140122088107189,7.2413934976377075,7.2413934976377075,21013.332000000002,6.995866507388812,13.0,0.0,21081.51141269214,0.6029295416862398,1.0,1.0,-0.0
11.079999999999808,0.14714405543794093,0.15003578029451023,0.14714405543794093,0.018791453387729286,0.9169541500556309,1.0007860446390784,50.03930223195392,1.0479417617261249,133.74048950518983,1.0592368429737682,0.7077640959847975,126.46276200383384,0.35459082077057336,0.02161120073601173,7.242457101658484,7.242457101658484,21011.446,6.995296613479939,13.0,0.0,21115.4946932289,0.7375131173558137,1.0,1.0,-0.0
11.089999999999808,0.1474028257611403,0.15003395835829955,0.1474028257611403,0.018745208421969084,0.9205365518956077,1.00076500758682,50.038250379341,1.048744203448185,133.80590492213815,1.0600132925511354,0.7084184989793488,126.55850581785924,0.3586347313813265,0.021728887726544265,7.2435101405819475,7.2435101405819475,21009.552,6.9947450757044605,13.0,0.0,21138.55154865136,0.8476779360832268,1.0,1.0,-0.0
11.099999999999808,0.14758212798528628,0.15003154162072793,0.14758212798528628,0.018771937799925732,0.9256299311511583,1.000740956466374,50.0370478233187,1.0495113206233448,133.86781149954408,1.0607871681810606,0.7087641540816234,126.61891188466974,0.36177616814250635,0.02175118380303024,7.244555849739279,7.244555849739279,21007.646,6.994211467175552,13.0,0.0,21149.676511723937,0.9297764858869617,1.0,1.0,-0.0
11.109999999999808,0.14767446697699046,0.15002863208506662,0.14767446697699046,0.018868657763935627,0.9320496685445581,1.0007147330908177,50.035736654540884,1.0502165998807398,133.92820287853417,1.0615306358102798,0.7087825008265684,126.64686141043681,0.3639076248190337,0.02167903419296212,7.245597821666854,7.245597821666854,21005.73,6.993695787893217,13.0,0.0,21147.559718601115,0.9810905174426552,1.0,1.0,-0.0
11.119999999999807,0.14767510625743763,0.1500253374926584,0.14767510625743763,0.019029993302106304,0.9395578847692374,1.0006872527713822,50.03436263856911,1.0508367479194998,133.98916697088427,1.0622180047973777,0.7084649346005276,126.64627483507935,0.36495733432484545,0.021516605850057987,7.246639776865813,7.246639776865813,21003.804,6.993198037857452,13.0,0.0,21132.188855534223,0.999921044203772,1.0,1.0,-0.0
11.129999999999807,0.14758273815949297,0.15002179577901253,0.14758273815949297,0.01924890971129668,0.9478727834332525,1.0006594724141251,50.03297362070626,1.0513520355522257,134.05279846591662,1.0628264421665752,0.7078159222110963,126.6217770604821,0.3648908244762846,0.021270728912557595,7.24768536194676,7.24768536194676,21001.87,6.992719497728729,13.0,0.0,21104.291431473488,0.9856445951495917,1.0,1.0,-0.0
11.139999999999807,0.1473997658283697,0.15001811317163985,0.1473997658283697,0.01951717276900387,0.9566794432929046,1.0006323577892149,50.03161788946075,1.0517464953119073,134.12111038009243,1.0633363962818134,0.7068541920162594,126.57846386290338,0.3637115606508336,0.020950494719663967,7.248738061365539,7.248738061365539,20999.924,6.992257606186106,13.0,0.0,21064.628436372415,0.9387338576550861,1.0,1.0,-0.0
11.149999999999807,0.14713227261717818,0.1500144589754702,0.14713227261717818,0.019825664827399576,0.9656418524606523,1.0006068508641912,50.030342543209564,1.052008026011935,134.1959492095732,1.0637318462889653,0.7056124423791671,126.5217258650649,0.36146047098788237,0.020566906233498633,7.249801033750127,7.249801033750127,20997.97,6.991814070776878,13.0,0.0,21014.566579178318,0.860742027005736,1.0,1.0,-0.0
11.159999999999807,0.14678979242952062,0.15001096008506057,0.14678979242952062,0.02016463493861168,0.974415830315923,1.0005838382407959,50.02919191203979,1.0521284269801243,134.27892033801464,1.0640004413607,0.7041361670502231,126.4571077851594,0.3582142020937551,0.020132537315891423,7.250876994025717,7.250876994025717,20996.006,6.9913884646142215,13.0,0.0,20955.872415857488,0.7542513807384185,1.0,1.0,-0.0
11.169999999999806,0.14638488832722663,0.15000775259987462,0.14638488832722663,0.020523926654993203,0.9826623938481162,1.000564121773537,50.02820608867685,1.0521033725141389,134.37132299643523,1.0641335621532497,0.7024816716716534,126.39018026476248,0.3540821474731213,0.01966116262111084,7.251968089753795,7.251968089753795,20994.032,6.990982068358607,13.0,0.0,20890.683704272356,0.6227877804908739,1.0,1.0,-0.0
11.179999999999806,0.14593247657861336,0.1500049621708056,0.14593247657861336,0.020893019019588985,0.9900610806868109,1.000548392370388,50.027419618519396,1.0519324297743182,134.47410394166252,1.0641263272526322,0.7007128171859097,126.32648689177054,0.3492027141762848,0.019167508637783597,7.2530758234344495,7.2530758234344495,20992.048,6.9905923206890925,13.0,0.0,20821.35172254076,0.47070393216845036,1.0,1.0,-0.0
11.189999999999806,0.14544830859475105,0.15000271330279508,0.14544830859475105,0.021260172518698536,0.9963232547270664,1.000537206432738,50.0268603216369,1.0516198567531867,134.58786314867726,1.063977916219647,0.6988927361770801,126.27183380668379,0.34374094312947,0.01866767385504864,7.254201014289895,7.254201014289895,20990.056,6.990222209813442,13.0,0.0,20750.23561087287,0.3030352696361456,1.0,1.0,0.0
11.199999999999806,0.14494804491490143,0.15000106778006472,0.14494804491490143,0.021612389258147683,1.0012048306067356,1.0005309653842194,50.02654826921097,1.051175293961592,134.71287369749396,1.0636921917690627,0.6970789723615044,126.23230038533572,0.3378838072583905,0.01817890908354557,7.255343959920219,7.255343959920219,20988.052,6.989868747523895,13.0,0.0,20678.802771798342,0.1253332335678185,1.0,1.0,0.0
11.209999999999805,0.14444722107178634,0.15000012108913402,0.14444722107178634,0.021936492398619195,1.0045170869867202,1.0005299007647581,50.026495038237904,1.0506136875336118,134.84908372760373,1.0632781244730292,0.6953241798822808,126.21383567539431,0.3318323426735246,0.01771853677743053,7.256504349263629,7.256504349263629,20986.04,6.989533641367739,13.0,0.0,20609.18085132507,-0.05651853447848376,1.0,1.0,0.0
11.219999999999805,0.1439611527997227,0.14999989968332594,0.1439611527997227,0.0222200125577788,1.0061346574979773,1.000534066418674,50.0267033209337,1.04995482576691,134.9961181862353,1.062749746469877,0.6936767916534811,126.22190941865227,0.3257935284170499,0.01730305581097627,7.257681220321489,7.257681220321489,20984.018,6.989217745118627,13.0,0.0,20543.771940016853,-0.23649899702027474,1.0,1.0,0.0
11.229999999999805,0.14350467122047741,0.1500004165249865,0.14350467122047741,0.022451854729078725,1.00600054158128,1.0005433375821122,50.027166879105614,1.0492226371771418,135.1532839295455,1.0621257657589913,0.6921809875378583,126.26122513704519,0.31997251072268124,0.016947425636343924,7.258873026326324,7.258873026326324,20981.986,6.988919778116085,13.0,0.0,20484.45873018814,-0.4086490747331045,1.0,1.0,0.0
11.239999999999805,0.1430917826268521,0.1500016705825436,0.1430917826268521,0.022622799407533263,1.0041280719967591,1.000557416462575,50.02787082312875,1.0484443081294224,135.319583395766,1.0614289274547815,0.6908763551672396,126.33548696606826,0.31456536497186915,0.016664499236232935,7.260077672752249,7.260077672752249,20979.946,6.988638886586469,13.0,0.0,20433.001391088892,-0.5672689491238254,1.0,1.0,0.0
11.249999999999805,0.14273528244857622,0.15000359025957205,0.14273528244857622,0.022725867412744766,1.0005998630872974,1.0005758437275645,50.028792186378226,1.0476492708531553,135.49373716355055,1.0606851867966836,0.6897973150152574,126.44721464288804,0.309752606805087,0.016464580121444986,7.261292571946213,7.261292571946213,20977.894,6.988378912511184,13.0,0.0,20390.97638038657,-0.7071067811840304,1.0,1.0,0.0
11.259999999999804,0.14244664188657566,0.15000613521748074,0.14244664188657566,0.022756932309308343,0.9955638210498704,1.0005980153011194,50.02990076505597,1.0468678825351778,135.67420514169615,1.0599227093550656,0.6889741659589059,126.59747107923494,0.30569280948434385,0.01635480443844638,7.262514722212806,7.262514722212806,20975.834,6.988134306361535,13.0,0.0,20359.666473521447,-0.8235325976264056,1.0,1.0,0.0
11.269999999999804,0.14223645618469227,0.15000919902536117,0.14223645618469227,0.022715826314087095,0.9892257938255677,1.0006232053162387,50.031160265811934,1.0461292792899384,135.8591831589511,1.0591703161672061,0.6884376041419277,126.78540578458005,0.3025154965081722,0.016338178573951926,7.263740715319095,7.263740715319095,20973.764,6.987909763892569,13.0,0.0,20340.38246143872,-0.9126915874020446,1.0,1.0,0.0
11.279999999999804,0.1421135385599827,0.15001266999628465,0.1421135385599827,0.022605680737687622,0.9818399327425429,1.000650592976761,50.03252964883805,1.045460073012162,136.0466443945422,1.0584558760186598,0.6882148267907301,127.0084557924996,0.30031857543620866,0.016413997044137676,7.264966711140013,7.264966711140013,20971.684,6.987704431330647,13.0,0.0,20334.750404265367,-0.971631732913829,1.0,1.0,0.0
11.289999999999804,0.14208378249825496,0.1500164212468,0.14208378249825496,0.022431858143197446,0.9736979405178587,1.000679290634928,50.0339645317464,1.0448836999843947,136.23441912024214,1.0578051327439246,0.6883236319578229,127.26274594370679,0.2991677677697526,0.016578594893207992,7.266188759880838,7.266188759880838,20969.594,6.987516174241649,13.0,0.0,20342.491450190697,-0.9984015501087729,1.0,1.0,0.0
11.299999999999804,0.14214948865413007,0.1500203299054646,0.14214948865413007,0.022201303296068106,0.9651176423918626,1.000708372088786,50.0354186044393,1.0444200152123861,136.42028928981918,1.0572409826428206,0.6887687498172137,127.54338942561301,0.29909626938341993,0.016825801165753728,7.267402919678255,7.267402919678255,20967.496,6.987347980833335,13.0,0.0,20363.24383648144,-0.9921147013149266,1.0,1.0,0.0
11.309999999999803,0.14230908350206706,0.15002423943339538,0.14230908350206706,0.021922128556980728,0.9564309881707327,1.0007369009142584,50.036845045712916,1.044085028562619,136.60208782159836,1.0567830100584898,0.6895400584952502,127.84474679883184,0.3001047741391034,0.017147257872293764,7.26860539485663,7.26860539485663,20965.388,6.9871968628979495,13.0,0.0,20396.287733640776,-0.9529793415183052,1.0,1.0,0.0
11.319999999999803,0.1425571272237148,0.1500279936291002,0.1425571272237148,0.021603318041200553,0.9479717431894406,1.000763958437987,50.038197921899354,1.0438907485162205,136.7777947054265,1.0564471898070276,0.6906121901769592,128.16067187054207,0.30216201297460055,0.017532693528313468,7.269792682878661,7.269792682878661,20963.268,6.9870658086432496,13.0,0.0,20440.32212795227,-0.8822912264366428,1.0,1.0,0.0
11.329999999999803,0.1428845592137012,0.1500314849202921,0.1428845592137012,0.021254483831952865,0.9400632083407513,1.0007886708648424,50.03943354324212,1.0438451182639288,136.94562578123683,1.0562457088984136,0.6919452876437633,128.4847575819128,0.3052058829495211,0.017970206583146162,7.270961726710124,7.270961726710124,20961.14,6.986953110521944,13.0,0.0,20493.59888541397,-0.7823908105788262,1.0,1.0,0.0
11.339999999999803,0.14327912720018388,0.15003458790564428,0.14327912720018388,0.020885637668013657,0.9330063519764987,1.000810235020585,50.04051175102925,1.0439520390593282,137.1041100933762,1.0561868845388147,0.6934866651684564,128.81058124857176,0.3091452257268663,0.018446584212342618,7.272110017837544,7.272110017837544,20959.004,6.986859195420858,13.0,0.0,20554.02543116015,-0.6565857557556701,1.0,1.0,0.0
11.349999999999802,0.1437259571859988,0.15003716400391834,0.1437259571859988,0.02050699798744058,0.9270687694970924,1.0008279421209192,50.04139710604596,1.0442114622463072,137.25214990287859,1.0562751695852446,0.695173216423469,129.13192463679772,0.3138622415561581,0.018947628879954288,7.273235696441211,7.273235696441211,20956.856,6.986784063339987,13.0,0.0,20619.245219468594,-0.5090414157534687,1.0,1.0,-0.0
11.359999999999802,0.14420872196902293,0.15003915142257396,0.14420872196902293,0.02012942752404231,0.922474668590526,1.000841199492291,50.04205997461455,1.0446190963307682,137.38904269503783,1.056511098792001,0.6969374382057886,129.4427336103184,0.31921412581202835,0.01945802784636394,7.274337611081715,7.274337611081715,20954.7,6.986727714279335,13.0,0.0,20686.742352257967,-0.3446429231778992,1.0,1.0,-0.0
11.369999999999802,0.14471119270871374,0.15004046824451747,0.14471119270871374,0.01976523784773016,0.9193956493405203,1.00084955141729,50.0424775708645,1.0451654498219896,137.51445274160614,1.0568907681333937,0.6987159949695507,129.7368900035199,0.32503399650761244,0.019960971905420274,7.275415237555201,7.275415237555201,20952.534,6.986690148238899,13.0,0.0,20754.5679022968,-0.16883344471628917,1.0,1.0,-0.0
11.379999999999802,0.14521744916613677,0.15004107211254972,0.14521744916613677,0.019427337715051753,0.9179433873269592,1.0008526971900553,50.04263485950277,1.0458357297984846,137.6283972591455,1.0574053232804699,0.7004503025693029,130.00855315141473,0.3311358845039505,0.02043906968420437,7.276468571811883,7.276468571811883,20950.358,6.9866726458791515,13.0,0.0,20821.221017684977,0.012566039879741574,1.0,1.0,-0.0
11.389999999999802,0.14571191388094096,0.15004094733279183,0.14571191388094096,0.019128234535101814,0.9181652093554213,1.0008505041224203,50.04252520612101,1.0466102612809844,137.73123850638788,1.058040887918597,0.702085960108929,130.25253754700842,0.337321074864967,0.020875370338562592,7.277498301051821,7.277498301051821,20948.172,6.9866726458791515,13.0,0.0,20884.051363756582,0.19354946804731307,1.0,1.0,-0.0
11.399999999999801,0.1461795520137411,0.15004011957074495,0.1461795520137411,0.01887931313651554,0.9200427070075554,1.0008430148222909,50.04215074111455,1.0474651688021077,137.82367004111453,1.0587788926833446,0.7035730666836075,130.4645687881983,0.3433848042429043,0.02125416243188588,7.27850570497266,7.27850570497266,20945.978,6.986691855786192,13.0,0.0,20941.114759433065,0.3681245526813124,1.0,1.0,-0.0
11.409999999999801,0.14660618438906728,0.15003861218668152,0.14660618438906728,0.018690298485004295,0.9234932435919241,1.0008304485264563,50.041522426322814,1.0483732361743203,137.9066949119318,1.059596676669868,0.7048671079151776,130.64145175539147,0.3491232502913382,0.021561624383221338,7.279492620900702,7.279492620900702,20943.774,6.98672984871345,13.0,0.0,20990.644905602097,0.5305111843036621,1.0,1.0,-0.0
11.419999999999801,0.14697884588849103,0.15003650183185452,0.14697884588849103,0.018568855562530236,0.9283741522777698,1.0008131963132734,50.040659815663666,1.0493048876104514,137.98159424023373,1.0604682809759414,0.7059300411766224,130.7811685960361,0.35434069179741556,0.021786350703825282,7.280461390877739,7.280461390877739,20941.562,6.986786624660925,13.0,0.0,21031.056430906418,0.6753328081183485,1.0,1.0,-0.0
11.4299999999998,0.1472860783367763,0.15003385849782544,0.1472860783367763,0.018520181124384413,0.9344893400547896,1.000791810175852,50.0395905087926,1.050229302221314,138.0498909442669,1.061365372616869,0.7067309121223555,130.88296728739866,0.3588568721226697,0.021919865077266527,7.281414776181624,7.281414776181624,20939.34,6.98686218362862,13.0,0.0,21061.027030298203,0.7977944395363809,1.0,1.0,-0.0
11.4399999999998,0.14751760674665285,0.15003078503971934,0.14751760674665285,0.01854597665767764,0.9415983746347906,1.0007669849726373,50.03834924863186,1.0511162208082356,138.11333435796132,1.062258540890331,0.707242630968295,130.94767917362975,0.3625159810887068,0.021957575191709697,7.2823559060442715,7.2823559060442715,20937.108,6.986956525616529,13.0,0.0,21079.45999786965,0.8938414241496331,1.0,1.0,-0.0
11.4499999999998,0.14766449952878766,0.15002741306524206,0.14766449952878766,0.01864416144159777,0.9494275880481099,1.0007395333803681,50.03697666901841,1.0519376881772753,138.17387744105727,1.0631188995582146,0.707441400295497,130.9777741864053,0.36519386615792054,0.02189911211210609,7.2832883247843645,7.2832883247843645,20934.868000000002,6.987069650624658,13.0,0.0,21084.860707338627,0.9602936856759282,1.0,1.0,-0.0
11.4599999999998,0.1477203426712376,0.1500238553496275,0.1477203426712376,0.018810017543715616,0.9576818942375318,1.00071035655643,50.035517827821494,1.0526688325616989,138.23360847476556,1.0639194495386841,0.707312273057058,130.9768845891115,0.366801022014973,0.021747507989379238,7.284215805333309,7.284215805333309,20932.618000000002,6.9872015586530045,13.0,0.0,21076.701036300037,0.9949510169809347,1.0,1.0,-0.0
11.4699999999998,0.1476820469010077,0.15002025829760254,0.1476820469010077,0.01903699557955603,0.9660563881839472,1.0006804128744333,50.03402064372167,1.053288270110915,138.29466399453045,1.0646358935980211,0.7068529128791569,130.94944092223966,0.36728468406909465,0.021508603142593827,7.285142105941467,7.285142105941467,20930.36,6.987349688380629,13.0,0.0,21055.619398518527,0.9966659280343274,1.0,1.0,-0.0
11.4799999999998,0.14755024650759574,0.15001675399288217,0.14755024650759574,0.01931721143544883,0.9742476166833751,1.0006506853355157,50.032534266775784,1.0537783469354118,138.35913894621652,1.065247125940495,0.706075308951304,130.90042235692462,0.3666300837776595,0.021190641890788717,7.286070887853091,7.286070887853091,20928.094,6.987520443109879,13.0,0.0,21022.1382215748,0.965381638834226,1.0,1.0,-0.0
11.4899999999998,0.14732936414709086,0.1500134553341378,0.14732936414709086,0.01964177757349495,0.9819643472248143,1.0006221484967848,50.03110742483924,1.0541252810178952,138.4289989974997,1.0657355294480073,0.7050058916968611,130.83517243127866,0.364860620264542,0.020803935754525174,7.28700556496139,7.28700556496139,20925.818,6.987705285104291,13.0,0.0,20977.41367489397,0.9021339593697795,1.0,1.0,-0.0
11.4999999999998,0.14702743414396482,0.15001049445399586,0.14702743414396482,0.020001055944693626,0.9889376050472413,1.0005957359380895,50.029786796904474,1.0543192331305937,138.5060002944458,1.066087154410387,0.7036845532665316,130.75925235707052,0.36203677765118736,0.02036053525093836,7.287949141086937,7.287949141086937,20923.534,6.987910617666217,13.0,0.0,20923.04404677003,0.8090169943770978,1.0,1.0,-0.0
11.509999999999799,0.14665575424079091,0.15000797554317724,0.14665575424079091,0.02038488378700536,0.9949297110317243,1.0005723093801686,50.02861546900843,1.0543543166289608,138.59162033861563,1.0662918159995058,0.7021629502042815,130.67831398493806,0.35825372884644174,0.019873881597712736,7.288904132348338,7.288904132348338,20921.242000000002,6.98813387947471,13.0,0.0,20861.0110314637,0.6891138083900027,1.0,1.0,-0.0
11.519999999999799,0.1462283909787538,0.15000598557972583,0.1462283909787538,0.020782799648958964,0.9997420623843417,1.0005526305548726,50.02763152774363,1.0542285471158714,138.6870005601767,1.0663431263222636,0.7005022378079229,130.59797772989342,0.3536376963992613,0.019358421390098426,7.289873119539774,7.289873119539774,20918.942,6.988374216756131,13.0,0.0,20793.616416264456,0.5463943467373403,1.0,1.0,-0.0
11.529999999999799,0.14576117725804308,0.1500045914013134,0.14576117725804308,0.021183763642452908,1.003221521476934,1.0005373366062777,50.026866830313885,1.053944051377935,138.79291721047014,1.0662385258964606,0.6987679892832209,130.52390027966834,0.3483423862347713,0.018829593524559585,7.29085609767883,7.29085609767883,20916.634000000002,6.988634190831414,13.0,0.0,20723.276463319613,0.38558399228078394,1.0,1.0,-0.0
11.539999999999798,0.1452699772227569,0.15000382320458677,0.1452699772227569,0.021575114122348835,1.0052660322599563,1.0005269176265825,50.02634588132913,1.0535082158426634,138.90981274361312,1.0659798551727064,0.6970205638059392,130.46214463170207,0.3425467717261593,0.018304386141549885,7.291854260055191,7.291854260055191,20914.316,6.98891209415327,13.0,0.0,20652.131376375593,0.21200710992564661,1.0,1.0,-0.0
11.549999999999798,0.14477040263547372,0.15000371626953174,0.14477040263547372,0.021943364362782106,1.005828584230436,1.000521698433896,50.0260849216948,1.0529339732822494,139.03780723978358,1.06557399272862,0.6953141394281048,130.4188879930784,0.33644817712191477,0.017800465100650125,7.292867524705025,7.292867524705025,20911.99,6.989205792287579,13.0,0.0,20581.403428093636,0.03141075908180624,1.0,1.0,0.0
11.559999999999798,0.14427784996245102,0.15000428187216636,0.14427784996245102,0.022275308906861743,1.0049185906695068,1.0005218270964504,50.02609135482252,1.052239500452538,139.17670014290948,1.065033071886671,0.6936979885289082,130.4000031368244,0.33025389502117164,0.017335091703506007,7.293895276719943,7.293895276719943,20909.658,6.989519127215754,13.0,0.0,20513.785703158996,-0.1502255891171184,1.0,1.0,0.0
11.569999999999798,0.14380734284652127,0.15000546473636955,0.14380734284652127,0.02255882959889412,1.0026006041720468,1.0005272706967685,50.026363534838424,1.0514476149253396,139.32597337372607,1.064374257334366,0.6922169562358448,130.41072948869513,0.3241730485057905,0.016924295264751053,7.2949362999959355,7.2949362999959355,20907.316,6.989851245164147,13.0,0.0,20451.30705898607,-0.32688802965146024,1.0,1.0,0.0
11.579999999999798,0.14337323662533155,0.150007230489652,0.14337323662533155,0.022783495918986447,0.9989906657378798,1.0005378179316597,50.026890896582984,1.050584958419185,139.48479986249433,1.0636192156505277,0.6909113637375478,130.45540540665817,0.3184089457779985,0.016582218780185332,7.29598879978703,7.29598879978703,20904.966,6.99019873103817,13.0,0.0,20395.763109626758,-0.4927273415450815,1.0,1.0,0.0
11.589999999999797,0.14298886975371228,0.15000951045343863,0.14298886975371228,0.022941005748158844,0.994250595111194,1.0005530880173277,50.02765440086638,1.0496810224272317,139.65206166471813,1.062793359510163,0.6898166732445457,130.53725576378727,0.31315211017421163,0.016320611458078935,7.297050463207448,7.297050463207448,20902.608,6.990565853706059,13.0,0.0,20348.814293379124,-0.6422526531737536,1.0,1.0,0.0
11.599999999999797,0.14266627875990603,0.1500122332208443,0.14266627875990603,0.023025630784724253,0.9885805786105923,1.0005725452028182,50.028627260140915,1.0487669964845097,139.8263731577959,1.0619249273506424,0.6889635424899844,130.6581780703028,0.3085739018860119,0.016148332738065433,7.298118558558261,7.298118558558261,20900.244,6.990950478733696,13.0,0.0,20311.890442351978,-0.7705132427734325,1.0,1.0,0.0
11.609999999999797,0.1424165733389797,0.15001527068551365,0.1424165733389797,0.023035314513127538,0.9822099562007031,1.0005955192936296,50.02977596468148,1.047873827712864,140.0060813161055,1.061043623088336,0.6883819272530346,130.81828832989717,0.30481919050461803,0.016070381594573985,7.2991899320273514,7.2991899320273514,20897.87,6.991351752347432,13.0,0.0,20286.22327596684,-0.8732624548081166,1.0,1.0,0.0
11.619999999999797,0.14224966640707415,0.15001854238744694,0.14224966640707415,0.022971862355183257,0.97538675558182,1.0006212313604939,50.03106156802469,1.0470304104518648,140.18928058481953,1.0601789359234546,0.6881012577815203,131.01579753255223,0.30200156738618444,0.016087646635792246,7.3002609766008835,7.3002609766008835,20895.49,6.991772235868212,13.0,0.0,20273.527643938138,-0.947098304993555,1.0,1.0,0.0
11.629999999999797,0.14217300291241025,0.1500219047690882,0.14217300291241025,0.0228397326097359,0.9683672770385592,1.000648821778328,50.0324410889164,1.0462627320711577,140.37388070217818,1.059358701813836,0.6881440240208883,131.24743636649768,0.30020248545611944,0.016197767259567,7.301327820396124,7.301327820396124,20893.100000000002,6.992210221748739,13.0,0.0,20274.383112869735,-0.9895761186021167,1.0,1.0,0.0
11.639999999999796,0.1421906629095415,0.15002527021799023,0.1421906629095415,0.022645227292603924,0.9614065836916506,1.0006773785591736,50.03386892795868,1.0455933786491838,140.5576954504346,1.058608215006518,0.6885210317533278,131.50878652225612,0.2994708494906048,0.016395689122151273,7.302386544435013,7.302386544435013,20890.704,6.992664856215368,13.0,0.0,20288.29037458496,-0.9992894726407292,1.0,1.0,0.0
11.649999999999796,0.14230293033897717,0.15002851065105716,0.14230293033897717,0.022395991005658512,0.954749852437113,1.0007059658304838,50.035298291524185,1.0450412067791335,140.73854165662794,1.057949658321472,0.6892288930735425,131.79455238540464,0.29982287325603063,0.016674030808739727,7.303433321867963,7.303433321867963,20888.3,6.993137419928568,13.0,0.0,20314.813773796763,-0.9759167619395586,1.0,1.0,0.0
11.659999999999796,0.14250617377318014,0.15003153320039725,0.14250617377318014,0.022100671957400415,0.9486246138326654,1.0007336521175902,50.03668260587951,1.0446211351904628,140.91433694865916,1.0574017330131609,0.690249008345835,132.09880809677372,0.3012424195551223,0.017023366661986814,7.304464544857637,7.304464544857637,20885.89,6.9936287666619865,13.0,0.0,20352.910899810704,-0.920231847367326,1.0,1.0,0.0
11.669999999999796,0.14279300494398053,0.15003421193196279,0.14279300494398053,0.021768660325451696,0.94323395278155,1.000759537975953,50.03797689879765,1.0443440327396099,141.08319327979768,1.056979424471096,0.6915478805524802,132.415243789346,0.30368188584148914,0.017432503542733156,7.305476962491146,7.305476962491146,20883.47,6.994136335094682,13.0,0.0,20401.016617215464,-0.8340784336152253,1.0,1.0,0.0
11.679999999999795,0.14315261720341796,0.1500364915114045,0.14315261720341796,0.021409854848990727,0.938750760145379,1.0007827824490247,50.03913912245124,1.0442166966172777,141.2434990088896,1.056693872295357,0.6930783074996713,132.73741018686772,0.3070637415838911,0.017888777398181954,7.306467877908552,7.306467877908552,20881.044,6.99466311343442,13.0,0.0,20457.213069465353,-0.7203090248904926,1.0,1.0,0.0
11.689999999999795,0.14357129741556968,0.1500382892071016,0.14357129741556968,0.02103443394140915,0.9353131208631034,1.0008026277883124,50.04013138941562,1.0442419170069337,141.39398883622948,1.0565523307416478,0.6947814346888648,133.05896166813187,0.3112827172955802,0.01837839557824022,7.307435155810643,7.307435155810643,20878.61,6.995204832812966,13.0,0.0,20519.237466899354,-0.582690479671609,1.0,1.0,0.0
11.699999999999795,0.14403310932377394,0.15003955433774027,0.14403310932377394,0.020652737441527017,0.9330209165960395,1.000818421843549,50.04092109217745,1.0444185702522892,141.53379292689291,1.0565582144964218,0.6965897853474003,133.37383925484778,0.316208473777565,0.018886722543347494,7.308377338197153,7.308377338197153,20876.168,6.995767042759023,13.0,0.0,20584.64985557242,-0.42577929156845323,1.0,1.0,-0.0
11.709999999999795,0.14452138808077453,0.15004026962006414,0.14452138808077453,0.020276040627002865,0.9319332378513235,1.0008296387107802,50.04148193553901,1.0447410175953868,141.66243441666526,1.0567109127093786,0.6984352916226767,133.67608698086977,0.32168672813919,0.019397908404928256,7.309293740060353,7.309293740060353,20873.72,6.996343766857067,13.0,0.0,20650.96331256419,-0.25477072568699916,1.0,1.0,-0.0
11.719999999999795,0.1450199283910809,0.15004040871042895,0.1450199283910809,0.01991690533452921,0.9320664459845394,1.0008358980066354,50.04179490033177,1.045198345075763,141.77979738183615,1.057005234908504,0.7002557204578236,133.95976933004647,0.32754142394059726,0.019894866700681198,7.31018419553424,7.31018419553424,20871.264,6.99694098152262,13.0,0.0,20716.60171164434,-0.07532680553166674,1.0,1.0,-0.0
11.729999999999794,0.14551300979619983,0.15003999367839185,0.14551300979619983,0.019588105940643398,0.9333937414769802,1.0008369805446165,50.041849027230825,1.0457744733632455,141.88611202299882,1.0574309966466209,0.701994130335081,134.21937885968774,0.3335805931103268,0.020360365196236116,7.311049125553471,7.311049125553471,20868.802,6.997551429679689,13.0,0.0,20779.70193862611,0.1066111542715324,1.0,1.0,-0.0
11.739999999999794,0.14598546131718243,0.1500390367851864,0.14598546131718243,0.0193017100402417,0.9358467983482738,1.0008328384235432,50.04164192117716,1.0464486940609048,141.98194267652784,1.0579731032481603,0.7035984546975298,134.45017160761617,0.33960296575342247,0.020777982115338926,7.311889598998209,7.311889598998209,20866.332000000002,6.998183649064738,13.0,0.0,20837.788410258338,0.2850192624663787,1.0,1.0,-0.0
11.749999999999794,0.1464228688345317,0.15003759663157534,0.1464228688345317,0.019068413737360356,0.9393192061325323,1.0008235992288537,50.04117996144268,1.0471964358852688,142.0681685372404,1.0586119908229865,0.7050218468981482,134.6483887569459,0.3454048730775966,0.021132853390794806,7.312707258356419,7.312707258356419,20863.856,6.998828675054481,13.0,0.0,20889.11341631056,0.453990499736199,1.0,1.0,-0.0
11.759999999999794,0.14681189246911402,0.1500357186834721,0.14681189246911402,0.018897055704650043,0.9436713975660236,1.0008095641749115,50.040478208745576,1.047990186034172,142.14595727814597,1.0593243143820446,0.7062235702948716,134.8113959347275,0.3507873278723016,0.021412274074469426,7.313504243732995,7.313504243732995,20861.372,6.999492910951266,13.0,0.0,20932.024469804473,0.6079302976916215,1.0,1.0,-0.0
11.769999999999794,0.14714061159430716,0.15003350473017085,0.14714061159430716,0.01879426629195331,0.9487367360765097,1.0007912001177792,50.03956000588896,1.048800511731062,142.21672930703218,1.0600838050594554,0.7071699972455578,134.93775554659996,0.35556315013228507,0.02160617096462685,7.3142831622012725,7.3142831622012725,20858.884000000002,7.000173795434152,13.0,0.0,20965.12363964358,0.7417417727362136,1.0,1.0,-0.0
11.779999999999793,0.14739869085847332,0.15003099496005007,0.14739869085847332,0.018763974013552665,0.9543284611435299,1.0007691254601279,50.038456273006396,1.0495972842791028,142.2821220521081,1.0608622575159123,0.707834461024401,135.0273435837902,0.35956446180890295,0.02170766337703326,7.3150469842104,7.3150469842104,20856.386000000002,7.00087175538996,13.0,0.0,20987.28484798272,0.8509944817927138,1.0,1.0,-0.0
11.789999999999793,0.1475769672263522,0.15002832306819505,0.1475769672263522,0.018806376386379196,0.9602477041689561,1.000744088754678,50.0372044377339,1.0503516294279598,142.34397763679317,1.0616309629904692,0.7081934588600524,135.08166994861307,0.3626515730379904,0.021713990782369696,7.3157990076640225,7.3157990076640225,20853.884000000002,7.001584229497759,13.0,0.0,20997.498946933305,0.9320711124568436,1.0,1.0,-0.0
11.799999999999793,0.14766801739784965,0.15002556912449175,0.14766801739784965,0.018918241846662943,0.9662917973659214,1.0007169412987071,50.03584706493535,1.0510373242286983,142.40430519615802,1.0623622618212583,0.7082285346902361,135.10372016595383,0.36471839577222476,0.02162637198531875,7.316542889274262,7.316542889274262,20851.376,7.002316340399418,13.0,0.0,20994.42710821039,0.9822872507279813,1.0,1.0,-0.0
11.809999999999793,0.14766721796587517,0.1500228282119279,0.14766721796587517,0.019094011953406428,0.9722618265161188,1.0006886065102325,50.03443032551162,1.0516314198172396,142.4652044151433,1.0630307253568392,0.7079313492463949,135.09749181508292,0.365694779917175,0.02144919144181907,7.317282386121269,7.317282386121269,20848.862,7.00306083101895,13.0,0.0,20978.238119351325,0.9999802608561134,1.0,1.0,-0.0
11.819999999999792,0.14757339779185633,0.15002017846475474,0.14757339779185633,0.01932650768594102,0.9779690055657979,1.000660047866972,50.0330023933486,1.0521145730424408,142.52877811881868,1.063613844460251,0.7073066967939907,135.06767001516693,0.3655480456947403,0.02118946050716736,7.318021169559041,7.318021169559041,20846.34,7.003824958432346,13.0,0.0,20949.567265447648,0.9845643345298676,1.0,1.0,-0.0
11.829999999999792,0.14738909403140427,0.15001773566291088,0.14738909403140427,0.019607375729385267,0.9832400272348009,1.0006322360435476,50.03161180217738,1.0524712371853555,142.59704334839256,1.0640924381847268,0.7063735676013503,135.01939866797417,0.36428359315302883,0.02085642206530996,7.318762743323774,7.318762743323774,20843.814000000002,7.004603599997727,13.0,0.0,20909.2340940818,0.9365498867495188,1.0,1.0,-0.0
11.839999999999792,0.14712052787927132,0.15001556419305215,0.14712052787927132,0.01992739837699573,0.9879214732084879,1.0006061161628559,50.03030580814279,1.052689760385569,142.6718481823245,1.0644508937564539,0.7051648900285993,134.95810980512312,0.36194434834241607,0.02046120930007307,7.319510260032317,7.319510260032317,20841.282,7.005397609488742,13.0,0.0,20858.606431384018,0.857526656195603,1.0,1.0,-0.0
11.849999999999792,0.14677733940693552,0.15001373228659748,0.14677733940693552,0.020276740567370458,0.9918833380585388,1.0005825762039975,50.02912881019987,1.052762416918303,142.75479583485952,1.0646772997600311,0.7037261954250252,134.88938156949314,0.35860897513378437,0.02001649889029484,7.32026640484923,7.32026640484923,20838.744,7.006207840679033,13.0,0.0,20799.48684187642,0.7501110696329677,1.0,1.0,-0.0
11.859999999999792,0.14637217549517306,0.15001231010581925,0.14637217549517306,0.020645177983132014,0.9950216972777635,1.0005624176517065,50.02812088258533,1.0526853771550346,142.84718119148695,1.0647635031352354,0.7021136909111815,134.81881218419906,0.3543888125849224,0.01953614419470489,7.321033272921409,7.321033272921409,20836.202,7.007033866681783,13.0,0.0,20733.97807025634,0.6178596130933225,1.0,1.0,-0.0
11.869999999999791,0.14591997350781655,0.15001132507227236,0.14591997350781655,0.021022095765118102,0.9972605594535318,1.000546329373835,50.02731646869175,1.0524587492809694,142.9499463022144,1.0647051174536006,0.7003907786874843,134.75198258584555,0.34942417002934095,0.019034958507780253,7.321812286976073,7.321812286976073,20833.654,7.007874406836517,13.0,0.0,20664.458576311503,0.4651510780808232,1.0,1.0,-0.0
11.879999999999791,0.14543639683706516,0.150010804048692,0.14543639683706516,0.02139559484578208,0.9985535329873615,1.000534864047559,50.02674320237796,1.0520874342752908,143.06368909943134,1.0645018817269953,0.698619495474291,134.69476069233943,0.343882014718617,0.01852916317970925,7.3226042287890385,7.3226042287890385,20831.100000000002,7.008730741803707,13.0,0.0,20593.223311276248,0.29704158158067184,1.0,1.0,0.0
11.889999999999791,0.14493701300312728,0.15001077282622247,0.14493701300312728,0.021752582073235587,0.9988851938269169,1.0005284178276823,50.02642089138411,1.0515817564132128,143.18868159522256,1.0641582867187558,0.6968562762768402,134.65326500198384,0.33795092958191725,0.018036067750795078,7.323409442748756,7.323409442748756,20828.542,7.009603725356999,13.0,0.0,20521.682068370344,0.11909716009865215,1.0,1.0,0.0
11.89999999999979,0.14443728219275642,0.15001121289569178,0.14443728219275642,0.02207985051168921,0.998271341308069,1.0005272157703853,50.02636078851926,1.0509573543910495,143.32487208746358,1.063683968733651,0.6951527947615005,134.63346145402835,0.3318331554559157,0.017572995266059786,7.3242277201001516,7.3242277201001516,20825.978,7.010488234854517,13.0,0.0,20452.04690864396,-0.06279051952550359,1.0,1.0,0.0
11.90999999999979,0.1439524363245413,0.1500121195391875,0.1439524363245413,0.022364952335928265,0.996757787171572,1.0005313043742112,50.02656521871056,1.0502347005206847,143.47188532890877,1.0630936388784795,0.6935565233047988,134.64081585583207,0.3257364759721084,0.017156393853412555,7.325058189562679,7.325058189562679,20823.41,7.011391100485428,13.0,0.0,20386.654289361973,-0.24259923079170348,1.0,1.0,0.0
11.91999999999979,0.14349723033739076,0.1500134595675261,0.14349723033739076,0.022596856237882497,0.9944179230842087,1.0005405510253635,50.027027551268176,1.0494383831295833,143.62902890554403,1.0624066781119592,0.6921107912301059,134.68001217885788,0.3198664243344965,0.016801135117367173,7.325899420210878,7.325899420210878,20820.838,7.0123071996078545,13.0,0.0,20327.342034584126,-0.41437558098980876,1.0,1.0,0.0
11.92999999999979,0.1430855928199743,0.15001517268508127,0.1430855928199743,0.022766440031978714,0.9913493143405655,1.0005546499290114,50.027732496450575,1.0485962120938666,143.79530646495343,1.0616464827042684,0.6908544122143694,134.75472115816078,0.31441907225611854,0.016519953192790163,7.326749422559049,7.326749422559049,20818.260000000002,7.013237385995446,13.0,0.0,20275.879207177197,-0.5724321255914534,1.0,1.0,0.0
11.93999999999979,0.1427302394438997,0.15001721646067104,0.1427302394438997,0.022866853794620157,0.9876695657453907,1.000573133919454,50.02865669597269,1.0477381945398192,143.9694398390424,1.060839624939321,0.6898211180602701,134.8674150324003,0.3095745691302829,0.01632300316763447,7.327605728741042,7.327605728741042,20815.678,7.014183794082316,13.0,0.0,20233.79728877563,-0.7115356772065962,1.0,1.0,0.0
11.94999999999979,0.14244263331049306,0.1500195251328517,0.14244263331049306,0.022894191036473034,0.9835116009007598,1.0005953916139918,50.02976958069959,1.0468951535494717,144.14988923066414,1.060014824935606,0.6890410380680134,135.01907558346176,0.30549063429275397,0.01621720452559084,7.328465454995422,7.328465454995422,20813.092,7.015144716321172,13.0,0.0,20202.36022099804,-0.8270805742724062,1.0,1.0,0.0
11.95999999999979,0.14223345617697045,0.1500220118465837,0.14223345617697045,0.022848632435691477,0.9790179014780622,1.0006206908412114,50.03103454206057,1.0460964977278968,144.33484496911254,1.059201332536251,0.6885454126131915,135.20871943805076,0.3022953820583558,0.016205247113852326,7.329325304696039,7.329325304696039,20810.5,7.0161180182779,13.0,0.0,20182.941724478515,-0.9152411726193722,1.0,1.0,0.0
11.96999999999979,0.1421115161045883,0.1500246142686333,0.1421115161045883,0.022733538779850168,0.9743348012657158,1.0006482057399226,50.03241028699613,1.0453690379895941,144.5222751059,1.058427314692426,0.688361541624738,135.4336900635563,0.3000853138698022,0.016286203922749314,7.330181524139607,7.330181524139607,20807.904,7.017107541933905,13.0,0.0,20177.163235504584,-0.9730985109812411,1.0,1.0,0.0
11.979999999999789,0.14208263233257998,0.15002726815813486,0.14208263233257998,0.022554416137799623,0.9696077710074237,1.000677044793119,50.03385223965595,1.0447363765345603,144.7100077985793,1.0577187391341805,0.688506973329852,135.69004918780558,0.29892478567108494,0.016456255848320243,7.331030306151288,7.331030306151288,20805.306,7.018111152855074,13.0,0.0,20184.55772371215,-0.9987369566058244,1.0,1.0,0.0
11.989999999999789,0.14214899717272478,0.1500298664412304,0.14214899717272478,0.022318303187899857,0.9649776803252519,1.0007062790898371,50.035313954491855,1.0442185142190772,144.89582671286394,1.0570986831001086,0.6889860075637849,135.97286643059962,0.2988456685499632,0.016709117561302424,7.331867819621944,7.331867819621944,20802.702,7.019127997267759,13.0,0.0,20204.85138319579,-0.9913076310700133,1.0,1.0,0.0
