t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor,zmq_torque_offset_nm
11.999999999999789,0.1423089079307788,0.15003234797677423,0.1423089079307788,0.022033377120607406,0.9605777672222626,1.000734970607929,50.036748530396444,1.043831594123696,145.07756963139616,1.0565868864045123,0.689787975435755,136.27647097168511,0.299847401629319,0.017036338819387993,7.332690372687799,7.332690372687799,20800.094,7.020159355832432,13.0,0.0,20237.286434301284,-0.951056516296344,1.0,1.0,0.0
12.009999999999788,0.1425568117182218,0.1500346419600232,0.1425568117182218,0.021708669577872323,0.9565311247266298,1.0007622001218552,50.038110006092765,1.0435877476846314,145.25322568534767,1.0561994629051132,0.6908870201194676,136.5946967579687,0.3018975385089547,0.017427575647084206,7.333494618133185,7.333494618133185,20797.482,7.0212048016622655,13.0,0.0,20280.534993947735,-0.8793163101923948,1.0,1.0,0.0
12.019999999999788,0.14288355782218864,0.1500366842359428,0.14288355782218864,0.021353828438525558,0.9529485725718789,1.000787094245423,50.03935471227115,1.043495032197866,145.42102337521038,1.0559487263900242,0.6922428840055762,136.92112627991705,0.30493291244873943,0.017870869646612355,7.33427761817956,7.33427761817956,20794.866,7.022264334757265,13.0,0.0,20332.86884949529,-0.778462301569447,1.0,1.0,0.0
12.029999999999788,0.14327682447309142,0.15003843340112802,0.14327682447309142,0.020978891796868928,0.9499268284852654,1.0008088510558253,50.04044255279126,1.0435574558257164,145.57950659090363,1.05584311110621,0.6938025557844149,137.24933372108316,0.30886145716952257,0.01835296368249053,7.335036995392515,7.335036995392515,20792.248,7.023336674456956,13.0,0.0,20392.184813918895,-0.6518337253038073,1.0,1.0,0.0
12.039999999999788,0.14372169515797456,0.1500398144973282,0.14372169515797456,0.020594084441886554,0.947546918745486,1.000826763718391,50.04133818591955,1.0437750762355669,145.72759490539403,1.0558871787316795,0.6955026957169764,137.57310995697492,0.313564664155842,0.018859640834314635,7.335771012226409,7.335771012226409,20789.624,7.024424382082281,13.0,0.0,20456.132735176787,-0.5036232016391038,1.0,1.0,0.0
12.049999999999788,0.1442017875046475,0.15004082118320908,0.1442017875046475,0.02021021022431416,0.9458726305352094,1.0008402419474394,50.042012097371966,1.0441437572286778,145.86460659750534,1.056081590594988,0.6972754125670544,137.88643874289767,0.31889937004498536,0.019375628783241595,7.336478637513323,7.336478637513323,20786.998,7.025523188765008,13.0,0.0,20522.219929316216,-0.3387379202489328,1.0,1.0,-0.0
12.059999999999787,0.14470087366937553,0.1500414155629487,0.14470087366937553,0.019839539107500703,0.9449483365210516,1.0008488326282008,50.04244163141004,1.0446541725644851,145.9902274321777,1.056422590483321,0.6990572451238176,138.18323736194205,0.32469853202099985,0.019884156198326064,7.337159462105913,7.337159462105913,20784.368000000002,7.026638644033834,13.0,0.0,20588.460727624282,-0.16263716519870994,1.0,1.0,-0.0
12.069999999999787,0.14520310277482085,0.15004160088919843,0.14520310277482085,0.019494973783175475,0.9447969914660279,1.0008522377158677,50.042611885793384,1.0452916801016419,146.10449466608725,1.0569014779665165,0.7007898297577168,138.45768894535482,0.33077617687520305,0.020367852582463635,7.337813587478723,7.337813587478723,20781.736,7.027763490812771,13.0,0.0,20653.459604850475,0.01884843971153021,1.0,1.0,-0.0
12.079999999999787,0.14569301379020894,0.15004134955809814,0.14569301379020894,0.01918902655192909,0.945419097272973,1.000850327095111,50.04251635475555,1.0460367377213928,146.2077882778146,1.0575045204340885,0.7024192141298713,138.70462721291713,0.3369337805384036,0.02080978992488599,7.338441779741356,7.338441779741356,20779.098,7.0289049861778095,13.0,0.0,20714.581701063962,0.19970998051059888,1.0,1.0,-0.0
12.089999999999787,0.14615570689539767,0.1500407184539812,0.14615570689539767,0.018933086481303416,0.946792684562751,1.0008431456775975,50.042157283879874,1.0468655875096053,146.30081586265723,1.0582132776478574,0.7038960290474016,138.9197939175462,0.3429669956179397,0.02119428555723045,7.339045405465497,7.339045405465497,20776.46,7.030058007487073,13.0,0.0,20769.915289875542,0.37395920573419533,1.0,1.0,-0.0
12.099999999999786,0.1465771578179758,0.15003970401292568,0.1465771578179758,0.018736878066744192,0.948874128098878,1.0008309145485839,50.041545727429195,1.04775111822949,146.38459144033882,1.0590052035075188,0.7051763778027611,139.10000938224496,0.34867262719412745,0.02150755724987757,7.33962635813002,7.33962635813002,20773.818,7.031222127853735,13.0,0.0,20817.725202012636,0.5358267949757081,1.0,1.0,-0.0
12.109999999999786,0.14694455491985908,0.15003834244008638,0.14694455491985908,0.018608060550863666,0.951599665582457,1.0008140260011367,50.04070130005683,1.0486638502048733,146.46040305370556,1.0598544418870226,0.7062228196737494,139.24326894230413,0.3538557897905251,0.02173824423209547,7.340187019910745,7.340187019910745,20771.172,7.032402043032856,13.0,0.0,20856.485487664,0.6799533787195627,1.0,1.0,-0.0
12.119999999999786,0.14724659046726632,0.15003669410458922,0.14724659046726632,0.018551827704953505,0.954887502673729,1.000793032446224,50.0396516223112,1.0495730495847762,146.5297763696865,1.0607327536303912,0.707004986168543,139.34882866929055,0.35833722866725115,0.02187791181682585,7.340730196740674,7.340730196740674,20768.524,7.033591776608907,13.0,0.0,20884.891156374386,0.8015669848685427,1.0,1.0,-0.0
12.129999999999786,0.14747316037877864,0.15003481320437523,0.14747316037877864,0.01856990911026354,0.9586407967647049,1.0007686282854849,50.03843141427424,1.0504485109286237,146.59445903052017,1.0616108026087245,0.7074965012714911,139.41751346573486,0.3619621843178126,0.02192198414892492,7.341259030654234,7.341259030654234,20765.874,7.034794743676475,13.0,0.0,20901.89284131008,0.8966410367835073,1.0,1.0,-0.0
12.139999999999786,0.1476154822372132,0.15003276054890866,0.1476154822372132,0.01866025037048641,0.962751407914597,1.0007416248051304,50.03708124025652,1.0512623145021986,146.6563981965315,1.062459755363384,0.7076741837749964,139.4517838085903,0.36460764045408334,0.02187010469441949,7.341777063294235,7.341777063294235,20763.222,7.0360100904619145,13.0,0.0,20906.064341186462,0.9620276715850201,1.0,1.0,-0.0
12.149999999999785,0.14766725448616755,0.1500306017434286,0.14766725448616755,0.018818148166033447,0.9671034980420953,1.000712920778983,50.03564603894915,1.0519896164170688,146.71767278379292,1.0632526495121768,0.7075235317145873,139.45526350460707,0.36618529717787907,0.021725320193267967,7.342288066641159,7.342288066641159,20760.568,7.037236536304756,13.0,0.0,20896.858568757038,0.9955619646027118,1.0,1.0,-0.0
12.159999999999785,0.14762547600869122,0.15002840527571126,0.14762547600869122,0.01903706695382201,0.9715764350310214,1.0006834711794141,50.03417355897071,1.0526090538490573,146.78040730795283,1.063965215102052,0.7070425551779885,139.43237301345633,0.36664359185878126,0.021493480513060895,7.342795781803667,7.342795781803667,20757.912,7.038475361865466,13.0,0.0,20874.937447422424,0.9961336091435162,1.0,1.0,-0.0
12.169999999999785,0.1474908412247908,0.1500262405541731,0.1474908412247908,0.01930914139060579,0.9760473015108504,1.0006542546201995,50.03271273100998,1.0531029856722764,146.84668188559183,1.0645763656958414,0.7062434832051312,139.38807709773477,0.3659689021852093,0.02118282782066435,7.343303903797675,7.343303903797675,20755.254,7.039724859596756,13.0,0.0,20840.848280345905,0.9637236782910562,1.0,1.0,-0.0
12.179999999999785,0.14726781154719254,0.15002417593845468,0.14726781154719254,0.019625510961612753,0.9803932510960494,1.0006262403634716,50.03131201817358,1.0534576313627149,146.91844515000508,1.0650684947064593,0.7051529180488997,139.3276998422622,0.364185661114394,0.020803658291407238,7.343815875151623,7.343815875151623,20752.594,7.040985029498624,13.0,0.0,20795.7321783244,0.8994052515680853,1.0,1.0,-0.0
12.189999999999785,0.14696444359011784,0.15002229126045058,0.14696444359011784,0.01997657438621861,0.9844938670486937,1.000600355909214,50.0300177954607,1.053663138143635,146.99743458063165,1.0654276515419712,0.7038108837840283,139.25677770794397,0.3613552270950482,0.02036799368825855,7.344334485685362,7.344334485685362,20749.934,7.042258006005184,13.0,0.0,20741.183097656423,0.8053078857134516,1.0,1.0,-0.0
12.199999999999784,0.14659203866645057,0.1500206325763527,0.14659203866645057,0.020352215476081445,0.9882336060035034,1.0005774562686856,50.028872813434276,1.053713587236255,147.0851075071251,1.0656436358304109,0.7022691210268965,139.18093189987928,0.3575734577521955,0.0198892322550612,7.344862321557415,7.344862321557415,20747.272,7.043540800908676,13.0,0.0,20679.178897921025,0.6845471059315537,1.0,1.0,-0.0
12.209999999999784,0.14616464348530683,0.15001925377452427,0.14616464348530683,0.020742023885601143,0.9915043633053771,1.000558296010995,50.02791480054975,1.0536069426079895,147.18258399204177,1.065710026226713,0.7005887954274321,139.10574772730882,0.35296706033087755,0.01938176723091956,7.345401204141971,7.345401204141971,20744.608,7.044833841095925,13.0,0.0,20611.9721675575,0.5411212521301875,1.0,1.0,-0.0
12.219999999999784,0.14569803241240137,0.15001821496357695,0.14569803241240137,0.02113498975180642,0.9942082496771362,1.0005435048120201,50.02717524060101,1.0533452804912917,147.2906195636308,1.0656242196938694,0.6988353105763645,139.03685263159787,0.3476900742317009,0.018860994917636646,7.345952303420883,7.345952303420883,20741.944,7.046137980340575,13.0,0.0,20542.00599462289,0.37977909552544464,1.0,1.0,-0.0
12.229999999999784,0.14520801152882118,0.15001753764813863,0.14520801152882118,0.02151850375889018,0.9962613154923479,1.0005335651683753,50.02667825841877,1.0529359155471931,147.40963659596662,1.0653880027967886,0.6970688986917895,138.98027152811838,0.3419215521156553,0.018343838774687062,7.346516156183143,7.346516156183143,20739.278000000002,7.047451511095334,13.0,0.0,20471.30939510567,0.20586260877373624,1.0,1.0,0.0
12.239999999999783,0.1447101433779371,0.1500172613981288,0.1447101433779371,0.02187916231412052,0.9975973777345647,1.0005287944074648,50.02643972037324,1.0523916694277982,147.53973525248625,1.0650081769472495,0.6953437113654795,138.94213100284298,0.3358586205503694,0.01784787179504327,7.347092817019031,7.347092817019031,20736.612,7.04877571402067,13.0,0.0,20401.155008362675,0.025130095447283327,1.0,1.0,0.0
12.249999999999783,0.14421977966629204,0.15001738509560417,0.14421977966629204,0.022203860446152354,0.9981710267117659,1.00052933343974,50.026466671987,1.0517305609992675,147.6806954088501,1.0644967619123809,0.6937090698526186,138.92824531814765,0.32970812780854075,0.017390246495020946,7.347681666540458,7.347681666540458,20733.944,7.050110162229761,13.0,0.0,20334.181574472226,-0.1564344650363317,1.0,1.0,0.0
12.259999999999783,0.14375189356245038,0.1500179387327687,0.14375189356245038,0.022480587465448388,0.9979596313619292,1.0005351427155011,50.02675713577506,1.0509752007565558,147.83197966457897,1.063870765339164,0.6922098867111897,138.94379047023236,0.32367854952004416,0.01698687494469215,7.348281482732427,7.348281482732427,20731.278000000002,7.051453575062137,13.0,0.0,20272.387080746248,-0.3328195445192566,1.0,1.0,0.0
12.269999999999783,0.14332080247750173,0.15001888194200577,0.14332080247750173,0.0226990206051571,0.9969644372942394,1.0005460049911705,50.02730024955853,1.0501519724929533,147.99274369942268,1.0631516493454802,0.6908866455517243,138.99304183989656,0.3179723601330859,0.01665178585478686,7.348890490190923,7.348890490190923,20728.61,7.052807233178269,13.0,0.0,20217.532546305058,-0.4981851053360605,1.0,1.0,0.0
12.279999999999783,0.1429397927044266,0.15002020549735526,0.1429397927044266,0.022850960130495753,0.9952108217517159,1.0005615343646121,50.02807671823061,1.0492900613536975,148.16185306111004,1.0623645737168577,0.6897749272377389,139.07916108484054,0.31277912559592447,0.01639661516115791,7.349506401210436,7.349506401210436,20725.942,7.054169429030864,13.0,0.0,20171.27544266169,-0.647055961566422,1.0,1.0,0.0
12.289999999999782,0.14262084202862518,0.1500218740142507,0.14262084202862518,0.022930761199182473,0.9927477546830086,1.0005811908823141,50.029059544115704,1.048420310373091,148.33790806158154,1.0615374774165023,0.6889054766657485,139.20398990900537,0.3082691649945203,0.016230125310403215,7.3501264817351615,7.3501264817351615,20723.274,7.055542723940859,13.0,0.0,20134.980242865422,-0.7745030601962258,1.0,1.0,0.0
12.299999999999782,0.14237495966684455,0.1500238268891629,0.14237495966684455,0.0229363944533479,0.9896460468133962,1.0006043010650365,50.03021505325182,1.047573320530958,148.51924548677835,1.0606997390462851,0.6883080757373368,139.36760993152208,0.3045863485577378,0.016157261834810463,7.350747602094847,7.350747602094847,20720.604,7.056922849040026,13.0,0.0,20109.87545959287,-0.8763066800419498,1.0,1.0,0.0
12.309999999999782,0.14221195982014773,0.15002603750142854,0.14221195982014773,0.022869677348560904,0.9859955320097749,1.0006300836104138,50.03150418052069,1.0467776338750996,148.70395369321466,1.0598805105241973,0.6880119518816555,139.56820666832928,0.3018432439840022,0.016178873908931354,7.351366167943417,7.351366167943417,20717.936,7.058314073196592,13.0,0.0,20097.59127904172,-0.949096144989043,1.0,1.0,0.0
12.319999999999782,0.1421392031790653,0.15002842789958484,0.1421392031790653,0.022735083816372716,0.9819021065646175,1.0006576774550733,50.032883872753665,1.0460588730975455,148.8899397762826,1.059107280921233,0.688039439123055,139.80248828228076,0.30012023662385046,0.016292560222588803,7.351978364961288,7.351978364961288,20715.268,7.059712981315976,13.0,0.0,20098.74070819897,-0.9904614256961026,1.0,1.0,0.0
12.329999999999782,0.14216070080441545,0.15003092851517352,0.14216070080441545,0.022538929933262813,0.9774851422702064,1.0006861701359298,50.034308506796485,1.0454392482581403,149.0750183470023,1.0584049859734947,0.6884012348729267,140.066020075343,0.29946513578411643,0.016493229934380318,7.352580335814596,7.352580335814596,20712.600000000002,7.061120000284998,13.0,0.0,20112.79681015187,-0.9990329346782998,1.0,1.0,0.0
12.339999999999781,0.14227667096604144,0.1500334656691511,0.14227667096604144,0.022288869733695968,0.9728749307108824,1.0007146262754638,50.03573131377319,1.0449372324532464,149.25700960699965,1.0577954398725593,0.6890938335549849,140.3534965439964,0.29989305809744365,0.016773469434158222,7.353168312648732,7.353168312648732,20709.932,7.062538545198245,13.0,0.0,20139.317396082857,-0.9745268727874703,1.0,1.0,0.0
12.349999999999781,0.1424834299151469,0.15003596370061106,0.1424834299151469,0.021993554666913183,0.9682099114604605,1.0007421158589258,50.03710579294629,1.044567357211486,149.4338375751185,1.0572969680408961,0.6900985588863614,140.65899071431122,0.30138677021599836,0.017123829878436907,7.353738770832695,7.353738770832695,20707.264,7.063961785866547,13.0,0.0,20177.250077366676,-0.9177546256855658,1.0,1.0,0.0
12.359999999999781,0.1427735421714022,0.15003836168599785,0.1427735421714022,0.0216623706297187,0.9636335436897682,1.000767741850499,50.03838709252495,1.0443401054875583,149.60362271795555,1.056924176605084,0.6913818433290925,140.97619973937236,0.3038975953199969,0.0175331035477779,7.354288529087972,7.354288529087972,20704.598,7.065395698705425,13.0,0.0,20225.052034559783,-0.830595899198035,1.0,1.0,0.0
12.36999999999978,0.14313617195895742,0.15004057223544462,0.14313617195895742,0.021305204104101656,0.9592907622785671,1.0007906666261006,50.03953333130503,1.0442618940549264,149.76476449794234,1.0566878266102218,0.6928964877201947,141.29869085250994,0.3073469510389487,0.017988624974306016,7.354814913766929,7.354814913766929,20701.932,7.066837722393945,13.0,0.0,20280.801433546974,-0.7159364830246229,1.0,1.0,0.0
12.37999999999978,0.14355757343268416,0.15004252722489708,0.14355757343268416,0.02093221235416003,0.9553240375462625,1.000810136651015,50.04050683255075,1.0443351442400726,149.91600926684123,1.0565947992703522,0.6945836159932622,141.620141093096,0.31162857635982266,0.0184766087927746,7.355315846879319,7.355315846879319,20699.266,7.0682870031584555,13.0,0.0,20342.275040094246,-0.5775727034255324,1.0,1.0,0.0
12.38999999999978,0.144021832166273,0.1500441799937922,0.144021832166273,0.020553759513190887,0.9518691036516126,1.0008255048330466,50.04127524165233,1.0445583457340035,150.05649837539386,1.056648140636535,0.6963760445978664,141.9345007892141,0.31661108434256446,0.01898239764167841,7.355789935588137,7.355789935588137,20696.602,7.069744821659431,13.0,0.0,20407.024917820392,-0.4200857284154426,1.0,1.0,-0.0
12.39999999999978,0.1445124366111724,0.15004546389749496,0.1445124366111724,0.020181284008724577,0.9490499368771248,1.0008362513694864,50.04181256847432,1.044925343607478,150.18575977295933,1.0568468125849457,0.6982068138473864,142.2357708159544,0.32213883966600554,0.01949001873889767,7.356236491119092,7.356236491119092,20693.938000000002,7.071209470349576,13.0,0.0,20472.667414547217,-0.24868988716873663,1.0,1.0,-0.0
12.40999999999978,0.1450132787749503,0.15004635212906647,0.1450132787749503,0.019827429095944833,0.9469731541732587,1.0008420030523468,50.042100152617344,1.0454246838378516,150.30367911665564,1.0571851312459744,0.7000145037176655,142.51799795641207,0.3280346093007906,0.019982330152826716,7.35665536355836,7.35665536355836,20691.276,7.07268222988936,13.0,0.0,20537.732062121246,-0.06906002571841174,1.0,1.0,-0.0
12.41999999999978,0.1455086671491008,0.15004680124297384,0.1455086671491008,0.019504947469919834,0.9457228800695884,1.0008425487325234,50.042127436626174,1.0460397830937351,150.41048829775664,1.057652401263346,0.7017425890890375,142.775693278289,0.3341055352146317,0.020442129761332875,7.357047001812955,7.357047001812955,20688.614,7.074020520079858,13.0,0.0,20600.186471464243,0.11285638486949114,1.0,1.0,-0.0
12.42999999999978,0.1459834072248586,0.15004681031197473,0.1459834072248586,0.019225824801991385,0.9453567925945329,1.0008378491516858,50.04189245758429,1.0467494874672636,150.50675313077053,1.058233043095996,0.703339120569979,143.00415110200657,0.3401497414472,0.02085307310669094,7.357412355415074,7.357412355415074,20685.954,7.075497121601052,13.0,0.0,20657.667408750985,0.291036166824422,1.0,1.0,-0.0
12.43999999999978,0.14642304529506936,0.1500463781310435,0.14642304529506936,0.01900064009114507,0.9459033446169767,1.0008280409030552,50.04140204515276,1.047528849245226,150.59335523280717,1.058907058231459,0.7047572546792256,143.19966360795084,0.3459632202845344,0.021200405590635747,7.357753361271394,7.357753361271394,20683.296000000002,7.076944267931448,13.0,0.0,20708.43936545669,0.4595798606179134,1.0,1.0,-0.0
12.449999999999779,0.1468141890962663,0.15004551795793966,0.1468141890962663,0.01883809427843723,0.9473601603962981,1.0008134343329422,50.04067171664711,1.0483500543572648,150.6714647965963,1.0596507310417873,0.7059561635170236,143.35965339847755,0.35134692986497207,0.021471549964190886,7.358072024675936,7.358072024675936,20680.64,7.078395256243253,13.0,0.0,20750.864353242174,0.6129070536497958,1.0,1.0,-0.0
12.459999999999779,0.14714486987358102,0.1500442572611382,0.14714486987358102,0.018744668475221982,0.9496936002695988,1.0007945053070186,50.03972526535093,1.0491834457242766,150.74250517820388,1.0604374933252294,0.7069021143558666,143.48274317381814,0.3561139187981537,0.02165657419847245,7.358371054757496,7.358371054757496,20677.986,7.07985350163105,13.0,0.0,20783.546963867757,0.745941145421496,1.0,1.0,-0.0
12.469999999999779,0.14740464937516304,0.15004262246282069,0.14740464937516304,0.018724066777550407,0.9528395241456893,1.000771880821987,50.03859404109935,1.049998793888376,150.8081182964635,1.0612389260767472,0.7075679667659354,143.5688949637785,0.36009699836216735,0.02174879915968506,7.358653479994674,7.358653479994674,20675.332000000002,7.081316442773902,13.0,0.0,20805.386123673376,0.8542774316971983,1.0,1.0,-0.0
12.479999999999778,0.14758419162949615,0.15004069578047863,0.14758419162949615,0.018776153187985225,0.9567057990560738,1.0007463171071616,50.03731585535808,1.0507673226229624,150.8701566571015,1.0620262508007765,0.7079292273765743,143.6197468684567,0.3631577565755304,0.021745755672945795,7.358922681509728,7.358922681509728,20672.682,7.082787921653216,13.0,0.0,20815.299817911367,0.9343289424551716,1.0,1.0,-0.0
12.489999999999778,0.14767600164456082,0.150038526509329,0.14767600164456082,0.018897482867331002,0.9611758627121317,1.0007186719481236,50.03593359740618,1.0514629818855736,150.93063943859812,1.0627718744671915,0.707966949473958,143.63836909096239,0.36519144985008634,0.02164886115000013,7.35918243247998,7.35918243247998,20670.034,7.084264523174408,13.0,0.0,20811.944440019124,0.9834452049945972,1.0,1.0,-0.0
12.499999999999778,0.1476754754203931,0.15003620159268746,0.1476754754203931,0.019082373951634944,0.966112527543846,1.0006898740469594,50.03449370234797,1.0520630243169495,150.99167400325936,1.063450510527855,0.7076727531418678,143.62881001379603,0.3661292991039231,0.021462632851161074,7.359436631670617,7.359436631670617,20667.39,7.0857466742243025,13.0,0.0,20795.650351405027,1.0,1.0,1.0,-0.0
12.509999999999778,0.1475815208429483,0.15003377073661892,0.1475815208429483,0.019323573488416942,0.9713618702072347,1.0006608909348154,50.03304454674077,1.052548321139865,151.05536803967507,1.0640398312495156,0.7070516715723493,143.59578592162302,0.3659400335826547,0.021194180347001844,7.3596891902264225,7.3596891902264225,20664.746,7.0872352285765405,13.0,0.0,20766.972009471534,0.9834452049960637,1.0,1.0,-0.0
12.519999999999778,0.14739678156070168,0.1500313455134587,0.14739678156070168,0.01961268005924344,0.9767574509370165,1.0006326960798635,50.03163480399317,1.0529035457918146,151.1237400415069,1.0645208567268922,0.7061230492157511,143.54445995648933,0.3646304980140941,0.020852824657218313,7.3599434959382535,7.3599434959382535,20662.106,7.088728478683836,13.0,0.0,20726.740881297217,0.9343289424580585,1.0,1.0,-0.0
12.529999999999777,0.1471275996947423,0.15002900956143184,0.1471275996947423,0.019940440899023214,0.9821249584615873,1.0006062361255654,50.03031180627827,1.0531172692074275,151.1986366569033,1.064878184921885,0.7049202168044033,143.4802770010855,0.3622450668697183,0.020449766150277392,7.36020311083576,7.36020311083576,20659.47,7.0902264245461835,13.0,0.0,20676.341365332453,0.8542774317014052,1.0,1.0,-0.0
12.539999999999777,0.14678374151770185,0.1500268303210921,0.14678374151770185,0.020296992639148,0.9872872889196097,1.0005823993182223,50.029119965911114,1.0531819898516344,151.28165744898791,1.0651001200346397,0.7034891122688243,143.4088248979154,0.35886381380648746,0.01999774161135952,7.360470900582175,7.360470900582175,20656.836,7.091731200597703,13.0,0.0,20617.568005784182,0.745941145426886,1.0,1.0,-0.0
12.549999999999777,0.1463779697461291,0.150024899833607,0.1463779697461291,0.02067208678941936,0.9920699857923552,1.0005619862109612,50.02809931054806,1.0530941037758301,151.37409149304867,1.0651787275965052,0.7018862819055401,143.33570909624487,0.35459941096247416,0.019510655982431038,7.360749117531358,7.360749117531358,20654.206000000002,7.093238537970159,13.0,0.0,20552.515677457526,0.6129070536561906,1.0,1.0,-0.0
12.559999999999777,0.1459253196002095,0.15002328847882698,0.1459253196002095,0.021055081396543898,0.9963069224408377,1.0005456836312414,50.027284181562074,1.0528539503246621,151.4768739413265,1.065109842916966,0.7001753614498613,143.2665188066209,0.3495933895836349,0.019003371022221743,7.361039566711111,7.361039566711111,20651.58,7.094751424871317,13.0,0.0,20483.547616480366,0.45957986062510114,1.0,1.0,-0.0
12.569999999999776,0.14544151925438956,0.15002204244830997,0.14544151925438956,0.021434034270292016,0.9998466561341092,1.000534041206733,50.026702060336646,1.0524666815881873,151.59059631168526,1.064893437476528,0.6984184316749515,143.20713683828822,0.3440138209246836,0.018492163030376308,7.36134333118658,7.36134333118658,20648.956000000002,7.09626772686706,13.0,0.0,20412.938441325503,0.2910361668321716,1.0,1.0,0.0
12.579999999999776,0.14494216940630433,0.15002122508622875,0.14494216940630433,0.021795809679480027,1.0025590911139388,1.0005274511652813,50.026372558264065,1.0519428911499318,151.71552480074016,1.0645342511919993,0.696671805124443,143.16369660364003,0.3380502148494139,0.01799438733924056,7.361661008294304,7.361661008294304,20646.336,7.097788724617858,13.0,0.0,20342.068373734914,0.11285638487753251,1.0,1.0,0.0
12.589999999999776,0.14444274474911156,0.15002088596186403,0.14444274474911156,0.022127170855471355,1.0043413698394772,1.0005261339419047,50.02630669709524,1.0512984983016724,151.85160307560886,1.0640421852134794,0.6949869442697008,143.1421751519487,0.33190550306780753,0.017527395361586064,7.3619926186720015,7.3619926186720015,20643.722,7.099313991236886,13.0,0.0,20273.12881768326,-0.0690600257103309,1.0,1.0,0.0
12.599999999999776,0.14395848382446225,0.15002101584204613,0.14395848382446225,0.02241565867196966,1.0051223640043467,1.0005301309445638,50.02650654722819,1.0505542586874996,151.99845306536292,1.0634322256153474,0.693411087220239,143.14804416196972,0.32578788477919407,0.017107643708665434,7.362337545168344,7.362337545168344,20641.11,7.100840965403207,13.0,0.0,20208.43658940323,-0.2486898871608978,1.0,1.0,0.0
12.609999999999776,0.14350412524504594,0.1500216329935455,0.14350412524504594,0.022650250702371123,1.0048657526767957,1.0005393042379709,50.02696521189854,1.0497350393555032,152.155380232593,1.0627240314623987,0.6919872466037565,143.18598511907504,0.31990303705142065,0.01674998714690015,7.362694624563621,7.362694624563621,20638.502,7.102374769758698,13.0,0.0,20149.809754123347,-0.42008572840809183,1.0,1.0,0.0
12.619999999999775,0.14309357504821305,0.15002273925616497,0.14309357504821305,0.02282185383749328,1.0035716728761879,1.000553342717155,50.02766713585775,1.048868916069464,152.32138789745593,1.0619412727613495,0.6907539257774477,143.25965954842016,0.3144468904009252,0.01646712245706431,7.363062193598714,7.363062193598714,20635.9,7.103908147227366,13.0,0.0,20098.974669215433,-0.5775727034189256,1.0,1.0,0.0
12.629999999999775,0.14273953284365637,0.15002429120436975,0.14273953284365637,0.022923678911098908,1.0012769515240745,1.0005717741579108,50.02858870789554,1.0479861349971042,152.49519925197492,1.0611107834042461,0.6897446338686072,143.3715196047164,0.3095991541802261,0.016269139001884335,7.363438086365094,7.363438086365094,20633.302,7.1054457935642645,13.0,0.0,20057.463949728088,-0.7159364830189676,1.0,1.0,0.0
12.639999999999775,0.14245347589560628,0.1500262300358197,0.14245347589560628,0.02295195121581588,0.9980538420128806,1.0005939826843415,50.029699134217076,1.0471176781500315,152.67527431552557,1.0602615003060845,0.6889895442733593,143.52249876644822,0.3055167355267596,0.016162829457216803,7.3638197759900805,7.3638197759900805,20630.706000000002,7.1069877087693945,13.0,0.0,20026.5292094982,-0.8305958991935282,1.0,1.0,0.0
12.649999999999775,0.14224608312056847,0.15002854112137576,0.14224608312056847,0.022906986301349214,0.994006737371684,1.0006192324275658,50.03096162137829,1.046293056196241,152.85980315602168,1.0594228346331667,0.6885199195633084,143.7115622195514,0.3023267274585518,0.016150750440953737,7.364204311666202,7.364204311666202,20628.118000000002,7.108531331521818,13.0,0.0,20007.555644652675,-0.9177546256823517,1.0,1.0,0.0
12.659999999999775,0.14212611936437033,0.15003111041805703,0.14212611936437033,0.022792232200816435,0.9892678385096692,1.00064669475376,50.032334737688004,1.0455391587783258,153.04675632989284,1.0586230676511819,0.6883628856564892,143.9360200271244,0.3001245335461228,0.016231879247913358,7.364588325147051,7.364588325147051,20625.532,7.110078369368825,13.0,0.0,20002.09655151419,-0.9745268727856552,1.0,1.0,0.0
12.669999999999774,0.14209930909460625,0.15003388672434415,0.14209930909460625,0.022613255573494962,0.9839926689462638,1.0006754763357917,50.033773816789584,1.0448796552746111,153.23396586086446,1.0578882558717746,0.6885355714224191,144.19190830669714,0.29897337601102,0.016402314422767145,7.364968399799686,7.364968399799686,20622.952,7.111625834102657,13.0,0.0,20009.682938422462,-0.999032934677944,1.0,1.0,0.0
12.679999999999774,0.14216773269877878,0.15003676791474338,0.14216773269877878,0.022377139975330446,0.9783553948565901,1.0007046474426118,50.03523237213059,1.0443346067605837,153.4192221310295,1.0572415507058244,0.6890417756379242,144.47427849883414,0.2989039589883008,0.01665569967033359,7.365341113162995,7.365341113162995,20620.376,7.113177567704719,13.0,0.0,20030.015946382944,-0.9904614256972188,1.0,1.0,0.0
12.689999999999774,0.1423295684223457,0.15003967653688888,0.1423295684223457,0.022092097164216683,0.9725437481856098,1.0007332702339413,50.036663511697064,1.0439202127015856,153.60037234062244,1.0567027575707477,0.6898702926262202,144.7774477403182,0.29991455218707674,0.01698352203581846,7.365703208722111,7.365703208722111,20617.806,7.1147314357408975,13.0,0.0,20062.35930117433,-0.9490961449915923,1.0,1.0,0.0
12.699999999999774,0.14257914263485297,0.1500425046346624,0.14257914263485297,0.021767185293279992,0.9667534963512081,1.0007604266500445,50.038021332502225,1.0436486597928778,153.77541721512995,1.0562880513163342,0.6909947158197731,145.09524334070971,0.3019715750761579,0.01737538185683281,7.366051762805558,7.366051762805558,20615.24,7.116286584437544,13.0,0.0,20105.370083319343,-0.8763066800458521,1.0,1.0,0.0
12.709999999999773,0.14290718692003299,0.15004517507105247,0.14290718692003299,0.021412071342110598,0.9611824923023563,1.0007852454032593,50.039262270162965,1.0435280621136,153.94259842165926,1.0560098052068982,0.6923742436309094,145.42124625120098,0.30501080112679707,0.017819272320111892,7.366384434368569,7.366384434368569,20612.68,7.11784301379466,13.0,0.0,20157.329584300915,-0.7745030602013453,1.0,1.0,0.0
12.719999999999773,0.14330127835590148,0.15004758640231844,0.14330127835590148,0.021036805208407117,0.9560244145215755,1.0008069275217657,50.04034637608829,1.043562488105671,154.10047462970425,1.0558765138926276,0.6939553876397377,145.74903513373255,0.3089392075360002,0.018301898468092576,7.366698855726928,7.366698855726928,20610.124,7.119402858246361,13.0,0.0,20216.12650827449,-0.6470559615725979,1.0,1.0,0.0
12.729999999999773,0.1437464092857313,0.15004967409143397,0.1437464092857313,0.020651614313611507,0.9514623608590468,1.0008247698617532,50.04123849308766,1.0437520627223844,154.24798058310031,1.055892802766428,0.6956743622629201,146.0724104428761,0.3136374810016328,0.018809016125067808,7.3669938929201075,7.3669938929201075,20607.574,7.120963129584888,13.0,0.0,20279.459100398788,-0.49818510534307775,1.0,1.0,0.0
12.739999999999773,0.1442261347049908,0.15005135504168357,0.1442261347049908,0.020267291815333904,0.9476623413607158,1.000838186420626,50.0419093210313,1.0440927301943068,154.3844510072761,1.0560594048789724,0.6974629433449522,146.38537410911047,0.3189618305081354,0.01932534570963114,7.367268824439999,7.367268824439999,20605.028000000002,7.1225242546970575,13.0,0.0,20344.82609444005,-0.332819544526895,1.0,1.0,-0.0
12.749999999999773,0.14472418435318274,0.1500526028689401,0.14472418435318274,0.019896094547621073,0.944766238473694,1.0008467287955294,50.04233643977647,1.0445752536644692,154.50958694165539,1.0563726447409143,0.6992574233501632,146.6818629023815,0.3247447856410432,0.019834115975003924,7.367523606519648,7.367523606519648,20602.49,7.1240883680169915,13.0,0.0,20410.286434567224,-0.15643446504432515,1.0,1.0,-0.0
12.759999999999772,0.1452247071876773,0.15005334799359968,0.1452247071876773,0.01955090905807296,0.9428852579594755,1.0008501039078774,50.04250519539387,1.0451850877501623,154.6234405898192,1.056823910628226,0.7009993838905257,146.95608248265114,0.33080014682863645,0.02031797084735839,7.3677586717242045,7.3677586717242045,20599.956000000002,7.125651200676455,13.0,0.0,20474.44135621674,0.025130095439192802,1.0,1.0,-0.0
12.769999999999772,0.14571225692675133,0.15005358112292305,0.14571225692675133,0.019244222891133124,0.9420948793341144,1.0008481866663372,50.04240933331686,1.0459027982829021,154.72640462430667,1.057399566856809,0.7026348725923834,147.20289033782046,0.3369294159506399,0.020760009340631908,7.367975111551027,7.367975111551027,20597.428,7.12721702154368,13.0,0.0,20534.719249013247,0.20586260876581652,1.0,1.0,-0.0
12.779999999999772,0.14617198155892194,0.15005329593488873,0.14617198155892194,0.018987390841047655,0.9424315330860674,1.0008410268493968,50.04205134246984,1.0467047486350811,154.8191983115831,1.058081280513105,0.7041146579908971,147.41805535891726,0.3429285184071912,0.021144594559779625,7.3681745845620075,7.3681745845620075,20594.906,7.128782415524084,13.0,0.0,20589.196835203762,0.3797790955179579,1.0,1.0,-0.0
12.789999999999772,0.1465899126867557,0.1500525039579752,0.1465899126867557,0.018790093867228255,0.9438909670915469,1.0008288500281488,50.04144250140744,1.0475639657109161,154.90284462487287,1.0588466258819342,0.7053949970298098,147.59842508530113,0.348594805373249,0.02145800173624534,7.368359266016209,7.368359266016209,20592.39,7.130347809504485,13.0,0.0,20636.20408096092,0.5411212521233756,1.0,1.0,-0.0
12.799999999999772,0.14695331880448964,0.15005123424125166,0.14695331880448964,0.01865994102654961,0.9464282698641978,1.000812052379247,50.040602618962346,1.0484511256236086,154.97863899824466,1.059669882626543,0.7064386949898449,147.74202311795813,0.353734183259994,0.021688941215983505,7.3685317971123245,7.3685317971123245,20589.88,7.131915337919002,13.0,0.0,20674.20367444033,0.684547105925654,1.0,1.0,-0.0
12.809999999999771,0.14725098735609585,0.15004953238924693,0.14725098735609585,0.018602074661943933,0.9499594815655479,1.0007911893916996,50.03955946958498,1.0493356671086607,155.04811225839623,1.0605229639715754,0.7072156801665277,147.84813180866388,0.3581684162473201,0.02182905508213642,7.368695209005538,7.368695209005538,20587.376,7.1334807318994065,13.0,0.0,20701.947659853115,0.8053078857086493,1.0,1.0,-0.0
12.819999999999771,0.14747292868699774,0.15004745899678787,0.14747292868699774,0.01861818839192997,0.9543650864683653,1.0007669575796094,50.038347878980474,1.0501875609962148,155.11301423874113,1.0613766974954733,0.7076999592545491,147.91759370615566,0.3617439250016915,0.021873834071812613,7.368852864459503,7.368852864459503,20584.878,7.1350469796534535,13.0,0.0,20718.391552303987,0.8994052515645476,1.0,1.0,-0.0
12.829999999999771,0.14761048660571993,0.1500451021278783,0.14761048660571993,0.018706200970334163,0.9594952356125288,1.0007401692541824,50.03700846270912,1.0509790658423461,155.17529170428483,1.062202419460963,0.707868780180224,147.9528813169672,0.36433900280842535,0.021822982189793012,7.36900849790431,7.36900849790431,20582.388,7.136613227407502,13.0,0.0,20722.149971950807,0.9637236782888943,1.0,1.0,-0.0
12.83999999999977,0.14765749162055358,0.15004253103155027,0.14765749162055358,0.01886138640160995,0.9651756995876076,1.0007117230396545,50.03558615198273,1.0516855175168556,155.23702101644318,1.0629733400017787,0.7077080894147287,147.95762764086467,0.36586674778613865,0.021679604142864434,7.369166054754401,7.369166054754401,20579.904,7.138178194501082,13.0,0.0,20712.687631763663,0.9961336091428052,1.0,1.0,-0.0
12.84999999999977,0.14761106996023238,0.150039836980526,0.14761106996023238,0.019077193097421497,0.9712138866808631,1.0006825725346518,50.03412862673259,1.0522857322294297,155.30032164004726,1.0636653630788109,0.7072163221059038,147.93625829141212,0.36627703375244297,0.021449599922278816,7.369329426485564,7.369329426485564,20577.426,7.139743161594661,13.0,0.0,20690.67573491549,0.9955619646034735,1.0,1.0,-0.0
12.85999999999977,0.1474720393457809,0.15003711555248136,0.1474720393457809,0.019345748119806595,0.977405055070297,1.0006536937556154,50.03268468778077,1.0527622438890945,155.36726659324341,1.064257575184073,0.7064061196277277,147.89373931418478,0.3655576505007533,0.02114125241297341,7.3695023957692,7.3695023957692,20574.954,7.141307701801416,13.0,0.0,20656.660024624704,0.9620276715872291,1.0,1.0,-0.0
12.86999999999977,0.14724497658541494,0.15003447792918162,0.14724497658541494,0.019658193016205597,0.9835387695358491,1.0006260521957966,50.03130260978983,1.0531014395211475,155.43979555642002,1.0647325386827955,0.7053044727060714,147.83539193345652,0.36373436199859704,0.020764886851889992,7.3696884691032345,7.3696884691032345,20572.49,7.142869253800411,13.0,0.0,20611.78967142018,0.8966410367870906,1.0,1.0,-0.0
12.87999999999977,0.14693804528589854,0.15003201840145128,0.14693804528589854,0.020004939020357236,0.9894055540428303,1.0006005705150984,50.03002852575492,1.0532936225839047,155.51963564773257,1.065076464580769,0.7039517744553352,147.76674571551317,0.360869721082501,0.020332541491054214,7.369890749267854,7.369890749267854,20570.034,7.144430378912581,13.0,0.0,20557.655479812474,0.8015669848733858,1.0,1.0,-0.0
12.88999999999977,0.14656263484078516,0.15002981109868307,0.14656263484078516,0.020375893050341855,0.9948036192992784,1.000578097953501,50.028904897675055,1.0533330160124006,155.60823218606512,1.0652793034093622,0.7024000711997329,147.69340989983107,0.3570606053689653,0.01985761546933212,7.370111810764754,7.370111810764754,20567.584,7.145990223364283,13.0,0.0,20496.217211603776,0.679953378725497,1.0,1.0,-0.0
12.89999999999977,0.14613285194744421,0.15002793606867562,0.14613285194744421,0.020760664956010446,0.9995454934726544,1.0005593825509036,50.02796912754518,1.053217714304047,155.70669242033316,1.0653347707653773,0.7007107193319566,147.6209578905331,0.35243455732816853,0.019354498355822317,7.3703536165187815,7.3703536165187815,20565.14,7.1475487871555154,13.0,0.0,20429.709017826008,0.5358267949825473,1.0,1.0,-0.0
12.90999999999977,0.1456644541754812,0.1500264910553524,0.1456644541754812,0.02114820784651451,1.0034644979626566,1.0005450467823178,50.02725233911589,1.0529499664399542,155.81576115763244,1.0652404119607406,0.6989488966922639,147.55502585551335,0.3471463896759702,0.018838619021258808,7.370617434583368,7.370617434583368,20562.706000000002,7.1491047896258095,13.0,0.0,20360.54695120834,0.3739592057417012,1.0,1.0,-0.0
12.919999999999769,0.14517322730694304,0.15002550150098576,0.14517322730694304,0.021525906227879532,1.0064215546113564,1.0005355654358952,50.02677827179476,1.0525372610279173,155.93585111069572,1.0649981768003376,0.6971746200209061,147.50163663819214,0.34137565350013077,0.018326901806644813,7.370903917612086,7.370903917612086,20560.278000000002,7.1506595114356335,13.0,0.0,20290.681416692663,0.1997099805185359,1.0,1.0,0.0
12.929999999999769,0.14467472840106688,0.15002500610573521,0.14467472840106688,0.021880409188347598,1.008311349100945,1.000531247892426,50.0265623946213,1.0519925618089683,156.0670522502148,1.0646150264723349,0.6954419674528447,147.4668920922433,0.3353196219856144,0.01783686623765172,7.371213221581521,7.371213221581521,20557.856,7.152211245037696,13.0,0.0,20221.45450296975,0.018848439719621853,1.0,1.0,0.0
12.939999999999769,0.1441843052897078,0.15002505542316047,0.1441843052897078,0.022198699629300756,1.0090668637599962,1.0005322271728454,50.02661135864227,1.051333985181964,156.2091335131949,1.0641031134665553,0.6938002638602451,147.45656667233035,0.32918497445559275,0.017385577288239546,7.371544895718516,7.371544895718516,20555.444,7.153761271092466,13.0,0.0,20155.456089782994,-0.1626371651907176,1.0,1.0,0.0
12.949999999999768,0.14371693238538877,0.150025623486064,0.14371693238538877,0.022468875755095284,1.0086620573497145,1.0005384561560002,50.02692280780001,1.0505841871507173,156.3615467996553,1.0634795376537707,0.6922945155097799,147.47578762229406,0.32317972866450917,0.016988840599134046,7.371897780403994,7.371897780403994,20553.038,7.15530916271312,13.0,0.0,20094.651090821364,-0.33873792024131816,1.0,1.0,0.0
12.959999999999768,0.1432869024856467,0.15002670983301247,0.1432869024856467,0.022680734157557184,1.0071127753379883,1.0005497105632128,50.02748552816064,1.0497695429024512,156.52343581131132,1.062765805313293,0.6909652364651371,147.52877287533838,0.3175056807471405,0.016660561602609952,7.372270149709441,7.372270149709441,20550.64,7.156854919899659,13.0,0.0,20040.802916389217,-0.5036232016321119,1.0,1.0,0.0
12.969999999999768,0.14290747441114784,0.15002828164228682,0.14290747441114784,0.02282619837734411,1.0044759682731208,1.000565598174808,50.0282799087404,1.0489191729324883,156.69365489249813,1.0619870683724093,0.6898480751226977,147.61862359686702,0.31235151605843625,0.01641224874044206,7.3726598733849205,7.3726598733849205,20548.25,7.1583972619916105,13.0,0.0,19995.520577906773,-0.6518337252976698,1.0,1.0,0.0
12.979999999999768,0.14259058231375682,0.15003027487823759,0.14259058231375682,0.022899749524612916,1.0008473298102032,1.0005855735832059,50.02927867916029,1.048063798722445,156.8707931153609,1.0611712043090282,0.6889738120958122,147.74711669352868,0.30788652134934913,0.01625253011120976,7.373064303308397,7.373064303308397,20545.866,7.15993746964945,13.0,0.0,19960.187949586725,-0.778462301564367,1.0,1.0,0.0
12.989999999999768,0.14234718872236565,0.1500326398472964,0.14234718872236565,0.022899494542178878,0.9963570346044794,1.0006089588531781,50.03044794265891,1.047233830646001,157.05317566651232,1.0603474689238868,0.6883723020006626,147.91426212924628,0.3042533900258882,0.016186205707242475,7.373480421445243,7.373480421445243,20543.49,7.16147383532588,13.0,0.0,19935.98905031959,-0.8793163101885371,1.0,1.0,0.0
12.999999999999767,0.14218703663823093,0.15003531426255262,0.14218703663823093,0.02282735448148513,0.9911638741393489,1.0006349692887297,50.03174846443649,1.0464575793696052,157.23888111033904,1.0595448365186504,0.6880727208482532,148.1181848907522,0.3015634842319687,0.01621400456320276,7.37390476149516,7.37390476149516,20541.124,7.163010201002309,13.0,0.0,19924.557765953454,-0.9510565162938431,1.0,1.0,0.0
13.009999999999767,0.14211737894756238,0.15003818209139527,0.14211737894756238,0.022687869999575616,0.9854488615944824,1.000662741491515,50.03313707457575,1.0457604144012855,157.42580878704203,1.0587905794559824,0.6880971454969851,148.35554569470514,0.2998960127707533,0.01633343101211799,7.374333602479978,7.374333602479978,20538.764,7.164539736489569,13.0,0.0,19926.46113115627,-0.9913076310689476,1.0,1.0,0.0
13.019999999999767,0.14214209852203477,0.1500411495768782,0.14214209852203477,0.02248740134166666,0.9794089756835945,1.000691361690439,50.03456808452194,1.0451642791679596,157.61176808310853,1.058109392680667,0.68845588738152,148.62187239917023,0.2992976394762379,0.01653931549293424,7.374763198645253,7.374763198645253,20536.41,7.16607226018459,13.0,0.0,19941.159916385594,-0.998736956606231,1.0,1.0,0.0
13.029999999999767,0.1422612806527522,0.1500441484543873,0.1422612806527522,0.022233631924727965,0.9732508684422704,1.0007198941950308,50.03599470975154,1.0446873718800782,157.79457694256254,1.0575228343722087,0.6891450013020987,148.911831416434,0.29978236958220406,0.01682417767402492,7.375189893308988,7.375189893308988,20534.066,7.16759624614315,13.0,0.0,19968.21295258781,-0.9730985109831073,1.0,1.0,0.0
13.039999999999766,0.14247111866991502,0.150047066192771,0.14247111866991502,0.021935232037051902,0.9671844726251768,1.0007474096376414,50.03737048188207,1.044343944584952,157.97216050899166,1.0570489644450962,0.6901453909243327,149.21947753618298,0.3013318955270327,0.017178513824730242,7.375610231143869,7.375610231143869,20531.73,7.169118524554416,13.0,0.0,20006.56148601289,-0.9152411726226329,1.0,1.0,0.0
13.049999999999766,0.14276405955877514,0.15004979312419733,0.14276405955877514,0.02160159760297889,0.9614165493613855,1.0007730125429137,50.038650627145685,1.0441442002790415,158.142642784352,1.0567021184743104,0.6914230693835088,149.538498131725,0.3038965259215165,0.017591070352716936,7.376021151121349,7.376021151121349,20529.4,7.1706399491920365,13.0,0.0,20054.67223351966,-0.8270805742769592,1.0,1.0,0.0
13.059999999999766,0.14312915862385844,0.1500522548904527,0.14312915862385844,0.02124261718176572,0.9561442754850645,1.000795867698154,50.0397933849077,1.0440942792056003,158.30442868822936,1.0564927860507518,0.6929304384750163,149.8624587416631,0.3073967378999689,0.018049145256385377,7.376420080200739,7.376420080200739,20527.078,7.172155397414133,13.0,0.0,20110.61654880771,-0.7115356772122828,1.0,1.0,0.0
13.069999999999766,0.1435525877277963,0.15005437160460638,0.1435525877277963,0.020868442863630998,0.9515490068445673,1.000815224763018,50.0407612381509,1.0441963321469523,158.4562725334756,1.05642757930612,0.6946083346612707,150.18504407929078,0.31172540294084417,0.01853893064897813,7.376805035254809,7.376805035254809,20524.764,7.17367084563623,13.0,0.0,20172.186204252986,-0.5724321255980893,1.0,1.0,0.0
13.079999999999766,0.14401841104056604,0.15005607518010428,0.14401841104056604,0.02048947705015241,0.9477903753204678,1.000830440573421,50.04152202867105,1.0444485534407282,158.59732358809433,1.0565092725106822,0.696389622730614,150.50020062331842,0.316750247840536,0.01904572002965197,7.3771747151028535,7.3771747151028535,20522.458,7.175182878763741,13.0,0.0,20236.96324850156,-0.4143755809971743,1.0,1.0,-0.0
13.089999999999765,0.1445101888915577,0.15005731166355807,0.1445101888915577,0.02011727960174225,0.9450003334820407,1.000841000082872,50.042050004143604,1.0448444042863183,158.7271138695943,1.056736510298851,0.6982079510017192,150.80189553134147,0.3223146162691044,0.01955343459285272,7.377528487944383,7.377528487944383,20520.16,7.176687227928436,13.0,0.0,20302.615667324706,-0.24259923079955478,1.0,1.0,-0.0
13.099999999999765,0.14501186121107168,0.15005804309739534,0.14501186121107168,0.01976454207881371,0.9432774584342696,1.000846535631277,50.04232678156385,1.0453720359256318,158.84553253433825,1.0571032440438077,0.7000023566980327,151.0841689716508,0.3282404490566758,0.020044893632424385,7.377866243379747,7.377866243379747,20517.87,7.178194138414071,13.0,0.0,20367.73005130585,-0.06279051953358779,1.0,1.0,-0.0
13.109999999999765,0.14550775388548368,0.15005824883083235,0.14550775388548368,0.019444004002483736,0.9426825477896792,1.000846842205406,50.0423421102703,1.0460144918503411,158.95281496638916,1.0575984033769898,0.7017165853923714,151.34154767173692,0.33433429864502767,0.020502910430052715,7.378188474911886,7.378188474911886,20515.588,7.179694218710535,13.0,0.0,20430.180782404852,0.11909716009061667,1.0,1.0,-0.0
13.119999999999765,0.1459826827166086,0.15005791158961168,0.1459826827166086,0.019167599115683682,0.943236089263799,1.000841887069775,50.04209435348875,1.0467502794273107,159.04953115058058,1.0582060479732518,0.7032988959418935,151.56935647035314,0.3403939229181454,0.020911194141679197,7.378496318976434,7.378496318976434,20513.312,7.18119173768606,13.0,0.0,20487.68388474148,0.29704158157293725,1.0,1.0,-0.0
13.129999999999765,0.14642219767523199,0.15005707605339222,0.14642219767523199,0.018945829587934157,0.9449175253100863,1.0008318135273855,50.041590676369275,1.0475541553061185,159.1365667500616,1.058905848232624,0.7047025992717049,151.76392626273577,0.34621518266792983,0.021255068357777213,7.378791462520282,7.378791462520282,20511.046000000002,7.182685841567,13.0,0.0,20538.50746497266,0.4651510780736589,1.0,1.0,-0.0
13.139999999999764,0.1468129248535334,0.15005576049191333,0.1468129248535334,0.018787303898382134,0.9476662012310229,1.0008169386227135,50.040846931135675,1.0483980567856157,159.2150966766889,1.0596737964860872,0.7058870723423193,151.92272443204573,0.3515991270720319,0.021522055192863817,7.3790760832513005,7.3790760832513005,20508.788,7.1841739690324165,13.0,0.0,20581.025629497555,0.6178596130869535,1.0,1.0,-0.0
13.149999999999764,0.14714292027374598,0.1500539994398678,0.14714292027374598,0.018698400582258957,0.9513838696582839,1.0007977447094152,50.03988723547076,1.0492521278277507,159.2865486235333,1.060483076933084,0.706818797722563,152.04442063956537,0.3563591308200159,0.021702335124366874,7.379352809089976,7.379352809089976,20506.536,7.1856638040451255,13.0,0.0,20613.867880079757,0.7501110696276155,1.0,1.0,-0.0
