t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor,zmq_torque_offset_nm
13.159999999999764,0.14740173772503457,0.1500518858272108,0.14740173772503457,0.018682662868907008,0.9559386514369885,1.000774864829453,50.03874324147265,1.0500860254816111,159.3525697776802,1.061305078922561,0.7074706189058059,152.12904385599956,0.3603286859755563,0.021789391697129477,7.379624631526808,7.379624631526808,20504.294,7.187144247547726,13.0,0.0,20635.927997367766,0.8575266561914395,1.0,1.0,-0.0
13.169999999999764,0.14757998791985039,0.15004946625842433,0.14757998791985039,0.01873970963579987,0.9611708696156669,1.0007490604338987,50.03745302169493,1.0508710034134534,159.4150222474165,1.0621109330446892,0.7078176772348753,152.17833186971083,0.363370504565198,0.021780990752281446,7.379894885621801,7.379894885621801,20502.058,7.188624691050326,13.0,0.0,20646.094553766114,0.9365498867466819,1.0,1.0,-0.0
13.179999999999763,0.14767018717337982,0.15004685541495222,0.14767018717337982,0.018865939598322487,0.9668998036808981,1.0007211934991425,50.03605967495712,1.0515810935530505,159.4759331940478,1.0628730519424199,0.7078409870049928,152.19542066553393,0.36538102618755675,0.021678713964628758,7.38016728917742,7.38016728917742,20499.832000000002,7.190098304363756,13.0,0.0,20643.021847898075,0.984564334528451,1.0,1.0,-0.0
13.189999999999763,0.14766782039024526,0.15004411598812534,0.14766782039024526,0.01905558166800356,0.9729304072292603,1.0006921958820627,50.03460979410313,1.0521936471483766,159.5374162715324,1.0635662064068288,0.7075325182072617,152.1843998009919,0.3662926527471724,0.021487196715800842,7.380445586451899,7.380445586451899,20497.612,7.191571063903541,13.0,0.0,20627.141863751152,0.9999802608561642,1.0,1.0,-0.0
13.199999999999763,0.14757191092864264,0.15004137262959602,0.14757191092864264,0.019301330449618147,0.9790597884778667,1.0006630372240797,50.03315186120398,1.05268964028917,159.60158164919042,1.0641681511927445,0.70689778548412,152.1500098273911,0.36607531938878285,0.02121363636496241,7.380733476955173,7.380733476955173,20495.402000000002,7.193034431933216,13.0,0.0,20598.984687592823,0.9822872507294979,1.0,1.0,-0.0
13.209999999999763,0.14738524866438266,0.1500387062462495,0.14738524866438266,0.019594752075871746,0.9850835720298883,1.0006346920573854,50.03173460286927,1.0530538509476672,159.67044805439025,1.0646599994902928,0.7059567581011684,152.09743010280351,0.36473706331534184,0.020867429038496185,7.3810344667240555,7.3810344667240555,20493.2,7.194499507510184,13.0,0.0,20559.371750851868,0.9320711124597781,1.0,1.0,-0.0
13.219999999999763,0.14711431138906325,0.1500362093490414,0.14711431138906325,0.019926571174262945,0.9908021433163812,1.0006081070568655,50.030405352843275,1.0532749533053143,159.74585848982937,1.065026445732843,0.7047433345380042,152.03211444566762,0.36232343976121195,0.020459835965164375,7.381351745578879,7.381351745578879,20491.006,7.195956899124335,13.0,0.0,20509.718562403763,0.850994481796964,1.0,1.0,-0.0
13.229999999999762,0.14676899277640434,0.1500339683281539,0.14676899277640434,0.020286907268602647,0.9960267107864708,1.0005841695013558,50.02920847506779,1.0533455471084747,159.82940614621472,1.0652558911677252,0.7033039730934133,151.95965566658893,0.35891564655632147,0.020003645480635178,7.3816880302996175,7.3816880302996175,20488.82,7.197410875643902,13.0,0.0,20451.788475739166,0.7417417727416462,1.0,1.0,-0.0
13.239999999999762,0.1463621700369214,0.15003206058218693,0.1463621700369214,0.020665498609013865,1.000585065251517,1.0005636780471623,50.028183902358116,1.0532621274445548,159.92237165243196,1.0653404976265466,0.701695672292067,151.8856614814917,0.35462738495682333,0.01951280523439717,7.382045489632647,7.382045489632647,20486.642,7.198860583295237,13.0,0.0,20387.699895357782,0.6079302976980474,1.0,1.0,-0.0
13.249999999999762,0.14590896726425023,0.1500305519497177,0.14590896726425023,0.02105169342129446,1.0043269208646266,1.0005473167939014,50.02736583969507,1.053025130639527,160.02567965178383,1.06527619550334,0.6999823945202172,151.81572017351806,0.3496010928181105,0.019002208031270423,7.382425779439591,7.382425779439591,20484.472,7.200303460757402,13.0,0.0,20319.7955123913,0.45399049974341626,1.0,1.0,-0.0
13.259999999999762,0.14542517050035303,0.15002950917284225,0.14542517050035303,0.02143353796743652,1.0071292895755533,1.0005356319293341,50.026781596466705,1.0526398077605086,160.1399101575769,1.0650630515710167,0.6982263939618268,151.75571298894963,0.34400560479715625,0.018488153794413643,7.382829533413725,7.382829533413725,20482.312,7.201744630672275,13.0,0.0,20250.32400461873,0.2850192624741395,1.0,1.0,0.0
13.269999999999762,0.1449264080801307,0.15002893957494187,0.1449264080801307,0.021797880697111863,1.0089015787388687,1.0005290116648398,50.02645058324199,1.0521168580499067,160.26531819355867,1.064705904640574,0.6964840045961979,151.71177305113576,0.3380310296139504,0.017988017292078384,7.3832572331754704,7.3832572331754704,20480.158,7.203180677945269,13.0,0.0,20180.66827593814,0.10661115427957936,1.0,1.0,0.0
13.279999999999761,0.14442814155807215,0.15002889241510067,0.14442814155807215,0.022131474028492644,1.0095894289746206,1.0005276719941507,50.026383599707536,1.0514723114854287,160.40183589318804,1.0642147606682577,0.694806518046114,151.6898729151461,0.33188071467639735,0.01751915338916174,7.383708601399581,7.383708601399581,20478.014,7.204612456350033,13.0,0.0,20112.995172190927,-0.0753268055235931,1.0,1.0,0.0
13.289999999999761,0.14394557747901168,0.15002934107670973,0.14394557747901168,0.022421859403471408,1.0091767587042855,1.0005316496376075,50.026582481880375,1.050727033743111,160.5490747101309,1.0636047144560523,0.6932409228451906,151.6954751567457,0.32576305167952,0.017098006154413183,7.384182760027472,7.384182760027472,20475.876,7.2060374045656275,13.0,0.0,20049.58418345284,-0.25477072567917314,1.0,1.0,0.0
13.299999999999761,0.1434934031899732,0.1500303002830078,0.1434934031899732,0.022658028790503586,1.0076861233947292,1.0005408019223105,50.02704009611553,1.0499059955284757,160.70633070670385,1.06289553318785,0.6918299092653459,151.73324608112023,0.31988368192364053,0.016739399532847265,7.38467826363425,7.38467826363425,20473.748,7.207460645233929,13.0,0.0,19992.25508476753,-0.4257792915611272,1.0,1.0,0.0
13.30999999999976,0.14308546064510277,0.15003172413153648,0.14308546064510277,0.022830917564956487,1.0051775138809995,1.0005548131534994,50.02774065767497,1.049037364151682,160.87259938170732,1.062110989054424,0.6906116216008485,151.80682634983924,0.3144382714995884,0.016455982874949156,7.385193149032292,7.385193149032292,20471.628,7.208876201939415,13.0,0.0,19942.696546219737,-0.5826904796650318,1.0,1.0,0.0
13.31999999999976,0.1427343688792166,0.15003356588839917,0.1427343688792166,0.022933782755079114,1.0017457437635013,1.0005732068514308,50.02866034257154,1.0481514584563028,161.0465970928334,1.0612780071838228,0.6896191639530047,151.9186391022781,0.30960604977069317,0.016257776964558403,7.385724965541492,7.385724965541492,20469.516,7.210290051097607,13.0,0.0,19902.428423888312,-0.7203090248848764,1.0,1.0,0.0
13.32999999999976,0.14245153879527134,0.15003575038441597,0.14245153879527134,0.022962930513144925,0.9975164637216246,1.0005953634310534,50.02976817155267,1.0472792895880818,161.22677805804364,1.0604255895467904,0.688882432088072,152.0695759345475,0.30554318761913796,0.016151476133296996,7.386270877823859,7.386270877823859,20467.41,7.211696216292983,13.0,0.0,19872.671733605217,-0.8340784336107607,1.0,1.0,0.0
13.33999999999976,0.14224756518406279,0.15003823482374973,0.14224756518406279,0.022918751765945017,0.9926404342095433,1.0006205440263227,50.031027201316135,1.0464503699278136,161.41132828373716,1.0595831819280317,0.6884323450223048,152.25856189668022,0.30237589465197506,0.016139539921784227,7.386827674571127,7.386827674571127,20465.314000000002,7.213100673941067,13.0,0.0,19854.82722874989,-0.9202318473641572,1.0,1.0,0.0
13.34999999999976,0.14213110111741117,0.15004092335112806,0.14213110111741117,0.022804751343207287,0.9872871459119551,1.000647917817261,50.03239589086304,1.0456915761891985,161.59821658819516,1.058779075883079,0.6882955521844851,152.48287415082893,0.3001986046621229,0.016220860050352892,7.387391826749424,7.387391826749424,20463.226,7.214500008947273,13.0,0.0,19850.38047848522,-0.9759167619377923,1.0,1.0,0.0
13.35999999999976,0.14210775186662558,0.15004372847580588,0.14210775186662558,0.02262654180597197,0.9816387445515141,1.000676590167382,50.033829508369095,1.0450265542653545,161.78527666116028,1.058039322243401,0.6884886700290486,152.73852298413746,0.2990734916940848,0.01639145866423282,7.387959730541927,7.387959730541927,20461.146,7.215895075085249,13.0,0.0,19858.856477001722,-0.9992894726404239,1.0,1.0,0.0
13.36999999999976,0.14217946542017684,0.15004654468829715,0.14217946542017684,0.02239124455918825,0.975884283151401,1.0007056309602078,50.03528154801039,1.0444753348882558,161.97030307452107,1.0573870556022236,0.6890149204492756,153.02053922914075,0.2990301716591982,0.016644907576977785,7.388527753682403,7.388527753682403,20459.072,7.217283311034054,13.0,0.0,19879.958013156334,-0.9895761186032827,1.0,1.0,0.0
13.37999999999976,0.14234429041320446,0.15004931013991807,0.14234429041320446,0.022107102504330466,0.9702141448297276,1.0007341029163868,50.03670514581934,1.0440540828699612,162.151150241095,1.056842057062838,0.6898625308744638,153.32322607584118,0.30006580509409675,0.016972629163088084,7.3890923613062975,7.3890923613062975,20457.008,7.218669839435567,13.0,0.0,19912.914330666637,-0.9470983049961523,1.0,1.0,0.0
13.389999999999759,0.1425964358460946,0.15005190695506512,0.1425964358460946,0.0217831983211561,0.9648145884011728,1.0007610894855272,50.038054474276365,1.0437749482977814,162.32582914216584,1.0564204723164026,0.6910045813175968,153.64040443728362,0.30214570826025244,0.0173641685460281,7.38965032320667,7.38965032320667,20454.95,7.220053806516138,13.0,0.0,19956.394298709103,-0.8732624548120617,1.0,1.0,0.0
13.399999999999759,0.14292652630118033,0.1500542667866883,0.14292652630118033,0.02142921614901934,0.9598624462127874,1.0007857218108647,50.039286090543236,1.0436460097954399,162.49259389483598,1.056134643279623,0.6923997995677014,153.9656558717021,0.30520459669419125,0.017807473229776438,7.39019882364416,7.39019882364416,20452.9,7.221428382086605,13.0,0.0,20008.67477612292,-0.7705132427785911,1.0,1.0,0.0
13.409999999999759,0.14332205109087062,0.15005631483062623,0.14332205109087062,0.021055215046735958,0.9555200422612233,1.0008072042172032,50.04036021086016,1.043671304314227,162.6500176536338,1.0559930338411405,0.6939943101582461,154.2925671834633,0.30914846348006125,0.018289215108688445,7.390735584264551,7.390735584264551,20450.858,7.222802103883424,13.0,0.0,20067.66087417585,-0.6422526531799596,1.0,1.0,0.0
13.419999999999758,0.14376794609327626,0.1500579869148014,0.14376794609327626,0.020671430268190627,0.9519304300753578,1.0008248376421558,50.04124188210779,1.0438509282269852,162.79705122118273,1.0560002418044954,0.6957240877404658,154.61495181310178,0.31385709975216947,0.018795126137648964,7.391258969018651,7.391258969018651,20448.824,7.224170703038365,13.0,0.0,20131.04730432943,-0.492727341552124,1.0,1.0,0.0
13.429999999999758,0.14424776178576568,0.150059216904908,0.14424776178576568,0.020288690975038062,0.9492128884884196,1.0008380408979658,50.04190204489829,1.0441807720483396,162.93304445558135,1.056156962996056,0.6975209526994979,154.92681622833118,0.3191858662450783,0.019309888607236095,7.391768019522149,7.391768019522149,20446.796000000002,7.225537594646014,13.0,0.0,20196.367996941117,-0.32688802965911207,1.0,1.0,-0.0
13.439999999999758,0.1447452457422575,0.1500599824151722,0.1447452457422575,0.019919274032993733,0.9474581877218287,1.0008463710311575,50.04231855155788,1.0446515400376808,163.05771300907304,1.0564594727388203,0.6993213426955099,155.22210883956376,0.3249666023711307,0.019816715119822814,7.39226239627262,7.39226239627262,20444.776,7.226895094743554,13.0,0.0,20261.716814652416,-0.15022558912511963,1.0,1.0,-0.0
13.449999999999758,0.14524456815233472,0.1500602619887346,0.14524456815233472,0.01957605197065666,0.9467245325776913,1.0008495408768645,50.04247704384323,1.0452486416117845,163.1711231071847,1.0568991076569023,0.7010669728363199,155.49505938684516,0.3310126531498308,0.020298268577306912,7.392742245179834,7.392742245179834,20442.764,7.228254302388387,13.0,0.0,20325.678316798174,0.03141075907371005,1.0,1.0,-0.0
13.459999999999757,0.14573032188807208,0.150060050454377,0.14573032188807208,0.01927147399164918,0.9470350505052142,1.0008474315111722,50.04237157555861,1.0459526192700512,163.27368138205662,1.0574621913087179,0.7027040840856188,155.74055880284914,0.33712530737157675,0.020737696643995895,7.393208390899809,7.393208390899809,20440.760000000002,7.229605826070403,13.0,0.0,20385.70603777433,0.21200710991773403,1.0,1.0,-0.0
13.469999999999757,0.14618770292419483,0.1500593443668877,0.14618770292419483,0.019016837969296957,0.9483769235537287,1.0008400989120694,50.042004945603466,1.0467398410026079,163.36611991113622,1.058130369523061,0.7041836547058066,155.95441453236114,0.3431005456444384,0.021119432620796033,7.393662212125555,7.393662212125555,20438.762,7.230956495978773,13.0,0.0,20439.91677573902,0.3855839922733167,1.0,1.0,-0.0
13.479999999999757,0.14660280164110195,0.15005818561649295,0.14660280164110195,0.018821754143475453,0.9507020192001526,1.0008277746477923,50.04138873238961,1.047583370254843,163.44947306807197,1.058881221192824,0.7054621759410927,156.13351552319486,0.34873604952076426,0.021429839248918885,7.394105630416833,7.394105630416833,20436.772,7.2322977743770345,13.0,0.0,20486.642795778087,0.5463943467305592,1.0,1.0,-0.0
13.489999999999757,0.1469629626482107,0.15005660171166435,0.1469629626482107,0.018693751352122763,0.9539288780728546,1.0008108604571802,50.040543022859005,1.0484539533542476,163.52504648207852,1.0596890604784222,0.706502741775808,156.27592847057576,0.3538383224803092,0.021657729139246996,7.394541021553583,7.394541021553583,20434.788,7.233643321643527,13.0,0.0,20524.375427607658,0.689113808384138,1.0,1.0,-0.0
13.499999999999757,0.14725705427261115,0.1500546630255606,0.14725705427261115,0.018637881624548578,0.9579459082554972,1.000789916730202,50.03949583651009,1.049321136053718,163.59437929562213,1.0605258673629077,0.7072755581973204,156.38097959721452,0.358229997459074,0.02179485829714714,7.394971192358496,7.394971192358496,20432.812,7.234976062305325,13.0,0.0,20551.89394900153,0.8090169943723389,1.0,1.0,-0.0
13.509999999999756,0.14747516544526607,0.1500524368018671,0.14747516544526607,0.018655728623614812,0.9626160222211284,1.0007656439763752,50.03828219881876,1.050155047570078,163.65922880986034,1.0613625779014428,0.7077548452019661,156.44956072146928,0.3617586443835174,0.02183685031282345,7.3953992541486135,7.3953992541486135,20430.844,7.2363113642880625,13.0,0.0,20568.158129754993,0.9021339593662877,1.0,1.0,-0.0
13.519999999999756,0.14760873804374883,0.15004998483903773,0.14760873804374883,0.018745121204434348,0.9677824909559566,1.0007388574145208,50.036942870726044,1.050928133665877,163.72154710504154,1.062170675656642,0.7079181372171426,156.48418407237318,0.36430387085146576,0.021783526975909934,7.3958287303496615,7.3958287303496615,20428.882,7.237638982307984,13.0,0.0,20571.805725419574,0.965381638832114,1.0,1.0,-0.0
13.529999999999756,0.14765171604035243,0.15004740497520977,0.14765171604035243,0.0189012716987607,0.9732750100564486,1.0007104573782313,50.03552286891156,1.0516159312131073,163.78341259107194,1.0629235455366346,0.7077517344520347,156.48850918828666,0.3657801894592926,0.021638086255480027,7.396263336638302,7.396263336638302,20426.928,7.23896318523332,13.0,0.0,20562.342848870503,0.9966659280336665,1.0,1.0,-0.0
13.539999999999756,0.14760135648073633,0.1500447695716279,0.14760135648073633,0.01911758575214262,0.9789153238941246,1.000681397921384,50.0340698960692,1.0521974638195997,163.84694433237775,1.0635972818366712,0.7072545022702399,156.46698025556455,0.3661389358775579,0.02140650671543181,7.39670677204066,7.39670677204066,20424.98,7.240285680611364,13.0,0.0,20540.440240374446,0.9949510169817466,1.0,1.0,-0.0
13.549999999999756,0.1474586034589768,0.1500421814311969,0.1474586034589768,0.019386161478539683,0.9845225741338981,1.0006526542411005,50.032632712055026,1.0526554752650585,163.91421176528536,1.064171169775827,0.7064394877132526,156.42457466067455,0.36536937432722594,0.02109713411702414,7.397162621425497,7.397162621425497,20423.04,7.241603907121177,13.0,0.0,20506.66920388758,0.9602936856781862,1.0,1.0,-0.0
13.559999999999755,0.1472281555435481,0.1500397268831598,0.1472281555435481,0.019698123126214377,0.989918468761732,1.0006251897574787,50.03125948787394,1.052976561200079,163.98714850512744,1.0646279739956825,0.7053340663256007,156.36661963482808,0.3634986970444213,0.020720343051881862,7.397634206428557,7.397634206428557,20421.108,7.242913595894526,13.0,0.0,20462.168090255524,0.8938414241532652,1.0,1.0,-0.0
13.569999999999755,0.14691828025433332,0.15003747301595458,0.14691828025433332,0.020043875198575895,0.9949322874809149,1.0005999238684367,50.02999619342183,1.0531512297748853,164.0674729151155,1.064954107661211,0.7039789378637192,156.29864511380143,0.3605907946573691,0.02028820512306913,7.398124450642524,7.398124450642524,20419.182,7.244224992215169,13.0,0.0,20408.544509110234,0.7977944395412583,1.0,1.0,-0.0
13.579999999999755,0.1465404497752023,0.15003550915949643,0.1465404497752023,0.020413328324646735,0.9994056867391546,1.0005777014688346,50.02888507344173,1.0531739019026614,164.15661928304738,1.0651397204087263,0.7024263675899702,156.226255263401,0.3567437423634279,0.019814136242067522,7.398635778978131,7.398635778978131,20417.264,7.245528704572995,13.0,0.0,20347.74158632134,0.6753328081243173,1.0,1.0,-0.0
13.589999999999755,0.14610882956824153,0.15003388573361792,0.14610882956824153,0.020796093919375327,1.003197218561773,1.0005592653202726,50.02796326601363,1.0530428662384286,164.25568296630465,1.0651787206951535,0.7007378230653484,156.15501874640233,0.35208611492214825,0.01931253820985521,7.399170461119395,7.399170461119395,20415.352,7.246831563157175,13.0,0.0,20281.99973063516,0.5305111843105254,1.0,1.0,-0.0
13.599999999999755,0.1456391529308395,0.15003265626224135,0.1456391529308395,0.021181071325893946,1.0061866559554247,1.000545231758344,50.0272615879172,1.0527606144180441,164.36539820628013,1.0650688648995128,0.6989781386126949,156.0905862103673,0.3467737140552275,0.01879888464369607,7.399728870112175,7.399728870112175,20413.446,7.248127591552185,13.0,0.0,20213.684264890053,0.36812455268884375,1.0,1.0,-0.0
13.609999999999754,0.14514716119867657,0.15003187567086695,0.14514716119867657,0.021555616612276257,1.0082796350323167,1.000536068711815,50.02680343559075,1.052334891231627,164.4861674114045,1.0648123377315717,0.6972069039831904,156.0389848595858,0.34098683769190935,0.018290114065466972,7.400311953089058,7.400311953089058,20411.548,7.249422766173549,13.0,0.0,20144.697914516964,0.19354946805524964,1.0,1.0,0.0
13.619999999999754,0.14464839156283588,0.15003155490853046,0.14464839156283588,0.02190640622762601,1.0094117363076172,1.0005320782403826,50.02660391201913,1.0517788975665479,164.618070866244,1.0644163430313334,0.6954779448888191,156.00630134834705,0.33492315050723,0.017803711835416895,7.400919669842628,7.400919669842628,20409.656,7.250711110605742,13.0,0.0,20076.427439351755,0.012566039887834016,1.0,1.0,0.0
13.629999999999754,0.14415817028237693,0.15003171895498543,0.14415817028237693,0.02222048671291831,1.0095511421528236,1.000533385881031,50.02666929405155,1.0511109546415343,164.7608672433075,1.063893260855945,0.6938403861364705,155.99827966815374,0.328789403469793,0.017356672973268348,7.401551401198192,7.401551401198192,20407.772,7.251998601264289,13.0,0.0,20011.444095505565,-0.16883344470830877,1.0,1.0,0.0
13.639999999999754,0.14369144295108738,0.1500323477420359,0.14369144295108738,0.022486044357890252,1.008699763319755,1.0005399371320034,50.02699685660017,1.050353882755236,164.91399778506653,1.063260390085762,0.692339060608068,156.02000519870418,0.32279339148514785,0.01696470783075405,7.4022059595808605,7.4022059595808605,20405.894,7.253281823054606,13.0,0.0,19951.665338426654,-0.34464292317029527,1.0,1.0,0.0
13.649999999999753,0.14326246933235876,0.15003343522148696,0.14326246933235876,0.022692979912122272,1.0068929692250936,1.0005515006806018,50.02757503403009,1.0495341749380547,165.07659587809025,1.0625393981267417,0.6910143483686092,156.0756463028166,0.31713641915209545,0.016641610404496285,7.402881600662619,7.402881600662619,20404.024,7.254559068429399,13.0,0.0,19898.850170184043,-0.5090414157465057,1.0,1.0,0.0
13.659999999999753,0.14288446489095882,0.15003491661633692,0.14288446489095882,0.022833330482880138,1.0041980476126096,1.0005676778323382,50.02838389161691,1.0486810198011867,165.24750593302576,1.0617555539265755,0.6899017698044043,156.16824882078652,0.31200645390344783,0.0163987663976951,7.403576084352403,7.403576084352403,20402.158,7.255838021351483,13.0,0.0,19854.589736256607,-0.6565857557495632,1.0,1.0,0.0
13.669999999999753,0.14256932295766694,0.15003677262541482,0.14256932295766694,0.022901718429014714,1.0007115301948502,1.0005879174510406,50.02939587255203,1.0478251402003353,165.42530663901863,1.0609368005366429,0.6890320651509035,156.2995212575745,0.30757183255730475,0.016244654950927348,7.404286742666791,7.404286742666791,20400.3,7.257107582763459,13.0,0.0,19820.245727334055,-0.7823908105737816,1.0,1.0,0.0
13.679999999999753,0.14232799468013632,0.15003892817776962,0.14232799468013632,0.02289642401565553,0.9965550452770368,1.0006115368386008,50.03057684193004,1.0469968565731722,165.60831279431966,1.0601123869730036,0.6884352782825447,156.4693924947771,0.3039740561596661,0.016183903562338953,7.405010509397538,7.405010509397538,20398.448,7.2583771441754354,13.0,0.0,19797.001441878147,-0.8822912264328351,1.0,1.0,0.0
13.689999999999753,0.1421701569606488,0.15004131332526685,0.1421701569606488,0.022819487734162335,0.9918700472029329,1.0006377476008863,50.03188738004432,1.046224347787205,165.79459370217208,1.0593112135458722,0.6881405021580405,156.67592351136938,0.30132328791872065,0.016217107495466433,7.4057438971511,7.4057438971511,20396.602,7.259644998040119,13.0,0.0,19786.500223023326,-0.9529793415158527,1.0,1.0,0.0
13.699999999999752,0.14210295821449684,0.1500438508818409,0.14210295821449684,0.02267552912646442,0.9868124458058454,1.0006656836923247,50.033284184616235,1.045532828713006,165.98204204477292,1.0585604366166255,0.6881695232205592,156.91572600748995,0.29969755128937503,0.016341666699750946,7.406483166094185,7.406483166094185,20394.762,7.260906875489279,13.0,0.0,19789.19899924392,-0.9921147013139119,1.0,1.0,0.0
13.709999999999752,0.1421301663484051,0.1500464589623288,0.1421301663484051,0.022470962760369258,0.9815476906727966,1.0006944297333964,50.03472148666982,1.044944072343282,166.1684643269136,1.057884608172136,0.688532288406443,157.18429128027608,0.29914233300819604,0.016552327875652376,7.407224567927855,7.407224567927855,20392.928,7.262168752938439,13.0,0.0,19804.600345397783,-0.9984015501092307,1.0,1.0,0.0
13.719999999999752,0.14225174615628006,0.1500490389167139,0.14225174615628006,0.022213510412353612,0.9762460788292943,1.00072304944476,50.036152472238,1.0444760958706485,166.3516789697866,1.057305125552096,0.6892244381322881,157.47625896474057,0.29967048891691994,0.01684154012807753,7.407964436564596,7.407964436564596,20391.098,7.263427215293014,13.0,0.0,19832.248893435382,-0.9716317329157422,1.0,1.0,0.0
13.729999999999752,0.1424637656190013,0.15005153688561335,0.1424637656190013,0.02191186920114579,0.9710781552826295,1.0007506138508748,50.03753069254374,1.0441429643232596,166.52961417290115,1.0568398763266935,0.6902264155559009,157.78566509017148,0.3012626142747702,0.0171997379800377,7.408699330983639,7.408699330983639,20389.276,7.264680555005711,13.0,0.0,19871.066270914576,-0.9126915874053518,1.0,1.0,0.0
13.739999999999752,0.14275857043524695,0.15005385815552022,0.14275857043524695,0.021575453104474684,0.96621014858487,1.0007762288027808,50.03881144013904,1.0439546898714716,166.70040080269231,1.0565030163654054,0.6915038669512307,158.10618869817813,0.30386796778920777,0.017615620083547397,7.409426187938513,7.409426187938513,20387.46,7.265936456039347,13.0,0.0,19919.511506269395,-0.8235325976309986,1.0,1.0,0.0
13.749999999999751,0.14312513078779976,0.15005591384773723,0.14312513078779976,0.02121416050844644,0.9617994569182047,1.0007990612894782,50.039953064473906,1.0439172213745442,166.8624531735028,1.056304851238607,0.693008885904073,158.43139562451233,0.30740605507886964,0.018076448183011996,7.410142453556175,7.410142453556175,20385.648,7.267183819336521,13.0,0.0,19975.685732276386,-0.707106781189758,1.0,1.0,0.0
13.759999999999751,0.14354954700967193,0.15005765273667046,0.14354954700967193,0.020838145153649634,0.9579902453770663,1.0008183639646169,50.04091819823084,1.044032521265389,167.0145365354967,1.0562518081007544,0.6946820497679534,158.75497828209956,0.3117688797793863,0.018568389218786317,7.410846143798906,7.410846143798906,20383.842,7.268434597728279,13.0,0.0,20037.364862812105,-0.5672689491304903,1.0,1.0,0.0
13.76999999999975,0.1440158658064406,0.1500590192207927,0.1440158658064406,0.020457837296339793,0.9549092096595113,1.0008334973728297,50.041674868641486,1.0442985783125298,167.15581180746375,1.056346472992446,0.6964562471304161,159.07088594928754,0.3168233350797656,0.01907669986499484,7.411535969373747,7.411535969373747,20382.042,7.269681961025452,13.0,0.0,20102.14719963646,-0.4086490747404942,1.0,1.0,-0.0
13.77999999999975,0.1445077042071295,0.15005995514063222,0.1445077042071295,0.02008487880363032,0.9526610200761457,1.0008439509098561,50.042197545492805,1.0447085877869295,167.28582032477522,1.056587270590718,0.6982655780540946,159.3730701760894,0.3224118944417701,0.019585231014483027,7.41221129179231,7.41221129179231,20380.246,7.270925055454395,13.0,0.0,20167.760890788224,-0.23649899702814514,1.0,1.0,-0.0
13.78999999999975,0.1450090462747546,0.15006044540801797,0.1450090462747546,0.019731993379225078,0.9513237805423723,1.0008493620145684,50.04246810072842,1.045250426555573,167.4044595002685,1.056967899165136,0.7000494462341945,159.6555735286442,0.3283558250762374,0.020076778561306848,7.412871988687694,7.412871988687694,20378.456000000002,7.272169003656984,13.0,0.0,20232.823215820954,-0.05651853448656036,1.0,1.0,-0.0
13.79999999999975,0.14550425444634535,0.15006047485156396,0.14550425444634535,0.019411908880905934,0.9509454766471523,1.0008495312372814,50.04247656186407,1.045906877725568,167.51197288106727,1.057477027178431,0.7017518974381174,159.9129415320037,0.33446122734070627,0.02053417495835614,7.413518543158102,7.413518543158102,20376.672,7.273407829217694,13.0,0.0,20295.14918318974,0.12533323355978926,1.0,1.0,-0.0
13.80999999999975,0.14597817758674292,0.150060028744634,0.14597817758674292,0.019136517628680186,0.9515419105685635,1.0008444316742173,50.04222158371087,1.046656212952261,167.60893816616664,1.0580984625114769,0.7033214506114883,160.14052816045003,0.3405256354390501,0.020941178434017146,7.4141520542771415,7.4141520542771415,20374.892,7.27465006987299,13.0,0.0,20352.526226737617,0.30303526962842964,1.0,1.0,-0.0
13.81999999999975,0.14641640092204128,0.15005912228709634,0.14641640092204128,0.018916259997329998,0.9530960336816913,1.0008342125282752,50.04171062641376,1.0474729849598292,167.69624808892328,1.0588116449859986,0.7047116672775963,160.33469985888343,0.3463449181389284,0.021283183841838197,7.414774175745466,7.414774175745466,20373.116,7.2758871878864095,13.0,0.0,20403.226795788407,0.47070393216130363,1.0,1.0,-0.0
13.82999999999975,0.1468055848326376,0.15005780012487815,0.1468055848326376,0.018759668695858586,0.9555585744826358,1.0008191966080078,50.04095983040039,1.048328963927071,167.77508328844104,1.0595923656869257,0.7058821514779183,160.49296238201458,0.3517203718901407,0.02154779943403479,7.415387045853042,7.415387045853042,20371.346,7.277123452126181,13.0,0.0,20445.644492352792,0.6227877804845448,1.0,1.0,-0.0
13.83999999999975,0.14713383443625463,0.15005610590713747,0.14713383443625463,0.018673037676744088,0.9588498522578089,1.0007998716972961,50.0399935848648,1.049194165298379,167.84687659688402,1.0604136418531345,0.7067996643548545,160.61402601386405,0.35646583931957765,0.02172530577729316,7.415993253307791,7.415993253307791,20369.582000000002,7.278358008818661,13.0,0.0,20478.41780368607,0.7542513807331046,1.0,1.0,-0.0
13.84999999999975,0.14739073277278714,0.15005408083933192,0.14739073277278714,0.018659783829360878,0.9628627270172716,1.0007768757247535,50.03884378623768,1.0500381815875521,167.91328027533572,1.0612467386053221,0.7074371759653967,160.69797409535468,0.36041558296889437,0.021809323542248127,7.41659573935066,7.41659573935066,20367.822,7.2795934192847875,13.0,0.0,20500.47421790307,0.8607420270016145,1.0,1.0,-0.0
13.859999999999749,0.1475668684404495,0.15005179130183188,0.1475668684404495,0.018719341326522813,0.9674671940301947,1.000750974167524,50.0375487083762,1.0508323074256114,167.97616220037574,1.062062737269639,0.7077696122835845,160.74661828739457,0.3634334597811041,0.021797800242125687,7.417197793390582,7.417197793390582,20366.066,7.2808245608826825,13.0,0.0,20510.672034453728,0.9387338576522944,1.0,1.0,-0.0
13.869999999999749,0.14765479833600628,0.1500493119426329,0.14765479833600628,0.018847989709877756,0.9725156387892351,1.0007230319926923,50.036151599634614,1.051550654059447,168.037554299609,1.062834072613051,0.7077780827714004,160.76314459937933,0.3654171056398865,0.021692451129368538,7.417803066684756,7.417803066684756,20364.314000000002,7.282057410027869,13.0,0.0,20507.65297050052,0.9856445951482253,1.0,1.0,-0.0
13.879999999999749,0.147650085225659,0.15004673799477858,0.147650085225659,0.01903988842424299,0.9778478864791471,1.0006939829930594,50.03469914965297,1.052170665901402,168.09957172373308,1.0635355763576997,0.7074548445562706,160.75167179470785,0.3663001462718469,0.02149800549400358,7.418415248620443,7.418415248620443,20362.568,7.283285990304826,13.0,0.0,20491.975275698576,0.9999210442038737,1.0,1.0,-0.0
13.889999999999748,0.1475518646047195,0.15004413848413628,0.1475518646047195,0.01928769169310243,0.9832959855595483,1.0006647976837144,50.03323988418572,1.0526734162210758,168.16432375219378,1.0641450832816712,0.7068058687434775,160.71695796409207,0.3660537380501041,0.021221734471381273,7.419037960772618,7.419037960772618,20360.826,7.284516278129074,13.0,0.0,20464.09917569223,0.9810905174442229,1.0,1.0,-0.0
13.899999999999748,0.1473630352092339,0.1500416125117889,0.1473630352092339,0.019582941682666118,0.9886889244591821,1.0006364504142862,50.03182252071431,1.053043780479657,168.23382433329576,1.0646437947231826,0.7058515674718114,160.66419031102032,0.3646871352193022,0.020873089806237914,7.419674648714181,7.419674648714181,20359.09,7.28574485840603,13.0,0.0,20424.893378851248,0.9297764858899397,1.0,1.0,-0.0
13.909999999999748,0.1470901887195138,0.15003922762752933,0.1470901887195138,0.019916349302054034,0.9938573499515978,1.0006098866510749,50.030494332553744,1.0532705274553085,168.30990931664073,1.065016495471718,0.7046263065499517,160.59882544550788,0.36224705468013035,0.020463378532601852,7.420328415121584,7.420328415121584,20357.358,7.286970023588402,13.0,0.0,20375.74510269694,0.8476779360875204,1.0,1.0,-0.0
13.919999999999748,0.1467433183155175,0.15003704669330387,0.1467433183155175,0.020278027072890375,0.9986382843806165,1.000585991500367,50.02929957501835,1.053346347584657,168.39416196225696,1.0652516759873194,0.7031769443721453,160.52645410099143,0.35881577678735765,0.020005423067901085,7.421001904832495,7.421001904832495,20355.628,7.288199457639004,13.0,0.0,20318.450642042077,0.7375131173612816,1.0,1.0,-0.0
13.929999999999747,0.14633538235973165,0.1500351696391216,0.14633538235973165,0.02065771170654382,1.002879784577446,1.0005655605704638,50.02827802852319,1.0532678218816864,168.48785071626898,1.0653415845683583,0.7015607951335564,160.4526778684199,0.3545079694935342,0.019513193652368435,7.421697211365272,7.421697211365272,20353.904,7.289422061500436,13.0,0.0,20255.098661764743,0.6029295416927021,1.0,1.0,-0.0
13.939999999999747,0.14588156996825175,0.15003365749696518,0.14588156996825175,0.02104474973847315,1.0064454624211527,1.000549274157546,50.027463707877295,1.0530354697887478,168.59188720488385,1.0652822346486537,0.6998420597782643,160.38307843339533,0.3494668913023854,0.019001600621270612,7.422415764031895,7.422415764031895,20352.186,7.290649788003746,13.0,0.0,20188.027159260888,0.44838321609414666,1.0,1.0,-0.0
13.949999999999747,0.14539769788582865,0.15003253040303993,0.14539769788582865,0.02142717787249993,1.0092193579702724,1.0005376740146195,50.02688370073097,1.0526546315778014,168.70683808948849,1.0650737771761447,0.6980830590670071,160.3235322530019,0.3438620551117717,0.018486959415001985,7.423158357685267,7.423158357685267,20350.47,7.291873245638824,13.0,0.0,20119.486578744338,0.278991106043657,1.0,1.0,0.0
13.959999999999747,0.14489939280394967,0.15003183967763414,0.14489939280394967,0.02179184279231288,1.0111108708049579,1.0005311434321802,50.02655717160901,1.0521360961503956,168.83294442619777,1.0647211382439778,0.6963400468624774,160.280162816339,0.33788406181672104,0.017986643602962895,7.423925265749825,7.423925265749825,20348.758,7.2930967032739025,13.0,0.0,20050.816958402575,0.1003617148558102,1.0,1.0,0.0
13.969999999999747,0.14440210899999076,0.15003160763395926,0.14440210899999076,0.022125508152981546,1.012058748889807,1.0005298931822892,50.02649465911446,1.0514959761995935,168.97012560203675,1.06423441024961,0.6946642240980638,160.2589289731021,0.33173651695929374,0.017517992569287662,7.424716190167212,7.424716190167212,20347.05,7.294321868456274,13.0,0.0,19984.180105418407,-0.08159061156354655,1.0,1.0,0.0
13.979999999999746,0.14392102313316874,0.15003184157486402,0.14392102313316874,0.022415740002939156,1.012033604694089,1.0005339546618026,50.02669773309013,1.0507552080679907,169.11798058897324,1.0636287682771741,0.693102403824466,160.2652729163104,0.32562784674734796,0.01709741584216023,7.425530179133709,7.425530179133709,20345.346,7.29554361854406,13.0,0.0,19921.85352243038,-0.26084150628543684,1.0,1.0,0.0
13.989999999999746,0.14347078649765901,0.1500325335534061,0.14347078649765901,0.02265156795438404,1.0110390380238945,1.0005431799720166,50.02715899860083,1.0499388151228242,169.27579454624754,1.0629240481864437,0.6916970982412103,160.30383582561748,0.3197634912112035,0.016739688768572857,7.42636572960474,7.42636572960474,20343.646,7.296767929952784,13.0,0.0,19865.607024798315,-0.4314560456767841,1.0,1.0,0.0
13.999999999999746,0.14306518534319695,0.15003366065011714,0.14306518534319695,0.022823976130300298,1.0091114481367789,1.0005572484812766,50.02786242406383,1.0490749954665102,169.44255294028983,1.062144074168388,0.6904862089617431,160.37822737939882,0.31433870681530807,0.016457396377823497,7.4272208219761415,7.4272208219761415,20341.95,7.297991387587863,13.0,0.0,19817.13728114534,-0.5877852522887228,1.0,1.0,0.0
14.009999999999746,0.14271677893372062,0.15003518575656793,0.14271677893372062,0.022926282855145988,1.0063186317417023,1.000575679237269,50.028783961863454,1.048194071288293,169.61696394890626,1.061315802403414,0.6895026100116853,160.49083505125412,0.3095321062094812,0.01626048220424308,7.428092958499765,7.428092958499765,20340.258,7.2992148452229415,13.0,0.0,19777.918831663614,-0.7246531301838567,1.0,1.0,0.0
14.019999999999746,0.14243692148124582,0.1500370440820375,0.14243692148124582,0.02295487669117321,1.0027571305187797,1.0005978488308298,50.02989244154149,1.0473270145535176,169.7974748336343,1.0604682344465428,0.6887760278501661,160.64250653445916,0.30549903556437685,0.016155543672720107,7.428979247356229,7.428979247356229,20338.568,7.30043830285802,13.0,0.0,19749.17683510266,-0.8375280400396081,1.0,1.0,0.0
14.029999999999745,0.14223613310999175,0.15003918910114072,0.14223613310999175,0.022910221170918267,0.9985479241044116,1.000623015354016,50.03115076770081,1.0465032707509738,169.982266761699,1.059630783343716,0.6883371373253347,160.8321265624359,0.30236476069916457,0.01614494855161255,7.429876392151846,7.429876392151846,20336.882,7.301664321814037,13.0,0.0,19732.290348211445,-0.9226727398683239,1.0,1.0,0.0
14.039999999999745,0.14212296789540574,0.15004153558486708,0.14212296789540574,0.022795876002591732,0.9938314821548628,1.0006503458058718,50.03251729029359,1.0457496329979967,170.16930626475195,1.058831682350224,0.6882122223971984,161.05693919422322,0.30022270217003005,0.016227507934543424,7.430780688317399,7.430780688317399,20335.198,7.3028903407700545,13.0,0.0,19728.698620952415,-0.977268123567207,1.0,1.0,0.0
14.049999999999745,0.14210292057600235,0.1500440209383286,0.14210292057600235,0.022617497504492955,0.9887630477270438,1.0006789442789823,50.03394721394911,1.0450896514290762,170.35642784222225,1.0580969063379722,0.6884174731474074,161.31292819798,0.2991339647033405,0.016399171236881633,7.4316883685027335,7.4316883685027335,20333.518,7.30411465217878,13.0,0.0,19737.917987630968,-0.9995065603655856,1.0,1.0,0.0
14.059999999999745,0.14217782745676963,0.15004656345236797,0.14217782745676963,0.02238224261926636,0.9835081052675088,1.0007078803326046,50.03539401663023,1.0445432519750149,170.5414302484388,1.0574495009483649,0.6889556727496982,161.59510486599802,0.2991270570673239,0.016653445198637748,7.432595679725003,7.432595679725003,20331.842,7.305342378682091,13.0,0.0,19759.64737289898,-0.9886517447386132,1.0,1.0,0.0
14.069999999999744,0.14234562960679062,0.15004906493561998,0.14234562960679062,0.02209838252650638,0.9782378288560674,1.0007362173271612,50.03681086635806,1.0441264886384183,170.72217528323742,1.0569091488517783,0.6898146217420571,161.8977601237047,0.3001980198630782,0.01698169509872862,7.4334990316595695,7.4334990316595695,20330.168,7.306572666506338,13.0,0.0,19793.107575999955,-0.9450630751813287,1.0,1.0,0.0
14.079999999999744,0.14260042453828312,0.15005144292207673,0.14260042453828312,0.02177502064463896,0.973124428973386,1.000763040304986,50.0381520152493,1.043851398815851,170.89668329649302,1.0564918914280486,0.6909669455746307,162.21470866144958,0.30231107648063515,0.017373414916192088,7.434395857876643,7.434395857876643,20328.496,7.307801246783294,13.0,0.0,19836.981220669597,-0.8701837546718264,1.0,1.0,0.0
14.089999999999744,0.14293274480412632,0.1500536185805488,0.14293274480412632,0.02142185435951471,0.9683363891227694,1.0007874829235694,50.039374146178474,1.0437259491593616,171.06322066621453,1.0562099636616287,0.6923710009795437,162.5395343496622,0.3053998851690536,0.017816513260816777,7.435282119675269,7.435282119675269,20326.826,7.309034095928481,13.0,0.0,19889.475598403187,-0.7664930068123447,1.0,1.0,0.0
14.099999999999744,0.14332999897540288,0.15005553404923358,0.14332999897540288,0.021048947670630435,0.9640336287206771,1.000808752890263,50.04043764451315,1.0437540691596967,171.22037441921992,1.0560717229707024,0.6939725859320728,162.865833297454,0.30936945761996687,0.018297634034178112,7.436156156343771,7.436156156343771,20325.16,7.310267798847315,13.0,0.0,19948.588491563434,-0.6374239897522886,1.0,1.0,0.0
14.109999999999744,0.14377707296038553,0.15005711053992862,0.14377707296038553,0.02066654398082854,0.9603627105672681,1.0008261553142617,50.041307765713086,1.0439357493146404,171.36711053817533,1.0560816644108584,0.6957074979372276,163.18743127202987,0.314098676239406,0.01880248612047456,7.437016152199388,7.437016152199388,20323.496,7.311500647992502,13.0,0.0,20011.96976370837,-0.48725012572941795,1.0,1.0,0.0
14.119999999999743,0.14425753355597146,0.15005829478353616,0.14425753355597146,0.020285532201901733,0.9574519899082816,1.0008391139609294,50.04195569804647,1.0442667286789018,171.5027919640572,1.0562403626186332,0.697507763190126,163.49832929535347,0.31944197138241925,0.01931569536350817,7.437861127818464,7.437861127818464,20321.834,7.312742888647798,13.0,0.0,20077.200534364543,-0.3209436098116345,1.0,1.0,-0.0
14.129999999999743,0.14475516018775594,0.15005904610589688,0.14475516018775594,0.0199182275173414,0.9554063084022327,1.0008471915443247,50.04235957721623,1.044737546896595,171.62714653899167,1.056543948688503,0.6993100955540401,163.7924788988973,0.3252303936654322,0.01982044369313602,7.438690716499971,7.438690716499971,20320.174,7.313978299113924,13.0,0.0,20142.424162293308,-0.14401078255688335,1.0,1.0,-0.0
14.139999999999743,0.14525413923133623,0.15005933787280545,0.14525413923133623,0.019577491666691163,0.9543021753353366,1.000850107114257,50.042505355712855,1.0453334647409656,171.74025192970012,1.056983606579969,0.7010563746772441,164.06413021083694,0.33127674546092395,0.020299408435471435,7.439505025498443,7.439505025498443,20318.516,7.3152222473165125,13.0,0.0,20206.18494000814,0.03769018266525011,1.0,1.0,-0.0
14.149999999999743,0.14573907832294603,0.15005915847423879,0.14573907832294603,0.019275730951233548,0.9541843199212336,1.0008477482867542,50.04238741433771,1.0460349040789427,171.84252575963856,1.0575455193922123,0.7026929687899073,164.30820578314945,0.33738202425866476,0.020735783960645827,7.440304852129895,7.440304852129895,20316.86,7.316467049292748,13.0,0.0,20265.95814298674,0.2181432413919601,1.0,1.0,-0.0
14.159999999999743,0.14619519347740598,0.1500585118009158,0.14619519347740598,0.019024178140456684,0.9550637384475559,1.0008401776823381,50.0420088841169,1.0468181473225362,171.93471044897834,1.0582112168218931,0.7041709809008069,164.52055177494532,0.3433421807614473,0.021114074615841784,7.441091532758411,7.441091532758411,20315.206000000002,7.317714412589921,13.0,0.0,20319.89547023839,0.3913736668328873,1.0,1.0,-0.0
14.169999999999742,0.14660860760676295,0.1500574171899262,0.14660860760676295,0.01883236304239323,0.9569171515512219,1.00082763338681,50.0413816693405,1.0476562115207169,172.01785003835766,1.058958193753117,0.7054470594261454,164.69810030299385,0.34895513139615236,0.021420733661308283,7.441866936587823,7.441866936587823,20313.554,7.318964337208033,13.0,0.0,20366.337451077143,0.5516458706245126,1.0,1.0,-0.0
14.179999999999742,0.14696670499147038,0.15005589406349717,0.14696670499147038,0.01870772360497377,0.9596877933600282,1.0008105233001239,50.04052616500619,1.048519838498222,172.09325838473885,1.0597607174589119,0.706484461238622,164.83896263158607,0.35402788682100295,0.021644677214932656,7.442633416827893,7.442633416827893,20311.902000000002,7.320216823147084,13.0,0.0,20403.79835564582,0.6936533058094161,1.0,1.0,-0.0
14.189999999999742,0.14725839845861505,0.15005401993087963,0.14725839845861505,0.01865520574497292,0.9632874402585025,1.0007894133892452,50.03947066946226,1.049378616583039,172.16248166556124,1.0605907610314107,0.7072535400039455,164.94251296334377,0.35838386608922246,0.02177778170144498,7.443393689821669,7.443393689821669,20310.254,7.321471870407074,13.0,0.0,20431.06253218093,0.8126941644303562,1.0,1.0,-0.0
14.199999999999742,0.14747380100183527,0.15005182539313686,0.14747380100183527,0.018676243050207538,0.9675999909733732,1.0007650088698776,50.03825044349388,1.0502027991195408,172.2272846800745,1.0614193131830254,0.707728483897526,165.00970609864336,0.3618717746885596,0.02181582948356965,7.444150824229083,7.444150824229083,20308.606,7.322732040308941,13.0,0.0,20447.107926563123,0.9048270524640157,1.0,1.0,-0.0
14.209999999999742,0.14760440077430365,0.15004941036861993,0.14760440077430365,0.018768541304317078,0.9724863754188587,1.0007381285838617,50.03690642919308,1.0509650013603156,172.2896250839537,1.062217969028337,0.7078868792455972,165.04310510127345,0.36437253214376897,0.02175877996715107,7.444908263112357,7.444908263112357,20306.962,7.323994771531748,13.0,0.0,20450.556856476138,0.9670014877612341,1.0,1.0,-0.0
14.219999999999741,0.1476442396560077,0.15004680879285176,0.1476442396560077,0.018927234835731898,0.9777898275631572,1.0007096753041282,50.035483765206415,1.05164094783265,172.35158501487635,1.0629602663364948,0.7077153252590849,165.0464034522974,0.3658020251131318,0.021609937449085494,7.44566965273488,7.44566965273488,20305.316,7.325258356528201,13.0,0.0,20440.979093337643,0.9971589002602582,1.0,1.0,-0.0
14.229999999999741,0.14759068083068422,0.15004414862408239,0.14759068083068422,0.01914567751261902,0.9833409374132285,1.000680604294246,50.0340302147123,1.052209859449723,172.41528331961032,1.063622474569334,0.707213021173138,165.0240661034857,0.3661130270521723,0.021375362114018047,7.446438596416984,7.446438596416984,20303.674,7.326527917940178,13.0,0.0,20419.064793384685,0.9943007903975016,1.0,1.0,-0.0
14.23999999999974,0.14744479890388387,0.15004148657036523,0.14744479890388387,0.019415933139985193,0.9889626761493855,1.0006518907108157,50.03259453554079,1.0526546802784524,172.4827872969065,1.0641840659575321,0.7063934587600226,164.98108481789112,0.3652962367235892,0.02106346983044796,7.447218597579442,7.447218597579442,20302.032,7.327800040673091,13.0,0.0,20385.353158487065,0.958521789018722,1.0,1.0,-0.0
14.24999999999974,0.14721141035101484,0.15003892353128737,0.14721141035101484,0.01972910348680488,0.9944754976799302,1.0006244966983329,50.03122483491664,1.05296220679519,172.55602490313584,1.06462799756848,0.7052843951818019,164.92279402525912,0.36338026023928377,0.020684689096812568,7.448012879327733,7.448012879327733,20300.392,7.3290730171796525,13.0,0.0,20341.03934515808,0.8910065241905156,1.0,1.0,-0.0
14.25999999999974,0.14689889661113903,0.15003654269255548,0.14689889661113903,0.020075580454468164,0.9997025292349635,1.000599339195471,50.02996695977355,1.0531231453716774,172.63670670680875,1.0649408765204162,0.7039268933681374,164.85472651066388,0.3604303177064716,0.020251133662723967,7.448824272546793,7.448824272546793,20298.754,7.330354531422676,13.0,0.0,20287.68876698924,0.7939903986507161,1.0,1.0,-0.0
14.26999999999974,0.14651883285889455,0.15003440681542976,0.14651883285889455,0.02044527110425285,1.0044747877240163,1.0005772595524032,50.02886297762016,1.053132109931262,172.72625740709603,1.0651130446602046,0.702373535435817,164.782485331771,0.3565456836454298,0.01977624889953096,7.449655101962571,7.449655101962571,20297.116,7.331636045665699,13.0,0.0,20227.27544023982,0.6706855765402301,1.0,1.0,-0.0
14.27999999999974,0.14608545398350256,0.15003258525781948,0.14608545398350256,0.020827781598764986,1.0086363215579968,1.0005589960319488,50.02794980159744,1.0529875804164295,172.82576093285462,1.0651385985296993,0.7006859473259435,164.7116367948023,0.35185599286449076,0.01927445808392787,7.450507071597487,7.450507071597487,20295.478,7.332924390097893,13.0,0.0,20162.009638099775,0.5251746299653294,1.0,1.0,-0.0
14.28999999999974,0.14561450055569514,0.150031151675686,0.14561450055569514,0.021211961321878654,1.0120493576327996,1.0005451595937302,50.02725797968651,1.05269227990673,172.9359415637925,1.0650154983879234,0.6989287738653461,164.64784579230812,0.34651803900973566,0.018761283706448396,7.451381234777171,7.451381234777171,20293.842,7.334213588303733,13.0,0.0,20094.263446627643,0.3622753667089709,1.0,1.0,-0.0
14.29999999999974,0.1451217069787442,0.15003015246835358,0.1451217069787442,0.02158513455892483,1.0145998694895475,1.0005362120566923,50.026810602834615,1.0522541982630378,173.05719264875984,1.0647461537081684,0.6971613525737853,164.59714771851776,0.3407128818394707,0.018253691227134775,7.452278040973341,7.452278040973341,20292.208,7.335507055377804,13.0,0.0,20025.86194838736,0.18738131459038196,1.0,1.0,0.0
14.30999999999974,0.14462260473390498,0.1500296051857726,0.14462260473390498,0.021933990375535988,1.0162026340387915,1.000532448869809,50.02662244349045,1.0516867700054298,173.18958523989974,1.0643380022568534,0.6954373061693088,164.56562051373265,0.3346386393573822,0.01776914943074074,7.453197455216677,7.453197455216677,20290.574,7.336806498867399,13.0,0.0,19958.248017583883,0.0062831439703079535,1.0,1.0,0.0
