t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor,zmq_torque_offset_nm
14.31999999999974,0.14413251264769303,0.15002952698325728,0.14413251264769303,0.02224561935693198,1.0168048914005898,1.0005339887304943,50.026699436524716,1.0510085262930255,173.33286882000252,1.063803649061313,0.6938055965899564,164.55898702700566,0.3285022104533989,0.01732460570416604,7.454138781274075,7.454138781274075,20288.94,7.338111918772518,13.0,0.0,19893.956108303137,-0.1750230589705926,1.0,1.0,0.0
14.329999999999739,0.1436663586980037,0.15002993402872442,0.1436663586980037,0.022508274889072637,1.0163884677455401,1.0005407703248475,50.02703851624237,1.050242465673265,173.48647538371426,1.0631605971708893,0.6923108972297226,164.58230114122102,0.32251125256072466,0.016935697960049404,7.455100744057273,7.455100744057273,20287.308,7.339416484903992,13.0,0.0,19834.885749626992,-0.35053432018679664,1.0,1.0,0.0
14.339999999999739,0.14323838200606537,0.1500307822886369,0.14323838200606537,0.02271194167979,1.0149704406830176,1.0005525557960326,50.027627789801635,1.0494152211493255,173.6495299452189,1.0624306884570849,0.6909934670977156,164.63969263448405,0.3168666620545071,0.016616131155522493,7.456081520411747,7.456081520411747,20285.674,7.3407287349982795,13.0,0.0,19782.777276743043,-0.5144395337774261,1.0,1.0,0.0
14.349999999999739,0.14286175475685967,0.15003207155490286,0.14286175475685967,0.022848751947799503,1.012602435862449,1.0005689403843345,50.02844701921673,1.0485560798672506,173.82086843115383,1.0616393304945984,0.6898886488878546,164.73416133834985,0.31175577787676323,0.016377185661328418,7.457078805082575,7.457078805082575,20284.042,7.342046961508092,13.0,0.0,19739.21908572031,-0.6613118653200768,1.0,1.0,0.0
14.359999999999738,0.14254834898545954,0.15003374293316013,0.14254834898545954,0.022913454214308827,1.0093686373662238,1.000589367565649,50.02946837828245,1.0476958019977978,173.99906222870715,1.0608145607704993,0.6890271841219312,164.8673583928122,0.3073460454879913,0.016227211173116814,7.458089854698088,7.458089854698088,20282.41,7.343369456886135,13.0,0.0,19705.531546849405,-0.7862884321336694,1.0,1.0,0.0
14.369999999999738,0.142309100144283,0.15003575431495725,0.142309100144283,0.022904491054888853,1.0053821339580586,1.0006131501599336,50.03065750799668,1.046864659374737,174.18241731086823,1.0599856564751147,0.6884392369924364,165.03913817862176,0.30377783995651575,0.016170671889412635,7.45911154031433,7.45911154031433,20280.78,7.344694513585118,13.0,0.0,19682.94252769336,-0.885231311330231,1.0,1.0,0.0
14.379999999999738,0.1421536290017824,0.15003800834417727,0.1421536290017824,0.022824016529144522,1.0007799891943123,1.0006394963081255,50.03197481540628,1.046090742499692,174.36899624461068,1.0591814834549087,0.6881538215427797,165.24750416655309,0.3011601591220182,0.01620803753542577,7.460140297781951,7.460140297781951,20279.148,7.346027254246916,13.0,0.0,19673.044964150176,-0.9548645447452245,1.0,1.0,0.0
14.389999999999738,0.14208898209859272,0.15004044347088763,0.14208898209859272,0.022676726265611503,0.9957180302579871,1.0006675375209697,50.033376876048486,1.045399156826386,174.5566871220184,1.0584291243523303,0.6881924090187078,165.48902337690228,0.2995698647804273,0.016336607224095825,7.461172339269299,7.461172339269299,20277.516,7.347366825097885,13.0,0.0,19676.25364270409,-0.992882604569244,1.0,1.0,0.0
14.399999999999737,0.1421188085085474,0.15004297731476834,0.1421188085085474,0.02246908828484179,0.9903658638674233,1.0006963569922716,50.034817849613574,1.044811551734553,174.74329519892152,1.0577530326461309,0.6885645321449751,165.75915314075223,0.2990512821377773,0.01655104419422836,7.462203868211105,7.462203868211105,20275.884000000002,7.348706395948854,13.0,0.0,19692.06664113656,-0.9980267284285724,1.0,1.0,0.0
14.409999999999737,0.1422429459680746,0.15004552417963374,0.1422429459680746,0.022208863170949764,0.9849018966066148,1.0007250180212415,50.036250901062076,1.0443458114629944,174.92664081003193,1.0571744910146286,0.6892653596974794,166.05250781260247,0.29961612432671947,0.016843725587889758,7.463231156115926,7.463231156115926,20274.252,7.350059627178163,13.0,0.0,19720.030751258982,-0.9701265964912665,1.0,1.0,0.0
14.419999999999737,0.14245734045748762,0.15004798306761258,0.14245734045748762,0.021904776397208416,0.979508255239563,1.000752592189548,50.0376296094774,1.0440158621455606,175.10465734538184,1.0567112617730532,0.6902748691102457,166.36310677275074,0.3012438776948997,0.017205024705069294,7.464250734993626,7.464250734993626,20272.618000000002,7.351412004633826,13.0,0.0,19759.04717558279,-0.9101059706869814,1.0,1.0,0.0
14.429999999999737,0.14275421468759247,0.15005029972363823,0.14275421468759247,0.0215662614188041,0.9743655850015492,1.0007781868355679,50.03890934177839,1.0438315751148193,175.27548288216315,1.0563773692753355,0.6915582181992803,166.6846192832498,0.3038827604109466,0.01762358641291075,7.4652594838904,7.4652594838904,20270.986,7.352776334920535,13.0,0.0,19807.578194886624,-0.8199521093282,1.0,1.0,0.0
14.439999999999737,0.14312244257740087,0.15005236578508754,0.14312244257740087,0.021203228409357937,0.9696477671130965,1.0008009713031707,50.040048565158536,1.0437987583898058,175.43754207557507,1.0561829845220367,0.6930671228978056,167.0106108234401,0.3074513054564346,0.01808663256229115,7.4662547978092,7.4662547978092,20269.352,7.354143226528184,13.0,0.0,19863.709105407546,-0.70264996980227,1.0,1.0,0.0
14.449999999999736,0.14354804288355164,0.15005412502801418,0.14354804288355164,0.020825834903047135,0.9655166611648793,1.0008202013886267,50.04101006943134,1.0439192369368795,175.589612045602,1.056134399764109,0.6947418380356041,167.33478060921672,0.3118406500505204,0.018580301324317657,7.467234655707336,7.467234655707336,20267.718,7.355516948325003,13.0,0.0,19925.2517097607,-0.5620833778561016,1.0,1.0,0.0
14.459999999999736,0.1440150243251405,0.15005550174363477,0.1440150243251405,0.020444534023973886,0.9621169720195819,1.0008352414789645,50.04176207394823,1.0441908501500572,175.73086602181738,1.056234064572563,0.6965151543508389,167.6510815774187,0.3169168834239019,0.019089813003793185,7.468197713129807,7.468197713129807,20266.082000000002,7.356899207858285,13.0,0.0,19989.785368786444,-0.4029064357180641,1.0,1.0,-0.0
14.469999999999736,0.14450702710930602,0.15005646206072054,0.14450702710930602,0.0200710321031575,0.9595707738558231,1.0008455854939793,50.04227927469896,1.044606598113783,175.860855555843,1.0564802435482867,0.6983214218280065,167.95345492041645,0.322521686223035,0.019598957337747414,7.469143283586722,7.469143283586722,20264.446,7.35828488248615,13.0,0.0,20055.092442919504,-0.23038942668127785,1.0,1.0,-0.0
14.479999999999736,0.1450080643851146,0.15005695642781816,0.1450080643851146,0.0197180766098086,0.9579721284193752,1.000850875985972,50.0425437992986,1.0451541572528809,175.97948801575902,1.0568664500917349,0.7001002997226266,168.23594912602616,0.32847572101070266,0.020090511639011852,7.4700711745796236,7.4700711745796236,20262.808,7.359682509945064,13.0,0.0,20119.81456922657,-0.050244318184588105,1.0,1.0,-0.0
14.489999999999736,0.14550251675219045,0.1500569801040219,0.14550251675219045,0.01939838205815151,0.9573828141215651,1.0008509190155952,50.04254595077976,1.045816124401381,176.08701591563087,1.0573811633024393,0.7017960095884888,168.49312836168002,0.3345847182505043,0.02054732444736913,7.470981812858427,7.470981812858427,20261.170000000002,7.361083552498563,13.0,0.0,20181.735344834342,0.13156435908750616,1.0,1.0,-0.0
14.499999999999735,0.1459752586963344,0.15005651465373138,0.1459752586963344,0.019123801599882233,0.9578296539636473,1.0008456933846928,50.04228466923464,1.046570607798647,176.1840256189736,1.0580080118042263,0.7033572587256225,168.720374775395,0.3406460712966689,0.020953198798626227,7.471876219229978,7.471876219229978,20259.53,7.362492279014878,13.0,0.0,20238.672318003704,0.3090169943703576,1.0,1.0,-0.0
14.509999999999735,0.1464119083934051,0.1500555725630437,0.1464119083934051,0.018904718108016843,0.9593033770676578,1.0008353539944799,50.04176769972399,1.0473920258152394,176.27141773311726,1.0587262760866192,0.7047378113079936,168.91408870516918,0.3464557458716426,0.021293595682384103,7.4727559636039445,7.4727559636039445,20257.888,7.363910397041303,13.0,0.0,20288.929822842576,0.4762382036636887,1.0,1.0,-0.0
14.519999999999735,0.14679916893130446,0.15005419686802043,0.14679916893130446,0.018749593977298144,0.9617589384008989,1.000820229139056,50.0410114569528,1.0482520472705912,176.35037975192026,1.0595116145642551,0.7058975005105742,169.0718130122932,0.35181537332189605,0.02155620597673952,7.473623125212681,7.473623125212681,20256.246,7.3653327839359575,13.0,0.0,20330.905392253197,0.6276913612869426,1.0,1.0,-0.0
14.529999999999735,0.1471251907966561,0.15005243060031667,0.1471251907966561,0.018664634077158113,0.9651171987712969,1.000800811673172,50.040040583658595,1.0491206265941753,176.42235034140373,1.060336942798139,0.7068032993691485,169.19230012854683,0.35653938536289137,0.021731413241629794,7.474480193925605,7.474480193925605,20254.604,7.366765416114368,13.0,0.0,20363.256482396213,0.7583619152855702,1.0,1.0,-0.0
14.539999999999734,0.14737959200905323,0.15005030052329535,0.14737959200905323,0.018653137350599747,0.9692679416611457,1.0007777439267738,50.03888719633869,1.0499673591861587,176.4889874278273,1.06117347333529,0.7074282863674596,169.27568472941377,0.3604629218660854,0.021812967746586674,7.4753299871093,7.4753299871093,20252.958,7.368202317161009,13.0,0.0,20384.91556141932,0.8639234171903963,1.0,1.0,-0.0
14.549999999999734,0.14755297843724308,0.15004790413333569,0.14755297843724308,0.018714389118188627,0.9740746930042714,1.0007517948860358,50.03758974430179,1.0507636155980697,176.5521644172489,1.0619922918984517,0.7077473467848032,169.32383967061787,0.3634510031296545,0.02179897292175602,7.476175646390157,7.476175646390157,20251.312,7.3696520248123445,13.0,0.0,20394.741955157122,0.9408807689525823,1.0,1.0,-0.0
14.559999999999734,0.1476379841996419,0.15004530366312582,0.1476379841996419,0.01884458006918931,0.9793803418515997,1.000723831979699,50.03619159898495,1.051483606638173,176.61391719815992,1.0627658916070228,0.7077418502010807,169.33998991566128,0.36540247042973345,0.02169125657486081,7.477020674264177,7.477020674264177,20249.664,7.371103440010972,13.0,0.0,20391.38240569844,0.9866859442070802,1.0,1.0,-0.0
14.569999999999734,0.1476302772124513,0.15004259760241306,0.1476302772124513,0.01903781509905548,0.9850126656083781,1.0006947903941266,50.03473951970633,1.0521048858383166,176.67636179917147,1.063469189266671,0.7074044540146466,169.3282782563126,0.36625219618770777,0.021494633749192266,7.477868532251799,7.477868532251799,20248.016,7.3725685155879415,13.0,0.0,20375.480725923204,0.9998223523809004,1.0,1.0,-0.0
14.579999999999734,0.14752911410368477,0.15003985865672115,0.14752911410368477,0.019286714472781553,0.9907897290947126,1.0006656409500392,50.033282047501956,1.0526086386721671,176.74160540371273,1.0640801180785486,0.7067416083692686,169.29347719507857,0.3659725968918053,0.021216444697137758,7.478722648239727,7.478722648239727,20246.366,7.374037860033138,13.0,0.0,20347.44839633807,0.9798550523852174,1.0,1.0,-0.0
14.589999999999733,0.14733751833315134,0.15003716050700228,0.14733751833315134,0.01958279926902027,0.9965253094814395,1.0006373572215193,50.031867861075966,1.0529798521469513,176.81165695947197,1.0645799832956484,0.7057742229160096,169.24078160345917,0.36457416766758877,0.02086619772760622,7.479586287430336,7.479586287430336,20244.712,7.3755157422148,13.0,0.0,20308.187399720995,0.9274451533364816,1.0,1.0,-0.0
14.599999999999733,0.14706219445823684,0.15003463420254154,0.14706219445823684,0.019916768037187425,1.0020343802825777,1.0006108828527316,50.03054414263658,1.0532074041016142,176.88834419688865,1.0649536747850583,0.7045371066559342,169.17564993355674,0.3621048158522807,0.020455243615273847,7.480462477713957,7.480462477713957,20243.06,7.3770013083592785,13.0,0.0,20259.089159571104,0.8443279255046199,1.0,1.0,-0.0
14.609999999999733,0.1467132511739847,0.1500323170980271,0.1467132511739847,0.0202787283342151,1.007138600223561,1.0005871001561795,50.029355007808974,1.0532840886196264,176.97324094605176,1.0651897861314463,0.7030775778862979,169.1036721610367,0.35864790091473064,0.01999644102001488,7.481353812884631,7.481353812884631,20241.404,7.378497119787511,13.0,0.0,20201.943589813436,0.7332553462258707,1.0,1.0,-0.0
14.619999999999733,0.14630373685892611,0.15003029838294246,0.14630373685892611,0.020658418127326238,1.011671719936406,1.0005668010808344,50.02834005404172,1.0532065842962477,177.06760376993947,1.0652806647109532,0.7014532967143878,169.03044437767787,0.35431904475359854,0.019503782359862963,7.482262319295655,7.482262319295655,20239.746,7.379998053857621,13.0,0.0,20138.860931132112,0.597904983061428,1.0,1.0,-0.0
14.629999999999733,0.14584889759025133,0.15002865732888818,0.14584889759025133,0.021045179292850526,1.015484796367793,1.0005506615200337,50.02753307600168,1.0529755088205188,177.17233114057746,1.065222419639956,0.6997286499008986,168.9615432341147,0.34926232531399104,0.01899219633360015,7.483189372841069,7.483189372841069,20238.088,7.3815100869851324,13.0,0.0,20072.138817595278,0.4427582310432685,1.0,1.0,-0.0
14.639999999999732,0.1453645682898779,0.15002741664536068,0.1453645682898779,0.021427027004371428,1.0184516684663807,1.0005392181908477,50.02696090954238,1.0525963169252959,177.28797713204534,1.0650153040883927,0.6979659399585699,168.90284604379832,0.3436479426252355,0.01847802259998432,7.48413570470003,7.48413570470003,20236.426,7.383029804075461,13.0,0.0,20004.024358157094,0.2729519355220182,1.0,1.0,0.0
14.649999999999732,0.14486637941340968,0.1500266444866641,0.14486637941340968,0.021790806923822358,1.0204743492965145,1.0005328488750584,50.02664244375292,1.0520799099650648,177.41477031003845,1.0646643534860865,0.69622135187204,168.86046908289416,0.33766695648572875,0.017978634526899413,7.485101537641876,7.485101537641876,20234.764,7.384558058902251,13.0,0.0,19935.838360632526,0.09410831332337861,1.0,1.0,0.0
14.659999999999732,0.14436978082365434,0.1500263345221609,0.14436978082365434,0.022123303257913448,1.0214873168126086,1.0005317585762943,50.02658792881471,1.0514425003679784,177.55261797964687,1.0641797669575437,0.6945460073913213,168.84035559138727,0.3315231789452653,0.017511347842688596,7.486086472645872,7.486086472645872,20233.098,7.386092290144565,13.0,0.0,19869.746965875103,-0.08785119654586833,1.0,1.0,0.0
14.669999999999732,0.14388992469375222,0.1500265237670887,0.14388992469375222,0.022412120246953847,1.02146018262077,1.0005359728769825,50.026798643849126,1.0507051052930068,177.70110693444698,1.063576815518575,0.6929865780006269,168.84792348304288,0.3254250030890251,0.017092525887441683,7.4870895243243725,7.4870895243243725,20231.432,7.387637620444281,13.0,0.0,19808.0062680777,-0.2669019893156655,1.0,1.0,0.0
14.679999999999731,0.14344143181089208,0.15002718854243405,0.14344143181089208,0.02264634029667941,1.0203988076040935,1.0005453382271965,50.027266911359824,1.0498928038432314,177.8595113388451,1.0628754132454292,0.6915854410816132,168.88778374615794,0.31957759283180476,0.016736882324946915,7.4881091361559715,7.4881091361559715,20229.764,7.389193196027751,13.0,0.0,19752.356883328735,-0.4371157666465302,1.0,1.0,0.0
14.689999999999731,0.14303803992693795,0.15002828928242087,0.14303803992693795,0.022817011393716523,1.0183449510617804,1.0005595287027413,50.02797643513707,1.0490338209816514,178.02680634937013,1.0620994391914744,0.6903803135782686,168.96350971879195,0.31417571700228797,0.016456925312156534,7.489143226060914,7.489143226060914,20228.092,7.390754748026745,13.0,0.0,19704.49901096306,-0.5928568201571109,1.0,1.0,0.0
14.699999999999731,0.1426922468927913,0.15002980108039266,0.1426922468927913,0.022917527850130924,1.0153745646995298,1.000578058588191,50.02890292940955,1.048158472070807,178.20169077514566,1.061275877075122,0.6894038611459684,169.07744629668707,0.30939730484845557,0.016262506616315883,7.490189246795698,7.490189246795698,20226.418,7.392325691535848,13.0,0.0,19665.869642902813,-0.7289686274180499,1.0,1.0,0.0
14.70999999999973,0.1424153533915126,0.15003167058568986,0.1424153533915126,0.02294437742283132,1.0115946912094103,1.000600300423255,50.030015021162754,1.047297670643364,178.38260349763732,1.060433717024313,0.6886856934882005,169.23038930492393,0.3053968075515552,0.01616011145164437,7.491244259000103,7.491244259000103,20224.742000000002,7.393907734102352,13.0,0.0,19637.688294479613,-0.8409445822955153,1.0,1.0,0.0
14.71999999999973,0.1422178060146857,0.15003383268709083,0.1422178060146857,0.022898108434237806,1.0071386185129674,1.0006255090886886,50.03127545443443,1.0464807709496826,178.56771934174543,1.0596023214043597,0.6882562839399162,169.4211764770811,0.30229849109770707,0.016152004498817065,7.4923049179477195,7.4923049179477195,20223.064000000002,7.395498314405319,13.0,0.0,19621.334144262426,-0.9250772068325925,1.0,1.0,0.0
14.72999999999973,0.14210805447644234,0.15003621274405524,0.14210805447644234,0.022782342086105457,1.00216033023186,1.0006528492748892,50.03264246374446,1.045734455957773,178.75500085195026,1.0588098424678731,0.68814155836115,169.64701339477526,0.3001947292467253,0.016236908568198993,7.493367474512813,7.493367474512813,20221.384000000002,7.3970982862183945,13.0,0.0,19618.190617880042,-0.9785809043244593,1.0,1.0,0.0
14.73999999999973,0.14209147707978617,0.15003871426636922,0.14209147707978617,0.022602781963717348,0.9968291335192339,1.0006814237011001,50.034071185055005,1.0450821520991143,178.94228177015833,1.0580821537382958,0.6883572807515862,169.903853072006,0.29914553899639107,0.016410695453116967,7.494428127533354,7.494428127533354,20219.7,7.398707649541579,13.0,0.0,19627.764253627993,-0.9996841892831765,1.0,1.0,0.0
14.74999999999973,0.14216978025087937,0.15004126615570398,0.14216978025087937,0.022366622058991415,0.9913244455583545,1.0007103015074386,50.035515075371926,1.0445436525127167,179.1273626951776,1.0574421852504787,0.6889057325722604,170.18668220071575,0.29917832916350406,0.016666800362074175,7.495483088803908,7.495483088803908,20218.014,7.400326404374872,13.0,0.0,19649.754259981826,-0.9876883405959076,1.0,1.0,0.0
14.75999999999973,0.14234078086822768,0.15004378102823582,0.14234078086822768,0.02208216255667948,0.9858305689015223,1.0007385465919862,50.036927329599315,1.0441348722820767,179.30811059476025,1.056909494195454,0.689774227432556,170.48977496848963,0.3002880373472912,0.01699652599994448,7.496528708906727,7.496528708906727,20216.326,7.401954550718274,13.0,0.0,19683.351648611108,-0.942990535894505,1.0,1.0,0.0
14.76999999999973,0.1425984628194241,0.15004615808073163,0.1425984628194241,0.021758528355208598,0.9805314053593308,1.0007652454791842,50.03826227395921,1.0438677068142537,179.48255402920924,1.0564999898837675,0.6909349419115937,170.80693746150368,0.3024378047712817,0.01738931345525458,7.497561615179665,7.497561615179665,20214.634000000002,7.403597211213661,13.0,0.0,19727.23049437031,-0.8670707011669495,1.0,1.0,0.0
14.77999999999973,0.1429332534575225,0.1500483304488122,0.1429332534575225,0.021405430461366864,0.9756051355566053,1.000789534216578,50.0394767108289,1.0437499813897917,179.64896976915512,1.0562257719568515,0.6923458119530717,171.13175244872153,0.3055602598998737,0.01783302788880428,7.498578978711915,7.498578978711915,20212.94,7.405244140577281,13.0,0.0,19779.649209985506,-0.7624425110146381,1.0,1.0,0.0
14.78999999999973,0.1433324762753134,0.15005020852406958,0.1433324762753134,0.021032938415416536,0.9712189379082729,1.000810623752169,50.04053118760845,1.0437854878071189,179.80595748035662,1.056095062440955,0.6939522995136881,171.45782326382252,0.3095594545489917,0.018314282735228914,7.499578441760719,7.499578441760719,20211.242000000002,7.406902168998301,13.0,0.0,19838.53811557061,-0.632570161916949,1.0,1.0,0.0
14.799999999999729,0.143780954730546,0.1500517418236064,0.143780954730546,0.020651305508974146,0.9675238677459823,1.0008278232054668,50.04139116027334,1.0439740798341917,179.95249646925086,1.0561122242979324,0.6956899767069249,171.7789846516863,0.31431339051802104,0.018818757908090296,7.500558208292403,7.500558208292403,20209.542,7.408574711571308,13.0,0.0,19901.594540181384,-0.4817536741060494,1.0,1.0,0.0
14.809999999999729,0.14426227774546635,0.15005286179939462,0.14426227774546635,0.020271488848810203,0.9646497773033101,1.0008405611277833,50.042028056389164,1.0443113072930905,-179.91203839401524,1.056277678476403,0.697491122415567,172.08922820218996,0.31967556373247263,0.01933101525391878,7.501517434938068,7.501517434938068,20207.838,7.410254084333485,13.0,0.0,19966.408447998256,-0.31498651965999286,1.0,1.0,-0.0
14.819999999999729,0.14476025530205042,0.1500535430715872,0.14476025530205042,0.01990584954959423,0.9626999598006962,1.000848405740431,50.04242028702155,1.0447875038637733,-179.78790869884162,1.056587375072621,0.6992927415155222,172.38250419071352,0.3254762306398077,0.01983419741932925,7.5024555835873805,7.5024555835873805,20206.132,7.411944556153063,13.0,0.0,20031.198599270752,-0.1377902906895382,1.0,1.0,-0.0
14.829999999999728,0.14525909427795547,0.15005374542685856,0.14525909427795547,0.019567242969215973,0.96174646250769,1.0008510821608503,50.042554108042516,1.0453877384383063,-179.67502626879175,1.057032305214918,0.7010369192553867,172.6530811343618,0.3315276336469259,0.02031099240551438,7.503372645316147,7.503372645316147,20204.422,7.413647834577335,13.0,0.0,20094.432546860055,0.0439681183129146,1.0,1.0,-0.0
14.839999999999728,0.14574341642891894,0.15005345926675426,0.14574341642891894,0.019268035015949415,0.9618269180663818,1.0008484844170407,50.042424220852034,1.0460922683294631,-179.57296347344825,1.0575984694301825,0.7026701691714183,172.89591172912785,0.3376304579794498,0.020744638201855146,7.50426951324209,7.50426951324209,20202.708,7.415358796964424,13.0,0.0,20153.640005097528,0.22427076094454473,1.0,1.0,-0.0
14.849999999999728,0.1461984574733156,0.15005270596644601,0.1461984574733156,0.01901939487129124,0.962942981496599,1.0008406816690862,50.04203408345431,1.0468772461110158,-179.4809682819342,1.0582672381598697,0.7041437400305701,173.10688010684748,0.34358059334441166,0.02111970835908369,7.505147347834162,7.505147347834162,20200.992000000002,7.417083419729852,13.0,0.0,20206.976021101775,0.3971478906302318,1.0,1.0,-0.0
14.859999999999728,0.14661037323416937,0.1500514931005747,0.14661037323416937,0.01883077285406034,0.9650602668805773,1.000827918451267,50.041395922563346,1.0477155980742476,-179.3979874700072,1.0590159786146622,0.7054144639169246,173.28296135417048,0.349176148973331,0.021422745763724334,7.506007981589107,7.506007981589107,20199.272,7.418815726458096,13.0,0.0,20252.805004808873,0.5568756164840647,1.0,1.0,-0.0
14.869999999999727,0.14696658882935598,0.15004987310242285,0.14696658882935598,0.01870951653151941,0.9681096916458436,1.0008106087984627,50.04053043992314,1.0485780172807497,-179.3226992149358,1.0598188672798716,0.7064457931393416,173.42231152268786,0.35422459005722784,0.02164276998186615,7.506853655362198,7.506853655362198,20197.55,7.4205616935646805,13.0,0.0,20289.65435411322,0.698165418989913,1.0,1.0,-0.0
14.879999999999727,0.14725605993370222,0.15004788255060797,0.14725605993370222,0.01866045320648574,0.9719901091924906,1.0007893242717527,50.03946621358764,1.049434099489648,-179.25354950212792,1.060647829057515,0.7072082371045468,173.52435887527145,0.35855008422272117,0.02177179021799202,7.507687017629533,7.507687017629533,20195.824,7.42231790595502,13.0,0.0,20316.317940840276,0.8163392507143078,1.0,1.0,-0.0
14.889999999999727,0.14746890517818023,0.15004558497599838,0.14746890517818023,0.018684849089056363,0.9765725435448103,1.0007647748326938,50.038238741634686,1.0502541976573323,-179.1887656788871,1.0614738716580194,0.7076758740244243,173.59012777102697,0.362002459019379,0.02180576025461351,7.508511035378559,7.508511035378559,20194.094,7.4240852174027605,13.0,0.0,20331.78296085659,0.9074844245390277,1.0,1.0,-0.0
14.899999999999727,0.14759667033782686,0.1500430686999762,0.14759667033782686,0.01878028708225802,0.9817057002612152,1.000737783018402,50.0368891509201,1.0510110684338076,-179.1263831976461,1.0622686738602465,0.7078264202595735,173.6222343033715,0.36446387841932626,0.021744780701991158,7.509328945281221,7.509328945281221,20192.362,7.425861066586965,13.0,0.0,20334.638147952315,0.9685831611273924,1.0,1.0,-0.0
14.909999999999727,0.14763349417950164,0.1500403997719442,0.14763349417950164,0.01894182343768898,0.9872217701954318,1.000709254171439,50.035462708571956,1.0516805954468105,-179.06431597706754,1.0630058975146257,0.7076467956422956,173.6244063620325,0.3658515437278118,0.021592262662519,7.510144475156221,7.510144475156221,20190.626,7.4276505761495075,13.0,0.0,20324.578685186032,0.9976125063608807,1.0,1.0,-0.0
14.919999999999726,0.14757686742231044,0.1500376787115842,0.14757686742231044,0.019162760459735993,0.9929419632104945,1.0006801449579747,50.034007247898735,1.052242166848689,-179.00044380785195,1.0636619579330229,0.7071366628701587,173.60113232912153,0.3661195828297935,0.021354354403513034,7.510961016277107,7.510961016277107,20188.888,7.429450330995808,13.0,0.0,20302.24055161312,0.9936113105205707,1.0,1.0,-0.0
14.929999999999726,0.14742799343005855,0.15003496336497016,0.14742799343005855,0.01943512647093092,0.9986819475511993,1.0006514307474377,50.03257153737189,1.0526788979036137,-178.93270163998105,1.0642164847473374,0.7063099776643481,173.55741857420898,0.3652600713382571,0.021039543215293506,7.511781965580562,7.511781965580562,20187.144,7.431261184899504,13.0,0.0,20268.201967457204,0.9567120515602828,1.0,1.0,-0.0
14.939999999999726,0.14719181637360151,0.15003238493619597,0.14719181637360151,0.01974999877849868,1.0042572745161118,1.0006240727144382,50.03120363572191,1.052977757102265,-178.85916663804196,1.0646525982339707,0.7051949514658374,173.49860835457122,0.36330296555231006,0.020658316719373397,7.512610425551501,7.512610425551501,20185.4,7.43308057653967,13.0,0.0,20223.647882333662,0.8881364488158415,1.0,1.0,-0.0
14.949999999999726,0.14687684254744615,0.1500299816455416,0.14687684254744615,0.020097753575079574,1.0094887739371152,1.0005989856955015,50.02994928477508,1.0531296209548646,-178.77813545509963,1.064957070609753,0.7038330863273363,173.430239378943,0.36031475796448964,0.020222837284011776,7.5134490945069965,7.5134490945069965,20183.65,7.434916189879108,13.0,0.0,20170.164570379577,0.7901550123787585,1.0,1.0,-0.0
14.959999999999726,0.1464947452158854,0.15002785952784073,0.1464947452158854,0.020468289763655997,1.0142078592334633,1.0005770078897687,50.02885039448843,1.0531292707345843,-178.68819355130472,1.0651204084063484,0.7022772787221108,173.35791421764714,0.35639589156705576,0.019746583096803647,7.514300065152459,7.514300065152459,20181.898,7.436756925860427,13.0,0.0,20109.72443989606,0.6660118674379809,1.0,1.0,-0.0
14.969999999999725,0.1460598423847881,0.15002608586875185,0.1460598423847881,0.02085120520579916,1.0182616273618859,1.0005588734830733,50.02794367415366,1.052975352200415,-178.58826792996592,1.0651368703507142,0.7005893970884096,173.28719887058787,0.35167701992555445,0.01924400566202208,7.515164935536224,7.515164935536224,20180.144,7.438612175993732,13.0,0.0,20044.51761904113,0.5198173426249871,1.0,1.0,-0.0
14.979999999999725,0.14558789667222857,0.15002468696344112,0.14558789667222857,0.021235305668753517,1.0215178623001946,1.0005451885200507,50.02725942600254,1.0526707868872474,-178.4776447069825,1.0650045919009241,0.6988339957016855,173.223770111369,0.34631587909476946,0.018730673825561074,7.516044761832306,7.516044761832306,20178.384000000002,7.440477671410791,13.0,0.0,19976.93463670478,0.35641187871793645,1.0,1.0,0.0
14.989999999999725,0.14509463212959134,0.15002373545377595,0.14509463212959134,0.02160788531398889,1.023870334331368,1.000536409197367,50.02682045986835,1.0522237767783826,-178.35594128820458,1.0647261760386841,0.6970701693665142,173.17366875454871,0.3404942725104046,0.01822357706595004,7.516939771967779,7.516939771967779,20176.622,7.442354265885254,13.0,0.0,19908.723187860993,0.18120576363207705,1.0,1.0,0.0
14.999999999999725,0.1445955755183535,0.150023259671161,0.1445955755183535,0.021955639588456557,1.0252434558720038,1.0005328248481133,50.02664124240567,1.0516479608249925,-178.2230967806763,1.0643092634281648,0.6953513588957158,173.14296533475786,0.33441076893390725,0.017740173716408777,7.517849830115754,7.517849830115754,20174.858,7.4442419594171145,13.0,0.0,19841.362736107592,5.016430476505034e-12,1.0,1.0,0.0
15.009999999999724,0.14410603632919547,0.15002325754396653,0.14410603632919547,0.022265692793943314,1.0255954467595754,1.0005345478163916,50.02672739081958,1.0509620560421864,-178.0793715591089,1.0637666561315022,0.6937263626844901,173.13736456634925,0.3282724308753211,0.01729737288687365,7.518774112753707,7.518774112753707,20173.09,7.446140752006379,13.0,0.0,19777.382770528053,-0.18120576362219631,1.0,1.0,0.0
15.019999999999724,0.14364091831028966,0.15002372592163643,0.14364091831028966,0.022526353141848466,1.0249199190782383,1.000541510438939,50.02707552194695,1.050189220923257,-177.92534349671877,1.0631160380764806,0.6922396644361433,173.161892374875,0.3222868102071744,0.016910750015012084,7.519711211701027,7.519711211701027,20171.318,7.448050643653043,13.0,0.0,19718.644842118025,-0.3564118787085492,1.0,1.0,0.0
15.029999999999724,0.14321442094611775,0.1500246458378296,0.14321442094611775,0.022727676362298343,1.0232459802628477,1.0005534687382387,50.02767343691193,1.0493562167723678,-177.76189715466265,1.062379408095935,0.690931306654585,173.22064240671105,0.31665444742454674,0.016593928268277203,7.520658900352431,7.520658900352431,20169.542,7.44997163435711,13.0,0.0,19666.867615464562,-0.5198173426164162,1.0,1.0,0.0
15.039999999999724,0.14283967120183863,0.15002599806685396,0.14283967120183863,0.02286187775706548,1.0206369590193716,1.000570012271049,50.02850061355245,1.0484924224766359,-177.59020487786765,1.0615823005375202,0.6898364347107591,173.31657304587594,0.3115620920751156,0.016358093693031168,7.521615282634844,7.521615282634844,20167.764,7.451903724118576,13.0,0.0,19623.649273193565,-0.666011867430497,1.0,1.0,0.0
15.049999999999724,0.1425284962206738,0.1500277196899518,0.1425284962206738,0.022923817585859124,1.0171878704116755,1.0005905794597987,50.02952897298994,1.047628636888966,-177.4117033728377,1.060752841537654,0.6889856612814862,173.45128125162842,0.30717636420935346,0.016211474085100694,7.522577233648196,7.522577233648196,20165.982,7.453846912937445,13.0,0.0,19590.274512229185,-0.7901550123726006,1.0,1.0,0.0
15.059999999999723,0.14229180066811636,0.15002975039044636,0.14229180066811636,0.022912083599688316,1.0130212468674948,1.0006144789179627,50.03072394589814,1.0467950944252524,-177.22809504132704,1.059920339072958,0.6884091710656421,173.62455298529426,0.3036365763330192,0.016158382929215266,7.523541414385888,7.523541414385888,20164.196,7.455803762134654,13.0,0.0,19567.966847431973,-0.8881364488112241,1.0,1.0,0.0
15.069999999999723,0.14213912864947598,0.15003203452847347,0.14213912864947598,0.02282893340776093,1.0082817985438657,1.0006409155410378,50.03204577705189,1.0460198129855085,-177.0413241280926,1.059113634613422,0.68813577570522,173.83433676205567,0.3010506200720907,0.016199168496501735,7.5245045113199565,7.5245045113199565,20162.408,7.457769149068326,13.0,0.0,19558.331796038798,-0.9567120515573629,1.0,1.0,0.0
15.079999999999723,0.1420774268253532,0.15003446399279746,0.1420774268253532,0.02267913444519622,1.0031309012109932,1.0006690185775078,50.03345092887539,1.045327805103685,-176.85350584262372,1.0583597511202545,0.6881866188210513,174.077158163367,0.29949422106748613,0.01633103366467148,7.525462512889953,7.525462512889953,20160.614,7.459746488833043,13.0,0.0,19561.687254542667,-0.9936113105194384,1.0,1.0,0.0
15.089999999999723,0.14211021462059065,0.1500369849795935,0.14211021462059065,0.02246920656415255,0.9977413986142252,1.0006978699501843,50.034893497509216,1.0447406143371494,-176.66683588027195,1.0576830596046756,0.6885707490876166,174.3484410979183,0.2990105714697471,0.016548556828625896,7.52641158575932,7.52641158575932,20158.818,7.461734927655164,13.0,0.0,19577.574108604415,-0.9976125063615745,1.0,1.0,0.0
15.099999999999723,0.14223720198799264,0.15003951144486136,0.14223720198799264,0.022206949314896852,0.9922925074365128,1.000726532674083,50.03632663370416,1.0442760098740984,-176.4834910968307,1.0571047452916547,0.6892828450403189,174.642775835135,0.2996102514061586,0.016844042900227913,7.527347947749741,7.527347947749741,20157.02,7.463739588176562,13.0,0.0,19605.489605065755,-0.968583161129891,1.0,1.0,0.0
15.109999999999722,0.14245420976679385,0.1500419278905932,0.14245420976679385,0.021901117380090183,0.9869647240557683,1.0007540790167855,50.03770395083927,1.0439477971347833,-176.30553221947062,1.0566424629155509,0.690302391244891,174.9541657509667,0.30127164296701325,0.01720780246900305,7.5282680675615765,7.5282680675615765,20155.216,7.465747663792547,13.0,0.0,19644.355775744614,-0.9074844245432423,1.0,1.0,0.0
15.119999999999722,0.1427533424978744,0.1500441814710686,0.1427533424978744,0.021561164939257634,0.9819347224954769,1.0007796179325208,50.03898089662604,1.0437657244579022,-176.13481273079123,1.0563101230588698,0.691594070554268,175.27627186554056,0.30394191442917384,0.01762842702431325,7.5291688041693305,7.5291688041693305,20153.41,7.46777622997604,13.0,0.0,19692.611287199372,-0.8163392507201106,1.0,1.0,0.0
15.129999999999722,0.14312337271217626,0.15004618046270438,0.14312337271217626,0.02119701487834815,0.9773702752763012,1.0008023212513855,50.040116062569275,1.0437354774785577,-175.97289711134178,1.0561177800360129,0.6931091892663949,175.6026596386929,0.3075386227363886,0.018093096613889765,7.53004754245645,7.53004754245645,20151.600000000002,7.4698099188014115,13.0,0.0,19748.34524833233,-0.698165418997106,1.0,1.0,0.0
15.139999999999722,0.14355024152903598,0.15004785631806417,0.14355024152903598,0.020818829411965,0.9734252909483925,1.0008214480491102,50.04107240245551,1.043858762057393,-175.8209952521397,1.0560716092728386,0.6947876924763018,175.92703651248794,0.3119520241002804,0.018587921299730414,7.530902245009207,7.530902245009207,20149.786,7.4718564142314765,13.0,0.0,19809.377632660362,-0.5568756164923979,1.0,1.0,0.0
15.149999999999721,0.14401791950725937,0.1500491510321055,0.14401791950725937,0.02043708353923382,0.9702350541558543,1.000836366699906,50.041818334995305,1.0441332878854437,-175.67992066577938,1.0561739422591425,0.6965622655239305,176.24336072541684,0.3170473953089552,0.01909808643952022,7.531731574837216,7.531731574837216,20147.968,7.47391913136082,13.0,0.0,19873.299029746486,-0.3971478906394395,1.0,1.0,-0.0
15.159999999999721,0.14451007521345388,0.15005003397031863,0.14451007521345388,0.020063543923492078,0.9679111614234156,1.000846575796213,50.042328789810654,1.0445518825192124,-175.55010996717604,1.0564229035606247,0.6983675228372284,176.54556684364485,0.3226656175086733,0.019607326632627785,7.5325348623715795,7.5325348623715795,20146.148,7.4759878249056895,13.0,0.0,19937.920024055264,-0.22427076095433587,1.0,1.0,-0.0
15.169999999999721,0.14501074998113442,0.15005044382279847,0.14501074998113442,0.0197109784356186,0.9665366267758353,1.0008517231507517,50.042586157537585,1.045102046541223,-175.4316446550373,1.0568118439107526,0.7001433645885625,176.82771181713542,0.3286267522317795,0.02009840414193354,7.533311831256614,7.533311831256614,20144.322,7.478071886376188,13.0,0.0,20001.922738485955,-0.04396811832295196,1.0,1.0,-0.0
15.17999999999972,0.14550434747863902,0.15005039394993067,0.14550434747863902,0.01939208584788657,0.9661621507202136,1.0008516204763134,50.04258102381567,1.0457662159397907,-175.32426177627474,1.0573290768285706,0.7018342010932221,177.08438109957513,0.3347361632259256,0.02055418772093273,7.53406313113167,7.53406313113167,20142.494,7.480167046904089,13.0,0.0,20063.050336474436,0.13779029067960102,1.0,1.0,-0.0
15.18999999999972,0.14597577381756374,0.15004988356954616,0.14597577381756374,0.01911867815143018,0.9668039735733975,1.0008462524146708,50.04231262073354,1.0465223615558572,-175.22736485830427,1.0579580764260539,0.7033889455512733,177.31098738026546,0.3407911117861296,0.020958529181700304,7.534789752390365,7.534789752390365,20140.664,7.482274160263039,13.0,0.0,20119.160716634637,0.31498651965047075,1.0,1.0,-0.0
15.19999999999972,0.14641069011898578,0.1500488977659382,0.14641069011898578,0.01890107889187046,0.9684432212405024,1.000835779688349,50.041788984417444,1.0473447936086553,-175.14004380953273,1.0586779891554028,0.7047616001954246,177.5039674196971,0.3465876729246909,0.0212969604933723,7.535493346801475,7.535493346801475,20138.828,7.484390665132096,13.0,0.0,20168.583705702047,0.4817536740972451,1.0,1.0,-0.0
15.20999999999972,0.14679584521855746,0.1500474963750385,0.14679584521855746,0.018747678092527687,0.9710266583804467,1.000820536180564,50.041026809028196,1.0482051064922369,-175.0611032788998,1.059464366602803,0.7059122276989688,177.66090273477434,0.35192784030718616,0.021557258202223595,7.5361760720390185,7.5361760720390185,20136.99,7.48652168415314,13.0,0.0,20209.72895984216,0.6325701619091676,1.0,1.0,-0.0
15.21999999999972,0.14711944237902033,0.1500457086414677,0.14711944237902033,0.018664589405181443,0.9744687261991538,1.0008010198935933,50.04005099467966,1.0490732208573852,-174.98909759717182,1.0602900490272589,0.7068080319971901,177.78058980076855,0.35662666575372487,0.021729913093722047,7.536840533076136,7.536840533076136,20135.148,7.4886612409106466,13.0,0.0,20241.263288044545,0.7624425110081463,1.0,1.0,-0.0
15.22999999999972,0.1473711183161248,0.15004359129757405,0.1473711183161248,0.018654966250932915,0.9786548581685641,1.0007778775777452,50.03889387888726,1.0499187818163858,-174.92236154435386,1.0611262293459454,0.7074220765715095,177.86322553120795,0.36052027071047354,0.0218088280162316,7.537489697625277,7.537489697625277,20133.302,7.490815311820139,13.0,0.0,20262.14376220542,0.8670707011619442,1.0,1.0,-0.0
15.23999999999972,0.147541532756503,0.1500412266226119,0.147541532756503,0.018717972422916423,0.9834464644500862,1.0007518817021972,50.03759408510986,1.0507132553229528,-174.8590151546366,1.0619440315322106,0.7077293813748109,177.91073579506553,0.3634748179901139,0.021792244926172752,7.538126913364364,7.538126913364364,20131.454,7.492977920466094,13.0,0.0,20271.195007134065,0.9429905358911611,1.0,1.0,-0.0
15.24999999999972,0.14762341158481807,0.15003869034572226,0.14762341158481807,0.018849722401387724,0.9886865861742099,1.0007239021399754,50.03619510699877,1.0514309662383965,-174.79701882589694,1.0627160283025416,0.7077116393512763,177.9263797007463,0.3653903662834272,0.021682095238449224,7.538755889437966,7.538755889437966,20129.604,7.495155043264036,13.0,0.0,20267.166869715064,0.9876883405943381,1.0,1.0,-0.0
15.25999999999972,0.14761254174974994,0.15003603419297737,0.14761254174974994,0.01904427117521943,0.9942053518860732,1.000694875437826,50.0347437718913,1.0520495907024006,-174.7342556090205,1.0634172379325162,0.7073619624855291,177.91432272529423,0.36620305554807964,0.021483278534465623,7.539380377492979,7.539380377492979,20127.748,7.4973381424775,13.0,0.0,20250.684476727278,0.9996841892834286,1.0,1.0,-0.0
15.269999999999719,0.147508298215525,0.15003337263146757,0.147508298215525,0.019294205121751215,0.9998252305033615,1.000665772660138,50.0332886330069,1.0525504411881572,-174.66862123695756,1.0640257069606593,0.7066872509105429,177.87935067667274,0.36588660455846833,0.02120320282705763,7.5400040774274935,7.5400040774274935,20125.89,7.499538317163892,13.0,0.0,20222.178990396576,0.9785809043265276,1.0,1.0,-0.0
15.279999999999719,0.14731383390266747,0.1500307906472733,0.14731383390266747,0.019591022638690475,1.005366224175172,1.0006375665091973,50.031878325459864,1.0529186318972195,-174.59811186189575,1.0645228596782805,0.7057089160993693,177.82666688303894,0.3644527849668829,0.020851435372329415,7.5406305253489485,7.5406305253489485,20124.03,7.501746175813098,13.0,0.0,20182.54728811131,0.9250772068364083,1.0,1.0,-0.0
15.289999999999718,0.1470359763550534,0.15002835586800087,0.1470359763550534,0.019925407927284134,1.0106510426532296,1.0006111986827986,50.03055993413993,1.0531431658403623,-174.52090738042028,1.0648937065013673,0.7044622390643251,177.76173362107045,0.36195072239957626,0.02043937495669716,7.541262927668358,7.541262927668358,20122.166,7.503965987293353,13.0,0.0,20133.214395081788,0.8409445823009443,1.0,1.0,-0.0
15.299999999999718,0.14668492858686746,0.15002616060014975,0.14668492858686746,0.020287461161378487,1.015510234024197,1.0005875485384936,50.02937742692468,1.053216959614578,-174.43544492020723,1.0651269610525778,0.7029948776445967,177.6901387634263,0.3584649109935891,0.019979912547183794,7.541904056986512,7.541904056986512,20120.3,7.506194336510068,13.0,0.0,20075.951778135925,0.7289686274249276,1.0,1.0,-0.0
15.309999999999718,0.146273830415498,0.15002427456325884,0.146273830415498,0.0206669205467908,1.0197871808088286,1.0005674041697934,50.02837020848967,1.0531368084552737,-174.34047974271587,1.0652150881642715,0.7013648253702244,177.61747384408542,0.35411195337659496,0.01948706379179209,7.542556135294983,7.542556135294983,20118.432,7.508436346105126,13.0,0.0,20012.85666838814,0.5928568201652019,1.0,1.0,-0.0
15.319999999999718,0.14581797945443573,0.15002274258393658,0.14581797945443573,0.021053118811694985,1.0233428782878558,1.0005514368473798,50.02757184236899,1.0529034505135328,-174.23512643424854,1.0651543121665294,0.6996366065289723,177.5493124811591,0.349036779529411,0.018975778499592914,7.5432207622033705,7.5432207622033705,20116.56,7.510688600983937,13.0,0.0,19946.256143086364,0.4371157666555666,1.0,1.0,-0.0
15.329999999999718,0.1453332056946416,0.15002161242853038,0.1453332056946416,0.02143403844804108,1.0260609925251036,1.0005401779929317,50.02700889964659,1.052522486316226,-174.11884378335583,1.0649450131402285,0.6978723638968838,177.491536021261,0.34341033322876635,0.018462425197688603,7.543898894204298,7.543898894204298,20114.684,7.512946832278273,13.0,0.0,19878.333668660816,0.26690198932533443,1.0,1.0,0.0
15.339999999999717,0.14483513378364368,0.15002094811244182,0.14483513378364368,0.021796520921032014,1.0278528176921833,1.0005339995834324,50.02669997917162,1.052004961839089,-173.99141538261645,1.0645923654355418,0.6961281411168254,177.45025489026514,0.3374241620421069,0.017964377584042637,7.544591012808377,7.544591012808377,20112.808,7.515223846592826,13.0,0.0,19810.397369168993,0.08785119655587656,1.0,1.0,0.0
15.349999999999717,0.14433920069936548,0.1500207392321741,0.14433920069936548,0.022127373762685525,1.0286611419847276,1.0005331005412135,50.02665502706067,1.0513672196879802,-173.8529459936177,1.0641067055307507,0.6944549199472099,177.43139544061228,0.33128229787636665,0.017498922750586395,7.545297011733662,7.545297011733662,20110.928,7.517502568454671,13.0,0.0,19744.64940307581,-0.09410831331337613,1.0,1.0,0.0
15.359999999999717,0.1438605357345038,0.15002100471802018,0.1438605357345038,0.022414245770723186,1.028462551564243,1.000537500320913,50.02687501604564,1.0506303849427283,-173.70386060915513,1.0635034296475019,0.6928992232908313,177.44034952283508,0.3251930922771664,0.01708237215937101,7.546016157800329,7.546016157800329,20109.046000000002,7.519798365789442,13.0,0.0,19683.289934631048,-0.2729519355123663,1.0,1.0,0.0
15.369999999999717,0.14341372181742587,0.15002173303058,0.14341372181742587,0.022646280087918275,1.027268254164917,1.0005470394163427,50.027351970817136,1.049819616585942,-173.5448965351599,1.062802556874169,0.6915032495729038,177.4816940546803,0.3193614250599834,0.01672936818005588,7.546747202554936,7.546747202554936,20107.162,7.522098431992444,13.0,0.0,19628.053673875875,-0.44275823103427264,1.0,1.0,0.0
15.379999999999717,0.14301245034730306,0.15002288255234142,0.14301245034730306,0.02281459751804623,1.0251235165073285,1.0005613863209297,50.02806931604648,1.0489631866325573,-173.3770889692286,1.06202804481013,0.6903045367699545,177.5589626858414,0.3139815540871407,0.01645233414672412,7.547488396654847,7.547488396654847,20105.274,7.524414719894724,13.0,0.0,19580.61886978533,-0.5979049830533746,1.0,1.0,0.0
15.389999999999716,0.14266916451675807,0.1500244272724393,0.14266916451675807,0.022912678914642597,1.022105835084559,1.0005800502909037,50.02900251454518,1.0480914189599218,-173.20174843321195,1.0612069245770115,0.6893355756185909,177.67445407222303,0.30923069206066933,0.016261021806397713,7.5482376799668796,7.5482376799668796,20103.384000000002,7.526735276665236,13.0,0.0,19542.416563670373,-0.7332553462190392,1.0,1.0,0.0
15.399999999999716,0.14239512017141695,0.15002631342041814,0.14239512017141695,0.022937128074829935,1.0183217906248732,1.0006023995867424,50.030119979337115,1.0472351739131553,-173.02044504155157,1.0603681879692761,0.6886259145210522,177.8289054606234,0.3052623482484489,0.016161790190578722,7.548992230596573,7.548992230596573,20101.492000000002,7.529072055135028,13.0,0.0,19514.630547509372,-0.844327925499244,1.0,1.0,0.0
15.409999999999716,0.1422006940849997,0.15002847621188029,0.1422006940849997,0.02288859160576816,1.0139022703620448,1.0006276856881562,50.03138428440781,1.0464237143244832,-172.8350113011716,1.0595411528374903,0.6882058594477314,178.02110144241996,0.3021997492725157,0.016156788918324103,7.549748925742611,7.549748925742611,20099.598,7.531413102473048,13.0,0.0,19498.650975475965,-0.9274451533327245,1.0,1.0,0.0
15.419999999999716,0.14209423528894047,0.15003082709013482,0.14209423528894047,0.022770759899732086,1.0089970886656947,1.0006550708191657,50.03275354095828,1.0456836103324034,-172.64748933775863,1.0587538915203716,0.688101009444764,178.24820549412186,0.3001341910943779,0.016244646249754628,7.550504442597108,7.550504442597108,20097.7,7.533767810189411,13.0,0.0,19495.804538109325,-0.9798550523832109,1.0,1.0,0.0
15.429999999999715,0.14208100057217846,0.1500333158777979,0.14208100057217846,0.022589388129576875,1.0037698599841085,1.000683656188313,50.034182809415654,1.0450381610428099,-172.46004722019154,1.0580321745968675,0.6883266896511951,178.50613660043626,0.29912458878013437,0.016421150964040194,7.5512552598719545,7.5512552598719545,20095.802,7.536131909415881,13.0,0.0,19505.587752049938,-0.9998223523807114,1.0,1.0,0.0
15.439999999999715,0.14216257841549373,0.15003582887779726,0.14216257841549373,0.022351710233888808,0.9983930746984322,1.0007125103972083,50.03562551986042,1.0445070212019547,-172.27488218587774,1.0573988128947385,0.6888847463206824,178.7898565457628,0.2991972271301331,0.016679667249549404,7.551997895754146,7.551997895754146,20093.9,7.538503692605168,13.0,0.0,19527.687131417348,-0.9866859442087119,1.0,1.0,0.0
15.449999999999715,0.14233665746909152,0.15003829609522495,0.14233665746909152,0.02206605689532291,0.9930432105160455,1.0007406977738853,50.037034888694265,1.044105961019511,-172.09412273580912,1.0568732330921777,0.6897619948151259,179.09362105397759,0.30034593965856166,0.017011432660333344,7.552729028898592,7.552729028898592,20091.996,7.540888282399149,13.0,0.0,19561.297312682178,-0.9408807689559857,1.0,1.0,0.0
15.459999999999715,0.14259710599365824,0.15004063424596883,0.14259710599365824,0.02174157548048602,0.9878958125605387,1.0007673062175384,50.03836531087692,1.0438467274063115,-171.9197325554105,1.0564712067296946,0.690930159389848,179.4112264100884,0.30253278898076386,0.017405833724238186,7.553445639275043,7.553445639275043,20090.09,7.543282263703238,13.0,0.0,19605.057595800663,-0.8639234171954563,1.0,1.0,0.0
15.469999999999715,0.1429342521710835,0.15004276436326708,0.1429342521710835,0.021387991575459273,0.9831205465238936,1.0007914740580572,50.039573702902864,1.0437369965873253,-171.75342432523692,1.0562046915162882,0.6923467888585982,179.73625422671813,0.30568937472610946,0.017850692581904876,7.554145124896641,7.554145124896641,20088.182,7.545683928970144,13.0,0.0,19657.249522151506,-0.7583619152921098,1.0,1.0,0.0
