t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor,zmq_torque_offset_nm
15.479999999999714,0.14333533354675151,0.150044614344227,0.14333533354675151,0.02101538097324744,0.9788762924996429,1.0008124153719868,50.04062076859934,1.0437804144378895,-171.59658602601462,1.0560817666443885,0.6939570088523704,-179.937685710184,0.309718801176863,0.01833259089234933,7.554825427033384,7.554825427033384,20086.272,7.548098400841743,13.0,0.0,19715.798914269406,-0.6276913612947528,1.0,1.0,0.0
15.489999999999714,0.14378512115882344,0.15004610635124696,0.14378512115882344,0.02063400744954272,0.9753063806449145,1.0008294431717326,50.04147215858663,1.043976688457756,-171.45022450937904,1.056106654536331,0.6956962169766286,-179.6167489232022,0.31449819440112897,0.018837181342868277,7.555485098854246,7.555485098854246,20084.358,7.5505197029025135,13.0,0.0,19778.408404328253,-0.47623820367252323,1.0,1.0,0.0
15.499999999999714,0.14426722016424998,0.15004721864580045,0.14426722016424998,0.020254895006274226,0.972533799797822,1.0008419906651032,50.042099533255154,1.0443211710062958,-171.31495339457524,1.0562796138868014,0.6974969171698737,-179.30695356367767,0.3198801412883594,0.019348961021486113,7.5561233604006315,7.5561233604006315,20082.444,7.552953811567977,13.0,0.0,19842.69449633453,-0.309016994379913,1.0,1.0,-0.0
15.509999999999714,0.1447654809056576,0.15004788272353747,0.1447654809056576,0.019890450826019344,0.9706561102164241,1.0008496314384563,50.04248157192281,1.0448039801558946,-171.19102307201422,1.0565964050081724,0.6992964536286393,-179.0143495110653,0.3256941133376948,0.019851035461224166,7.55673999546101,7.55673999546101,20080.526,7.555392189101671,13.0,0.0,19906.933868088978,-0.13156435909745182,1.0,1.0,-0.0
15.519999999999714,0.14526412626110732,0.1500481041605963,0.14526412626110732,0.019553525256081564,0.9697410076409957,1.0008520965232683,50.04260482616342,1.04540998238476,-171.07833530657436,1.0570478166411097,0.7010370988721608,-178.7446510617629,0.331751813599782,0.020326100361864767,7.557335288899021,7.557335288899021,20078.608,7.557848495881937,13.0,0.0,19969.5617046406,0.05024431817455372,1.0,1.0,-0.0
15.529999999999713,0.1457478026541064,0.15004785884078686,0.1457478026541064,0.019256446302258968,0.9698233453962103,1.0008492861987484,50.042464309937415,1.0461192575617049,-170.97645195307572,1.0576196557995337,0.7026655669529278,-178.50287520481479,0.33785361641690914,0.020757437460406966,7.557910277231056,7.557910277231056,20076.688000000002,7.560305656435849,13.0,0.0,20028.103245622973,0.23038942667150106,1.0,1.0,-0.0
15.539999999999713,0.14620177012156244,0.15004715304403554,0.14620177012156244,0.019010322229880968,0.9709036717178524,1.000841276004102,50.042063800205106,1.0469078138412413,-170.88461128931593,1.058293120871034,0.7041332807945566,-178.29310044046653,0.3437953525153233,0.021129687874581082,7.558466157781947,7.558466157781947,20074.766,7.562776477368101,13.0,0.0,20080.774983930147,0.4029064357088816,1.0,1.0,-0.0
15.549999999999713,0.1466122141609757,0.15004599333628893,0.1466122141609757,0.018824526446807634,0.9729481874142569,1.0008283167608256,50.04141583804128,1.0477484711799856,-170.8017514229592,1.059045437215123,0.705397248319439,-178.1183102130504,0.3493753280651931,0.021429480444012685,7.559005028352268,7.559005028352268,20072.84,7.565255836036815,13.0,0.0,20125.93321725221,0.5620833778478036,1.0,1.0,-0.0
15.559999999999713,0.14696660100348086,0.15004446057928666,0.14696660100348086,0.01870631885665042,0.9758900284005506,1.0008108284803081,50.04054142401541,1.0486118570165672,-170.7265428866265,1.0598506751561014,0.7064211276894311,-177.9803048003161,0.3544014568749848,0.021645935415412418,7.559529246832925,7.559529246832925,20070.916,7.5677420248947005,13.0,0.0,20162.12750393954,0.7026499697951212,1.0,1.0,-0.0
15.569999999999713,0.1472539226062845,0.1500425591912406,0.1472539226062845,0.018660403625438353,0.979631762882208,1.0007893881618195,50.03946940809097,1.049467562154123,-170.6574239911758,1.0606806966777258,0.7071755556854008,-177.8796003456516,0.35869866124557526,0.021771197415877158,7.560041582508713,7.560041582508713,20068.988,7.570242727904572,13.0,0.0,20188.17005167406,0.8199521093224487,1.0,1.0,-0.0
15.579999999999712,0.1474643011228314,0.1500403649598413,0.1474643011228314,0.018687877616637545,0.9840494544432062,1.0007647103595765,50.038235517978826,1.0502860268612146,-170.5926142069202,1.0615065151166,0.7076344959394805,-177.8151019386446,0.36211788440405723,0.02180139304986761,7.560545139742569,7.560545139742569,20067.058,7.572744284688088,13.0,0.0,20203.043975252014,0.9101059706828241,1.0,1.0,-0.0
15.589999999999712,0.14758934071705526,0.1500379631763659,0.14758934071705526,0.018786208508130273,0.9889979034695852,1.000737621167093,50.03688105835465,1.0510401321377092,-170.53014261440046,1.0622998794603766,0.707775814036285,-177.78414352226423,0.3645425054057756,0.021736756768154297,7.561043372821424,7.561043372821424,20065.128,7.5752612093972385,13.0,0.0,20205.328592661204,0.9701265964888326,1.0,1.0,-0.0
15.599999999999712,0.14762327882925816,0.15003541635635875,0.14762327882925816,0.01895037873680561,0.9943161074375264,1.0007090283890032,50.03545141945016,1.0517059020084347,-170.4679196145786,1.0630345589374854,0.7075867748363414,-177.78296442138702,0.3658910058421273,0.02158080288400194,7.561539926539426,7.561539926539426,20063.196,7.5777832567482655,13.0,0.0,20194.818482553812,0.9980267284279415,1.0,1.0,-0.0
15.609999999999712,0.14756372657042352,0.15003282148141708,0.14756372657042352,0.01917364140430312,0.9998324475594217,1.000679890015045,50.03399450075226,1.052262873222313,-170.40382463194084,1.0636870968838632,0.7070674869374532,-177.8070547686932,0.36611883932413236,0.021339763636233272,7.562038365731163,7.562038365731163,20061.264,7.580314695609402,13.0,0.0,20172.117620141413,0.9928826045704406,1.0,1.0,-0.0
15.619999999999711,0.14741201547239527,0.150030232515817,0.14741201547239527,0.01944799079267847,1.005369790002161,1.0006511815786217,50.03255907893108,1.0526943133136295,-170.33579539022952,1.0642372620238976,0.7062323841760425,-177.85139447053902,0.3652194206081202,0.02102219643657645,7.562542149775875,7.562542149775875,20059.328,7.582854672207,13.0,0.0,20137.82340205499,0.9548645447482047,1.0,1.0,-0.0
15.629999999999711,0.14717321527329752,0.1500277773201468,0.14717321527329752,0.019764480395750482,1.010750589555526,1.000623863269146,50.0311931634573,1.0529873439527027,-170.26191476371469,1.0646683192472215,0.7051101395091327,-177.91063226019375,0.36322401877390087,0.02063864712593631,7.563054457449427,7.563054457449427,20057.394,7.585403186541061,13.0,0.0,20093.130823231393,0.8852313113349044,1.0,1.0,-0.0
15.639999999999711,0.1468559478323727,0.15002550535744807,0.1468559478323727,0.020113470609255137,1.0158019920914017,1.000598847835516,50.0299423917758,1.0531329937488425,-170.1804877027948,1.0649671875452824,0.7037426672054157,-177.97922701682734,0.3602003690372392,0.020201324547904638,7.563578047858847,7.563578047858847,20055.458,7.587955115969707,13.0,0.0,20039.629019633412,0.786288432139877,1.0,1.0,-0.0
15.64999999999971,0.14647198964954405,0.15002348979766716,0.14647198964954405,0.020484851960717743,1.0203608828394282,1.0005769703726548,50.02884851863274,1.0531261929749212,-170.0901099056979,1.0651245199633819,0.7021832194417683,-178.05157650001766,0.35625004029610274,0.019723741683798708,7.5641151641938125,7.5641151641938125,20053.52,7.590523267097631,13.0,0.0,19979.291623934547,0.6613118653276026,1.0,1.0,-0.0
15.65999999999971,0.14603572946204635,0.15002181015289412,0.14603572946204635,0.02086821388936582,1.0242787805958147,1.0005589610638574,50.02794805319287,1.0529657357672095,-169.98972064052953,1.0651347197153527,0.7004938653518961,-178.12211718942987,0.3515046819564397,0.01922037526025084,7.564667457404247,7.564667457404247,20051.582000000002,7.59309056445191,13.0,0.0,19914.302913228035,0.5144395337860296,1.0,1.0,-0.0
15.66999999999971,0.14556295016781692,0.15002050523633717,0.14556295016781692,0.02125232296274611,1.0274267089986777,1.000545421140726,50.0272710570363,1.0526547210296775,-169.87861754447798,1.0649960787327426,0.6987390820115885,-178.18516369376349,0.3461229351109595,0.018706835848315326,7.565235886981714,7.565235886981714,20049.642,7.595672375958175,13.0,0.0,19847.019774072014,0.35053432019620623,1.0,1.0,0.0
15.67999999999971,0.14506937756527077,0.15001964615982571,0.14506937756527077,0.02162444649894276,1.0297003976169463,1.0005368013163392,50.026840065816955,1.0522015395021476,-169.75642897244052,1.0647113725213533,0.6969778006989965,-178.2346709503093,0.34028729996095886,0.018200137219893112,7.565820876065463,7.565820876065463,20047.704,7.598255895011732,13.0,0.0,19779.17370395299,0.1750230589804846,1.0,1.0,0.0
15.68999999999971,0.1445705348998924,0.15001921519912215,0.1445705348998924,0.02197128579860341,1.0310248832943754,1.0005333849784133,50.02666924892066,1.05162001184696,-169.6231049077265,1.0642884222548479,0.6952633048068724,-178.26457667995678,0.33419676898365713,0.017717728270080148,7.566422317084632,7.566422317084632,20045.762,7.600850513122691,13.0,0.0,19712.255786202622,-0.00628314396027529,1.0,1.0,0.0
15.69999999999971,0.14408170975245405,0.15001926947439229,0.14408170975245405,0.022279995945228354,1.0313576815439869,1.0005352783011825,50.02676391505913,1.0509290205010597,-169.47891712376085,1.0637402054200997,0.6936441847699011,-178.269195893082,0.32805856411844814,0.017276479417750457,7.567039465534441,7.567039465534441,20043.822,7.603451961422819,13.0,0.0,19648.770546069005,-0.18738131458052681,1.0,1.0,0.0
15.70999999999971,0.14361778845577833,0.15001977588368212,0.14361778845577833,0.02253893630143016,1.030690435712366,1.0005424074642675,50.02712037321337,1.0501518643691938,-169.3244534450891,1.0630845664156376,0.6921647789074937,-178.24352934082253,0.3220801156275655,0.016891909180535666,7.567671010747879,7.567671010747879,20041.88,7.606058532364826,13.0,0.0,19590.546533748504,-0.3622753666996063,1.0,1.0,0.0
15.71999999999971,0.14319293237004785,0.15002073093919507,0.14319293237004785,0.0227382291361508,1.029049144187514,1.000554522569865,50.027726128493256,1.049315415188381,-169.16060826355016,1.0623436417636671,0.6908649294598509,-178.18351836142068,0.3164616036870439,0.016577563763906164,7.568315100469361,7.568315100469361,20039.938000000002,7.6086753485905865,13.0,0.0,19539.32422880923,-0.5251746299567793,1.0,1.0,0.0
15.729999999999709,0.14282022142770814,0.15002208654274665,0.14282022142770814,0.022870167876767905,1.0264930663732543,1.0005712076910003,50.02856038455001,1.0484491277425303,-168.9885625431329,1.0615430749886863,0.6897795818662044,-178.0862449354535,0.3113891927360794,0.016344539213323246,7.568969409714447,7.568969409714447,20037.994,7.611296433684579,13.0,0.0,19496.62225850904,-0.6706855765327883,1.0,1.0,0.0
15.739999999999709,0.14251143155300602,0.15002382596892663,0.14251143155300602,0.02292971686145482,1.0231123987982342,1.0005918963877831,50.02959481938915,1.0475838276546896,-168.80976140646015,1.060711065700519,0.6889391899453559,-177.95016434130017,0.307028693958704,0.016200947149137584,7.569631176243802,7.569631176243802,20036.052,7.613925202741388,13.0,0.0,19463.761129350863,-0.7939903986446081,1.0,1.0,0.0
15.749999999999709,0.14227743795967018,0.15002586062958825,0.14227743795967018,0.02291559763147701,1.019024330714569,1.000615893242019,50.03079466210095,1.0467497060740163,-168.62591481337782,1.0598769418374185,0.6883739565906319,-177.77555392615554,0.30351837576494345,0.01615096179153981,7.570297258968031,7.570297258968031,20034.108,7.616560801987366,13.0,0.0,19441.933115048847,-0.8910065241859543,1.0,1.0,0.0
15.759999999999708,0.14212770768515398,0.15002813686130725,0.14212770768515398,0.022830164222614416,1.0143679766466565,1.000642400061746,50.0321200030873,1.0459747047117458,-168.43897314326796,1.059069513764708,0.6881124810942316,-177.56451682022617,0.3009650411628575,0.01619481664840392,7.570964107184878,7.570964107184878,20032.164,7.619205792743454,13.0,0.0,19432.742444431315,-0.9585217890158625,1.0,1.0,0.0
15.769999999999708,0.14206908005331878,0.1500305633253778,0.14206908005331878,0.02267825181700212,1.0092991589967433,1.0006705439738108,50.03352719869054,1.0452837410658264,-168.25105486093398,1.0583157406242787,0.688175537166492,-177.3205677209267,0.29944330089725696,0.016329620089401878,7.57162798231506,7.57162798231506,20030.218,7.621855052367772,13.0,0.0,19436.429835338608,-0.9943007903964319,1.0,1.0,0.0
15.779999999999708,0.14210495413661722,0.150033088403078,0.14210495413661722,0.022466430237872793,1.0039854752420345,1.0006994057609406,50.034970288047035,1.0446982504730447,-168.0643554884774,1.057639908016649,0.6885717283008786,-177.04831358712178,0.29899521483211744,0.01654986978371318,7.572285123147021,7.572285123147021,20028.274,7.624511995954908,13.0,0.0,19452.562329109547,-0.9971589002610151,1.0,1.0,0.0
15.789999999999708,0.14223491367429023,0.1500355979803614,0.14223491367429023,0.02220253689063199,0.9986014327131638,1.0007280482815408,50.03640241407704,1.0442358850235671,-167.88104849408617,1.057063101156473,0.6892952462446957,-176.7531869060893,0.29963023486362395,0.01684779974291851,7.572931874971084,7.572931874971084,20026.328,7.627173208410274,13.0,0.0,19480.617652007633,-0.9670014877637938,1.0,1.0,0.0
15.799999999999708,0.14245464990706547,0.1500380230258472,0.14245464990706547,0.02189535483258024,0.9933235497253546,1.0007555446104996,50.03777723052498,1.0439103281443656,-167.70318861453848,1.0566028652717017,0.6903250583104223,-176.4411998422235,0.3013256463624529,0.01721365732797943,7.573564814593727,7.573564814593727,20024.382,7.6298463736966875,13.0,0.0,19519.504166935534,-0.9048270524682875,1.0,1.0,0.0
15.809999999999707,0.1427561592689334,0.1500402823717342,0.1427561592689334,0.021554358634992533,0.9883253965288594,1.000781005440039,50.03905027200195,1.0437312034873547,-167.5326197813625,1.0562729954723267,0.691625418556008,-176.11869740954924,0.30402755711798923,0.017635983673387038,7.574180908567858,7.574180908567858,20022.436,7.632520392756749,13.0,0.0,19567.65268483676,-0.8126941644362023,1.0,1.0,0.0
15.819999999999707,0.14312811361992878,0.15004230031346436,0.14312811361992878,0.02118948331585064,0.9837726128192321,1.0008036052138563,50.040180260692814,1.0437040731552296,-167.37089511840952,1.0560834277702045,0.6931472263665909,-175.79211304274077,0.3076525435712827,0.01810191783473193,7.57477761346825,7.57477761346825,20020.49,7.635207218421502,13.0,0.0,19623.174387226427,-0.6936533058166531,1.0,1.0,0.0
15.829999999999707,0.14355637673981664,0.1500440090686877,0.14355637673981664,0.020810895042783183,0.9798179946044505,1.0008226064181647,50.04113032090823,1.043830523356753,-167.21921107982976,1.0560402196277165,0.6948301186146114,-175.4677299685095,0.31208997442058045,0.018597542682546417,7.575353000706302,7.575353000706302,20018.544,7.637894897859901,13.0,0.0,19683.869132767224,-0.5516458706328927,1.0,1.0,0.0
15.839999999999707,0.14402488452468012,0.15004535100296315,0.14402488452468012,0.02042909073116761,0.9765967263735044,1.0008373815522829,50.041869077614145,1.0441081334207984,-167.07836732182983,1.0561455836497402,0.6966066936384363,-175.15158354447377,0.3172043011045146,0.019108009724070382,7.5759057776548415,7.5759057776548415,20016.598,7.640590261261117,13.0,0.0,19747.360526817763,-0.3913736668421199,1.0,1.0,-0.0
15.849999999999707,0.1445173334681842,0.1500462655581331,0.1445173334681842,0.02005589839968688,0.9742212399798971,1.000847434029062,50.042371701453106,1.0445295572079114,-166.94878842359734,1.0563975033802082,0.698411831750781,-174.8497457721267,0.32283559273335494,0.01961699748064833,7.576435323625486,7.576435323625486,20014.65,7.643294162398797,13.0,0.0,19811.486028592477,-0.2181432414017652,1.0,1.0,-0.0
15.859999999999706,0.14501778430361173,0.1500467507695188,0.14501778430361173,0.019704105515904968,0.9727762399502358,1.0008524170746365,50.042620853731826,1.0450821199103593,-166.83054504932375,1.0567891663403275,0.7001856341034863,-174.56815144123473,0.3288033071988483,0.020107251739695742,7.576941518266096,7.576941518266096,20012.704,7.646004039951999,13.0,0.0,19874.967722293095,-0.03769018267529004,1.0,1.0,-0.0
15.869999999999706,0.14551067151983532,0.15004677440548853,0.14551067151983532,0.019386393596352736,0.972314879331247,1.0008521482142432,50.04260741071216,1.0457480977575468,-166.7233628463297,1.0573087207444587,0.7018727379235772,-174.31219163063486,0.33491242445914476,0.020561665331858894,7.577424784247387,7.577424784247387,20010.758,7.648715625052494,13.0,0.0,19935.48763850165,0.14401078254695507,1.0,1.0,-0.0
15.879999999999706,0.14598092360189976,0.15004631953805736,0.14598092360189976,0.019114530947103168,0.9728564822080061,1.0008466180939606,50.04233090469803,1.0465053275320804,-166.62663535825263,1.0579394877167514,0.7034222181771586,-174.08642257454443,0.34096007680802265,0.0209641389920889,7.577886239473061,7.577886239473061,20008.81,7.651439162984037,13.0,0.0,19990.994423474855,0.3209436098021324,1.0,1.0,-0.0
15.889999999999706,0.14641423001920834,0.15004542961389847,0.14641423001920834,0.01889877888086662,0.9743857356170056,1.0008359934135969,50.04179967067984,1.0473280171402832,-166.53944353020873,1.0586604833746018,0.7047882441614565,-173.89437109726995,0.3467424613644577,0.02130027466712687,7.578327501320582,7.578327501320582,20006.864,7.654167823557457,13.0,0.0,20039.787543140526,0.48725012572064424,1.0,1.0,-0.0
15.899999999999705,0.1467973930042838,0.1500441180116843,0.1467973930042838,0.018747452621777582,0.976853255109495,1.0008206137971678,50.04103068985839,1.0481876929226086,-166.46058313027723,1.0594471577172133,0.7059311424553456,-173.73841461237777,0.3520619287494647,0.02155793926384683,7.578750676087179,7.578750676087179,20004.918,7.656898191678169,13.0,0.0,20080.317532250134,0.6374239897445473,1.0,1.0,-0.0
15.909999999999705,0.14711866033697255,0.150042427056715,0.14711866033697255,0.018666571959052285,0.9801774314575304,1.0008009825398247,50.040049126991235,1.0490542500089437,-166.38860155466722,1.0602722822882178,0.7068183053505632,-173.6197120637034,0.3567341658964457,0.02172773122530229,7.579158266227029,7.579158266227029,20002.972,7.659635389988052,13.0,0.0,20111.278220384946,0.766493006805901,1.0,1.0,-0.0
15.919999999999705,0.14736768869466987,0.15004041157230122,0.14736768869466987,0.01865914363265796,0.9842475889909685,1.0007777509464506,50.03888754732253,1.049897391385874,-166.32182588603428,1.0611070379701621,0.7074227843581422,-173.53800346186068,0.3605962838854994,0.021803707537286984,7.579553147169962,7.579553147169962,20001.026,7.66238283358169,13.0,0.0,20131.602992959077,0.8701837546668759,1.0,1.0,-0.0
15.929999999999705,0.1475351865422237,0.15003815200957518,0.1475351865422237,0.018724208632635343,0.9889287851527283,1.000751695090337,50.03758475451685,1.0506886873706378,-166.25836973889852,1.0619225952109757,0.7077197056988467,-173.49130998114697,0.363515606482532,0.02178424852608822,7.579938549674686,7.579938549674686,19999.082000000002,7.665127715854388,13.0,0.0,20140.128207655227,0.9450630751780444,1.0,1.0,-0.0
15.939999999999705,0.14761397129945716,0.15003570721815782,0.14761397129945716,0.018857803532605463,0.9940672741174811,1.0007236873929395,50.036184369646975,1.0514025865035448,-166.19618966930506,1.0626916152247554,0.7076910787942469,-173.47633782271876,0.36539342784817463,0.021671390793658492,7.580318025695245,7.580318025695245,19997.138,7.667884550958135,13.0,0.0,20135.67208756981,0.9886517447371038,1.0,1.0,-0.0
15.949999999999704,0.14759994269368978,0.15003315697995354,0.14759994269368978,0.019053931346756623,0.9994958033413298,1.0006946658442015,50.03473329221008,1.052016898407723,-166.1331681428936,1.0633892275615953,0.7073304328165491,-173.48889893463706,0.3661671834847008,0.021470118678847225,7.580695159048739,7.580695159048739,19995.194,7.670643093609174,13.0,0.0,20118.860483546996,0.9995065603659008,1.0,1.0,-0.0
15.959999999999704,0.14749260632479858,0.15003058436090325,0.14749260632479858,0.019305142831110688,1.0050387555178864,1.0006656018169107,50.03328009084554,1.0525130731566583,-166.06720289259036,1.0639936023872743,0.7066451672703281,-173.524192291441,0.36581190627731486,0.021187912976165013,7.5810734509981135,7.5810734509981135,19993.25,7.673407612675736,13.0,0.0,20090.124445361387,0.9772681235693371,1.0,1.0,-0.0
15.969999999999704,0.14729523807355277,0.15002808798453557,0.14729523807355277,0.01960291149749802,1.0105172818099217,1.0006374671855536,50.03187335927768,1.0528763641794434,-165.9962955345784,1.0644862939155986,0.7056571539312784,-173.57700620569955,0.36434067691108935,0.020834400105645183,7.581456223141555,7.581456223141555,19991.308,7.676177254384177,13.0,0.0,20050.387896737513,0.9226727398721979,1.0,1.0,-0.0
15.979999999999704,0.14701478491895656,0.1500257492717961,0.14701478491895656,0.019937905201041165,1.015754462932934,1.0006112017174762,50.03056008587381,1.0530959126512327,-165.91863381703484,1.0648524451146293,0.7044021168928133,-173.6418744540682,0.36180386983729956,0.020421027697869697,7.581846455018535,7.581846455018535,19989.368000000002,7.678949457413555,13.0,0.0,20001.059296958578,0.83752804004509,1.0,1.0,-0.0
15.989999999999704,0.1466615587821599,0.1500236297597775,0.1466615587821599,0.020300215390882347,1.0205804641504976,1.0005876818126083,50.029384090630415,1.053164770115821,-165.83266478716334,1.0650809019428447,0.7029281100788842,-173.71320915190728,0.3582871251010351,0.01996072424162923,7.5822466511758675,7.5822466511758675,19987.428,7.6817267830848115,13.0,0.0,19943.92900077806,0.7246531301907704,1.0,1.0,-0.0
15.999999999999703,0.1462487831580365,0.15002179859416842,0.1462487831580365,0.0206795788885539,1.0248375984709188,1.0005676916863513,50.028384584317564,1.0530798622123625,-165.7371559874392,1.0651642594265016,0.7012934103387161,-173.78542369463315,0.3539080581042683,0.019467527932942118,7.582658777798487,7.582658777798487,19985.488,7.684510938945238,13.0,0.0,19881.081624070455,0.5877852522968511,1.0,1.0,-0.0
16.009999999999703,0.1457918042289114,0.15002033023131034,0.1457918042289114,0.021065315881957147,1.0283852078373314,1.0005518979385737,50.02759489692868,1.0528420632951447,-165.6312350407285,1.065098871057333,0.6995626492367137,-173.85294643858478,0.3488124791972591,0.01895641215705085,7.583084188645451,7.583084188645451,19983.55,7.687296802352957,13.0,0.0,19814.826143783794,0.4314560456858479,1.0,1.0,-0.0
16.019999999999705,0.1453064551217499,0.1500192724046126,0.1453064551217499,0.021445369515446303,1.0311048593082146,1.00054082662526,50.027041331263,1.0524571391167092,-165.51437235607892,1.0648852601382641,0.6977978264915848,-173.90988782774429,0.3431720967424891,0.01844378310532554,7.583523689813794,7.583523689813794,19981.614,7.690085227081615,13.0,0.0,19747.330517764774,0.26084150629509495,1.0,1.0,0.0
16.029999999999706,0.1448083562598087,0.15001864447966662,0.1448083562598087,0.021806573548033826,1.0329054336537076,1.0005348438293549,50.02674219146775,1.0519363007849027,-165.3863629522233,1.0645287585347902,0.696054831932258,-173.9501411454275,0.3371789667484806,0.01794701867270077,7.583977631796315,7.583977631796315,19979.678,7.692880481999441,13.0,0.0,19679.877041249834,0.0815906115734893,1.0,1.0,0.0
16.039999999999708,0.14431292590093567,0.15001848130616002,0.14431292590093567,0.02213575789467899,1.0337271179633285,1.0005341422843848,50.026707114219235,1.0512960419858093,-165.24732363531717,1.0640398599664076,0.6943844617807082,-173.9677968913135,0.33103736225645847,0.017483376624153377,7.584445726061016,7.584445726061016,19977.744,7.695679152011852,13.0,0.0,19614.683027480525,-0.10036171484591284,1.0,1.0,0.0
16.04999999999971,0.14383527827665044,0.15001878747055722,0.14383527827665044,0.022420617063841384,1.0335438384647104,1.0005387352003676,50.02693676001838,1.0505576153735046,-165.0976903807348,1.0634341058536319,0.6928331119113587,-173.95748844250778,0.32495559437769916,0.017069117538392697,7.584927012291446,7.584927012291446,19975.812,7.698476968250623,13.0,0.0,19553.899020302928,-0.27899110603414534,1.0,1.0,0.0
16.05999999999971,0.14338996581393113,0.15001955213445067,0.14338996581393113,0.022650357192851835,1.032364213515451,1.0005484569993595,50.02742284996798,1.0497462780776428,-164.93821125937234,1.062731639369186,0.6914428237824259,-173.91467260977745,0.31913825456006895,0.016718812288880877,7.585419974310403,7.585419974310403,19973.882,7.701286737320431,13.0,0.0,19499.26982461257,-0.4483832160853186,1.0,1.0,0.0
16.069999999999713,0.14299063714361937,0.15002073436786675,0.14299063714361937,0.022816174719317645,1.0302311189433837,1.0005629704808834,50.02814852404417,1.0488903661888287,-164.76993144776867,1.0619565146094372,0.6902509629382025,-173.83585582620654,0.31377908466474413,0.01644479763557784,7.5859225938284816,7.5859225938284816,19971.952,7.704091383748374,13.0,0.0,19452.42825458282,-0.6029295416848454,1.0,1.0,0.0
16.079999999999714,0.14264968530022876,0.15002230909001443,0.14264968530022876,0.02291164125186394,1.0272199714241363,1.0005817797672412,50.029088988362055,1.048020227206392,-164.59417050459348,1.061135826833335,0.6892898594687094,-173.71878662086397,0.3090545702472397,0.01625672245001705,7.586432356036749,7.586432356036749,19970.024,7.706903714139121,13.0,0.0,19414.796530960364,-0.73751311735465,1.0,1.0,0.0
16.089999999999716,0.1423783296410516,0.15002422336488738,0.1423783296410516,0.022933486025226643,1.023435656181233,1.00060424875035,50.0302124375175,1.0471666772154469,-164.41250752663146,1.0602985827511542,0.6885890420591818,-173.562789330179,0.3051172538023852,0.01616081265564174,7.586946395135951,7.586946395135951,19968.098,7.709718605850822,13.0,0.0,19387.556988523967,-0.8476779360823335,1.0,1.0,0.0
16.099999999999717,0.1421868834084007,0.15002641320950186,0.1421868834084007,0.022882461796119774,1.0190078262147146,1.0006296254404468,50.03148127202234,1.0463588932491712,-164.22678248816595,1.0594740649397438,0.6881786833515232,-173.36913518817713,0.3020892987031645,0.016159096893901388,7.587461419240574,7.587461419240574,19966.174,7.71253691265709,13.0,0.0,19372.094886507595,-0.929776485886351,1.0,1.0,0.0
16.10999999999972,0.1420835973417417,0.15002879070427824,0.1420835973417417,0.022762332393101242,1.0140855899252936,1.0006570695443389,50.032853477216946,1.0456233371412,-164.0390423624271,1.0586902721949756,0.6880840699267994,-173.14070440568148,0.30006090651624184,0.016250105526358624,7.587973776354173,7.587973776354173,19964.25,7.715358634557951,13.0,0.0,19369.66448977099,-0.9810905174423417,1.0,1.0,0.0
16.11999999999972,0.14207360975188263,0.15003130651783658,0.14207360975188263,0.022578906957275505,1.0088324156971535,1.0006856807220983,50.034284036104914,1.044983184528587,-163.85145697762758,1.057972877048959,0.6883201047818444,-172.8816126580428,0.29908987629981476,0.016429542992941092,7.588479766951038,7.588479766951038,19962.33,7.718181210232464,13.0,0.0,19379.768112951737,-0.9999210442037519,1.0,1.0,0.0
16.129999999999722,0.14215838213904056,0.15003384729311883,0.14215838213904056,0.022339460507014332,1.003421194662797,1.0007145270041113,50.035726350205564,1.0444579560601637,-163.66622208555995,1.05734457553729,0.6888881573770024,-172.59692474526318,0.29920137044790046,0.016690699067021884,7.588975715599534,7.588975715599534,19960.41,7.721009762322489,13.0,0.0,19402.082116825775,-0.9856445951498544,1.0,1.0,0.0
16.139999999999723,0.1423354766744012,0.15003634355631518,0.1423354766744012,0.022052355166895382,0.9980293016584485,1.0007426731176392,50.03713365588196,1.0440632808598027,-163.48546152576117,1.0568246680319147,0.6897745540490927,-172.29240356352958,0.30038811276825184,0.017024745821905884,7.589458125549024,7.589458125549024,19958.492000000002,7.723838314412529,13.0,0.0,19435.788111812068,-0.9387338576556101,1.0,1.0,0.0
16.149999999999725,0.1425986428479379,0.15003872736071497,0.1425986428479379,0.021726761442496915,0.9928335947275381,1.0007692083070023,50.038460415350116,1.0438107610627096,-163.31113137576375,1.0564287922089912,0.6909505521625867,-171.97426328900804,0.30261109017888727,0.017421013768919802,7.589923812713955,7.589923812713955,19956.578,7.726672842918077,13.0,0.0,19479.52075666821,-0.8607420270064974,1.0,1.0,0.0
16.159999999999727,0.14293810656360273,0.1500408898520137,0.14293810656360273,0.021372420122167234,0.9880053634602205,1.0007932731507956,50.039663657539776,1.0437079274114744,-163.14493390210856,1.056168767625272,0.6923732983992805,-171.6489241042275,0.3058008801926638,0.017867280551390013,7.590370046920106,7.590370046920106,19954.664,7.729507371423639,13.0,0.0,19531.562778089537,-0.7542513807393748,1.0,1.0,0.0
16.169999999999728,0.1433410131750272,0.15004277403779218,0.1433410131750272,0.020999413862346862,0.983705307114816,1.000814084811851,50.04070424059255,1.0437582834588819,-162.98824510145522,1.056052534378088,0.6939875514016106,-171.32277081540303,0.30985965325743514,0.018350093642757696,7.590794637349274,7.590794637349274,19952.752,7.732345315023772,13.0,0.0,19589.84853292463,-0.6227877804919941,1.0,1.0,0.0
16.17999999999973,0.14379207575124006,0.15004431700228765,0.14379207575124006,0.02061801699334295,0.9800786461398708,1.0008309601407936,50.04154800703968,1.0439613942046928,-162.84205828702017,1.0560841780456756,0.6957285056156354,-171.00194990762301,0.3146636771821011,0.01885507673449672,7.59119603718936,7.59119603718936,19950.842,7.73518581994486,13.0,0.0,19652.078561813898,-0.4707039321696791,1.0,1.0,0.0
16.18999999999973,0.14427491793370315,0.15004546702547003,0.14427491793370315,0.02023931738144251,0.9772501684967895,1.0008433369318956,50.04216684659478,1.0443124204930652,-162.70697498618185,1.056263799701413,0.6975288941785913,-170.69248740621364,0.320064648122529,0.019366665582580055,7.5915733704666115,7.5915733704666115,19948.934,7.7380288861868705,13.0,0.0,19715.9103837896,-0.30303526963744903,1.0,1.0,-0.0
16.199999999999733,0.14477341551141046,0.15004618532346026,0.14477341551141046,0.019875766097042512,0.9753190243221512,1.0008507940423899,50.04253970211949,1.0448012723185873,-162.5832350271647,1.0565869759707436,0.6993263226433883,-170.40043393862365,0.3258912910999349,0.01986792642149654,7.591926320869278,7.591926320869278,19947.028000000002,7.7408745137498265,13.0,0.0,19779.674851726253,-0.12533323356913675,1.0,1.0,-0.0
16.209999999999734,0.14527181407039422,0.15004644737122097,0.14527181407039422,0.01954020937187349,0.974354215935527,1.0008530683011458,50.042653415057295,1.0454126195310587,-162.47072945245367,1.0570442997565233,0.701063278249208,-170.13148588407236,0.33195478599700007,0.020341563361975443,7.592255098890213,7.592255098890213,19945.124,7.743722702633728,13.0,0.0,19841.748544917,0.056518534477182004,1.0,1.0,-0.0
16.219999999999736,0.14575477439037135,0.15004625879408828,0.14575477439037135,0.01924493913767098,0.9743915728753033,1.0008500661015791,50.04250330507895,1.0461263697757879,-162.36901025587542,1.0576213904692613,0.7026866229119653,-169.8906317519407,0.33805522879497696,0.020770896942926907,7.592560552514633,7.592560552514633,19943.224000000002,7.746570891517617,13.0,0.0,19899.707662832057,0.23649899701904586,1.0,1.0,-0.0
16.229999999999738,0.14620758422790914,0.15004559550599808,0.14620758422790914,0.019001005595928013,0.9754322483248182,1.000841869205002,50.0420934602501,1.046918390054236,-162.27730587794304,1.058299279331235,0.7041479676409786,-169.68191336362793,0.34398840853360646,0.021140633689338086,7.592844081557013,7.592844081557013,19941.324,7.749421641722456,13.0,0.0,19951.784345680884,0.40864907473198586,1.0,1.0,-0.0
16.23999999999974,0.14661645882240065,0.15004450883214368,0.14661645882240065,0.018817708363214558,0.9774426542447856,1.0008287345490008,50.04143672745004,1.0477613956588547,-162.19454591935371,1.0590550531560543,0.7054044952484584,-169.50827396185667,0.3495528463719054,0.02143748506457748,7.59310759891587,7.59310759891587,19939.428,7.752276660795516,13.0,0.0,19996.356606556674,0.5672689491228365,1.0,1.0,-0.0
16.24999999999974,0.14696891641902637,0.1500430194422365,0.14696891641902637,0.018702223125829413,0.98035573552744,1.000811087942582,50.0405543971291,1.0486259476528665,-162.11939273882862,1.0598626774729942,0.7064201217067818,-169.37147032103672,0.3545569081358507,0.021650671403738997,7.59335347435243,7.59335347435243,19937.534,7.755130826094944,13.0,0.0,20031.97577369684,0.7071067811832064,1.0,1.0,-0.0
16.259999999999742,0.14725397563354586,0.15004117630764488,0.14725397563354586,0.01865913506596057,0.9840734912482576,1.0007895116355219,50.039475581776095,1.0494816298048883,-162.05027802770562,1.060693951033702,0.7071655672895918,-169.2719660193608,0.3588262887712554,0.021772465766649835,7.593584455323817,7.593584455323817,19935.642,7.757984991394355,13.0,0.0,20057.498008401777,0.8235325976257587,1.0,1.0,-0.0
16.269999999999744,0.14746177450303213,0.15003905502085715,0.14746177450303213,0.01868937823703927,0.9884711029057685,1.0007647245873121,50.03823622936561,1.0502989631089432,-161.98541321688228,1.0615198897940687,0.7076147457233762,-169.20859723640743,0.36221303385483056,0.021799164392132857,7.593803632312708,7.593803632312708,19933.754,7.760843425562006,13.0,0.0,20071.8599325566,0.9126915874015946,1.0,1.0,-0.0
16.279999999999745,0.14758398140348883,0.1500367105657856,0.14758398140348883,0.018790309238913297,0.9934022125314164,1.0007375562724543,50.036877813622716,1.0510509447074554,-161.92282119978967,1.0623123069255929,0.7077457054781141,-169.17864933707054,0.3646017265581213,0.021731133003178926,7.594014473151081,7.594014473151081,19931.868000000002,7.7637027135033065,13.0,0.0,20073.690020722916,0.9716317329135744,1.0,1.0,-0.0
16.289999999999747,0.1476149301627475,0.1500342351611993,0.1476149301627475,0.01895683895904657,0.9987044157841605,1.000708916790924,50.0354458395462,1.0517137305705628,-161.8604095206213,1.0630450715654538,0.7075460514980083,-169.17833038800143,0.365912122324766,0.021571986242767044,7.594220599647477,7.594220599647477,19929.986,7.76656114767095,13.0,0.0,20062.837294178524,0.9984015501087142,1.0,1.0,-0.0
16.29999999999975,0.14755235733653083,0.1500316954625249,0.14755235733653083,0.019182172826630293,1.0042045101496682,1.0006797653013453,50.033988265067265,1.052266996886578,-161.79605733360253,1.0636948467587068,0.7070163688133719,-169.20310936328977,0.36610098253001844,0.021328040301989794,7.594425600605725,7.594425600605725,19928.106,7.769421289385901,13.0,0.0,20039.882155220206,0.9921147013150535,1.0,1.0,-0.0
16.30999999999975,0.14739771991017048,0.1500291900758012,0.14739771991017048,0.019458271956690712,1.0097236840230175,1.0006510773614503,50.03255386807252,1.0526941543786081,-161.72770570118703,1.064241531511022,0.7061715636686474,-169.24795338777653,0.36516304688274637,0.021007921249391916,7.59463294273126,7.59463294273126,19926.23,7.772282284874483,13.0,0.0,20005.455675581106,0.9529793415186003,1.0,1.0,-0.0
16.31999999999975,0.14715622133819697,0.15002678657656723,0.14715622133819697,0.019776166887087974,1.015082720233169,1.0006238120559356,50.031190602796784,1.0529824679960664,-161.65344298340187,1.0646685260375672,0.7050408173170407,-169.30750281488946,0.36313086829189656,0.020622234773426413,7.5948458174143205,7.5948458174143205,19924.356,7.7751415728157856,13.0,0.0,19960.73794254753,0.8822912264370827,1.0,1.0,-0.0
16.329999999999753,0.146836592122054,0.15002457902131397,0.146836592122054,0.02012620256905915,1.020107208218578,1.0005988799471173,50.029943997355865,1.0531231090471205,-161.5715831950107,1.064962886608869,0.7036664320658031,-169.3762143379082,0.36007340805196364,0.02018323416628854,7.595067010808894,7.595067010808894,19922.486,7.778004275851661,13.0,0.0,19907.34949062086,0.7823908105793926,1.0,1.0,-0.0
16.339999999999755,0.14645071391415418,0.1500226251044971,0.14645071391415418,0.020498261643422885,1.024632696314093,1.0005771129471746,50.028855647358725,1.0531111470403143,-161.4807324416307,1.0651154032904762,0.7021020340836668,-169.44848632940537,0.3560933334873889,0.01970446751665709,7.5952988071193,7.5952988071193,19920.618000000002,7.780861856245674,13.0,0.0,19847.223951645632,0.6565857557563267,1.0,1.0,-0.0
16.349999999999756,0.14601305103950263,0.15002101904633003,0.14601305103950263,0.02088192578065432,1.028509675739299,1.0005592371848961,50.027961859244805,1.0529455141251258,-161.3798421947634,1.065120613894568,0.7004099261333397,-169.51875774580895,0.351323257857496,0.019200437723918613,7.595542876948996,7.595542876948996,19918.756,7.783725413055196,13.0,0.0,19782.57927351276,0.5090414157541996,1.0,1.0,-0.0
16.359999999999758,0.14553941128412226,0.1500197840069306,0.14553941128412226,0.021265923773765266,1.0316085486458286,1.0005458490561014,50.02729245280507,1.052629475012559,-161.26822162838687,1.0649769561451372,0.6986545413278442,-169.58133498321925,0.34592269368915973,0.018686797162644903,7.595800254169624,7.595800254169624,19916.896,7.786585554770137,13.0,0.0,19715.723932782166,0.3446429231786596,1.0,1.0,0.0
16.36999999999976,0.14504551980838257,0.1500189606396174,0.14504551980838257,0.021637497342727262,1.0338248860513304,1.0005373937938726,50.02686968969363,1.0521715972106744,-161.1455105977582,1.064687366706855,0.6968946481060232,-169.6301700161813,0.34007481188500277,0.018180582197178212,7.596071759663145,7.596071759663145,19915.038,7.789443988937793,13.0,0.0,19648.375128555163,0.16883344471706305,1.0,1.0,0.0
16.37999999999976,0.14454688834410928,0.15001860569839118,0.14454688834410928,0.021983354270991247,1.0350840466730575,1.0005341488637516,50.026707443187576,1.0515858713193684,-161.01167094956455,1.0642598356970774,0.695183346209006,-169.65921067999787,0.33397901080639375,0.0176992296391197,7.596356759407525,7.596356759407525,19913.186,7.792304984426375,13.0,0.0,19582.009487090323,-0.012566039878995565,1.0,1.0,0.0
16.389999999999763,0.14405880264243023,0.15001871577679693,0.14405880264243023,0.02229068120882641,1.035344318270731,1.0005362143208223,50.02681071604111,1.0508913315528936,-160.86698487915848,1.0637075036182553,0.6935691250293785,-169.662790046342,0.3278426283381065,0.01725957605690831,7.59665490680455,7.59665490680455,19911.338,7.795162564820387,13.0,0.0,19519.135293637988,-0.19354946804660553,1.0,1.0,0.0
16.399999999999764,0.14359611985460677,0.15001927208016638,0.14359611985460677,0.02254788819978962,1.0345985307128485,1.0005435102599924,50.02717551299962,1.0501114046694835,-160.71205130229873,1.0630483624869103,0.6920961327298223,-169.63593739011566,0.32187296542413474,0.016877080385769214,7.596964886758172,7.596964886758172,19909.492000000002,7.798020145214385,13.0,0.0,19461.568426792044,-0.3681245526806781,1.0,1.0,0.0
16.409999999999766,0.14317296413872715,0.15002028575474818,0.14317296413872715,0.02274516340730383,1.03287423115675,1.0005557809464434,50.027789047322166,1.0492730602519134,-160.54777473670268,1.0623046739958137,0.6908040254394017,-169.57462925173283,0.31626982589191055,0.016565212811150563,7.597284950334691,7.597284950334691,19907.652000000002,7.800876871834749,13.0,0.0,19410.992183979342,-0.530511184303105,1.0,1.0,0.0
16.419999999999767,0.1428023683739835,0.15002169303981558,0.1428023683739835,0.022874877405416542,1.030232513027332,1.0005726050645716,50.02863025322858,1.048405816622842,-160.37534506379325,1.061502178408541,0.6897275572320736,-169.4759881315302,0.3112187779669622,0.016334980350991398,7.597612864048633,7.597612864048633,19905.814000000002,7.803730183360515,13.0,0.0,19368.945278210613,-0.6753328081178926,1.0,1.0,0.0
16.42999999999977,0.1424960584536544,0.15002346190304716,0.1424960584536544,0.02293209593756927,1.0267656010395192,1.000593411415561,50.02967057077805,1.0475405149496424,-160.19621584453566,1.060669136742926,0.6888970344290913,-169.3385206856905,0.30688481742228246,0.016194381394618932,7.597945839697315,7.597945839697315,19903.98,7.806587763754528,13.0,0.0,19336.710477416636,-0.7977944395360317,1.0,1.0,0.0
16.43999999999977,0.14226486477358333,0.1500255484345346,0.14226486477358333,0.02291566870473019,1.0225927945183357,1.0006175006473015,50.030875032365074,1.0467072960603674,-160.01210544618232,1.0598348870247833,0.6883426054008291,-169.16256741316917,0.3034051866186583,0.01614745224539471,7.598281109966644,7.598281109966644,19902.152000000002,7.809438513959355,13.0,0.0,19315.48741180532,-0.8938414241493846,1.0,1.0,0.0
16.449999999999772,0.1421181821166764,0.15002785360132134,0.1421181821166764,0.022828042966794332,1.0178553049359935,1.000644071571034,50.0322035785517,1.0459340188104962,-159.8249698626218,1.0590282007737077,0.6880926799586731,-168.9502812081492,0.30088559883844157,0.016194316017954687,7.598615090660378,7.598615090660378,19900.326,7.812289264164187,13.0,0.0,19306.851919730627,-0.9602936856757835,1.0,1.0,0.0
16.459999999999773,0.1420627361154671,0.15003031599353112,0.1420627361154671,0.02267411972927182,1.012710961555412,1.0006722492784572,50.033612463922864,1.0452454997639404,-159.63693108823966,1.0582759665613617,0.6881676318559831,-168.7052171039207,0.29939956024635644,0.01633198660709752,7.5989439159348615,7.5989439159348615,19898.504,7.815140868142674,13.0,0.0,19310.996786913183,-0.9949510169808851,1.0,1.0,0.0
16.469999999999775,0.1421018042150053,0.15003286911933345,0.1421018042150053,0.022460517787527504,1.0073291875826142,1.000701113492055,50.035055674602745,1.0446630602888658,-159.45018444946913,1.057602378530912,0.6885756134671599,-168.43201265043095,0.29898800387106306,0.01655488142952829,7.599264434334342,7.599264434334342,19896.688000000002,7.8179882032529155,13.0,0.0,19327.49809025359,-0.9966659280343645,1.0,1.0,0.0
16.479999999999777,0.1422348396069079,0.15003539881109892,0.1422348396069079,0.022195111781998914,1.0018860413014536,1.0007297269874145,50.036486349370726,1.0442042300043315,-159.2669002425116,1.057028416252249,0.6893103092077023,-168.1361233040218,0.2996592617536927,0.01685516285135821,7.59957285233874,7.59957285233874,19894.874,7.820834684589526,13.0,0.0,19355.81920192413,-0.9653816388343381,1.0,1.0,0.0
16.489999999999778,0.14245740705367024,0.1500378515090622,0.14245740705367024,0.021886712893883664,0.9965592274418614,1.00075716371688,50.037858185843994,1.0438825647503662,-159.089126918523,1.056571509957454,0.690350184333172,-167.82357606887726,0.30138952278051606,0.017223015925135546,7.599865791111367,7.599865791111367,19893.066,7.8236794583788285,13.0,0.0,19394.84616945528,-0.9021339593699481,1.0,1.0,0.0
16.49999999999978,0.1427613905268041,0.15004013139362127,0.1427613905268041,0.021544815720731348,0.991523058213663,1.0007825361774492,50.03912680887246,1.0437075583880098,-158.91869907740067,1.0562453339476379,0.6916590438333965,-167.50072214634852,0.3041238410933332,0.017646930444790557,7.600140431469979,7.600140431469979,19891.262,7.8265250859417925,13.0,0.0,19443.025462766687,-0.809016994377313,1.0,1.0,0.0
16.50999999999978,0.14313536111153355,0.15004216332263098,0.14313536111153355,0.02117936713772667,0.9869434132753201,1.000805021489561,50.04025107447805,1.043684644527851,-158.75715842218037,1.056059700871819,0.693187380476804,-167.1739934483802,0.3077778140890045,0.018114004582778176,7.600394344691126,7.600394344691126,19889.462,7.829361321994636,13.0,0.0,19498.46571872467,-0.6891138083902396,1.0,1.0,0.0
16.519999999999783,0.14356510178656884,0.15004388019424225,0.14356510178656884,0.020800536901792496,0.982972793180604,1.0008238856106095,50.041194280530476,1.0438152852504092,-158.60568813708187,1.0560205454614229,0.6948745075519509,-166.84966380284294,0.31223992648945964,0.01861029332990905,7.600625947983735,7.600625947983735,19887.666,7.8322043882366525,13.0,0.0,19558.972887196644,-0.5463943467375814,1.0,1.0,0.0
16.529999999999784,0.14403451203637613,0.15004522515116786,0.14403451203637613,0.020418844569747286,0.9797455384225715,1.0008385052240194,50.04192526120097,1.0440969247338365,-158.4650741679763,1.056129956902891,0.6966529307553694,-166.53376237292886,0.31737380329184894,0.0191209130720839,7.600833782449157,7.600833782449157,19885.874,7.835038916742212,13.0,0.0,19622.172608595676,-0.3855839922810265,1.0,1.0,-0.0
16.539999999999786,0.14452731649275902,0.1500461534750978,0.14452731649275902,0.02004618202122943,0.9773726755554699,1.0008483886259503,50.04241943129751,1.0445220367349812,-158.3357292418611,1.0563857724653263,0.698457802658211,-166.23236855521492,0.32301869367675784,0.019629483774181212,7.601017674373745,7.601017674373745,19884.086,7.837875152795053,13.0,0.0,19685.960854290577,-0.21200710992586536,1.0,1.0,-0.0
16.549999999999788,0.14502760429983863,0.15004664919101576,0.14502760429983863,0.019695357331894495,0.9759369956184027,1.0008531945295969,50.04265972647984,1.0450777640544924,-158.21771262519505,1.0567810101465598,0.7002294733408082,-165.9514079258112,0.3289934347432982,0.020118736236029073,7.601177450855454,7.601177450855454,19882.304,7.840703704885093,13.0,0.0,19749.0738663913,-0.03141075908200509,1.0,1.0,-0.0
16.55999999999979,0.14551983020050335,0.15004668084876618,0.14551983020050335,0.019379034032266273,0.9754893396378945,1.0008527463513344,50.042637317566715,1.0457462178184107,-158.11073923378524,1.0573036467100454,0.7019127604327323,-165.69624877916345,0.3351026257988919,0.020571585204375034,7.601313741795963,7.601313741795963,19880.526,7.843535672069701,13.0,0.0,19809.1645229526,0.15022558911695683,1.0,1.0,-0.0
16.56999999999979,0.1459889466523293,0.15004626245291455,0.1459889466523293,0.019108935652843193,0.9760464438684289,1.0008470408222077,50.042352041110384,1.0465050960244016,-158.01419239646336,1.057936844961139,0.7034569118605685,-165.47141529992146,0.3411432617917245,0.02097198193788482,7.601427768601589,7.601427768601589,19878.754,7.846361662838802,13.0,0.0,19864.22142551083,0.3268880296513293,1.0,1.0,-0.0
16.579999999999792,0.14642068211680473,0.1500453931185516,0.14642068211680473,0.018895260018137707,0.9775902553482145,1.0008362507103794,50.04181253551897,1.0473284996018815,-157.92714312794743,1.0586594856344822,0.7048163184404994,-165.28039574074072,0.3469116448642958,0.021305602687618018,7.601521247650727,7.601521247650727,19876.986,7.849183384739656,13.0,0.0,19912.564579964226,0.492727341544995,1.0,1.0,-0.0
16.589999999999794,0.1468018771938144,0.15004410185767247,0.1468018771938144,0.01874624541108825,0.980068630354194,1.0008207214734268,50.04103607367134,1.0481878844724903,-157.8483790885847,1.0594469131560815,0.705951501871561,-165.1255270406773,0.35221049288240247,0.02156040279333337,7.6015963570112355,7.6015963570112355,19875.222,7.852005106640527,13.0,0.0,19952.664650092887,0.6422526531736964,1.0,1.0,-0.0
16.599999999999795,0.1471208265273117,0.15004244657763338,0.1471208265273117,0.018667815770857774,0.9833973125974962,1.0008009617897886,50.04004808948943,1.049053118566458,-157.77644033663168,1.0602718277071783,0.7068300562831155,-165.00792222650875,0.3568561228274405,0.02172709112632456,7.601655709214287,7.601655709214287,19873.464,7.854823413446797,13.0,0.0,19983.213085647927,0.7705132427734098,1.0,1.0,-0.0
16.609999999999797,0.14736720809389567,0.15004046730294734,0.14736720809389567,0.018662828326798622,0.9874632408566821,1.000777627610925,50.03888138054625,1.0498939625622121,-157.70964581458938,1.0611053965846369,0.7074250285123755,-164.92725666133745,0.36068663451162863,0.021799882147397386,7.601702254450165,7.601702254450165,19871.71,7.857634036290256,13.0,0.0,20003.174216255138,0.8732624548081183,1.0,1.0,-0.0
16.6199999999998,0.14753177757028976,0.1500382446754001,0.14753177757028976,0.018730198647964123,0.9921294576363339,1.0007514987041486,50.03757493520743,1.0506820921376563,-157.64610251211468,1.061918836399058,0.7077116441321534,-164.88149752072096,0.3635705165039475,0.021777296872837436,7.601739177011368,7.601739177011368,19869.962,7.86044722045466,13.0,0.0,20011.350276976485,0.9470983049935641,1.0,1.0,-0.0
