t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor,zmq_torque_offset_nm
16.6299999999998,0.1476074440226151,0.1500358524239563,0.1476074440226151,0.018865883392407582,0.9972406396224364,1.0007234501252928,50.03617250626464,1.051392081179371,-157.58376292224,1.0626848976074788,0.7076722294905088,-164.86731546877147,0.36541030197816765,0.021661479240078677,7.601770312662368,7.601770312662368,19868.22,7.863251013108943,13.0,0.0,20006.651507235118,0.9895761186021264,1.0,1.0,-0.0
16.6399999999998,0.147590227601237,0.15003335487936448,0.147590227601237,0.01906383198636755,1.00262844258963,1.0006944213924855,50.034721069624275,1.0520018744828055,-157.52050824441963,1.0633788222670915,0.7073007666079946,-164.88049839320442,0.366144719204741,0.02145750216777717,7.601799177043315,7.601799177043315,19866.482,7.866054805763242,13.0,0.0,19989.6927104811,0.9992894726407258,1.0,1.0,-0.0
16.649999999999803,0.14747976118880476,0.15003084964201996,0.14747976118880476,0.01931655772768737,1.0081166897039364,1.0006653842678133,50.03326921339066,1.0524930624151472,-157.45423833043915,1.063978905971044,0.7066051366666934,-164.9162298327841,0.3657501250540708,0.021172920161210994,7.60182937588708,7.60182937588708,19864.75,7.868851768228354,13.0,0.0,19960.91761071635,0.9759167619395299,1.0,1.0,-0.0
16.659999999999805,0.14727945174884124,0.1500284044440691,0.14727945174884124,0.019615507652598327,1.0135265383337906,1.0006373098742172,50.03186549371086,1.0528510403348268,-157.3829596416967,1.0644668351605133,0.7056077075765311,-164.96928830815523,0.36424090889645044,0.020817422640367362,7.601864270156439,7.601864270156439,19863.022,7.871645315598897,13.0,0.0,19921.253324607056,0.9202318473672662,1.0,1.0,-0.0
16.669999999999806,0.14699636227255147,0.15002612995140194,0.14699636227255147,0.01995133139217597,1.0186816574218485,1.0006111361185879,50.03055680592939,1.0530650913391497,-157.30486796268534,1.0648278882131126,0.704344626378956,-165.03420346747166,0.36166870645468446,0.02040250694362406,7.60190688695077,7.60190688695077,19861.302,7.874434594101193,13.0,0.0,19872.125033329914,0.8340784336151194,1.0,1.0,-0.0
16.679999999999808,0.14664091485177244,0.15002407137449386,0.14664091485177244,0.020314109934954323,1.0234133730825157,1.0005877365035165,50.02938682517583,1.0531284062413864,-157.21842016241519,1.0650510470535839,0.702864344127537,-165.10538674526663,0.35812031232654123,0.01994114107726789,7.601959784241866,7.601959784241866,19859.586,7.877219603735275,13.0,0.0,19815.30664267028,0.7203090248903423,1.0,1.0,-0.0
16.68999999999981,0.14622642089581142,0.15002231172276154,0.14622642089581142,0.02069357713296842,1.0275656972262008,1.0005678914196428,50.02839457098214,1.0530380457449149,-157.12239575363424,1.0651290410232737,0.7012254353573271,-165.1772554455399,0.35371436051595734,0.01944738842692585,7.602024971784307,7.602024971784307,19857.876,7.87999778318017,13.0,0.0,19752.898915172504,0.5826904796714011,1.0,1.0,-0.0
16.69999999999981,0.1457682809992088,0.1500209242276625,0.1457682809992088,0.021079038534146614,1.031000154972433,1.0005522628443326,50.02761314221663,1.0527950256787915,-157.01593489116036,1.0650583572917733,0.6994926596396106,-165.2442383429931,0.3485975465234369,0.01893624953089853,7.6021038446999185,7.6021038446999185,19856.174,7.882774255077781,13.0,0.0,19687.18124821784,0.42577929156819927,1.0,1.0,-0.0
16.709999999999813,0.14528232804381452,0.15001992504599232,0.14528232804381452,0.021458394514049052,1.0336009207448509,1.0005413715062597,50.02706857531298,1.0524052844455136,-156.8985195956935,1.0648396680940362,0.6977278483567825,-165.30043657205402,0.34294235906908555,0.018424170595276585,7.602197146309742,7.602197146309742,19854.476,7.885540481691642,13.0,0.0,19620.303775386074,0.25477072568668996,1.0,1.0,0.0
16.719999999999814,0.1447841692907028,0.15001936233361451,0.1447841692907028,0.021818468399056257,1.0352798045536615,1.0005355776162663,50.02677888081332,1.0518802073737896,-156.76995673807042,1.0644784702967602,0.6959866853286837,-165.33974704844675,0.3369413831478917,0.017928533867087457,7.602305140537392,7.602305140537392,19852.784,7.888305000758198,13.0,0.0,19553.5134919352,0.07532680553130892,1.0,1.0,0.0
16.729999999999816,0.14428921406192954,0.15001925466161561,0.14428921406192954,0.022146111042640085,1.0359800989040218,1.0005350677321476,50.02675338660738,1.0512364480493384,-156.63037433948173,1.0639854232307715,0.6943198180618568,-165.35627519845605,0.3307991326280297,0.01746657181094318,7.602427506521198,7.602427506521198,19851.098,7.891063543409242,13.0,0.0,19489.05367563091,-0.10661115427191391,1.0,1.0,0.0
16.739999999999817,0.14381255544662333,0.1500196054753979,0.14381255544662333,0.022429061499575558,1.0356788633184077,1.0005398488257313,50.026992441286566,1.0504953964740271,-156.48021960605857,1.0633762224262286,0.6927734773197765,-165.34467978328158,0.32472389182823214,0.01705449354539993,7.602563308920309,7.602563308920309,19849.418,7.893816963418397,13.0,0.0,19429.051399653756,-0.28501926246678394,1.0,1.0,0.0
16.74999999999982,0.14336871408911783,0.1500204180831391,0.14336871408911783,0.022656588372649875,1.0343877360452456,1.0005497492445106,50.02748746222553,1.04968241797339,-156.3202513383123,1.062671144725643,0.6913895325643823,-165.30045117618738,0.31891997086739676,0.016706798583843177,7.60271108254145,7.60271108254145,19847.746,7.896562699464751,13.0,0.0,19375.21793893914,-0.45399049973659783,1.0,1.0,0.0
16.75999999999982,0.14297129786174248,0.1500216355866793,0.14297129786174248,0.02281996376429812,1.0321523632636012,1.000564426087143,50.028221304357146,1.0488259226433132,-156.15152442694227,1.0618943505137668,0.6902051782013261,-165.22013549755422,0.3135805973155105,0.0164357376146523,7.602868855959565,7.602868855959565,19846.078,7.899303312869213,13.0,0.0,19329.18062142861,-0.6079302976920051,1.0,1.0,0.0
16.769999999999822,0.14263264782424287,0.1500232476084337,0.14263264782424287,0.022912850815617086,1.029050561712272,1.0005833783319829,50.02916891659914,1.0479562914170513,-155.97536749581207,1.0610730090629708,0.6892525680583925,-165.10152887044438,0.3088815328349366,0.016250855382682818,7.60303421686308,7.60303421686308,19844.418,7.902037949858155,13.0,0.0,19292.34515136216,-0.7417417727365566,1.0,1.0,0.0
16.779999999999824,0.14236395046607803,0.15002517073196275,0.14236395046607803,0.022932107667347344,1.025189122853014,1.0006059654941941,50.03029827470971,1.0471043034669463,-155.7933685061416,1.0602361508721962,0.6885612253056683,-164.94401817475986,0.3049743457500881,0.01615824228181701,7.6032043720799685,7.6032043720799685,19842.762,7.904766610431581,13.0,0.0,19265.873101666202,-0.8509944817930011,1.0,1.0,0.0
16.789999999999825,0.14217545126981934,0.15002737125813334,0.14217545126981934,0.022878596286729395,1.020699038002804,1.0006314321092664,50.03157160546332,1.0462990565618693,-155.60737532717536,1.0594130308667262,0.6881611672592373,-164.7489322868628,0.30198013536503254,0.016159801862171353,7.603376130978636,7.603376130978636,19841.114,7.907489294589471,13.0,0.0,19251.168561147333,-0.9320711124570521,1.0,1.0,0.0
16.799999999999827,0.14207530492944398,0.15002976150706288,0.14207530492944398,0.02275615589917417,1.0157301526083642,1.000658935364634,50.0329467682317,1.0455669101296647,-155.41943966126397,1.058631580966455,0.6880773766276531,-164.51919552005808,0.29998800211549614,0.016253965346045094,7.603545947657072,7.603545947657072,19839.472,7.910206002331849,13.0,0.0,19249.400860697235,-0.9822872507280959,1.0,1.0,0.0
16.809999999999828,0.14206853185080562,0.15003227782475864,0.14206853185080562,0.022570650888079434,1.010446057197593,1.0006875733740415,50.034378668702075,1.0449309219713672,-155.23173298519689,1.057917381690316,0.6883243350690816,-164.25895846347194,0.299054624535267,0.01643635183376825,7.603710233929341,7.603710233929341,19837.838,7.912914172337753,13.0,0.0,19260.09365215322,-0.9999802608561175,1.0,1.0,0.0
16.81999999999983,0.14215646299750265,0.1500348075354404,0.14215646299750265,0.022329398163643432,1.0050191526297778,1.0007164135999354,50.03582067999677,1.0444104843881659,-155.04644968220055,1.0572930200973178,0.6889029164505567,-163.97331306155505,0.29920404323971816,0.016700175016938185,7.603865431752587,7.603865431752587,19836.208,7.915618927249086,13.0,0.0,19282.898951364845,-0.9845643345297495,1.0,1.0,0.0
16.82999999999983,0.1423365310596427,0.15003729749196906,0.1423365310596427,0.02204079194914646,0.9996257300581559,1.000744521170828,50.03722605854139,1.0440210912067094,-154.86570898450276,1.0567776760685115,0.6897989419511588,-163.6680412312501,0.30042787376835384,0.017036540107683774,7.6040081636689125,7.6040081636689125,19834.586,7.918316851971232,13.0,0.0,19316.988047119823,-0.9365498867492698,1.0,1.0,0.0
16.839999999999833,0.14260236762380843,0.1500396508843077,0.14260236762380843,0.021714026566678077,0.9944410062704963,1.0007709866776657,50.03854933388329,1.0437742052907795,-154.69145912243962,1.0563868591034313,0.6909832045235637,-163.34936749417426,0.3026860264424694,0.017434721228078553,7.604135367357422,7.604135367357422,19832.97,7.921003677635996,13.0,0.0,19360.9945034183,-0.8575266561952228,1.0,1.0,0.0
16.849999999999834,0.14294408714698062,0.15004179037991586,0.14294408714698062,0.021358858438176805,0.9896341328904356,1.000794952944267,50.03974764721335,1.0436772179242007,-154.52539241519372,1.056132256401793,0.6924124031360297,-163.02371492994234,0.30590806794063063,0.017882448614686845,7.604244420665967,7.604244420665967,19831.36,7.923692210848034,13.0,0.0,19413.201382968065,-0.7501110696324554,1.0,1.0,0.0
16.859999999999836,0.14334874938160005,0.15004364550257618,0.14334874938160005,0.020985377884993425,0.9853632527370619,1.0008156402125619,50.04078201062809,1.04373349550465,-154.36887225850657,1.0560216746102915,0.694030959206851,-162.69746217042265,0.3099952323980234,0.018366236550223368,7.604333268501048,7.604333268501048,19829.756,7.926365376134448,13.0,0.0,19471.53618378859,-0.6178596130926912,1.0,1.0,0.0
16.869999999999838,0.1438010075500226,0.1500451700677302,0.1438010075500226,0.02060386982181685,0.9817707072552072,1.0008323691614933,50.041618458074666,1.0439424659032737,-154.22287834238134,1.0560590677043578,0.6957738528122748,-162.37674665609381,0.3148229382495047,0.018871679146487588,7.6044004547655675,7.6044004547655675,19828.16,7.929035980099929,13.0,0.0,19533.727232444187,-0.46515107808008094,1.0,1.0,0.0
16.87999999999984,0.14428450059193565,0.15004629880825382,0.14428450059193565,0.020225483182178143,0.9789781620161809,1.000844582150029,50.04222910750145,1.044299106237238,-154.08799986364525,1.0562443853936174,0.6975740251377435,-162.0676011061754,0.3202420082816346,0.019383152677106198,7.6044452222422425,7.6044452222422425,19826.57,7.93169890010258,13.0,0.0,19597.435607469924,-0.2970415815798441,1.0,1.0,-0.0
16.88999999999984,0.14478313101377555,0.15004699445494826,0.14478313101377555,0.019862710983289723,0.9770815201357748,1.0008518632704335,50.04259316352167,1.044793126755905,-153.96446554411946,1.0565730279931271,0.6993693432582841,-161.77607550980636,0.32608043662249275,0.019883686301238393,7.604467341861254,7.604467341861254,19824.986,7.934354989916075,13.0,0.0,19661.06492399801,-0.11909716009775619,1.0,1.0,-0.0
16.899999999999842,0.14528116312718134,0.15004724900931335,0.14528116312718134,0.01952839512378841,0.9761465681453229,1.0008539550969808,50.042697754849044,1.0454090089440238,-153.8521556641071,1.057035400568966,0.701102485438484,-161.5078484221102,0.33214890148222465,0.020355991582110128,7.604467702842317,7.604467702842317,19823.41,7.937004249540387,13.0,0.0,19722.94737091101,0.06279051952644675,1.0,1.0,-0.0
16.909999999999844,0.1457632804407485,0.15004705426228196,0.1457632804407485,0.01923479246538522,0.976206112931231,1.0008507700724496,50.04253850362248,1.046126495081653,-153.75061157878537,1.0576169425442838,0.7027204977450086,-161.26787907670564,0.3382472299973597,0.02078342910616176,7.604446261597062,7.604446261597062,19821.842,7.9396441176546055,13.0,0.0,19780.65286665254,0.24259923079264095,1.0,1.0,-0.0
16.919999999999845,0.1462147959880301,0.1500463869282445,0.1462147959880301,0.018992896337318054,0.9772586133658256,1.0008423961024977,50.042119805124884,1.0469213173728504,-153.65905195084227,1.0582985248631147,0.704175164317939,-161.06017332512062,0.34417119016189374,0.02115076885995172,7.604405024792494,7.604405024792494,19820.278000000002,7.942277155579639,13.0,0.0,19832.490170494963,0.4143755809907205,1.0,1.0,-0.0
16.929999999999847,0.1466219607131953,0.15004531438298818,0.1466219607131953,0.018811934149974997,0.9792682382174823,1.0008290961496247,50.04145480748123,1.047766091499348,-153.57639745237833,1.0590571018536592,0.7054238683853211,-160.887634174944,0.3497195300315934,0.021444804930273082,7.604345849200267,7.604345849200267,19818.724000000002,7.944905070862809,13.0,0.0,19876.815063327005,0.5724321255922982,1.0,1.0,-0.0
16.93999999999985,0.14697234371604148,0.15004382735973132,0.14697234371604148,0.01869899888129649,0.9821662327686748,1.0008113017167077,50.04056508583539,1.0486313165486216,-153.50130240698186,1.0598665393968396,0.7064307754649961,-160.75197576004464,0.3547010855388909,0.02165485583181534,7.604271170850942,7.604271170850942,19817.174,7.94752274086221,13.0,0.0,19912.208571731233,0.7115356772073451,1.0,1.0,-0.0
16.94999999999985,0.14725499786080026,0.15004202039586606,0.14725499786080026,0.018658559868826145,0.9858535163682672,1.0007896001904217,50.039480009521085,1.0494865713903043,-153.432191608246,1.0606985769579866,0.7071667245632435,-160.6536097288492,0.35894232948018046,0.021773321964989604,7.60418379265827,7.60418379265827,19815.634000000002,7.950131019351506,13.0,0.0,19937.543178101536,0.8270805742730213,1.0,1.0,-0.0
16.95999999999985,0.14746008561893537,0.15003992358177537,0.14746008561893537,0.018691393765383146,0.990204876148881,1.0007647148221497,50.038235741107485,1.0503024561277579,-153.3672683851032,1.0615242344319173,0.7076056227082993,-160.59130501255882,0.36229640640309013,0.021796666106245734,7.604086872842381,7.604086872842381,19814.100000000002,7.952736736519873,13.0,0.0,19951.735564270097,0.9152411726198274,1.0,1.0,-0.0
16.969999999999853,0.1475793356908348,0.15003760649666323,0.1475793356908348,0.018794749003653587,0.9950742453362319,1.0007374783528802,50.03687391764401,1.0510520819224338,-153.3045502002709,1.0623153883661642,0.7077256843168848,-160.56230049042344,0.36464911131262223,0.021725381184376523,7.603983923876375,7.603983923876375,19812.572,7.955326231988948,13.0,0.0,19953.444457759502,0.9730985109815079,1.0,1.0,-0.0
16.979999999999855,0.14760718464529243,0.15003516072527504,0.14760718464529243,0.01896346650855043,1.0003001422422957,1.0007088030628724,50.03544015314362,1.0517117338236137,-153.2419417229487,1.0630460059212903,0.707514885665702,-160.56277324539863,0.36592146913981616,0.021563182314440453,7.603878598463836,7.603878598463836,19811.052,7.957914019910741,13.0,0.0,19942.565005213284,0.9987369566058844,1.0,1.0,-0.0
16.989999999999856,0.14754149184478232,0.15003266701994694,0.14754149184478232,0.01919070462334543,1.005710852163807,1.0006796491660443,50.03398245830222,1.0522612248369991,-153.1773223481132,1.0636928674180077,0.7069742765572291,-160.58817191517534,0.36607155113508316,0.02131646829595272,7.6037745310493206,7.6037745310493206,19809.54,7.960489855001477,13.0,0.0,19919.680896735506,0.9913076310698525,1.0,1.0,-0.0
16.999999999999858,0.14738384701719082,0.15003020777846166,0.14738384701719082,0.019468391743641646,1.0111295416583865,1.000650992135649,50.03254960678245,1.0526841056842926,-153.10863624754413,1.0642359993720654,0.7061192714746033,-160.63345035011335,0.36509541094351794,0.020993935444795515,7.603675202860511,7.603675202860511,19808.036,7.963058006129411,13.0,0.0,19885.42433455346,0.9510565162959554,1.0,1.0,-0.0
17.00999999999986,0.1471395789302155,0.15002786433908988,0.1471395789302155,0.019787535426436634,1.016379378574061,1.000623789847268,50.0311894923634,1.0529677821695738,-153.03397806126873,1.064658934575308,0.7049795215098371,-160.6932416359194,0.363026887081599,0.02060624701197017,7.60358383275625,7.60358383275625,19806.54,7.965615058199928,13.0,0.0,19840.99336809684,0.8793163101917755,1.0,1.0,-0.0
17.01999999999986,0.14681753641998974,0.1500256991647648,0.14681753641998974,0.02013846560739797,1.02128864940981,1.0005989505810913,50.02994752905457,1.0531035649966252,-152.9516703994114,1.064948863733068,0.7035977650869552,-160.76199937760018,0.3599361472987225,0.020165703055356615,7.603503261909732,7.603503261909732,19805.05,7.968166133854925,13.0,0.0,19788.002690278423,0.7784623015686174,1.0,1.0,-0.0
17.029999999999863,0.14642969633820918,0.15002379874286892,0.14642969633820918,0.0205110571148543,1.025695809731324,1.0005773029808664,50.02886514904332,1.0530866603903006,-152.86033060383812,1.065096711073861,0.7020279576701081,-160.83412383438417,0.3559269548341535,0.019685884006407472,7.603435803414635,7.603435803414635,19803.568,7.970707817999823,13.0,0.0,19728.394773340384,0.6518337253027782,1.0,1.0,-0.0
17.039999999999864,0.14599060061508487,0.15002222578053076,0.14599060061508487,0.020894884149157557,1.029454356885367,1.0005595690445732,50.02797845222866,1.0529161356522663,-152.75892235727142,1.065097146294702,0.7003326480365544,-160.904056380682,0.3511328703902298,0.019181319289642545,7.603383136651861,7.603383136651861,19802.094,7.973235841766367,13.0,0.0,19664.365202991485,0.5036232016378945,1.0,1.0,-0.0
17.049999999999866,0.14551607219875315,0.15002104741131955,0.14551607219875315,0.021278637054878674,1.032437706140813,1.000546340265249,50.027317013262454,1.0525954197478176,-152.64676707693525,1.0649487506630289,0.6985761812274311,-160.96609613710837,0.34571427336766564,0.018667701179202224,7.603346296164074,7.603346296164074,19800.63,7.975757889117402,13.0,0.0,19598.227295147666,0.33873792024760907,1.0,1.0,0.0
17.059999999999867,0.14502184159766807,0.1500202728222634,0.14502184159766807,0.021649532320396358,1.0345443365504419,1.0005380563414532,50.02690281707266,1.0521332546016984,-152.52351578542152,1.064654619948571,0.6968171940098392,-161.0141915797565,0.3398549833969818,0.01816209001901322,7.60332577741963,7.60332577741963,19799.172,7.978269691184666,13.0,0.0,19531.625360364087,0.16263716519727972,1.0,1.0,0.0
17.06999999999987,0.1445234135667959,0.1500199428144951,0.1445234135667959,0.021994285349438068,1.0357022823838427,1.00053498878151,50.0267494390755,1.0515437974567052,-152.38914198077978,1.064222910563864,0.6951086281953378,-161.04230062142395,0.33375478255169233,0.01768191073928907,7.6033215599811586,7.6033215599811586,19797.722,7.980772101741837,13.0,0.0,19466.11734433457,-0.018848439713014985,1.0,1.0,0.0
17.07999999999987,0.14403605614909387,0.15002006830480621,0.14403605614909387,0.022300115322452144,1.0358721625747107,1.0005372314966066,50.02686157483033,1.0508462316073846,-152.24393955345084,1.0636669232815963,0.6934988015450411,-161.04477700946248,0.3276211234171513,0.017243960852288322,7.603332996107658,7.603332996107658,19796.28,7.983265120788884,13.0,0.0,19404.12807873616,-0.19970998051209576,1.0,1.0,0.0
17.089999999999872,0.14357460227077895,0.150020629937163,0.14357460227077895,0.022555484503207057,1.03504869397023,1.000544698482926,50.0272349241463,1.0500641077143664,-152.08851843114135,1.063004794702718,0.6920317007039316,-161.01667885415446,0.3216611564158809,0.016863639629797967,7.603358879926728,7.603358879926728,19794.844,7.985743625683962,13.0,0.0,19347.482463854114,-0.3739592057356451,1.0,1.0,0.0
17.099999999999874,0.14315313910872288,0.1500216388501748,0.14315313910872288,0.02275064830902532,1.033260791342879,1.0005571281705694,50.02785640852847,1.0492244885925734,-151.92379347599518,1.0622589078094957,0.6907468023270454,-160.9540187315995,0.31607429392506337,0.016554340022799444,7.603397481875576,7.603397481875576,19793.418,7.98822042303173,13.0,0.0,19297.848140733156,-0.5358267949770399,1.0,1.0,0.0
17.109999999999875,0.14278464942116675,0.1500230463894401,0.14278464942116675,0.02287805550815543,1.0305703480250037,1.000574093868194,50.0287046934097,1.0483569511677195,-151.7509639376146,1.0614550951930615,0.6896786600642113,-160.85396082647583,0.3110454983820407,0.016326978203287223,7.603446616342031,7.603446616342031,19792.0,7.990678437359288,13.0,0.0,19256.741145722135,-0.6799533787207455,1.0,1.0,0.0
17.119999999999877,0.1424808130278411,0.15002482103924258,0.1424808130278411,0.02293287379020785,1.0270697931835242,1.0005950196416156,50.02975098208078,1.047492346659715,-151.57149173014042,1.0606216743275412,0.6888574564067871,-160.71506317346015,0.30673893644343214,0.016189439896749595,7.603503658341215,7.603503658341215,19790.592,7.993133036592267,13.0,0.0,19225.434118589237,-0.8015669848695326,1.0,1.0,0.0
17.129999999999878,0.1422524207684468,0.1500268742113725,0.1422524207684468,0.02291408053115126,1.0228780223444407,1.000619202239316,50.030960111965804,1.0466607601289348,-151.3871033025224,1.0597879879977583,0.6883133137972841,-160.53772869481003,0.3032908129759925,0.016145625397073256,7.603565642795032,7.603565642795032,19789.19,7.995571414125954,13.0,0.0,19205.116024169824,-0.8966410367842561,1.0,1.0,0.0
17.13999999999988,0.14210877947548475,0.15002915317468643,0.14210877947548475,0.02282421542011161,1.0181352787552358,1.0006458375096414,50.03229187548207,1.0458899634442282,-151.1997613854891,1.058982764064877,0.6880743806454486,-160.32416196201058,0.3008057637620309,0.016195543918987185,7.603629149868138,7.603629149868138,19787.796000000002,7.9980055227914235,13.0,0.0,19197.357815801955,-0.9620276715854836,1.0,1.0,0.0
17.14999999999988,0.14205650953196808,0.15003158267521813,0.14205650953196808,0.022668245265940228,1.0129979364960275,1.0006740485429289,50.033702427146444,1.0452046672027726,-151.01159097201133,1.0582328159392,0.6881606732595311,-160.07795735689982,0.29935618027194993,0.016336117122509645,7.603690412192266,7.603690412192266,19786.41,8.000423409757602,13.0,0.0,19202.28119245637,-0.9955619646028756,1.0,1.0,0.0
17.159999999999883,0.1420987632141018,0.1500340825703777,0.1420987632141018,0.02245283765798933,1.0076335561815648,1.0007029140379762,50.035145701898806,1.0446260740103595,-150.82478744130384,1.0575622414999553,0.6885798781640025,-159.80378346944337,0.29898187209243005,0.016561681284880673,7.603746169349702,7.603746169349702,19785.032,8.002837027855565,13.0,0.0,19219.492429059206,-0.9961336091433602,1.0,1.0,0.0
17.169999999999884,0.14223486093435503,0.15003657043723415,0.14223486093435503,0.022185904319306785,1.002216014621006,1.0007314967213208,50.03657483606604,1.0441715863142016,-150.64151809001362,1.0569919099952303,0.6893251634854035,-159.50711897743895,0.29969005500844725,0.01686432654347496,7.603792757712801,7.603792757712801,19783.662,8.005234424254233,13.0,0.0,19248.422182609345,-0.9637236782905707,1.0,1.0,0.0
17.179999999999886,0.14246024625110806,0.15003897940781857,0.14246024625110806,0.021876284557597287,0.9969206042682759,1.0007588714565947,50.03794357282973,1.043854627206917,-150.46382471587705,1.0565391318197583,0.6903745191966422,-159.19400499331314,0.3014558183450161,0.017234176941288242,7.603826958140525,7.603826958140525,19782.302,8.007624990463736,13.0,0.0,19287.95748175812,-0.899405251567287,1.0,1.0,0.0
17.189999999999888,0.14276668829908787,0.15004120014337338,0.14276668829908787,0.021533492761962085,0.9919190870816944,1.0007841525784111,50.03920762892056,1.0436845558720784,-150.29353273323042,1.0562174555242603,0.6916912914214749,-158.87079903249415,0.3042231678129493,0.017659670384232218,7.603845901943959,7.603845901943959,19780.948,8.010001896294908,13.0,0.0,19336.54234866379,-0.8053078857123437,1.0,1.0,0.0
17.19999999999989,0.14314265603443657,0.15004318957308754,0.14314265603443657,0.021167487404748737,0.9873747517892856,1.0008065199127114,50.04032599563557,1.0436666727114332,-150.13217251649297,1.0560365656176127,0.6932255612814753,-158.54393144979133,0.30790672638221167,0.018127863928911116,7.60384718028943,7.60384718028943,19779.604,8.012373679484186,13.0,0.0,19392.274182492845,-0.6845471059301654,1.0,1.0,0.0
17.20999999999989,0.1435738575260136,0.15004485192840705,0.1435738575260136,0.020788441711763316,0.9834375579657875,1.0008252429162983,50.04126214581491,1.0438023105823826,-149.98091355481165,1.0560022692215336,0.6949163483574028,-158.2196657426436,0.312394091938646,0.018624786334486186,7.603828964577037,7.603828964577037,19778.266,8.014726679653263,13.0,0.0,19452.963712338682,-0.5411212521285502,1.0,1.0,0.0
17.219999999999892,0.14404415430556428,0.15004616226458964,0.14404415430556428,0.020406898178868912,0.9802394374053874,1.0008397024843612,50.04198512421806,1.0440887733444304,-149.84052821788418,1.0561165271012323,0.6966960609635746,-157.9040251089163,0.3175480663029958,0.01913551809191276,7.603790035785454,7.603790035785454,19776.938000000002,8.017077972275034,13.0,0.0,19516.271477254024,-0.3797790955236108,1.0,1.0,-0.0
17.229999999999894,0.14453730582679555,0.15004706210824778,0.14453730582679555,0.02003481407781496,0.9778891916814197,1.0008494118263738,50.04247059131869,1.0445183479733007,-149.71141705458265,1.0563770245838384,0.6985001601943702,-157.60309614779231,0.3232070708765972,0.01964362090933561,7.603729871555047,7.603729871555047,19775.618000000002,8.019409628102952,13.0,0.0,19580.08911002194,-0.20586260877178936,1.0,1.0,-0.0
17.239999999999895,0.1450374275823309,0.15004752161595572,0.1450374275823309,0.019685018473018633,0.9764676455646537,1.0008540351755892,50.042701758779465,1.045077988451672,-149.59362815167614,1.0567766038724444,0.7002692391477374,-157.32279562967344,0.3291893226804754,0.020131809661980755,7.60364846404916,7.60364846404916,19774.306,8.021737015062627,13.0,0.0,19643.22776736161,-0.025130095445251813,1.0,1.0,-0.0
17.249999999999897,0.14552899256216847,0.15004752542977598,0.14552899256216847,0.01937015661094355,0.9760240346268861,1.0008534018718467,50.042670093592335,1.0457496348661686,-149.48686586310072,1.0573030641442378,0.7019482897711178,-157.06846915906283,0.3352990410986728,0.020583020790897997,7.603546526046156,7.603546526046156,19773.002,8.024049887870332,13.0,0.0,19703.266653553248,0.1564344650383739,1.0,1.0,-0.0
17.2599999999999,0.14599697855887594,0.15004707321248,0.14599697855887594,0.019101906702289666,0.9765739232457418,1.0008475147644182,50.04237573822091,1.0465108407721142,-149.39050318935347,1.0579394039971386,0.7034867428725387,-156.84460842346647,0.34133308079293834,0.020981257063828383,7.603425318715563,7.603425318715563,19771.706000000002,8.026355076715204,13.0,0.0,19758.251431970868,0.33281954452124657,1.0,1.0,-0.0
17.2699999999999,0.14642714375762542,0.15004619484497256,0.14642714375762542,0.01889040214995949,0.9780985665465689,1.0008365527207304,50.041827636036516,1.0473355956509354,-149.30360181565987,1.0586643635348574,0.7048391696838132,-156.65466377102624,0.34708785663174235,0.021312267465262193,7.603286545906941,7.603286545906941,19770.420000000002,8.028644043860805,13.0,0.0,19806.516077239583,0.49818510533789645,1.0,1.0,-0.0
17.2799999999999,0.1468063764527694,0.15004488921136347,0.1468063764527694,0.018743803743413282,0.9805456273567925,1.0008208670647047,50.04104335323524,1.0481952801140184,-149.2249405904011,1.0594531767171795,0.705966334849227,-156.50093025612125,0.35236644230203995,0.021564099014552952,7.603132605441896,7.603132605441896,19769.14,8.030925327043592,13.0,0.0,19846.541393099757,0.6470559615680689,1.0,1.0,-0.0
17.289999999999903,0.14712301455549145,0.1500432294490775,0.14712301455549145,0.018667938452748882,0.9838311530596104,1.0008009718947881,50.0400485947394,1.0490597309111052,-149.15305236315126,1.0602784676993593,0.7068360202247486,-156.38447486454774,0.3569857863546807,0.02172757123015167,7.602966085112353,7.602966085112353,19767.87,8.033194657395324,13.0,0.0,19877.04148334055,0.7745030601976147,1.0,1.0,-0.0
17.299999999999905,0.14736675397031734,0.15004125523174414,0.14736675397031734,0.018665511992732125,0.9878428890454208,1.0007775278434758,50.03887639217379,1.0498987638642083,-149.08624799456743,1.0611113865460529,0.7074212536644706,-156.30490777775495,0.36078498037473317,0.021797057214706695,7.602790011842198,7.602790011842198,19766.608,8.035452888689667,13.0,0.0,19896.96945108271,0.8763066800430281,1.0,1.0,-0.0
17.309999999999906,0.14752839839472953,0.15003904679723565,0.14752839839472953,0.01873531284698033,0.9924451380099132,1.0007513184056498,50.03756592028249,1.050684158061634,-149.02262764463603,1.0619231932959727,0.7076973654925472,-156.26014131705168,0.36363367659534096,0.021771220672648063,7.602607735290165,7.602607735290165,19765.356,8.037697459605656,13.0,0.0,19905.1283623951,0.9490961449897592,1.0,1.0,-0.0
17.319999999999908,0.14760094948079655,0.15003666202668098,0.14760094948079655,0.018873216617363887,0.9974841992810086,1.0007232213061068,50.03616106530534,1.0513906111030407,-148.96013958111584,1.0626867255079389,0.7076470050665099,-156.24681000509477,0.36543564529052597,0.02165231437434163,7.6024229100321055,7.6024229100321055,19764.112,8.039933492785195,13.0,0.0,19900.4880586496,0.9904614256964179,1.0,1.0,-0.0
17.32999999999991,0.1475805422396457,0.1500341795482675,0.1475805422396457,0.01907311808033077,1.0027936105439552,1.0006941776242908,50.03470888121454,1.0519962020988578,-148.89666408332565,1.0633773362269259,0.707264582056893,-156.26067793303983,0.36613091205068937,0.0214454993981951,7.602239190785884,7.602239190785884,19762.876,8.0421524504918,13.0,0.0,19883.675302826217,0.9990329346781976,1.0,1.0,-0.0
17.33999999999991,0.14746693963131452,0.15003168095875893,0.14746693963131452,0.019327492320254862,1.0081992424977373,1.000665159544416,50.0332579772208,1.05248266086662,-148.83010294581624,1.063973445397033,0.7065584735107104,-156.29691266576165,0.3656971538225826,0.021158405541188013,7.602060150181946,7.602060150181946,19761.648,8.044365431782884,13.0,0.0,19855.126579936754,0.9745268727869412,1.0,1.0,-0.0
17.349999999999913,0.1472636752878956,0.15002926333164462,0.1472636752878956,0.019627759004064396,1.0135243782773142,1.0006371374704912,50.03185687352456,1.052835524521175,-148.7584678141308,1.0644568709966649,0.7055515228648267,-156.35028322010518,0.36415007214053496,0.020800784900938743,7.601889166455119,7.601889166455119,19760.43,8.046563045148336,13.0,0.0,19815.794933084442,0.917754625684612,1.0,1.0,-0.0
17.359999999999914,0.1469779383215965,0.15002700617244533,0.1469779383215965,0.01996454893009512,1.0185948077236482,1.0006110474849035,50.030552374245175,1.0530442173925838,-148.6799618616352,1.0648130262168096,0.7042803480820615,-156.41531378903713,0.3615425527955387,0.02038418792345818,7.601729250198126,7.601729250198126,19759.222,8.04874699813545,13.0,0.0,19767.098182548805,0.8305958991966936,1.0,1.0,-0.0
17.369999999999916,0.14662025530946532,0.15002495362862592,0.14662025530946532,0.020327931558457323,1.0232438990869095,1.0005877602308633,50.02938801154316,1.053102069806929,-148.5930521972717,1.0650310285702635,0.7027937697033052,-156.48641547882647,0.35796254989657345,0.01992162156584903,7.601582957375908,7.601582957375908,19758.02,8.050921559612446,13.0,0.0,19710.82880660449,0.7159364830229114,1.0,1.0,-0.0
17.379999999999917,0.14620402499375323,0.15002321834305274,0.14620402499375323,0.020707636784763617,1.0273175634609468,1.0005680523097693,50.02840261548847,1.0530062781672704,-148.4965304076647,1.0651037419265783,0.7011506558186171,-156.55800930814516,0.35352971636806235,0.019427175153890402,7.601452284050158,7.601452284050158,19756.83,8.053083314484761,13.0,0.0,19649.06340241381,0.5775727034235022,1.0,1.0,-0.0
17.38999999999992,0.14574470540111054,0.15002181218478566,0.14574470540111054,0.021092954631119,1.0306790240218926,1.000552581112982,50.0276290556491,1.0527580005414277,-148.38954902087448,1.0650277876363154,0.6994159064820326,-156.6245238411769,0.34839162964773107,0.018915878003970647,7.6013386016692515,7.6013386016692515,19755.646,8.055227993884142,13.0,0.0,19584.091131592304,0.42008572841314706,1.0,1.0,-0.0
17.39999999999992,0.14525811830685437,0.15002082656070181,0.14525811830685437,0.02147174146602716,1.0332139302473906,1.0005418620742876,50.02709310371438,1.0523633500363574,-148.27160246648054,1.0648039880496767,0.6976511306321984,-156.68005185530862,0.34272157011916016,0.018404214494282235,7.601242643459695,7.601242643459695,19754.474000000002,8.057368404415298,13.0,0.0,19518.036085739477,0.24868988716625215,1.0,1.0,0.0
17.409999999999922,0.14475987308008276,0.15002024860719096,0.14475987308008276,0.021830809453670712,1.0348353003583313,1.000536249566612,50.0268124783306,1.0518338874150666,-148.14250845677833,1.0644380064400658,0.6959118755805145,-156.71849175826443,0.3367126368505531,0.01790957605796213,7.601164662918339,7.601164662918339,19753.308,8.059487470605292,13.0,0.0,19452.09613866823,0.06906002571583864,1.0,1.0,0.0
17.419999999999924,0.14426536153346275,0.15002012713405852,0.14426536153346275,0.0221570290878775,1.0354873157886477,1.0005359240076908,50.02679620038454,1.051186428659473,-148.00240679157392,1.0639406694073315,0.694248596194892,-156.733964445528,0.3305695938044716,0.017449168714906205,7.60110428330539,7.60110428330539,19752.152000000002,8.061597999058826,13.0,0.0,19388.5889080241,-0.11285638487208922,1.0,1.0,0.0
17.429999999999925,0.14378965955811837,0.1500204656704141,0.14378965955811837,0.022438183000928466,1.0351475751143555,1.0005408861640885,50.027044308204424,1.050442503689265,-147.85175562903416,1.063327828849599,0.6927073731455358,-156.721153158167,0.32450069546771326,0.01703915208743048,7.60106056293306,7.60106056293306,19751.006,8.06369742845496,13.0,0.0,19329.551324269643,-0.2910361668269644,1.0,1.0,0.0
17.439999999999927,0.14334725896801764,0.15002123752408308,0.14334725896801764,0.02266360140430027,1.033827889249101,1.0005509583434782,50.02754791717391,1.0496275887898974,-147.6913242378123,1.062619897731926,0.6913299141954473,-156.67558101871037,0.3187099683966089,0.016693955910169617,7.60103200354068,7.60103200354068,19749.868000000002,8.06577892860452,13.0,0.0,19276.727011356106,-0.4595798606203051,1.0,1.0,0.0
17.44999999999993,0.14295171936128026,0.15002243175045776,0.14295171936128026,0.02282463113187708,1.0315737190261915,1.000565791975138,50.028289598756906,1.0487701717819595,-147.52217767327502,1.0618411457405585,0.6901532030052319,-156.5938343354732,0.31339013429399454,0.01642574362095621,7.6010166069602025,7.6010166069602025,19748.74,8.067853598564913,13.0,0.0,19231.704872568673,-0.6129070536519293,1.0,1.0,0.0
17.45999999999993,0.14261533771280877,0.1500239932827907,0.14261533771280877,0.022915026565308888,1.028462356118486,1.000584880924397,50.029244046219844,1.0479006702868021,-147.34565300258328,1.061018819469403,0.6892092509106093,-156.47375554388248,0.3087162235012652,0.01624395822478584,7.601011939518882,7.601011939518882,19747.62,8.069909485505084,13.0,0.0,19195.875695900508,-0.7459411454233227,1.0,1.0,0.0
17.46999999999993,0.14234926067997672,0.15002588506734935,0.14234926067997672,0.022931774852614422,1.0245997423588376,1.0006075803603136,50.03037901801568,1.047049830169566,-147.1633474644772,1.0601819765678453,0.6885275396505153,-156.31479488975341,0.3048388366638535,0.01615455255654533,7.601015148533465,7.601015148533465,19746.510000000002,8.071955980935154,13.0,0.0,19170.41132596123,-0.8542774316986425,1.0,1.0,0.0
17.479999999999933,0.14216367742721078,0.15002802906581647,0.14216367742721078,0.022875847828288713,1.0201157449455516,1.0006331313768875,50.031656568844376,1.0462466724634873,-146.9771159388882,1.0593598474128216,0.6881379833513436,-156.11833746585995,0.30187799639149276,0.01615930750447348,7.60102301725385,7.60102301725385,19745.408,8.073988815986874,13.0,0.0,19156.693534793638,-0.9343289424561769,1.0,1.0,0.0
17.489999999999934,0.142066638300555,0.1500303691465045,0.142066638300555,0.022751160192477565,1.0151588902188757,1.0006606886769012,50.03303443384506,1.0455174574756434,-146.78901527460206,1.058580299995327,0.6880652192478041,-155.88735257680003,0.29992170919839545,0.01625655281453446,7.601031981504207,7.601031981504207,19744.316,8.076008844433908,13.0,0.0,19155.8618436439,-0.9834452049951148,1.0,1.0,0.0
17.499999999999936,0.14206304632426206,0.15003281266697135,0.14206304632426206,0.022563631798107223,1.0098913363663766,1.0006893488597823,50.03446744298912,1.0448851283704255,-146.60121840676624,1.0578688260143576,0.6883233081341417,-155.62602550747033,0.2990255317363948,0.01644182218013366,7.601038416087524,7.601038416087524,19743.232,8.078013504955306,13.0,0.0,19167.40210478197,-1.0,1.0,1.0,0.0
17.509999999999938,0.1421540987720651,0.15003527859997765,0.1421540987720651,0.02232062162520923,1.0044840063308522,1.0007181788510078,50.03590894255039,1.0443689525358537,-146.4159183875543,1.0572479068360736,0.6889126115273182,-155.33947557034676,0.299212385435411,0.016708252210891734,7.60103876348766,7.60103876348766,19742.156,8.080010481513888,13.0,0.0,19190.992766287505,-0.9834452049955371,1.0,1.0,0.0
17.51999999999994,0.14233710302813893,0.150037700173371,0.14233710302813893,0.022030556335916714,0.9991117248196886,1.0007462442118127,50.037312210590635,1.043984291563916,-146.2352293494461,1.0567366050730378,0.6898184640295514,-155.03350301615106,0.3004727731615091,0.017046882110126067,7.601029631091393,7.601029631091393,19741.09,8.081988675052255,13.0,0.0,19225.762103756886,-0.9343289424570076,1.0,1.0,0.0
17.52999999999994,0.1426055691446514,0.15003998192608958,0.1426055691446514,0.021702654197520297,0.9939483011556143,1.0007726369107406,50.038631845537026,1.0437424724300477,-146.06109171196047,1.056350305250232,0.6910111757670502,-154.71434297252455,0.3027655327738536,0.017446928560405216,7.601007933414628,7.601007933414628,19740.032,8.083957477080508,13.0,0.0,19270.36226822805,-0.8542774316998539,1.0,1.0,0.0
17.539999999999942,0.14294950402343953,0.15004206310997692,0.14294950402343953,0.021346687515102523,0.989161580518419,1.0007965020468432,50.039825102342164,1.0436507500136045,-145.8951873694543,1.0561005653888813,0.6924470157096828,-154.38842077924195,0.3060192176140224,0.017896075287512594,7.60097104494272,7.60097104494272,19738.984,8.085912618730429,13.0,0.0,19323.053683520156,-0.7459411454248939,1.0,1.0,0.0
17.549999999999944,0.14335588139833552,0.15004387456307883,0.14335588139833552,0.020972754367880667,0.9849085310491458,1.0008170629704363,50.04085314852181,1.043712356701155,-145.73886693735284,1.055995061756754,0.6940700653457704,-154.062108789822,0.31013412843446747,0.018380803268564727,7.600916872843974,7.600916872843974,19737.946,8.087854953775645,13.0,0.0,19381.776128890793,-0.6129070536537933,1.0,1.0,0.0
17.559999999999945,0.1438092974756332,0.1500453257736819,0.1438092974756332,0.020591150075003735,0.9813304749457114,1.0008336442161254,50.04168221080627,1.0439265863200622,-145.5930960746915,1.056037619725731,0.6958151029638509,-153.74153480977662,0.31498483564229096,0.018886678090354894,7.600843951882155,7.600843951882155,19736.914,8.08978192089524,13.0,0.0,19444.26427884786,-0.459579860622375,1.0,1.0,0.0
17.569999999999947,0.144293394208114,0.15004639810781822,0.144293394208114,0.02021308270408338,0.9785482050182166,1.0008456927246001,50.04228463623001,1.0442882376010119,-145.45845219429523,1.056228041566688,0.6976152159959618,-153.43273880424277,0.32042130934756796,0.01939801517358632,7.600751477543117,7.600751477543117,19735.892,8.09170120405201,13.0,0.0,19508.192199456855,-0.29103616682919414,1.0,1.0,-0.0
17.57999999999995,0.1447921049357462,0.1500470552532514,0.1447921049357462,0.019851086028725463,0.9766569018292383,1.0008527978287465,50.042639891437325,1.0447868264598041,-145.3351523463215,1.056561556163883,0.6994085494738995,-153.1417689425411,0.32627081899173344,0.01989780900078974,7.600639186981926,7.600639186981926,19734.88,8.093601704188568,13.0,0.0,19572.00922579087,-0.11285638487440491,1.0,1.0,-0.0
17.58999999999995,0.145289715999802,0.15004725966989516,0.145289715999802,0.019517997287149293,0.9757218038599013,1.0008547078474603,50.04273539237302,1.0454066511857554,-145.2230655686667,1.0570283857985165,0.7011379859380183,-152.87428528157608,0.3323435488036471,0.020368779900213213,7.600507322967849,7.600507322967849,19733.876,8.095490251494075,13.0,0.0,19634.00935681218,0.06906002571348527,1.0,1.0,-0.0
17.59999999999995,0.1457709266139454,0.15004700378504757,0.1457709266139454,0.019226038116212797,0.9757753751275017,1.0008513412601177,50.04256706300588,1.0461272943268833,-145.12172289087098,1.0576137951962556,0.7027507194965138,-152.63521852371622,0.33843907640964666,0.020794326764213403,7.6003567735139335,7.6003567735139335,19732.88,8.097370261063121,13.0,0.0,19691.81241859236,0.2486898871639948,1.0,1.0,-0.0
17.609999999999953,0.1462210737099493,0.15004631027518964,0.1462210737099493,0.018986145234334836,0.9768159561766534,1.000842792089371,50.04213960446855,1.046924358730205,-145.0303332113883,1.0582985005197652,0.7041986981951508,-152.42853885590955,0.3443531635468254,0.021159282425002743,7.600188957327176,7.600188957327176,19731.894,8.099231487611952,13.0,0.0,19743.700592839064,0.42008572841103214,1.0,1.0,-0.0
17.619999999999955,0.14662645318048204,0.15004518620081458,0.14662645318048204,0.018807474509792657,0.9788078115098652,1.0008293292872164,50.041466464360816,1.0477703648536978,-144.9478075803368,1.0590593286143466,0.705439547348101,-152.2571082825496,0.34988478952480084,0.021450525524526143,7.600005779669573,7.600005779669573,19730.916,8.101083322650668,13.0,0.0,19788.072039411913,0.5775727034215996,1.0,1.0,-0.0
17.629999999999956,0.14697467552650345,0.1500436830873956,0.14697467552650345,0.018697036475484482,0.9816824861074096,1.0008113900026727,50.040569500133635,1.0486357547649765,-144.87279292697482,1.0598700505043044,0.7064376341192542,-152.12259964059282,0.35484328382735447,0.021657469854543993,7.5998096053679305,7.5998096053679305,19729.948,8.102918935990113,13.0,0.0,19823.52285855476,0.7159364830212644,1.0,1.0,-0.0
17.639999999999958,0.1472548421069032,0.15004183485571954,0.1472548421069032,0.018659186473118337,0.9853413856694463,1.0007895667028033,50.03947833514017,1.0494901052480679,-144.8037062938708,1.060702350552707,0.7071639824905255,-152.0253719265314,0.3590558945018423,0.021772645269656873,7.599603155905225,7.599603155905225,19728.988,8.104744304045795,13.0,0.0,19848.909648980913,0.83059589919538,1.0,1.0,-0.0
17.64999999999996,0.14745712906703828,0.15003970177787443,0.14745712906703828,0.018694546727931933,0.9896599695890641,1.0007645868675887,50.038229343379435,1.0503040972758437,-144.73874398697666,1.061527255475676,0.707592441689742,-151.9641296630075,0.3623768832053425,0.021792675062849452,7.599389493883294,7.599389493883294,19728.036,8.106553450402206,13.0,0.0,19863.1837964117,0.9177546256836864,1.0,1.0,-0.0
17.65999999999996,0.14757333413197138,0.15003738365333166,0.14757333413197138,0.01880025954499093,0.9944929874083354,1.0007372864352175,50.03686432176087,1.0510509564103716,-144.6759177969486,1.0623167068719268,0.7077014330257859,-151.93606542506916,0.3646932547252295,0.021718179714680375,7.599171857397175,7.599171857397175,19727.096,8.108349790153918,13.0,0.0,19864.955257804515,0.9745268727864186,1.0,1.0,-0.0
17.669999999999963,0.14759800583683558,0.15003491100951089,0.14759800583683558,0.01897109685291047,0.9996798368850611,1.0007085797996746,50.035428989983735,1.0517070964382425,-144.61312913026356,1.0630447703731236,0.7074793471316464,-151.93732486914195,0.36592729947608976,0.02155297636980302,7.598954130631949,7.598954130631949,19726.162,8.110135030848229,13.0,0.0,19854.251531435,0.9990329346780952,1.0,1.0,-0.0
17.679999999999964,0.1475291196568946,0.15003239469083338,0.1475291196568946,0.019200169875484393,1.0050496967190243,1.000679428160665,50.03397140803325,1.0522524675921476,-144.5482582798286,1.063688343769008,0.7069276653807622,-151.9633372480034,0.36603840923780956,0.02130354453807912,7.598739658439456,7.598739658439456,19725.238,8.111904049843265,13.0,0.0,19831.598472617734,0.990461425696743,1.0,1.0,-0.0
17.689999999999966,0.1473683965496911,0.15002991674153848,0.1473683965496911,0.019479374175081766,1.0104266018483299,1.000650806831759,50.032540341587946,1.052670761186512,-144.47925283254415,1.0642275815685112,0.7060623017191764,-152.00904342267074,0.3650239553057102,0.020978650413815643,7.598531865754429,7.598531865754429,19724.324,8.1136602622336,13.0,0.0,19797.637948940115,0.9490961449904934,1.0,1.0,-0.0
17.699999999999967,0.14712129264043192,0.1500275429343293,0.14712129264043192,0.019799694323534355,1.0156345321566052,1.0006236724040583,50.03118362020291,1.0529495243553049,-144.4042137322735,1.0646461496536783,0.7049133853747609,-152.06906904833394,0.36291905950567194,0.02058901532448006,7.5983338561916245,7.5983338561916245,19723.418,8.115400252924665,13.0,0.0,19753.608409367993,0.8763066800441509,1.0,1.0,-0.0
17.70999999999997,0.14679676992368912,0.1500253657667228,0.14679676992368912,0.020151445171245563,1.020502513491409,1.0005989308003884,50.029946540019424,1.0530802081080246,-144.32147267558267,1.0649313738365778,0.703524065073443,-152.13786526860144,0.3597950986468544,0.02014698467118074,7.598148250081357,7.598148250081357,19722.522,8.117131705879258,13.0,0.0,19701.10371840898,0.774503060199089,1.0,1.0,-0.0
17.71999999999997,0.1464069098484076,0.15002344108151186,0.1464069098484076,0.020524494114597128,1.0248696548876655,1.0005774073267515,50.02887036633757,1.0530581554528542,-144.2296577030268,1.065074313006035,0.7019486694134037,-152.20983322453563,0.35575691717324964,0.019666173403352617,7.597977371944253,7.597977371944253,19721.634000000002,8.118843522039997,13.0,0.0,19642.079889475397,0.6470559615698674,1.0,1.0,-0.0
17.729999999999972,0.14596632533962525,0.15002184658114537,0.14596632533962525,0.02090840772107482,1.028590018285807,1.0005598197878127,50.02799098939064,1.052882569560008,-144.1277452009184,1.0650697691162567,0.7002499611564659,-152.27941735119475,0.3509390228158708,0.019161135758503495,7.597822733836478,7.597822733836478,19720.756,8.120547654237912,13.0,0.0,19578.734896343336,0.49818510533994187,1.0,1.0,-0.0
17.739999999999974,0.14549085851579327,0.15002061889293095,0.14549085851579327,0.021291836752331688,1.0315375184456175,1.0005467547164593,50.02733773582296,1.0525570450338393,-144.01506846205325,1.0649164678677303,0.6984922142145028,-152.3409083317739,0.34550265124094853,0.01864760611421057,7.597685316753411,7.597685316753411,19719.886,8.12223214964197,13.0,0.0,19513.352849993324,0.3328195445234443,1.0,1.0,0.0
17.749999999999975,0.14499623190975594,0.15001981267783587,0.14499623190975594,0.021661971640730096,1.0336110785407338,1.0005386462217103,50.02693231108552,1.0520905008140926,-143.89129051254318,1.064617665822572,0.6967338686702899,-152.38825227956096,0.33963227616621994,0.018142665935073625,7.597565536699373,7.597565536699373,19719.026,8.12390383844133,13.0,0.0,19447.55831310647,0.15643446504067582,1.0,1.0,0.0
17.759999999999977,0.14449795090484469,0.15001945364177988,0.14449795090484469,0.02200553623011901,1.034739107900063,1.0005357598058993,50.02678799029496,1.0514972621742573,-143.75639600007437,1.064181687607014,0.6950277439091663,-152.4154164562716,0.3335280454622698,0.017663729537208298,7.597463319208614,7.597463319208614,19718.176,8.125563574409641,13.0,0.0,19382.921369662232,-0.02513009544289356,1.0,1.0,0.0
17.76999999999998,0.1440112717451661,0.1500195376503819,0.1440112717451661,0.022309783535044,1.0348825132528312,1.0005381832032285,50.02690916016142,1.0507966618545987,-143.61069011688656,1.0636219953569572,0.6934220148872776,-152.4167749285878,0.32739750859543404,0.017227555690571092,7.597377943260903,7.597377943260903,19717.334,8.127208796225972,13.0,0.0,19321.871570615036,-0.20586260876948087,1.0,1.0,0.0
