t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor,zmq_torque_offset_nm
17.77999999999998,0.1435510013356721,0.15002006078078162,0.1435510013356721,0.022563229288239568,1.0340362088364818,1.0005458242903398,50.02729121451699,1.0500123743902636,-143.4547939660307,1.062956870712156,0.691960499830736,-152.38741528609665,0.3214476551554269,0.016849482272430282,7.5973081509363665,7.5973081509363665,19716.5,8.128837796343015,13.0,0.0,19266.19068012732,-0.3797790955214548,1.0,1.0,0.0
17.78999999999998,0.14313119222963844,0.1500210194628273,0.14313119222963844,0.0227561974785354,1.0322292149633638,1.0005584156522884,50.02792078261442,1.0491715550410083,-143.28963266443364,1.0622088178284501,0.6906825093203663,-152.32338633380897,0.3158774920879568,0.016542824341753744,7.597252178686006,7.597252178686006,19715.676,8.130455697402665,13.0,0.0,19217.547844022247,-0.5411212521265903,1.0,1.0,0.0
17.799999999999983,0.14276477560097775,0.15002238069456658,0.14276477560097775,0.02288121621185857,1.0295234422423771,1.0005755252221185,50.028776261105925,1.048303838155329,-143.1164150104128,1.0614037609422324,0.689622392274412,-152.22189459808592,0.31087136694388795,0.016318405703703753,7.5972078088944075,7.5972078088944075,19714.862,8.132059084310322,13.0,0.0,19177.4494261645,-0.6845471059284666,1.0,1.0,0.0
17.809999999999985,0.14246338427035649,0.15002408317524613,0.14246338427035649,0.022933556233603814,1.0260112512038957,1.0005965723380748,50.029828616903735,1.047440083349239,-142.93661143290944,1.0605700728560645,0.6888102059096584,-152.08155011979503,0.3065926090209292,0.01618399808224743,7.597172430053999,7.597172430053999,19714.056,8.133646249518707,13.0,0.0,19147.144087002347,-0.8053078857109451,1.0,1.0,0.0
17.819999999999986,0.14223776216905648,0.15002606932173998,0.14223776216905648,0.022912323526007285,1.021811376309714,1.0006208498607094,50.03104249303547,1.046610318263056,-142.75195708700508,1.0597370997309392,0.6882760147963708,-151.90281970908376,0.3031763856437728,0.016143362851598394,7.597143078373051,7.597143078373051,19713.258,8.135219754348746,13.0,0.0,19127.83341662354,-0.899405251566256,1.0,1.0,0.0
17.829999999999988,0.14209713875441132,0.15002828722608388,0.14209713875441132,0.022820151160117312,1.017063826214429,1.0006475506945047,50.032377534725235,1.0458422249238057,-142.56442077169808,1.0589335237785777,0.688047759128847,-151.6879586886711,0.3007262388409332,0.016196397249498163,7.597116388086282,7.597116388086282,19712.47,8.136783867668681,13.0,0.0,19121.062758233093,-0.9637236782899486,1.0,1.0,0.0
17.83999999999999,0.14204802654883444,0.15003066246168878,0.14204802654883444,0.022662072070820535,1.0119247013719805,1.0006757959546952,50.03378979773476,1.0451604052381036,-142.37613064563388,1.0581860806918215,0.6881450880170964,-151.44060130278564,0.2993134442318801,0.01633992966226016,7.597088855146345,7.597088855146345,19711.692,8.138328344194749,13.0,0.0,19126.92279169829,-0.9961336091431554,1.0,1.0,0.0
17.84999999999999,0.14209345384032368,0.15003308531485796,0.14209345384032368,0.022444802790761595,1.0065612741386154,1.0007046633445786,50.03523316722893,1.044585940147692,-142.18928203694108,1.057518769393082,0.6885752299973797,-151.1654471312553,0.2989766849843809,0.01656821538277693,7.597056970482963,7.597056970482963,19710.920000000002,8.139862575437064,13.0,0.0,19144.999523016657,-0.9955619646030976,1.0,1.0,0.0
17.859999999999992,0.1422326055836221,0.15003550471435007,0.1422326055836221,0.022176292055364453,1.0011471305425643,1.0007332155699247,50.036660778496234,1.04413610221397,-142.00603939621,1.0569523460774735,0.6893308259993247,-150.86799844223998,0.2997220633038098,0.016873271642826204,7.597017369108921,7.597017369108921,19710.158,8.141379731206454,13.0,0.0,19174.73256106502,-0.9620276715861275,1.0,1.0,0.0
17.869999999999994,0.14246080210724427,0.1500378395491736,0.14246080210724427,0.02186540718129721,0.9958572711364405,1.0007605284313048,50.03802642156524,1.0438241791882723,-141.82843798535782,1.0565039986837699,0.6903893825536215,-150.55431072621107,0.3015235725867104,0.01724516101899627,7.5969669643874305,7.5969669643874305,19709.406,8.142888349239376,13.0,0.0,19214.981574855137,-0.896641036785288,1.0,1.0,0.0
17.879999999999995,0.14276969605146647,0.15003999652055777,0.14276969605146647,0.021521682231331135,0.990863159234332,1.0007857181231423,50.03928590615712,1.0436593930766698,-141.65829413198387,1.0561871474917415,0.6917137802767578,-150.2307480324389,0.3043241746875215,0.01767226917764129,7.596903061164137,7.596903061164137,19708.662,8.144377330478443,13.0,0.0,19264.2033258132,-0.801566984870926,1.0,1.0,0.0
17.889999999999997,0.14314765950079095,0.15004190313442525,0.14314765950079095,0.021155087293874802,0.986327770686293,1.0008079671979404,50.04039835989702,1.0436469081371587,-141.49712648974022,1.0560113461950629,0.6932537150699684,-149.90373852984388,0.308037516624612,0.018141613476716133,7.59682349135601,7.59682349135601,19707.926,8.145858627754686,13.0,0.0,19320.475080236258,-0.6799533787224543,1.0,1.0,0.0
17.9,0.14358031621029763,0.15004349485657795,0.14358031621029763,0.02077579872405978,0.9824007316479441,1.0008265486272911,50.04132743136456,1.0437879258837468,-141.34609149583503,1.055982271797388,0.6949478689526393,-149.57953650651942,0.3125503235884498,0.01863919420906846,7.5967267082371475,7.5967267082371475,19707.198,8.14732028823707,13.0,0.0,19381.625076549062,-0.5358267949790316,1.0,1.0,0.0
17.91,0.14405149626029304,0.15004473248345682,0.14405149626029304,0.020394382194939272,0.9792136057887377,1.0008408475285184,50.04204237642592,1.0440796070218854,-141.20594752504837,1.056101754192795,0.6967285852600992,-149.26415855331018,0.3177245725619605,0.019150057544611097,7.596611809823081,7.596611809823081,19706.48,8.148771703435699,13.0,0.0,19445.302123009857,-0.3739592057378066,1.0,1.0,-0.0
17.92,0.14454498890583412,0.15004555829799918,0.14454498890583412,0.020022860697096447,0.9768747522228822,1.0008503820313197,50.042519101565986,1.0445140490246974,-141.0770833520939,1.0563673241008793,0.6985316113811821,-148.96369935236038,0.32339786655354297,0.01965770525484399,7.596478576192372,7.596478576192372,19705.77,8.15021116580328,13.0,0.0,19509.451618094867,-0.19970998051437938,1.0,1.0,-0.0
17.930000000000003,0.14504493546178632,0.15004067391823786,0.14504493546178632,0.019674084487968334,0.975464481459317,1.0008548218899462,50.04274109449731,1.0450780142639517,-140.95953598732632,1.0567716452612568,0.7002977825418879,-148.68406714114175,0.32938780763276354,0.020144835976887862,7.59615867502832,7.59615867502832,19704.376,8.153044840535186,13.0,0.0,19633.15974058073,-0.018848439715345146,1.0,1.0,-0.0
17.940000000000005,0.14553468390677893,0.15004067922821057,0.14553468390677893,0.019360659016474383,0.9750310684331294,1.0008540018378267,50.042700091891334,1.045753358007466,-140.853081501666,1.0573023779078843,0.7019667748049472,-148.43071768679056,0.33549942455287696,0.02059411108951676,7.596080232630771,7.596080232630771,19703.692,8.154440760446809,13.0,0.0,19117.105488852558,0.16263716519495214,1.0,1.0,-0.0
17.950000000000006,0.14600070741297166,0.15004024449686637,0.14600070741297166,0.019094262943913715,0.9755902829785698,1.0008479304914955,50.04239652457477,1.046517439734638,-140.7569830800417,1.0579423755912398,0.7034952351637179,-148.20795086280472,0.3415279607735553,0.02098994737882682,7.595803850263202,7.595803850263202,19703.018,8.155821312432797,13.0,0.0,20334.421964764104,0.3387379202453895,1.0,1.0,-0.0
17.960000000000008,0.14642869200966463,0.15003935450061667,0.14642869200966463,0.018884966963093264,0.9771221411363062,1.0008367930247566,50.04183965123783,1.0473441088076694,-140.67029654357862,1.0586702071702074,0.7048374516571411,-148.01918970585524,0.34727001832049,0.021318137194542112,7.59564801789103,7.59564801789103,19702.350000000002,8.157193326682327,13.0,0.0,19413.25443073874,0.503623201635881,1.0,1.0,-0.0
17.97000000000001,0.14680550013998578,0.1500380693889275,0.14680550013998578,0.018740846937562103,0.9795738689405423,1.000820946777191,50.04104733885954,1.0482046522428878,-140.59179584886414,1.0594609722379509,0.7059540901637089,-147.86669299554976,0.35252909097639534,0.021566806678435496,7.595433142328829,7.595433142328829,19701.692,8.158548265458926,13.0,0.0,19840.906580729377,0.6518337253010107,1.0,1.0,-0.0
17.98000000000001,0.1471194847170499,0.1500364170686079,0.1471194847170499,0.018667625375124876,0.9828610054429121,1.0008009113798064,50.04004556899032,1.0490688623454745,-140.5200083090039,1.0602872013499125,0.7068129900105872,-147.75148248093774,0.35712278389491725,0.021726885993279318,7.595217875820537,7.595217875820537,19701.042,8.159890397630834,13.0,0.0,19807.16293923442,0.7784623015671545,1.0,1.0,-0.0
17.990000000000013,0.14736032632297577,0.15003445266174661,0.14736032632297577,0.018667849551064687,0.9868709628188049,1.0007773522337637,50.03886761168819,1.0499066018835075,-140.4532389206708,1.0611200148695827,0.7073870034984152,-147.67310477189667,0.36089121339121993,0.021792904813894558,7.5949978294989995,7.5949978294989995,19700.4,8.1612188694244,13.0,0.0,19827.264751995106,0.8793163101906588,1.0,1.0,-0.0
18.000000000000014,0.14751885574612136,0.15003225664067743,0.14751885574612136,0.018740175911698975,0.9914678819779098,1.0007510566263464,50.03755283131732,1.0506897481045163,-140.38958250349881,1.0619307080356768,0.7076514668622529,-147.6294181954005,0.3637052164715588,0.021763668853040406,7.594776565496537,7.594776565496537,19699.768,8.162533680839628,13.0,0.0,19835.56527403811,0.9510565162952309,1.0,1.0,-0.0
18.010000000000016,0.14758815168509481,0.15002988694249283,0.14758815168509481,0.018880395908160277,0.9964980393054861,1.000722905000867,50.036145250043354,1.0513931189093189,-140.3269842625891,1.0626922001582295,0.7075892791099392,-147.61702198384654,0.36546981532397294,0.02164153860598766,7.594557998629943,7.594557998629943,19699.144,8.163834831876516,13.0,0.0,19831.147631425545,0.991307631069544,1.0,1.0,-0.0
18.020000000000017,0.14756445564589277,0.1500274222339087,0.14756445564589277,0.019082347888830644,1.0017950597937577,1.000693840038661,50.034692001933045,1.0519949252367002,-140.2633242349389,1.0633799516931903,0.70719523827658,-147.63165685332973,0.3661263393634061,0.021431762810160522,7.594346083299936,7.594346083299936,19698.528000000002,8.165119761214124,13.0,0.0,19814.6168747425,0.9987369566060015,1.0,1.0,-0.0
18.03000000000002,0.14744765098485157,0.15002494409333914,0.14744765098485157,0.01933846761421688,1.0071849986222625,1.0006648343808462,50.03324171904231,1.05247703477163,-140.19650692085716,1.0639725045342954,0.7064781715723416,-147.66847514313073,0.36565379251519714,0.021142044938218373,7.594144412541999,7.594144412541999,19697.920000000002,8.16639615281527,13.0,0.0,19786.409672535323,0.9730985109820514,1.0,1.0,-0.0
18.04000000000002,0.14724139405061673,0.1500225495795876,0.14724139405061673,0.01964014680121743,1.0124914140348986,1.000636857744248,50.0318428872124,1.0528251251400138,-140.12454951850478,1.0644518065673023,0.7054613793178715,-147.7222365766681,0.36406918882282746,0.02078219914203378,7.5939566864089185,7.5939566864089185,19697.322,8.167655468943492,13.0,0.0,19747.506091414383,0.9152411726207721,1.0,1.0,-0.0
18.050000000000022,0.14695299043887036,0.15002030287018756,0.14695299043887036,0.019977996924151743,1.0175404608708933,1.0006108444157544,50.03054222078772,1.0530287614557277,-140.04566334319435,1.0648034048229638,0.7041819044424124,-147.7874607605562,0.36142666975008036,0.02036382661736801,7.593786084476548,7.593786084476548,19696.732,8.168899417146081,13.0,0.0,19699.32458287902,0.8270805742743393,1.0,1.0,-0.0
18.060000000000024,0.14659306734315358,0.15001827837241494,0.14659306734315358,0.020342075691255453,1.022165963637925,1.0005876622060672,50.02938311030336,1.0530814133590498,-139.95832610929892,1.0650165519887476,0.7026889181174919,-147.85855873409358,0.3578153484081766,0.019899972203066288,7.593635351058996,7.593635351058996,19696.15,8.170132266291267,13.0,0.0,19643.66351073123,0.7115356772089827,1.0,1.0,-0.0
18.070000000000025,0.14617511445693146,0.1500165582907112,0.14617511445693146,0.020722109024583855,1.0262143775195298,1.0005680839581,50.028404197905,1.0529804124721063,-139.86134129263453,1.0650842461062442,0.7010415985656876,-147.92995458692332,0.35335588810443386,0.01940475191854232,7.593506645793719,7.593506645793719,19695.578,8.171353162605406,13.0,0.0,19582.59638971374,0.5724321255942091,1.0,1.0,-0.0
18.080000000000027,0.14571463683626265,0.15001516948448207,0.14571463683626265,0.02110737144792318,1.0295495585233247,1.0005527625088129,50.027638125440646,1.0527270593098659,-139.7538745838519,1.0650032426206324,0.6993049364433803,-147.9960777441487,0.34819675326974964,0.018893220672797896,7.593401480530172,7.593401480530172,19695.012,8.17255527589933,13.0,0.0,19518.422690844858,0.41437558099285454,1.0,1.0,-0.0
18.09000000000003,0.14522745461553385,0.1500141881890433,0.14522745461553385,0.02148567638290382,1.0320578949304924,1.0005422080338615,50.02711040169308,1.052327640471987,-139.6354323130779,1.064774513626902,0.6975403633598918,-148.05101167972228,0.3425119997217966,0.018381902293329297,7.5933207261792965,7.5933207261792965,19694.456000000002,8.173744582588558,13.0,0.0,19453.223311122125,0.2425992307949157,1.0,1.0,0.0
18.10000000000003,0.14472916594774174,0.150013631835014,0.14472916594774174,0.021843824698920638,1.0336532372102814,1.000536769107988,50.0268384553994,1.0517938921261336,-139.5058440276478,1.0644038883403009,0.6958032265799409,-148.08865764859047,0.33649524837214717,0.01788819363177035,7.593264786140578,7.593264786140578,19693.908,8.174924497767678,13.0,0.0,19388.19504786208,0.06279051952877272,1.0,1.0,0.0
18.11000000000003,0.144235154805978,0.15001351887276823,0.144235154805978,0.02216870643205608,1.034280650436835,1.0005366200516403,50.026831002582014,1.0511427919985588,-139.36526068921296,1.0639023602835684,0.6941438333923473,-148.10315047290717,0.3303514989110763,0.017429276801926945,7.593233431761874,7.593233431761874,19693.368000000002,8.176087337473872,13.0,0.0,19325.673381713685,-0.1190971600954422,1.0,1.0,0.0
18.120000000000033,0.14376047314889126,0.15001386814945297,0.14376047314889126,0.02244814708426006,1.033918630282264,1.0005417554730394,50.02708777365197,1.0503960101853873,-139.21415183004254,1.0632859374794914,0.6926080813851645,-148.08919810224688,0.3242889789752884,0.017021260613549912,7.593225821323692,7.593225821323692,19692.838,8.177234809254434,13.0,0.0,19267.676982799694,-0.2970415815775916,1.0,1.0,0.0
18.130000000000035,0.14331958204750836,0.15001463785525174,0.14331958204750836,0.022671537778287103,1.03257986337164,1.000551991685812,50.027599584290606,1.0495791345972945,-139.05329726446496,1.062575169321725,0.6912375061293982,-148.04235606187763,0.3185114307362503,0.0166785050529959,7.59324057952526,7.59324057952526,19692.314000000002,8.178373743298534,13.0,0.0,19215.92168449057,-0.46515107807800526,1.0,1.0,0.0
18.140000000000036,0.14292599423506974,0.15001583257424808,0.14292599423506974,0.022830299486451815,1.0303106317131756,1.0005669744971815,50.02834872485907,1.048720731591175,-138.88377201065217,1.061794435390777,0.6900688857815034,-147.95925010575436,0.313211066497804,0.016413087172923356,7.593275819023678,7.593275819023678,19691.8,8.179495601869709,13.0,0.0,19172.005447326996,-0.6178596130908476,1.0,1.0,0.0
18.150000000000038,0.1425919566205044,0.15001738230316722,0.1425919566205044,0.02291827705212136,1.0271889631821545,1.000586192705789,50.02930963528945,1.047851257054827,-138.70692184621154,1.0609710606224807,0.6891340591560854,-147.83776914928413,0.30856219001398827,0.01623434731452356,7.593329189795145,7.593329189795145,19691.292,8.18060465383619,13.0,0.0,19137.289943176576,-0.7501110696309142,1.0,1.0,0.0
18.16000000000004,0.14232857750267197,0.1500192657092828,0.14232857750267197,0.022932585733722744,1.0233214038916731,1.0006089971792367,50.03044985896183,1.0470014255176492,-138.52435297711762,1.0601341313795107,0.6884624714591998,-147.6774259506479,0.3047144326972351,0.016148102003747528,7.59339796200407,7.59339796200407,19690.794,8.181702606745269,13.0,0.0,19112.954894559945,-0.8575266561940239,1.0,1.0,0.0
18.17000000000004,0.1421459839286737,0.15002139001528125,0.1421459839286737,0.02287430655354428,1.018838274018111,1.0006346256122207,50.031731280611034,1.0462001839163473,-138.33792746301984,1.0593128555680087,0.6880839041502192,-147.47966205163354,0.30178674644151104,0.016156008542723234,7.593478992904339,7.593478992904339,19690.302,8.18278433795507,13.0,0.0,19100.379196166767,-0.9365498867484479,1.0,1.0,0.0
18.180000000000042,0.14205212414990848,0.15002371500787942,0.14205212414990848,0.022747429660029364,1.013888406542236,1.000662230263201,50.033111513160044,1.045473695833609,-138.149706923169,1.0585350396295754,0.6880226583166805,-147.24749123557243,0.29986604160906427,0.016256295846071425,7.593568777346888,7.593568777346888,19689.82,8.183853262560177,13.0,0.0,19100.651813468427,-0.984564334529339,1.0,1.0,0.0
18.190000000000044,0.1420517820602522,0.15002613349655597,0.1420517820602522,0.022557930491657413,1.008634127716368,1.0006909062572849,50.03454531286424,1.044844792276225,-137.9618656451525,1.0578260888400222,0.6882923646367972,-146.98513359368044,0.299006754790465,0.01644441165667032,7.593663781157026,7.593663781157026,19689.344,8.184913649428822,13.0,0.0,19113.24622370677,-0.9999802608561321,1.0,1.0,0.0
18.200000000000045,0.1421460231931663,0.15002858051268675,0.1421460231931663,0.022313210369055828,1.0032463895534995,1.0007197200225608,50.03598600112804,1.0443326179622021,-137.77659499586784,1.0572083812209774,0.6888928810081129,-146.69773553980235,0.29923068658179985,0.0167134158566465,7.5937604880703455,7.5937604880703455,19688.876,8.185955253277248,13.0,0.0,19137.84290899304,-0.9822872507285325,1.0,1.0,0.0
18.210000000000047,0.14233202776113393,0.1500309749826249,0.14233202776113393,0.022021728573435016,0.997899902299127,1.0007477375916185,50.03738687958092,1.0439524046028605,-137.59600392779504,1.0567008644135465,0.6898090462444384,-146.39111590886677,0.30052722981354324,0.017054281089771396,7.5938554104509075,7.5938554104509075,19688.416,8.186987465615568,13.0,0.0,19173.5379438536,-0.9320711124579067,1.0,1.0,0.0
18.22000000000005,0.14260318293346116,0.15003323761119045,0.14260318293346116,0.02169272747593644,0.9927682122358807,1.0007740523464865,50.038702617324326,1.043715345691822,-137.42202496207034,1.0563188003254558,0.6910106809937031,-146.07152066860553,0.30285415270661287,0.017456166248054177,7.593945753331659,7.593945753331659,19687.964,8.188008578896483,13.0,0.0,19219.0008424538,-0.8509944817942325,1.0,1.0,0.0
18.23000000000005,0.14294939042108898,0.1500352782300903,0.14294939042108898,0.021335995462530812,0.9880187518012756,1.0007978116958516,50.03989058479258,1.0436285618843422,-137.25632923778923,1.0560736200738907,0.6924536354631936,-145.74537723401696,0.3061389950749145,0.017906709201017463,7.594028652870721,7.594028652870721,19687.518,8.189014324251767,13.0,0.0,19272.45268552693,-0.7417417727381292,1.0,1.0,0.0
18.24000000000005,0.14335752984110325,0.15003704398273657,0.14335752984110325,0.02096163828528079,0.983807928842551,1.0008182421273657,50.04091210636828,1.043695154386001,-137.10025502394782,1.0559728720092603,0.6940816123040938,-145.4190527859046,0.310281135732868,0.018392355707655416,7.594102329669526,7.594102329669526,19687.08,8.190010678096943,13.0,0.0,19331.865212057415,-0.6079302976938556,1.0,1.0,0.0
18.250000000000053,0.1438121378422576,0.15003847586087476,0.1438121378422576,0.020579961589539196,0.980276366801625,1.0008346720521188,50.041733602605944,1.0439142859596093,-136.9547540447398,1.0560202556921887,0.6958291753078154,-145.09866593292944,0.31515430435928554,0.01889864242918119,7.594164836098324,7.594164836098324,19686.65,8.190991664016487,13.0,0.0,19394.92703683243,-0.4539904997386744,1.0,1.0,0.0
18.260000000000055,0.14429687344398767,0.1500395106907571,0.14429687344398767,0.02020223214295623,0.9775439941155832,1.0008465530133228,50.04232765066614,1.044280579360616,-136.8203907785114,1.0562154285459022,0.6976296242064032,-144.79026204044928,0.32060761080450184,0.01940982846577608,7.594215699585678,7.594215699585678,19686.226,8.19196325842592,13.0,0.0,19459.37660617975,-0.2850192624690315,1.0,1.0,-0.0
18.270000000000056,0.1447956912327932,0.15004012850918783,0.1447956912327932,0.019841023426269463,0.9757049778616269,1.0008534796000668,50.042673980003336,1.0447833598688308,-136.6973710775733,1.056553450857273,0.6994213346288308,-144.49988834613058,0.3264676175237726,0.019908872227577517,7.594254932345934,7.594254932345934,19685.81,8.192922046230661,13.0,0.0,19523.7015015971,-0.10661115427424533,1.0,1.0,-0.0
18.280000000000058,0.14529289647887228,0.15004030807125607,0.14529289647887228,0.01950916746323982,0.974823446028469,1.0008552058783107,50.042760293915535,1.0454067465887567,-136.5855528576061,1.0570243657153953,0.7011473767693066,-144.23318675138015,0.33254402740361033,0.020378502669335184,7.594282564461275,7.594282564461275,19685.402000000002,8.193868881204354,13.0,0.0,19586.10930995798,0.07532680552898496,1.0,1.0,-0.0
18.29000000000006,0.14577321208683272,0.15004001237084236,0.14577321208683272,0.019218850620046725,0.9749307117961701,1.0008516563600727,50.04258281800363,1.0461301656959632,-136.48445619422836,1.0576132667075002,0.7027551292306361,-143.99505863101794,0.338636170815811,0.02080215939433521,7.594299391045059,7.594299391045059,19684.998,8.194803763347,13.0,0.0,19644.27449948568,0.25477072568443626,1.0,1.0,-0.0
18.30000000000006,0.14622199844826456,0.15003929561058482,0.14622199844826456,0.01898095284060017,0.9760239799055602,1.0008429311747526,50.042146558737635,1.046929094166964,-136.39328018701582,1.0583007185939008,0.7041966999714496,-143.78943869380265,0.3445398146836002,0.02116473823800705,7.594307188149964,7.594307188149964,19684.604,8.195729253979536,13.0,0.0,19696.501608070692,0.4257792915660648,1.0,1.0,-0.0
18.310000000000063,0.1466255933785692,0.15003813526275686,0.1466255933785692,0.018804558279137316,0.9780664439383147,1.0008293052421526,50.04146526210763,1.0477759609651134,-136.31092646588223,1.0590634242822596,0.7054299396085632,-143.61914845490315,0.35005418440883584,0.02145320180168304,7.594307620686923,7.594307620686923,19684.214,8.196640230460087,13.0,0.0,19741.162935945988,0.5826904796694955,1.0,1.0,-0.0
18.320000000000064,0.14697165360727968,0.15003659899152244,0.14697165360727968,0.018696595123059573,0.9809886850721913,1.00081122132644,50.040561066322,1.0486411543982264,-136.23603425978257,1.0598750634091798,0.7064194374384404,-143.48581913461035,0.35498911008400924,0.021657060440965832,7.594303113843016,7.594303113843016,19683.832000000002,8.197542669204175,13.0,0.0,19776.89881165047,0.7203090248887158,1.0,1.0,-0.0
18.330000000000066,0.1472493236127816,0.1500347366999726,0.1472493236127816,0.018661305383634964,0.9846912962224809,1.000789276933641,50.039463846682054,1.0494942523752575,-136.16701334668716,1.0607072686066907,0.7071363745933826,-143.38975822178617,0.35917263100153596,0.021768971296635655,7.594296380704959,7.594296380704959,19683.458,8.198433155117215,13.0,0.0,19802.55006671409,0.8340784336138337,1.0,1.0,-0.0
18.340000000000067,0.14744880748978995,0.1500325940969046,0.14744880748978995,0.018699159289772945,0.9890491291890634,1.000764203727886,50.0382101863943,1.0503060173501022,-136.1020522991933,1.0615310756789929,0.7075546099485023,-143.32960543505635,0.36246011846847936,0.021785719710480798,7.5942904614185,7.5942904614185,19683.09,8.199309980651917,13.0,0.0,19817.077833912266,0.9202318473663429,1.0,1.0,-0.0
18.35000000000007,0.14756197246229777,0.15003024114640998,0.14756197246229777,0.018807194097181536,0.9939165458287539,1.0007368408008448,50.03684204004224,1.051049789690856,-136.03915741627856,1.062318492249566,0.7076527728354843,-143.30250762456262,0.3647397925289114,0.021708052712932274,7.5942887685315625,7.5942887685315625,19682.728,8.200178268450154,13.0,0.0,19819.091695096853,0.9759167619390184,1.0,1.0,-0.0
18.36000000000007,0.14758346615319787,0.150027754503224,0.14758346615319787,0.018980112785915916,0.9991327614562322,1.0007081046060315,50.03540523030158,1.051702113409219,-135.9762279509827,1.0630436835379196,0.7074196049400112,-143.30458072029649,0.36593522770703274,0.02153988574702307,7.594294831535748,7.594294831535748,19682.372,8.201034603417343,13.0,0.0,19808.672309887133,0.9992894726406374,1.0,1.0,-0.0
18.370000000000072,0.14751139385605655,0.15002523024090741,0.14751139385605655,0.019210979867925748,1.0045269598446083,1.0006789572716797,50.03394786358398,1.0522430762795025,-135.91114435622322,1.0636836657554247,0.7068570823597621,-143.3312332295661,0.3660071265166706,0.021287782340048862,7.5943121338451105,7.5943121338451105,19682.024,8.201879839327132,13.0,0.0,19786.340103708397,0.9895761186024621,1.0,1.0,-0.0
18.380000000000074,0.14734760749968195,0.1500227354846265,0.14734760749968195,0.01949165799259717,1.0099233589734353,1.0006503738975354,50.03251869487677,1.052656510775497,-135.84185775960378,1.0642187219188635,0.705981615339798,-143.37739296232527,0.3649541800026628,0.020960578423919737,7.594344017689213,7.594344017689213,19681.682,8.20271397617952,13.0,0.0,19752.765756177178,0.947098304994312,1.0,1.0,-0.0
18.390000000000075,0.14709768708018053,0.1500203514756955,0.14709768708018053,0.01981310852834108,1.015146296993366,1.0006233097338022,50.031165486690114,1.052930106335998,-135.7664757502355,1.0646326517368685,0.7048237926743869,-143.437678364007,0.3628127968841247,0.020569052480159014,7.594393543708062,7.594393543708062,19681.346,8.203539575295446,13.0,0.0,19709.177880006915,0.8732624548092608,1.0,1.0,-0.0
18.400000000000077,0.14677071174421039,0.15001815569633936,0.14677071174421039,0.020165631268739555,1.0200253249570816,1.0005986682910115,50.02993341455058,1.0530554549712892,-135.68333891868892,1.06491291692691,0.7034271905642607,-143.5065374816237,0.3596555569269915,0.020125596147844947,7.594463361823856,7.594463361823856,19681.016,8.204351514033032,13.0,0.0,19657.19190994117,0.7705132427749044,1.0,1.0,-0.0
18.41000000000008,0.14637886035157607,0.15001621935533963,0.14637886035157607,0.02053908607615687,1.0244002334914561,1.0005772714837566,50.02886357418783,1.0530280377835075,-135.59108655174305,1.0650507120223802,0.7018464750241233,-143.57837294891348,0.3555883889986161,0.019643856814855226,7.594555590826249,7.594555590826249,19680.692,8.20515320748686,13.0,0.0,19598.766316349178,0.6422526531754937,1.0,1.0,-0.0
18.42000000000008,0.1459368211764408,0.15001462030893242,0.1459368211764408,0.02092303196031237,1.0281259058119534,1.000559832873406,50.0279916436703,1.0528471947573104,-135.48870746951954,1.065040972294075,0.7001446419461241,-143.6476315062174,0.35074673785948185,0.019138414477535354,7.5946717617925525,7.5946717617925525,19680.376,8.205946363204228,13.0,0.0,19536.098378339884,0.492727341547023,1.0,1.0,-0.0
18.43000000000008,0.14546045405957192,0.15001338001721162,0.14546045405957192,0.02130607900685412,1.0310772199437415,1.0005469339885777,50.02734669942889,1.0525166881518246,-135.37554680232807,1.0648825692454986,0.6983858845906447,-143.70859471861144,0.3452926915417688,0.018625046139371403,7.5948127505030945,7.5948127505030945,19680.064000000002,8.206728419864195,13.0,0.0,19471.471757918524,0.3268880296535587,1.0,1.0,0.0
18.440000000000083,0.14496547573109209,0.15001256852804695,0.14496547573109209,0.021675391095328646,1.0331541873562133,1.00053900331055,50.026950165527495,1.0520456159454694,-135.2512792843538,1.0645789219968633,0.6966284543853262,-143.75520541831318,0.33941136877191086,0.01812085533663128,7.594978890767717,7.594978890767717,19679.760000000002,8.20750023124041,13.0,0.0,19406.467692496448,0.150225589119275,1.0,1.0,0.0
18.450000000000085,0.1444673876612541,0.15001218118779674,0.1444673876612541,0.02201770080564878,1.0342863850675437,1.0005363003031758,50.02681501515879,1.0514484735219054,-135.11590093149712,1.0641385253754836,0.6949250255326161,-143.7814405125321,0.3333032791228381,0.01764324412403616,7.595170017675505,7.595170017675505,19679.46,8.208259236011925,13.0,0.0,19342.691330727645,-0.03141075907966146,1.0,1.0,0.0
18.460000000000086,0.1439814280098002,0.15001224449300976,0.1439814280098002,0.022320295768833754,1.0344359121140936,1.000538906494573,50.02694532472866,1.050744745103508,-134.96972865107853,1.063575005005951,0.6933235999112428,-143.78169522335472,0.32717606584303316,0.017208929963979047,7.595385323500416,7.595385323500416,19679.166,8.209013118141565,13.0,0.0,19282.56531827383,-0.21200710992358773,1.0,1.0,0.0
18.470000000000088,0.14352238309177145,0.1500127547457678,0.14352238309177145,0.022571746508764912,1.033598847288449,1.0005467236211887,50.02733618105943,1.0499582300791304,-134.8133943549452,1.0629067892752821,0.6918678535547212,-143.7510862349153,0.3212365423368023,0.016833189469907875,7.595623370393238,7.595623370393238,19678.878,8.209755901213803,13.0,0.0,19227.83779143789,-0.38558399227887613,1.0,1.0,0.0
18.48000000000009,0.14310427144646304,0.15001369345156165,0.14310427144646304,0.022762446839599014,1.0318052971914273,1.0005594784135134,50.02797392067567,1.0491161765782702,-134.6478333624723,1.0621565045069343,0.6905969351642001,-143.68569880876046,0.3156832997073032,0.016529258710682324,7.595882451470681,7.595882451470681,19678.596,8.210486731454996,13.0,0.0,19180.201615911483,-0.5463943467356175,1.0,1.0,0.0
18.49000000000009,0.14273997311634212,0.15001502798183586,0.14273997311634212,0.022885005348924004,1.029118141714777,1.000576733428142,50.02883667140709,1.0482482762820031,-134.47426398772535,1.0613501670274996,0.6895449928892928,-143.58278207962675,0.31070006117850757,0.01630786811694137,7.596160147527961,7.596160147527961,19678.32,8.211210731507016,13.0,0.0,19141.12567862013,-0.6891138083885404,1.0,1.0,0.0
18.500000000000092,0.14244107109395154,0.15001669747327187,0.14244107109395154,0.02293479695459044,1.0256305548256135,1.0005979032811636,50.02989516405818,1.0473853967865803,-134.29416539452617,1.0605162049961998,0.6887419475513973,-143.44099887003492,0.30644931357651395,0.016176673554331916,7.596453751090541,7.596453751090541,19678.048,8.211924486275283,13.0,0.0,19111.85559342057,-0.8090169943759348,1.0,1.0,0.0
18.510000000000094,0.14221826705801463,0.15001866015378099,0.14221826705801463,0.02291105762258651,1.0214618808745155,1.0006222769581659,50.031113847908294,1.0465575068426598,-134.10928116634153,1.0596839673129788,0.6882178309854956,-143.2608798550116,0.30306517493487223,0.016139297398877674,7.5967601608381035,7.5967601608381035,19677.782,8.212628849533441,13.0,0.0,19093.59875076335,-0.9021339593689426,1.0,1.0,0.0
18.520000000000095,0.14208071285752397,0.15002083431135063,0.14208071285752397,0.02281651455032071,1.0167525201679937,1.0006490444399165,50.032452221995825,1.0457921969522994,-133.92158618001713,1.0588820892539406,0.6880003769004969,-143.04473149000162,0.3006500884536827,0.016195524136314973,7.597075862026622,7.597075862026622,19677.52,8.21332382128149,13.0,0.0,19087.889751840037,-0.9653816388337227,1.0,1.0,0.0
18.530000000000097,0.14203480616121555,0.15002316152986414,0.14203480616121555,0.02265626702337981,1.011658762264761,1.0006773248871277,50.03386624435638,1.0451139590694938,-133.7332122339893,1.058137227475497,0.6881088361763791,-142.79622899506597,0.299274217721527,0.01634208678914893,7.597397166529759,7.597397166529759,19677.264,8.214014524161307,13.0,0.0,19094.765164654957,-0.9966659280341732,1.0,1.0,0.0
18.5400000000001,0.1420834493350451,0.15002556340239986,0.1420834493350451,0.022437080703549116,1.0063478754858954,1.0007061950264378,50.03530975132189,1.044543751185516,-133.54635473693284,1.0574732807418374,0.6885499719443984,-142.52010340039774,0.298975120112691,0.016573158994677848,7.597720418163823,7.597720418163823,19677.014,8.214690712889139,13.0,0.0,19113.811000399204,-0.9949510169811204,1.0,1.0,0.0
18.5500000000001,0.1422257034945227,0.1500279288663024,0.1422257034945227,0.022166941713823433,1.0009932496425522,1.000734717566732,50.0367358783366,1.0440987136743531,-133.3631744330711,1.0569108905067097,0.6893159552355924,-142.2218792884247,0.29975777246918905,0.016880687917303287,7.5980420452025195,7.5980420452025195,19676.766,8.21536434029603,13.0,0.0,19144.46318374265,-0.9602936856764338,1.0,1.0,0.0
18.5600000000001,0.14245675440679612,0.15003020833917569,0.14245675440679612,0.021854745092924784,0.9957695073182492,1.0007619692684133,50.03809846342067,1.043791997632222,-133.1857007718487,1.0564671205143599,0.6903837566103097,-141.90762801529527,0.3015950851074919,0.017254671929605385,7.598358758179569,7.598358758179569,19676.524,8.216026014871876,13.0,0.0,19185.565181044836,-0.8938414241504297,1.0,1.0,0.0
18.570000000000103,0.14276814014324446,0.15003230960010058,0.14276814014324446,0.021510044536148496,0.9908475621893746,1.0007870682029831,50.039353410149154,1.043632686324873,-133.01574084789937,1.0561552613145715,0.6917158015132607,-141.58372005809213,0.3044289770803442,0.017683445093506764,7.59866763720835,7.59866763720835,19676.286,8.216680005484905,13.0,0.0,19235.542357649858,-0.7977944395374454,1.0,1.0,0.0
18.580000000000105,0.14314813411064115,0.15003417656591117,0.14314813411064115,0.02114282164406814,0.986389676777211,1.0008091996637414,50.04045998318707,1.043625806432631,-132.85480170429693,1.055984734305954,0.6932613930538466,-141.25658175201588,0.30817212528692434,0.018153984759966914,7.598966277992989,7.598966277992989,19676.054,8.217330581003347,13.0,0.0,19292.498099779503,-0.6753328081196219,1.0,1.0,0.0
18.590000000000106,0.14358228453801072,0.15003571540471863,0.14358228453801072,0.020763256000218125,0.9825446149236058,1.0008276401507967,50.04138200753984,1.0437724259794188,-132.7040260935112,1.0559610846164138,0.6949589188645354,-140.93245725371838,0.31271037806992585,0.018652265171794795,7.599252869185839,7.599252869185839,19675.824,8.21797005746439,13.0,0.0,19354.233868201274,-0.5305111843050925,1.0,1.0,0.0
18.600000000000108,0.1440543835016082,0.15003688816411415,0.1440543835016082,0.020381936156625605,0.9794429462143203,1.0008417790136415,50.04208895068207,1.044069561002592,-132.56415883700132,1.056086009462317,0.6967406270105281,-140.61735743771328,0.31790489951860124,0.019163296787314564,7.599526269488375,7.599526269488375,19675.598,8.218605265057201,13.0,0.0,19418.41132515754,-0.36812455268284505,1.0,1.0,-0.0
18.61000000000011,0.14454824894031834,0.15003766884307448,0.14454824894031834,0.020010950690979596,0.9771918976481185,1.0008511393043045,50.042556965215226,1.0445091179898018,-132.43557705110678,1.0563568834204686,0.6985425466635762,-140.3173853795116,0.3235924812798588,0.019670521366584197,7.5997859650990645,7.5997859650990645,19675.378,8.219230227366257,13.0,0.0,19482.98880111975,-0.1935494680489199,1.0,1.0,-0.0
18.62000000000011,0.1450480539311519,0.1500379990799309,0.1450480539311519,0.019663171101981645,0.9758705362237923,1.0008553962973297,50.04276981486648,1.0450776657360021,-132.31830628370292,1.056766190053854,0.7003057845502645,-140.03844028191796,0.32959011045912645,0.020156623002699818,7.600031855335143,7.600031855335143,19675.16,8.219850920807083,13.0,0.0,19546.822801350318,-0.012566039881340167,1.0,1.0,-0.0
18.630000000000113,0.14553831105928577,0.15003789591035419,0.14553831105928577,0.019351206134824363,0.9755262623375377,1.0008543911713554,50.042719558567775,1.0457567945559774,-132.21202964663232,1.0573013658998924,0.7019757003601421,-139.78582242650705,0.33570125837583176,0.02060458250664169,7.600264661820537,7.600264661820537,19674.948,8.220463930285092,13.0,0.0,19607.40084813096,0.16883344471475192,1.0,1.0,-0.0
18.640000000000114,0.14600405107086215,0.15003733026537283,0.14600405107086215,0.019086643165284082,0.9761728221813463,1.0008481389940507,50.04240694970253,1.0465237614459568,-132.11609939920655,1.0579450735107363,0.7035021058503871,-139.56395852679339,0.34172251097934725,0.02099850669347409,7.600485357348505,7.600485357348505,19674.738,8.221072670894868,13.0,0.0,19662.82998865643,0.34464292317647177,1.0,1.0,-0.0
18.650000000000116,0.14643109335393764,0.15003633372783562,0.14643109335393764,0.018879486407522985,0.9777897498353086,1.000836830803751,50.04184154018755,1.0473523254260655,-132.02955851708214,1.0586757640909898,0.7048399457132963,-139.37622311564354,0.34745051964995033,0.02132429104831738,7.600695848158021,7.600695848158021,19674.532,8.221672019994537,13.0,0.0,19711.492333161725,0.5090414157521936,1.0,1.0,-0.0
18.660000000000117,0.14680641000724468,0.15003492175542615,0.14680641000724468,0.01873774099860074,0.9803231571619336,1.0008208296149572,50.041041480747865,1.0482137100930233,-131.95116913686502,1.0594684435922468,0.7059504190944383,-139.22482892340648,0.3526890926793089,0.02157016356675803,7.600898324483743,7.600898324483743,19674.328,8.222267953999621,13.0,0.0,19751.84755415366,0.6565857557545581,1.0,1.0,-0.0
18.67000000000012,0.14711843391744112,0.15003316892517354,0.14711843391744112,0.018667039842287802,0.9836877651676142,1.0008006603149369,50.04003301574684,1.0490776828217312,-131.87944925347793,1.0602955773076086,0.7068017275852132,-139.11075010523086,0.3572564420218094,0.021727167708901762,7.601095351248421,7.601095351248421,19674.13,8.222854496494598,13.0,0.0,19782.656334377025,0.7823908105779324,1.0,1.0,-0.0
18.68000000000012,0.14735689661589924,0.15003110069835604,0.14735689661589924,0.01866978520787276,0.9877703232454728,1.00077699284456,50.038849642228,1.0499141630515847,-131.81269369806049,1.061128273954753,0.7073668639405863,-139.03346655611543,0.360993648725496,0.021789994363997603,7.601289801628003,7.601289801628003,19673.934,8.223440185215924,13.0,0.0,19802.868565856756,0.8822912264359857,1.0,1.0,-0.0
18.690000000000122,0.14751269516730084,0.1500287983116872,0.14751269516730084,0.01874451087587383,0.9924345034554559,1.0007506180959027,50.03753090479513,1.050695130490655,-131.74898933663732,1.0619378738840948,0.7076213589783122,-138.99078118283728,0.36377269728984174,0.021757592539881736,7.601484901082752,7.601484901082752,19673.742000000002,8.224016482427144,13.0,0.0,19811.234235470823,0.952979341517894,1.0,1.0,-0.0
18.700000000000124,0.14757901521173056,0.15002632032599186,0.14757901521173056,0.018886929832457253,0.99752630662043,1.0007224190723227,50.036120953616134,1.0513955242683182,-131.6862763105598,1.0626973826862454,0.7075485060607104,-138.97925634885962,0.3654998318082525,0.021632432960186472,7.601684131346188,7.601684131346188,19673.552,8.224587656996487,13.0,0.0,19806.879400799582,0.9921147013147579,1.0,1.0,-0.0
18.710000000000125,0.14755222782773095,0.15002376120418023,0.14755222782773095,0.019090827147883148,1.0028792556082329,1.000693339922487,50.03466699612436,1.0519936859803258,-131.6224328830031,1.0633823692619633,0.7071436040035392,-138.9946077936519,0.36611766046904304,0.02141985526203318,7.601891004528464,7.601891004528464,19673.366,8.225155416471244,13.0,0.0,19790.430139487336,0.9984015501088468,1.0,1.0,-0.0
18.720000000000127,0.14743235799333276,0.15002120297294247,0.14743235799333276,0.019348600794610794,1.0083194644111177,1.0006643536317972,50.03321768158986,1.0524716184793135,-131.55536485516507,1.0639714961545157,0.7064160339490048,-139.0319707339351,0.3656064890548154,0.021127641014925057,7.6021089274915985,7.6021089274915985,19673.184,8.225714638209537,13.0,0.0,19762.33064391711,0.971631732914129,1.0,1.0,-0.0
18.73000000000013,0.14722320111160592,0.1500186973136346,0.14722320111160592,0.019651614947457097,1.013670703954365,1.000636429137853,50.031821456892644,1.0528151363472174,-131.48309389780755,1.0644468383264956,0.7053896337490176,-139.08609390814954,0.36398462207690363,0.020765670669830847,7.602341078188034,7.602341078188034,19673.002,8.226271298626894,13.0,0.0,19723.572202059324,0.912691587402547,1.0,1.0,-0.0
18.74000000000013,0.1469321819411661,0.1500163696650209,0.1469321819411661,0.01999046127530533,1.0187594935942135,1.0006104988537614,50.03052494268807,1.053013942251976,-131.40383934375026,1.0647940732949126,0.7041018869182379,-139.15149201251333,0.36130744713186835,0.020345597551885045,7.602590298617027,7.602590298617027,19672.826,8.226821982628728,13.0,0.0,19675.588543610007,0.8235325976270808,1.0,1.0,-0.0
18.75000000000013,0.14657004738860926,0.15001426413333474,0.14657004738860926,0.0203551853536818,1.0234201628024953,1.0005874276961753,50.02937138480876,1.0530616408412274,-131.3160882679529,1.0650025850745286,0.7026024089432209,-139.22257381221948,0.3576652087826627,0.01988051024554382,7.602858947727758,7.602858947727758,19672.652000000002,8.227370105309621,13.0,0.0,19620.17613142754,0.7071067811848644,1.0,1.0,-0.0
18.760000000000133,0.14615037904334222,0.15001244782841444,0.14615037904334222,0.020735508183765513,1.0274997985233618,1.0005679847042455,50.02839923521228,1.05295569518617,-131.21865599668646,1.0650655017352555,0.7009506956851586,-139.2937662145147,0.35317957041338366,0.019384552865632607,7.603148829120577,7.603148829120577,19672.48,8.227907982706759,13.0,0.0,19559.445640735114,0.5672689491247676,1.0,1.0,-0.0
18.770000000000135,0.1456887328433051,0.1500109781647717,0.1456887328433051,0.021120687240615242,1.0308630098911689,1.0005528181258774,50.02764090629387,1.0526975449933262,-131.1107211169552,1.0649797089945934,0.6992118487709978,-139.3594986764834,0.3479998708143912,0.018872808729038754,7.6034610989882925,7.6034610989882925,19672.31,8.228446713877544,13.0,0.0,19495.66304163768,0.40864907473411294,1.0,1.0,-0.0
18.780000000000136,0.1452009326795798,0.1500099162123535,0.1452009326795798,0.021498490549547285,1.033397064066054,1.000542432854978,50.027121642748895,1.05229364813565,-130.9918013677181,1.0647463255198863,0.6974471486727473,-139.41384389841082,0.34230092861096273,0.01836184522939876,7.603796311657088,7.603796311657088,19672.144,8.228979468632804,13.0,0.0,19430.910963295843,0.23649899702131033,1.0,1.0,0.0
18.790000000000138,0.14470257013703539,0.15000927941247963,0.14470257013703539,0.021855706327276073,1.0350167938091568,1.000537171655605,50.02685858278026,1.0517559140226393,-130.8617377357065,1.0643713438554119,0.6957117658701557,-139.4507050684271,0.3362768736774028,0.01786906742464797,7.604154545701841,7.604154545701841,19671.98,8.229505393198894,13.0,0.0,19366.37086725302,0.05651853447953723,1.0,1.0,0.0
18.80000000000014,0.14420901896484092,0.15000908623588885,0.14420901896484092,0.022179243420831614,1.0356683020481419,1.0005372027467976,50.02686013733988,1.0511014802210847,-130.72069250961593,1.0638659221813884,0.6940558504233701,-139.46423122885108,0.3301329353267536,0.017411633734012492,7.604535271232815,7.604535271232815,19671.818,8.230032171538634,13.0,0.0,19304.403342194586,-0.12533323356681045,1.0,1.0,0.0
18.81000000000014,0.1437353126378011,0.15000934032205954,0.1437353126378011,0.022456970059913886,1.0353311298709593,1.000542514583329,50.02712572916646,1.0503521545843182,-130.56914628145546,1.0632462224052288,0.6925251446089093,-139.44915461205164,0.3240773006006942,0.017005603894302664,7.604937384429255,7.604937384429255,19671.658,8.230551265915555,13.0,0.0,19247.008988547786,-0.30303526963521454,1.0,1.0,0.0
18.820000000000142,0.14329587914866862,0.15001003038097693,0.14329587914866862,0.022678338148872754,1.0340189745652428,1.0005529174978725,50.02764587489362,1.0495336343603376,-130.40788965385562,1.0625329280162998,0.6911610026903904,-139.40106372282543,0.3183134221334024,0.016665267717783767,7.605359233500074,7.605359233500074,19671.5,8.23106694519789,13.0,0.0,19195.89444784927,-0.47070393216762285,1.0,1.0,0.0
18.830000000000144,0.1429041927894269,0.15001113061006405,0.1429041927894269,0.02283484293337948,1.031779052225567,1.000568051697772,50.028402584888596,1.0486745614050437,-130.23800711781405,1.0617505258831395,0.690000039252378,-139.31662301564037,0.3130329878059268,0.01640261808019639,7.605798469240874,7.605798469240874,19671.344,8.231580916932934,13.0,0.0,19152.640846962677,-0.6227877804901707,1.0,1.0,0.0
18.840000000000146,0.1425724466683541,0.15001260160950325,0.1425724466683541,0.022920419568552577,1.0286902131615108,1.000587400944107,50.02937004720535,1.0478054271581756,-130.06085349694254,1.0609264164920544,0.6890739045989832,-139.19376856031843,0.3084095731933112,0.016226891812095308,7.606252902068609,7.606252902068609,19671.19,8.232090619799745,13.0,0.0,19118.63360325619,-0.7542513807378353,1.0,1.0,0.0
18.850000000000147,0.142311718076345,0.15001439176039855,0.142311718076345,0.022932311611952985,1.024859666212036,1.000610311838268,50.03051559191341,1.046956911357643,-129.87804354561803,1.0600897118993806,0.6884120440131176,-139.0320749398476,0.3045918286922827,0.016143770928763398,7.606719389409262,7.606719389409262,19671.038,8.232596907571972,13.0,0.0,19095.004096876026,-0.8607420270053038,1.0,1.0,0.0
18.86000000000015,0.14213206704781756,0.1500164390095329,0.14213206704781756,0.022871708975841697,1.0204182133570288,1.0006360187149055,50.031800935745274,1.0461578839140384,-129.69144688311644,1.0592695944222763,0.6880440840667855,-138.83304077673546,0.30169763733759475,0.016154788078705656,7.607194650146526,7.607194650146526,19670.888,8.233102341570554,13.0,0.0,19083.18088675672,-0.938733857654807,1.0,1.0,0.0
18.87000000000015,0.14204134575275848,0.15001865773085377,0.14204134575275848,0.02274267695861961,1.0155149939560046,1.0006636714302481,50.03318357151241,1.045434408459103,-129.50312948502742,1.0584938058617979,0.687994018792282,-138.5997234224366,0.2998128054675813,0.016258073217478936,7.607675021240251,7.607675021240251,19670.738,8.233601799153611,13.0,0.0,19084.164943260526,-0.9856445951494609,1.0,1.0,0.0
18.88000000000015,0.1420442097454628,0.15002098684588383,0.1420442097454628,0.02255124586439445,1.0103124796497005,1.0006923636765028,50.03461818382514,1.0448092016281907,-129.31526759701913,1.057787662290556,0.6882750048336721,-138.33637861795762,0.2989906581773869,0.016448986271393774,7.608156736958592,7.608156736958592,19670.59,8.234103818057607,13.0,0.0,19097.44937365085,-0.9999210442037816,1.0,1.0,0.0
18.890000000000153,0.14214159911108593,0.1500233465965657,0.14214159911108593,0.022304858979549532,1.0049816107819278,1.000721161425088,50.036058071254395,1.044301282921226,-129.13005041880479,1.0571734358998013,0.6888864261780464,-138.04817873552753,0.2992518690063597,0.016720512377943853,7.608636284442028,7.608636284442028,19670.444,8.23459729922514,13.0,0.0,19122.684322404846,-0.9810905174427954,1.0,1.0,0.0
18.900000000000155,0.14233056454256732,0.15002564116599124,0.14233056454256732,0.022012007653615218,0.9996969301656785,1.000749131221772,50.037456561088604,1.0439257520995002,-128.9495817942872,1.0566699569779987,0.6898126143934334,-137.7409610297267,0.30058472369708045,0.017063557419938147,7.609110122961561,7.609110122961561,19670.298,8.235096756808197,13.0,0.0,19158.9780677636,-0.9297764858872142,1.0,1.0,0.0
18.910000000000156,0.14260436849219013,0.15002779182514148,0.14260436849219013,0.021681957833019388,0.9946316681984843,1.0007753679012543,50.03876839506272,1.0436936674867725,-128.7757863874258,1.0562923628197862,0.6910228915454303,-137.4209820464633,0.3029459238622048,0.017467222405292304,7.609575150227152,7.609575150227152,19670.152000000002,8.235587676654792,13.0,0.0,19204.95046244636,-0.8476779360835699,1.0,1.0,0.0
18.920000000000158,0.142952802704984,0.15002973951713436,0.142952802704984,0.021324513463003732,0.9899527977273203,1.0007990212168114,50.03995106084057,1.0436120144084942,-128.61032483879833,1.0560519561134787,0.6924726659115205,-137.0946713730536,0.306262002296279,0.017919098438475733,7.61002867478083,7.61002867478083,19670.008,8.236080304048679,13.0,0.0,19258.843214259403,-0.7375131173562431,1.0,1.0,0.0
