t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor,zmq_torque_offset_nm
18.93000000000016,0.14336266227678882,0.15003141680030363,0.14336266227678882,0.020949787829803567,0.9858161286525043,1.0008193208291418,50.04096604145709,1.0436837611807974,-128.45452231065383,1.0559561557931263,0.6941053072191432,-136.76838939290298,0.3104314080145574,0.018405598719680956,7.610468577475444,7.610468577475444,19669.866,8.236570370121628,13.0,0.0,19318.600684484554,-0.602929541686716,1.0,1.0,0.0
18.94000000000016,0.14381842453207144,0.1500327348399532,0.14381842453207144,0.02056809651828804,0.9823615575328356,1.000835599063793,50.041779953189646,1.0439079381006044,-128.30931645012024,1.056008533995997,0.6958551662976626,-136.4482449949756,0.3153270315901281,0.01891223135288373,7.610893353719608,7.610893353719608,19669.722,8.237061289968223,13.0,0.0,19381.943076705986,-0.4483832160874145,1.0,1.0,0.0
18.950000000000163,0.14430375253000705,0.15003367691506037,0.14430375253000705,0.02019076431952457,0.9797081478852219,1.000847312096704,50.042365604835204,1.044278991825505,-128.17525963307625,1.0562086023829214,0.6976556930224295,-136.14029002642187,0.32079713825272016,0.01942319612694962,7.611302168846474,7.611302168846474,19669.58,8.237547940946586,13.0,0.0,19446.5718142229,-0.2789911060363834,1.0,1.0,-0.0
18.960000000000164,0.14480263231012638,0.1500341932670774,0.14480263231012638,0.019830404359447478,0.9779490705752296,1.0008540598002569,50.04270299001284,1.044786056126283,-128.05254574058782,1.0565512520026787,0.699445542774272,-135.85056922451844,0.32666757600417845,0.019921418210095042,7.611694698337099,7.611694698337099,19669.438000000002,8.23803886079318,13.0,0.0,19511.030929000124,-0.10036171484823164,1.0,1.0,-0.0
18.970000000000166,0.14529938521320743,0.15003426334014414,0.14529938521320743,0.01949984307580893,0.9771473683815757,1.0008556020147634,50.04278010073817,1.0454130705696347,-127.94102165248023,1.0570263460669278,0.7011679603318488,-135.58470626746123,0.33274757228552465,0.020389634742469964,7.612071169343023,7.612071169343023,19669.296000000002,8.238525511771543,13.0,0.0,19573.51201849793,0.08159061157115234,1.0,1.0,-0.0
18.980000000000167,0.1457787524028352,0.15003388127680026,0.1457787524028352,0.019211231110050984,0.9773332427164589,1.000851869305495,50.042593465274756,1.0461393052299097,-127.84019678807303,1.057618806838825,0.7027704833165975,-135.34757346948865,0.3388362194900809,0.02081132497850382,7.6124324205594505,7.6124324205594505,19669.154,8.239012162749907,13.0,0.0,19631.66906084654,0.26084150629283137,1.0,1.0,-0.0
18.99000000000017,0.14622612693832746,0.15003307142005654,0.14622612693832746,0.01897539152843317,0.9785028067989097,1.0008429679276096,50.04214839638048,1.0469401108714105,-127.7492597282148,1.0583090475264876,0.7042054243292106,-135.1430687356591,0.3447292845593407,0.021171450439538324,7.612779831939233,7.612779831939233,19669.014,8.239500521275563,13.0,0.0,19683.827508900977,0.4314560456837326,1.0,1.0,-0.0
19.00000000000017,0.14662788187510906,0.1500318270204006,0.14662788187510906,0.01880133624494489,0.9806182258779241,1.0008291787845933,50.04145893922966,1.047787825447756,-127.66710305296432,1.0590736470767268,0.7054308279992667,-134.9739735506236,0.35022625027685705,0.021457056382778138,7.613115277327668,7.613115277327668,19668.872,8.239988026027573,13.0,0.0,19728.386896997912,0.5877852522949887,1.0,1.0,-0.0
19.010000000000172,0.14697172537107797,0.1500302009937913,0.14697172537107797,0.01869591081227089,0.983609156799583,1.0008109502670468,50.04054751335234,1.0486527837164699,-127.59235787289833,1.059886193947873,0.7064115311018091,-134.84187672049543,0.3551374470859989,0.02165775150918573,7.613441066627371,7.613441066627371,19668.73,8.240472969458645,13.0,0.0,19763.966004223574,0.7246531301891938,1.0,1.0,-0.0
19.020000000000174,0.14724684238228458,0.1500282436437873,0.14724684238228458,0.018663243688996814,0.9873754094974035,1.0007888849277535,50.039444246387674,1.0495045652078434,-127.52342685039808,1.0607182693353758,0.7071188599332889,-134.7470344469077,0.3592917129105616,0.021766319774952615,7.613759879681971,7.613759879681971,19668.588,8.240963035531593,13.0,0.0,19789.43916297198,0.8375280400438632,1.0,1.0,-0.0
19.030000000000175,0.14744346037316716,0.15002603148735894,0.14744346037316716,0.01870365334197934,0.9917912484449876,1.0007637186158944,50.03818593079472,1.050314014359832,-127.45849121268013,1.0615409186075604,0.7075266620798688,-134.6880224032361,0.36254553730005634,0.021779707096425474,7.614074736430842,7.614074736430842,19668.448,8.241449686509956,13.0,0.0,19803.74058656225,0.9226727398713431,1.0,1.0,-0.0
19.040000000000177,0.14755352271978206,0.15002360418711025,0.14755352271978206,0.018814072145553525,0.9967106507382691,1.0007362935753286,50.036814678766426,1.0510545862876874,-127.39555139500955,1.062326215671722,0.7076138072046281,-134.66194117067923,0.3647883525774261,0.021698788783897374,7.6143890177838,7.6143890177838,19668.306,8.241939752582903,13.0,0.0,19805.48962248481,0.9772681235688762,1.0,1.0,-0.0
19.05000000000018,0.14757178082977573,0.1500210385067855,0.14757178082977573,0.0189891339107927,1.0019726266301674,1.000707528319556,50.035376415977794,1.051702955046325,-127.33250422297681,1.0630484252354937,0.707369410682868,-134.66487646393838,0.36594501584638883,0.021527580142061496,7.6147062177787666,7.6147062177787666,19668.162,8.242427257334914,13.0,0.0,19794.844822527666,0.9995065603658339,1.0,1.0,-0.0
19.06000000000018,0.14749646331396835,0.15001844579340312,0.14749646331396835,0.019221855734287786,1.0074063214675704,1.0006783859020387,50.03391929510194,1.0522393466048012,-127.26723081321815,1.0636846820796626,0.706795912079752,-134.6922166979054,0.36597754990194253,0.02127272762600248,7.615029780934964,7.615029780934964,19668.02,8.242918177181508,13.0,0.0,19772.28940655027,0.988651744737424,1.0,1.0,-0.0
19.07000000000018,0.1473295549885189,0.15001587781630515,0.1473295549885189,0.01950406679534467,1.0128360690693736,1.0006498412012066,50.03249206006033,1.052647735284409,-127.19768578369909,1.0642153982489508,0.705910226263447,-134.7388763751209,0.3648859661065962,0.0209431380145015,7.615363017410296,7.615363017410296,19667.876,8.243406535707164,13.0,0.0,19738.530843659817,0.9450630751787272,1.0,1.0,-0.0
19.080000000000183,0.1470767609492201,0.15001343088820643,0.1470767609492201,0.01982670469692529,1.0180864706023662,1.000622848118405,50.03114240592025,1.0529159536630646,-127.12198334380201,1.064624507919738,0.704743406369901,-134.79946652398695,0.3627079604108443,0.020549647858608522,7.615708935192472,7.615708935192472,19667.732,8.243900870648345,13.0,0.0,19694.80905362879,0.8701837546678842,1.0,1.0,-0.0
19.090000000000185,0.1467472782802116,0.15001118222092716,0.1467472782802116,0.020180053612693816,1.0229874799700622,1.0005983077437721,50.02991538718861,1.0530357357642766,-127.03847296974557,1.0648996095161853,0.7033394584707366,-134.8684319152095,0.3595173153831188,0.020104695822480523,7.616070144432442,7.616070144432442,19667.588,8.244390082947646,13.0,0.0,19642.743669650772,0.766493006807188,1.0,1.0,-0.0
19.100000000000186,0.14635338699735814,0.1500092026749,0.14635338699735814,0.02055396539361511,1.0273794207615774,1.0005770385942683,50.02885192971341,1.053002701730708,-126.9458049627885,1.0650320340824906,0.7017534022790253,-134.94017613455782,0.35542104010913345,0.019621963246774708,7.616448714339174,7.616448714339174,19667.444,8.244886125436118,13.0,0.0,19584.31330942833,0.6374239897460912,1.0,1.0,-0.0
19.110000000000188,0.14590984982826968,0.15000753919072007,0.14590984982826968,0.020937990746835392,1.0311178288473546,1.0005597499836656,50.02798749918328,1.0528163297147373,-126.84298062647373,1.0650168511974014,0.700048460721274,-135.0091480954295,0.350555516143773,0.019116056382318017,7.616846132373636,7.616846132373636,19667.298,8.245379606603652,13.0,0.0,19521.712804171522,0.48725012572235676,1.0,1.0,-0.0
19.12000000000019,0.14543253608707019,0.15000625850110333,0.14543253608707019,0.02132069730881692,1.03407836893349,1.0005470184282548,50.02735092141274,1.052480552631425,-126.7293574005413,1.0648530800610654,0.6982887038590213,-135.069620556144,0.3450836921118356,0.018602794365977567,7.6172632152714685,7.6172632152714685,19667.152000000002,8.245877356639417,13.0,0.0,19457.22401945854,0.32094360980394937,1.0,1.0,0.0
19.13000000000019,0.1449371637537513,0.15000538439417588,0.1449371637537513,0.021689221355610383,1.0361619610456085,1.0005392667737878,50.02696333868939,1.0520046503193021,-126.60462114518037,1.064544304876765,0.6965322244166086,-135.11553176441478,0.3391913236348222,0.018099305806636413,7.617700265467493,7.617700265467493,19667.004,8.246375960448827,13.0,0.0,19392.386326434833,0.14401078254881136,1.0,1.0,0.0
19.140000000000192,0.14443922237244078,0.15000495741828823,0.14443922237244078,0.022030303565133035,1.0372991779977527,1.0005367484384668,50.02683742192334,1.0514032918352487,-126.46877971347513,1.0640991936493067,0.6948315103659987,-135.14086903482124,0.33307928770788725,0.017622978950684258,7.618157054018825,7.618157054018825,19666.856,8.246873710484593,13.0,0.0,19328.864288930148,-0.03769018267344395,1.0,1.0,0.0
19.150000000000194,0.1439539428751698,0.15000497301430746,0.1439539428751698,0.02233126637582566,1.03745315377887,1.0005395387412683,50.02697693706342,1.0506961154631622,-126.32216093051684,1.0635315384631685,0.6932344394668855,-135.14004746217847,0.3269553069888729,0.017190492749519917,7.618633380494449,7.618633380494449,19666.706000000002,8.247375729388589,13.0,0.0,19269.053074034644,-0.21814324139997615,1.0,1.0,0.0
19.160000000000196,0.14349608556971774,0.15000544218577022,0.14349608556971774,0.022580735149247615,1.0366210013973303,1.0005475332805518,50.02737666402759,1.0499070484384072,-126.16540782219872,1.06285991725145,0.6917845177411257,-135.10821353436162,0.32102602005677355,0.01681706104404244,7.619126803134274,7.619126803134274,19666.556,8.247881163387168,13.0,0.0,19214.678815616237,-0.39137366684047215,1.0,1.0,0.0
19.170000000000197,0.14307963437533563,0.15000633064785254,0.14307963437533563,0.022769173813518114,1.0348338179558505,1.0005604529353664,50.02802264676832,1.0490634346211378,-125.99946592616983,1.0621070814277647,0.6905207271608848,-135.04148920155518,0.31548959865045184,0.016515840487456378,7.619635991907739,7.619635991907739,19666.404,8.248385743612104,13.0,0.0,19167.440767496453,-0.5516458706314229,1.0,1.0,0.0
19.1800000000002,0.14271741753869957,0.15000760526777682,0.14271741753869957,0.02288927185599943,1.0321553967207342,1.0005778548919149,50.028892744595744,1.0481950257435084,-125.82556309313786,1.061299142243206,0.6894770102571669,-134.93716649047482,0.3105291382158386,0.016297467567019226,7.6201584401157545,7.6201584401157545,19666.25,8.248892885157977,13.0,0.0,19128.806749391937,-0.6936533058154145,1.0,1.0,0.0
19.1900000000002,0.14242096780892605,0.15000923522461387,0.14242096780892605,0.022936509284696874,1.028679714151414,1.0005991490531605,50.029957452658024,1.0473326996613583,-125.64518725885165,1.0604645858562696,0.6886831485279443,-134.79396147124527,0.30630627907648195,0.01616948129444108,7.620691386733438,7.620691386733438,19666.096,8.249406856893021,13.0,0.0,19099.995797579657,-0.8126941644352087,1.0,1.0,0.0
19.200000000000202,0.1422009512207209,0.1500111478388801,0.1422009512207209,0.02291025383737206,1.0245267569619492,1.0006236205458143,50.031181027290714,1.0465063670522303,-125.46009003321912,1.059632765737423,0.688169172959022,-134.61246858514625,0.302954077894155,0.016135365092080724,7.621231698448185,7.621231698448185,19665.94,8.24991741353348,13.0,0.0,19082.230324733257,-0.9048270524675797,1.0,1.0,0.0
19.210000000000203,0.1420664362703951,0.15001327630246944,0.1420664362703951,0.022813327716474215,1.0198373963126757,1.000650456447264,50.0325228223632,1.0457435279223308,-125.27225277614778,1.0588322714540441,0.6879625836201634,-134.39504652697048,0.3005738804531549,0.01619478828980261,7.621775812604929,7.621775812604929,19665.782,8.25043394658946,13.0,0.0,19077.042230688556,-0.9670014877633775,1.0,1.0,0.0
19.220000000000205,0.14202371087802326,0.15001554667507194,0.14202371087802326,0.022650897194345862,1.0147682357561532,1.0006787739870453,50.03393869935226,1.0450685647798574,-125.08381054284952,1.0580896815554839,0.6880822573507068,-134.14541100906564,0.2992347300262789,0.016344389324245007,7.622320045147168,7.622320045147168,19665.622,8.250954748513674,13.0,0.0,19084.393062550716,-0.9971589002608952,1.0,1.0,0.0
19.230000000000206,0.14207554797118793,0.15001788034209176,0.14207554797118793,0.022429777234929976,1.009486707960587,1.0007076489409745,50.035382447048725,1.0445023134812044,-124.8969589889057,1.057428795396248,0.6885344748552592,-133.8683249205127,0.29897305973499494,0.01657825906267013,7.622860705961184,7.622860705961184,19665.46,8.251478111758825,13.0,0.0,19103.897642237655,-0.9943007903965971,1.0,1.0,0.0
19.240000000000208,0.1422208752675425,0.15002021185868478,0.1422208752675425,0.02215799127008367,1.0041662208850184,1.0007361440420253,50.036807202101265,1.0440617837572315,-124.71385576013688,1.0568701408482328,0.6893108909735912,-133.56933625478035,0.2997927302395825,0.0168882720734203,7.6233942186591355,7.6233942186591355,19665.298,8.252002328777625,13.0,0.0,19134.957122400803,-0.9585217890162999,1.0,1.0,0.0
19.25000000000021,0.1424547597062421,0.15002243056093167,0.1424547597062421,0.021844462515584653,0.9989812641711671,1.0007633370343947,50.03816685171974,1.0437599902607355,-124.5365233111312,1.0564306583474974,0.6903880149489173,-133.25453017370225,0.30166555343655654,0.0172643663407294,7.623917271326005,7.623917271326005,19665.132,8.252535083532885,13.0,0.0,19176.408105486007,-0.8910065241866382,1.0,1.0,0.0
19.26000000000021,0.14276861600017074,0.15002447472803018,0.14276861600017074,0.021498764101047996,0.9941024711817049,1.0007883478919215,50.03941739459607,1.0436058786088254,-124.36675998535577,1.0561235094016241,0.6917277746957912,-132.9302844368221,0.304532416067668,0.017694822092099965,7.624426960939988,7.624426960939988,19664.964,8.253067838288148,13.0,0.0,19226.67357966952,-0.793990398645498,1.0,1.0,0.0
19.270000000000213,0.14315061908000692,0.15002627307781732,0.14315061908000692,0.021130889083659767,0.9896916816856284,1.0008103646682125,50.04051823341062,1.0436043389750886,-124.20606112624164,1.0559579841313502,0.6932790808508235,-132.6030233260344,0.3083050279598723,0.01816657673498779,7.624920891952213,7.624920891952213,19664.794,8.25360486191164,13.0,0.0,19283.817326237404,-0.6706855765338423,1.0,1.0,0.0
19.280000000000214,0.1435862349730641,0.15002776237925194,0.1435862349730641,0.020751020121575023,0.9858970980591761,1.0008286674049265,50.041433370246324,1.0437563075053515,-124.05555621500594,1.0559394970825988,0.6949799939761285,-132.27898150600865,0.3128683720020149,0.018665576719794005,7.625397259392498,7.625397259392498,19664.622,8.254147861950656,13.0,0.0,19345.671030012403,-0.5251746299579887,1.0,1.0,0.0
19.290000000000216,0.1440592458282324,0.150028889568966,0.1440592458282324,0.020369793900317977,0.9828485831890733,1.0008426497147795,50.042132485738975,1.0440586378680863,-123.91597672579626,1.0560696083139336,0.696762828878218,-131.96417253206553,0.3180827385814215,0.01917677925347391,7.625854900549247,7.625854900549247,19664.448,8.254694277084257,13.0,0.0,19409.865474862294,-0.36227536670089117,1.0,1.0,-0.0
19.300000000000217,0.1445534871653882,0.15002959830137666,0.1445534871653882,0.01999934710059046,0.980652492761085,1.0008518396230588,50.04259198115294,1.04450304568869,-123.78768791916227,1.0563455276657607,0.6985638314366553,-131.66470140958413,0.32378413893547264,0.01968358043428432,7.626293267364009,7.626293267364009,19664.27,8.255244961086088,13.0,0.0,19474.42995073229,-0.18738131458183896,1.0,1.0,-0.0
19.31000000000022,0.14505314417618687,0.15002987615453556,0.14505314417618687,0.019652563659097115,0.9793868987403521,1.0008559179410423,50.042795897052116,1.045075910812272,-123.67070448059023,1.0567595582539724,0.7003242778837675,-131.38645646934006,0.3297889820344649,0.020168653124346746,7.626712269610093,7.626712269610093,19664.09,8.255799913956151,13.0,0.0,19538.166763738223,-0.00628314396156845,1.0,1.0,-0.0
19.32000000000022,0.14554275180702236,0.15002970983720376,0.14554275180702236,0.019342030032082094,0.9790981308626397,1.0008547317607186,50.04273658803593,1.0457586526710196,-123.56469818400784,1.0572989574022311,0.7019897189743316,-131.13471292431097,0.3359003811900869,0.02061500506975707,7.627112459826562,7.627112459826562,19663.908,8.256359135694447,13.0,0.0,19598.56474034312,0.17502305897923934,1.0,1.0,-0.0
19.330000000000222,0.1460073603197892,0.15002910094039973,0.1460073603197892,0.019079286381774058,0.9797988376570037,1.0008483022353765,50.042415111768825,1.0465283846418871,-123.46901101119424,1.0579462231767778,0.703510120117454,-130.91386478780387,0.3419148126129967,0.02100679497266973,7.6274949528962015,7.6274949528962015,19663.724000000002,8.256925187621912,13.0,0.0,19653.769195975103,0.35053432019503505,1.0,1.0,-0.0
19.340000000000224,0.1464328256773466,0.1500280506574395,0.1464328256773466,0.018874272187989462,0.9814674750529467,1.0008368264505467,50.04184132252733,1.04735875437762,-123.38267592548236,1.0586796662917515,0.7048406387393924,-130.72724770802074,0.3476290565910317,0.021329993374305883,7.627861383325359,7.627861383325359,19663.536,8.257492947096669,13.0,0.0,19702.130009078937,0.5144395337849937,1.0,1.0,-0.0
19.350000000000225,0.14680616038699662,0.15002660502816598,0.14680616038699662,0.0187349151408376,0.9840491369032299,1.000820673215925,50.04103366079625,1.0482209106108513,-123.30444666054328,1.0594741824544416,0.7059426821511557,-130.57703347765968,0.3528473057182816,0.021572917961535182,7.628213849241566,7.628213849241566,19663.346,8.258068390534243,13.0,0.0,19742.148380645438,0.6613118653267285,1.0,1.0,-0.0
19.360000000000227,0.14711584977055417,0.15002479287247364,0.14711584977055417,0.0186667522873678,0.9874576220822929,1.0008003727522095,50.04001863761047,1.0490845886744948,-123.23283341546194,1.0603021608857965,0.7067846841427686,-130.46414972646826,0.35738841222340206,0.021726724365030325,7.628554798734356,7.628554798734356,19663.152000000002,8.258648102840048,13.0,0.0,19772.568472731662,0.7862884321391747,1.0,1.0,-0.0
19.37000000000023,0.14735163883500607,0.15002268534383137,0.14735163883500607,0.018672036930500364,0.9915789165113236,1.000776599584575,50.03882997922875,1.0499197609626394,-123.16612352684714,1.061134691963292,0.7073396000284731,-130.38801303392674,0.36109446496092845,0.02178625838304277,7.6288871858169145,7.6288871858169145,19662.956000000002,8.25923293778773,13.0,0.0,19792.372480435628,0.8852313113343823,1.0,1.0,-0.0
19.38000000000023,0.1475044804931957,0.1500203482694288,0.1475044804931957,0.018749178194966177,0.9962761130628868,1.0007501482303052,50.03750741151526,1.050698506832537,-123.10239689264456,1.0619431571276958,0.7075831057373607,-130.34637188734882,0.36383861114908056,0.02175061152260164,7.629214164360595,7.629214164360595,19662.758,8.259820334056352,13.0,0.0,19800.249888019196,0.9548645447478838,1.0,1.0,-0.0
19.39000000000023,0.14756765543091885,0.1500178552108297,0.14756765543091885,0.018893809135156515,1.0013948072455927,1.0007219042601507,50.036095213007535,1.0513958850305989,-123.0395896423584,1.062700645603994,0.7074988319928974,-130.335752998461,0.3655283324674542,0.02162236294085249,7.629539225292202,7.629539225292202,19662.558,8.260417975608727,13.0,0.0,19795.440724199885,0.9928826045703154,1.0,1.0,-0.0
19.400000000000233,0.14753765812568628,0.15001525451313488,0.14753765812568628,0.0190996606753802,1.0067682752247504,1.0006928132873556,50.03464066436778,1.0519903667888182,-122.97557889703972,1.0633828331291855,0.7070825483633947,-130.3518477726687,0.3661075243533448,0.021406942321863277,7.629865846106194,7.629865846106194,19662.352,8.261017324708396,13.0,0.0,19778.540131497055,0.9980267284280049,1.0,1.0,-0.0
19.410000000000235,0.14741463660725476,0.1500126735349551,0.14741463660725476,0.01935909224322499,1.0122225408813799,1.0006638486267347,50.03319243133674,1.0524640905995812,-122.90827323226047,1.0639685024141539,0.7063441006045568,-130.38977636309673,0.3655578140667066,0.02111220486475517,7.63019741214781,7.63019741214781,19662.146,8.261622650223588,13.0,0.0,19750.020261107788,0.970126596489067,1.0,1.0,-0.0
19.420000000000236,0.14720252108626647,0.15001016339932863,0.14720252108626647,0.019663440419782435,1.0175814386242452,1.0006359784124272,50.03179892062136,1.0528030085521243,-122.8356992925813,1.0644398558715675,0.70530784283863,-130.44427712271013,0.363898800088431,0.02074809611548487,7.630537100627742,7.630537100627742,19661.936,8.262233098380658,13.0,0.0,19710.871411478165,0.9101059706832186,1.0,1.0,-0.0
19.430000000000238,0.14690886148894716,0.1500078031555015,0.14690886148894716,0.020003277461563447,1.0226717000292274,1.00061013316235,50.0305066581175,1.0529969607609941,-122.75608415385237,1.0647827017521767,0.7040117269769725,-130.50985925348175,0.36118710692124956,0.020326322698117412,7.630887722925435,7.630887722925435,19661.722,8.262848669179606,13.0,0.0,19662.569536630133,0.8199521093229775,1.0,1.0,-0.0
19.44000000000024,0.14654450492514648,0.15000568194793096,0.14654450492514648,0.02036863670512594,1.0273280196066037,1.000587174874863,50.029358743743146,1.0530396882478474,-122.667925701248,1.0649865560598513,0.7025057194053665,-130.58093147978616,0.35751412560473894,0.019860011516447118,7.631251626115965,7.631251626115965,19661.506,8.26347192394137,13.0,0.0,19606.89808224256,0.7026499697957481,1.0,1.0,-0.0
19.45000000000024,0.1461231267967898,0.1500038660837329,0.1461231267967898,0.02074923475681243,1.031397996484411,1.0005678687588109,50.028393437940544,1.0529287863644068,-122.57005112463595,1.0650446779917262,0.7008496419963887,-130.6519234590989,0.35300251163375707,0.019363334674712268,7.631630590420382,7.631630590420382,19661.288,8.264097740024072,13.0,0.0,19545.973740307283,0.5620833778484972,1.0,1.0,-0.0
19.460000000000242,0.145660337667576,0.15000239684676658,0.145660337667576,0.021134312470757886,1.0347468909068598,1.0005528584550223,50.02764292275111,1.0526658344620672,-122.46165170095031,1.0649540842696992,0.6991087246083623,-130.71726423020115,0.34780246685981403,0.018851404387967265,7.632025751313269,7.632025751313269,19661.066,8.264729532522297,13.0,0.0,19482.09210282518,0.40290643570963597,1.0,1.0,-0.0
19.470000000000244,0.14517195715233652,0.1500013343857744,0.14517195715233652,0.021511592288172593,1.0372627764610616,1.0005426435621991,50.02713217810996,1.0522574629743746,-122.34225711936821,1.0647160410268768,0.6973440575860715,-130.77101642488853,0.3420895729389385,0.018340829493021737,7.6324376344981495,7.6324376344981495,19660.842,8.26536900898334,13.0,0.0,19417.293988940575,0.23038942667227547,1.0,1.0,0.0
19.480000000000246,0.14467356755031135,0.15000067990287622,0.14467356755031135,0.02186785010116886,1.0388614335940383,1.000537561022959,50.026878051147946,1.0517157557681043,-122.2117200225115,1.064336705368766,0.6956106211951971,-130.8070854816046,0.33605846275699613,0.017849022113584287,7.6328663128709335,7.6328663128709335,19660.612,8.26601360808626,13.0,0.0,19352.74928189752,0.05024431817530594,1.0,1.0,0.0
19.490000000000247,0.1441805268022356,0.15000049664584064,0.1441805268022356,0.02219001414788779,1.039490009764202,1.0005377729483547,50.026888647417735,1.0510580115081833,-122.07021445834678,1.0638274014420075,0.6939583817081518,-130.8196354997889,0.3299145916956723,0.017393114825357686,7.633311231870919,7.633311231870919,19660.382,8.266661622283765,13.0,0.0,19290.862614292168,-0.13156435909674746,1.0,1.0,0.0
19.50000000000025,0.14370785540625677,0.15000075672569552,0.14370785540625677,0.0224659963417619,1.0391291374019433,1.0005432616414036,50.02716308207018,1.0503061761879862,-121.91823174333962,1.0632044460124164,0.6924329527238157,-130.8034225920628,0.3238660912764846,0.016989118825887287,7.633771261854031,7.633771261854031,19660.148,8.267318174217733,13.0,0.0,19233.597887973232,-0.3090169943792372,1.0,1.0,0.0
19.51000000000025,0.1432699485368743,0.15000144784796404,0.1432699485368743,0.02268531017157688,1.0377936075608212,1.0005538314658409,50.027691573292046,1.0494860564525281,-121.75657325688115,1.0624886570959848,0.6910755094613971,-130.75406844354427,0.31811611521195615,0.016651253018509404,7.6342447471287285,7.6342447471287285,19659.91,8.267979848793578,13.0,0.0,19182.67589214763,-0.4762382036719359,1.0,1.0,0.0
19.520000000000252,0.14288023533655025,0.15000254322840775,0.14288023533655025,0.022839525712025875,1.0355316947209359,1.0005691170456117,50.02845585228059,1.0486263699403215,-121.58633344481036,1.061704629180191,0.6899224721956202,-130.66827728492046,0.3128558256499689,0.016391423738049048,7.634729538287761,7.634729538287761,19659.668,8.268644938464007,13.0,0.0,19139.65063083379,-0.6276913612942661,1.0,1.0,0.0
19.530000000000253,0.1425508564655175,0.15000401778420433,0.1425508564655175,0.022922669088160902,1.032423235013704,1.000588597124996,50.0294298562498,1.0477576434726361,-121.40887610943092,1.0608798384925857,0.6890053103251395,-130.5440324585901,0.3082580617748627,0.016218764046002525,7.635223054109197,7.635223054109197,19659.424,8.269321127191839,13.0,0.0,19105.89629182582,-0.7583619152917301,1.0,1.0,0.0
19.540000000000255,0.142292855305761,0.15000580374606634,0.142292855305761,0.022932112542676117,1.0285762915156598,1.0006116140643515,50.030580703217574,1.0469105218758925,-121.22582474531838,1.0600434227750455,0.6883534565544346,-130.3809709484249,0.3044704904961595,0.016138820308913594,7.635722193934599,7.635722193934599,19659.176,8.26999987724061,13.0,0.0,19082.550671287943,-0.8639234171951772,1.0,1.0,0.0
19.550000000000257,0.14211622558082987,0.15000785349505288,0.14211622558082987,0.022869155240466593,1.0241223616311084,1.000637398866534,50.031869943326704,1.0461137976672443,-121.03905645431063,1.0592245386104049,0.6879963869217703,-130.18064856105286,0.3016099212981787,0.01615300038624405,7.636223866924138,7.636223866924138,19658.926,8.270688018799488,13.0,0.0,19071.06160135566,-0.9408807689558027,1.0,1.0,0.0
19.560000000000258,0.14202872017998708,0.15001006538252992,0.14202872017998708,0.022737937861988383,1.0192111201724594,1.0006650990153412,50.03325495076706,1.0453934342562567,-120.85064174655832,1.0584508629297282,0.6879577740390421,-129.946166785816,0.29976105711037654,0.016259334206769983,7.636724272164792,7.636724272164792,19658.670000000002,8.271377014132012,13.0,0.0,19072.347835562963,-0.986685944208631,1.0,1.0,0.0
19.57000000000026,0.14203487027618586,0.15001239292542853,0.14203487027618586,0.022544545903389234,1.0140054176677824,1.0006938068019098,50.03469034009549,1.0447720331698576,-120.66275849623179,1.0577476221808275,0.6882503201545093,-129.68181666692382,0.29897610624252813,0.016453094662328596,7.637219746234389,7.637219746234389,19658.412,8.272080523616523,13.0,0.0,19085.91978550372,-0.9998223523807199,1.0,1.0,0.0
19.58000000000026,0.1421354865229246,0.15001474051239183,0.1421354865229246,0.022296464686666188,1.0086764138523316,1.0007225877730261,50.036129388651304,1.0442684882132218,-120.47759394894122,1.0571369821925647,0.6888729169744509,-129.39279712836574,0.29927461921842835,0.0167271910230053,7.637706659785791,7.637706659785791,19658.15,8.272784033101034,13.0,0.0,19111.396463217152,-0.9798550523832961,1.0,1.0,0.0
19.590000000000263,0.1423274870656271,0.15001702707172107,0.1423274870656271,0.02200221767039202,1.0033987054936144,1.0007505090159055,50.03752545079527,1.043897766861456,-120.29724701650744,1.0566376555199528,0.6898093746808108,-129.08496431341734,0.3006437792176244,0.017072461568981432,7.638181547912504,7.638181547912504,19657.884000000002,8.27350034919024,13.0,0.0,19147.887440219885,-0.9274451533328786,1.0,1.0,0.0
19.600000000000264,0.14260401387536728,0.15001918871152595,0.14260401387536728,0.021671094557287395,0.9983454063035148,1.0007766668449916,50.038833342249575,1.0436707915116674,-120.12363417732998,1.0562646543386611,0.6910285372756687,-128.76458490757085,0.3030392195293984,0.017477950420241403,7.638641309034899,7.638641309034899,19657.616,8.274217519053092,13.0,0.0,19193.98333173641,-0.8443279254994419,1.0,1.0,0.0
19.610000000000266,0.1429547549874793,0.15002112024542305,0.1429547549874793,0.021312914986606705,0.9936831959291136,1.000800213387064,50.040010669353194,1.043594410942908,-119.95840507959099,1.0560291519888196,0.6924854014593589,-128.4380899365858,0.3063864629661143,0.0179312035239111,7.639083270338259,7.639083270338259,19657.342,8.274947495520637,13.0,0.0,19247.928409085267,-0.7332553462192711,1.0,1.0,0.0
19.620000000000267,0.14336640900573502,0.15002276921508945,0.14336640900573502,0.020937799409074108,0.9895674198185709,1.000820381498398,50.0410190749199,1.0436714604225583,-119.8028725895076,1.0559384372984806,0.6941229469429228,-128.111834424007,0.31058304535056924,0.018418598632840833,7.639505342993981,7.639505342993981,19657.064000000002,8.275680887082768,13.0,0.0,19307.65526137435,-0.5979049830536138,1.0,1.0,0.0
19.63000000000027,0.14382339926317372,0.15002409234203884,0.14382339926317372,0.02055608229657495,0.9861373435013,1.0008365074404002,50.04182537202001,1.0439008304623723,-119.65796078843779,1.0559959522318574,0.695875347563167,-127.7919212782132,0.31550100427763184,0.018925607845430893,7.6399060404638135,7.6399060404638135,19656.784,8.276421962607714,13.0,0.0,19370.86594581545,-0.442758231034502,1.0,1.0,0.0
19.64000000000027,0.14430941078217535,0.15002502696245326,0.14430941078217535,0.020179151139608175,0.983511204979078,1.000848052057014,50.0424026028507,1.0442767831631756,-119.52420923854399,1.056201057157038,0.6976762964589022,-127.48440898434583,0.32098773727361096,0.019436371936045825,7.640284552039568,7.640284552039568,19656.5,8.27717242964277,13.0,0.0,19435.301006182664,-0.2729519355125987,1.0,1.0,-0.0
19.650000000000272,0.14480844441672525,0.15002552317304083,0.14480844441672525,0.019819648959841604,0.9817811696187475,1.0008546205403992,50.04273102701996,1.0447882598026743,-119.4018005010946,1.0565484677266397,0.6994646434358238,-127.1953375983629,0.3268684075435112,0.01993378799992372,7.640640573562923,7.640640573562923,19656.21,8.277927165546055,13.0,0.0,19499.53452139237,-0.09410831331358833,1.0,1.0,-0.0
19.660000000000274,0.1453048329975072,0.15002559083028774,0.1453048329975072,0.019490391997431657,0.9810091516018493,1.0008559785191045,50.042798925955225,1.0454190215393009,-119.2905703565869,1.0570278660269476,0.7011837821756782,-126.93031098323962,0.3329517831968601,0.02040060471962501,7.640974346424613,7.640974346424613,19655.918,8.278689585412158,13.0,0.0,19561.68082340711,0.0878511965557067,1.0,1.0,-0.0
19.670000000000275,0.14578333984883765,0.15002520869393435,0.14578333984883765,0.01920349298914622,0.9812241533272429,1.0008520626160498,50.04260313080249,1.046148183559429,-119.19001699956745,1.0576240032619464,0.7027814256215491,-126.69417079123288,0.33903672502173454,0.020820344281074987,7.641286739312092,7.641286739312092,19655.622,8.279461396788369,13.0,0.0,19619.447531078342,0.26690198932521114,1.0,1.0,-0.0
19.680000000000277,0.146229384111433,0.15002438571349097,0.146229384111433,0.018969716940174172,0.9824210703909625,1.0008429852065963,50.042149260329815,1.046950972341671,-119.09931873058952,1.0583171422042859,0.7042100578735179,-126.49077825239286,0.34491901623499616,0.021178033254296465,7.641579148118968,7.641579148118968,19655.322,8.280237477032811,13.0,0.0,19671.164513443444,0.43711576665545154,1.0,1.0,-0.0
19.69000000000028,0.14662937310543328,0.15002314547520304,0.14662937310543328,0.018798003204125408,0.9845608842611131,1.0008290331612284,50.04145165806142,1.0477996367284823,-119.01735902726932,1.0590837395208652,0.7054279116277719,-126.32287468593819,0.35039840709259096,0.021460799600305783,7.641853460482884,7.641853460482884,19655.018,8.281023802561009,13.0,0.0,19715.224804616326,0.5928568201651332,1.0,1.0,-0.0
19.70000000000028,0.1469710693088781,0.15002152540793895,0.1469710693088781,0.01869511488715734,0.9875721444630629,1.0008106604738323,50.040533023691616,1.0486644594250847,-118.94276060751297,1.0598972941449492,0.7064000840403797,-126.19200612614526,0.35528573363241056,0.02165835097896454,7.64211202713801,7.64211202713801,19654.71,8.281814396957438,13.0,0.0,19750.26450380711,0.7289686274248984,1.0,1.0,-0.0
19.71000000000028,0.14724370073499035,0.15001957551272424,0.14724370073499035,0.018665067557302118,0.9913536749575617,1.000788474716765,50.03942373583825,1.049515022538476,-118.87391882226513,1.0607293371709967,0.7070980585450917,-126.09837740101531,0.35941063633042974,0.021763598209987522,7.642357555894485,7.642357555894485,19654.398,8.282615236637623,13.0,0.0,19775.176920804322,0.8409445823009443,1.0,1.0,-0.0
19.720000000000283,0.147437520884476,0.15001737192981476,0.147437520884476,0.01870802917656778,0.9957789394351645,1.0007632158949498,50.03816079474749,1.050322252531973,-118.80900744742888,1.0615509242512398,0.7074956846692496,-126.04050035322433,0.362630724355448,0.021773647254218348,7.642593072398957,7.642593072398957,19654.084,8.283420345186038,13.0,0.0,19788.869086831288,0.925077206836419,1.0,1.0,-0.0
19.730000000000285,0.14754454469204753,0.1500149538200147,0.14754454469204753,0.018820827946635775,1.0007013194674268,1.0007357293713413,50.036786468567065,1.0510597194167235,-118.74602148317443,1.062334195909544,0.7075720508740175,-126.01543017106565,0.36483664984042735,0.021689499684480265,7.642821969511284,7.642821969511284,19653.764,8.284235699018208,13.0,0.0,19789.974465316423,0.9785809043265363,1.0,1.0,-0.0
19.740000000000286,0.1475596305778212,0.1500124126300541,0.1475596305778212,0.018998029102818528,1.0059594211425384,1.0007069356841272,50.03534678420636,1.0517042269920023,-118.6828552360767,1.0630535164220414,0.7073166618710449,-126.01922227525823,0.3659545507836248,0.02151527094739032,7.643047735311484,7.643047735311484,19653.44,8.285055321718609,13.0,0.0,19778.720824040985,0.9996841892834307,1.0,1.0,-0.0
19.750000000000288,0.14748113591074105,0.15000984377554563,0.14748113591074105,0.019232602743766945,1.0113821687347542,1.0006777987800042,50.03388993900021,1.0522361386509764,-118.61739021285587,1.0636861387377963,0.7067324469725959,-126.04724453794041,0.3659477645863348,0.021257691491801702,7.643273807513369,7.643273807513369,19653.114,8.285882628381827,13.0,0.0,19755.573477966715,0.9876883405943181,1.0,1.0,-0.0
19.76000000000029,0.14731117552761805,0.15000731347936813,0.14731117552761805,0.0195163446098009,1.016793857218016,1.0006492932859434,50.03246466429717,1.0526395700901041,-118.54758480497935,1.0642126033769894,0.7058368123829774,-126.0943985118426,0.36481762415262275,0.020925738071333477,7.643503479198761,7.643503479198761,19652.784,8.286719326555154,13.0,0.0,19721.264848978484,0.942990535891109,1.0,1.0,-0.0
19.77000000000029,0.14705558401977187,0.15000490190644333,0.14705558401977187,0.01984016862232561,1.022019231223264,1.0006223717273113,50.031118586365565,1.0529024962268458,-118.47155962645894,1.0646169783614485,0.7046612968236896,-126.15528731921543,0.36260310509045796,0.020530306400148364,7.643739745220265,7.643739745220265,19652.45,8.287560293596712,13.0,0.0,19677.041751991856,0.8670707011618592,1.0,1.0,-0.0
19.780000000000292,0.14672367268910882,0.15000268528001864,0.14672367268910882,0.020194343174328274,1.0268885697657595,1.000597932750237,50.029896637511854,1.05301679269424,-118.38767336092097,1.0648869982213351,0.7032503189088128,-126.22435282050583,0.35937919205986835,0.020083881249530325,7.643985969824763,7.643985969824763,19652.112,8.288408944601086,13.0,0.0,19624.56884907014,0.7624425110080083,1.0,1.0,-0.0
19.790000000000294,0.14632781976768355,0.15000073338432446,0.14632781976768355,0.02056871197225269,1.0312427047346888,1.0005767914519827,50.02883957259914,1.0529782185086192,-118.29458760336848,1.06501413018481,0.701659238339317,-126.2959998691997,0.35525397188126934,0.01960017719779928,7.644242855364639,7.644242855364639,19651.77,8.28926698711557,13.0,0.0,19565.755423879757,0.6325701619089805,1.0,1.0,-0.0
19.800000000000296,0.1458828598377654,0.1499991072616582,0.1458828598377654,0.02095281722754082,1.0349378468195267,1.0005596528795306,50.02798264397653,1.0527863900488155,-118.1913163811554,1.0649935780194946,0.6999514928341499,-126.36467981508775,0.35036475935907685,0.01909382620694485,7.644512542985723,7.644512542985723,19651.424,8.290126737177344,13.0,0.0,19502.883032054953,0.48175367409699604,1.0,1.0,-0.0
19.810000000000297,0.14540467876057744,0.1499978724402895,0.14540467876057744,0.021335183512497854,1.0378505141896472,1.0005470885249736,50.027354426248685,1.052445410930921,-118.07722891938138,1.0648245085906323,0.6981910621905872,-126.4246554304634,0.34487535058411056,0.018580692100925087,7.644795644369532,7.644795644369532,19651.076,8.290999293843813,13.0,0.0,19438.18945158342,0.3149865196501605,1.0,1.0,0.0
19.8200000000003,0.14490899068757124,0.14999705143380188,0.14490899068757124,0.021702918818626876,1.0398826452354033,1.0005395155927121,50.026975779635606,1.0519647435600012,-117.95202248671832,1.0645106713997698,0.6964358557758676,-126.46986066496682,0.3389721366554169,0.018077927845267634,7.645092406381577,7.645092406381577,19650.724000000002,8.291875265604867,13.0,0.0,19373.18981105871,0.1377902906792632,1.0,1.0,0.0
19.8300000000003,0.1444112796146225,0.1499966682434211,0.1444112796146225,0.022042771954014603,1.040965955827575,1.0005371814561996,50.026859072809984,1.0513592307693198,-117.81571630401048,1.0640609079463765,0.6947382054987955,-126.49429242397389,0.3328563483496437,0.01760290960742847,7.645402497641267,7.645402497641267,19650.368000000002,8.292756360007798,13.0,0.0,19309.581684539775,-0.043968118323321086,1.0,1.0,0.0
19.840000000000302,0.14392676061492074,0.1499967322617406,0.14392676061492074,0.022342100094965935,1.0410647950955532,1.000540155231121,50.02700776155605,1.050648665606436,-117.66864969033116,1.0634891771766177,0.6931458242136945,-126.49238676481487,0.3267357892183071,0.017172275562020764,7.645724955702981,7.645724955702981,19650.008,8.293649407241778,13.0,0.0,19249.73341651062,-0.22427076095473747,1.0,1.0,0.0
19.850000000000303,0.1434701716210413,0.1499972532113972,0.1434701716210413,0.022589583773353943,1.0401775077856,1.000548326387769,50.02741631938845,1.0498571033276958,-117.51147655533192,1.0628142070252191,0.6917020654639714,-126.45931973131685,0.3208169125374221,0.016801177477218064,7.646058318857415,7.646058318857415,19649.646,8.294545869570342,13.0,0.0,19195.402726804896,-0.39714789063985684,1.0,1.0,0.0
19.860000000000305,0.14305546102302397,0.14999818026373699,0.14305546102302397,0.022775757313619832,1.0383363950624442,1.0005614099704576,50.02807049852288,1.0490119836212093,-117.34515271792485,1.0620588742169397,0.6904457406942816,-126.3912502770829,0.3152974652765007,0.016502692104037774,7.646400691375625,7.646400691375625,19649.278000000002,8.295450015861723,13.0,0.0,19148.241620724813,-0.5568756164927875,1.0,1.0,0.0
19.870000000000307,0.14269540443394566,0.14999950960336547,0.14269540443394566,0.022893391358156698,1.0356063811108582,1.0005789578159365,50.02894789079683,1.0481431182788374,-117.17091562692549,1.0612493850540614,0.6894105833377956,-126.28551363790204,0.31035991053153816,0.016287361550267842,7.6467497740428385,7.6467497740428385,19648.908,8.296360992342272,13.0,0.0,19109.727645059524,-0.6981654189974622,1.0,1.0,0.0
19.880000000000308,0.14240149021686152,0.15000117873265725,0.14240149021686152,0.02293807145779513,1.0320824544861888,1.0006003751414936,50.03001875707468,1.047281394777557,-116.99026157552639,1.0604142834861843,0.6886262641300448,-126.14087863653985,0.30616503151437946,0.01616260915616162,7.647102862441366,7.647102862441366,19648.534,8.297276237691054,13.0,0.0,19081.061554404896,-0.8163392507204226,1.0,1.0,0.0
19.89000000000031,0.14218433970236946,0.15000314441938942,0.14218433970236946,0.022909297344102367,1.0278854417210166,1.000624943244276,50.0312471622138,1.0464566655800254,-116.80495082704347,1.0595829272683324,0.6881227708455065,-125.95800487613752,0.3028448288281789,0.016131776747334386,7.647456868472679,7.647456868472679,19648.158,8.298203435870883,13.0,0.0,19063.481591588134,-0.9074844245434871,1.0,1.0,0.0
19.90000000000031,0.14205294435085059,0.15000530832930056,0.14205294435085059,0.02280998656452299,1.023156860693546,1.0006518463294087,50.032592316470435,1.0456963394205565,-116.61697077964826,1.0587838598708923,0.6879274003142176,-125.73930267868684,0.30049954188073236,0.01619441990603438,7.647808301199896,7.647808301199896,19647.776,8.299134049145298,13.0,0.0,19058.492543586883,-0.968583161130043,1.0,1.0,0.0
19.910000000000313,0.14201347657206542,0.15000762616688296,0.14201347657206542,0.022645372297232097,1.0180537753117003,1.000680199727915,50.03400998639576,1.0450246890961927,-116.42846009625072,1.0580435812729179,0.6880586279522487,-125.48852900620571,0.29919709793122934,0.016347081020807522,7.648153521377758,7.648153521377758,19647.392,8.300072346382528,13.0,0.0,19066.01873058368,-0.9976125063616177,1.0,1.0,0.0
19.920000000000314,0.142068585358448,0.15001000325423067,0.142068585358448,0.022422318868420926,1.0127438924245278,1.0007090782982433,50.03545391491217,1.0444624276355783,-116.2416142390172,1.0573857909417657,0.6885222781230047,-125.21047788969977,0.2989727998648648,0.016583769638004238,7.648488907437839,7.648488907437839,19647.004,8.30101747380893,13.0,0.0,19085.661476267658,-0.993611310519363,1.0,1.0,0.0
19.930000000000316,0.1422170654799686,0.1500123581947218,0.1422170654799686,0.022148886878133545,1.0074007042927482,1.0007375448331448,50.03687724165724,1.0440264335368579,-116.05858763064771,1.056830902534591,0.6893094914661855,-124.91072054741193,0.2998293921127072,0.016896287997264225,7.648810942235503,7.648810942235503,19646.612,8.3019694314245,13.0,0.0,19116.82588995602,-0.9567120515571561,1.0,1.0,0.0
19.940000000000317,0.14245385210810396,0.15001461024200102,0.14245385210810396,0.021834027245114723,1.0021985952887897,1.000764678089546,50.0382339044773,1.0437295855526434,-115.88139657820417,1.0563957330809761,0.6903962535157385,-124.59535738466137,0.3017376029160207,0.01727451062742143,7.64911637918094,7.64911637918094,19646.216,8.30292821922924,13.0,0.0,19158.312700183098,-0.8881364488108845,1.0,1.0,0.0
19.95000000000032,0.14277024694712342,0.1500166971858938,0.14277024694712342,0.021487332644415442,0.9973079005495649,1.0007895999699352,50.03947999849676,1.0435806913237198,-115.71182991757942,1.0560933150841454,0.6917440435097271,-124.27077204898828,0.30463727885571396,0.017706666612682633,7.649402293284415,7.649402293284415,19645.818,8.303893837223152,13.0,0.0,19208.538761255786,-0.790155012372139,1.0,1.0,0.0
19.96000000000032,0.14315432716629245,0.1500185320525683,0.14315432716629245,0.021118807469353924,0.9928899683969773,1.0008115013164294,50.04057506582147,1.0435845043043572,-115.55137116062423,1.055932807126812,0.6933013827466145,-123.94338649211416,0.3084391650311304,0.018179653709785085,7.649666399805857,7.649666399805857,19645.416,8.304868846727171,13.0,0.0,19265.572549445056,-0.6660118674299034,1.0,1.0,0.0
19.970000000000322,0.14359148310774605,0.15002005126316856,0.14359148310774605,0.020738644949130105,0.9890923272728007,1.0008296657378153,50.04148328689077,1.04374182472367,-115.40113657977834,1.0559194929670643,0.6950060432252326,-123.61942844647804,0.3130273661733857,0.018679384862729076,7.649906898179296,7.649906898179296,19645.010000000002,8.305845563778481,13.0,0.0,19327.224117513397,-0.5198173426157,1.0,1.0,0.0
19.980000000000324,0.14406548919302956,0.15002120146556297,0.14406548919302956,0.020357539045982434,0.9860439717895529,1.0008434911653592,50.04217455826796,1.0440493299507838,-115.26184535594003,1.056054786209709,0.6967904318926144,-123.30491858309864,0.31826128001592835,0.019190755476454012,7.650122714208173,7.650122714208173,19644.600000000002,8.30683252611355,13.0,0.0,19391.13480152936,-0.3564118787077392,1.0,1.0,-0.0
19.990000000000325,0.1445601923636895,0.15002194132721558,0.1445601923636895,0.019987668838778797,0.9838502007721192,1.0008525106441313,50.042625532206564,1.0444985413068504,-115.13385114550971,1.056335725611584,0.6985909799327765,-123.00596210949575,0.3239761490290035,0.019697119947699616,7.650313359311698,7.650313359311698,19644.186,8.307828026185078,13.0,0.0,19455.383264855303,-0.18120576362130186,1.0,1.0,-0.0
20.000000000000327,0.14505978989321086,0.15002225821962906,0.14505978989321086,0.01964192085382226,0.9825878860639901,1.0008564105584508,50.04282052792254,1.0450756514848873,-115.017157001958,1.056754430863539,0.70034912503253,-122.72843178813075,0.32998781913998465,0.020181149714872955,7.65047880282145,7.65047880282145,19643.77,8.3088252338039,13.0,0.0,19518.718086619934,5.940139746876984e-12,1.0,1.0,-0.0
20.01000000000033,0.14554883026406762,0.15002212335948298,0.14554883026406762,0.019332853820038905,0.9823020741275434,1.0008550439336505,50.04275219668253,1.0457619127489997,-114.91142334661434,1.057297980826781,0.7020105614521088,-122.47757602071917,0.3360990677698604,0.02062588242992746,7.6506196499663774,7.6506196499663774,19643.350000000002,8.309832686706477,13.0,0.0,19578.649309693992,0.18120576363301344,1.0,1.0,-0.0
20.02000000000033,0.14601238138233052,0.1500215533770671,0.14601238138233052,0.019071958120371164,0.9830041068176503,1.000848438013149,50.04242190065745,1.046534299102774,-114.81598156176852,1.0579487119608053,0.7035253954635645,-122.25775481835255,0.34210627560253265,0.021015530705605384,7.650737075756657,7.650737075756657,19642.928,8.310846116024578,13.0,0.0,19633.330681784268,0.35641187871886587,1.0,1.0,-0.0
20.03000000000033,0.14643633205646878,0.15002054917777574,0.14643633205646878,0.018869107470082948,0.9846711635386247,1.0008367959213844,50.04183979606922,1.0473663513885756,-114.72985453546956,1.0586847983644818,0.7048489765150807,-122.07226460141166,0.34780636728019276,0.021336140105268037,7.650832756255194,7.650832756255194,19642.502,8.311866375531848,13.0,0.0,19681.116049145312,0.5198173426258733,1.0,1.0,-0.0
20.040000000000333,0.14680773991329765,0.15001914121222037,0.14680773991329765,0.018732152136019788,0.9872471398460526,1.0008204922458208,50.04102461229104,1.048229147434635,-114.65178705153676,1.0594810295697337,0.7059429403699222,-121.9232353980584,0.3530039259394313,0.021576119272414207,7.650908837226961,7.650908837226961,19642.072,8.31289090390735,13.0,0.0,19720.52452547069,0.6660118674387654,1.0,1.0,-0.0
20.050000000000335,0.14711513695934236,0.1500173884317324,0.14711513695934236,0.0186665337441699,0.9906447610393605,1.0008000625132605,50.04000312566303,1.0490923946263604,-114.58028178603024,1.0603097228036973,0.7067759238268241,-121.81154899805014,0.35751845992669273,0.021726733937227703,7.650967861906425,7.650967861906425,19641.64,8.313924823792961,13.0,0.0,19750.30477320433,0.7901550123794204,1.0,1.0,-0.0
20.060000000000336,0.1473482957294095,0.1500153309634219,0.1473482957294095,0.01867435888605257,0.9947491297740979,1.0007761858028856,50.03880929014428,1.0499261199022376,-114.51361767168271,1.0611419532098751,0.7073209118249462,-121.73655791398123,0.3611930584355028,0.021782986447926662,7.651012715227657,7.651012715227657,19641.204,8.314962158773156,13.0,0.0,19769.436154798434,0.8881364488163576,1.0,1.0,-0.0
20.070000000000338,0.14749821912821964,0.15001304931957452,0.14749821912821964,0.01875391358177195,0.9994226774295223,1.0007496602249684,50.03748301124842,1.0507025037478805,-114.4498681443789,1.0619491453529162,0.7075536977468329,-121.69595758945408,0.363902042391102,0.021744107584240384,7.651046651186665,7.651046651186665,19640.766,8.316006323942522,13.0,0.0,19776.60404586996,0.956712051560622,1.0,1.0,-0.0
