t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor,zmq_torque_offset_nm
21.23000000000052,0.14342806391136814,0.14999459129788803,0.14342806391136814,0.02260543675034695,1.03686357496767,1.0005501713161922,50.02750856580961,1.04976104681472,-100.18325908657813,1.0627259793533836,0.6915789927929357,-109.13986611395555,0.32039621727913686,0.01677389457813084,7.62242704766995,7.62242704766995,19591.346,8.440447247978279,13.0,0.0,19132.964524181683,-0.4086490747449819,1.0,1.0,0.0
21.24000000000052,0.14301685820594637,0.14999566107770856,0.14301685820594637,0.022787098700656813,1.0348739083169871,1.0005635810008702,50.028179050043505,1.0489132091522484,-100.0161308115557,1.0619659496501892,0.6903375393025434,-109.06906086282281,0.3149114529034196,0.016480863224433352,7.622100466609444,7.622100466609444,19591.134000000002,8.4411823470877,13.0,0.0,19086.698113909406,-0.5672689491345747,1.0,1.0,0.0
21.250000000000522,0.1426611478924127,0.14999712655904388,0.1426611478924127,0.022899828193608193,1.0320049024360034,1.0005814182448343,50.029070912241714,1.0480437148732995,-99.84118536694828,1.0611536504258368,0.6893194711485403,-108.96045552378044,0.31002035559785585,0.016271598237777588,7.621785995143222,7.621785995143222,19590.93,8.441912323555245,13.0,0.0,19049.146608588544,-0.707106781193265,1.0,1.0,0.0
21.260000000000524,0.14237232331178526,0.14999892453664404,0.14237232331178526,0.022939422115863067,1.0283531732078168,1.0006030789771858,50.030153948859294,1.047183468213477,-99.65993637043223,1.0603177387063687,0.688554195391892,-108.81292613584814,0.3058819896726788,0.01615328894930289,7.621481386291567,7.621481386291567,19590.732,8.442627785870803,13.0,0.0,19021.519154248428,-0.8235325976338362,1.0,1.0,0.0
21.270000000000525,0.14216092312547574,0.1500009807527436,0.14216092312547574,0.022905644792280105,1.0240407524786195,1.0006278369288848,50.03139184644424,1.0463622017828005,-99.47416089431758,1.0594875780398232,0.6880716466081294,-108.62726224823966,0.30262622584832466,0.016128995271453114,7.621183688217052,7.621183688217052,19590.538,8.443335564223545,13.0,0.0,19005.029771242127,-0.9126915874074134,1.0,1.0,0.0
21.280000000000527,0.14203576950814992,0.15000327313657513,0.14203576950814992,0.022801604154140766,1.0192099250818607,1.000654870656935,50.032743532846744,1.045607139611159,-99.28585937744519,1.0586916170363325,0.6878986424636652,-108.40597939532962,0.30035109868749343,0.016198041460496256,7.6208895622346144,7.6208895622346144,19590.354,8.44402712087701,13.0,0.0,19001.18009447787,-0.9716317329169454,1.0,1.0,0.0
21.29000000000053,0.14200282252075339,0.15000568092840708,0.14200282252075339,0.022632667320724026,1.0140181120832155,1.0006832917986301,50.03416458993151,1.0449423315064144,-99.09717625460085,1.0579561957020842,0.6880529434310542,-108.15291445523529,0.2991222802007747,0.016356782682260606,7.620595524453097,7.620595524453097,19590.174,8.444710993567655,13.0,0.0,19009.763850908195,-0.9984015501095183,1.0,1.0,0.0
21.30000000000053,0.14206446703568618,0.15000815558691605,0.14206446703568618,0.022405796451323016,1.0086329937789191,1.0007121734832627,50.035608674163136,1.044388243024434,-98.91030750921232,1.057304811029193,0.6885393820610229,-107.87292515072836,0.2989728276891813,0.01659906217079586,7.620298084942085,7.620298084942085,19590.002,8.445385474748196,13.0,0.0,19030.434118972684,-0.9921147013132688,1.0,1.0,0.0
21.31000000000053,0.14221923715259654,0.150010600853544,0.14221923715259654,0.02212912592537935,1.0032276718097415,1.0007405787239245,50.03702893619623,1.0439614882329171,-98.72740057635563,1.056757646187089,0.6893480932018445,-107.57162773269793,0.29990324947701014,0.016916539275563875,7.619993851229849,7.619993851229849,19589.836,8.446043734229455,13.0,0.0,19062.507243969278,-0.9529793415142852,1.0,1.0,0.0
21.320000000000533,0.14246181188537035,0.15001293662982204,0.14246181188537035,0.021811661481840258,0.9979757887177805,1.000767588406336,50.0383794203168,1.0436746720228283,-98.55045872215837,1.0563312692661178,0.6904540481139223,-107.25515122036482,0.3018821028771096,0.017298963951713216,7.61967969496157,7.61967969496157,19589.676,8.44669687106884,13.0,0.0,19104.8080181075,-0.8822912264303802,1.0,1.0,0.0
21.330000000000535,0.14278325967779953,0.15001508625533092,0.14278325967779953,0.021463033846847064,0.9930466070171555,1.0007923283883933,50.039616419419666,1.0435363252000787,-98.38125205832081,1.0560384531026803,0.6918177919489035,-106.92989083036565,0.3048471678429636,0.01773446175856768,7.619352905939402,7.619352905939402,19589.522,8.447335493756235,13.0,0.0,19155.69960575933,-0.7823908105705335,1.0,1.0,0.0
21.340000000000536,0.14317145436998782,0.15001699431328266,0.14317145436998782,0.021093269057031194,0.9886000979012239,1.0008139951736459,50.040699758682294,1.043550927974107,-98.22124085362321,1.0558880925716565,0.693387027709637,-106.6022637312451,0.3087072770902459,0.0182098497108304,7.6190112602166185,7.6190112602166185,19589.376,8.447961309838938,13.0,0.0,19213.247510520287,-0.6565857557455974,1.0,1.0,0.0
21.350000000000538,0.14361164715251878,0.15001858299721424,0.14361164715251878,0.02071258617181141,0.984782137288259,1.0008318795807254,50.04159397903627,1.0437190059851806,-98.07151441585648,1.0558852096663838,0.6950990120636217,-106.27848375569617,0.3133447711911821,0.018710972086790408,7.6186531454269115,7.6186531454269115,19589.236,8.448581149506118,13.0,0.0,19275.250335069468,-0.5090414157419433,1.0,1.0,0.0
21.36000000000054,0.14408760221208752,0.15001980012840024,0.14408760221208752,0.020331794982692684,0.9817197700806211,1.0008453882681967,50.042269413409834,1.044036877725709,-97.93276731644269,1.0560309195727358,0.6968863651771531,-105.96458541861578,0.3186172624875572,0.019222600556598142,7.618277609340147,7.618277609340147,19589.102,8.44918391370037,13.0,0.0,19339.377759321666,-0.34464292316529266,1.0,1.0,-0.0
21.37000000000054,0.1445831904787108,0.15002060559763536,0.1445831904787108,0.019963157049381626,0.979516082841711,1.0008540643954977,50.042703219774886,1.0444956745218439,-97.8053297863572,1.056321916329812,0.6986858932641382,-105.66667261549061,0.32435846864312445,0.01972800850828567,7.617884272944643,7.617884272944643,19588.974000000002,8.449778993931808,13.0,0.0,19403.779844337565,-0.16883344470301417,1.0,1.0,-0.0
21.380000000000543,0.14508262434099786,0.15002098805464192,0.14508262434099786,0.019619557396377017,0.9782455699636424,1.0008576055496403,50.04288027748201,1.0450812178030462,-97.68918173432886,1.0567499521847141,0.7004393079575555,-105.39058449529558,0.3303831416080052,0.020209868527494623,7.617473252143574,7.617473252143574,19588.854,8.450362121332196,13.0,0.0,19467.118494447863,0.012566039893219508,1.0,1.0,-0.0
21.390000000000544,0.1455704741164101,0.1500209198825282,0.1455704741164101,0.01931349551526109,0.9779508577924758,1.000855876652781,50.042793832639056,1.04577442992508,-97.58396087820589,1.0573017513694791,0.7020925614604362,-105.14151422553316,0.3364934159786127,0.020651280276582612,7.617045287479819,7.617045287479819,19588.74,8.450934149675186,13.0,0.0,19526.933834867683,0.19354946806057555,1.0,1.0,-0.0
21.400000000000546,0.14603184706109237,0.15002040358354438,0.14603184706109237,0.019056360376484272,0.9786409322788361,1.000848917137614,50.042445856880704,1.0465520107112716,-97.48897686391172,1.057959330804144,0.70359605849252,-104.92375202318598,0.34248550140843026,0.021036567093132907,7.616601682639966,7.616601682639966,19588.632,8.451495078960773,13.0,0.0,19581.411311951942,0.3681245526939175,1.0,1.0,-0.0
21.410000000000547,0.14645269182277057,0.150019471704912,0.14645269182277057,0.018857893066800892,0.9802907775047294,1.0008369421933498,50.04184710966749,1.0473872926828978,-97.40323267369196,1.058700595832371,0.7049055025608957,-104.74051574819038,0.3481566416450946,0.021351924013472197,7.61614424360397,7.61614424360397,19588.532,8.45204234786802,13.0,0.0,19628.913392800674,0.5305111843151873,1.0,1.0,-0.0
21.42000000000055,0.1468201598473158,0.1500181403046699,0.1468201598473158,0.018725788719611017,0.9828423343493188,1.0008203379280982,50.04101689640491,1.0482512168466722,-97.3254548877627,1.0595001285174632,0.7059830018053345,-104.5938511779434,0.3533122216602399,0.021585942870309224,7.61567524434628,7.61567524434628,19588.438000000002,8.452581079038804,13.0,0.0,19667.974807120456,0.6753328081283838,1.0,1.0,-0.0
21.43000000000055,0.14712288377025634,0.15001645383343878,0.14712288377025634,0.018665298684846857,0.9862066822828229,1.0007996504301389,50.03998252150694,1.049113438851753,-97.25413065780666,1.0603301067128408,0.7067976328105816,-104.48454777104638,0.3577730771968994,0.021730111071525136,7.615197355339708,7.615197355339708,19588.350000000002,8.453107857378543,13.0,0.0,19697.378681221602,0.7977944395446084,1.0,1.0,-0.0
21.440000000000552,0.14735068296072104,0.15001448361765168,0.14735068296072104,0.018678238825204033,0.9902677010037576,1.0007755678188295,50.038778390941474,1.0499440974689667,-97.18752301478341,1.0611615788571014,0.7073224022586293,-104.41183229441418,0.36138432300754203,0.021779739091505854,7.614713577983788,7.614713577983788,19588.27,8.45362097533994,13.0,0.0,19716.0932705266,0.8938414241557693,1.0,1.0,-0.0
21.450000000000554,0.14749467561755603,0.15001228000685118,0.14749467561755603,0.018762651807942503,0.994887057501363,1.0007488953135935,50.03744476567967,1.050715575804586,-97.12369185707516,1.0619660580065018,0.7075334134557176,-104.37329395791939,0.36402262491304604,0.02173433769578117,7.614227293049089,7.614227293049089,19588.196,8.454122994243935,13.0,0.0,19722.767871695476,0.9602936856797561,1.0,1.0,-0.0
21.460000000000555,0.14754843293538383,0.1500099161166058,0.14754843293538383,0.018913934831649083,0.9999095713023244,1.000720525994081,50.03602629970405,1.0514032948398928,-97.0605616950611,1.0627168897684751,0.7074153353829389,-104.36535431245765,0.3655991955702453,0.021596808814303328,7.613742106460806,7.613742106460806,19588.128,8.454615621637823,13.0,0.0,19716.852049130965,0.9949510169823156,1.0,1.0,-0.0
21.470000000000557,0.14750881333873,0.15000748539675166,0.14750881333873,0.019125658085313496,1.0051683335453303,1.0006914096564992,50.03457048282496,1.0519861182913501,-96.99600739673525,1.0633900746149114,0.7069653192689731,-104.38363404099023,0.36606181546815453,0.021372848768826697,7.613261610545414,7.613261610545414,19588.068,8.455093734879723,13.0,0.0,19698.940435619483,0.9966659280332039,1.0,1.0,-0.0
21.480000000000558,0.1473763689810951,0.15000506842526132,0.1473763689810951,0.01939006683989581,1.010489733955755,1.0006625203963588,50.03312601981794,1.0524465922504085,-96.92794408442701,1.0639647583026715,0.7061947699232076,-104.42320530936136,0.3653960489128717,0.021070541905884435,7.6127893067809325,7.6127893067809325,19588.016,8.455560749064222,13.0,0.0,19669.533237493582,0.9653816388306239,1.0,1.0,-0.0
21.49000000000056,0.1471554195115272,0.15000273027180497,0.1471554195115272,0.019698414422415933,1.0156984989559081,1.0006348237352742,50.03174118676371,1.052771083765465,-96.85441481215514,1.0644235273607556,0.7051295174636965,-104.47877748454574,0.36362539017851486,0.020700025372731936,7.612328718680307,7.612328718680307,19587.97,8.456015810417675,13.0,0.0,19629.691225701685,0.9021339593638045,1.0,1.0,-0.0
21.50000000000056,0.14685388267183458,0.1500005485047906,0.14685388267183458,0.02004121430524367,1.020622756322609,1.0006092442993901,50.0304622149695,1.052949848431194,-96.77367090440141,1.064752584883168,0.7038088802273981,-104.54484464443473,0.3608101727305664,0.020273164204050686,7.611882311290282,7.611882311290282,19587.93,8.45645891894008,13.0,0.0,19580.88083888981,0.8090169943689349,1.0,1.0,-0.0
21.510000000000563,0.1464829296674728,0.14999861065331532,0.1464829296674728,0.020408463355710164,1.0250990642800235,1.000586635146684,50.02933175733419,1.0529770376801764,-96.68424142541903,1.064941844995801,0.7022839871185275,-104.61581319732804,0.3570451841390408,0.019803206699592034,7.611452735172945,7.611452735172945,19587.898,8.456887513310498,13.0,0.0,19524.960534938215,0.6891138083799313,1.0,1.0,-0.0
21.520000000000564,0.1460565036750549,0.1499969658858754,0.1460565036750549,0.02078986444746046,1.0289773120747632,1.000567749833937,50.02838749169685,1.0528506463607865,-96.58499028671872,1.0649849622344598,0.7006155718899696,-104.6861229080668,0.3524560424253387,0.01930440593954141,7.611041778781412,7.611041778781412,19587.872,8.457309277491746,13.0,0.0,19464.038782087136,0.5463943467256674,1.0,1.0,-0.0
21.530000000000566,0.14559036188398422,0.1499956841314475,0.14559036188398422,0.021174603937229183,1.0321254379589684,1.0005532180321266,50.02766090160633,1.052572679277598,-96.47514784661277,1.06487935003959,0.6988691609943205,-104.75020207932651,0.34719552882079613,0.01879196105497092,7.610650647730361,7.610650647730361,19587.854,8.457713112426424,13.0,0.0,19400.42613274256,0.3855839922678883,1.0,1.0,-0.0
21.540000000000568,0.14510031094966006,0.1499947929789273,0.14510031094966006,0.02155026070594749,1.0344345931140784,1.0005435233210365,50.027176166051824,1.0521502951271897,-96.35427902484815,1.0646267241206393,0.6971052624721638,-104.80208041577941,0.3414414879090026,0.01828261237238793,7.610279938775662,7.610279938775662,19587.842,8.458108409624638,13.0,0.0,19336.096367679664,0.21200710991194976,1.0,1.0,0.0
21.55000000000057,0.1446018999703707,0.14999433747393315,0.1446018999703707,0.021903571435064023,1.0358239582434037,1.0005389850697064,50.02694925348532,1.051596112128639,-96.22227130096009,1.0642337448236376,0.695378252623015,-104.83567005875969,0.3353900323777892,0.017793794391245874,7.609929815759054,7.609929815759054,19587.838,8.458490900218159,13.0,0.0,19272.174476064993,0.031410759067758635,1.0,1.0,0.0
21.56000000000057,0.14411045753241594,0.14999433314921132,0.14411045753241594,0.022221524192811253,1.0362442362752926,1.0005397469954527,50.02698734977263,1.0509279203174242,-96.07933244771657,1.0637122434488333,0.6937376281730597,-104.84517903640557,0.3292472363341084,0.01734256587295595,7.609599792173241,7.609599792173241,19587.842,8.458858876659693,13.0,0.0,19211.16674722467,-0.15022558913102044,1.0,1.0,0.0
21.570000000000572,0.14364094016749593,0.1499947501716446,0.14364094016749593,0.022492164295561425,1.0356796129739791,1.0005457729094118,50.02728864547059,1.050168088552643,-95.92598752446408,1.0630790099627683,0.6922284964912986,-104.8254398623176,0.32322104653097095,0.01694478364042322,7.609288812384834,7.609288812384834,19587.850000000002,8.459217461591118,13.0,0.0,19154.968668441394,-0.3268880296647863,1.0,1.0,0.0
21.580000000000574,0.14320764748908554,0.14999562051837032,0.14320764748908554,0.0227051937641281,1.0341482903548647,1.0005568492605244,50.02784246302622,1.0493427577662031,-95.7630700944721,1.0623552738230129,0.6908915095049358,-104.77217577657007,0.31751367446003836,0.01661445133309857,7.608995314275181,7.608995314275181,19587.868000000002,8.45956323991785,13.0,0.0,19105.25372061024,-0.4927273415573858,1.0,1.0,0.0
21.590000000000575,0.14282388555831085,0.14999688530678715,0.14282388555831085,0.022852411353283905,1.0317016767624057,1.0005725939572696,50.02862969786348,1.0484808762151152,-95.59170364469453,1.061565957962325,0.6897625651170918,-104.68221121265853,0.3123146521673815,0.016363215243171407,7.60871727256327,7.60871727256327,19587.892,8.459894504092595,13.0,0.0,19063.576160856646,-0.6422526531846217,1.0,1.0,0.0
21.600000000000577,0.14250164078301236,0.14999850297114878,0.14250164078301236,0.02292812031930331,1.0284223532727659,1.0005924707674607,50.02962353837304,1.0476130781354869,-95.41327873585817,1.060738769207676,0.6888726079909147,-104.5536733490162,0.30779456963493346,0.016199894085407396,7.6084522113522635,7.6084522113522635,19587.922,8.460216376757232,13.0,0.0,19031.27804298778,-0.7705132427824772,1.0,1.0,0.0
21.61000000000058,0.14225184662451065,0.15000043537237964,0.14225184662451065,0.022930085325512405,1.0244205874801537,1.0006158094313955,50.03079047156977,1.0467699016054492,-95.22944600094128,1.0599029232138926,0.6882510010715766,-104.38639091993201,0.30409811612279636,0.01612961898277822,7.608197304955165,7.608197304955165,19587.96,8.460525442817175,13.0,0.0,19009.465484938573,-0.8732624548150495,1.0,1.0,0.0
21.62000000000058,0.14208430794039204,0.150002603670257,0.14208430794039204,0.022859938322437538,1.0198294735057913,1.0006418310880116,50.03209155440058,1.045979902245373,-95.04210456401346,1.0590874974967068,0.6879268224280309,-104.18209261992797,0.30133884169707004,0.01615342135097137,7.607949308117568,7.607949308117568,19588.004,8.460819994725133,13.0,0.0,18999.62683668955,-0.9470983049981341,1.0,1.0,0.0
21.63000000000058,0.14200646875174958,0.15000493640434875,0.14200646875174958,0.022722047921341762,1.0147996910436636,1.0006696762547698,50.03348381273849,1.0452687386558996,-94.853339335911,1.0583199708809183,0.6879227305991933,-103.94401474139606,0.29959813064233,0.016269026357578764,7.607704699406987,7.607704699406987,19588.054,8.46110771644392,13.0,0.0,19002.511847747923,-0.989576118604177,1.0,1.0,0.0
21.640000000000583,0.14202249457788305,0.1500073718650298,0.14202249457788305,0.022522665837974715,1.0094945416485384,1.000698433181928,50.0349216590964,1.0446586623592078,-94.6653324427485,1.0576252969236066,0.6882501008095036,-103.67655333746877,0.2989248223205435,0.01647144713705629,7.607459955335463,7.607459955335463,19588.112,8.461377508916135,13.0,0.0,19017.597233160053,-0.9992894726401885,1.0,1.0,0.0
21.650000000000585,0.1421327994170657,0.15000982998844242,0.1421327994170657,0.022269402908374415,1.004085099682944,1.0007271663093338,50.036358315466686,1.0441681865237618,-94.48026561406314,1.0570253183602807,0.6889063069791926,-103.38498733563497,0.2993351034984104,0.016753363479313936,7.607211608415109,7.607211608415109,19588.178,8.461638763651887,13.0,0.0,19044.496901984356,-0.9759167619364268,1.0,1.0,0.0
21.660000000000586,0.14233391102954107,0.15001219964683318,0.14233391102954107,0.021970878160184865,0.9987453534211008,1.0007549445140889,50.03774722570444,1.0438118781581034,-94.30022219012884,1.0565383908620938,0.6898736276543613,-103.07522751353379,0.30081284674121705,0.017105413251044144,7.606956410718082,7.606956410718082,19588.248,8.461887211782948,13.0,0.0,19082.24768776318,-0.9202318473616933,1.0,1.0,0.0
21.670000000000588,0.14261859909495406,0.15001443316207705,0.14261859909495406,0.021636451150921318,0.9936473021895696,1.000780868705858,50.039043435292896,1.0436002498618278,-94.12709457516392,1.0561791482330274,0.6911194180206749,-102.75357087439363,0.3033105028578537,0.01751646790273602,7.606691423179671,7.606691423179671,19588.326,8.46212370708296,13.0,0.0,19129.418223865323,-0.8340784336072643,1.0,1.0,0.0
21.68000000000059,0.14297622694019854,0.1500164569560008,0.14297622694019854,0.02127598713666418,0.9889560279856099,1.0008040982636706,50.04020491318353,1.0435397403823123,-93.96250023219214,1.055958374219854,0.6925973715795667,-102.4264529359037,0.3067505971987156,0.01797393508356086,7.6064141888971655,7.6064141888971655,19588.412,8.462350810872861,13.0,0.0,19184.21060425003,-0.7203090248804553,1.0,1.0,0.0
21.69000000000059,0.14339323112502977,0.15001818927406776,0.14339323112502977,0.02089962765092,0.9848248228435468,1.000823875749923,50.041193787496155,1.043632783712418,-93.80771309352644,1.0558829658391364,0.6942494262871601,-102.10020791352036,0.3110279226970648,0.018464093525351947,7.606122800872822,7.606122800872822,19588.504,8.462560839189841,13.0,0.0,19244.555290443655,-0.5826904796598404,1.0,1.0,0.0
21.700000000000593,0.1438538918931907,0.15001955769946826,0.1438538918931907,0.020517780783006864,0.9813904730507,1.000839549358764,50.0419774679382,1.0438778357005647,-93.66361667342102,1.0559559681068988,0.6960093340376803,-101.7809256177807,0.31601194024049706,0.01897229499530525,7.605815914141738,7.605815914141738,19588.600000000002,8.462764891091293,13.0,0.0,19308.14169029399,-0.4257792915553152,1.0,1.0,0.0
21.710000000000594,0.14434193164198703,0.1500205623398879,0.14434193164198703,0.020142024837992104,0.9787682794601475,1.000850594051272,50.0425297025636,1.04426859392455,-93.53071487051713,1.0561762771631915,0.697811389069406,-101.47468903400107,0.321547491052419,0.01948249208691484,7.605493040733804,7.605493040733804,19588.706000000002,8.462956136388055,13.0,0.0,19372.77670031812,-0.2547707256729206,1.0,1.0,-0.0
21.720000000000596,0.14484140072768634,0.15002112422526395,0.14484140072768634,0.01978507267390869,0.9770470811515248,1.0008566310538896,50.04283155269448,1.0447934246031236,-93.40915482414289,1.056538075440941,0.6995950320446557,-101.18751383083591,0.32745773500923525,0.019977518427358856,7.605153981489252,7.605153981489252,19588.816,8.463131159985537,13.0,0.0,19437.103650891542,-0.0753268055171101,1.0,1.0,-0.0
21.730000000000597,0.1453366662476977,0.1500212549440341,0.1453366662476977,0.01945970021804984,0.9762852548576514,1.0008574433850972,50.042872169254856,1.0454355594454476,-93.29873807705086,1.0570305026195936,0.7013040921857776,-100.92493898779475,0.3335501161489919,0.020440166631619565,7.6047991932786445,7.6047991932786445,19588.934,8.463300207167494,13.0,0.0,19499.101015705382,0.10661115428608617,1.0,1.0,-0.0
21.7400000000006,0.1458125411728724,0.15002093478438913,0.1458125411728724,0.01917790139698918,0.9765082284198701,1.0008529858123278,50.042649290616396,1.0461736569952464,-93.19892970781817,1.0576378016192107,0.7028867210383425,-100.69171301955762,0.3396228709338811,0.020854087828925345,7.604429737140823,7.604429737140823,19589.058,8.463456447744756,13.0,0.0,19556.557813421117,0.285019262480419,1.0,1.0,-0.0
21.7500000000006,0.14625452344632253,0.15002017417710384,0.14625452344632253,0.01895026537796486,0.9777074392346363,1.00084338899108,50.042169449553995,1.0469825787093985,-93.10887684981745,1.0583397908339183,0.7042959153250107,-100.49158563886864,0.3454718837561405,0.021204505340152086,7.60404718132585,7.60404718132585,19589.188000000002,8.463596466622743,13.0,0.0,19607.835290085764,0.4539904997492851,1.0,1.0,-0.0
21.760000000000602,0.14664913577735103,0.15001901335799633,0.14664913577735103,0.01878551420253597,0.9798406632852414,1.0008289575743132,50.04144787871566,1.0478343124438816,-93.02743468536069,1.0591125669212509,0.7054905295780356,-100.32717585175884,0.3508977449619833,0.021478798256557075,7.603653589698691,7.603653589698691,19589.326,8.463733070406143,13.0,0.0,19651.340777593432,0.6079302977033111,1.0,1.0,-0.0
21.770000000000604,0.1469842982415781,0.15001747558177214,0.1469842982415781,0.01869016447167491,0.9828336143058602,1.000810162208836,50.04050811044179,1.0486989909770357,-92.95320116780368,1.0599293666240326,0.7064364149798318,-100.19990217453713,0.35571285958362786,0.021666968720859152,7.603251466236666,7.603251466236666,19589.47,8.463849183622033,13.0,0.0,19685.740903961163,0.7417417727461163,1.0,1.0,-0.0
21.780000000000605,0.14724937450316275,0.15001561176719902,0.14724937450316275,0.01866789684531005,0.9865827657725127,1.0007876253328716,50.03938126664358,1.049546207682253,-92.8845496777421,1.0607615762351459,0.7071055586942039,-100.10981631124294,0.35974930749287404,0.021762306163042117,7.602843454618328,7.602843454618328,19589.62,8.463962735516985,13.0,0.0,19709.959613483832,0.8509944818004718,1.0,1.0,-0.0
21.790000000000607,0.14743470621105886,0.1500134834563298,0.14743470621105886,0.018718435589639437,0.990959872113142,1.0007620992080617,50.03810496040308,1.0503471331755538,-92.81963188011807,1.0615802844065914,0.7074718708920882,-100.05524138184788,0.3628680696920852,0.021762391648911025,7.602433081051213,7.602433081051213,19589.776,8.464055796844427,13.0,0.0,19722.88527171955,0.9320711124622106,1.0,1.0,-0.0
21.80000000000061,0.14753252750591223,0.15001117605977807,0.14753252750591223,0.018838301200691982,0.9958172802571604,1.000734438335284,50.03672191676421,1.0510756783906794,-92.75642707954334,1.0623578302130818,0.7075151242149158,-100.03309871037386,0.3649634687237251,0.02166860200654209,7.602023710762342,7.602023710762342,19589.94,8.464146296850931,13.0,0.0,19723.148140324756,0.982287250730764,1.0,1.0,-0.0
21.81000000000061,0.1475380309002411,0.15000875057789165,0.1475380309002411,0.01902185587696795,1.000993161203912,1.0007055691064124,50.03527845532062,1.0517090311275965,-92.69282193148062,1.0630688731295326,0.7072260589499347,-100.03935323735365,0.3659654794516515,0.021485354123313826,7.601619005595817,7.601619005595817,19590.11,8.464216306289922,13.0,0.0,19711.191237217485,0.999980260856207,1.0,1.0,-0.0
21.82000000000061,0.14744995255704713,0.15000628703403632,0.14744995255704713,0.019261929613042253,1.0063165540524017,1.0006764579281118,50.03382289640559,1.0522279624181443,-92.62670031630056,1.0636910161803663,0.7066090429040893,-100.06931322684187,0.36584138908105546,0.021219627563780798,7.6012225099679105,7.6012225099679105,19590.286,8.464281193087036,13.0,0.0,19687.439410761875,0.9845643345272548,1.0,1.0,-0.0
21.830000000000613,0.14727079829386822,0.15000386654318545,0.14727079829386822,0.01955021829481266,1.0116123891420703,1.0006480784572054,50.03240392286027,1.0526170072759635,-92.55603251394385,1.0642051807692308,0.7056829652650557,-100.11784221611612,0.3645964833857099,0.020880608976916504,7.6008376352051,7.6008376352051,19590.468,8.464333273279458,13.0,0.0,19652.66053745072,0.9365498867442834,1.0,1.0,-0.0
21.840000000000614,0.1470067846781154,0.15000158398492475,0.1470067846781154,0.019877564890537557,1.0167065371480726,1.0006213788874074,50.031068944370375,1.0528645632832037,-92.47895933167204,1.064595831955279,0.7044807952303795,-100.17952112822171,0.3622735633039436,0.020479369905265485,7.60046746178766,7.60046746178766,19590.658,8.46437169309354,13.0,0.0,19608.159096928277,0.8575266561878976,1.0,1.0,-0.0
21.850000000000616,0.14666757366736158,0.1499994841594089,0.14666757366736158,0.020234190830793766,1.0214308597212696,1.0005972503525928,50.02986251762964,1.0529629257317494,-92.39386695400138,1.0648511078844056,0.7030482320784825,-100.2487829399308,0.35895118242270785,0.02002853558654135,7.60011464957132,7.60011464957132,19590.852,8.464399013850219,13.0,0.0,19555.610896072558,0.7501110696230389,1.0,1.0,-0.0
21.860000000000618,0.14626583665526674,0.14999766651986712,0.14626583665526674,0.020609915519050278,1.0256281887733343,1.0005764975430478,50.02882487715239,1.0529082651434145,-92.29945124451983,1.0649628792893124,0.7014416538684928,-100.32003712056408,0.35474062502016684,0.019541920123095302,7.599781327980515,7.599781327980515,19591.054,8.46441694309679,13.0,0.0,19497.01203031787,0.6178596130814838,1.0,1.0,-0.0
21.87000000000062,0.14581662840102103,0.1499961910267416,0.14581662840102103,0.020994255276070545,1.0291571129256722,1.0005598125949824,50.02799062974912,1.0527006072279086,-92.19476421587507,1.064926747182909,0.6997251697269019,-100.38774212248784,0.3497819582964132,0.01903423468483143,7.599469015479245,7.599469015479245,19591.264,8.464422919512314,13.0,0.0,19434.575255964162,0.46515107806748845,1.0,1.0,-0.0
21.88000000000062,0.14533587474545656,0.14999507615613145,0.14533587474545656,0.02137560166589898,1.0318969198621546,1.0005477518516062,50.02738759258031,1.0523445657365325,-92.0792108381674,1.064742317385785,0.697962443899515,-100.44613070996509,0.34424148869203,0.018521478725307065,7.599178576795128,7.599178576795128,19591.478,8.464415235549499,13.0,0.0,19370.57574649268,0.29704158156624755,1.0,1.0,0.0
21.890000000000622,0.14483926166710584,0.14999438911892113,0.14483926166710584,0.021740975234246708,1.033752670005379,1.0005407155434012,50.027035777170056,1.0518501505626519,-91.95252351866392,1.064413833367481,0.6962107576830494,-100.48912546108626,0.338307486141595,0.018020876715418646,7.598910376375899,7.598910376375899,19591.7,8.46439645252928,13.0,0.0,19306.396718919914,0.11909716008361826,1.0,1.0,0.0
21.900000000000624,0.14434225584121385,0.1499941221159887,0.14434225584121385,0.022077149497912424,1.0346594268925324,1.0005389328926384,50.02694664463192,1.0512327246835098,-91.81475555377855,1.0639506561300738,0.6945219748997576,-100.51075299549208,0.3321821959763036,0.01754976852036095,7.598664246889082,7.598664246889082,19591.926,8.464368277998954,13.0,0.0,19243.852226101197,-0.06279051954065792,1.0,1.0,0.0
21.910000000000625,0.14386002846317086,0.14999431405621594,0.14386002846317086,0.022371587397741366,1.034584952498644,1.0005424544311374,50.02712272155687,1.0505125427911328,-91.66628045004727,1.0633672435385955,0.6929433361854261,-100.50551321991672,0.32607361281041186,0.01712466986062114,7.598439393891369,7.598439393891369,19592.16,8.46432815063758,13.0,0.0,19185.29334365973,-0.24259923080644108,1.0,1.0,0.0
21.920000000000627,0.14340725046977856,0.14999494309354428,0.14340725046977856,0.022613136721839247,1.0335309275192774,1.0005511513130514,50.02755756565257,1.0497140404915053,-91.5077847235501,1.0626827708347657,0.6915177439671752,-100.46867236420239,0.3201875883359438,0.0167605449487715,7.598234487549823,7.598234487549823,19592.4,8.464274362897866,13.0,0.0,19132.403346173833,-0.41437558100366684,1.0,1.0,0.0
21.93000000000063,0.14299775770786444,0.14999598810795148,0.14299775770786444,0.022792544454528677,1.0315327849313327,1.000564721181161,50.02823605905805,1.0488649407776796,-91.34025542344087,1.0619204872353547,0.6902834753258497,-100.39650259860083,0.3147205602898811,0.016470228055920622,7.598047685053467,7.598047685053467,19592.646,8.464214598742629,13.0,0.0,19086.845977817084,-0.5724321256039737,1.0,1.0,0.0
21.94000000000063,0.14264418045483637,0.14999742944031946,0.14264418045483637,0.022902826223018754,1.0286582634178116,1.0005826999624288,50.029134998121435,1.0479952296906774,-91.16495785342818,1.0611068796440888,0.6892737011217359,-100.28646846852222,0.3098530466777041,0.01626398029028436,7.59787670312139,7.59787670312139,19592.9,8.464137759114466,13.0,0.0,19050.044234973862,-0.7115356772173503,1.0,1.0,0.0
21.95000000000063,0.14235786017204982,0.14999918885606273,0.14235786017204982,0.022939884834410958,1.025004739630462,1.0006044789818136,50.03022394909068,1.0471358182531199,-90.98341420073905,1.0602706602160172,0.6885176985283197,-100.13749966040858,0.3057432443189392,0.01614887376184967,7.597718849799185,7.597718849799185,19593.158,8.464053235523487,13.0,0.0,19023.19129100425,-0.827080574281033,1.0,1.0,0.0
21.960000000000633,0.1421492908199048,0.15000122304937874,0.1421492908199048,0.022903616870758484,1.0206948701022223,1.000629328231456,50.0314664115728,1.046316377820717,-90.7974100665422,1.0594411940008617,0.6880453603758869,-99.9504510487479,0.3025199564787404,0.016127826535514582,7.597571076387465,7.597571076387465,19593.422,8.463959320422399,13.0,0.0,19007.51906833496,-0.9152411726255587,1.0,1.0,0.0
21.970000000000635,0.14202721737010923,0.1500034643888874,0.14202721737010923,0.022797225536292855,1.0158714136804667,1.0006564234947701,50.03282117473851,1.045564038174024,-90.60895175325999,1.058646880604712,0.6878833007874458,-99.72788968643908,0.30028010347509193,0.01620004911315089,7.597430675749454,7.597430675749454,19593.692,8.463849183622033,13.0,0.0,19004.53878986935,-0.9730985109847885,1.0,1.0,0.0
21.980000000000636,0.14199748091730316,0.15000583849493693,0.14199748091730316,0.022626144460495285,1.010692134242857,1.0006848746126316,50.03424373063158,1.0449027368857071,-90.42018732529525,1.057913978722521,0.6880488619842302,-99.47369375986514,0.29908824009205104,0.016361799988474895,7.597292852436887,7.597292852436887,19593.968,8.463736485500728,13.0,0.0,19013.940725421686,-0.9987369566065998,1.0,1.0,0.0
21.990000000000638,0.1420623433935422,0.15000826669994974,0.1420623433935422,0.022397384698812514,1.0053249223029173,1.0007137539003241,50.03568769501621,1.044352814324063,-90.23331227252746,1.0572658829572374,0.6885464239935603,-99.19275144982043,0.29897629082945787,0.016606841684047732,7.597154752128921,7.597154752128921,19594.25,8.463604150585558,13.0,0.0,19035.428858525058,-0.9913076310679773,1.0,1.0,0.0
22.00000000000064,0.14222020363446167,0.15001066862663218,0.14222020363446167,0.02211911713313813,0.9999429606335807,1.0007421245330106,50.03710622665053,1.043930751502391,-90.05047073352114,1.0567226600689579,0.6893655951474258,-98.89070180135477,0.29994365150126734,0.016926761090437215,7.59701279388466,7.59701279388466,19594.538,8.463470108123097,13.0,0.0,19068.300439183255,-0.9510565162915596,1.0,1.0,0.0
22.01000000000064,0.1424656142822414,0.15001294949808333,0.1424656142822414,0.021800374598761434,0.9947198436110621,1.0007690685100405,50.03845342550203,1.0436490155648446,-89.87365922496706,1.0563007527665658,0.6904808474521463,-98.57368758888771,0.3019577944169567,0.017311246596695078,7.5968638675539495,7.5968638675539495,19594.83,8.46331899018771,13.0,0.0,19111.339993230828,-0.8793163101850009,1.0,1.0,0.0
22.020000000000643,0.14278952531669312,0.15001504866326582,0.14278952531669312,0.021450806423220413,0.9898246549560489,1.0007937137133711,50.03968568566856,1.0435159984506097,-89.70463853116206,1.0560128033332377,0.6918522499876704,-98.24810969231821,0.304955471654491,0.01774837187274214,7.596705240730097,7.596705240730097,19595.128,8.463161042063154,13.0,0.0,19162.92096345966,-0.7784623015596795,1.0,1.0,0.0
22.030000000000644,0.14317971287629588,0.15001689614941666,0.14317971287629588,0.02108044913702459,0.9854170558029615,1.0008152595207618,50.04076297603809,1.043536043193373,-89.5448569537036,1.0558675741892485,0.6934271153901167,-97.92038208801145,0.3088445606373198,0.018224914943570515,7.5965347213243835,7.5965347213243835,19595.432,8.462991994881198,13.0,0.0,19221.084261831606,-0.6518337252919796,1.0,1.0,0.0
22.040000000000646,0.1436213551370436,0.15001843028391915,0.1436213551370436,0.020699534189303304,0.9816424833816728,1.0008330003943047,50.041650019715235,1.0437095381320534,-89.39539051365175,1.0558699560564264,0.695142426087785,-97.59671177856643,0.3135065295032694,0.018726685324535336,7.596350704091682,7.596350704091682,19595.742000000002,8.462815263736422,13.0,0.0,19283.632977300553,-0.5036232016255928,1.0,1.0,0.0
22.050000000000647,0.144098213982455,0.15001959975858875,0.144098213982455,0.020318928878459496,0.9786273898690893,1.000846347388594,50.0423173694297,1.0440326223036722,-89.2569212730786,1.0560209147622905,0.6969309221610803,-97.28313963398183,0.3187981023990868,0.019238394011859533,7.596152249352963,7.596152249352963,19596.058,8.462625725986953,13.0,0.0,19348.229502226703,-0.3387379202342116,1.0,1.0,-0.0
22.06000000000065,0.14459417457186896,0.15002035006804695,0.14459417457186896,0.01995093552010093,0.9764741138327421,1.000854848747815,50.04274243739075,1.0444962321509677,-89.12976758617867,1.05631697191126,0.6987296079389094,-96.98576841504963,0.3245522407041034,0.019743275028346944,7.595938987919685,7.595938987919685,19596.378,8.46242679672738,13.0,0.0,19413.076965121723,-0.16263716518323004,1.0,1.0,-0.0
22.07000000000065,0.14509345540932725,0.1500206554949086,0.14509345540932725,0.0196084377669518,0.9752562809308135,1.0008582076802583,50.04291038401292,1.0450860040267405,-89.01389789971654,1.056749696208342,0.7004803249835819,-96.71042044316148,0.33058316037355795,0.020224001809428446,7.595711039270919,7.595711039270919,19596.702,8.462220183504986,13.0,0.0,19476.776560888196,0.018848439727251733,1.0,1.0,-0.0
22.080000000000652,0.14558063363343807,0.15002053533311294,0.14558063363343807,0.01930390484625414,0.9750155776511257,1.000856295065145,50.04281475325725,1.0457826964658006,-88.90893891364341,1.0573056352302417,0.7021291345678338,-96.46226162186892,0.3366926894211749,0.020663704594894382,7.595469155882598,7.595469155882598,19597.034,8.462003324998838,13.0,0.0,19536.881144060917,0.1997099805260482,1.0,1.0,-0.0
22.090000000000654,0.1460408434338025,0.15001994713596184,0.1460408434338025,0.019048674717726838,0.9757600162041519,1.0008491564305033,50.04245782152517,1.0465628729146799,-88.81418896465645,1.0579666469017994,0.7036266250989406,-96.24554642097179,0.3426769559459145,0.021046764482080274,7.595214637201813,7.595214637201813,19597.368000000002,8.461774513661641,13.0,0.0,19591.5881146662,0.3739592057488249,1.0,1.0,-0.0
22.100000000000655,0.14646006053949231,0.15001895504501717,0.14646006053949231,0.0188524216521279,0.9774636122926033,1.0008370129903943,50.041850649519716,1.047399762927911,-88.72864133839497,1.0587105030345947,0.7049286632129981,-96.06345373785413,0.34833337769102946,0.0213594510336435,7.5949492900116455,7.5949492900116455,19597.71,8.461541433456215,13.0,0.0,19639.275159033954,0.5358267949890625,1.0,1.0,-0.0
22.110000000000657,0.1468254849246784,0.15001756077945583,0.1468254849246784,0.018722762875531426,0.9800673799148616,1.0008202565952815,50.04101282976408,1.0482642402895477,-88.65101349314249,1.0595116830236375,0.7059976004369097,-95.91798711087593,0.3534677505628543,0.021590448541993715,7.594675409653554,7.594675409653554,19598.056,8.461292985325157,13.0,0.0,19678.45507840735,0.6799533787311864,1.0,1.0,-0.0
22.12000000000066,0.14712579941126058,0.15001580972683154,0.14712579941126058,0.018664854446229298,0.9834815435923712,1.0007994385869992,50.03997192934996,1.0491259360259344,-88.57978493930553,1.0603422961992242,0.7068027320632274,-95.80989002002428,0.35790158507183223,0.021731355433807917,7.5943956617723485,7.5943956617723485,19598.406,8.461041122099513,13.0,0.0,19707.95029177306,0.8015669848780463,1.0,1.0,-0.0
22.13000000000066,0.1473508492624127,0.15001377410231992,0.1473508492624127,0.018680367565602506,0.9875892574485405,1.0007752515706407,50.03876257853204,1.0499550453030697,-88.51321078266513,1.0611733785516615,0.707317087576307,-95.73832664125199,0.3614810148475843,0.02177763628202945,7.59411304140961,7.59411304140961,19598.762,8.460773890948236,13.0,0.0,19726.705587224646,0.8966410367905606,1.0,1.0,-0.0
22.14000000000066,0.1474918091230551,0.15001152041806998,0.1474918091230551,0.01876722378862059,0.9922516158870477,1.0007485042798014,50.03742521399007,1.0507240528654693,-88.4493444496847,1.0619764879567517,0.7075169195361246,-95.70083372242016,0.3640838861803593,0.021728940977516806,7.5938309040792635,7.5938309040792635,19599.124,8.460503244702373,13.0,0.0,19733.357976737865,0.9620276715893702,1.0,1.0,-0.0
22.150000000000663,0.1475423524462136,0.1500090919621412,0.1475423524462136,0.01892074221805638,0.9973130098456041,1.0007200922403896,50.03600461201948,1.0514085003326423,-88.38610645315967,1.0627250558211139,0.707387268771305,-95.69379764983314,0.36562265664871624,0.02158828005193101,7.5935528421149545,7.5935528421149545,19599.488,8.460219791851818,13.0,0.0,19727.425675785315,0.9955619646042156,1.0,1.0,-0.0
22.160000000000664,0.14749945621709973,0.15000661351511063,0.14749945621709973,0.019134439475948953,1.0026062333733277,1.0006909665827084,50.03454832913542,1.0519873824522663,-88.321371308139,1.0633951910001036,0.7069257335411572,-95.71281611295251,0.3660464086963164,0.021361437923641834,7.5932824020850544,7.5932824020850544,19599.86,8.459927801264799,13.0,0.0,19709.5068920253,0.9961336091421092,1.0,1.0,-0.0
22.170000000000666,0.14736380863479975,0.15000413569523233,0.14736380863479975,0.019400522765278122,1.0079575050487286,1.0006621015996513,50.03310507998256,1.0524433813025467,-88.25305641684531,1.063966160433414,0.7061442440893979,-95.75294531856828,0.3653420189264084,0.02105657569215651,7.593023052760945,7.593023052760945,19600.236,8.459628980488612,13.0,0.0,19680.097801384043,0.9637236782867703,1.0,1.0,-0.0
22.180000000000668,0.14713985668301569,0.15000173947223114,0.14713985668301569,0.019710217559198932,1.0131915062173293,1.0006344618790415,50.031723093952074,1.052763002603784,-88.17921062625169,1.064420678918919,0.7050691100650263,-95.80888536312276,0.3635342809285832,0.02068389375082245,7.59277801307024,7.59277801307024,19600.616,8.459318206881376,13.0,0.0,19640.293028453674,0.8994052515610629,1.0,1.0,-0.0
22.19000000000067,0.14683564102698646,0.14999951822992968,0.14683564102698646,0.020054017757500753,1.018136446725973,1.0006089700224254,50.03044850112127,1.0529366407318668,-88.09809344555947,1.064745081473931,0.7037401061271716,-95.87512534096503,0.3606847592967283,0.020255309960516422,7.592550128650698,7.592550128650698,19601.002,8.458998895537677,13.0,0.0,19591.567399338324,0.8053078857039018,1.0,1.0,-0.0
22.20000000000067,0.14646244428189006,0.14999752931244054,0.14646244428189006,0.0204219082245708,1.0226290942132719,1.000586476054423,50.02932380272115,1.0529585839014504,-88.00824417167415,1.064929415089224,0.7022087642544574,-95.94607055423917,0.35688936239825764,0.019784113817377276,7.592341764985488,7.592341764985488,19601.392,8.45867275400481,13.0,0.0,19535.79153348171,0.6845471059197855,1.0,1.0,-0.0
22.210000000000672,0.14603429450888267,0.1499958375692957,0.14603429450888267,0.02080358728532869,1.0265196754511952,1.0005677296021733,50.028386480108665,1.052826960420221,-87.90853928560104,1.064967466245644,0.7005361010438448,-96.01616464458696,0.3522746896506738,0.019284584103582546,7.5921547085852135,7.5921547085852135,19601.786,8.458337220961832,13.0,0.0,19475.085566214217,0.5411212521165758,1.0,1.0,-0.0
22.220000000000674,0.14556697948518282,0.1499945132154292,0.14556697948518282,0.021188199435613998,1.0296766046437025,1.0005533556219828,50.02766778109914,1.052543934553534,-87.79822131833258,1.064856786185806,0.6987876276033606,-96.07982665260415,0.34699442624633736,0.018771967506216403,7.59199009913788,7.59199009913788,19602.186,8.457990588861454,13.0,0.0,19411.755883531918,0.3797790955104383,1.0,1.0,-0.0
22.230000000000675,0.14507631049814637,0.14999358408528443,0.14507631049814637,0.02156328964757797,1.0319916653475187,1.000543832284529,50.02719161422645,1.0521168441293336,-87.67686685458601,1.064599250338579,0.6970237064274057,-96.13108005871669,0.34122713686773554,0.018263036689033705,7.591848473665165,7.591848473665165,19602.59,8.457637980345552,13.0,0.0,19347.75288911001,0.20586260875785506,1.0,1.0,0.0
22.240000000000677,0.1445778331049249,0.14999308008976817,0.1445778331049249,0.021915588704903934,1.033384802215299,1.000539473064108,50.026973653205395,1.0515584853051456,-87.54437488998983,1.0642016902330182,0.6952985526129711,-96.16384144637078,0.33516939739357876,0.017775228505757235,7.59172992911131,7.59172992911131,19602.998,8.45727854164048,13.0,0.0,19284.230891055646,0.025130095431017033,1.0,1.0,0.0
22.25000000000068,0.14408686423221598,0.1499930168972269,0.14408686423221598,0.02223210871367534,1.0338075804968367,1.0005404155308655,50.027020776543274,1.0508868108283538,-87.40096488650461,1.0636761070316763,0.6936615012668849,-96.17233560806,0.3290274692344981,0.017325572521349676,7.591633919175689,7.591633919175689,19603.41,8.456905442557069,13.0,0.0,19223.691401818418,-0.15643446505243788,1.0,1.0,0.0
22.26000000000068,0.14361834038915267,0.14999341070919978,0.14361834038915267,0.02250094192047976,1.033245109860102,1.0005466173330677,50.02733086665339,1.050124328648025,-87.24717330432739,1.0630394478071439,0.6921575005135908,-96.15142156228889,0.32300921724126397,0.016929872018321798,7.59155932624359,7.59155932624359,19603.828,8.456527220831779,13.0,0.0,19168.022437174794,-0.3328195445346741,1.0,1.0,0.0
22.27000000000068,0.14318653956659794,0.14999423233586784,0.14318653956659794,0.02271185479472819,1.0317165360198832,1.0005578589698996,50.02789294849498,1.0492972880874327,-87.08384385615454,1.0623130772624683,0.6908270797012698,-96.09685583488347,0.31731651118082677,0.016602060086795253,7.59150452367409,7.59150452367409,19604.25,8.45614216891732,13.0,0.0,19118.896493326774,-0.4981851053502429,1.0,1.0,0.0
22.280000000000683,0.14280471713294354,0.14999543829628417,0.14280471713294354,0.022856722787280685,1.029274199409948,1.0005737528134844,50.02868764067422,1.0484347119074338,-86.91211042334491,1.061522025431068,0.68970591961882,-96.00550443974699,0.3121383344730466,0.016353693254785227,7.591467391475987,7.591467391475987,19604.674,8.45574601794546,13.0,0.0,19077.870995748475,-0.6470559615789255,1.0,1.0,0.0
22.290000000000685,0.14248480628934831,0.14999701770805757,0.14248480628934831,0.022929941807250494,1.0260015730400545,1.000593757681825,50.029687884091246,1.04756726774309,-86.73337264830184,1.0606940737470734,0.6888247838302811,-95.8755429258391,0.30764451689148586,0.016193484709617963,7.59144533512973,7.59144533512973,19605.104,8.455344744331722,13.0,0.0,19046.249932133072,-0.7745030602066221,1.0,1.0,0.0
22.300000000000686,0.14223770978193362,0.14999890191206033,0.14223770978193362,0.022929407587110276,1.0220097188085926,1.0006171991622468,50.03085995811234,1.0467254551256877,-86.54928976005272,1.0598584612637356,0.6882130423891346,-95.70686326727807,0.30397873913476525,0.016126428508638335,7.591435547422614,7.591435547422614,19605.538,8.454934932981521,13.0,0.0,19025.173890979215,-0.8763066800498879,1.0,1.0,0.0
22.310000000000688,0.14207316447826573,0.1500010275114992,0.14207316447826573,0.022856862707400866,1.0174324034369846,1.0006432951668767,50.03216475834383,1.0459377483145151,-86.36176845510929,1.0590442365197064,0.6878996183287853,-95.50125225369196,0.30125346233781736,0.016153429502289242,7.591434661224355,7.591434661224355,19605.976,8.454514876347565,13.0,0.0,19016.13195953459,-0.9490961449942444,1.0,1.0,0.0
22.32000000000069,0.14199851303711714,0.15000332321510948,0.14199851303711714,0.022716751378937666,1.0124208582175265,1.0006711839560078,50.03355919780039,1.0452297019655485,-86.17289818473651,1.0582788098909635,0.6879068406627955,-95.26199061732075,0.29954895796891134,0.016272112052647905,7.591439104227629,7.591439104227629,19606.418,8.45409225839267,13.0,0.0,19019.80316750382,-0.9904614256983799,1.0,1.0,0.0
22.33000000000069,0.14201779784515856,0.1500056969149946,0.14201779784515856,0.022515380181499175,1.0071388189892543,1.0006999525009597,50.034997625047986,1.044623448951321,-85.98486239124804,1.0575870417355668,0.6882456368575904,-94.99350916873607,0.2989129409448942,0.016477402874004916,7.591445287824067,7.591445287824067,19606.862,8.453658541380374,13.0,0.0,19035.679424869406,-0.9990329346775716,1.0,1.0,0.0
22.340000000000693,0.14213129424447785,0.15000809942643475,0.14213129424447785,0.02226040109477096,1.0017576776388823,1.0007286649381977,50.03643324690989,1.0441373743393765,-85.79984123560034,1.0569906653594443,0.6889128442627928,-94.70111386322945,0.29936048292927797,0.01676190416096475,7.59144966855571,7.59144966855571,19607.312,8.453220555499847,13.0,0.0,19063.352063370683,-0.9745268727837477,1.0,1.0,0.0
22.350000000000694,0.1423354007955842,0.15001041999248266,0.1423354007955842,0.021960464506889692,0.996451615356043,1.000756390803887,50.03781954019435,1.0437859105403176,-85.61991264374782,1.0565079161629711,0.6898902351573165,-94.3907331449651,0.300874353822576,0.017116187677834745,7.5914489297286725,7.5914489297286725,19607.764,8.452774885656504,13.0,0.0,19101.835043328956,-0.9177546256789569,1.0,1.0,0.0
22.360000000000696,0.14262276607854876,0.15001259601281858,0.14262276607854876,0.021624952824267192,0.9913926886624168,1.0007822326009146,50.03911163004573,1.0435794324612921,-85.44696062026209,1.056153300617396,0.6911446827198792,-94.06867331691016,0.3034059441921575,0.017529068534891012,7.591440089643083,7.591440089643083,19608.22,8.452319824303052,13.0,0.0,19149.700239593516,-0.8305958991887641,1.0,1.0,0.0
22.370000000000697,0.1429826432039487,0.1500145543893925,0.1429826432039487,0.02126374592795925,0.9867458959978864,1.0008053521832778,50.04026760916389,1.0435242415396027,-85.28259189267456,1.0559374716205892,0.6926294365474139,-93.74137120380651,0.30687678770967947,0.01798790829905021,7.5914206371661015,7.5914206371661015,19608.68,8.451863055402308,13.0,0.0,19205.120625028067,-0.71593648301297,1.0,1.0,0.0
22.3800000000007,0.14340137812062081,0.15001621393627215,0.14340137812062081,0.0208869917763635,0.9826643013838079,1.0008249953981485,50.041249769907424,1.0436226378879425,-85.12806755258408,1.0558671950491594,0.694286071618056,-93.41515410802151,0.3111807737285379,0.01847895239526091,7.591388627291297,7.591388627291297,19609.142,8.451396041217807,13.0,0.0,19266.019910222964,-0.5775727034118782,1.0,1.0,0.0
