t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor,zmq_torque_offset_nm
22.3900000000007,0.14386320355102677,0.15001753347812175,0.14386320355102677,0.020505122528712866,0.9792843111086966,1.0008405144580084,50.04202572290042,1.043872932528737,-84.98425753526864,1.0559453834175265,0.6960481999063908,-93.09610717200881,0.3161865131472437,0.01898751301087285,7.591342737091008,7.591342737091008,19609.608,8.450923050617783,13.0,0.0,19330.085369745586,-0.4200857284002252,1.0,1.0,0.0
22.400000000000702,0.14435186353573648,0.15001845256184967,0.14435186353573648,0.020129779784893588,0.9767206601486307,1.0008513890660196,50.04256945330098,1.0442686344628345,-84.85165316338042,1.0561707778373384,0.6978503600172472,-92.79032022206597,0.3217379960861169,0.019497482899051146,7.591282293768893,7.591282293768893,19610.076,8.45044579114953,13.0,0.0,19395.13369222103,-0.2486898871524602,1.0,1.0,-0.0
22.410000000000704,0.14485141410105024,0.15001895422012113,0.14485141410105024,0.019773698799463394,0.975061444956992,1.000857245818831,50.04286229094155,1.044797919115109,-84.7303904940323,1.0565373830898876,0.6996321376053558,-92.50380180526967,0.32765773750297134,0.01999167247848617,7.591207102204202,7.591207102204202,19610.548,8.449961701492105,13.0,0.0,19459.844473746623,-0.06906002570163335,1.0,1.0,-0.0
22.420000000000705,0.14534624178833075,0.1500190049100898,0.14534624178833075,0.019449641618858038,0.9743641648806732,1.0008578735451312,50.04289367725656,1.045443842173246,-84.62025912243041,1.0570341585211847,0.7013375452499542,-92.24206819333612,0.3337527454058654,0.02045289174706001,7.591117537605034,7.591117537605034,19611.022,8.449471635419156,13.0,0.0,19522.109051972693,0.11285638488623753,1.0,1.0,-0.0
22.430000000000707,0.14582117213967663,0.15001861637907488,0.14582117213967663,0.019169561884817297,0.9746532776549146,1.000853233063444,50.0426616531722,1.0461849110890613,-84.52071338565189,1.0576451782614842,0.7029148614534956,-92.00983719156777,0.33982106656080724,0.020864834477032846,7.5910145620773655,7.5910145620773655,19611.5,8.448975592930685,13.0,0.0,19579.79080205883,0.2910361668405873,1.0,1.0,-0.0
22.44000000000071,0.1462617335137225,0.15001778462733992,0.1462617335137225,0.018943989706872243,0.9759191997454492,1.0008434611130272,50.04217305565136,1.0469958666344827,-84.430889798526,1.0583501134649391,0.7043172732998617,-91.81082084354719,0.34565863003819863,0.021212791260671122,7.590899651769538,7.590899651769538,19611.98,8.448473574026687,13.0,0.0,19631.2061587385,0.45957986063295153,1.0,1.0,-0.0
22.45000000000071,0.1466544870620815,0.15001653545546936,0.1466544870620815,0.018781574213747446,0.9781186729393031,1.0008288682532898,50.041443412664485,1.0478486108883813,-84.3496341807593,1.0591249417634911,0.7055038420207738,-91.64759740679213,0.35106632148897954,0.021484225455154778,7.590774727603079,7.590774727603079,19612.462,8.447968140028108,13.0,0.0,19674.80112635074,0.6129070536631805,1.0,1.0,-0.0
22.46000000000071,0.1469874012953669,0.15001492361045854,0.1469874012953669,0.01868874936817251,0.9811764032643734,1.0008099306461369,50.04049653230685,1.0487132283354084,-84.27553662041042,1.059942813820803,0.7064406497727905,-91.52154343599112,0.3558570881096371,0.02166923676060748,7.590642119897391,7.590642119897391,19612.948,8.447454168293064,13.0,0.0,19709.22357170143,0.7459411454328062,1.0,1.0,-0.0
22.470000000000713,0.14724989060665433,0.15001298557161963,0.14724989060665433,0.018669084577979778,0.9849879195468204,1.0007872756378013,50.03936378189007,1.049559317055414,-84.20696296554372,1.0607750689771003,0.7070998774971531,-91.43265938520322,0.35986383048414516,0.02176124202043301,7.590504521717259,7.590504521717259,19613.436,8.44693763523708,13.0,0.0,19733.42127883194,0.8542774317060443,1.0,1.0,-0.0
22.480000000000715,0.14743232781195337,0.1500107990029937,0.14743232781195337,0.018722157477055874,0.9894241521361652,1.00076165952185,50.038082976092504,1.0503581290227835,-84.14205765123538,1.0615928075425156,0.7074554646550366,-91.3792061072581,0.3629486611649886,0.021757979939463584,7.5903650546807935,7.5903650546807935,19613.928,8.446412564444637,13.0,0.0,19746.263829140404,0.934328942461252,1.0,1.0,-0.0
22.490000000000716,0.14752702599504638,0.15000841948111607,0.14752702599504638,0.018844386778393694,0.9943367631537082,1.0007339397880888,50.03669698940444,1.051083688123201,-84.07879459361821,1.0623684346765938,0.7074874401805152,-91.35806022705009,0.36500712731699225,0.021660953303107418,7.590227268906253,7.590227268906253,19614.422,8.445884932331253,13.0,0.0,19746.386009604463,0.9834452049976898,1.0,1.0,-0.0
22.500000000000718,0.14752928324018819,0.15000592404197566,0.14752928324018819,0.019030067074312082,0.9995633706000584,1.0007050447174979,50.03525223587489,1.051713310001209,-84.01505851409861,1.0630767079685346,0.7071869284146414,-91.36515747189053,0.36597049334361376,0.021474677780186135,7.590094762433351,7.590094762433351,19614.918,8.445353885123286,13.0,0.0,19734.30532785194,1.0,1.0,1.0,-0.0
22.51000000000072,0.1474379632601736,0.15000339335967325,0.1474379632601736,0.019271981730700317,1.0049325905645048,1.0006759414701991,50.03379707350996,1.0522279012807216,-83.94873420644117,1.063695346935825,0.7065587823099437,-91.39578630566992,0.3658073637649678,0.02120621622886699,7.589971070550797,7.589971070550797,19615.416,8.44481259263156,13.0,0.0,19710.415012244917,0.9834452049929568,1.0,1.0,-0.0
22.52000000000072,0.1472557040133644,0.15000090912228892,0.1472557040133644,0.019561793392180338,1.010269062146151,1.0006476033144,50.03238016572,1.0526121363407726,-83.87779594874397,1.064205399623099,0.7056223935572268,-91.44479749943721,0.3645243389124488,0.020864825669150516,7.589859548249519,7.589859548249519,19615.916,8.444269592592546,13.0,0.0,19675.52058678515,0.9343289424519325,1.0,1.0,-0.0
22.530000000000722,0.14698884940896614,0.14999856667768763,0.14698884940896614,0.019890321363648787,1.0153985031066353,1.0006209769381762,50.03104884690881,1.0528545532808928,-83.80039139413371,1.0645914630624354,0.7044112078508994,-91.50676459562757,0.3621654903977733,0.020461636191666157,7.589763261450463,7.589763261450463,19616.420000000002,8.443723177458944,13.0,0.0,19630.933981333936,0.8542774316924522,1.0,1.0,-0.0
22.540000000000724,0.1466471769988926,0.14999642655861986,0.1466471769988926,0.020247771408819663,1.0201527677256812,1.0005969509143642,50.02984754571821,1.0529475870128089,-83.71491606534067,1.0648418096234196,0.7029713448756186,-91.5761177297639,0.3588105553772882,0.020009319417746533,7.589684825912048,7.589684825912048,19616.926,8.443169078362526,13.0,0.0,19578.34826721512,0.7459411454154102,1.0,1.0,-0.0
22.550000000000725,0.14624346027753327,0.14999455789905639,0.14624346027753327,0.02062395499043565,1.0243748300355813,1.0005763264165992,50.02881632082996,1.052887544579305,-83.62007698563156,1.064948444105791,0.7013595427932765,-91.64726734588456,0.3545718693204598,0.01952172357299893,7.589626286740667,7.589626286740667,19617.434,8.442613271718818,13.0,0.0,19519.770189527353,0.612907053642542,1.0,1.0,-0.0
22.560000000000727,0.1457928139493404,0.14999302087563907,0.1457928139493404,0.02100837074776302,1.0279235783353686,1.000559791229518,50.027989561475906,1.052674595059383,-83.51493891330813,1.0649071020371152,0.69964006016578,-91.71467146083934,0.34959043303117976,0.01901359145687668,7.589589950553539,7.589589950553539,19617.944,8.442049781112292,13.0,0.0,19457.451739226595,0.45957986060972855,1.0,1.0,-0.0
22.57000000000073,0.14531116862519067,0.14999186471482948,0.14531116862519067,0.021389360733994014,1.030678790069941,1.0005478965914187,50.02739482957094,1.0523135301184743,-83.39891868700313,1.0647175405660756,0.6978764062979942,-91.77255115772122,0.34403339602242317,0.018500970461973326,7.589575182384307,7.589575182384307,19618.456000000002,8.441482021637533,13.0,0.0,19393.57238038806,0.2910361668155712,1.0,1.0,0.0
22.58000000000073,0.14481421398231567,0.14999112604255538,0.14481421398231567,0.02175392534325284,1.0325461934666902,1.0005410370278733,50.027051851393665,1.0518145432641826,-83.27175985981249,1.0643841735661912,0.6961257194566308,-91.8148272793234,0.3380896189444306,0.018001103447607757,7.589583042588885,7.589583042588885,19618.97,8.440914262162776,13.0,0.0,19329.58859322269,0.11285638486028485,1.0,1.0,0.0
22.59000000000073,0.14431740972092263,0.14999082764709196,0.14431740972092263,0.022088850877141644,1.033461669005606,1.0005394356906048,50.02697178453024,1.0511931701428507,-83.13352742934053,1.063916536611463,0.6944397053173289,-91.83553841568528,0.33196166563905116,0.017531313269575164,7.589613094905753,7.589613094905753,19619.486,8.440336257404264,13.0,0.0,19267.322264804443,-0.06906002572769054,1.0,1.0,0.0
22.600000000000733,0.14383591979230478,0.1499909777105283,0.14383591979230478,0.022381638386502676,1.0333939057943091,1.0005431369169038,50.02715684584519,1.0504698173028524,-82.9846059728686,1.0633292534580878,0.6928654854258394,-91.82920601938476,0.32585756753476847,0.01710807397661805,7.589664447179973,7.589664447179973,19620.004,8.439757398872105,13.0,0.0,19209.094601974833,-0.24868988717778673,1.0,1.0,0.0
22.610000000000735,0.14338438867193906,0.14999155425368316,0.14338438867193906,0.022621192869318834,1.0323455840347684,1.0005520057727337,50.027600288636684,1.0496690450669515,-82.82569325678773,1.0626416469909141,0.6914457953070713,-91.79112751651704,0.31998296229990175,0.016746284671963946,7.589735688160206,7.589735688160206,19620.522,8.439175979019009,13.0,0.0,19156.61150983116,-0.42008572842395403,1.0,1.0,0.0
22.620000000000736,0.14297661342386922,0.14999256654119428,0.14297661342386922,0.022798333035823112,1.0303531732746412,1.0005657341294978,50.02828670647489,1.0488186686065908,-82.65778688785696,1.0618770887510094,0.69021873060603,-91.71761334315096,0.314533837112037,0.01645869761919689,7.589824885854864,7.589824885854864,19621.044,8.43858772897674,13.0,0.0,19111.50914226812,-0.5775727034332238,1.0,1.0,0.0
22.630000000000738,0.1426251788315559,0.14999394880769853,0.1426251788315559,0.0229061566975574,1.027485444522346,1.000583852653074,50.0291926326537,1.0479487293948881,-82.4821612450372,1.061062156936694,0.6892172912247385,-91.60617095443563,0.30969004538502964,0.016255480545629926,7.589929632912132,7.589929632912132,19621.566,8.437998625160828,13.0,0.0,19075.220351488326,-0.7159364830312057,1.0,1.0,0.0
22.64000000000074,0.14234137021559698,0.1499956685079868,0.14234137021559698,0.022940672427681382,1.0238407646728944,1.0006057480879467,50.030287404397335,1.04709014417573,-82.30034759104257,1.0602256175019031,0.6884705912135243,-91.4557845740844,0.30560891832253123,0.01614358652306265,7.59004713978767,7.59004713978767,19622.09,8.437405252476681,13.0,0.0,19048.9323100809,-0.8305958992033095,1.0,1.0,0.0
22.65000000000074,0.14213564444315888,0.14999766681232468,0.14213564444315888,0.022901909141962887,1.0195426829705139,1.0006306867156605,50.03153433578302,1.0462725213707351,-82.11413950485162,1.0593968356284968,0.6880085190049628,-91.26737341395712,0.30241817979225105,0.016125793759286865,7.590174284138252,7.590174284138252,19622.616,8.436805903377014,13.0,0.0,19033.864569862737,-0.9177546256893415,1.0,1.0,0.0
22.660000000000743,0.14201666438874758,0.14999987590240532,0.14201666438874758,0.02279316494778088,1.0147347275745675,1.0006578415781677,50.03289207890839,1.0455228954250089,-81.92554941038358,1.0586041605324688,0.6878574627768558,-91.04355649404738,0.3002136377046837,0.01620119804082554,7.590307495626946,7.590307495626946,19623.144,8.436208261824637,13.0,0.0,19031.536235938507,-0.974526872789612,1.0,1.0,0.0
22.670000000000744,0.14199015833654346,0.15000220596327213,0.14199015833654346,0.02261993974614214,1.0095753079965712,1.0006863207548293,50.03431603774147,1.0448650902611298,-81.73672847486058,1.057873768284647,0.6880343764826173,-90.7882523368415,0.2990587214960968,0.016365963104943204,7.59044313839664,7.59044313839664,19623.672,8.435603790083091,13.0,0.0,19041.608141562687,-0.99903293467872,1.0,1.0,0.0
22.680000000000746,0.14205825626561036,0.15000457823237365,0.14205825626561036,0.0223892928819674,1.0042328408785157,1.0007151957812128,50.03575978906064,1.0443193205959467,-81.54987220939469,1.0572289500754872,0.6885431450366992,-90.50638046658945,0.2989842312309873,0.016613768931198793,7.590577576116038,7.590577576116038,19624.2,8.434999318341546,13.0,0.0,19063.745283962136,-0.9904614256947809,1.0,1.0,0.0
22.690000000000747,0.1422192217639112,0.15000692758780737,0.1422192217639112,0.0221094313795503,0.9988809040427788,1.000743530025102,50.0371765012551,1.0439019340040125,-81.36712137643269,1.0566896557010854,0.689372850409036,-90.20360253766576,0.29998845073331964,0.016936130334908463,7.590707280702066,7.590707280702066,19624.73,8.434388870184476,13.0,0.0,19097.247040146223,-0.9490961449860082,1.0,1.0,0.0
22.70000000000075,0.14246748092805478,0.1500091746034241,0.14246748092805478,0.021789414884075077,0.9936933424029635,1.000770406628932,50.0385203314466,1.0436252596240236,-81.19046566863061,1.0562722020842512,0.6904974646244101,-89.88607494100714,0.3020377689134135,0.017322674406888526,7.590829057556235,7.590829057556235,19625.262,8.433780983348345,13.0,0.0,19140.88062338957,-0.8763066800372911,1.0,1.0,0.0
22.71000000000075,0.1427938717245818,0.15001121286053506,0.1427938717245818,0.0214389111899216,0.9888393313618606,1.0007949555292774,50.03974777646387,1.0434975498866321,-81.02165599573986,1.0559891004497188,0.6918766117799106,-89.56020328007864,0.3050679056546546,0.017761424871971396,7.590940102078589,7.590940102078589,19625.792,8.43316455877575,13.0,0.0,19193.005628935724,-0.7745030601900816,1.0,1.0,0.0
22.720000000000752,0.1431860640426403,0.15001300316314392,0.1431860640426403,0.02106796682546846,0.9844784597242584,1.000816379004938,50.0408189502469,1.0435230108906037,-80.86212920857773,1.0558489804879,0.6934571734201304,-89.23239922468385,0.30898579490333955,0.018239118976563558,7.591038118351979,7.591038118351979,19626.324,8.432554110618682,13.0,0.0,19251.648397888956,-0.6470559615590108,1.0,1.0,0.0
22.730000000000754,0.14362916690901378,0.15001448412577287,0.14362916690901378,0.02068682544516306,0.9807559228837691,1.0008339751832334,50.04169875916167,1.0437018936527194,-80.71294773879258,1.0558566016504407,0.6951758762631229,-88.90886240254272,0.3136720326632467,0.018741532782839205,7.591121437249167,7.591121437249167,19626.858,8.43193256340421,13.0,0.0,19314.589265823433,-0.4981851053275954,1.0,1.0,0.0
22.740000000000755,0.14410693931736296,0.15001557423928533,0.14410693931736296,0.020306411572353397,0.9777977260795916,1.0008471595338193,50.042357976690965,1.0440301579351745,-80.57478114098275,1.056012780421462,0.6969655775551725,-88.59564003819084,0.31898246033634536,0.01925331680887829,7.5911890141686635,7.5911890141686635,19627.39,8.43131784637891,13.0,0.0,19379.515927501805,-0.3328195445100168,1.0,1.0,-0.0
22.750000000000757,0.1446032736065618,0.15001626533553586,0.1446032736065618,0.019939067830227208,0.9757055528501887,1.0008554853965035,50.04277426982517,1.044498546181903,-80.44793637908133,1.0563138663948997,0.6987634457959178,-88.29883453240416,0.32474929602640806,0.019757664276899123,7.5912404070593,7.5912404070593,19627.924,8.430694591617145,13.0,0.0,19444.652030339083,-0.15643446502661185,1.0,1.0,-0.0
22.76000000000076,0.1451024025564321,0.15001651693584336,0.1451024025564321,0.019597676439825826,0.9745521909264246,1.0008586616070867,50.04293308035434,1.0450925099455604,-80.33236987906433,1.056751245222579,0.7005114913642786,-88.02425043560993,0.33078621803829844,0.02023725185676662,7.591275631267818,7.591275631267818,19628.458,8.430075605723612,13.0,0.0,19508.5434579352,0.02513009545712834,1.0,1.0,-0.0
22.77000000000076,0.14558891600876425,0.1500163183000031,0.14558891600876425,0.019294676204154815,0.97437834848804,1.0008565650081884,50.04282825040942,1.045792643959746,-80.22769688623804,1.057311287948183,0.7021559127554653,-87.77702568886302,0.33689474870572733,0.020675242232194118,7.591295356230839,7.591295356230839,19628.992000000002,8.429451497188202,13.0,0.0,19568.774282259208,0.20586260878341517,1.0,1.0,-0.0
22.78000000000076,0.14604796286145885,0.15001568883332994,0.14604796286145885,0.019041353445302257,0.9751909671805212,1.0008492472200996,50.04246236100498,1.0465753765224488,-80.13320528587145,1.0579756940263036,0.7036474232192662,-87.56138036411721,0.3428709545723836,0.02105607154792316,7.59130078068262,7.59130078068262,19629.528000000002,8.428826534879146,13.0,0.0,19623.526589036916,0.37977909553462724,1.0,1.0,-0.0
22.790000000000763,0.1464655604955318,0.15001461684388884,0.1464655604955318,0.018847315670756416,0.9769629376347019,1.0008369354735633,50.04184677367817,1.0474138342734263,-80.04787769657601,1.0587221022764528,0.7049421217770134,-87.38045280285179,0.3485124205157909,0.02136608795261027,7.591293618848932,7.591293618848932,19630.062,8.428202426343736,13.0,0.0,19671.184764979178,0.5411212521385648,1.0,1.0,-0.0
22.800000000000765,0.14682894462488283,0.1500131506390418,0.14682894462488283,0.018720101650884315,0.9796341385343683,1.0008200273466612,50.04100136733306,1.0482788250859283,-79.97042336213624,1.059524890062679,0.7060025416323513,-87.23620572635696,0.353625374099258,0.02159406521782199,7.591276037441892,7.591276037441892,19630.596,8.427574048940096,13.0,0.0,19710.286696191055,0.6845471059388466,1.0,1.0,-0.0
22.810000000000766,0.14712685182184532,0.15001135156790363,0.14712685182184532,0.018664771302995087,0.9831136906518763,1.0007990794092279,50.03995397046139,1.049139956899099,-79.89931391381741,1.060356099426602,0.7067982120775134,-87.12933595854633,0.3580320060906447,0.021731714652293108,7.591250587404642,7.591250587404642,19631.132,8.426949940404686,13.0,0.0,19739.61786765679,0.8053078857193869,1.0,1.0,-0.0
22.820000000000768,0.14734915980733107,0.15000924662746237,0.14734915980733107,0.018682851548800485,0.9872837351084737,1.0007747887244027,50.03873943622013,1.0499674818186404,-79.83279614219512,1.0611867548522158,0.707302216057536,-87.05894456677258,0.3615794688709738,0.021774656389525623,7.591220157408804,7.591220157408804,19631.666,8.426319001680106,13.0,0.0,19758.17206050128,0.8994052515724801,1.0,1.0,-0.0
22.83000000000077,0.14748709547677097,0.15000691823294374,0.14748709547677097,0.01877214411225449,0.9920044836153014,1.0007479675085726,50.03739837542863,1.0507339863513578,-79.76891746059904,1.0619884596493654,0.7074909357979164,-87.02251700467143,0.36414679684861095,0.02172267698016942,7.591187997284324,7.591187997284324,19632.2,8.425690624276465,13.0,0.0,19764.534427937364,0.9637236782937492,1.0,1.0,-0.0
22.84000000000077,0.14753443129114016,0.15000445613298655,0.14753443129114016,0.018927890583280503,0.9971195815197021,1.0007195136971103,50.035975684855515,1.0514151328925043,-79.70559478923302,1.0627347313449944,0.7073497683801456,-87.0164052646696,0.36564769862150714,0.021578894043103466,7.591157579166302,7.591157579166302,19632.736,8.42506053932553,13.0,0.0,19758.289430376917,0.9961336091444064,1.0,1.0,-0.0
22.850000000000772,0.14748827673941098,0.15000190911682862,0.14748827673941098,0.01914355465594817,1.0024612045276398,1.000690379720996,50.034518986049804,1.0519900461551832,-79.64070145991816,1.063401786874793,0.7068768254066397,-87.03618272874948,0.3660325456843529,0.02134918330774898,7.591132329238865,7.591132329238865,19633.27,8.42443216192189,13.0,0.0,19740.055827896776,0.9955619646017576,1.0,1.0,-0.0
22.860000000000774,0.14734944254079255,0.14999937411239336,0.14734944254079255,0.019411305232442923,1.0078550913686353,1.0006615400363683,50.03307700181841,1.052441544385119,-79.57215816386034,1.063969014004955,0.7060844979532509,-87.07689115899662,0.36528954044802786,0.021041779026330542,7.591115582646991,7.591115582646991,19633.804,8.423800369423663,13.0,0.0,19710.336932854607,0.9620276715822409,1.0,1.0,-0.0
22.870000000000775,0.14712250970454266,0.1499969324089097,0.14712250970454266,0.01972234010567233,1.0131255937864085,1.0006339582615007,50.031697913075035,1.0527562715203715,-79.49801918402073,1.0644192556436458,0.7049996066542499,-87.13322067012977,0.36344476757971367,0.02066694646028569,7.591110417916482,7.591110417916482,19634.338,8.42316857692544,13.0,0.0,19670.218709896246,0.8966410367789834,1.0,1.0,-0.0
22.880000000000777,0.14681564291963306,0.14999466230357897,0.14681564291963306,0.020067133635655106,1.0181007479916684,1.0006085549430177,50.03042774715089,1.0529247602490581,-79.41655217601449,1.0647389783124164,0.7036623875536098,-87.19965518030729,0.3605610183933703,0.020236656486314057,7.59111953793534,7.59111953793534,19634.872,8.422535930653567,13.0,0.0,19621.23689401028,0.8015669848624123,1.0,1.0,-0.0
22.89000000000078,0.146440230112239,0.14999263655874684,0.146440230112239,0.02043565854593083,1.0226173154360079,1.0005861770430808,50.029308852154045,1.0529414356148319,-79.32630711648603,1.064918361649089,0.7021247465248667,-87.27059948237432,0.3567353236901304,0.019764238158087824,7.59114515471536,7.59114515471536,19635.406,8.421907553249923,13.0,0.0,19565.2447915988,0.6799533787120133,1.0,1.0,-0.0
22.90000000000078,0.14601038594374505,0.14999090474867724,0.14601038594374505,0.020817604237105564,1.0265256899539452,1.000567570234587,50.02837851172936,1.0528045612413246,-79.2261726109161,1.0649513238770902,0.7004479866430521,-87.34049876825998,0.35209526310662376,0.019264000725072748,7.591188902335952,7.591188902335952,19635.938000000002,8.42127063810982,13.0,0.0,19504.382506845748,0.535826794967009,1.0,1.0,-0.0
22.91000000000078,0.14554192280026915,0.14998953695444728,0.14554192280026915,0.021202070495222665,1.0296946475107682,1.000553354721124,50.0276677360562,1.0525164671055345,-79.11540325822581,1.064835558644297,0.6986975690363983,-87.40376182812233,0.34679543336739715,0.018751239547682007,7.591251751916913,7.591251751916913,19636.47,8.42064226070618,13.0,0.0,19440.96827287472,0.37395920572460045,1.0,1.0,-0.0
22.920000000000783,0.14505065463485414,0.149988576099668,0.14505065463485414,0.021576568819991603,1.032016543772478,1.0005440032330104,50.02720016165052,1.0520846731906854,-78.99358732825037,1.064573104203955,0.6969336992642727,-87.45440611732708,0.34101511573137844,0.018242758594560142,7.591334103867712,7.591334103867712,19637.002,8.420007053113368,13.0,0.0,19376.909012944725,0.19970998050042696,1.0,1.0,0.0
22.930000000000785,0.14455212868622955,0.149988051779277,0.14455212868622955,0.021927828848884293,1.0334120819928554,1.0005398233264646,50.02699116632323,1.051522153452142,-78.86063522584182,1.0641709655275673,0.695210458951856,-87.48635400371779,0.3349513314566047,0.017755993730531695,7.591435879566387,7.591435879566387,19637.534,8.41937782193608,13.0,0.0,19313.40853454945,0.0188484397011084,1.0,1.0,0.0
22.940000000000786,0.14406165672000146,0.1499879639802403,0.14406165672000146,0.022242889579681915,1.0338337345722697,1.0005409464166817,50.027047320834086,1.050847022016611,-78.71677782855011,1.0636413138718426,0.6935770551393693,-87.49384741338886,0.32881051110167847,0.017307944230343167,7.5915563882833,7.5915563882833,19638.064000000002,8.41874261434327,13.0,0.0,19252.963991847362,-0.16263716520900184,1.0,1.0,0.0
22.950000000000788,0.14359415605418302,0.14998832839440224,0.14359415605418302,0.022509891686666266,1.0332676296793464,1.0005473239938285,50.02736619969143,1.0500819242225352,-78.56256304413448,1.0630012524760466,0.6920782831497553,-87.47177237899466,0.3228004263116879,0.016914358557749053,7.591694354235559,7.591694354235559,19638.594,8.418113383165982,13.0,0.0,19197.453602622747,-0.33873792025878696,1.0,1.0,0.0
22.96000000000079,0.14316387324049656,0.14998913059001495,0.14316387324049656,0.022718666644043047,1.0317340036721223,1.0005587306163461,50.02793653081731,1.0492532166747697,-78.39884550297221,1.0622722801665978,0.6907545051571075,-87.41592026296004,0.31712260616399857,0.01658909602825166,7.591848005676338,7.591848005676338,19639.124,8.41748073689411,13.0,0.0,19148.54754139153,-0.5036232016481828,1.0,1.0,0.0
22.97000000000079,0.14278402191107445,0.1499903265247305,0.14278402191107445,0.02286116720548711,1.0292863169441087,1.0005747731361387,50.02873865680694,1.0483899946249156,-78.22676892542123,1.061479532673882,0.6896412292232489,-87.32319778903071,0.3119654688055668,0.01634362525177917,7.592015073123975,7.592015073123975,19639.652000000002,8.416851505716823,13.0,0.0,19107.80314215811,-0.6518337253118093,1.0,1.0,0.0
22.980000000000793,0.14246648466918532,0.14999188937186658,0.14246648466918532,0.02293188212324842,1.0260091502937974,1.0005949054483974,50.029745272419866,1.0475229569380076,-78.0477418296108,1.0606508640960102,0.6887690521660973,-87.19182859162032,0.30749807457300227,0.01618655441977382,7.592192901969258,7.592192901969258,19640.18,8.416219713218595,13.0,0.0,19076.521177703373,-0.7784623015760924,1.0,1.0,0.0
22.990000000000794,0.1422221251780136,0.14999374987909816,0.1422221251780136,0.02292883792007505,1.022014602715726,1.0006184490166545,50.030922450832726,1.0466825631673264,-77.86343258592635,1.0598155351114988,0.6881673128733755,-87.0217688857611,0.30386309907946174,0.0161227385429008,7.592378469510962,7.592378469510962,19640.706000000002,8.415591335814954,13.0,0.0,19055.830512688568,-0.87931631019744,1.0,1.0,0.0
23.000000000000796,0.14206061251726973,0.14999585931391432,0.14206061251726973,0.02285388759728689,1.0174373719854626,1.0006446185556086,50.03223092778043,1.0458972047941435,-77.67575541697222,1.0590025638150422,0.6878647812864656,-86.81486347246205,0.3011719109001104,0.016152956180696447,7.592568339186608,7.592568339186608,19641.232,8.414965519732252,13.0,0.0,19047.24216055349,-0.9510565162996311,1.0,1.0,0.0
23.010000000000797,0.14198918767831173,0.14999813053084896,0.14198918767831173,0.02271155070285695,1.01242950156268,1.0006725501000335,50.033627505001675,1.045192331243096,-77.4868042662428,1.0582392907490168,0.6878834561717414,-86.57443745010505,0.2995036667325893,0.01627473107533903,7.592758825098703,7.592758825098703,19641.756,8.414335434781318,13.0,0.0,19051.375915608387,-0.9913076310714174,1.0,1.0,0.0
23.0200000000008,0.1420117661027436,0.1500004861880907,0.1420117661027436,0.02250818832000248,1.007155416289195,1.0007013293734084,50.03506646867042,1.044589955864825,-77.29876408023433,1.0575504819351234,0.6882337994847588,-86.30495672423983,0.2989049598562219,0.016482902851593546,7.592946239237927,7.592946239237927,19642.278000000002,8.413712180019555,13.0,0.0,19067.72086455013,-0.9987369566052859,1.0,1.0,0.0
23.0300000000008,0.14212849144607345,0.15000286129517654,0.14212849144607345,0.022251493438910225,1.0017870617945652,1.0007300202418428,50.03650101209214,1.0441083342989734,-77.11381287392821,1.0569577600999034,0.6889121456265311,-86.01175325572933,0.2993897397220387,0.016769998147302963,7.59312698257426,7.59312698257426,19642.8,8.413086363936852,13.0,0.0,19095.849970220796,-0.9730985109787709,1.0,1.0,0.0
23.040000000000802,0.14233562803442049,0.15000516001991643,0.14233562803442049,0.021950147370176483,0.9964990235079347,1.0007576929336544,50.03788464668272,1.0437617636407786,-76.9340234043055,1.0564792393028604,0.689899736865103,-85.70077357859851,0.3009396795202104,0.017126521705012433,7.593297670354637,7.593297670354637,19643.32,8.41246481672238,13.0,0.0,19134.767138569277,-0.915241172615035,1.0,1.0,0.0
23.050000000000804,0.14262570302657576,0.15000730413779398,0.14262570302657576,0.021613555030682786,0.9914635975664803,1.0007834515744727,50.03917257872364,1.043560480526249,-76.76127122898028,1.0561292979365042,0.6911629629106907,-85.37833315988262,0.30350511188810336,0.017541232563855858,7.593455300982489,7.593455300982489,19643.838,8.411844123281558,13.0,0.0,19183.016956184038,-0.8270805742663356,1.0,1.0,0.0
23.060000000000805,0.1429878590262291,0.1500092203169272,0.1429878590262291,0.021251610626454802,0.9868458448068379,1.0008064605202984,50.040323026014924,1.043510648652737,-76.5971523012777,1.0559184574657796,0.692654628137324,-85.05087001140951,0.3070065819508171,0.018001446453019793,7.593597352636569,7.593597352636569,19644.354,8.411225137388024,13.0,0.0,19238.769959453366,-0.7115356771989775,1.0,1.0,0.0
23.070000000000807,0.14340835114608663,0.15001085780397472,0.14340835114608663,0.020874468265663006,0.9827987064804276,1.000825968926964,50.0412984463482,1.043614433961938,-76.44291484558289,1.0558533521914915,0.6943159435480987,-84.72470441859569,0.3113370793585186,0.018493375737114737,7.593721841568528,7.593721841568528,19644.87,8.410607859041784,13.0,0.0,19299.924160039132,-0.5724321255825335,1.0,1.0,0.0
23.08000000000081,0.14387137106135234,0.150012129532225,0.14387137106135234,0.020492584053963734,0.9794582671115699,1.000841333048478,50.0420666524239,1.0438700019686056,-76.29941472685391,1.0559367615862312,0.6960804124033894,-84.4059159770146,0.3163643626846594,0.0190022949737622,7.593827579715882,7.593827579715882,19645.382,8.409992288242837,13.0,0.0,19364.17075704245,-0.4143755809798953,1.0,1.0,0.0
23.09000000000081,0.14436067255549367,0.15001302093998425,0.14436067255549367,0.02011766232456389,0.976938711608873,1.0008520373464747,50.04260186732373,1.0442706735701852,-76.16713150636971,1.0561672715438584,0.697882760720324,-84.10060265141016,0.32193158796259214,0.019512034399159318,7.593913904521487,7.593913904521487,19645.894,8.40938098631212,13.0,0.0,19429.3438764774,-0.2425992307811018,1.0,1.0,-0.0
23.10000000000081,0.1448603319396632,0.15001348462028033,0.1448603319396632,0.019762460748496965,0.9753273625205963,1.0008577138012777,50.04288569006389,1.0448044327570192,-76.04618914685196,1.0565387090126321,0.6996627891252816,-83.81476410308352,0.3278606161205163,0.02000538529226084,7.593980635952958,7.593980635952958,19646.404,8.408771391928697,13.0,0.0,19494.12157905749,-0.06279051951456155,1.0,1.0,-0.0
23.110000000000813,0.14535474570672682,0.1500134872683634,0.14535474570672682,0.01943972690676589,0.9746807653466211,1.0008581570617427,50.04290785308714,1.045454159636916,-75.93636593454544,1.0570398528464158,0.7013646481450558,-83.553894874491,0.3339580348717436,0.02046517303784346,7.594028410638586,7.594028410638586,19646.91,8.408161797545272,13.0,0.0,19556.377023215853,0.11909716010958013,1.0,1.0,-0.0
23.120000000000815,0.14582875517267607,0.1500130561459249,0.14582875517267607,0.019161373871876552,0.9750222952677297,1.0008533339993424,50.04266669996712,1.0461982108438042,-75.83710527241799,1.0576546086067842,0.7029367583585395,-83.32268163868787,0.34002170496694106,0.02087513526853404,7.594058264653309,7.594058264653309,19647.416,8.407557325803728,13.0,0.0,19613.963928110836,0.29704158159118815,1.0,1.0,-0.0
23.130000000000816,0.1462679179848288,0.15001218759906926,0.1462679179848288,0.01893787237038268,0.9763412021479402,1.0008433874336586,50.04216937168293,1.0470112069832174,-75.74753315956046,1.0583625005195256,0.7043324915909142,-83.12479885654345,0.34584760844399065,0.02122062989895694,7.59407178691352,7.59407178691352,19647.920000000002,8.406954561609473,13.0,0.0,19665.219621946868,0.46515107809061035,1.0,1.0,-0.0
23.140000000000818,0.14665883623246964,0.1500109077735496,0.14665883623246964,0.0187777984136938,0.9785930221065086,1.0008286338215886,50.04143169107943,1.0478649647751745,-75.66648591489678,1.059139387581107,0.7055111273899687,-82.96278374318914,0.351236930952351,0.021489205484050086,7.594071293723926,7.594071293723926,19648.422,8.406351797415219,13.0,0.0,19708.598950463405,0.6178596131020437,1.0,1.0,-0.0
23.15000000000082,0.14698952488083544,0.15000925647216812,0.14698952488083544,0.018687493935066003,0.9817012636633023,1.000809554828455,50.04047774142275,1.04872952524628,-75.592545231977,1.059958334610587,0.7064389607103421,-82.83796689859932,0.35600318384216617,0.02167106816049414,7.594059307169931,7.594059307169931,19648.922,8.405756717183783,13.0,0.0,19742.742145991513,0.7501110696403308,1.0,1.0,-0.0
23.16000000000082,0.14724943845513752,0.1500072858143139,0.14724943845513752,0.018670412302637704,0.9855603306982594,1.0007867826508388,50.03933913254194,1.0495745040574256,-75.52406934330659,1.0607906440841983,0.7070883047073729,-82.75029616919967,0.35998012182881856,0.021759764018561667,7.594038826110992,7.594038826110992,19649.420000000002,8.4051607831787,13.0,0.0,19766.604701281132,0.8575266562013345,1.0,1.0,-0.0
23.170000000000822,0.14742898566477877,0.15000504320977692,0.14742898566477877,0.01872598677457836,0.9900401487715406,1.0007610775583347,50.03805387791673,1.0503712393442672,-75.45919520779188,1.0616074339471648,0.707433148480743,-82.69797055523067,0.3630309924596581,0.021753188449342542,7.59401298748878,7.59401298748878,19649.914,8.4045682642682,13.0,0.0,19779.041435485673,0.9365498867534392,1.0,1.0,-0.0
23.180000000000824,0.14752055863510466,0.1500026303288176,0.14752055863510466,0.01885054394806205,0.9949915273285362,1.000733299971994,50.0366649985997,1.051093867278349,-75.39589214662725,1.062381179397083,0.707453783573125,-82.67782646931543,0.36505256109873574,0.021652960516565834,7.593985684562624,7.593985684562624,19650.408,8.40397830667864,13.0,0.0,19778.709038197354,0.9845643345318312,1.0,1.0,-0.0
23.190000000000826,0.1475195763777559,0.15000010913279063,0.1475195763777559,0.019038316264175868,1.0002513765086214,1.0007043800163682,50.03521900081841,1.0517198283338787,-75.33204253551803,1.0630867362385914,0.7071417956535492,-82.68577131702929,0.36597736089273425,0.021463693471339945,7.593960576982176,7.593960576982176,19650.9,8.40339091041002,13.0,0.0,19766.170223795016,0.9999802608560426,1.0,1.0,-0.0
23.200000000000827,0.14742503321070405,0.14999756040888387,0.14742503321070405,0.019282042845175443,1.0056477528196415,1.0006752855717644,50.03376427858822,1.0522301612978522,-75.26553231875664,1.0637019383204884,0.7065025404543613,-82.71707469181405,0.3657753053670454,0.02119253189156982,7.593941577072004,7.593941577072004,19651.39,8.402808636783275,13.0,0.0,19741.8325660318,0.9822872507258643,1.0,1.0,-0.0
23.21000000000083,0.1472397003866247,0.14999505060025198,0.1472397003866247,0.01957335380807794,1.01100489807798,1.0006469894908825,50.03234947454413,1.0526096765537718,-75.19434002521054,1.0642079573765812,0.7055559198902132,-82.76657497294651,0.3644543029778894,0.020848802724273342,7.593932125200266,7.593932125200266,19651.876,8.402226363156531,13.0,0.0,19706.491821386688,0.9320711124527482,1.0,1.0,-0.0
23.22000000000083,0.14697004571068756,0.14999269021048764,0.14697004571068756,0.019903044580136125,1.0161483082345417,1.000620436932952,50.031021846647604,1.0528470499356297,-75.11662063292793,1.0645895194453876,0.7043358413900961,-82.82883878863252,0.36205969391123854,0.020443693804843108,7.593935373084978,7.593935373084978,19652.362,8.401647504624373,13.0,0.0,19661.494292796637,0.8509944817867544,1.0,1.0,-0.0
23.23000000000083,0.1466259622864497,0.14999052434544932,0.1466259622864497,0.020261304784035407,1.0209098005110167,1.000596513890285,50.02982569451425,1.0529348534786143,-75.0307791781957,1.0648350284215262,0.7028888460778265,-82.8982933239334,0.35867239279998836,0.019989923536151307,7.593954333527419,7.593954333527419,19652.844,8.401071207413153,13.0,0.0,19608.551136323087,0.7417417727285792,1.0,1.0,-0.0
23.240000000000833,0.14622031823324114,0.1499886523631462,0.14622031823324114,0.020637937239509845,1.0251325049364413,1.0005760180025913,50.02880090012957,1.0528695291065515,-74.93553447126156,1.0649366209815383,0.7012719976596196,-82.96935065680165,0.3544057872131898,0.019501372840167966,7.59399116937541,7.59399116937541,19653.326,8.40050003284381,13.0,0.0,19549.679615888523,0.6079302976825498,1.0,1.0,-0.0
23.250000000000835,0.14576829287703938,0.14998710349467326,0.14576829287703938,0.021022419531053792,1.0286756634419962,1.000559632689424,50.027981634471196,1.0526513894096052,-74.82996348667146,1.0648901658469045,0.6995497237810624,-83.03646621365158,0.3494018043781659,0.01899282075369897,7.594047563940518,7.594047563940518,19653.804,8.39992885827447,13.0,0.0,19487.112113855797,0.4539904997260124,1.0,1.0,-0.0
23.260000000000836,0.1452858185317873,0.14998594170186902,0.1452858185317873,0.021403042588697713,1.0314196256988626,1.0005479040731748,50.02739520365874,1.0522854048666914,-74.71349494028141,1.0646955715164965,0.6977853626069276,-83.09384887574159,0.3438284352776291,0.018480363321890417,7.594124510687796,7.594124510687796,19654.28,8.399361098799712,13.0,0.0,19423.104194728767,0.2850192624553828,1.0,1.0,0.0
23.270000000000838,0.14478858556720595,0.14998520297848328,0.14478858556720595,0.021766788875213883,1.0332709148218444,1.0005412209676787,50.027061048383935,1.0517819516596503,-74.58588385688944,1.0643574223057324,0.6960358974296171,-83.13541905250813,0.33787512390855695,0.017981258724898794,7.5942225222365,7.5942225222365,19654.754,8.398798461966832,13.0,0.0,19358.996183848685,0.1066111542600872,1.0,1.0,0.0
23.28000000000084,0.1442920506169663,0.1499849093879053,0.1442920506169663,0.022100458788015115,1.0341663854447354,1.0005398004569077,50.02699002284538,1.0511567363919005,-74.44720675212713,1.0638854274300287,0.6943528964358272,-83.15522738093,0.3317447390244386,0.017512812563264778,7.594341545434755,7.594341545434755,19655.226,8.39823838645489,13.0,0.0,19296.71757015307,-0.07532680554318379,1.0,1.0,0.0
23.29000000000084,0.14381136598996197,0.1499850683089349,0.14381136598996197,0.02239159205381415,1.0340758384078084,1.000543680693945,50.02718403469725,1.0504303159447261,-74.29785961142495,1.0632943751921207,0.6927833431637183,-83.14781768076273,0.32564534452821126,0.01709145545503283,7.594480898584754,7.594480898584754,19655.696,8.397679164716596,13.0,0.0,19238.54605823425,-0.2547707256982057,1.0,1.0,0.0
23.300000000000843,0.14336115265962107,0.149985656926144,0.14336115265962107,0.02262915126617144,1.0330031593318267,1.0005527206735159,50.02763603367579,1.0496273734656287,-74.1385512526402,1.0626037345611359,0.6913698220740258,-83.10851838387488,0.31978235331476035,0.016732021833249937,7.594639360954733,7.594639360954733,19656.162,8.397125919393824,13.0,0.0,19186.19218899084,-0.4257792915789489,1.0,1.0,0.0
23.310000000000844,0.14295517054536183,0.1499866835409035,0.14295517054536183,0.022804026983591505,1.030986071925598,1.0005666065207257,50.02833032603628,1.0487758142803394,-73.97028967514608,1.0618369975537318,0.6901502568965427,-83.03367802732096,0.3143512935462994,0.01644718230041159,7.594815195624065,7.594815195624065,19656.628,8.396575235391992,13.0,0.0,19141.28899357995,-0.5826904796810677,1.0,1.0,0.0
23.320000000000846,0.14260595312474889,0.14998808151655915,0.14260595312474889,0.022909398993355173,1.0280946053517013,1.0005848636686738,50.02924318343369,1.0479057337682742,-73.79435866420488,1.0610208319216958,0.689157450371601,-82.92084766158008,0.3095313544197424,0.016247009855996992,7.595006193017673,7.595006193017673,19657.09,8.396027966484745,13.0,0.0,19105.26335934005,-0.7203090248985929,1.0,1.0,0.0
23.330000000000847,0.14232473487607009,0.14998981735176392,0.14232473487607009,0.02294138147779534,1.0244283410399782,1.000606874313782,50.0303437156891,1.0470480525233161,-73.61229809133164,1.0601840557007722,0.6884203796717233,-82.76906527730142,0.30547899200330875,0.016138340156384656,7.595209744363104,7.595209744363104,19657.55,8.395484112672083,13.0,0.0,19079.29373341042,-0.8340784336216888,1.0,1.0,0.0
23.34000000000085,0.1421219288988026,0.14999181605014045,0.1421219288988026,0.022900135030814988,1.0201119369972398,1.0006319010613338,50.03159505306669,1.0462323149962856,-73.42590981994528,1.0593560326978673,0.6879688975573643,-82.5793149876524,0.30232085475015796,0.016123810412344224,7.595422873500021,7.595422873500021,19658.006,8.394941112633067,13.0,0.0,19064.606149316136,-0.9202318473719158,1.0,1.0,0.0
23.35000000000085,0.14200611097117422,0.1499940241885799,0.14200611097117422,0.02278905220253643,1.0152898950856837,1.0006591142429024,50.032955712145124,1.0454854597075296,-73.23721261378984,1.058565060803748,0.6878291424505303,-82.35426821673177,0.3001516415610892,0.01620240080966137,7.595642165952029,7.595642165952029,19658.46,8.394409211651453,13.0,0.0,19062.716691138914,-0.9759167619421246,1.0,1.0,0.0
23.360000000000852,0.1419828960242443,0.14999636643444572,0.1419828960242443,0.02261369898203089,1.010121458199305,1.0006876202060757,50.03438101030378,1.0448311963667984,-73.04836065645904,1.0578372328131689,0.6880176772813499,-82.09788375411807,0.2990336561880637,0.016370180371871938,7.595864136126564,7.595864136126564,19658.912,8.39387218802796,13.0,0.0,19073.221331628574,-0.9992894726411741,1.0,1.0,0.0
23.370000000000854,0.1420542881173802,0.14999874803533353,0.1420542881173802,0.022381183022231417,1.0047757229630208,1.0007164897393241,50.035824486966206,1.0442896130386623,-72.86154891082215,1.0571957357100568,0.6885379205866138,-81.81511155319217,0.2989965677785528,0.016620748160095445,7.596085273899246,7.596085273899246,19659.36,8.393345409688223,13.0,0.0,19095.80242480201,-0.9895761186004114,1.0,1.0,0.0
23.380000000000855,0.14221841660494536,0.15000110320168641,0.14221841660494536,0.022099747328731226,0.9994267809705872,1.0007447864384853,50.03723932192427,1.0438769229412828,-72.67891452337831,1.0566604013661236,0.689378432874559,-81.5116355178116,0.30003754729486753,0.016945547355811576,7.596302226042331,7.596302226042331,19659.806,8.392821192669425,13.0,0.0,19129.735490985997,-0.947098304989742,1.0,1.0,0.0
23.390000000000857,0.14246957855091635,0.15000333670953075,0.14246957855091635,0.021778478034342536,0.9942488121533121,1.000771594623124,50.0385797311562,1.043605316659238,-72.50244039273981,1.0562474201277714,0.6905126742357446,-81.19362569522221,0.3021219037243833,0.01733414339913636,7.596511900427964,7.596511900427964,19660.248,8.392301244518857,13.0,0.0,19173.761114065474,-0.8732624548023227,1.0,1.0,0.0
23.40000000000086,0.14279849155545732,0.150005387545815,0.14279849155545732,0.021427060955611137,0.9894111363895343,1.0007960463122576,50.03980231561288,1.0434829073509901,-72.3338680460238,1.0559691718954947,0.6918997835214749,-80.86749318468635,0.3051843351318075,0.017774508226563276,7.59671159601731,7.59671159601731,19660.688000000002,8.391783003915583,13.0,0.0,19226.231066886485,-0.770513242765828,1.0,1.0,0.0
23.41000000000086,0.1431927330764532,0.15000717036667127,0.1431927330764532,0.021055552706596977,0.9850732826173029,1.0008173467143129,50.040867335715646,1.0435137633700546,-72.17462183523479,1.0558341532720377,0.6934862771785028,-80.53964545958088,0.3091308204694029,0.018253342006443678,7.596899142717143,7.596899142717143,19661.124,8.391274154822417,13.0,0.0,19285.151545740602,-0.6422526531645794,1.0,1.0,0.0
23.42000000000086,0.14363733639718815,0.15000863884952179,0.14363733639718815,0.02067420867066318,0.981380178447543,1.0008347976505665,50.041739882528326,1.0436979984382428,-72.02575095645413,1.055846992000381,0.695208594710627,-80.21627528054974,0.31384109323011683,0.018756386027329763,7.5970729583606715,7.5970729583606715,19661.558,8.390763598181959,13.0,0.0,19348.30766915874,-0.4927273415346322,1.0,1.0,0.0
23.430000000000863,0.1441160561581924,0.15000972671733068,0.1441160561581924,0.020294010000455803,0.9784573261178359,1.000847819027832,50.0423909513916,1.0440313934946672,-71.88791249471805,1.0560083553000763,0.6969997030630507,-79.90343606145387,0.3191701177918287,0.019268230528311708,7.5972321019066476,7.5972321019066476,19661.988,8.390263286825254,13.0,0.0,19413.359574615573,-0.32688802964010166,1.0,1.0,-0.0
23.440000000000865,0.14461280068577453,0.15001041051442532,0.14461280068577453,0.019927339246627828,0.9764056645491455,1.0008559693029222,50.04279846514611,1.044504497021711,-71.76140133147072,1.0563144208480142,0.6987969766871174,-79.60722847931063,0.3249493649488075,0.01977203076461163,7.597376228861647,7.597376228861647,19662.416,8.389766390563135,13.0,0.0,19478.596958505073,-0.15022558910519732,1.0,1.0,-0.0
23.450000000000866,0.1451118101750238,0.15001064991513344,0.1451118101750238,0.019587076484335296,0.9752970285640085,1.0008589629563358,50.04294814781679,1.0451025767233708,-71.64616227490178,1.0567563915886833,0.7005425615457171,-79.33343978949966,0.330991987895223,0.020250465477363942,7.597505442825264,7.597505442825264,19662.84,8.389269494301018,13.0,0.0,19542.499929016714,0.03141075909389371,1.0,1.0,-0.0
23.460000000000868,0.145597685679576,0.1500104343892774,0.145597685679576,0.019285629576123186,0.9751710177136131,1.000856682802422,50.042834140121094,1.0458060647744754,-71.54179920247289,1.0573204629341975,0.7021827856183813,-79.08717990923996,0.3370992114250444,0.02068672991384636,7.597620477073599,7.597620477073599,19663.260000000002,8.388785404643592,13.0,0.0,19602.657420099906,0.21200710993750335,1.0,1.0,-0.0
23.47000000000087,0.14605559638169952,0.15000978359252023,0.14605559638169952,0.019034232947123746,0.9760333583331745,1.0008491865579483,50.04245932789742,1.046591255273257,-71.44758914723025,1.057988176836394,0.7036685131523778,-78.8726337142975,0.3430670419985994,0.021065317096936348,7.5977226114064145,7.5977226114064145,19663.678,8.388299607438876,13.0,0.0,19657.26963440375,0.38558399229201434,1.0,1.0,-0.0
23.48000000000087,0.1464715920742715,0.15000870146995254,0.1464715920742715,0.018842426791742656,0.9778556681606212,1.0008367074662172,50.04183537331086,1.0474311738380249,-71.36250470579418,1.0587370404265666,0.7049560306685764,-78.69289989027897,0.3486932486550807,0.021372651750135967,7.597813606390691,7.597813606390691,19664.092,8.387819786649683,13.0,0.0,19704.716038371265,0.5463943467475433,1.0,1.0,-0.0
23.490000000000872,0.14683295758814602,0.1500072213962216,0.14683295758814602,0.018717671460360352,0.9805765420889201,1.0008196488243692,50.04098244121846,1.0482965632698293,-71.28524600741366,1.059541330305807,0.7060081162779801,-78.54989879798939,0.3537844848909002,0.0215976008311794,7.597895632898505,7.597895632898505,19664.502,8.387349357370598,13.0,0.0,19743.53936057487,0.6891138083988589,1.0,1.0,-0.0
23.500000000000874,0.1471284685890479,0.1500054050514043,0.1471284685890479,0.018664916664659064,0.9841038588255585,1.000798572404844,50.0399286202422,1.0491570204944163,-71.21427657859422,1.060373025981666,0.7067944476391078,-78.44427572580886,0.358163667205895,0.021731998531517,7.597971401490995,7.597971401490995,19664.91,8.386878074317867,13.0,0.0,19772.542303208702,0.8090169943843044,1.0,1.0,-0.0
23.510000000000876,0.1473480259088356,0.15000327982793443,0.1473480259088356,0.018685539646168144,0.988318633891067,1.0007741796718457,50.03870898359229,1.0499828664125226,-71.14783491058705,1.061203149286548,0.7072881060545221,-78.37506707203842,0.36167899866625697,0.02177162332714934,7.598043778583939,7.598043778583939,19665.312,8.386415329001599,13.0,0.0,19790.689058839696,0.9021339593750862,1.0,1.0,-0.0
23.520000000000877,0.14748292629949655,0.15000095892949225,0.14748292629949655,0.018777237136134918,0.9930801029946962,1.0007472862595033,50.037364312975164,1.050746790111028,-71.08396210702149,1.0620033574141896,0.7074656948748423,-78.33971155905382,0.3642106765630939,0.021716388454719807,7.5981160917153625,7.5981160917153625,19665.714,8.385956852553562,13.0,0.0,19796.575772813943,0.965381638837437,1.0,1.0,-0.0
23.53000000000088,0.14752705561736257,0.149998471307383,0.14752705561736257,0.018935180277787306,0.9982310820486854,1.000718792471259,50.03593962356295,1.0514245720808455,-71.02057123034363,1.0627472551986257,0.7073130409540275,-78.33452852465058,0.3656736408368027,0.0215695155318085,7.59819183183704,7.59819183183704,19666.11,8.385500937426464,13.0,0.0,19789.854538026655,0.9966659280353349,1.0,1.0,-0.0
23.54000000000088,0.14747764160314625,0.1499959270030632,0.14747764160314625,0.019152782582223506,1.003603074927731,1.0006896520005533,50.034482600027665,1.0519954651902046,-70.95553597548658,1.0634111667349255,0.7068287043943193,-78.35507031340325,0.3660195628897022,0.021336964836271066,7.598274452833406,7.598274452833406,19666.504,8.38505526758312,13.0,0.0,19771.13611960296,0.9949510169796913,1.0,1.0,-0.0
