t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor,zmq_torque_offset_nm
23.550000000000882,0.14733563590597756,0.1499933925030718,0.14733563590597756,0.019422176173418983,1.0090213163943074,1.0006608394340573,50.033041971702865,1.0524424204715124,-70.88677950934871,1.0639745985863167,0.7060256266991523,-78.39636306286069,0.36523794901776696,0.021027047351419324,7.598367312014382,7.598367312014382,19666.894,8.38461130528707,13.0,0.0,19740.921104561665,0.9602936856724611,1.0,1.0,-0.0
23.560000000000883,0.1471057490295388,0.1499909643494213,0.1471057490295388,0.019734531042185633,1.0143098328512852,1.000633317396419,50.031665869820955,1.0527522175345025,-70.81236212642612,1.0644205190604752,0.7049311193991358,-78.45308759530994,0.3633561756056221,0.020650092020500985,7.598473502181406,7.598473502181406,19667.282,8.384170758085602,13.0,0.0,19700.355799760833,0.893841424144045,1.0,1.0,-0.0
23.570000000000885,0.14679626898465276,0.14998869022944972,0.14679626898465276,0.020080301418000133,1.0192965276763506,1.000608004356697,50.030400217834845,1.052915525266186,-70.73055988231748,1.0647355237961929,0.7035858774154498,-78.5197226475068,0.3604382571542308,0.020218123086787883,7.598595737611604,7.598595737611604,19667.664,8.383740456167892,13.0,0.0,19650.951514258486,0.7977944395288602,1.0,1.0,-0.0
23.580000000000886,0.1464186844316662,0.14998667319857314,0.1464186844316662,0.02044944707376738,1.023818232689062,1.00058574419361,50.0292872096805,1.0529269041434202,-70.63993388571014,1.0649099231749466,0.7020421592508811,-78.59067282210557,0.3565823466478505,0.01974450866463658,7.5987362399325376,7.5987362399325376,19668.044,8.383309300476535,13.0,0.0,19594.603922354916,0.6753328081091203,1.0,1.0,-0.0
23.590000000000888,0.14598719313718608,0.14998496253345583,0.14598719313718608,0.02083164423954455,1.0277256183739463,1.000567278607255,50.02836393036275,1.0527847538146193,-70.5393849222669,1.0649377657386225,0.7003615346602138,-78.66038343005505,0.3519170068915622,0.019243591722351197,7.598896632403958,7.598896632403958,19668.420000000002,8.382889243842579,13.0,0.0,19533.44355050618,0.5305111842930222,1.0,1.0,-0.0
23.60000000000089,0.14551763203314874,0.14998362785819622,0.14551763203314874,0.021215945175786698,1.0308879637843018,1.0005532230202598,50.02766115101299,1.0524915740214544,-70.42817929061856,1.0648168901906798,0.6986094097137047,-78.7232515328592,0.3465977465390666,0.018730719071840228,7.5990779047435355,7.5990779047435355,19668.794,8.382470894755917,13.0,0.0,19469.813324592273,0.3681245526696057,1.0,1.0,0.0
23.61000000000089,0.14502581932906417,0.14998268106318413,0.14502581932906417,0.021589827776137188,1.0331983566692184,1.0005440447038134,50.02720223519067,1.0520550684052399,-70.305916726032,1.0645494990700397,0.6968458392629826,-78.77328818251748,0.34080455634318807,0.018222726551098696,7.599280437964257,7.599280437964257,19669.162,8.382058522084776,13.0,0.0,19405.573040938398,0.19354946803494988,1.0,1.0,0.0
23.620000000000893,0.14452729778428022,0.14998218162264879,0.14452729778428022,0.021940023651644474,1.0345784372415554,1.000540045281025,50.02700226405125,1.0514883886882298,-70.17251965412225,1.0641427720494816,0.6951247447286839,-78.80442371494836,0.3347348983591436,0.017737044248347898,7.599504166502199,7.599504166502199,19669.528000000002,8.381651272055516,13.0,0.0,19341.97736587355,0.012566039867102013,1.0,1.0,0.0
23.630000000000894,0.144037375682037,0.14998212884837991,0.144037375682037,0.022253600680081923,1.034981773908681,1.0005413500042977,50.02706750021488,1.0508098095988456,-70.02823042109175,1.063609050715468,0.6934952151684584,-78.81091797255313,0.3285953608256127,0.017290639663794648,7.599748373279657,7.599748373279657,19669.89,8.38125170598907,13.0,0.0,19281.5070642076,-0.16883344472878678,1.0,1.0,0.0
23.640000000000896,0.14357095505931985,0.14998252239639387,0.14357095505931985,0.022518749210410912,1.034395700922353,1.0005479042084253,50.02739521042127,1.0500421124478336,-69.87360820692523,1.062965593803711,0.6920019137369638,-78.78768415332291,0.3225936091909757,0.01689920631121462,7.600011792335029,7.600011792335029,19670.248,8.380854701243562,13.0,0.0,19226.051351297727,-0.3446429231898387,1.0,1.0,0.0
23.650000000000897,0.1431422500735305,0.14998334703416852,0.1431422500735305,0.022725366330715546,1.0328417259302212,1.0005594765223365,50.02797382611682,1.0492117596310822,-69.70951866110089,1.0622340330759532,0.6906850328433204,-78.73054894474181,0.31693082474675555,0.01657652891339162,7.600292625607153,7.600292625607153,19670.602,8.380463672913578,13.0,0.0,19177.262983649845,-0.50904141576445,1.0,1.0,0.0
23.6600000000009,0.1427644282584184,0.1499845884219778,0.1427644282584184,0.022865482318403317,1.030374599655644,1.0005756682929379,50.028783414646895,1.0483479176335777,-69.53711565985031,1.0614396087174476,0.6895798887138556,-78.63646056598303,0.3117948580043576,0.0163339868085923,7.600588671041293,7.600588671041293,19670.954,8.380082889867351,13.0,0.0,19136.700861201236,-0.6565857557652981,1.0,1.0,0.0
23.6700000000009,0.14244932469853705,0.14998617314014934,0.14244932469853705,0.02293367898970871,1.0270801626581605,1.0005959285127115,50.029796425635574,1.0474813149481703,-69.35781637022947,1.060610246139894,0.6887169274578558,-78.50369052516714,0.30735399115438383,0.016180083858425082,7.600897238162564,7.600897238162564,19671.3,8.379699545500184,13.0,0.0,19105.655945473412,-0.7823908105868004,1.0,1.0,0.0
23.680000000000902,0.14220775922903875,0.14998807691256,0.14220775922903875,0.022928113592566274,1.023071679084941,1.0006195745448323,50.03097872724162,1.0466423699162433,-69.1732985785722,1.0597752262835138,0.6881254353543674,-78.33225994178143,0.30374989511189543,0.016119534845144643,7.601215161373983,7.601215161373983,19671.644,8.379330715285002,13.0,0.0,19085.25758354288,-0.8822912264426881,1.0,1.0,0.0
23.690000000000904,0.14204933930998062,0.14999020448160658,0.14204933930998062,0.022850749622107078,1.0184848752042588,1.0006458179340898,50.03229089670449,1.045859389511917,-68.98548351903489,1.0589635353427627,0.6878340594428118,-78.12407084916946,0.30109283632347905,0.016152993669719885,7.601539100185592,7.601539100185592,19671.982,8.378963592617115,13.0,0.0,19077.022170240718,-0.952979341522209,1.0,1.0,0.0
23.700000000000905,0.14198119528524006,0.14999249853427588,0.14198119528524006,0.022706181635837912,1.0134726733366375,1.000673792518001,50.033689625900045,1.0451577170126336,-68.79647013781634,1.058202442707205,0.6878644259297858,-77.8824937297381,0.29946086352205314,0.01627788136216689,7.601865377444731,7.601865377444731,19672.316,8.378603300138396,13.0,0.0,19081.53339048237,-0.9921147013165426,1.0,1.0,0.0
23.710000000000907,0.14200711898163243,0.14999489636597446,0.14200711898163243,0.02250082515168141,1.0082002217821575,1.0007025827996618,50.03512913998309,1.044559245056781,-68.60844455381752,1.057516618965771,0.6882265472590984,-77.6120290463424,0.2988994438389621,0.01648895143457947,7.602190115745483,7.602190115745483,19672.648,8.378246422754264,13.0,0.0,19098.232813934017,-0.998401550108042,1.0,1.0,0.0
23.72000000000091,0.14212712463509863,0.14999728669603762,0.14212712463509863,0.022242414063645456,1.0028400155896828,1.0007312524052066,50.03656262026033,1.0440820985891919,-68.42358234220394,1.0569275750361413,0.6889162658641379,-77.31803428544814,0.2994214017801598,0.01677865568327317,7.602509753447078,7.602509753447078,19672.974000000002,8.37790320574847,13.0,0.0,19126.72530896825,-0.9716317329107614,1.0,1.0,0.0
23.73000000000091,0.1423373374442898,0.1499996037999025,0.1423373374442898,0.021939660287503812,0.9975670057064282,1.0007588722840213,50.03794361420106,1.043740438646001,-68.2439513052387,1.056453302593345,0.6899142706116128,-77.00647442442849,0.30100731927303404,0.017137430791640422,7.602820856112713,7.602820856112713,19673.296000000002,8.377557427421738,13.0,0.0,19165.971815248202,-0.9126915873967281,1.0,1.0,0.0
23.74000000000091,0.1426301629978224,0.15000176915050778,0.1426301629978224,0.021601991040877108,0.9925536570070038,1.0007845482103574,50.039227410517874,1.0435443629315935,-68.07141846575082,1.0561080511797798,0.6911864668502994,-76.68367385722175,0.3036064726336515,0.0175539798598528,7.603120347569438,7.603120347569438,19673.614,8.377227017020639,13.0,0.0,19214.49113784882,-0.8235325976190194,1.0,1.0,0.0
23.750000000000913,0.1429946366632154,0.1500037092306217,0.1429946366632154,0.021239314727619037,0.987964988491709,1.0008074470678308,50.04037235339154,1.0434998965944668,-67.90756867442002,1.0559022100503768,0.6926852293060876,-76.35607111397792,0.30713841725197955,0.018015573760113215,7.603405655167819,7.603405655167819,19673.928,8.3768940452986,13.0,0.0,19270.464884082125,-0.7071067811747958,1.0,1.0,0.0
23.760000000000915,0.1434169252374179,0.1500053426988833,0.1434169252374179,0.020861791410921694,0.9839536838997773,1.000826821346778,50.0413410673389,1.0436090705765249,-67.7536370102734,1.0558422810749004,0.6943514171462011,-76.02997886462947,0.3114952432624819,0.01850839264427555,7.603674747323972,7.603674747323972,19674.236,8.376576441502195,13.0,0.0,19331.75979011167,-0.567268949113041,1.0,1.0,0.0
23.770000000000916,0.14388116805767748,0.15000664358060112,0.14388116805767748,0.02047990051440722,0.9806553529850915,1.0008420313615913,50.042101568079566,1.0438699052007137,-67.61046598894393,1.0559309103144277,0.6961183706311431,-75.71147216810056,0.31654387216463536,0.01901767091558809,7.603926306565197,7.603926306565197,19674.542,8.37626139902673,13.0,0.0,19396.06337678312,-0.4086490747211169,1.0,1.0,0.0
23.780000000000918,0.14437114359850614,0.15000753643145678,0.14437114359850614,0.020105408913681632,0.9781834574504323,1.0008525663495693,50.04262831747847,1.0442755326095987,-67.47852229559287,1.0561665281482884,0.6979210743390973,-75.40665499134533,0.3221266155181068,0.019527180568005766,7.604159602775681,7.604159602775681,19674.842,8.375951479193137,13.0,0.0,19461.22178061364,-0.23649899700747498,1.0,1.0,-0.0
23.79000000000092,0.1448709361091324,0.15000800462457137,0.1448709361091324,0.019751095942799324,0.9766243618878704,1.0008580636879822,50.042903184399115,1.0448137460673788,-67.35791856553334,1.0565427836105639,0.6996994844510587,-75.12151916516024,0.32806469797752125,0.020019691050448343,7.604374402103178,7.604374402103178,19675.138,8.375653512190597,13.0,0.0,19525.95900002676,-0.056518534465320715,1.0,1.0,-0.0
23.80000000000092,0.14536495664360405,0.15000801522180254,0.14536495664360405,0.019429694456123234,0.9760334740389041,1.0008583238511868,50.04291619255934,1.0454672505061202,-67.24842142624298,1.0570482754510577,0.7013979111107534,-74.86153670456787,0.3341642884702644,0.02047804464750526,7.604571077531132,7.604571077531132,19675.428,8.375358960282641,13.0,0.0,19588.040865895386,0.12533323358093745,1.0,1.0,-0.0
23.810000000000922,0.14583806570022448,0.15000759585042037,0.14583806570022448,0.019153076744392417,0.9764329014312612,1.0008533197668839,50.04266598834419,1.0462142520448012,-67.14946306281819,1.057666740943624,0.7029649331404375,-74.63136253665802,0.34022306469247676,0.02088602399883148,7.604750577780537,7.604750577780537,19675.716,8.3750720923375,13.0,0.0,19645.402812799908,0.30303526964878424,1.0,1.0,-0.0
23.820000000000924,0.14627584958056572,0.15000672808976076,0.14627584958056572,0.018931653838359104,0.9778105504549358,1.0008432003336472,50.04216001668236,1.0470292516590332,-67.06015896894353,1.058377557729451,0.7043541039366112,-74.43463341328308,0.34603706906238557,0.021229054472890967,7.604914396277232,7.604914396277232,19675.998,8.37479205458153,13.0,0.0,19696.355964609687,0.470703932180186,1.0,1.0,-0.0
23.830000000000926,0.14666494777061354,0.15000545381702568,0.14666494777061354,0.01877392828533788,0.9801205925031059,1.0008282878966897,50.04141439483448,1.047883981647288,-66.97933621020377,1.0591564668084843,0.7055249041614273,-74.27384576087694,0.35140779793820537,0.021494769176728552,7.605064503858014,7.605064503858014,19676.276,8.374521408335667,13.0,0.0,19739.35840574474,0.6227877805012891,1.0,1.0,-0.0
23.840000000000927,0.1469934220776009,0.15000379807358233,0.1469934220776009,0.018686149131614937,0.9832851991060102,1.0008090696084497,50.040453480422485,1.0487484408248056,-66.90556803620967,1.0599764479880533,0.7064438424457483,-74.15028380120462,0.3561493345359614,0.02167348164515127,7.605203301839036,7.605203301839036,19676.548,8.374255030958038,13.0,0.0,19773.062526143294,0.7542513807471846,1.0,1.0,-0.0
23.85000000000093,0.1472507445420361,0.1500018286919245,0.1472507445420361,0.018671624072645877,0.9871975418352062,1.000786182464864,50.0393091232432,1.0495922857562165,-66.83720405777512,1.0608087750628024,0.7070832241425414,-74.06383150914509,0.3600963668033133,0.021758890576156494,7.605333532733612,7.605333532733612,19676.816,8.373996337543224,13.0,0.0,19796.426831272627,0.8607420270125522,1.0,1.0,-0.0
23.86000000000093,0.14742737596702796,0.14999960877356583,0.14742737596702796,0.018729661977028064,0.991726463039694,1.0007603906304638,50.03801953152319,1.0503869430608905,-66.77237367316923,1.061624595951777,0.7074171753599949,-74.0126328576315,0.3631132503282477,0.02174903252663187,7.605458300128974,7.605458300128974,19677.08,8.373747035638518,13.0,0.0,19808.276595093655,0.9387338576597144,1.0,1.0,-0.0
23.870000000000932,0.1475158079614999,0.14999720981602638,0.1475158079614999,0.018856507917899074,0.9967218486441365,1.0007325574066048,50.03662787033024,1.0511066582189672,-66.70904109241307,1.0623964586479624,0.7074263550072235,-73.99348661081059,0.3650979398737796,0.021645637925364808,7.6055810592712785,7.6055810592712785,19677.34,8.373502002602043,13.0,0.0,19807.338190429717,0.985644595151865,1.0,1.0,-0.0
23.880000000000933,0.14751157717525495,0.14999469408988866,0.14751157717525495,0.019046337040175363,1.002019848785404,1.0007036147235557,50.035180736177786,1.0517289931528697,-66.64508724699367,1.0630993160418132,0.7071027994603472,-74.0022747670383,0.3659842344304071,0.021453411810322003,7.605705287245282,7.605705287245282,19677.594,8.373264653528386,13.0,0.0,19794.184631943328,0.9999210442036026,1.0,1.0,-0.0
23.890000000000935,0.14741380825266176,0.14999215782308825,0.14741380825266176,0.01929184622545619,1.0074479367453046,1.0006745311473995,50.033726557369974,1.052235115296456,-66.57839980499303,1.0637111137848854,0.7064523693129636,-74.03424938857592,0.3657433518221092,0.021179578390708755,7.605834335354483,7.605834335354483,19677.844,8.373036695964837,13.0,0.0,19769.209426759408,0.9810905174400395,1.0,1.0,-0.0
23.900000000000936,0.14722540762368314,0.14998968281581923,0.14722540762368314,0.019584633570844633,1.0128299563241479,1.000646279085994,50.0323139542997,1.0526099675675111,-66.50696182882197,1.0642131441733196,0.7054954881458216,-74.0842368290815,0.36438450184269855,0.020833534557600585,7.605971874645965,7.605971874645965,19678.09,8.372813007269519,13.0,0.0,19733.27208132289,0.9297764858819723,1.0,1.0,-0.0
23.910000000000938,0.1469529739716518,0.14998734902143374,0.1469529739716518,0.019915470413198605,1.017991202179985,1.000619802148842,50.03099010744209,1.0528423599092713,-66.42893541459297,1.064590258790736,0.7042665603025822,-74.14679613532172,0.3619542807638909,0.020426528043117915,7.606120802150528,7.606120802150528,19678.332000000002,8.372599563857955,13.0,0.0,19687.710518301297,0.8476779360760158,1.0,1.0,-0.0
23.92000000000094,0.14660651029222183,0.14998521669700846,0.14660651029222183,0.020274529315904014,1.022763498809317,1.0005959837320977,50.02979918660488,1.0529249988305152,-66.34273567114302,1.064830989830141,0.7028125229741665,-74.21635201452206,0.358534780535758,0.019971323377554532,7.6062837115059185,7.6062837115059185,19678.568,8.372390389314624,13.0,0.0,19634.247401071276,0.7375131173466268,1.0,1.0,-0.0
23.93000000000094,0.14619898131283485,0.14998336966378564,0.14619898131283485,0.020651603608889967,1.0269901965388988,1.0005756179298304,50.02878089649152,1.0528544587009536,-66.24709318055443,1.0649276031066657,0.7011907759761452,-74.28731772294238,0.35424043252230575,0.019481835579832567,7.606462563409777,7.606462563409777,19678.8,8.372188898734109,13.0,0.0,19574.913114729872,0.602929541675356,1.0,1.0,-0.0
23.940000000000943,0.1457456217791658,0.1499818673127586,0.1457456217791658,0.021036148650135807,1.0305309734893164,1.0005593837870663,50.027969189353314,1.052631194357838,-66.14109782003754,1.0648760984549126,0.6994658730211825,-74.35414684112865,0.349214093258074,0.018972878570710026,7.606658709095742,7.606658709095742,19679.028000000002,8.371994238342763,13.0,0.0,19511.96032910386,0.44838321607468684,1.0,1.0,-0.0
23.950000000000944,0.14526237166834352,0.14998074262268518,0.14526237166834352,0.021416403343867633,1.0332668485727277,1.0005478223053168,50.02739111526584,1.0522603537656243,-66.02418977224961,1.064676534182675,0.6977010096314719,-74.41103500464585,0.34362458276173263,0.018460599621760672,7.606872827622975,7.606872827622975,19679.25,8.371808969461526,13.0,0.0,19447.617322619888,0.2789911060227095,1.0,1.0,0.0
23.960000000000946,0.1447649162186125,0.1499800614970283,0.1447649162186125,0.0217793315194214,1.0351052357473867,1.0005413165873014,50.02706582936507,1.0517524950868873,-65.8961358967078,1.0643336638676921,0.6959529869977523,-74.45190267472793,0.3376619272210994,0.017962271369410643,7.607105106842008,7.607105106842008,19679.47,8.37163053076946,13.0,0.0,19383.22488408131,0.10036171483406427,1.0,1.0,0.0
23.970000000000947,0.14426871137851655,0.14997981485343226,0.14426871137851655,0.02211174746766219,1.0359840557484237,1.0005400776547357,50.027003882736786,1.0511234949476111,-65.75702403698041,1.0638573694462115,0.6942732478261022,-74.47081222614818,0.33152929071357584,0.01749518306036469,7.607355105141075,7.607355105141075,19679.684,8.371457214719271,13.0,0.0,19320.736377807858,-0.08159061158534414,1.0,1.0,0.0
23.98000000000095,0.14378889281202367,0.1499800093419603,0.14378889281202367,0.022401229416786416,1.0358743012230363,1.0005441374868207,50.02720687434103,1.0503940599764496,-65.607261891609,1.0632626029819838,0.6927086147456383,-74.46233050035622,0.32543476767355134,0.017075720740245822,7.607621932706212,7.607621932706212,19679.892,8.371291582631898,13.0,0.0,19262.4342815972,-0.2608415063065777,1.0,1.0,0.0
23.99000000000095,0.14334005428730884,0.1499806518719113,0.14334005428730884,0.022636797535174794,1.034781127885413,1.0005533490193927,50.02766745096964,1.049588995703782,-65.4475695607804,1.0625689790015695,0.6913015043228099,-74.42181753324269,0.3195835436241707,0.016718653245669107,7.607904009317989,7.607904009317989,19680.096,8.371135342054634,13.0,0.0,19209.99782253679,-0.4314560456965783,1.0,1.0,0.0
24.000000000000952,0.1429359223132919,0.14998171941589142,0.1429359223132919,0.02280941444326388,1.032743552957886,1.0005673926489524,50.02836963244762,1.048736296720781,-65.27896513337191,1.0618001093721272,0.6900896869088412,-74.34565967379457,0.31417067819442535,0.016436570380379475,7.608199312384887,7.608199312384887,19680.296000000002,8.370983370345602,13.0,0.0,19165.075991678874,-0.5877852523065085,1.0,1.0,0.0
24.010000000000954,0.14258897629638806,0.14998317504569525,0.14258897629638806,0.022912343584513682,1.0298328740027647,1.0005857885977325,50.029289429886624,1.0478661108398173,-65.10274204515983,1.060982750698625,0.6891057574090136,-74.23145279509036,0.30937469209793456,0.016239448043711243,7.608505359747551,7.608505359747551,19680.492000000002,8.370841643920324,13.0,0.0,19129.08917891205,-0.7246531301990062,1.0,1.0,0.0
24.020000000000955,0.14231040424932465,0.1499849539589116,0.14231040424932465,0.02294180568072029,1.0261498621344938,1.0006079145463325,50.03039572731662,1.047009359336743,-64.92044854741461,1.0601457705930233,0.6883785794762546,-74.07828865771386,0.3053511553720809,0.016134004779820854,7.608819528590953,7.608819528590953,19680.682,8.370704186363277,13.0,0.0,19103.19769747007,-0.8375280400516434,1.0,1.0,0.0
24.030000000000957,0.142110570874915,0.1499870108979093,0.142110570874915,0.022898092577672502,1.0218202285879223,1.0006330294569081,50.031651472845404,1.0461955212098257,-64.733894999021,1.0593185297115546,0.6879379487336206,-73.88721672542479,0.3022256423143371,0.0161227359987168,7.609138197781332,7.609138197781332,19680.868000000002,8.370579535410924,13.0,0.0,19088.637538162046,-0.9226727398768335,1.0,1.0,0.0
24.04000000000096,0.14199797009740053,0.14998926122758374,0.14199797009740053,0.022784689690602367,1.016989358630255,1.0006603009864063,50.03301504932032,1.0454514380907813,-64.54510588053888,1.0585292730937106,0.6878097774540552,-73.66095932386575,0.3000917368513599,0.016204509294909148,7.609457951919442,7.609457951919442,19681.048,8.370456592005864,13.0,0.0,19086.915049263625,-0.977268123571895,1.0,1.0,0.0
24.05000000000096,0.1419780975504586,0.14999164421692973,0.1419780975504586,0.02260722803248411,1.0118172075569312,1.0006888337861748,50.03444168930874,1.0448007052506678,-64.3562385490665,1.0578040093466161,0.6880102081363813,-73.40351564970257,0.2990106225605791,0.016375298425534406,7.60977503840591,7.60977503840591,19681.224000000002,8.370344747658205,13.0,0.0,19097.579632295907,-0.999506560366281,1.0,1.0,0.0
24.06000000000096,0.1420528273546225,0.14999407981559526,0.1420528273546225,0.022372862993880666,1.0064734061484075,1.0007176979288788,50.03588489644394,1.0442632842603277,-64.16948749978972,1.0571658209964516,0.6885421726412133,-73.11986616694631,0.2990108418768379,0.016628620993619683,7.610085791356209,7.610085791356209,19681.396,8.370239733499716,13.0,0.0,19120.303138028077,-0.9886517447352849,1.0,1.0,0.0
24.070000000000963,0.14222015850162315,0.14999647126661714,0.14222015850162315,0.022089873444023373,1.0011323879434537,1.0007459572693398,50.03729786346699,1.0438552538472907,-63.986985811536464,1.0566344219004762,0.6893937275852206,-72.81571621479857,0.30008844956396963,0.016955849685231863,7.61038668576127,7.61038668576127,19681.562,8.370142403304044,13.0,0.0,19154.357931509967,-0.9450630751740633,1.0,1.0,0.0
24.080000000000965,0.1424742554156484,0.1499987534822334,0.1424742554156484,0.021767371823831923,0.995968474419349,1.0007726973342255,50.03863486671128,1.0435886662774332,-63.810709670304426,1.0562258758344616,0.6905378031456091,-72.49724961456724,0.3022076794319034,0.017346487437565592,7.61067449690872,7.61067449690872,19681.724000000002,8.370052757071187,13.0,0.0,19198.460138623293,-0.8701837546608682,1.0,1.0,0.0
24.090000000000966,0.14280572289980814,0.15000083468487296,0.14280572289980814,0.021415062045974657,0.9911509180991506,1.0007970522555354,50.03985261277677,1.0434714951261035,-63.64239054267256,1.0559524313041728,0.6919330885651561,-72.1708817161388,0.3053022017611081,0.017788456337092792,7.610946429353564,7.610946429353564,19681.88,8.369970794801146,13.0,0.0,19250.93875516849,-0.766493006798061,1.0,1.0,0.0
24.100000000000968,0.14320203516375948,0.15000264463091945,0.14320203516375948,0.02104301043971243,0.9868389685688369,1.0008182301980857,50.040911509904284,1.0435076717259042,-63.48344091374429,1.0558224519866344,0.693525682908675,-71.84301676597444,0.3092770539162971,0.01826841681331085,7.611200209105751,7.611200209105751,19682.03,8.369899077814862,13.0,0.0,19309.806789675273,-0.6374239897350977,1.0,1.0,0.0
24.11000000000097,0.14364815538541614,0.1500041521645482,0.14364815538541614,0.020661484047451203,0.9831770650577688,1.000835536699348,50.0417768349674,1.0436971728229774,-63.334896278909824,1.0558404343321282,0.6952517647967721,-71.51983966160577,0.31401110468277393,0.018772076921453936,7.611434184937291,7.611434184937291,19682.178,8.369829922149515,13.0,0.0,19372.816743159514,-0.48725012570992215,1.0,1.0,0.0
24.12000000000097,0.1441278376292055,0.1500052605738621,0.1441278376292055,0.020281520085558443,0.9802899867318705,1.0008483961258057,50.04241980629028,1.0440356010864924,-63.19740085322947,1.0560068966480753,0.6970444280465039,-71.20740901712603,0.3193584422336603,0.01928396816264974,7.611647352765556,7.611647352765556,19682.318,8.36977442686251,13.0,0.0,19437.652348949316,-0.3209436097904903,1.0,1.0,-0.0
24.130000000000972,0.14462499912751384,0.1500059769879389,0.14462499912751384,0.01991554019204,0.978277722577109,1.000856372067519,50.04281860337595,1.0445133125554986,-63.07123781034456,1.0563178455268671,0.6988412180761435,-70.91182407336275,0.3251498029558758,0.01978720664986057,7.611839294377814,7.611839294377814,19682.456000000002,8.369725761764673,13.0,0.0,19502.63405218115,-0.1440107825347205,1.0,1.0,-0.0
24.140000000000974,0.1451238925954794,0.150006230795072,0.1451238925954794,0.019576421972782313,0.9772109705989147,1.0008591846599204,50.04295923299602,1.0451153923249619,-62.95633991270789,1.0567643023978248,0.7005844399513766,-70.63885381873146,0.33119781630502687,0.020264474887085628,7.612010108277915,7.612010108277915,19682.586,8.369680511761421,13.0,0.0,19566.182800006947,0.03769018268764471,1.0,1.0,-0.0
24.150000000000976,0.1456091275539097,0.15000604218236457,0.1456091275539097,0.01927654197536344,0.9771280652145233,1.000856722694181,50.04283613470905,1.045822111654028,-62.85229979959866,1.0573322883698988,0.7022205372725154,-70.39358016265774,0.3373034194528869,0.020699000262754085,7.612160507650603,7.612160507650603,19682.712,8.36965148345745,13.0,0.0,19625.918370810516,0.21814324141390024,1.0,1.0,-0.0
24.160000000000977,0.14606589837725173,0.15000541580892027,0.14606589837725173,0.019027082591649945,0.9780333940248187,1.0008490499832716,50.04245249916358,1.046609631780705,-62.75838328065755,1.058003189287365,0.7037005481341356,-70.1801520236303,0.3432625615419226,0.021075334157745325,7.612291769800791,7.612291769800791,19682.834,8.36962160137983,13.0,0.0,19680.028976873753,0.3913736668535756,1.0,1.0,-0.0
24.17000000000098,0.14648028772790278,0.15000435590462385,0.14648028772790278,0.018837516479595074,0.9798972150891668,1.00083640577815,50.0418202889075,1.0474508787566088,-62.67355287700906,1.058754381932147,0.7049809481777425,-70.00162821931268,0.34887320335177885,0.021379978210178133,7.6124056537880636,7.6124056537880636,19682.95,8.369606233454197,13.0,0.0,19726.91975886125,0.5516458706432759,1.0,1.0,-0.0
24.18000000000098,0.14683962682122803,0.1500029113406062,0.14683962682122803,0.018715225294203438,0.9826567959758677,1.0008191990820035,50.040959954100174,1.0483165320801968,-62.59649980832176,1.0595600436765125,0.7060247466568857,-69.85988695638716,0.3539424354320897,0.021601892067673045,7.6125044103936155,7.6125044103936155,19683.062,8.369595134396796,13.0,0.0,19765.122357636825,0.6936533058256712,1.0,1.0,-0.0
24.190000000000982,0.14713273568275984,0.15000112875855362,0.14713273568275984,0.018665049001700563,0.9862187728134459,1.0007979968511576,50.03989984255788,1.0491761787261666,-62.52567921450572,1.0603920929427666,0.7068017945222957,-69.7555216163433,0.3582939020777869,0.021733033808029663,7.612590648364433,7.612590648364433,19683.170000000002,8.369592573075858,13.0,0.0,19793.4535663899,0.8126941644435058,1.0,1.0,-0.0
24.200000000000983,0.14734953975333961,0.14999905098350086,0.14734953975333961,0.018688216407291593,0.9904630746854299,1.0007735049298425,50.038675246492126,1.0500002085330389,-62.459321363932865,1.0612215497139739,0.7072851794440396,-69.68750442271097,0.3617768605018346,0.02176933941327465,7.61266733123878,7.61266733123878,19683.272,8.369600257038673,13.0,0.0,19810.873915533495,0.9048270524736546,1.0,1.0,-0.0
24.210000000000985,0.1474814100229632,0.14999674553956402,0.1474814100229632,0.018782319867718594,0.9952480387112685,1.0007465423476152,50.037327117380755,1.0507614128571425,-62.39546091822877,1.062020125216337,0.7074517472780183,-69.65322728130886,0.3642726708657523,0.021710849395904182,7.6127377978048605,7.6127377978048605,19683.368000000002,8.369613063643367,13.0,0.0,19815.96752295414,0.9670014877670052,1.0,1.0,-0.0
24.220000000000987,0.14752233211596194,0.14999430238301162,0.14752233211596194,0.01894245981674213,1.0004157707441501,1.0007180117456989,50.03590058728494,1.051435691201024,-62.332008186095635,1.0627615119612515,0.7072876895611768,-69.6489785671675,0.36569752236460373,0.02156088580891203,7.612805567055643,7.612805567055643,19683.46,8.369634407984524,13.0,0.0,19808.472291638693,0.9971589002619656,1.0,1.0,-0.0
24.230000000000988,0.14746966848795073,0.14999180094020179,0.14746966848795073,0.019161999844811924,1.0057972528612773,1.0006888680486299,50.03444340243149,1.0520024241461376,-62.26683624837575,1.0634221414288874,0.7067920929834297,-69.67028792933583,0.36600437261084806,0.02132549780002843,7.6128741366580375,7.6128741366580375,19683.548,8.369663436288496,13.0,0.0,19788.96275142132,0.994300790395079,1.0,1.0,-0.0
24.24000000000099,0.14732450333813862,0.14998932273615903,0.14732450333813862,0.01943303486279602,1.0112173908286284,1.000660085943406,50.0330042971703,1.0524446960233516,-62.19787140027086,1.0639816390301748,0.7059784092205938,-69.71216679491359,0.3651840416771606,0.021013071167508578,7.612946894230675,7.612946894230675,19683.632,8.369700148555285,13.0,0.0,19757.99600046989,0.9585217890122415,1.0,1.0,-0.0
24.25000000000099,0.14709168046632637,0.14998693348688158,0.14709168046632637,0.019746706872449768,1.0165000842130556,1.000632627028587,50.031631351429354,1.0527494223781981,-62.123179779542085,1.0644230987761585,0.7048744581952147,-69.76928627894016,0.3632651939947417,0.020633999779295774,7.613026968549765,7.613026968549765,19683.71,8.36974454478489,13.0,0.0,19716.699618032435,0.8910065241801608,1.0,1.0,-0.0
24.260000000000993,0.1467796037201403,0.1499847261734014,0.1467796037201403,0.020093449609274238,1.0214733191792493,1.0006074076620004,50.03037038310002,1.0529074092552189,-62.04104642457737,1.0647332459720944,0.7035213574911289,-69.83612078376018,0.360313073531569,0.020200359539860536,7.6131171046581185,7.6131171046581185,19683.784,8.369796624977312,13.0,0.0,19666.62733977192,0.7939903986368415,1.0,1.0,-0.0
24.270000000000994,0.1463998734018572,0.1499827575356363,0.1463998734018572,0.020463210034559136,1.0259742190842351,1.0005852686091075,50.02926343045537,1.052913352613907,-61.95004287829513,1.064902522205539,0.701971769553585,-69.90707353462373,0.3564269414570464,0.019725560533090353,7.613219552413845,7.613219552413845,19683.852,8.36985382781161,13.0,0.0,19609.666739447483,0.6706855765233015,1.0,1.0,-0.0
24.280000000000996,0.14596676124511962,0.14998110665773623,0.14596676124511962,0.020845650755819053,1.0298539518601182,1.0005669475711017,50.02834737855508,1.052765789092615,-61.84908272265028,1.0649251067948895,0.7002874868574591,-69.97659091962078,0.3517363488104438,0.019223977406981986,7.613335972158519,7.613335972158519,19683.916,8.369923837250603,13.0,0.0,19547.98472890753,0.525174629945847,1.0,1.0,-0.0
24.290000000000997,0.14549612776164816,0.14997982712204208,0.14549612776164816,0.02122977540546009,1.0329825167786393,1.000553055162658,50.0276527581329,1.0524673899390873,-61.73744394306975,1.0647989846642598,0.6985338539672478,-70.03905795293936,0.34639771364844596,0.01871100932244291,7.613467387084079,7.613467387084079,19683.976,8.369995554236889,13.0,0.0,19483.890323032385,0.3622753666876191,1.0,1.0,0.0
24.300000000001,0.14500379115933207,0.14997896043622647,0.14500379115933207,0.02160302755238456,1.0352539362969013,1.000544053170174,50.0272026585087,1.052026044687566,-61.61473794521728,1.0645265243650304,0.6967707530703691,-70.08847954887344,0.34059173591354913,0.01820352360649463,7.613614214708105,7.613614214708105,19684.032,8.370075808959635,13.0,0.0,19419.24424013639,0.18738131456787982,1.0,1.0,0.0
24.310000000001,0.14450530005904108,0.1499785346090736,0.14450530005904108,0.021952141123340704,1.036590961591609,1.0005402372657106,50.02701186328553,1.051455084000733,-61.48089839633763,1.0641150819023797,0.6950519935787927,-70.11879288899536,0.3345163016736593,0.01771894713870706,7.613776429534152,7.613776429534152,19684.084,8.370165455192492,13.0,0.0,19355.31949722107,0.0062831439473294524,1.0,1.0,0.0
24.320000000001002,0.1440159536470117,0.14997854793982363,0.1440159536470117,0.02226421317257269,1.0369483967282807,1.0005417265286043,50.027086326430215,1.0507729446414613,-61.33617942805133,1.0635771705639108,0.6934265196597239,-70.12427661360653,0.32837815525607517,0.01727421388475575,7.613953361458033,7.613953361458033,19684.13,8.370261931614518,13.0,0.0,19294.608780816554,-0.17502305899323084,1.0,1.0,0.0
24.330000000001004,0.14355063481065058,0.14997901425724833,0.14355063481065058,0.022527484221134562,1.0363148877965722,1.000548460130325,50.027423006516244,1.0500025452767534,-61.18115175194462,1.0629302060553587,0.691938843836101,-70.09987192329291,0.32238485258186417,0.01688496093992913,7.614143780051392,7.614143780051392,19684.172,8.370363530678423,13.0,0.0,19238.968673405187,-0.3505343202083975,1.0,1.0,0.0
24.340000000001005,0.14312352907506404,0.14997991724356072,0.14312352907506404,0.022731917743177302,1.0347132771404488,1.0005602007687429,50.028010038437145,1.0491704548054333,-61.01669177926659,1.0621959542527053,0.6906290068479665,-70.04144080681164,0.3167372161963554,0.01656489877280815,7.614345943206029,7.614345943206029,19684.21,8.370475375026082,13.0,0.0,19190.067199237572,-0.5144395337972043,1.0,1.0,0.0
24.350000000001007,0.14274776048697896,0.14998122622687213,0.14274776048697896,0.022869622259036743,1.0321996222914873,1.0005765442929948,50.02882721464974,1.0483059111821178,-60.84396333960499,1.0613997604497738,0.689532146054847,-69.94597304584215,0.3116225194951079,0.016325317516945242,7.614557628981864,7.614557628981864,19684.244,8.370591488241972,13.0,0.0,19149.449598144634,-0.6613118653373882,1.0,1.0,0.0
24.36000000000101,0.14243510916977267,0.14998288198848522,0.14243510916977267,0.02293527380052298,1.0288609974402336,1.0005969348035884,50.029846740179416,1.0474396726128437,-60.66439282409767,1.0605696217797294,0.6886785228373368,-69.81178965529914,0.3072082670795435,0.01617461360025276,7.614776195963197,7.614776195963197,19684.272,8.370717846741616,13.0,0.0,19118.3986860079,-0.7862884321479725,1.0,1.0,0.0
24.37000000000101,0.14219635901348723,0.1499848439771875,0.14219635901348723,0.02292716181860098,1.0248117617690873,1.0006206855804372,50.03103427902186,1.0466021149965308,-60.479666974415856,1.0597348391887595,0.6880974100092122,-69.63897640161125,0.30363511086656925,0.01611736230078416,7.614998651454238,7.614998651454238,19684.296000000002,8.370848474109494,13.0,0.0,19098.041990693353,-0.8852313113410056,1.0,1.0,0.0
24.38000000000101,0.14204104741099002,0.14998704648076114,0.14204104741099002,0.022847360285606147,1.020188562698565,1.0006470050195073,50.03235025097537,1.0458214604278369,-60.291714604423085,1.0589243663493049,0.6878172919647381,-69.4294937258548,0.3010122196062486,0.016154090624527565,7.615221580521352,7.615221580521352,19684.316,8.370986785440186,13.0,0.0,19089.907983921632,-0.954864544752122,1.0,1.0,0.0
24.390000000001013,0.14197620418647755,0.14998941606117877,0.14197620418647755,0.022700539051500542,1.0151450586915887,1.000675024786078,50.0337512393039,1.0451229448311667,-60.10263891884696,1.0581654007666907,0.6878594707977099,-69.18675625728135,0.29941652096619725,0.016282119376941732,7.615441338591896,7.615441338591896,19684.332000000002,8.371134488280987,13.0,0.0,19094.511274854733,-0.9928826045720113,1.0,1.0,0.0
24.400000000001015,0.14200549473274462,0.14999185873864107,0.14200549473274462,0.022493167929840907,1.009846946994397,1.0007038281926381,50.035191409631906,1.0445283392920757,-59.91462731034103,1.0574825166242485,0.6882334961226186,-68.91529923641386,0.2988923569521412,0.016496115328103703,7.615654283775629,7.615654283775629,19684.342,8.371289021310961,13.0,0.0,19111.312432902145,-0.9980267284271126,1.0,1.0,0.0
24.410000000001016,0.14212879193792097,0.14999432352180914,0.14212879193792097,0.022233021310687492,1.004467083690497,1.0007324786493492,50.036623932467464,1.0440556382209145,-59.729853697836916,1.0568971126286206,0.6889346609909163,-68.62050698694907,0.2994514390050214,0.01678845255881322,7.615856845384679,7.615856845384679,19684.350000000002,8.371448676982808,13.0,0.0,19139.87558966826,-0.9701265964856125,1.0,1.0,0.0
24.420000000001018,0.14234209625777358,0.14999669837359209,0.14234209625777358,0.02192884192679652,0.9991805801030322,1.000760047851899,50.03800239259495,1.0437188655686152,-59.55037987755588,1.0564270576032087,0.6899431690755308,-68.30836097150952,0.30107324416781367,0.017149503338103902,7.616045684929796,7.616045684929796,19684.352,8.371616016617473,13.0,0.0,19179.150734091676,-0.9101059706773181,1.0,1.0,0.0
24.43000000000102,0.14263768551770256,0.14999891952967712,0.14263768551770256,0.02159007899709198,0.994159854182275,1.000785643250172,50.039282162508606,1.043527979790084,-59.37806467727458,1.0560864715881175,0.6912244114304379,-67.98519498921264,0.3037060004594154,0.017567913355692383,7.6162178420478135,7.6162178420478135,19684.350000000002,8.371792747762248,13.0,0.0,19227.663021602068,-0.8199521093148101,1.0,1.0,0.0
24.44000000000102,0.1430044868646268,0.15000091310175687,0.1430044868646268,0.021226654892737246,0.9895696711047521,1.0008084342772412,50.04042171386206,1.0434888673230192,-59.21448187358432,1.0558856113190633,0.6927303278201,-67.65744792991752,0.30726827766996334,0.018030908484971707,7.6163708502468,7.6163708502468,19684.344,8.371973747775254,13.0,0.0,19283.543872750044,-0.7026499697856163,1.0,1.0,0.0
24.450000000001022,0.1434285781203534,0.15000259748704864,0.1434285781203534,0.020848735448065026,0.9855622543618129,1.0008276767758597,50.04138383879299,1.0436034240827532,-59.060853422320534,1.0558308460884032,0.6944014218333227,-67.33142466487756,0.3116512712469883,0.018524636550001708,7.616502791673891,7.616502791673891,19684.332000000002,8.372162431751075,13.0,0.0,19344.68195901125,-0.5620833778367436,1.0,1.0,0.0
24.460000000001024,0.14389405234837804,0.15000394651872434,0.14389405234837804,0.020466823212273774,0.9822725498682014,1.0008427351371683,50.04213675685841,1.0438695248829377,-58.91800802696222,1.0559246883181863,0.696170899151568,-67.01319466455284,0.3167210646446613,0.019034293544714184,7.616612398273308,7.616612398273308,19684.318,8.372360507237005,13.0,0.0,19408.74010792742,-0.4029064356965776,1.0,1.0,0.0
24.470000000001026,0.14438470360360114,0.15000488467550407,0.14438470360360114,0.020092746762701258,0.9798131334317217,1.00085310338371,50.0426551691855,1.0442801139869868,-58.786400069650085,1.0561654130367406,0.6979739582314678,-66.70886848656609,0.3223191407084659,0.019543591438748047,7.6166990413906905,7.6166990413906905,19684.298,8.372565412912106,13.0,0.0,19473.592166978975,-0.23038942665841924,1.0,1.0,-0.0
24.480000000001027,0.14488463087539077,0.15000539529768253,0.14488463087539077,0.01973930689201203,0.9782692819208981,1.000858424292663,50.042921214633154,1.0448227943159614,-58.66613036063134,1.0565464918452663,0.6997507425014772,-66.42442901352884,0.32826608817339054,0.02003527984278384,7.616762562296829,7.616762562296829,19684.274,8.372775441229082,13.0,0.0,19537.981446917413,-0.050244318161113036,1.0,1.0,-0.0
24.49000000000103,0.14537825814069605,0.15000546072115917,0.14537825814069605,0.01941922152211162,0.9776951721679494,1.0008585041625502,50.04292520812751,1.0454800962420312,-58.556953953830664,1.057056343838277,0.7014457133939227,-66.16532568520587,0.33436766631317316,0.02049221761948033,7.616803413951762,7.616803413951762,19684.246,8.372993153508878,13.0,0.0,19599.61834320773,0.13156435911086295,1.0,1.0,-0.0
24.50000000000103,0.14585046738741056,0.1500050781327732,0.14585046738741056,0.019144322135965865,0.9781115948063416,1.0008533219697997,50.04266609848999,1.0462300758105327,-58.4582916574198,1.0576785384918068,0.7030076187129878,-65.93618127397322,0.3404213752383775,0.020898233026024265,7.6168225793435616,7.6168225793435616,19684.214,8.373217695977841,13.0,0.0,19656.47197823283,0.3090169943927795,1.0,1.0,-0.0
24.510000000001032,0.14628686872974764,0.15000425967371966,0.14628686872974764,0.018924959958019363,0.9795051117375213,1.0008430326765194,50.04215163382597,1.0470471152067018,-58.36924882227627,1.058392307482182,0.7043901700593278,-65.74059529118699,0.3462233306011949,0.021238817602284313,7.616821734133468,7.616821734133468,19684.178,8.373449068635976,13.0,0.0,19706.863516613415,0.4762382036844818,1.0,1.0,-0.0
24.520000000001033,0.1466741455792146,0.15000303202625165,0.1466741455792146,0.018769564300267282,0.9818285756620261,1.0008279644951146,50.04139822475573,1.0479028625255518,-58.28864285695085,1.059173274342773,0.7055530803900257,-65.58102265711364,0.3515753405647619,0.02150169056802661,7.616802875052892,7.616802875052892,19684.138,8.37368727148328,13.0,0.0,19749.237875593404,0.6276913613053507,1.0,1.0,-0.0
24.530000000001035,0.14700040480116294,0.15000142025780538,0.14700040480116294,0.018684291514945724,0.9850029135408132,1.000808610039609,50.040430501980445,1.0487672746789436,-58.21503874342563,1.0599943342096785,0.706463063731964,-65.45870150656559,0.35629206886854614,0.02167727214859142,7.6167684888857865,7.6167684888857865,19684.092,8.373932304519753,13.0,0.0,19782.27992241075,0.7583619153009932,1.0,1.0,-0.0
24.540000000001037,0.14725513834167622,0.14999950740193102,0.14725513834167622,0.018672304165250564,0.9889202020805116,1.0007856110751137,50.03928055375568,1.049610048888012,-58.146777414369865,1.0608267322862557,0.7070924296857869,-65.3734519483202,0.3602091398043049,0.021759413766626528,7.616721405068622,7.616721405068622,19684.044,8.374184167745398,13.0,0.0,19804.929245537125,0.8639234172023483,1.0,1.0,-0.0
24.550000000001038,0.14742886138603326,0.14999734121565322,0.14742886138603326,0.018732787799330394,0.993448376865217,1.000759735629202,50.0379867814601,1.0504026992852709,-58.08198071855019,1.0616416460868827,0.7074154536728913,-65.3233632286372,0.36319201782757016,0.021746292705932244,7.616664833764568,7.616664833764568,19683.992000000002,8.374442861160212,13.0,0.0,19815.999264544895,0.9408807689606261,1.0,1.0,-0.0
24.56000000000104,0.1475141598027042,0.1499949930085252,0.1475141598027042,0.018861906289971496,0.9984366123154295,1.0007318498482112,50.036592492410556,1.051119580039163,-58.01860827525545,1.0624116957710725,0.7074131380945313,-65.30519736205825,0.3651398546682699,0.02163974897231729,7.616603028714851,7.616603028714851,19683.936,8.374705823443259,13.0,0.0,19814.30867793502,0.9866859442109515,1.0,1.0,-0.0
24.57000000000104,0.14750669047006937,0.14999255525308006,0.14750669047006937,0.019053777757259617,1.0037205442548358,1.000702887430618,50.035144371530905,1.051738373615174,-57.95453954904013,1.0631119306244412,0.7070779832575519,-65.31481090359196,0.3659877135609655,0.021444579851760154,7.616538316657715,7.616538316657715,19683.878,8.374978177236413,13.0,0.0,19800.367494197522,0.9998223523804516,1.0,1.0,-0.0
24.580000000001043,0.14740571650649315,0.14999007806408776,0.14740571650649315,0.019301057084718753,1.0091273223494845,1.0006738175956233,50.03369087978117,1.0522403745739053,-57.887663472850136,1.0637204069637685,0.7064163944172159,-65.34743762594894,0.36570810754692396,0.021168091232376028,7.6164748545035845,7.6164748545035845,19683.814000000002,8.375253946124152,13.0,0.0,19774.651635220853,0.979855052380458,1.0,1.0,-0.0
24.590000000001044,0.14721427190129066,0.14998767322774584,0.14721427190129066,0.019595310104400715,1.0144806692482582,1.0006456122750307,50.03228061375153,1.0526106575958813,-57.81596824006369,1.0642185365219554,0.7054492815290138,-65.3978927515957,0.36431155313699914,0.020819748098773173,7.616415659943705,7.616415659943705,19683.748,8.375536545201062,13.0,0.0,19737.99438589435,0.9274451533275431,1.0,1.0,-0.0
24.600000000001046,0.14693908381841453,0.14998540485455286,0.14693908381841453,0.019927283955667962,1.019605962530594,1.0006192134959453,50.030960674797264,1.0528381661026378,-57.737623329210905,1.064591295672609,0.7042115352542141,-65.46072812352055,0.36184590157427143,0.02041085756905395,7.6163639515955825,7.6163639515955825,19683.678,8.375825120693493,13.0,0.0,19691.764954631297,0.8443279254918121,1.0,1.0,-0.0
24.610000000001047,0.14659026635842212,0.14998334773600025,0.14659026635842212,0.02028713420010754,1.0243353144335017,1.000595502029164,50.0297751014582,1.052915740281278,-57.651053916811065,1.0648273441838672,0.7027504955166284,-65.53036597779962,0.358394415852041,0.01995423064393543,7.61632214378244,7.61632214378244,19683.604,8.376119672601453,13.0,0.0,19637.707186324984,0.7332553462096084,1.0,1.0,-0.0
24.62000000000105,0.14618088136611326,0.14998158487847488,0.14618088136611326,0.020664644751949558,1.0285125629476786,1.0005752683997533,50.02876341998766,1.0528400860684195,-57.555002369249564,1.0649190761930174,0.7011239016951974,-65.60122083182333,0.35407256421190253,0.019463816582642037,7.616292261667462,7.616292261667462,19683.528000000002,8.376420200924931,13.0,0.0,19577.847517243783,0.5979049830422001,1.0,1.0,-0.0
24.63000000000105,0.14572622222664183,0.14998015953168,0.14572622222664183,0.021049248648368307,1.0319980677431995,1.0005591872625998,50.027959363129995,1.0526117995118667,-57.448571246229015,1.0648626216839103,0.6993964497730836,-65.6677440755999,0.3490241220651268,0.018954465260148774,7.616275676416275,7.616275676416275,19683.448,8.376724144342997,13.0,0.0,19514.459922798003,0.44275823102176,1.0,1.0,-0.0
24.640000000001052,0.1452422284484503,0.149979118935086,0.1452422284484503,0.021429132077027346,1.0346737373691557,1.0005477944865668,50.027389724328344,1.052236206015471,-57.33121271598799,1.0646581881537063,0.6976311543984018,-65.72411892003319,0.3434187395953693,0.018442373719134063,7.616273114692342,7.616273114692342,19683.364,8.377036625497524,13.0,0.0,19449.748289936684,0.27295193549887276,1.0,1.0,0.0
24.650000000001054,0.14474458419663017,0.14997851269923235,0.14474458419663017,0.021791240208173766,1.0364480637555822,1.0005414674564561,50.027073372822805,1.0517240452290675,-57.202705187317584,1.0643106980790045,0.6958846545405865,-65.76426551291377,0.33744701335960503,0.01794483029202336,7.616284823827085,7.616284823827085,19683.278000000002,8.377354229293928,13.0,0.0,19385.035477419104,0.09410831329941226,1.0,1.0,0.0
24.660000000001055,0.14424873769205104,0.14997834589366776,0.14424873769205104,0.02212240123108383,1.0372601819524214,1.0005404111302878,50.02702055651439,1.051091363712808,-57.06314831593303,1.0638302058301559,0.6942082348904586,-65.78225904513178,0.33131240185543187,0.017479106035021456,7.616310479892093,7.616310479892093,19683.188000000002,8.377672686863983,13.0,0.0,19322.330473602018,-0.08785119656986261,1.0,1.0,0.0
24.670000000001057,0.1437698127320212,0.149978639286362,0.1437698127320212,0.02241023226424112,1.0370823814878096,1.0005446513181417,50.027232565907084,1.0503590171183836,-56.91296120539275,1.0632318268712309,0.6926485808688859,-65.7726891470651,0.3252230173671376,0.01706154343584694,7.616349147335978,7.616349147335978,19683.096,8.378002243491435,13.0,0.0,19263.869333483355,-0.2669019893389339,1.0,1.0,0.0
24.68000000000106,0.14332238247063012,0.14997936817837665,0.14332238247063012,0.02264381145616377,1.0359211412436067,1.0005540349133482,50.02770174566741,1.0495519319996367,-56.75287476052158,1.0625353203694605,0.6912479737618368,-65.73094693515944,0.31938380372822467,0.01670684720766782,7.6163993704856265,7.6163993704856265,19683.0,8.37833350766618,13.0,0.0,19211.348516893628,-0.43711576666825847,1.0,1.0,0.0
24.69000000000106,0.14292013153243613,0.14998050843055175,0.14292013153243613,0.022814173453708387,1.0338167802151177,1.0005682366051993,50.02841183025997,1.0486981914847198,-56.58391772156075,1.0617644170803504,0.6900439914198097,-65.65345782930667,0.3139893539051445,0.01642752415253261,7.6164591741419,7.6164591741419,19682.9,8.37867074825645,13.0,0.0,19166.402704967586,-0.5928568201766231,1.0,1.0,0.0
