t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor,zmq_torque_offset_nm
24.70000000000106,0.14257549069599929,0.14998205251837682,0.14257549069599929,0.022914671867659605,1.0308418315558372,1.0005867714283871,50.02933857141936,1.047827991650722,-56.40739329435231,1.060945961663605,0.6890690542947208,-65.53786504197869,0.3092175009802302,0.0162334481283284,7.616526151533809,7.616526151533809,19682.8,8.379010550167658,13.0,0.0,19130.43510961771,-0.7289686274346459,1.0,1.0,0.0
24.710000000001063,0.14229960525701188,0.1499839041411972,0.14229960525701188,0.02294163769378477,1.0270981721751151,1.0006090126015255,50.030450630076274,1.0469722446167145,-56.22485850355347,1.0601088635686469,0.6883519394366586,-65.38331589182776,0.3052229102146712,0.016131217906298373,7.6165975097541905,7.6165975097541905,19682.694,8.379360597362622,13.0,0.0,19104.608952326078,-0.8409445823086341,1.0,1.0,0.0
24.720000000001065,0.1421027896289593,0.14998604757123282,0.1421027896289593,0.02289549257039571,1.0227124487886623,1.0006342154954069,50.031710774770346,1.0461603594867337,-56.038132321578985,1.059282475221102,0.6879223777969022,-65.19092498556503,0.3021300788305077,0.016123188055062496,7.6166700970783126,7.6166700970783126,19682.588,8.379709790783938,13.0,0.0,19090.173982518736,-0.9250772068418268,1.0,1.0,0.0
24.730000000001066,0.14199344947930814,0.14998838207281312,0.14199344947930814,0.022779808025811893,1.017830788722582,1.0006615451426604,50.033077257133016,1.0454190808321377,-55.84924484875133,1.0584949852489545,0.6878060194168437,-64.96346327364436,0.3000314861522312,0.01620811856075929,7.61674034472494,7.61674034472494,19682.478,8.380070083262657,13.0,0.0,19088.592832793467,-0.9785809043294678,1.0,1.0,0.0
24.740000000001068,0.14197696041551444,0.14999083090733464,0.14197696041551444,0.02260027655466365,1.0126136994206267,1.0006901045427419,50.034505227137096,1.0447718901219802,-55.660356203521175,1.0577723169900608,0.6880185787319053,-64.70496859958335,0.29898719901677273,0.016381891223968117,7.616804652119314,7.616804652119314,19682.364,8.38042696064679,13.0,0.0,19099.388436179386,-0.9996841892837893,1.0,1.0,0.0
24.75000000000107,0.14205506015544048,0.14999332860475123,0.14205506015544048,0.022364099412193406,1.007231173895055,1.0007189630913584,50.03594815456792,1.0442386239097183,-55.473660488422965,1.057137448861261,0.688562466871358,-64.42045161346115,0.29902464192048317,0.016637942256806263,7.616859418039306,7.616859418039306,19682.248,8.380797498409263,13.0,0.0,19122.223738148394,-0.9876883405920905,1.0,1.0,0.0
24.76000000000107,0.14222561326283154,0.14999579309933092,0.14222561326283154,0.022079590555473757,1.0018578113090064,1.0007471849345606,50.03735924672803,1.0438352282513133,-55.291286725998,1.0566099779754947,0.6894252144671253,-64.11563891146236,0.30013875991004535,0.01696757344612079,7.616901223901325,7.616901223901325,19682.13,8.381166328624444,13.0,0.0,19156.354781002698,-0.9429905358863794,1.0,1.0,0.0
24.770000000001072,0.1424826589330367,0.14999812837813323,0.1424826589330367,0.021755888775743824,0.9966678937611209,1.0007738568378093,50.038692841890466,1.0435736182485522,-55.115203648198396,1.0562058428910845,0.6905792552015666,-63.79672672476653,0.30229270658412083,0.017360227114109106,7.6169269256345284,7.6169269256345284,19682.008,8.381543696576086,13.0,0.0,19200.48622905665,-0.8670707011547513,1.0,1.0,0.0
24.780000000001074,0.14281668174938233,0.15000027281470213,0.14281668174938233,0.02140271601056218,0.9918304294174415,1.0007981150749623,50.039905753748116,1.0434616296526358,-54.94713299804123,1.0559371621489184,0.691982791636834,-63.47013519420932,0.3054191348273196,0.01780377343037778,7.61693382910043,7.61693382910043,19681.884000000002,8.381922772075022,13.0,0.0,19252.931481929554,-0.7624425109987947,1.0,1.0,0.0
24.790000000001076,0.14321506097671743,0.1500021559352401,0.14321506097671743,0.02103014865278726,0.9875042202022711,1.0008191707938832,50.04095853969416,1.0435030577801327,-54.78847469587668,1.0558121678733872,0.6935815438884629,-63.14226405022256,0.30942213557600357,0.01828483489024844,7.616919761628255,7.616919761628255,19681.758,8.382306970215836,13.0,0.0,19311.68406550309,-0.6325701618979741,1.0,1.0,0.0
24.800000000001077,0.14366269264030435,0.15000370071910807,0.14366269264030435,0.02064846549264185,0.983833059513177,1.0008363332762018,50.04181666381009,1.0436977433002876,-54.640250208301374,1.0558352262020796,0.695311442911832,-62.819289647012475,0.3141797140238252,0.018789086922721507,7.616883174431362,7.616883174431362,19681.628,8.382697998545819,13.0,0.0,19374.509562376406,-0.4817536740845181,1.0,1.0,0.0
24.81000000000108,0.14414331912072814,0.15000488661346056,0.14414331912072814,0.02026875905341681,0.9809408720807677,1.000849031367696,50.042451568384806,1.0440411128790448,-54.5030915526117,1.0560067080146713,0.6971056546071301,-62.507276583873875,0.3195450992641076,0.019300999868912927,7.616823179202641,7.616823179202641,19681.498,8.383090734423096,13.0,0.0,19439.081341185683,-0.31498651963667307,1.0,1.0,-0.0
24.82000000000108,0.14464088181042212,0.15000564454579599,0.14464088181042212,0.019903489933802584,0.9789265913000577,1.0008568338080535,50.042841690402675,1.0445233313197928,-54.377269051570416,1.056322450390365,0.6989019669098612,-62.21232042284865,0.32534828467493276,0.01980365494382487,7.616739435703974,7.616739435703974,19681.364,8.38348603162131,13.0,0.0,19503.754860265217,-0.1377902906651316,1.0,1.0,-0.0
24.830000000001082,0.1451396340356853,0.15000594969363787,0.1451396340356853,0.019565532690416818,0.9778597061453089,1.0008594663985568,50.04297331992784,1.0451293035543958,-54.262704174495745,1.056773294974719,0.7006427858196735,-61.940172883517185,0.33140139543884417,0.020279735622884595,7.616632119769576,7.616632119769576,19681.226,8.383890720329633,13.0,0.0,19566.934433560942,0.04396811833754659,1.0,1.0,-0.0
24.840000000001083,0.1456242021133593,0.1500058223372469,0.1456242021133593,0.0192672325478888,0.9777772523940179,1.0008568239101658,50.042841195508295,1.045839141692861,-54.15897773943772,1.0573450905540915,0.7022747093617453,-61.69588669135338,0.3375050810056798,0.020712503699032367,7.61650204823088,7.61650204823088,19681.088,8.384296262811603,13.0,0.0,19626.202018342097,0.22427076096858634,1.0,1.0,-0.0
24.850000000001085,0.14607980518360283,0.15000525199237255,0.14607980518360283,0.01901971971072741,0.9786822819955115,1.0008489762508432,50.04244881254216,1.0466288760534832,-54.065344353771906,1.0580190686839197,0.7037489466481556,-61.483574691152,0.34345524227828206,0.021086568910966254,7.616350569763166,7.616350569763166,19680.948,8.384706927935449,13.0,0.0,19679.811406677614,0.397147890652925,1.0,1.0,-0.0
24.860000000001087,0.14649255877637693,0.15000424297479287,0.14649255877637693,0.01883239916827829,0.9805437368045709,1.0008361686701464,50.04180843350732,1.0474713351226237,-53.98075649537612,1.0587724777098193,0.7050221616332227,-61.30625574698417,0.3490500408808688,0.021388509919662207,7.6161795509801085,7.6161795509801085,19680.804,8.385119300606588,13.0,0.0,19726.13968708192,0.5568756165046146,1.0,1.0,-0.0
24.870000000001088,0.14684984070459992,0.15000285945508712,0.14684984070459992,0.01871257380089706,0.9832976396057608,1.0008188158604807,50.040940793024035,1.048337137104138,-53.90389651993229,1.059579397735771,0.7060575949242487,-61.165765880503585,0.3540970133885349,0.021607379188895492,7.61599131600176,7.61599131600176,19680.66,8.385538503466899,13.0,0.0,19763.73376106079,0.6981654190076769,1.0,1.0,-0.0
24.88000000000109,0.14714051608325524,0.15000111759001522,0.14714051608325524,0.01866497430280317,0.9868495021698788,1.0007974899380256,50.039874496901284,1.0491958606637528,-53.83321125475434,1.0604116879850543,0.7068252739224516,-61.06264677980525,0.35842053927674267,0.02173525840691998,7.615788593270107,7.615788593270107,19680.512,8.385958560100853,13.0,0.0,19791.425596369725,0.8163392507286468,1.0,1.0,-0.0
24.89000000000109,0.1473545331577048,0.14999910586687273,0.1473545331577048,0.01869068235841728,0.9910783182279246,1.0007729010967248,50.03864505483624,1.0500179654580597,-53.766923113516974,1.0612403680500875,0.7072982847416243,-60.99580747539899,0.3618709374969835,0.021768239233942707,7.615574419340679,7.615574419340679,19680.364,8.386382885603041,13.0,0.0,19808.165159086526,0.9074844245494569,1.0,1.0,-0.0
24.900000000001093,0.1474833423660854,0.14999686117319708,0.1474833423660854,0.018787186816724498,0.995841701533809,1.0007458717284767,50.037293586423836,1.050776345324347,-53.70306018847386,1.0620372039935226,0.7074537409939323,-60.96259304994571,0.36433073076652994,0.02170649004086539,7.615352214033083,7.615352214033083,19680.212,8.386810626199813,13.0,0.0,19812.527345104387,0.9685831611335841,1.0,1.0,-0.0
24.910000000001094,0.14752103590774088,0.14999448846986005,0.14752103590774088,0.018949517780910138,1.0009812373579852,1.0007173067807442,50.03586533903721,1.0514470185170919,-53.63952973389697,1.0627759761574243,0.7072782315308278,-60.95926047573154,0.36571735439375874,0.02155343483881732,7.615125560029717,7.615125560029717,19680.06,8.38724178189117,13.0,0.0,19804.346530996376,0.997612506362601,1.0,1.0,-0.0
24.920000000001096,0.14746510574029797,0.14999205160027407,0.14746510574029797,0.019170988714770645,1.006327588822604,1.0006881623754422,50.03440811877211,1.0520094936698112,-53.57420471188635,1.063433223490321,0.7067713446958649,-60.98131742064263,0.36598506004922116,0.02131521039966557,7.614898016053295,7.614898016053295,19679.906,8.387673791356173,13.0,0.0,19784.151480427503,0.9936113105177529,1.0,1.0,-0.0
24.930000000001098,0.14731676800628965,0.14998964689134212,0.14731676800628965,0.019443657146099178,1.0117055455541988,1.0006594132622575,50.03297066311288,1.052446988842976,-53.505014729214004,1.063988690584133,0.7059470391036253,-61.023760793827485,0.36512598348721576,0.021000277355382492,7.614673021598703,7.614673021598703,19679.752,8.388111777236698,13.0,0.0,19752.54499983661,0.956712051553012,1.0,1.0,-0.0
24.9400000000011,0.1470809990668383,0.14998732426983521,0.1470809990668383,0.01975863696984859,1.0169390949522805,1.0006320199752308,50.03160099876154,1.0527465560327702,-53.430031932530866,1.064425597586982,0.7048336392154531,-61.0812522067168,0.3631700775285367,0.020619094443044758,7.6144537639748275,7.6144537639748275,19679.594,8.388549763117227,13.0,0.0,19710.655360258785,0.8881364488043535,1.0,1.0,-0.0
24.9500000000011,0.1467663211087456,0.14998519132169116,0.1467663211087456,0.020106341449687388,1.021856514542154,1.0006068967246555,50.03034483623278,1.0528991387471553,-53.347550255285455,1.0647307998631712,0.7034726969171824,-61.1482615688029,0.3601838108539455,0.020183789947979626,7.614243029841447,7.614243029841447,19679.436,8.38899116409234,13.0,0.0,19660.062162248127,0.7901550123633942,1.0,1.0,-0.0
24.960000000001102,0.14638444099707434,0.1499833192935861,0.14638444099707434,0.020476704658925895,1.0262954175662684,1.000584881127945,50.029244056397246,1.0528995691219296,-53.256152084255945,1.0648948706960235,0.7019172542849954,-61.21919143185147,0.35626755412494127,0.01970781465446722,7.614043117845367,7.614043117845367,19679.278000000002,8.38943512638839,13.0,0.0,19602.651625805654,0.6660118674192818,1.0,1.0,-0.0
24.970000000001104,0.14594971364451217,0.1499817559733792,0.14594971364451217,0.020859375741082705,1.0301076475737543,1.0005667068589177,50.02833534294589,1.0527465207051463,-53.15476318950039,1.064912120461642,0.7002293701521886,-61.2884882899476,0.35155183201923007,0.01920557735666243,7.613855729620009,7.613855729620009,19679.118000000002,8.38988165000538,13.0,0.0,19540.610552476042,0.5198173426035599,1.0,1.0,-0.0
24.980000000001105,0.14547801565435153,0.1499805540605605,0.14547801565435153,0.021243308758078495,1.0331640782458413,1.0005529797007513,50.027648985037565,1.0524428374385133,-53.042673662678325,1.064780680791629,0.6984742911072436,-61.35052565347528,0.3461939742722032,0.018692528523890375,7.613681921073582,7.613681921073582,19678.956000000002,8.390330734943308,13.0,0.0,19476.239767441133,0.356411878694435,1.0,1.0,0.0
24.990000000001107,0.14498516310932807,0.14997976936887775,0.14498516310932807,0.021615912491852587,1.0353597949229496,1.0005441559325692,50.02720779662846,1.0519965961364697,-52.919506663567844,1.0645030873239811,0.6967117156841827,-61.39930244619529,0.34037538602203,0.018185566944436633,7.613522167634549,7.613522167634549,19678.794,8.390777258560298,13.0,0.0,19411.35695977172,0.18120576360732626,1.0,1.0,0.0
25.00000000000111,0.14448670581114695,0.14997942893477453,0.14448670581114695,0.021963923357218872,1.0366187551688928,1.0005405252558404,50.02702626279202,1.0514213078544388,-52.78520739974636,1.0640868737553435,0.694995318751354,-61.42876348601527,0.33429437472025664,0.01770211493407265,7.6133764711883325,7.6133764711883325,19678.632,8.391231466140104,13.0,0.0,19347.288583015958,-2.0207839118901068e-11,1.0,1.0,0.0
25.01000000000111,0.1439979371542525,0.14997953006480494,0.1439979371542525,0.022274468287488854,1.0368970542331066,1.0005422005636755,50.02711002818378,1.0507355721579756,-52.64004155907179,1.0635447262585536,0.6933739154845961,-61.433206239621185,0.328157829343974,0.017259073228030844,7.613244207228684,7.613244207228684,19678.468,8.39168396617262,13.0,0.0,19286.513972788754,-0.181205763647017,1.0,1.0,0.0
25.02000000000111,0.14353372326277858,0.14998007036532968,0.14353372326277858,0.022535838767261538,1.0361846604209857,1.0005491148607057,50.02745574303529,1.0499624453033307,-52.48459120248456,1.0628942181836591,0.6918918798222767,-61.407600069766254,0.32217318545029183,0.01687202245890966,7.613124173777175,7.613124173777175,19678.302,8.392139027526069,13.0,0.0,19230.872914311112,-0.3564118787321435,1.0,1.0,0.0
25.030000000001113,0.14310821621538503,0.1499810630469137,0.14310821621538503,0.022738065265920263,1.0345057193661222,1.000561024916156,50.0280512458078,1.049128602987026,-52.31974382861885,1.062157249953773,0.6905890788256969,-61.34784330156036,0.31654090371615295,0.016554597007379015,7.613014660176974,7.613014660176974,19678.138,8.392595796426814,13.0,0.0,19182.03299741567,-0.5198173426380376,1.0,1.0,0.0
25.040000000001115,0.14273449970858712,0.14998244603865632,0.14273449970858712,0.022873335280945657,1.0319175224967176,1.000577521089854,50.0288760544927,1.0482633543314814,-52.1466730092417,1.0613592721260667,0.6895004867829787,-61.25096733378129,0.31144767002010504,0.016317997998921807,7.61291346881046,7.61291346881046,19677.972,8.393054272874851,13.0,0.0,19141.52606663317,-0.666011867449387,1.0,1.0,0.0
25.050000000001116,0.14242430729282457,0.14998418975535213,0.14242430729282457,0.022936431019473163,1.0285082606950344,1.0005980426163084,50.029902130815415,1.0473974778893704,-51.96681482447886,1.0605283503104659,0.6886562352691379,-61.1153474598806,0.30706017926625884,0.016170504861243537,7.612817983076066,7.612817983076066,19677.806,8.393511895549242,13.0,0.0,19110.637438689308,-0.7901550123881653,1.0,1.0,0.0
25.060000000001118,0.14218839328682706,0.14998622239437773,0.14218839328682706,0.022925779797785654,1.02439323137085,1.0006218987409465,50.03109493704733,1.0465612971088358,-51.78186518830171,1.0596937985441055,0.6880856246805669,-60.94113626006473,0.3035180408525684,0.016116549503649685,7.612725214031828,7.612725214031828,19677.638,8.393971225770926,13.0,0.0,19090.480318994854,-0.8881364488229015,1.0,1.0,0.0
25.07000000000112,0.14203621424649324,0.14998849281151747,0.14203621424649324,0.022843554884703295,1.0197098183690179,1.0006482947669268,50.03241473834634,1.0457829475410387,-51.59376059506572,1.0588845307127301,0.6878169182560433,-60.730349063813854,0.3009293417222477,0.01615654025625478,7.612631744125233,7.612631744125233,19677.47,8.394433971087194,13.0,0.0,19082.6021783022,-0.9567120515647579,1.0,1.0,0.0
25.08000000000112,0.1419746893294182,0.14999092699548297,0.1419746893294182,0.02269449601928124,1.0146122219441955,1.0006763602273285,50.03381801136643,1.0450875588206299,-51.40460866163836,1.0581276706073726,0.6878710405329908,-60.486443341577896,0.29936990183552387,0.016287700321821592,7.612533905795184,7.612533905795184,19677.302,8.394897570177108,13.0,0.0,19087.426720519514,-0.993611310522314,1.0,1.0,0.0
25.090000000001123,0.1420073543441105,0.14999344574153384,0.1420073543441105,0.022485124748581303,1.0092664853908204,1.0007051772761015,50.035258863805076,1.0444967821269222,-51.21659785022828,1.057447696305093,0.688257059453188,-60.21398805138395,0.2988829436647914,0.016504611391841895,7.612427925638229,7.612427925638229,19677.134000000002,8.395357754172437,13.0,0.0,19104.44485718225,-0.9976125063598139,1.0,1.0,0.0
25.100000000001124,0.14213394920504188,0.14999596722601652,0.14213394920504188,0.022223255131285695,1.003845610266577,1.0007338091400146,50.03669045700073,1.0440284823804389,-51.03189947783865,1.0568658951826908,0.6889697560431949,-59.91839245753227,0.2994790591357078,0.01679957287833564,7.612310263588753,7.612310263588753,19676.966,8.395824768356938,13.0,0.0,19133.19276039428,-0.9685831611235332,1.0,1.0,0.0
25.110000000001126,0.14235033665585695,0.14999840964954636,0.14235033665585695,0.021917660148313974,0.9985246522999841,1.0007613282891754,50.03806641445877,1.043696548545735,-50.85256995704158,1.05640001458999,0.6899887847738938,-59.605655556210266,0.3011366359105641,0.01716288958418969,7.612177596858918,7.612177596858918,19676.798,8.396289221220497,13.0,0.0,19172.609772397285,-0.9074844245325027,1.0,1.0,0.0
25.120000000001127,0.14264867462741737,0.15000067862716548,0.14264867462741737,0.021577811308230402,0.993475771487238,1.0007868438729979,50.039342193649894,1.0435108010787508,-50.68045919425014,1.056064046656335,0.6912790582613478,-59.28211926125548,0.3038028489275333,0.017583151535847403,7.612027099292242,7.612027099292242,19676.628,8.396752820310413,13.0,0.0,19221.19735971395,-0.8163392507053366,1.0,1.0,0.0
25.13000000000113,0.14301777833142557,0.1500027154830885,0.14301777833142557,0.02121364514124285,0.9888632769297678,1.0008095278963374,50.04047639481687,1.043476989187554,-50.51713000383379,1.0558681170110837,0.6927920622644357,-58.95422301761735,0.3073952898751621,0.018047538269466017,7.611856414523779,7.611856414523779,19676.458,8.39722239581585,13.0,0.0,19277.095312256442,-0.6981654189787418,1.0,1.0,0.0
25.14000000000113,0.14344363782153124,0.15000446916063223,0.14344363782153124,0.02083533356956572,0.9848387477632714,1.000828639571977,50.04143197859885,1.0435968750216724,-50.36379105833242,1.0558184637770938,0.6944679494444825,-58.628263563958434,0.31180426301413466,0.018542165152946162,7.611663761910564,7.611663761910564,19676.29,8.397686848679411,13.0,0.0,19338.161461721513,-0.5568756164710927,1.0,1.0,0.0
25.150000000001132,0.14391030763992402,0.1500058526543901,0.14391030763992402,0.02045340246750227,0.9815363015738265,1.0008435473849266,50.04217736924633,1.043868188611437,-50.221256633182016,1.0559174667698663,0.6962398270184684,-58.31030359399983,0.3168950115796758,0.019052191568820973,7.611447986894578,7.611447986894578,19676.12,8.398155570411204,13.0,0.0,19402.07442002917,-0.3971478906158855,1.0,1.0,0.0
25.160000000001133,0.1444015898300269,0.15000683637286766,0.1444015898300269,0.020079741457214445,0.9790674952513431,1.0008537501541326,50.04268750770663,1.0442836881507114,-50.089969248042706,1.0561632468816857,0.6980430695020184,-58.00646067224863,0.32250820462792285,0.0195612679064641,7.611208585933518,7.611208585933518,19675.95,8.398621730822057,13.0,0.0,19466.727330148344,-0.22427076092925557,1.0,1.0,-0.0
25.170000000001135,0.1449016030219602,0.15000740391108242,0.1449016030219602,0.01972717261085664,0.977516423119372,1.000858896060242,50.042944803012105,1.0448307876985643,-49.97001751944229,1.0565490997966314,0.6998180297343904,-57.72270784576426,0.3284637981640136,0.020052125374176624,7.610945538411516,7.610945538411516,19675.782,8.399091306327497,13.0,0.0,19530.86456630483,-0.043968118297226785,1.0,1.0,-0.0
25.180000000001137,0.14539478804764264,0.1500075073839037,0.14539478804764264,0.019408398861242085,0.9769359746237266,1.0008587972260945,50.042939861304724,1.045491844320297,-49.861144636207314,1.057063266280854,0.7015093384160831,-57.46447132042406,0.33456714632261564,0.02050764049248233,7.6106594201799815,7.6106594201799815,19675.612,8.399558320511996,13.0,0.0,19592.179934283216,0.13779029070516177,1.0,1.0,-0.0
25.190000000001138,0.1458660417456298,0.15000717475518188,0.1458660417456298,0.019135210638815826,0.9773456137481452,1.0008534386680452,50.04267193340226,1.0462447658495537,-49.76276052078727,1.057689149523533,0.7030658798015356,-57.23634235152949,0.34061558743544673,0.020911685486488335,7.6103513775424805,7.6103513775424805,19675.444,8.400026188470141,13.0,0.0,19648.65297937099,0.3149865196749775,1.0,1.0,-0.0
25.20000000000114,0.14630100689733558,0.15000640318491476,0.14630100689733558,0.01891789955032521,0.9787305931726915,1.0008429813963673,50.042149069818365,1.0470638167608732,-49.673959838271635,1.0584058366769453,0.7044415654723948,-57.04188221826294,0.3464053107260186,0.021249820313713908,7.610023899201249,7.610023899201249,19675.276,8.400494056428288,13.0,0.0,19698.628855553397,0.4817536741198848,1.0,1.0,-0.0
25.21000000000114,0.14668640757600587,0.1500052195879671,0.14668640757600587,0.018764821606912386,0.9810425288653472,1.0008277594696053,50.04138797348027,1.0479205623525885,-49.59355063872539,1.0591888350723255,0.7055963246497798,-56.88350474288135,0.3517384485165066,0.021509849450930492,7.609677764323026,7.609677764323026,19675.108,8.400961924386433,13.0,0.0,19740.511894595373,0.6325701619292322,1.0,1.0,-0.0
25.220000000001143,0.14701039715216846,0.1500036644529257,0.14701039715216846,0.018682040713812686,0.9842012247280455,1.0008082709340511,50.04041354670255,1.0487849187832603,-49.52008966454408,1.060010956485484,0.7064970833802566,-56.762402018971144,0.35643025210464585,0.02168229996990996,7.609316276009775,7.609316276009775,19674.94,8.40142723102364,13.0,0.0,19773.051362957587,0.7624425110249091,1.0,1.0,-0.0
25.230000000001144,0.14726249281894627,0.15000180569158827,0.14726249281894627,0.01867257551807041,0.9880978182750734,1.000785162291738,50.03925811458691,1.0496266238691245,-49.45190901918459,1.0608434182288333,0.7071161818589677,-56.678330364399905,0.3603172826651438,0.021761176300467137,7.608942172867565,7.608942172867565,19674.774,8.401895098981786,13.0,0.0,19795.16307906371,0.8670707011748857,1.0,1.0,-0.0
25.240000000001146,0.14743326166331933,0.1499996910847975,0.14743326166331933,0.0187354890657501,0.9925995230084383,1.0007592053977448,50.037960269887236,1.0504172791015294,-49.38712340460464,1.0616574275781776,0.7074280338736352,-56.62932517353092,0.36326612056011715,0.021744794947520837,7.608558721890992,7.608558721890992,19674.608,8.402359551845349,13.0,0.0,19805.644497531663,0.9429905358998116,1.0,1.0,-0.0
25.250000000001148,0.14751538521815055,0.14999739188328942,0.14751538521815055,0.018866864422230876,0.9975550088073986,1.0007312692042498,50.03656346021249,1.0511313469993055,-49.32368797228661,1.062425676758251,0.7074139925405876,-56.61211195899475,0.3651771166245541,0.021635105505047266,7.608169526126207,7.608169526126207,19674.442,8.40282400470891,13.0,0.0,19803.36250232271,0.987688340598404,1.0,1.0,-0.0
25.26000000000115,0.14750464140053135,0.1499950004132348,0.14750464140053135,0.01906076282875566,1.0027996090425482,1.0007022891375188,50.03511445687594,1.0517466301899316,-49.25948084779496,1.0631233111648952,0.7070670263544884,-56.62252201830415,0.3659865995733961,0.02143699760664501,7.607778209397145,7.607778209397145,19674.278000000002,8.403285042477885,13.0,0.0,19788.89226207448,0.9996841892827737,1.0,1.0,-0.0
25.27000000000115,0.14740042557426683,0.1499925970182586,0.14740042557426683,0.019309797079907584,1.0081603758177111,1.0006732350260754,50.03366175130377,1.0522445504903468,-49.19239282595409,1.0637284976617716,0.7063940558378098,-56.655771746604394,0.3656683845087326,0.021157857204960308,7.607388309360871,7.607388309360871,19674.116,8.403750349115091,13.0,0.0,19762.651440861842,0.9785809043211593,1.0,1.0,-0.0
25.280000000001152,0.1472059111509285,0.1499902474092851,0.1472059111509285,0.01960550106508041,1.0134611305659884,1.00064507828533,50.0322539142665,1.0526103134493277,-49.1204165533277,1.064222767051937,0.7054165341633156,-56.70666412907111,0.36423428117340306,0.020807220404205528,7.607003182275256,7.607003182275256,19673.954,8.40420626424219,13.0,0.0,19725.529846010362,0.9250772068264993,1.0,1.0,-0.0
25.290000000001154,0.1469279455473671,0.14998804574559557,0.1469279455473671,0.01993859756590356,1.018527546926906,1.0006187593230955,50.030937966154774,1.0528329958316542,-49.04172953740339,1.0645912200211156,0.7041697997136537,-56.76974484055465,0.3617334007282013,0.02039645162762085,7.606625837785418,7.606625837785418,19673.794,8.404667302011166,13.0,0.0,19678.89948261601,0.840944582286795,1.0,1.0,-0.0
25.300000000001155,0.14657675787971494,0.14998606629527672,0.14657675787971494,0.02029922529169016,1.0231922238367988,1.0005951562501223,50.02975781250611,1.052905570950063,-48.95476684528649,1.0648226435497408,0.7027016142638367,-56.83943337000528,0.3582501683454219,0.019938409346742635,7.6062588474598485,7.6062588474598485,19673.636,8.405123217138264,13.0,0.0,19624.507305912444,0.7289686274070184,1.0,1.0,-0.0
25.310000000001157,0.14616550637935138,0.1499843609805814,0.14616550637935138,0.02067715884251288,1.0272996633926241,1.0005750559941962,50.02875279970981,1.0528248757752374,-48.85828272579949,1.064909559587273,0.7010700540390473,-56.91014572014997,0.3539010833305816,0.019447076827693754,7.605904214220393,7.605904214220393,19673.478,8.405578278491715,13.0,0.0,19564.409488167792,0.592856820144076,1.0,1.0,-0.0
25.32000000000116,0.1457095356102154,0.14998300287917676,0.1457095356102154,0.02106180874587443,1.0307110590683746,1.0005591287943434,50.02795643971717,1.0525916476371744,-48.7513929642117,1.0648482280080576,0.6993399223899878,-56.976332039371066,0.34883084025254285,0.01893733811431731,7.605563326560587,7.605563326560587,19673.322,8.406029070976937,13.0,0.0,19500.867145153203,0.4371157666319595,1.0,1.0,-0.0
25.33000000000116,0.145224788687353,0.14998203852488268,0.145224788687353,0.02144130833406894,1.0333093281434125,1.0005479053663915,50.02739526831957,1.052211389237899,-48.633561427843695,1.0646390054116865,0.6975740726235952,-57.032162654074334,0.3432099076869347,0.018425441372881598,7.60523692410301,7.60523692410301,19673.168,8.406480717235803,13.0,0.0,19436.06567403292,0.2669019893000391,1.0,1.0,0.0
25.34000000000116,0.14472694835411526,0.14998150155404033,0.14472694835411526,0.02180258429771425,1.0350041181024348,1.0005417573655264,50.02708786827632,1.0516950214486784,-48.50457807309731,1.0642869829796027,0.6958289805817873,-57.07155760279314,0.3372294441070737,0.017928690439109655,7.60492526677664,7.60492526677664,19673.016,8.406927240852793,13.0,0.0,19371.32558674621,0.08785119652965981,1.0,1.0,0.0
25.350000000001163,0.1442314550070596,0.14998141152973005,0.1442314550070596,0.02213247913740291,1.0357358120796951,1.0005408836821081,50.02704418410541,1.0510587602336452,-48.36455436268708,1.0638023871855482,0.6941557736114369,-57.088605186742406,0.33109319326324343,0.01746433782067875,7.6046280346040245,7.6046280346040245,19672.866,8.407374618243429,13.0,0.0,19308.684310455083,-0.09410831333959198,1.0,1.0,0.0
25.360000000001165,0.14375342059011534,0.14998177324408388,0.14375342059011534,0.0224186493587389,1.0354779840506536,1.000545303961144,50.0272651980572,1.0503236094598278,-48.21392079653214,1.0632004963404131,0.6926010013738734,-57.077918153376935,0.3250092760772295,0.017048682030421418,7.604344323186775,7.604344323186775,19672.718,8.407814311671249,13.0,0.0,19250.351324757434,-0.27295193553775376,1.0,1.0,0.0
25.370000000001166,0.14330739109510587,0.14998256128167145,0.14330739109510587,0.02265023145916227,1.034238381411998,1.0005548590622466,50.02774295311233,1.0495146161360784,-48.05341954259564,1.0625012136801542,0.691206780159019,-57.03491985488995,0.31918239277764016,0.016696361575198434,7.60407265577196,7.60407265577196,19672.57,8.408254858872715,13.0,0.0,19198.02554951927,-0.44275823105794737,1.0,1.0,0.0
25.380000000001168,0.14290701110578716,0.1499837813387845,0.14290701110578716,0.0228183326590996,1.0320585283050492,1.0005692179814405,50.02846089907202,1.0486599508891317,-47.88408988227843,1.061728388163989,0.6900105053842395,-56.95607493294834,0.31380666017683473,0.01641980027428453,7.603811080819701,7.603811080819701,19672.426,8.408691990979595,13.0,0.0,19153.32483864931,-0.5979049830745503,1.0,1.0,0.0
25.39000000000117,0.14256467057161257,0.14998537956828947,0.14256467057161257,0.02291639728396304,1.029012052423813,1.0005878905903098,50.02939452951549,1.0477898562346233,-47.70724421724741,1.0609089512356893,0.6890444615461734,-56.83907322826039,0.309059209038425,0.016228771559343998,7.603557187050248,7.603557187050248,19672.284,8.4091240004446,13.0,0.0,19117.64993910401,-0.7332553462370505,1.0,1.0,0.0
25.40000000000117,0.1422914803057104,0.1499872896246316,0.1422914803057104,0.022940890032756216,1.0252017554131643,1.000610245693317,50.03051228466585,1.0469352167681212,-47.524449825826146,1.0600718475706483,0.6883374078007786,-56.68312787642422,0.3050937515021438,0.016129733375569305,7.60330818507248,7.60330818507248,19672.142,8.409556009909602,13.0,0.0,19092.164959632384,-0.8443279255134375,1.0,1.0,0.0
25.410000000001173,0.1420976978808466,0.1499894801332071,0.1420976978808466,0.022892347206167337,1.020755009467762,1.0006355351393097,50.031776756965485,1.0461253686123158,-47.33753397762425,1.0592464109693303,0.6879189698639173,-56.48941289283156,0.30203372230799147,0.016124912726921785,7.603060919135129,7.603060919135129,19672.004,8.40998460428002,13.0,0.0,19078.115403601172,-0.9274451533426569,1.0,1.0,0.0
25.420000000001174,0.14199162741891236,0.14999186526689282,0.14199162741891236,0.02277441896450314,1.0158184663164922,1.0006629213870477,50.033146069352384,1.0453869597685648,-47.14853264861444,1.0584607701826996,0.6878144660508135,-56.26074604954782,0.29997051416179427,0.016212965811270342,7.602811829527573,7.602811829527573,19671.868000000002,8.410405514687623,13.0,0.0,19076.92541428191,-0.9798550523885181,1.0,1.0,0.0
25.430000000001176,0.1419785226092927,0.1499943680700019,0.1419785226092927,0.022592855586334153,1.010552964786869,1.0006915058248347,50.03457529124174,1.044743359156246,-46.95960833418581,1.057740762696536,0.688039169120377,-56.001202091011415,0.2989630823567496,0.016389685602692917,7.602557306926434,7.602557306926434,19671.734,8.410828986416163,13.0,0.0,19088.09088229762,-0.9998223523812122,1.0,1.0,0.0
25.440000000001177,0.14205998766533626,0.14999690772175123,0.14205998766533626,0.022354902604897378,1.0051286366578889,1.000720357210103,50.036017860505154,1.0442142795535592,-46.77295411181945,1.0571092633662178,0.6885949801016237,-55.71582033009533,0.29903773300860836,0.016648429232166858,7.602293777681507,7.602293777681507,19671.602,8.411245627955534,13.0,0.0,19111.281915856907,-0.9866859442043784,1.0,1.0,0.0
25.45000000000118,0.14223374918105972,0.14999941740339334,0.14223374918105972,0.022068908374291474,0.9997200296085548,1.0007485400161469,50.03742700080734,1.0438155359217132,-46.590694853093595,1.0565857536571313,0.6894688843873579,-55.41034834205232,0.30018830743337277,0.016980427236653564,7.602017804961249,7.602017804961249,19671.474000000002,8.411659708173966,13.0,0.0,19145.723956023918,-0.940880768946955,1.0,1.0,0.0
25.46000000000118,0.14249371944971417,0.15000178594305352,0.14249371944971417,0.02174403792224944,0.9945011846697855,1.0007751422786326,50.03875711393163,1.0435589078105099,-46.414791714787,1.056186048367138,0.6906328092754163,-55.09099453075156,0.3023768835609886,0.01737506088578182,7.6017262746797964,7.6017262746797964,19671.346,8.412070373297812,13.0,0.0,19190.10914941585,-0.8639234171820227,1.0,1.0,0.0
25.470000000001182,0.1428302656257797,0.15000396716968023,0.1428302656257797,0.02139003145248139,0.9896406835983471,1.0007993024424502,50.03996512212251,1.0434520944188836,-46.246956350012134,1.0559221374979046,0.6920444825665193,-54.76418319116122,0.3055350973885099,0.017820148847678453,7.6014164927594345,7.6014164927594345,19671.222,8.412475062006138,13.0,0.0,19242.746538894495,-0.758361915274686,1.0,1.0,0.0
25.480000000001183,0.1432306713779064,0.1500058756415454,0.1432306713779064,0.021016975642376912,0.9852967243009869,1.0008202346652306,50.041011733261534,1.043498756318058,-46.08857603985106,1.055802122927642,0.6936492412455297,-54.436309387932845,0.3095660980300111,0.01830227517527984,7.601086300796136,7.601086300796136,19671.100000000002,8.412878896940812,13.0,0.0,19301.609976015003,-0.6276913612739329,1.0,1.0,0.0
25.490000000001185,0.14367976236112662,0.15000746519032299,0.14367976236112662,0.020635161138498816,0.9816123317674672,1.0008372519938475,50.04186259969238,1.043698599591377,-45.940658391697724,1.055830241870526,0.6953827522216032,-54.11354112868279,0.3143470352164496,0.018807081567225954,7.600734160152736,7.600734160152736,19670.982,8.41327846300726,13.0,0.0,19364.471965268316,-0.4762382036489436,1.0,1.0,0.0
25.500000000001187,0.14416128373019266,0.1500086699449414,0.14416128373019266,0.020255735996412907,0.9787104845898773,1.0008497877749682,50.042489388748415,1.0440468753810763,-45.80382215489164,1.0560067187823847,0.6971783218185411,-53.80194702866165,0.3197302700348549,0.019318980874483534,7.600359186461137,7.600359186461137,19670.866,8.41367461397912,13.0,0.0,19429.000404404236,-0.309016994354396,1.0,1.0,-0.0
25.510000000001188,0.14465918536933453,0.15000945178270794,0.14465918536933453,0.019891199153080255,0.9766890103655039,1.0008574159128432,50.04287079564216,1.044533559315742,-45.67832584667826,1.056327222446765,0.6989739045346537,-53.507620495368535,0.32554507539624544,0.0198210156421103,7.599961039400571,7.599961039400571,19670.752,8.414062227214519,13.0,0.0,19493.608745643014,-0.13156435907085495,1.0,1.0,-0.0
25.52000000000119,0.14515773355283837,0.1500097863720086,0.14515773355283837,0.019554422173939923,0.9756161815219884,1.0008598678824276,50.04299339412138,1.045143377228139,-45.56407881147316,1.056782416169425,0.7007120654810959,-53.23629437690725,0.3316030674375578,0.020295873627103188,7.599539893933039,7.599539893933039,19670.64,8.414451547997208,13.0,0.0,19556.62707585179,0.0502443182014209,1.0,1.0,-0.0
25.53000000000119,0.14564157064945277,0.15000967925624684,0.14564157064945277,0.019257718710752488,0.975527765036342,1.000857044440104,50.042852222005195,1.045856283435554,-45.460650101743525,1.057357977597681,0.7023395529995314,-52.99299214428836,0.33770461668750024,0.020726851053050176,7.599096567143423,7.599096567143423,19670.532,8.414833184817082,13.0,0.0,19615.682314413527,0.23038942669769236,1.0,1.0,-0.0
25.540000000001193,0.1460959371823539,0.15000913568081076,0.1460959371823539,0.019012166445542142,0.9764255492853846,1.00084902158532,50.042451079266,1.0466481790954643,-45.3672834153965,1.0580349854625968,0.7038077303812612,-52.78179086580133,0.34364558805227996,0.021098615405941976,7.598632402585967,7.598632402585967,19670.428,8.415211406542372,13.0,0.0,19669.022704033323,0.4029064357335677,1.0,1.0,-0.0
25.550000000001194,0.1465069860693337,0.15000814515612962,0.1465069860693337,0.01882710260091315,0.9782772680009937,1.0008360505556615,50.04180252778308,1.0474917965726613,-45.28292096076403,1.0587905611977633,0.7050734708907888,-52.60566895240462,0.3492243485277835,0.021397823737469773,7.59814926042207,7.59814926042207,19670.324,8.415585359399431,13.0,0.0,19715.03270148306,0.5620833778701236,1.0,1.0,-0.0
25.560000000001196,0.14686214194363326,0.1500067875294828,0.14686214194363326,0.01870975111924316,0.9810178367728363,1.000818551716371,50.04092758581855,1.0483576943035724,-45.20623630424097,1.0595986890858269,0.7061002469661841,-52.46642026809053,0.35424888943237953,0.021613621573627825,7.597649451072751,7.597649451072751,19670.226,8.415952482067318,13.0,0.0,19752.275964505567,0.7026499698143331,1.0,1.0,-0.0
25.570000000001198,0.14715031578037613,0.15000507928467688,0.14715031578037613,0.018664733658487687,0.9845518053415341,1.0007971023201323,50.03985511600661,1.0492154439380574,-45.13566805054703,1.0604311705794007,0.7068582658337789,-52.36453499797821,0.3585443326770509,0.021738214216496646,7.5971356676483435,7.5971356676483435,19670.13,8.416317897187914,13.0,0.0,19779.582589689977,0.8199521093379454,1.0,1.0,-0.0
25.5800000000012,0.1473614866856508,0.150003093942174,0.1473614866856508,0.01869298582950303,0.9887574074274714,1.0007724168854277,50.038620844271385,1.0500355749930246,-45.06943041364554,1.0612590256926395,0.7073206510244087,-52.29885870871356,0.36196205658408054,0.021767850230326874,7.5966109460328255,7.5966109460328255,19670.038,8.416675628345693,13.0,0.0,19795.906724724915,0.9101059706940419,1.0,1.0,-0.0
25.5900000000012,0.1474871771780373,0.15000089905991318,0.1474871771780373,0.0187918932062255,0.9934917180981528,1.0007453211368553,50.03726605684277,1.0507910843941197,-45.005545622255895,1.0620540758163401,0.7074647489242719,-52.26669087890168,0.3643857588094669,0.021702823568792773,7.596078702273547,7.596078702273547,19669.95,8.417029090635243,13.0,0.0,19799.817251130124,0.9701265964954173,1.0,1.0,-0.0
25.600000000001202,0.14752159393943298,0.14999855395298858,0.14752159393943298,0.018956415852669696,0.9985959870912348,1.0007167222953819,50.0358361147691,1.0514581090786859,-44.94191752387294,1.0627901894530811,0.7072775832528957,-52.26425650958033,0.36573411660927513,0.02154666213373351,7.5955425144927124,7.5955425144927124,19669.864,8.417374868961975,13.0,0.0,19791.2189602671,0.9980267284296467,1.0,1.0,-0.0
25.610000000001204,0.14746235070220787,0.14999615296038754,0.14746235070220787,0.019179816914872663,1.003900737392154,1.0006875776447564,50.03437888223782,1.0520162863931444,-44.87641964290917,1.0634440133438416,0.7067592069129263,-52.28704231894842,0.3659626859109092,0.021305588368302437,7.595005931523679,7.595005931523679,19669.782,8.417720647288705,13.0,0.0,19770.635754387265,0.9928826045672046,1.0,1.0,-0.0
25.620000000001205,0.14731079982635154,0.1499937770741335,0.14731079982635154,0.019454116621118015,1.0092308084845112,1.0006588619593741,50.032943097968705,1.0524489683873104,-44.80698475189892,1.06399541169429,0.7059241054015369,-52.3300304095005,0.36506491464205826,0.02098813886372693,7.594472400484707,7.594472400484707,19669.704,8.418055326558036,13.0,0.0,19738.66762634227,0.9548645447401168,1.0,1.0,-0.0
25.630000000001207,0.1470720464761461,0.1499915065270908,0.1470720464761461,0.019770400709092043,1.0144104209595373,1.0006315346710797,50.03157673355398,1.0527433440806062,-44.731691370728065,1.0644277312118733,0.7048010895101087,-52.38787344955211,0.3630720467837442,0.020604836250057067,7.593945105871959,7.593945105871959,19669.63,8.418388298280075,13.0,0.0,19696.48751734193,0.8852313113222327,1.0,1.0,-0.0
25.64000000000121,0.14675473826247998,0.14998941815714786,0.14675473826247998,0.02011906220674853,1.0192682606591834,1.000606507808502,50.0303253904251,1.0528904943794424,-44.64884192101138,1.0647279575856714,0.7034321789071017,-52.455036194247455,0.360051765641641,0.020167862947169067,7.593426865462672,7.593426865462672,19669.56,8.418710170944712,13.0,0.0,19645.66454417853,0.7862884321230363,1.0,1.0,-0.0
25.65000000000121,0.1463706836252731,0.14998758287598474,0.1463706836252731,0.020490022287418738,1.0236425159873717,1.0005846158109202,50.02923079054601,1.0528853879426703,-44.557030012309966,1.0648867959695476,0.7018707715586324,-52.52592116528116,0.3561055517818539,0.019690709093441932,7.592919964286675,7.592919964286675,19669.494,8.41902948228841,13.0,0.0,19588.11338920489,0.6613118653071146,1.0,1.0,-0.0
25.66000000000121,0.14593431357993375,0.1499860633168556,0.14593431357993375,0.020872916566136948,1.0273857620416667,1.000566588294142,50.028329414707095,1.0527268360305668,-44.45519413539783,1.064898688331378,0.7001791588460864,-52.5949758797121,0.3513649050494976,0.019187815778552345,7.592426131410401,7.592426131410401,19669.432,8.419344524763876,13.0,0.0,19526.00714470532,0.5144395337625955,1.0,1.0,-0.0
25.670000000001213,0.1454615250009168,0.1499849117325544,0.1454615250009168,0.021256649382197478,1.0303697666883829,1.00055302618333,50.0276513091665,1.0524178559314579,-44.342636184665096,1.0647619137019282,0.6984225085597056,-52.656561803546836,0.34598805651315345,0.018674686135722915,7.59194644459212,7.59194644459212,19669.374,8.419645906861003,13.0,0.0,19461.658290934385,0.35053432017054614,1.0,1.0,0.0
25.680000000001215,0.1449681347085847,0.14998416821322763,0.1449681347085847,0.02162859480443153,1.0324906566534606,1.0005443802328053,50.02721901164027,1.0519667121347633,-44.21899081156808,1.0644791753067666,0.6966603489304298,-52.70467152408267,0.34015710612397376,0.018168251170599097,7.591481417719951,7.591481417719951,19669.32,8.41994985027907,13.0,0.0,19396.84629659625,0.17502305895349496,1.0,1.0,0.0
25.690000000001216,0.1444696893508855,0.1499838745474194,0.1444696893508855,0.02197549200967313,1.0336735377997182,1.0005409341620506,50.02704670810253,1.0513870966030654,-44.08421501008867,1.0640581850262405,0.6949461999493733,-52.733258156072345,0.33407077869775537,0.01768592721662077,7.591031120046452,7.591031120046452,19669.272,8.420238425771501,13.0,0.0,19332.936937484425,-0.0062831439876874905,1.0,1.0,0.0
25.700000000001218,0.1439814768583774,0.1499840122851988,0.1439814768583774,0.022284498374477782,1.0338757053161403,1.0005427946724066,50.02713973362033,1.0506977718497676,-43.93858597497441,1.0635118023318209,0.6933287499111896,-52.736638221428535,0.3279360988289256,0.017244581355122378,7.590594968797054,7.590594968797054,19669.226,8.420527001263935,13.0,0.0,19272.395087060206,-0.18738131460752377,1.0,1.0,0.0
25.71000000000122,0.14351834355265788,0.1499846090544409,0.14351834355265788,0.022543956924212585,1.033088328973571,1.000549888602393,50.027494430119646,1.0499219317782875,-43.78269730070671,1.0628577584531766,0.6918522205534723,-52.70980992388093,0.321960376184818,0.016859736398606193,7.590171835471601,7.590171835471601,19669.186,8.420802770151674,13.0,0.0,19217.057398766105,-0.3622753667252364,1.0,1.0,0.0
25.72000000000122,0.14309441578106136,0.14998563188441852,0.14309441578106136,0.022743965912329068,1.0313367092516526,1.0005619668028396,50.02809834014198,1.0490863580173042,-43.61744699956737,1.062118088123403,0.6905563429997672,-52.648707273977685,0.3163436935299321,0.016544951997624943,7.589760212046823,7.589760212046823,19669.15,8.421077685265766,13.0,0.0,19168.579453859173,-0.5251746299802404,1.0,1.0,0.0
25.730000000001223,0.14272272597850497,0.14998704879808503,0.14272272597850497,0.02287679210269788,1.028679207239214,1.0005786141594193,50.028930707970964,1.048220430667338,-43.444019088530844,1.0613183467887104,0.6894758776928748,-52.5504048590732,0.3112721529103616,0.01631133704692944,7.589358006676421,7.589358006676421,19669.118000000002,8.421339793775166,13.0,0.0,19128.496936879215,-0.6706855765532374,1.0,1.0,0.0
25.740000000001224,0.14241496646876192,0.14998882989170054,0.14241496646876192,0.022937324428444417,1.0252049580652685,1.000599265059536,50.02996325297679,1.0473549477266013,-43.263858937596105,1.0604866680895622,0.6886408526848327,-52.41333181103463,0.3069116280404136,0.01616705490413958,7.58896278572496,7.58896278572496,19669.092,8.42159848718998,13.0,0.0,19098.062489086402,-0.7939903986613769,1.0,1.0,0.0
25.750000000001226,0.14218185909384387,0.149990903107914,0.14218185909384387,0.02292412829800199,1.0210300222890034,1.000623224738556,50.0311612369278,1.0465201794366494,-43.07867176126279,1.0596523784485117,0.6880805828875871,-52.237707976237274,0.303400683775595,0.01611639310551166,7.588571779200552,7.588571779200552,19669.07,8.42184693532104,13.0,0.0,19078.426290125466,-0.8910065241985091,1.0,1.0,0.0
25.760000000001227,0.1420327840692919,0.1499932018980174,0.1420327840692919,0.022839476503591555,1.0162923511523112,1.0006496954357416,50.032484771787075,1.0457441736338338,-42.890401335788034,1.058844351076022,0.6878231322731752,-52.0256030017847,0.3008463169771918,0.016159642297628903,7.588181808604449,7.588181808604449,19669.052,8.422091114583868,13.0,0.0,19071.11119559142,-0.9585217890237445,1.0,1.0,0.0
25.77000000000123,0.14197454659413572,0.14999565218321226,0.14197454659413572,0.022688178596313658,1.0111465328822777,1.0006778045837836,50.03389022918918,1.0450519528066973,-42.701159816441496,1.0580896350830373,0.6878890323845895,-51.78051749521439,0.29932324070171645,0.016293927241577067,7.587789516507771,7.587789516507771,19669.038,8.422325048562941,13.0,0.0,19076.485233083844,-0.9943007903993818,1.0,1.0,0.0
25.78000000000123,0.14201055068036378,0.14999819003988793,0.14201055068036378,0.022476807718981875,1.005758829143037,1.0007066332090102,50.03533166045051,1.0444650475739763,-42.51313680997122,1.0574126116720193,0.6882868588277752,-51.5070542492923,0.2988735589913228,0.016513744048015075,7.5873915541488035,7.5873915541488035,19669.03,8.422554713673783,13.0,0.0,19094.050024102078,-0.9971589002589255,1.0,1.0,0.0
25.790000000001232,0.1421404018065204,0.150000733771031,0.1421404018065204,0.022213217453317197,1.000302292951968,1.0007352443844515,50.036762219222574,1.0440011928678166,-42.32850106819477,1.0568344562882728,0.6890108733095263,-51.210647461273545,0.2995067458370892,0.0168113171476449,7.586984689339535,7.586984689339535,19669.028000000002,8.422771572179931,13.0,0.0,19123.321061435912,-0.9670014877567229,1.0,1.0,0.0
25.800000000001234,0.14235983070903643,0.1500031712933839,0.14235983070903643,0.021906211002280723,0.9949518658010388,1.0007627113856028,50.03813556928014,1.043674141793174,-42.14930315251112,1.056372794110855,0.6900402080730693,-50.89731272919273,0.30120009485953714,0.017176885389546162,7.586565931736226,7.586565931736226,19669.028000000002,8.422986723138786,13.0,0.0,19163.224166203065,-0.9048270524564463,1.0,1.0,0.0
25.810000000001235,0.14266086658877974,0.15000545428527987,0.14266086658877974,0.02156528175828463,0.9898794344597163,1.000788145089112,50.039407254455604,1.0434935768055102,-41.977384611811146,1.0560414888834224,0.6913392546697782,-50.57340090253394,0.30389973909995216,0.0175989810490568,7.586132695860179,7.586132695860179,19669.034,8.42319077504024,13.0,0.0,19212.241213274,-0.8126941644199891,1.0,1.0,0.0
25.820000000001237,0.1430322231551369,0.15000750922137698,0.1430322231551369,0.021200380415735767,0.9852488779356519,1.0008107200979146,50.04053600489573,1.0434651091090654,-41.8142965460238,1.0558505346830753,0.6928590943912469,-50.245350479627,0.30752228488189937,0.018064740097376034,7.585682881388672,7.585682881388672,19669.046000000002,8.423387996752524,13.0,0.0,19268.498106628267,-0.6936533057966003,1.0,1.0,0.0
25.830000000001238,0.14345980387869917,0.15000925501615245,0.14345980387869917,0.020821684712878808,0.9812111941644549,1.000829699022642,50.0414849511321,1.0435903664781148,-41.66123421192555,1.0558060377596645,0.6945395345808589,-49.91944965822199,0.3119571480051702,0.018560245982195085,7.585214988670368,7.585214988670368,19669.062,8.423577534501991,13.0,0.0,19329.86742627332,-0.5516458706096135,1.0,1.0,0.0
25.84000000000124,0.14392761285266117,0.15001065094806051,0.14392761285266117,0.020439743276982707,0.9778997807955492,1.0008444544610653,50.042222723053264,1.043866934677332,-41.51899830558594,1.0559102451736466,0.6963135265840136,-49.60175555992973,0.3170687486422607,0.01907061870661245,7.584728177208818,7.584728177208818,19669.084,8.423756826967704,13.0,0.0,19393.999920673803,-0.3913736668164361,1.0,1.0,0.0
25.85000000000124,0.14441947490995877,0.15001163751451482,0.14441947490995877,0.020066506914112978,0.9754253184389681,1.0008544900445329,50.04272450222664,1.044287385137148,-41.38801849676272,1.0561611235142292,0.6981166916886998,-49.29839091021861,0.32269693274969113,0.019579450986411975,7.5842222429518875,7.5842222429518875,19669.11,8.423933558112479,13.0,0.0,19458.817848436087,-0.2181432413744579,1.0,1.0,-0.0
