t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor,zmq_torque_offset_nm
25.860000000001243,0.14491952258546856,0.1500121836903448,0.14491952258546856,0.01971481853425915,0.9738708891917576,1.0008594593714206,50.04297296857103,1.0448389431294525,-41.26837161440978,1.05655179221949,0.6998895647233211,-49.01531942664118,0.32866103554524917,0.020069454473292156,7.58369745457096,7.58369745457096,19669.14,8.424096628878912,13.0,0.0,19523.104365495146,-0.037690182647314545,1.0,1.0,-0.0
25.870000000001244,0.14541220642097522,0.15001230324409842,0.14541220642097522,0.01939736557083038,0.9732882955946033,1.0008591803917417,50.04295901958709,1.0455037931979785,-41.159789551306304,1.0570703140214128,0.7015769111891247,-48.757944791905686,0.3347660205208797,0.020523521868957735,7.58315469626616,7.58315469626616,19669.178,8.424252869456177,13.0,0.0,19584.472928516054,0.14401078257465863,1.0,1.0,-0.0
25.880000000001246,0.14588245295112937,0.15001194854068306,0.14588245295112937,0.01912589745849761,0.9736958878674074,1.000853644162026,50.0426822081013,1.0462596946110665,-41.06167037861886,1.057699925961122,0.7031278228048944,-48.53082502193439,0.3408090567122096,0.02092557345076874,7.582595440939023,7.582595440939023,19669.218,8.424403133617917,13.0,0.0,19640.955914742797,0.32094360982871406,1.0,1.0,-0.0
25.890000000001248,0.14631592529677978,0.15001117839674563,0.14631592529677978,0.018910645602111455,0.9750778302024554,1.000843017734883,50.04215088674415,1.0470807950470093,-40.97309897836175,1.0584195708980109,0.7044963521226313,-48.337484494837035,0.3465864270579472,0.021261234773131025,7.582021563105223,7.582021563105223,19669.266,8.424542298722256,13.0,0.0,19690.88593740354,0.487250125745166,1.0,1.0,-0.0
25.90000000000125,0.14669939616742847,0.15000998984352815,0.14669939616742847,0.01875989265335167,0.9773847142784031,1.0008276410010863,50.04138205005432,1.047938577265714,-40.892873586444324,1.059204640440188,0.7056426825942063,-48.18029509073706,0.3519005878229223,0.021518397883146422,7.581435714890378,7.581435714890378,19669.318,8.42467377986378,13.0,0.0,19732.713858123607,0.6374239897662385,1.0,1.0,-0.0
25.91000000000125,0.14702106471230536,0.15000843920736476,0.14702106471230536,0.018679609926157963,0.9805354283872794,1.000808017421721,50.04040087108606,1.0488029170969242,-40.81954282933041,1.0600278633343156,0.7065339487907843,-48.06040302014885,0.356567385771348,0.021687696676484687,7.580840674064655,7.580840674064655,19669.376,8.42479672326884,13.0,0.0,19765.161180897063,0.7664930068239816,1.0,1.0,-0.0
25.920000000001252,0.14727047337847515,0.15000657968519282,0.14727047337847515,0.01867267237504352,0.9844203616028044,1.000784798212411,50.039239910620545,1.0496435931505568,-40.75143010581796,1.0608604293110528,0.7071425217717139,-47.97750107811634,0.36042432496905,0.02176328840067624,7.580239556900949,7.580239556900949,19669.44,8.424911128937437,13.0,0.0,19787.141279615764,0.870183754680754,1.0,1.0,-0.0
25.930000000001254,0.14743824136899972,0.15000445952669156,0.14743824136899972,0.01873802079873068,0.9889061727407653,1.0007587590279379,50.03793795139689,1.0504322943323279,-40.68664309306124,1.0616735755964597,0.7074429549273189,-47.929571071416035,0.3633391062936747,0.02174362861326047,7.579636031803024,7.579636031803024,19669.508,8.425016996869571,13.0,0.0,19797.45665549433,0.9450630751872747,1.0,1.0,-0.0
25.940000000001255,0.1475171460587716,0.15000218089445558,0.1475171460587716,0.0188716576004909,0.9938411662670552,1.0007307715952232,50.03653857976116,1.0511435915058955,-40.62313258877861,1.0624400665536915,0.7074169530205394,-47.91330221735407,0.36521328306646184,0.02163077642231076,7.579034033374188,7.579034033374188,19669.584,8.425111765744306,13.0,0.0,19795.026428431072,0.9886517447413479,1.0,1.0,-0.0
25.950000000001257,0.1475030931645408,0.14999979069888622,0.1475030931645408,0.019067587371890262,0.9990604806696219,1.000701773038139,50.035088651906946,1.0517554068942632,-40.558775011401416,1.063135143453405,0.7070579850680347,-47.92449997449863,0.3659844445224451,0.021429715482873944,7.578437216071818,7.578437216071818,19669.664,8.425200558203516,13.0,0.0,19780.42517321321,0.9995065603650134,1.0,1.0,-0.0
25.96000000000126,0.14739560523270046,0.14999738480249544,0.14739560523270046,0.01931838071823631,1.0043911379825232,1.0006727337640315,50.033636688201575,1.0522492894794837,-40.49146343682508,1.0637370834085182,0.7063734628471069,-47.95836400077014,0.36562771322185617,0.021147910505011778,7.577849623950278,7.577849623950278,19669.75,8.42527483651074,13.0,0.0,19754.102219856675,0.9772681235633326,1.0,1.0,-0.0
25.97000000000126,0.14719798816184412,0.14999504436100386,0.14719798816184412,0.01961553949821874,1.0096570941171448,1.0006446246367078,50.03223123183539,1.0526105760551747,-40.41919553804905,1.0642275364022329,0.7053853496734982,-48.009685936980816,0.3641561981325002,0.020794966873473025,7.577274713676135,7.577274713676135,19669.842,8.42534569972338,13.0,0.0,19716.928748179802,0.9226727398612719,1.0,1.0,-0.0
25.98000000000126,0.1469172177364036,0.14999284841764104,0.1469172177364036,0.01994976249262138,1.0146843135703183,1.000618384412147,50.03091922060735,1.0528284762917801,-40.34015637153198,1.0645917274209458,0.7041294703121186,-48.07300453604934,0.36162025927674113,0.02038230822091136,7.5767155717223105,7.5767155717223105,19669.94,8.425403756331324,13.0,0.0,19670.316844452114,0.837528040029576,1.0,1.0,-0.0
25.990000000001263,0.14656363385755036,0.149990871312686,0.14656363385755036,0.020311171649482544,1.0193058367637562,1.0005948885132545,50.02974442566273,1.0528960965096659,-40.252791211725494,1.064818570448023,0.7026539885460932,-48.14273709833653,0.3581054837229565,0.01992283921936127,7.576175236886952,7.576175236886952,19670.044,8.425453275202807,13.0,0.0,19616.02827579067,0.7246531301711945,1.0,1.0,-0.0
26.000000000001265,0.14615048807431597,0.1499891802361647,0.14615048807431597,0.020689532395754176,1.0233667525938146,1.0005749202441954,50.028746012209766,1.0528104047018194,-40.15586643602633,1.064900715201455,0.701017303096507,-48.21330157339705,0.353729399248455,0.019430576155365836,7.5756554103081815,7.5756554103081815,19670.154,8.42549340256418,13.0,0.0,19556.093942379306,0.5877852522738575,1.0,1.0,-0.0
26.010000000001266,0.1456931836211445,0.14998783299658391,0.1456931836211445,0.021074233028806698,1.0267289747728692,1.0005591454094989,50.02795727047494,1.0525722788092944,-40.04851053340397,1.0648345511465989,0.6992843605416444,-48.2791460458787,0.348637605173202,0.018920439030291576,7.575158248287754,7.575158248287754,19670.27,8.425521577094509,13.0,0.0,19492.83041796665,0.4314560456601436,1.0,1.0,-0.0
26.020000000001268,0.1452076624553797,0.14998687607524577,0.1452076624553797,0.021453353802644945,1.0292762897342624,1.0005480895603998,50.02740447801999,1.0521873987250985,-39.930199329728076,1.0646205836236635,0.6975178303567601,-48.33442838783073,0.343001385888938,0.01840872604189525,7.574684335657731,7.574684335657731,19670.392,8.425542921435664,13.0,0.0,19428.36635011939,0.260841506267616,1.0,1.0,0.0
26.03000000000127,0.14470960262283686,0.14998634303822767,0.14470960262283686,0.021813802972302287,1.0309193448014742,1.0005421186141175,50.02710593070587,1.0516668665447517,-39.80073451628422,1.0642640724413486,0.695774009940365,-48.37306893296641,0.3370124572393691,0.017912755595244977,7.574234147556483,7.574234147556483,19670.52,8.425551459172125,13.0,0.0,19364.0140115678,0.08159061154509153,1.0,1.0,0.0
26.04000000000127,0.1442144376863984,0.14998626862492878,0.1442144376863984,0.022142437683733092,1.031599604497333,1.000541425391099,50.027071269554945,1.0510270673262483,-39.66023925891168,1.0637754160640032,0.6941038745026743,-48.389169087506,0.3308748390250806,0.017449761600584708,7.573807485441138,7.573807485441138,19670.656,8.425553166719418,13.0,0.0,19301.859994431798,-0.10036171487424761,1.0,1.0,0.0
26.050000000001273,0.14373726847052154,0.14998662706674593,0.14373726847052154,0.022426954218812502,1.031291755901204,1.0005460233768557,50.02730116884278,1.0502891525876916,-39.509155349446985,1.0631700553089198,0.6925538421948237,-48.377364747510775,0.324796651862913,0.017035998420627616,7.573403531533925,7.573403531533925,19670.796000000002,8.425542067662017,13.0,0.0,19244.07935766115,-0.2789911060614658,1.0,1.0,0.0
26.060000000001274,0.14329261108553804,0.14998742341262158,0.14329261108553804,0.022656547716529127,1.0300046484177672,1.0005557474087687,50.02778737043844,1.049478289269801,-39.348236348104,1.0624680370335844,0.6911658522236883,-48.333111942287836,0.3189823474364003,0.01668603733594162,7.573020927442795,7.573020927442795,19670.942,8.425521577094507,13.0,0.0,19192.375171546682,-0.44838321611078663,1.0,1.0,0.0
26.070000000001276,0.14289407475836907,0.14998864812241186,0.14289407475836907,0.02282239836600859,1.0277808555089156,1.0005702608083717,50.02851304041859,1.0486227344423935,-39.17853168326378,1.0616933277093172,0.6899771407106297,-48.252914039903125,0.3136255546719179,0.016412220071956744,7.572657800408695,7.572657800408695,19671.096,8.425490841243242,13.0,0.0,19148.344810365743,-0.6029295417075541,1.0,1.0,0.0
26.080000000001277,0.14255400211393238,0.14999023216367283,0.14255400211393238,0.022918041248723108,1.0246949635855869,1.000589068307425,50.02945341537125,1.0477527764624504,-39.00136331595646,1.0608729448151877,0.6890198260828179,-48.13450832034543,0.30890270260284847,0.016224217829051594,7.572311838056087,7.572311838056087,19671.254,8.42545242142916,13.0,0.0,19113.401810386993,-0.7375131173739017,1.0,1.0,0.0
26.09000000000128,0.14228347134330432,0.14999215507439503,0.14228347134330432,0.022940074808603775,1.0208505902751712,1.0006115343221473,50.03057671610737,1.0468992716345769,-38.818308562128074,1.0600358675931647,0.6883226588150367,-47.97717344270617,0.30496654378950894,0.016128348185166588,7.5719803486421675,7.5719803486421675,19671.420000000002,8.425401195010386,13.0,0.0,19088.687270242972,-0.8476779360974417,1.0,1.0,0.0
26.10000000000128,0.14209268778546022,0.1499943399481167,0.14209268778546022,0.022889150020811978,1.0163757517095267,1.0006369072116026,50.03184536058013,1.0460914820338127,-38.63120253924131,1.0592114103309667,0.6879151816034168,-47.78214209867469,0.30193944216062213,0.016126711801933563,7.571660237519234,7.571660237519234,19671.592,8.425340577081501,13.0,0.0,19075.47162275977,-0.9297764858968294,1.0,1.0,0.0
26.110000000001282,0.14198985090554297,0.1499967165078209,0.14198985090554297,0.022768995443815703,1.0114175759069555,1.0006643468958645,50.03321734479322,1.045355958398807,-38.442087175490144,1.0584276410221916,0.6878223663197861,-47.5522790486987,0.299911704296266,0.01621786045184095,7.571348018247187,7.571348018247187,19671.77,8.425272275189801,13.0,0.0,19075.126307923507,-0.9810905174478564,1.0,1.0,0.0
26.120000000001284,0.1419800904753096,0.14999919294143407,0.1419800904753096,0.02258541888394597,1.0061372236744413,1.0006929531866904,50.03464765933452,1.0447159566500106,-38.25312736945099,1.0577103106758678,0.6880590343094175,-47.29169595497307,0.2989411745256225,0.01639749796025679,7.571040246395981,7.571040246395981,19671.952,8.425188605372469,13.0,0.0,19087.11977504634,-0.9999210442041098,1.0,1.0,0.0
26.130000000001285,0.14206487265286533,0.1500017194166724,0.14206487265286533,0.022345709852903774,1.0007049975816207,1.000721794235544,50.0360897117772,1.0441910657812525,-38.066515402136936,1.0570821902879157,0.6886265543533139,-47.0054611297214,0.29905304489380374,0.016658901398563096,7.570733378719576,7.570733378719576,19672.142,8.425100666686905,13.0,0.0,19111.13323138341,-0.9856445951450511,1.0,1.0,0.0
26.140000000001287,0.1422417928649195,0.15000419919848013,0.1422417928649195,0.022058251058354763,0.9952954624857117,1.000749934876163,50.03749674380815,1.0437969691807907,-37.884371435745265,1.0565626453829995,0.6895113986993049,-46.69934205294275,0.3002400467350802,0.016993231904793103,7.570423945628209,7.570423945628209,19672.338,8.424999067623,13.0,0.0,19146.35320561039,-0.9387338576457952,1.0,1.0,0.0
26.150000000001288,0.14250463175682232,0.15000655229389503,0.14250463175682232,0.021732233417173927,0.9900825224698077,1.0007764644471182,50.03882322235591,1.0435453109437958,-37.708649297061726,1.0561673667663538,0.6906849652494655,-46.37955961991998,0.3024631886409203,0.017389808708595706,7.5701088940219154,7.5701088940219154,19672.54,8.424890638369927,13.0,0.0,19191.479397420408,-0.8607420269920079,1.0,1.0,0.0
26.16000000000129,0.14284364590113735,0.15000870279991466,0.14284364590113735,0.02137741525609754,0.9852344685704001,1.0008005235962505,50.04002617981252,1.0434436534061258,-37.541050012073775,1.0559082157201243,0.6921045394762514,-46.05254119611404,0.3056530853308227,0.017836400960557247,7.569785728465963,7.569785728465963,19672.748,8.424769402512158,13.0,0.0,19244.791090259416,-0.7542513807206669,1.0,1.0,0.0
26.17000000000129,0.14324601873619616,0.1500105813801124,0.14324601873619616,0.021003893089985463,0.9809090590831133,1.0008213295208,50.041066476039994,1.0434955227004903,-37.382948496240566,1.0557931638020526,0.6937150528274063,-45.72467749250638,0.30971195222979986,0.018319553431972682,7.569452278492249,7.569452278492249,19672.962,8.424641336465221,13.0,0.0,19304.268442941353,-0.6227877804697127,1.0,1.0,0.0
26.180000000001293,0.1436965092220435,0.15001211229719458,0.1436965092220435,0.020621969151017713,0.977248738487124,1.0008381990589001,50.041909952945005,1.0437004904872191,-37.2353382326495,1.0558263194299702,0.6954519254957862,-45.40212754186095,0.3145160843645739,0.01882487536947297,7.56910708920618,7.56910708920618,19673.18,8.42450046381359,13.0,0.0,19367.657587427664,-0.4707039321445778,1.0,1.0,0.0
26.190000000001294,0.14417885501050814,0.15001327643444598,0.14417885501050814,0.020242846496834756,0.9743757468414916,1.0008505700765724,50.04252850382862,1.0440536335375938,-37.098825444107256,1.0560077611786842,0.6972485546582249,-45.09096506054429,0.3199169906222922,0.019336719840014623,7.568749342330661,7.568749342330661,19673.406,8.42435019965185,13.0,0.0,19432.65217933649,-0.30303526961029603,1.0,1.0,-0.0
26.200000000001296,0.1446770271527643,0.15001402147910586,0.1446770271527643,0.01987906239743835,0.9723870195909999,1.0008580216574827,50.04290108287414,1.0445447385044968,-36.97365600424819,1.0563329901104068,0.6990431217548088,-44.7972797572071,0.3257432168792611,0.01983809424989634,7.568378756148269,7.568378756148269,19673.638,8.424192251527293,13.0,0.0,19497.68634787272,-0.12533323354089684,1.0,1.0,-0.0
26.210000000001298,0.1451753043002101,0.15001432420480204,0.1451753043002101,0.01954348502274357,0.9713498200954104,1.000860290964262,50.04301454821311,1.045158352687391,-36.859727179074454,1.0567924915268598,0.7007783481660781,-44.52678557767589,0.33180587759368896,0.020311690933715633,7.567995563439811,7.567995563439811,19673.876,8.424021496798042,13.0,0.0,19561.0657236737,0.05651853450564341,1.0,1.0,-0.0
26.2200000000013,0.14565834488449972,0.1500141760382986,0.14565834488449972,0.019248395980784448,0.9712988444656327,1.0008572847461448,50.04286423730724,1.0458742734126205,-36.756596295843295,1.0573717724972154,0.7024011323127015,-44.2844766669732,0.33790507207267717,0.020740841077720146,7.567600651877508,7.567600651877508,19674.12,8.423843911879622,13.0,0.0,19620.406781514313,0.23649899704671654,1.0,1.0,-0.0
26.2300000000013,0.14611141114751983,0.15001356812594885,0.14611141114751983,0.019004819985948964,0.9722347974282229,1.000849085094665,50.04245425473325,1.046668273651056,-36.66349618059297,1.0580517596888717,0.7038629928534963,-44.07439425476382,0.34383663721991364,0.02111027051475873,7.567195527587181,7.567195527587181,19674.368000000002,8.423656081677446,13.0,0.0,19673.987592970407,0.40864907475795204,1.0,1.0,-0.0
26.240000000001302,0.14652068729711665,0.1500125521329814,0.14652068729711665,0.01882202598347086,0.974124362683621,1.0008359492259942,50.04179746129971,1.0475129912551693,-36.579359284153696,1.0588094487829862,0.7051209825489552,-43.89947701705485,0.34939916039993024,0.02140671355236487,7.566781913446625,7.566781913446625,19674.624,8.423456298644224,13.0,0.0,19720.17577613377,0.5672689491463012,1.0,1.0,-0.0
26.250000000001304,0.14687365721401413,0.15001113278713643,0.14687365721401413,0.018707158993075828,0.9769014712217833,1.0008183031643831,50.04091515821916,1.048378925529469,-36.50284961413227,1.0596187292823376,0.7061388644251235,-43.7614753837604,0.35440108372011314,0.021619412286757973,7.566362269361611,7.566362269361611,19674.884000000002,8.423247124100893,13.0,0.0,19757.557137611184,0.7071067812033337,1.0,1.0,-0.0
26.260000000001305,0.14715926719236092,0.15000938868292463,0.14715926719236092,0.01866473135690669,0.9804697966503357,1.0007967292783204,50.03983646391602,1.0492356426651765,-36.43239837407054,1.0604513459580518,0.7068869745815836,-43.66082937276939,0.3586682901037959,0.021740693010760287,7.565939298753793,7.565939298753793,19675.152000000002,8.423032826915684,13.0,0.0,19784.981720229884,0.8235325976419299,1.0,1.0,-0.0
26.270000000001307,0.14736753355306237,0.150007348658868,0.14736753355306237,0.018695533190535612,0.9847068601314938,1.0007719463825775,50.038597319128876,1.050053742639029,-36.366211315547,1.0612783203346183,0.7073385039357677,-43.59632082328085,0.3620532174035107,0.021766962419643567,7.565516068927745,7.565516068927745,19675.424,8.422800600483903,13.0,0.0,19801.35247243158,0.9126915874132323,1.0,1.0,-0.0
26.28000000000131,0.14749004890453418,0.15000511178790663,0.14749004890453418,0.01879684704271495,0.9894692024504461,1.0007447835029168,50.03723917514584,1.0508063261527498,-36.30230508434626,1.0620715298841583,0.707471021676689,-43.565204148914574,0.3644407455320787,0.021698639261238058,7.565096004264927,7.565096004264927,19675.704,8.422567520278475,13.0,0.0,19805.291879995504,0.9716317329203062,1.0,1.0,-0.0
26.29000000000131,0.1475211330559051,0.15000272310216578,0.1475211330559051,0.01896356309453107,0.9945977020312605,1.0007161500969386,50.03580750484693,1.0514696495444564,-36.238580355764604,1.0628049320236654,0.7072719792381682,-43.56367278047641,0.36575079914538916,0.021539354797269036,7.564682707169999,7.564682707169999,19675.988,8.422315657052833,13.0,0.0,19796.72642273894,0.9984015501103246,1.0,1.0,-0.0
26.30000000000131,0.14745852717344723,0.15000029308330148,0.14745852717344723,0.01918889445918348,0.9999226629087833,1.0006870045727452,50.03435022863726,1.0520234790622052,-36.17291093888961,1.0634552817948968,0.706741920373606,-43.58719205352814,0.36594023502245965,0.021295418429375684,7.5642797096438885,7.5642797096438885,19676.28,8.422062940053541,13.0,0.0,19776.199269769142,0.9921147013114843,1.0,1.0,-0.0
26.310000000001313,0.14730372061838687,0.1499978730642681,0.14730372061838687,0.019464824188908016,1.0052688539799002,1.000658321693604,50.0329160846802,1.0524513008923164,-36.10323278568791,1.064002563248474,0.7058958606257568,-43.63072926589135,0.36500381286897143,0.020975442775221672,7.56389045705427,7.56389045705427,19676.576,8.421791440034033,13.0,0.0,19744.307234945245,0.9529793415099789,1.0,1.0,-0.0
26.320000000001315,0.14706194469158917,0.14999555929483446,0.14706194469158917,0.01978240989727067,1.0104605740948338,1.0006310597529944,50.03155298764972,1.0527404414184722,-36.02763102983847,1.0644302499172957,0.7047630838633754,-43.68892848576174,0.3629740692341822,0.02059001354297099,7.563518085645834,7.563518085645834,19676.878,8.42151908624088,13.0,0.0,19702.254705061747,0.8822912264236777,1.0,1.0,-0.0
26.330000000001316,0.14674196720972246,0.14999342931816792,0.14674196720972246,0.020132024432156215,1.0153267352295796,1.0006061285602281,50.03030642801141,1.0528821195956481,-35.94441699900143,1.0647254583131323,0.7033860521597165,-43.75624996596095,0.3599199044687216,0.02015136573744993,7.563165369562918,7.563165369562918,19677.186,8.421227949427507,13.0,0.0,19651.607565584363,0.7823908105616654,1.0,1.0,-0.0
26.340000000001318,0.14635570097192194,0.14999155468991232,0.14635570097192194,0.02050357641456901,1.019705894334983,1.0005843593413075,50.02921796706538,1.052871440847156,-35.852195378323216,1.0648790259402598,0.70181853219628,-43.827095977688494,0.3559439016598971,0.019673029229093527,7.562834534690184,7.562834534690184,19677.5,8.42093595884049,13.0,0.0,19594.30857378316,0.656585755734836,1.0,1.0,-0.0
26.35000000000132,0.14591765494600323,0.14998999863085824,0.14591765494600323,0.020886688225120967,1.0234511310580499,1.0005664776257015,50.028323881285075,1.0527073541557028,-35.749917243120734,1.0648855265525348,0.700123056501381,-43.89591486214121,0.3511785278036354,0.019169477568555533,7.562527253668472,7.562527253668472,19677.82,8.420627746554192,13.0,0.0,19532.52792042378,0.509041415729687,1.0,1.0,-0.0
26.36000000000132,0.14544374399409235,0.14998881393161048,0.14544374399409235,0.02127021431789579,1.0264348705392705,1.0005530794575626,50.02765397287813,1.0523930505578545,-35.63689637913478,1.0647433868120486,0.6983647026897272,-43.95705611006253,0.34578291088834284,0.01865626603334347,7.562244514059328,7.562244514059328,19678.146,8.420310996531434,13.0,0.0,19468.578640029238,0.34464292315195244,1.0,1.0,0.0
26.370000000001323,0.144949784089242,0.1499880411791605,0.144949784089242,0.021641494092162032,1.0285540447439105,1.0005446100480786,50.02723050240393,1.05193698265802,-35.51277896866111,1.0644554779205269,0.6966028207806314,-44.00450603915322,0.3399398396646992,0.018150357327677315,7.5619867600422035,7.5619867600422035,19678.478,8.419986562545857,13.0,0.0,19404.206274585,0.16883344468897932,1.0,1.0,0.0
26.380000000001324,0.14445132105801825,0.14998770737814035,0.14445132105801825,0.021987269930567103,1.0297346800822296,1.0005413471238553,50.02706735619277,1.051353023332312,-35.37753356081983,1.0640296902155608,0.6948907870782509,-44.03222579108013,0.3338484454332076,0.017669161967129074,7.561753936434127,7.561753936434127,19678.816,8.419651883276527,13.0,0.0,19340.818966326577,-0.012566039907457662,1.0,1.0,0.0
26.390000000001326,0.14396363258684577,0.14998780978523854,0.14396363258684577,0.022294730072662666,1.0299350628879314,1.0005433911899098,50.02716955949549,1.0506600981744785,-35.231449114807745,1.0634790566380816,0.6932771407710476,-44.03455157569211,0.3277158844527419,0.017229511631117703,7.56154535576839,7.56154535576839,19679.158,8.41930525117615,13.0,0.0,19280.872671214667,-0.19354946807457343,1.0,1.0,0.0
26.400000000001327,0.14350154848610994,0.1499883764582421,0.14350154848610994,0.022552269725263484,1.0291473817056387,1.0005506629211822,50.02753314605911,1.0498815382981073,-35.07513046606312,1.0628214662654987,0.6918059677598306,-44.00651014326181,0.3217493285589017,0.01684687155876541,7.561359789658117,7.561359789658117,19679.508,8.4189517888866,13.0,0.0,19226.189384351062,-0.3681245527071568,1.0,1.0,0.0
26.41000000000133,0.14307916520882671,0.149989359644038,0.14307916520882671,0.02275005537876851,1.0273979422715387,1.0005629072593145,50.028145362965724,1.049044230929016,-34.90948634785496,1.0620790878970605,0.6905168444022725,-43.94407178171559,0.31614847870955193,0.01653472507611369,7.561195509775077,7.561195509775077,19679.862,8.418590642634236,13.0,0.0,19178.42855943229,-0.5305111843272335,1.0,1.0,0.0
26.42000000000133,0.1427094676373559,0.1499907430852728,0.1427094676373559,0.02288043361450929,1.024746062215921,1.0005797036316098,50.02898518158049,1.0481776262768436,-34.735710885517385,1.0612775813921906,0.6894443359539772,-43.84435388210813,0.3110988421120794,0.016304089300952458,7.561050293728819,7.561050293728819,19680.222,8.418214982229888,13.0,0.0,19139.114661391213,-0.6753328081389064,1.0,1.0,0.0
26.430000000001332,0.1424041062879174,0.1499924668966922,0.1424041062879174,0.022938400395731643,1.021281746611559,1.0006004816011735,50.03002408005868,1.0473125408620483,-34.55525866977815,1.0604451476491612,0.6886183652793508,-43.70583947086656,0.30676546563554297,0.016163011051280343,7.560921502278786,7.560921502278786,19680.586,8.417833345410012,13.0,0.0,19109.488893534344,-0.7977944395531937,1.0,1.0,0.0
26.440000000001334,0.1421737635710279,0.14999449007485896,0.1421737635710279,0.022922659188447693,1.0171217893580018,1.0006245424173654,50.03122712086827,1.0464791913159308,-34.36984459552085,1.0596111248609967,0.688068229428903,-43.528816448299445,0.3032858719103251,0.016115631625048994,7.560806153300248,7.560806153300248,19680.956000000002,8.417441463306382,13.0,0.0,19090.718606466064,-0.8938414241621412,1.0,1.0,0.0
26.450000000001335,0.14202774503314428,0.14999674668925583,0.14202774503314428,0.022835582407732744,1.0124047207810885,1.0006510852809296,50.03255426404648,1.0457055371428374,-34.18141951458799,1.058804345063321,0.6878218014896951,-43.31540849140846,0.30076596261058786,0.01616212431804107,7.560700838877902,7.560700838877902,19681.332000000002,8.41704275101358,13.0,0.0,19084.30785675325,-0.9602936856837289,1.0,1.0,0.0
26.460000000001337,0.14197274651606115,0.1499991481029648,0.14197274651606115,0.022682049512809055,1.007285562493263,1.0006792355547096,50.03396177773548,1.0450164927321315,-33.99209968068157,1.0580517819426076,0.6878992424005969,-43.069158631730396,0.2992793367950674,0.01629951657775483,7.560601957895103,7.560601957895103,19681.712,8.416634647210675,13.0,0.0,19090.58157830246,-0.9949510169837419,1.0,1.0,0.0
26.47000000000134,0.14201204052783914,0.15000163113947573,0.14201204052783914,0.022468685108591457,1.0019308709006867,1.0007080731714337,50.03540365857169,1.0444334672986944,-33.80407569441133,1.0573777189458438,0.6883086372370764,-42.794703254960986,0.29886697844832233,0.016522219119517803,7.560505904073905,7.560505904073905,19682.098,8.416212883029425,13.0,0.0,19109.03779280569,-0.9966659280320397,1.0,1.0,0.0
26.48000000000134,0.14214509539370598,0.15000411493450375,0.14214509539370598,0.02220338199496127,0.9965138560110928,1.0007366610837405,50.03683305418703,1.0439740652991136,-33.619513828913405,1.0568032188785883,0.6890437155962158,-42.49750160694881,0.2995372463569512,0.0168223809366099,7.5604091673374505,7.5604091673374505,19682.49,8.41579026507453,13.0,0.0,19139.173503757815,-0.9653816388269097,1.0,1.0,0.0
26.49000000000134,0.14236750823258815,0.1500064883377996,0.14236750823258815,0.02189497328707803,0.9912094750583434,1.0007640734033367,50.03820367016684,1.0436519037331609,-33.44045883863065,1.056345784306951,0.6900830797910334,-42.18358588699671,0.30126634299153365,0.01719017477566057,7.560308492703227,7.560308492703227,19682.884000000002,8.415354840514942,13.0,0.0,19179.901990617847,-0.9021339593576732,1.0,1.0,0.0
26.500000000001343,0.14267118528645495,0.1500087192429319,0.14267118528645495,0.02155297409892372,0.9861894857181998,1.0007894227652052,50.03947113826026,1.0434765264812358,-33.268743452408245,1.0560191501202005,0.6913906279609194,-41.85931499323572,0.30399935592749683,0.017614076897153014,7.560200981765939,7.560200981765939,19683.286,8.414911731992538,13.0,0.0,19229.686650870648,-0.8090169943605654,1.0,1.0,0.0
26.510000000001344,0.1430447367051549,0.15001068946964666,0.1430447367051549,0.021187348895303854,0.9816174891820197,1.0008118864003406,50.04059432001703,1.0434534065572525,-33.10590714792575,1.0558331784032855,0.6929170272077977,-41.531126551229136,0.3076519114594557,0.018081179556379993,7.560084241877897,7.560084241877897,19683.69,8.41446008573367,13.0,0.0,19286.6430740992,-0.6891138083696128,1.0,1.0,0.0
26.520000000001346,0.1434739717410902,0.1500123648185141,0.1434739717410902,0.020808280709471758,0.9776440613051791,1.000830730339415,50.04153651697075,1.0435840379296362,-32.95313230996798,1.055793843601762,0.6946017028762522,-41.20530101972275,0.3121125492169872,0.018577532732419477,7.559956519265563,7.559956519265563,19684.100000000002,8.413999901738341,13.0,0.0,19348.63961724151,-0.5463943467137179,1.0,1.0,0.0
26.530000000001348,0.1439428554309029,0.15001367529240153,0.1439428554309029,0.020426340943635442,0.9744020311793254,1.000845331312791,50.04226656563955,1.0438658617747916,-32.81120529625416,1.0559032600656642,0.6963775050095607,-40.88788858804341,0.3172448600847375,0.01908822021150814,7.559816789424168,7.559816789424168,19684.514,8.413533741327488,13.0,0.0,19413.305644871616,-0.38558399225475015,1.0,1.0,0.0
26.54000000000135,0.1444352274557909,0.15001459316762894,0.1444352274557909,0.020053541226060626,0.9720013395780036,1.0008551977802327,50.042759889011634,1.0442912632282666,-32.680543518154565,1.056159240119095,0.6981802638283788,-40.58501811774688,0.3228878807432723,0.019596775272767715,7.559664569691248,7.559664569691248,19684.934,8.413056481859233,13.0,0.0,19478.609706695082,-0.21200710989806193,1.0,1.0,-0.0
26.55000000000135,0.14493524214362727,0.15001507351535368,0.14493524214362727,0.019702745175060262,0.9705241691940233,1.0008599887687104,50.04299943843552,1.0448472787100265,-32.5612115416469,1.0565547270740236,0.6999507339560971,-40.30264314354021,0.32886032441348234,0.02008589239871039,7.5594997813107385,7.5594997813107385,19685.358,8.41257666107004,13.0,0.0,19543.322124037382,-0.03141075905352638,1.0,1.0,-0.0
26.560000000001352,0.1454273657238248,0.15001508573661998,0.1454273657238248,0.019386624430493583,0.9700213107379329,1.0008595280660895,50.04297640330447,1.0455159199849096,-32.4529295893611,1.0570776054242348,0.7016338444693859,-40.04614416617121,0.33496676508595735,0.020538482518751792,7.559323302151878,7.559323302151878,19685.784,8.412083179902506,13.0,0.0,19605.040100741528,0.15022558914509815,1.0,1.0,-0.0
26.570000000001354,0.14589653596644825,0.15001467508895222,0.14589653596644825,0.019116886529226305,0.9705100455576104,1.0008538127671698,50.042690638358486,1.0462747992639447,-32.35508525682189,1.0577109465418437,0.7031788058815,-39.82004809141106,0.3410042294017589,0.020938509816364227,7.5591360985012335,7.5591360985012335,19686.218,8.411585429866742,13.0,0.0,19661.789910219257,0.3268880296782702,1.0,1.0,-0.0
26.580000000001355,0.14632845977080502,0.15001381032843025,0.14632845977080502,0.018903702839130385,0.9719734477964923,1.0008430159608699,50.042150798043494,1.0470979470158102,-32.26675213645982,1.0584335494126278,0.7045399235216426,-39.6278399053442,0.3467690787382655,0.021271671889417504,7.558939878197013,7.558939878197013,19686.654,8.411081703415453,13.0,0.0,19711.919155500844,0.49272734156977654,1.0,1.0,-0.0
26.590000000001357,0.14670994241950214,0.15001253565526743,0.14670994241950214,0.01875528191267226,0.9743610407726445,1.0008274833593,50.041374167965,1.04795676470313,-32.186719831652184,1.05922069029856,0.7056775578714234,-39.47185140339935,0.35206411776122765,0.02152594469285895,7.55873676636136,7.55873676636136,19687.094,8.410565170359469,13.0,0.0,19753.903719765236,0.6422526531955142,1.0,1.0,-0.0
26.60000000000136,0.14702923428934409,0.15001090878556464,0.14702923428934409,0.018677502368153475,0.9775907053005363,1.000807723816294,50.0403861908147,1.04882108855777,-32.11352862244591,1.0600450157749362,0.706559077333651,-39.35318250044875,0.356705791435855,0.021692070629850638,7.558529296101628,7.558529296101628,19687.54,8.410046929756197,13.0,0.0,19786.423195740208,0.7705132427915717,1.0,1.0,-0.0
26.61000000000136,0.14727590403644297,0.15000895380953883,0.14727590403644297,0.018673095639127744,0.9815519398272796,1.0007843932352947,50.03921966176473,1.049660738488408,-32.04549327873978,1.0608776886169056,0.707156887966917,-39.27146267316285,0.3605325525787396,0.021764359904275977,7.558320351267077,7.558320351267077,19687.988,8.40951759009552,13.0,0.0,19808.450464241163,0.8732624548219875,1.0,1.0,-0.0
26.62000000000136,0.14744062061258062,0.1500067660339115,0.14744062061258062,0.018740880432553897,0.9861106628454916,1.0007582710390852,50.03791355195426,1.0504474914006614,-31.98071476790381,1.0616899765917993,0.7074456709174848,-39.224620703249734,0.36341323061479663,0.02174140633797291,7.558113163763291,7.558113163763291,19688.442,8.408983981566614,13.0,0.0,19818.719460047294,0.9470983050026949,1.0,1.0,-0.0
26.630000000001363,0.14751626555953568,0.15000438790916543,0.14751626555953568,0.018876778829126833,0.9911145835382145,1.000730231696402,50.0365115848201,1.0511560263348771,-31.91713909074496,1.0624547164688358,0.7074075217029256,-39.2093088283788,0.3652505770002221,0.021625380551980555,7.55791154805172,7.55791154805172,19688.898,8.40844012775395,13.0,0.0,19816.235119732894,0.9895761186062276,1.0,1.0,-0.0
26.640000000001365,0.14749885854631742,0.15000192852892075,0.14749885854631742,0.019074738585902487,0.9963983832948566,1.00070121399021,50.0350606995105,1.0517643860769257,-31.852642026431845,1.063147245827803,0.707036343165463,-39.221308338960526,0.3659834581379358,0.021421356530611023,7.557718608477795,7.557718608477795,19689.36,8.407894566393995,13.0,0.0,19801.583025439875,0.999289472639653,1.0,1.0,-0.0
26.650000000001366,0.14738806257045436,0.14999943915712557,0.14738806257045436,0.019327288619890602,1.0017887614700194,1.0006721888672108,50.03360944336054,1.0522542464572555,-31.785118142680926,1.063745952372044,0.7063401008501452,-39.25580087045016,0.3655882914462488,0.021136880913182228,7.557538072681037,7.557538072681037,19689.824,8.407333637108408,13.0,0.0,19775.187958367118,0.9759167619333144,1.0,1.0,-0.0
26.660000000001368,0.14718731221792491,0.14999703246973048,0.14718731221792491,0.019625898863877448,1.0071094874608109,1.0006441266042354,50.03220633021177,1.0526110755476221,-31.712570448620852,1.064232605220902,0.7053412497414835,-39.30756718308389,0.3640794876147448,0.02078162714415453,7.5573731520056056,7.5573731520056056,19690.294,8.406774415370114,13.0,0.0,19737.992571778635,0.9202318473561204,1.0,1.0,-0.0
26.67000000000137,0.14690371228887275,0.14999475799962078,0.14690371228887275,0.019961244291402887,1.0121864809795058,1.000617964270856,50.0308982135428,1.0528242158173717,-31.633191557851443,1.0645925536564442,0.7040761036906706,-39.3711390563762,0.36150865188882,0.020367077974644366,7.557226806548317,7.557226806548317,19690.766,8.40620153325348,13.0,0.0,19691.38044917584,0.834078433599425,1.0,1.0,-0.0
26.68000000000137,0.14654771056922444,0.1499927061966359,0.14654771056922444,0.02032343025229801,1.0168528839707471,1.0005945745699694,50.02972872849847,1.0528869066317719,-31.545437184403646,1.0648148386733092,0.702593214452404,-39.44093192652226,0.3579625315421969,0.019906183221573566,7.557101503579087,7.557101503579087,19691.242000000002,8.405627797363199,13.0,0.0,19637.14710736716,0.7203090248705781,1.0,1.0,-0.0
26.690000000001373,0.14613265305704298,0.14999094503540608,0.14613265305704298,0.02070221330992548,1.0209540335824108,1.00057473715408,50.028736857704004,1.052796246810074,-31.44808577326422,1.064892237729465,0.7009513085203212,-39.511365555728474,0.35355967557437107,0.019412992096469826,7.556999183703917,7.556999183703917,19691.722,8.405043816189162,13.0,0.0,19577.336778295732,0.5826904796482683,1.0,1.0,-0.0
26.700000000001374,0.1456739989700484,0.14998953302197002,0.1456739989700484,0.021086959709911285,1.0243522417849336,1.0005591133703482,50.02795566851741,1.0525532548507561,-31.340278684441056,1.0648212698112496,0.6992154629017913,-39.57688620583448,0.34844658355886887,0.0189024595384454,7.55692113295189,7.55692113295189,19692.206000000002,8.404453858599602,13.0,0.0,19514.25209926894,0.4257792915424054,1.0,1.0,-0.0
26.710000000001376,0.14518769026064537,0.1499885172520391,0.14518769026064537,0.021465696803212357,1.0269318625607624,1.000548223588597,50.02741117942985,1.0521637876584207,-31.22150357568244,1.0646025889231998,0.6974481686156386,-39.631639026152826,0.3427953465952971,0.018390933828138084,7.556868010779495,7.556868010779495,19692.694,8.403857070820873,13.0,0.0,19450.03512726551,0.25477072565915115,1.0,1.0,0.0
26.720000000001377,0.144689401082278,0.14998791659712654,0.144689401082278,0.02182531476693364,1.0286042741020887,1.0005424279793864,50.02712139896932,1.0516391281399775,-31.091573748365533,1.064241623273351,0.6957055487453664,-39.669544459625016,0.33679822828423334,0.017895747724567427,7.556839998662781,7.556839998662781,19693.184,8.403253452852972,13.0,0.0,19385.966562944282,0.07532680550293962,1.0,1.0,0.0
26.73000000000138,0.1441945554635539,0.14998778148282788,0.1441945554635539,0.022152685769988512,1.0293117970569843,1.0005419132914406,50.02709566457203,1.0509958300347624,-30.950624182847807,1.0637489429953828,0.6940384141635549,-39.68471728639242,0.33065951814183075,0.017434115361061698,7.556836682071071,7.556836682071071,19693.68,8.40264812733778,13.0,0.0,19324.1845995227,-0.10661115430024429,1.0,1.0,0.0
26.74000000000138,0.1437182411408706,0.14998807135847747,0.1437182411408706,0.022435546306410994,1.0290300587303296,1.0005466868547304,50.027334342736516,1.050255191999106,-30.7991080287019,1.0631401510493717,0.692493042982429,-39.67181677876066,0.3245873296373682,0.01702224593196497,7.556857083110367,7.556857083110367,19694.176,8.40203084899154,13.0,0.0,19266.834826390623,-0.2850192624940676,1.0,1.0,0.0
26.750000000001382,0.1432749461582473,0.14998882209113856,0.1432749461582473,0.022663150666444542,1.0277688937655234,1.0005565774957976,50.02782887478988,1.0494425000107033,-30.637790029090215,1.062435437332328,0.691111206997522,-39.62633141716216,0.3187858556983546,0.01667464344287197,7.556899670833757,7.556899670833757,19694.678,8.40141100932436,13.0,0.0,19215.62845563399,-0.45399049976199773,1.0,1.0,0.0
26.760000000001384,0.1428782456141624,0.1499899635397945,0.1428782456141624,0.022826752419609835,1.025571866292125,1.0005712428812459,50.02856214406229,1.0485860964342781,-30.467729563716055,1.061658884937919,0.6899299901249418,-39.54480309509539,0.31344822845825315,0.01640356742151216,7.556962423984811,7.556962423984811,19695.18,8.400784339468013,13.0,0.0,19172.147957119312,-0.6079302977146169,1.0,1.0,0.0
26.770000000001385,0.142540425764771,0.1499915031945874,0.142540425764771,0.0229199774525159,1.02251452731177,1.0005901826250114,50.02950913125057,1.0477163149259459,-30.290258674699448,1.0608375966049008,0.6889813027900384,-39.42501757361911,0.30875017798752813,0.016218584310971666,7.557042870822295,7.557042870822295,19695.688000000002,8.40015169319614,13.0,0.0,19137.81586073224,-0.7417417727556472,1.0,1.0,0.0
26.780000000001387,0.14227254516401547,0.14999335996205926,0.14227254516401547,0.02293955817114289,1.0187013730030072,1.0006127567839997,50.03063783919999,1.0468639819671113,-30.106963674438617,1.0600005851502305,0.6882939493887779,-39.26631722333381,0.3048434791979912,0.01612587461588682,7.557138170447003,7.557138170447003,19696.198,8.399515631829683,13.0,0.0,19113.74320529021,-0.8509944818079648,1.0,1.0,0.0
26.79000000000139,0.14208474312575678,0.14999547253089868,0.14208474312575678,0.022886259741704426,1.0142611817701852,1.0006382102590863,50.03191051295431,1.0460582853311078,-29.919688312001064,1.0591771444586238,0.6878973246032266,-39.069994858695104,0.3018494354000901,0.016127409370866336,7.557245096985464,7.557245096985464,19696.71,8.398873594047702,13.0,0.0,19101.26636782502,-0.9320711124673692,1.0,1.0,0.0
26.80000000000139,0.14198511788951573,0.149997770997283,0.14198511788951573,0.022763889061216028,1.0093417287255797,1.0006657004616835,50.033285023084176,1.0453256779052194,-29.730480115823866,1.0583952812712933,0.6878160704808894,-38.83896163354456,0.2998572612186601,0.016221636891103848,7.557360057260971,7.557360057260971,19697.224000000002,8.398223872302905,13.0,0.0,19101.640231691465,-0.9822872507334268,1.0,1.0,0.0
26.81000000000139,0.14197867450072657,0.15000019444185425,0.14197867450072657,0.022578311346030264,1.0041047077351537,1.000694325659553,50.034716282977655,1.0446893021439747,-29.54150631468062,1.0576806595835146,0.68806455343399,-38.57736606273705,0.2989236893883198,0.016404171733505928,7.557479415956492,7.557479415956492,19697.742000000002,8.397574150558107,13.0,0.0,19114.367127074645,-0.9999802608562964,1.0,1.0,0.0
26.820000000001393,0.14206675054180565,0.15000264776376349,0.14206675054180565,0.022336860115235262,0.9987208316422848,1.0007231534353784,50.03615767176892,1.0441686221383868,-29.35495759565789,1.0570559457373452,0.6886436556783777,-38.290304093265604,0.29907278776399815,0.016668213452754443,7.557599577553068,7.557599577553068,19698.262,8.396915891076848,13.0,0.0,19139.105222702816,-0.9845643345247675,1.0,1.0,0.0
26.830000000001395,0.14224680087561908,0.15000504999793116,0.14224680087561908,0.022047951929174366,0.9933649471482189,1.0007512490199402,50.03756245099701,1.0437791895670356,-29.172949943805516,1.056540388651308,0.6895392917785986,-37.983564059431835,0.300296187777849,0.017004851741791713,7.557717098528512,7.557717098528512,19698.784,8.396253362727355,13.0,0.0,19175.033727303144,-0.9365498867392821,1.0,1.0,0.0
26.840000000001396,0.14251247793109145,0.150007321736452,0.14251247793109145,0.021720803342166094,0.9882111049663158,1.0007777030877993,50.038885154389966,1.0435325127473851,-28.997429555501192,1.0561495548006472,0.6907223467188555,-37.66337877432065,0.30255382710094136,0.01740334500274063,7.557828865800122,7.557828865800122,19699.308,8.395588273056926,13.0,0.0,19220.809978678953,-0.8575266561805723,1.0,1.0,0.0
26.850000000001398,0.14285392373286426,0.15000938773144634,0.14285392373286426,0.021365190401664607,0.9834275962227058,1.0008016585202149,50.04008292601074,1.043436017312839,-28.83008706134096,1.055895176584699,0.6921496447654061,-37.33617903850734,0.30577530605754405,0.01785141223287933,7.5579322034914425,7.5579322034914425,19699.834,8.394918060744619,13.0,0.0,19274.720677192367,-0.750111069613641,1.0,1.0,0.0
26.8600000000014,0.14325822546244582,0.15001117937456196,0.14325822546244582,0.02099121923477119,0.9791720248723466,1.0008223355816044,50.04111677908022,1.0434930949135925,-28.67228472142886,1.0557850952068906,0.6937657309138244,-37.00835066492335,0.3098619062489339,0.01833556030190337,7.558024973599562,7.558024973599562,19700.362,8.39424357956408,13.0,0.0,19334.727529335116,-0.6178596130702877,1.0,1.0,0.0
26.8700000000014,0.14371007517589976,0.15001263698047185,0.14371007517589976,0.020609203354537944,0.9755865233825202,1.0008390549265713,50.04195274632857,1.0437031829310714,-28.525001910108745,1.05582329027387,0.6955057778159077,-36.68604371719154,0.31468907288202197,0.018841366343840014,7.55810566132543,7.55810566132543,19700.892,8.393567390836248,13.0,0.0,19398.567187235116,-0.4651510780548834,1.0,1.0,0.0
26.880000000001402,0.14419321317672992,0.15001371180456252,0.14419321317672992,0.020230400840428712,0.9727928307036027,1.0008512589658933,50.042562948294666,1.044061183146649,-28.388831638080475,1.0560096941935495,0.6973033225752059,-36.37533590140608,0.32010745741182717,0.019353126536218943,7.558173415821891,7.558173415821891,19701.424,8.392881810598308,13.0,0.0,19463.936501074582,-0.29704158155262383,1.0,1.0,-0.0
26.890000000001404,0.14469162272077182,0.15001435249547598,0.14469162272077182,0.019867386700997594,0.9708871903584528,1.0008585319832561,50.042926599162804,1.0445566936441915,-28.264007798322492,1.0563396401393783,0.6990967309255504,-36.08231432414122,0.3259448936919983,0.019853811385341882,7.5582279079847545,7.5582279079847545,19701.956000000002,8.392200499228599,13.0,0.0,19529.31178314439,-0.11909716006948033,1.0,1.0,-0.0
26.900000000001405,0.14518959187306424,0.15001456728136678,0.14518959187306424,0.019533025154477458,0.9699360149070662,1.0008606168387795,50.04303084193897,1.0451740839999606,-28.150415889426885,1.0568034358456515,0.7008288660963806,-35.81267444549349,0.33201200480806625,0.02032611764567806,7.55826935482122,7.55826935482122,19702.492000000002,8.391511503896075,13.0,0.0,19592.934203927147,0.06279051955484075,1.0,1.0,-0.0
26.910000000001407,0.14567179959586687,0.1500143181770833,0.14567179959586687,0.01923956542619517,0.9699730323188696,1.000857426278504,50.0428713139252,1.0458929951551372,-28.04760130835152,1.0573864183807486,0.702446797650097,-35.57138068527948,0.3381086222876494,0.02075341314964899,7.558298586245875,7.558298586245875,19703.028000000002,8.39081994724261,13.0,0.0,19652.44202865467,0.24259923082028254,1.0,1.0,-0.0
26.92000000000141,0.1461235298094914,0.15001362788501055,0.1461235298094914,0.01899797883277297,0.9709979046711815,1.0008490484847161,50.042452424235805,1.0466890727228868,-27.954786106234426,1.0580693629661937,0.7039021989891162,-35.362438547302396,0.34403056342704735,0.021120482596338135,7.558316978401883,7.558316978401883,19703.566,8.390122414173623,13.0,0.0,19706.124360578855,0.4143755810166261,1.0,1.0,-0.0
26.93000000000141,0.14653100805394387,0.15001250344067554,0.14653100805394387,0.018817465827266056,0.9729762384461629,1.0008357466481015,50.04178733240507,1.0475348602543708,-27.87089236523759,1.0588291399658631,0.7051523498818808,-35.18874595264514,0.34957663420472046,0.021414140656887674,7.5583264106862424,7.5583264106862424,19704.104,8.389429149972868,13.0,0.0,19752.342251000227,0.5724321256156725,1.0,1.0,-0.0
26.94000000000141,0.1468817616274953,0.15001099639693996,0.1468817616274953,0.018705091713374925,0.9758408953225929,1.0008179524374679,50.04089762187339,1.0484007996788134,-27.794575730156193,1.0596395449730347,0.7061612273489646,-35.052011729953215,0.35455575213503215,0.021623722439867286,7.558329215659334,7.558329215659334,19704.644,8.388726494262002,13.0,0.0,19789.69850547121,0.7115356772273556,1.0,1.0,-0.0
26.950000000001413,0.14716478746874878,0.15000915593397457,0.14716478746874878,0.018665259714614465,0.9794945282799353,1.000796253315948,50.0398126657974,1.049256452110182,-27.724259091366395,1.060472267050218,0.7068993685926896,-34.95262426256074,0.35879455366911706,0.021741679359392738,7.558328088523687,7.558328088523687,19705.186,8.388022131003845,13.0,0.0,19817.028554430017,0.8270805742890207,1.0,1.0,-0.0
26.960000000001415,0.14737013042119004,0.1500070272159371,0.14737013042119004,0.01869861443700115,0.983813746231697,1.0007713723696232,50.03856861848116,1.0500724890029238,-27.658140466083783,1.0612983299750651,0.7073399896842631,-34.889302892601734,0.36214655143450725,0.0217645738504499,7.558326074837066,7.558326074837066,19705.728,8.38731947529298,13.0,0.0,19833.256335956354,0.9152411726313073,1.0,1.0,-0.0
26.970000000001416,0.14748946022293524,0.15000469505102057,0.14748946022293524,0.018802335708465165,0.9886543116190277,1.0007441418951297,50.03720709475649,1.0508221151391062,-27.594230582048382,1.062089667984594,0.7074609152267661,-34.85925644004221,0.36449780580891633,0.021692951122172427,7.558326596573733,7.558326596573733,19706.272,8.386608281845652,13.0,0.0,19836.971882098303,0.9730985109880691,1.0,1.0,-0.0
26.980000000001418,0.14751720473475216,0.15000222068917687,0.14751720473475216,0.01897124382631069,0.993856451867868,1.000715473553175,50.035773677658746,1.0514817069879818,-27.530427405416436,1.0628203279810018,0.7072499991497393,-34.858647460102986,0.3657694977741943,0.021530544356418622,7.558333197697514,7.558333197697514,19706.816,8.38589794217197,13.0,0.0,19828.193748092697,0.9987369566073138,1.0,1.0,-0.0
26.99000000000142,0.14745123538460753,0.14999970021376544,0.14745123538460753,0.019198502072584646,0.9992499475303342,1.0006863268394663,50.034316341973316,1.0520311601002954,-27.46460494683504,1.0634671738913275,0.7067082884648104,-34.88291970390888,0.3659197842787506,0.02128375045024579,7.55834940081455,7.55834940081455,19707.362,8.385186748724642,13.0,0.0,19807.43466768502,0.9913076310661039,1.0,1.0,-0.0
27.00000000000142,0.1472931736803112,0.14999720101769506,0.1472931736803112,0.01947605640517057,1.004659178380226,1.0006576764674162,50.03288382337081,1.0524540955296258,-27.39470275620174,1.0640103102156666,0.7058513046658946,-34.927026261501894,0.3649447420947051,0.020961256536746038,7.558378587990122,7.558378587990122,19707.908,8.384470432635437,13.0,0.0,19775.324648498907,0.9510565162871595,1.0,1.0,-0.0
27.010000000001423,0.1470483832563869,0.14999480480022562,0.1470483832563869,0.019794936700114795,1.009908197415321,1.000630479554907,50.03152397774535,1.0527379771154433,-27.318812220397046,1.064433337771463,0.7047088333536852,-34.98560195132204,0.36287819250108855,0.020573712641720907,7.558423865063429,7.558423865063429,19708.454,8.38375497031988,13.0,0.0,19733.075023972982,0.8793163101782061,1.0,1.0,-0.0
