t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor,zmq_torque_offset_nm
27.020000000001424,0.14672574967984367,0.14999260492193073,0.14672574967984367,0.020145495827926872,1.014825823842404,1.0006056436584634,50.030282182923166,1.0528741621119824,-27.23525375966407,1.0647235041453984,0.7033237667475939,-35.053102755696585,0.3597902518841375,0.02013340535065445,7.558487946665553,7.558487946665553,19709.002,8.383034385362443,13.0,0.0,19682.27846595075,0.7784623015507417,1.0,1.0,-0.0
27.030000000001426,0.14633729141658441,0.14999065820845117,0.14633729141658441,0.020517630156384036,1.0192506823548917,1.0005839967607773,50.02919983803886,1.0528578927412682,-27.142643050229058,1.0648717793902664,0.7017502460152385,-35.1239304813258,0.3557845994535551,0.0196539041995525,7.558573035752217,7.558573035752217,19709.55,8.382312092857713,13.0,0.0,19624.880069652285,0.6518337252812026,1.0,1.0,-0.0
27.040000000001427,0.14589759267590227,0.14998902826583918,0.14589759267590227,0.020900949013510264,1.023036085704509,1.000566260279386,50.0283130139693,1.0526882558840782,-27.039943913715177,1.0648728692002263,0.700051031636242,-35.1925344841518,0.35099466570697574,0.019149714134783478,7.558680729572864,7.558680729572864,19710.098,8.381592361673924,13.0,0.0,19563.0718938805,0.5036232016132912,1.0,1.0,-0.0
27.05000000000143,0.1454225837982488,0.14998778338286267,0.1454225837982488,0.021284256922179227,1.026054885970888,1.000553025355423,50.02765126777115,1.0523686167898292,-26.926482137619452,1.0647253482044505,0.6982910985234461,-35.25325232680128,0.345580471132454,0.01863644181303281,7.558811964048524,7.558811964048524,19710.648,8.380867507848256,13.0,0.0,19499.155997680646,0.3387379202208141,1.0,1.0,0.0
27.06000000000143,0.14492808107093724,0.14998693388521317,0.14492808107093724,0.02165485884227289,1.0282046393121786,1.0005447316409546,50.02723658204773,1.0519076164136427,-26.801915273687168,1.0644322559362704,0.6965296236538538,-35.30006373578186,0.3397254841785917,0.0181310816250109,7.558967103595996,7.558967103595996,19711.196,8.380139238928002,13.0,0.0,19434.853068593373,0.1626371651691523,1.0,1.0,0.0
27.070000000001432,0.14442962354217614,0.14998653729751882,0.14442962354217614,0.02199950070895043,1.029412170965352,1.0005416508586975,50.02708254293488,1.0513193089980963,-26.666223754066127,1.064001661598775,0.6948198114453095,-35.32693851387565,0.333629240071564,0.01765103621620601,7.559146028492267,7.559146028492267,19711.746,8.379414385102336,13.0,0.0,19371.61868476082,-0.01884843974148848,1.0,1.0,0.0
27.080000000001434,0.14394248403961182,0.14998659089943492,0.14394248403961182,0.022305402342841677,1.0296366991805292,1.0005438773139108,50.02719386569554,1.0506227829028498,-26.519707849385135,1.0634467717852345,0.6932100780475154,-35.32823191974156,0.3274990124450362,0.017213102567396856,7.559348747730999,7.559348747730999,19712.296000000002,8.37868696995573,13.0,0.0,19311.908826492752,-0.19970998053997277,1.0,1.0,0.0
27.090000000001435,0.14348147618253101,0.14998709218981093,0.14348147618253101,0.02256101172109837,1.0288714392336575,1.000551325524491,50.027566276224555,1.049841505896345,-26.362983494037326,1.0627856331553278,0.6917443760210353,-35.298999181632354,0.32154182617386573,0.01683268780422139,7.559572673867713,7.559572673867713,19712.846,8.377956139714538,13.0,0.0,19257.498527940093,-0.37395920576205743,1.0,1.0,0.0
27.100000000001437,0.14306066001132142,0.1499880085578157,0.14306066001132142,0.02275656393405737,1.027143775361016,1.0005637345338438,50.02818672669219,1.0490024705402465,-26.196970485498735,1.0620405482881066,0.6904620970410804,-35.23524764754076,0.3159569989988925,0.016523196769392196,7.5598166530723985,7.5598166530723985,19713.394,8.377229578341577,13.0,0.0,19210.09492987544,-0.5358267950010851,1.0,1.0,0.0
27.11000000000144,0.14269297453749238,0.14998933877126944,0.14269297453749238,0.022884485876085763,1.0245141197362786,1.000580678326399,50.02903391631995,1.0481351964936787,-26.02287284693353,1.0612372810983781,0.689397620256228,-35.134137328128666,0.3109294345668504,0.016295554760986257,7.560078172730806,7.560078172730806,19713.944,8.376496186779448,13.0,0.0,19171.18402168327,-0.6799533787416067,1.0,1.0,0.0
27.12000000000144,0.14239002935051748,0.14999100756818054,0.14239002935051748,0.022939880889753753,1.0210735407899885,1.000601581663109,50.03007908315546,1.0472705179392343,-25.842154205031942,1.0604040990986414,0.6885807687363511,-34.99420500254654,0.30662334600568397,0.016157691947813448,7.560354646155016,7.560354646155016,19714.492000000002,8.375765356538256,13.0,0.0,19142.024591779656,-0.8015669848865601,1.0,1.0,0.0
27.13000000000144,0.14216247109406288,0.1499929737308268,0.14216247109406288,0.022921590650712583,1.016939806385139,1.0006257418359963,50.03128709179981,1.046438596771646,-25.656538727083554,1.059570351341725,0.6880408402342217,-34.815806037184906,0.3031752052803187,0.016113604231249076,7.5606429617440565,7.5606429617440565,19715.04,8.375035380070711,13.0,0.0,19123.77963304269,-0.8966410367968526,1.0,1.0,0.0
27.140000000001443,0.1420195265883229,0.14999517115550529,0.1420195265883229,0.02283208703294837,1.0122523063257252,1.0006523550390098,50.03261775195049,1.0456673034426842,-25.467984467673766,1.0587648277876849,0.6878054985417845,-34.60111847756046,0.30068981949911033,0.01616334661599357,7.5609396557373545,7.5609396557373545,19715.588,8.37430454982952,13.0,0.0,19117.95024115837,-0.9620276715932646,1.0,1.0,0.0
27.150000000001445,0.14196777935732066,0.14999751109008946,0.14196777935732066,0.022676319200291815,1.0071668080379028,1.0006805445961393,50.034027229806966,1.0449814437891554,-25.278611865694387,1.0580144260719524,0.6878945204319536,-34.353728009651824,0.2992396746413875,0.016303848635521336,7.561241060886095,7.561241060886095,19716.134000000002,8.373573719588329,13.0,0.0,19124.803937164692,-0.9955619646055557,1.0,1.0,0.0
27.160000000001446,0.14201037147975018,0.1499999454510747,0.14201037147975018,0.02246096309075694,1.0018504940942936,1.0007093893779184,50.03546946889592,1.044402305124473,-25.09061233606777,1.0573433313723626,0.6883155059662543,-34.07830435869009,0.2988646326615547,0.0165294360387582,7.56154351624856,7.56154351624856,19716.682,8.372842889347137,13.0,0.0,19143.847647605242,-0.9961336091408608,1.0,1.0,0.0
27.170000000001448,0.14214663814034872,0.15000234769072102,0.14214663814034872,0.022193950604885732,0.996477068094379,1.0007379522504132,50.03689761252066,1.0439473607256635,-24.906149284644155,1.056772493232081,0.6890616722024313,-33.7803311899034,0.2995719332126061,0.01683218361054152,7.561843458149717,7.561843458149717,19717.226,8.372112059105946,13.0,0.0,19174.556718327633,-0.9637236782829698,1.0,1.0,0.0
27.18000000000145,0.14237203591269826,0.15000466760853673,0.14237203591269826,0.02188414434053673,0.9912218381695731,1.0007653081930679,50.03826540965339,1.043630091502937,-24.727262060201497,1.056319291201139,0.6901110586500557,-33.46585802680094,0.30133669596467283,0.017202196569878432,7.562137568000419,7.562137568000419,19717.77,8.371383790185693,13.0,0.0,19215.82935483969,-0.8994052515548386,1.0,1.0,0.0
27.19000000000145,0.14267835634016246,0.15000681226928023,0.14267835634016246,0.021541081011722415,0.9862567531257318,1.0007905716298389,50.03952858149194,1.0434599022096072,-24.555773945681544,1.0559973309677833,0.6914271096852284,-33.141250713983545,0.3041029571367566,0.01762789758979389,7.562422915011002,7.562422915011002,19718.312,8.37065552126544,13.0,0.0,19266.097200771907,-0.8053078856954431,1.0,1.0,0.0
27.200000000001452,0.14305409551766718,0.15000872463448256,0.14305409551766718,0.02117473829092171,0.9817454343329024,1.0008129224463043,50.040646122315216,1.0434421281700834,-24.39321349941831,1.0558163425218792,0.6929600280855612,-32.81294719669032,0.3077853771343571,0.018096332961471808,7.562697055107022,7.562697055107022,19718.854,8.369928106118834,13.0,0.0,19323.49415239377,-0.6845471059094055,1.0,1.0,0.0
27.210000000001454,0.1434849841324816,0.15001032509539006,0.1434849841324816,0.020795304520037437,0.9778382971185108,1.0008316301189035,50.041581505945175,1.0435781288641328,-24.240749144682102,1.0557821683254225,0.6946489322188925,-32.48721829716587,0.31227160806743937,0.018593523565820072,7.562958137905789,7.562958137905789,19719.394,8.369201544745874,13.0,0.0,19385.830461518042,-0.5411212521046252,1.0,1.0,0.0
27.220000000001455,0.14395493971305431,0.15001155927836599,0.14395493971305431,0.020413373313725915,0.9746678188644435,1.0008460755345685,50.042303776728424,1.0438652011727036,-24.099153483280453,1.0558967897754659,0.6964265305888114,-32.170108254825834,0.3174244252089584,0.01910451531544856,7.56320496494572,7.56320496494572,19719.932,8.36847583714656,13.0,0.0,19450.773306746763,-0.3797790954972659,1.0,1.0,-0.0
27.230000000001457,0.1444478208328171,0.15001239990171591,0.1444478208328171,0.020041016846570288,0.9723433674847303,1.0008557719988995,50.04278859994498,1.044295543989638,-23.968831447049208,1.0561578649782895,0.6982288816938635,-31.867751658157818,0.32308205797669737,0.019612783550137576,7.563436963007123,7.563436963007123,19720.47,8.367756105962771,13.0,0.0,19516.267833394373,-0.20586260874392076,1.0,1.0,-0.0
27.24000000000146,0.144947799869255,0.15001278740221524,0.144947799869255,0.019691118931123013,0.9709463351528252,1.0008603839791193,50.04301919895596,1.0448560054723814,-23.849835669634835,1.0565581613376291,0.6999969418738462,-31.58609235368432,0.3290626083420151,0.020101005163299906,7.563654018220367,7.563654018220367,19721.004,8.367032105910749,13.0,0.0,19581.13780163083,-0.025130095416753838,1.0,1.0,-0.0
27.25000000000146,0.14543935603806019,0.1500127374725524,0.14543935603806019,0.019376334934176512,0.9705265510795832,1.0008597411033842,50.042987055169206,1.0455284255650479,-23.74187499977687,1.0570853857410107,0.7016757904130062,-31.330488066001884,0.3351702714487782,0.020552109132422957,7.563856643375154,7.563856643375154,19721.538,8.366313228500605,13.0,0.0,19642.89466706563,0.15643446506650185,1.0,1.0,-0.0
27.26000000000146,0.1459074561795315,0.15001223511472006,0.1459074561795315,0.019108330497786794,0.97110020515639,1.000853846507216,50.042692325360804,1.0462902690894493,-23.64432540113187,1.0577224441339772,0.7032148416874459,-31.10543267914326,0.34120192156000695,0.0209501085982422,7.56404594054974,7.56404594054974,19722.07,8.365597766185045,13.0,0.0,19699.61655906694,0.3328195445480748,1.0,1.0,-0.0
27.270000000001463,0.14633783072161555,0.15001128031830963,0.14633783072161555,0.018897216036431436,0.9726492000814843,1.00084287930926,50.042143965463005,1.0471154509706873,-23.55625066404498,1.0584479922052796,0.704568556310229,-30.914374112977868,0.34695402748729925,0.021280768558159788,7.564223519556222,7.564223519556222,19722.598,8.36488145009584,13.0,0.0,19749.654710167022,0.498185105362614,1.0,1.0,-0.0
27.280000000001465,0.1467173294899439,0.15000993321328873,0.1467173294899439,0.018751125953072968,0.9751218551916615,1.0008271910260913,50.041359551304566,1.047975292004789,-23.476431083448777,1.0592371918588648,0.7056975280853506,-30.759602908106487,0.3522297390303968,0.02153215231933988,7.564391469007376,7.564391469007376,19723.126,8.364167695327575,13.0,0.0,19791.45752215027,0.6470559615897822,1.0,1.0,-0.0
27.290000000001466,0.14703425589912747,0.15000822181340273,0.14703425589912747,0.0186758460372747,0.978434853906052,1.0008072958858807,50.040364794294035,1.0488395894604756,-23.40339856589089,1.060062608133315,0.7065693671192037,-30.642172629204634,0.3568461054385252,0.021695111473348426,7.564552295806197,7.564552295806197,19723.652000000002,8.36345820942754,13.0,0.0,19823.748613366955,0.7745030602156114,1.0,1.0,-0.0
27.300000000001468,0.14727819978841836,0.15000618621015174,0.14727819978841836,0.018673964290139886,0.9824765768602186,1.00078385445374,50.039192722687,1.0496782053833744,-23.335459752186352,1.0608953775740122,0.707156489817113,-30.561650285275093,0.36064254014974834,0.021764107703753775,7.564708849608543,7.564708849608543,19724.174,8.362750431074797,13.0,0.0,19845.48087443255,0.8763066800567477,1.0,1.0,-0.0
27.31000000000147,0.14743988609839573,0.1500039223504449,0.14743988609839573,0.01874417775683418,0.9871119463651169,1.0007576498899096,50.03788249449548,1.05046300481541,-23.27070863359004,1.0617067990387394,0.7074337341710618,-30.51591125102085,0.36348900027825715,0.021737874410622613,7.564864342264609,7.564864342264609,19724.696,8.362045214042993,13.0,0.0,19855.358731774722,0.9490961449987207,1.0,1.0,-0.0
27.32000000000147,0.14751229473685018,0.15000147338333503,0.14751229473685018,0.018882328254395363,0.9921878058913512,1.0007295593703762,50.03647796851881,1.0511687755633161,-23.207086945734385,1.0624697821372764,0.7073835579906217,-30.501571598807065,0.3652894453514772,0.02161869202462856,7.565022284043038,7.565022284043038,19725.214,8.361342558332128,13.0,0.0,19852.466605320078,0.9904614257003459,1.0,1.0,-0.0
27.330000000001473,0.1474915681095571,0.1499989337081497,0.1474915681095571,0.01908230707264041,0.9975381022533099,1.000700523301616,50.0350261650808,1.051773680749922,-23.142469340171928,1.0631597609883432,0.7070003390318474,-30.514387610007887,0.365984012416305,0.02141172689778975,7.565186183034447,7.565186183034447,19725.73,8.360642463942202,13.0,0.0,19837.400062830824,0.9990329346769455,1.0,1.0,-0.0
27.340000000001474,0.1473774990349694,0.149996385547858,0.1473774990349694,0.019336601361243575,1.002988946173268,1.000671513131749,50.033575656587445,1.052259523702791,-23.07475268784952,1.0637552341490488,0.7062925452692699,-30.54952410228841,0.3655504251545381,0.021124604639350168,7.565359483440529,7.565359483440529,19726.244,8.359947492194154,13.0,0.0,19810.576307229032,0.9745268727805607,1.0,1.0,-0.0
27.350000000001476,0.14717365935108245,0.14999389628403845,0.14717365935108245,0.019636649539649897,1.0083636749935143,1.0006434985126287,50.03217492563144,1.0526119035527721,-23.001944828118898,1.0642380901130526,0.7052831634767462,-30.601750053454136,0.3640043861610097,0.02076706863591187,7.565545419511176,7.565545419511176,19726.754,8.359249959125165,13.0,0.0,19772.96644406333,0.9177546256733018,1.0,1.0,-0.0
27.360000000001477,0.14688727202205182,0.14999157661312193,0.14688727202205182,0.019973102802117334,1.0134879497284546,1.000617414789957,50.03087073949784,1.0528202961782724,-22.922246716598945,1.0645938027186341,0.7040089445383121,-30.66559146846954,0.36139875392368387,0.020350657608022106,7.565746872316808,7.565746872316808,19727.264,8.35856352511358,13.0,0.0,19725.9800623631,0.8305958991808347,1.0,1.0,-0.0
27.37000000000148,0.14652890435176075,0.1499894714950826,0.14652890435176075,0.02033605048543141,1.018194836474502,1.0005941319134812,50.029706595674064,1.0528780734497016,-22.834123740270602,1.064811540062101,0.7025188832221175,-30.7354606157261,0.3578214194339071,0.019888369045712524,7.565966277953022,7.565966277953022,19727.77,8.357873676007408,13.0,0.0,19671.40498880742,0.7159364830030088,1.0,1.0,-0.0
27.38000000000148,0.1461119914634154,0.14998764894528133,0.1461119914634154,0.020715240480023153,1.0223297875463115,1.0005744258581886,50.02872129290943,1.052782464887581,-22.736366741988277,1.0648842071226279,0.7008720086003196,-30.805779574903383,0.3533919518916013,0.019394283299435815,7.56620548528475,7.56620548528475,19728.272,8.357190657090406,13.0,0.0,19611.333457534784,0.577572703400254,1.0,1.0,-0.0
27.390000000001482,0.1456520442699827,0.14998619779766467,0.1456520442699827,0.021100017047728965,1.0257554336184391,1.0005589534899189,50.02794767449594,1.0525346296944535,-22.628130215379308,1.064808452431236,0.6991335076532019,-30.8709931425281,0.34825774839747425,0.01888338888756073,7.566465732556416,7.566465732556416,19728.774,8.356510199494345,13.0,0.0,19548.038705259794,0.42008572838732905,1.0,1.0,-0.0
27.400000000001484,0.14516500752327657,0.14998513453458284,0.14516500752327657,0.021478354698497393,1.0283566737613639,1.000548229979054,50.0274114989527,1.0521406017586745,-22.508913378904445,1.0645850787263316,0.6973657060069663,-30.925233186325293,0.3425916963040424,0.018372084795862803,7.566747607102968,7.566747607102968,19729.272,8.355833156992867,13.0,0.0,19483.676740718805,0.2486898871386683,1.0,1.0,0.0
27.410000000001485,0.14466654657322311,0.1499844929449795,0.14466654657322311,0.0218371257275736,1.0300456529853743,1.0005426097373837,50.02713048686919,1.051611844991878,-22.378541388430488,1.0642196827311405,0.6956245292953478,-30.962420713198355,0.33658660347563585,0.017877716529094513,7.56705122642083,7.56705122642083,19729.766,8.355159529585974,13.0,0.0,19419.509133249794,0.06906002568742807,1.0,1.0,0.0
27.420000000001487,0.1441720787158519,0.14998430777449984,0.1441720787158519,0.02216321788276386,1.0307656414820834,1.0005422734366127,50.027113671830634,1.0509650814763225,-22.237160760489946,1.0637230062546361,0.6939606379401948,-30.976683533728814,0.33044701747222305,0.01741747861675883,7.5673761162735484,7.5673761162735484,19730.258,8.354489317273664,13.0,0.0,19357.70867177484,-0.11285638490041408,1.0,1.0,0.0
27.43000000000149,0.14369667370195663,0.14998456845754388,0.14369667370195663,0.02244440832200589,1.0304933548077109,1.0005472222524399,50.027361112621996,1.0502217567974046,-22.08523624435252,1.0631108142530934,0.692420147688,-30.96270491412756,0.32438104081176056,0.01700753327527394,7.567721201478341,7.567721201478341,19730.746,8.353825081376883,13.0,0.0,19300.413297212064,-0.2910361668542102,1.0,1.0,0.0
27.44000000000149,0.14325479758498583,0.1499852797889157,0.14325479758498583,0.022670011152005443,1.0292398071494329,1.0005572790099626,50.02786395049813,1.0494072749940906,-21.92354324782112,1.0624034392072765,0.6910446929773078,-30.916005099140907,0.3185925932067809,0.016662318222491798,7.56808487707309,7.56808487707309,19731.232,8.353161699253745,13.0,0.0,19249.320441799406,-0.4595798606455727,1.0,1.0,0.0
27.45000000000149,0.14285998222975507,0.1499864014868307,0.14285998222975507,0.022831353576920503,1.0270497885521899,1.0005720957353896,50.028604786769485,1.0485500633027953,-21.75315162120499,1.061625080267125,0.689871163548883,-30.833165655045427,0.3132743117395725,0.016394008062975265,7.56846503523732,7.56846503523732,19731.714,8.352507708640717,13.0,0.0,19206.02576720523,-0.6129070536744542,1.0,1.0,0.0
27.460000000001493,0.14252447048588748,0.14998789468339896,0.14252447048588748,0.02292215290045682,1.0240000767560933,1.000591166947493,50.029558347374646,1.047680499018009,-21.57540247783369,1.0608029244993546,0.6889313248286931,-30.712019243458077,0.3086012079303869,0.016212067409851386,7.568859137787342,7.568859137787342,19732.192,8.351852010480396,13.0,0.0,19171.924737662146,-0.7459411454422897,1.0,1.0,0.0
27.470000000001495,0.14225928390901552,0.14998972327459512,0.14225928390901552,0.022939275235763154,1.0201963301004746,1.0006138483688531,50.030692418442655,1.046829378565711,-21.3918921937534,1.059966017432635,0.6882539537093483,-30.55197402714472,0.3047240914842666,0.016122535247838115,7.569264256903114,7.569264256903114,19732.668,8.35120655760383,13.0,0.0,19148.150730746398,-0.8542774317134314,1.0,1.0,0.0
27.480000000001496,0.1420745061441255,0.14999181008111748,0.1420745061441255,0.02288360018246765,1.0157683817041832,1.000639381468443,50.03196907342215,1.0460258142299281,-21.204472337021315,1.0591436318292022,0.6878683468877275,-30.35438161947226,0.30176319098589127,0.016127255565603606,7.569677101964705,7.569677101964705,19733.14,8.350559397179971,13.0,0.0,19136.03208331501,-0.934328942466327,1.0,1.0,0.0
27.490000000001498,0.14197813479129714,0.14999408456340754,0.14197813479129714,0.02275901291624603,1.0108649363517521,1.0006669211824284,50.03334605912142,1.0452961599342696,-21.01519584445649,1.0583637120861205,0.6877988202327882,-30.12219936824698,0.2998066256742167,0.01622457344876481,7.5700939993816885,7.5700939993816885,19733.608,8.349925043360805,13.0,0.0,19136.79267218354,-0.9834452050002701,1.0,1.0,0.0
27.5000000000015,0.141975050586753,0.14999646998395272,0.141975050586753,0.022571435845167374,1.0056484869326499,1.0006955642701778,50.03477821350889,1.0446634436580051,-20.826232109971976,1.0576518341098684,0.6880592878088105,-29.859612422366993,0.2989100146751684,0.016410014528530453,7.570511266906907,7.570511266906907,19734.072,8.349288981994349,13.0,0.0,19149.903166019685,-1.0,1.0,1.0,0.0
27.5100000000015,0.14206645294663048,0.1499988859484362,0.14206645294663048,0.022328245999414176,1.0002904016006986,1.0007243777776584,50.03621888888292,1.0441470044751289,-20.639770802474143,1.057030558948795,0.6886500996734529,-29.57174539836276,0.2990963111480788,0.016676698744053576,7.570925227400725,7.570925227400725,19734.532,8.348664019685293,13.0,0.0,19175.02446831284,-0.9834452049903766,1.0,1.0,0.0
27.520000000001502,0.14224966238456793,0.15000125104587808,0.14224966238456793,0.022037893667851895,0.994966020547931,1.0007524273631856,50.03762136815928,1.043762261782533,-20.457923239149714,1.0565190184845874,0.6895566423721365,-29.264406601519088,0.30035604131104393,0.017015646176275618,7.571332301143889,7.571332301143889,19734.988,8.34803820360259,13.0,0.0,19211.30419867634,-0.9343289424468676,1.0,1.0,0.0
27.530000000001504,0.1425182042103234,0.15000348551202924,0.1425182042103234,0.021709620780849287,0.9898497067948983,1.0007788050694906,50.03894025347453,1.0435205876474685,-20.282627834915733,1.056132654304132,0.6907492933419526,-28.94384048973204,0.3026480725703925,0.017416054990463926,7.571729490986202,7.571729490986202,19735.44,8.347423486577288,13.0,0.0,19257.399503743534,-0.8542774316850503,1.0,1.0,0.0
27.540000000001505,0.142862106786943,0.15000549863943488,0.142862106786943,0.02135322076406015,0.9851098687692029,1.0008026560421488,50.040132802107436,1.0434292706542825,-20.115564713315013,1.0558830694419923,0.6921844199384203,-28.616481051937583,0.3059009927475172,0.017865594656090306,7.572113989153498,7.572113989153498,19735.886,8.34681047709928,13.0,0.0,19311.56471779843,-0.7459411454059267,1.0,1.0,0.0
27.550000000001507,0.14326835848392885,0.15000725206748172,0.14326835848392885,0.020978808905935807,0.9809040231662943,1.0008232036398554,50.04116018199277,1.043491568025224,-19.958083643137034,1.0557779744998588,0.6938061684179556,-28.288709396249946,0.3100151560492999,0.018350733943707526,7.5724836509309466,7.5724836509309466,19736.33,8.346206005357732,13.0,0.0,19371.756555896296,-0.6129070536312683,1.0,1.0,0.0
27.56000000000151,0.1437215892741744,0.15000865565839852,0.1437215892741744,0.02059670972417254,0.977374003223844,1.000839772358076,50.0419886179038,1.0437067826874522,-19.811149566097708,1.0558212201122583,0.6955494869074931,-27.96666597212584,0.3148651577070478,0.018857019539962223,7.572836949270042,7.572836949270042,19736.768,8.345606656258065,13.0,0.0,19435.69594441546,-0.4595798605970821,1.0,1.0,0.0
27.57000000000151,0.1442055357355521,0.15000969112240875,0.1442055357355521,0.020218235816358624,0.9746410077252379,1.0008518091713063,50.042590458565314,1.0440696419636752,-19.675342762045084,1.0560125925958346,0.6973480217552941,-27.65643319680778,0.32030080368866654,0.01936868954662909,7.573172981947596,7.573172981947596,19737.204,8.345015844894858,13.0,0.0,19501.092841025173,-0.2910361668019755,1.0,1.0,-0.0
27.58000000000151,0.1447042019569421,0.15001029208414585,0.1447042019569421,0.019855999726391044,0.9728004965363624,1.0008589035783149,50.042945178915744,1.0445695553511236,-19.550884602865136,1.056347257382582,0.69914036408063,-27.364094568606856,0.3261492134167193,0.01986868022742274,7.573491387788501,7.573491387788501,19737.634000000002,8.344425887305299,13.0,0.0,19566.44215284529,-0.1128563848461083,1.0,1.0,-0.0
27.590000000001513,0.14520188831543057,0.1500104365504473,0.14520188831543057,0.01952286129551946,0.9719178876616846,1.0008608041508307,50.04304020754154,1.0451907147750883,-19.437648653865793,1.0568153445925454,0.7008695327006987,-27.09532669284436,0.33222052250260037,0.020339694063049467,7.573792328278994,7.573792328278994,19738.058,8.343847882546786,13.0,0.0,19629.95491498989,0.06906002574189583,1.0,1.0,-0.0
27.600000000001515,0.14568328325861069,0.15001014769909984,0.14568328325861069,0.01923103658831449,0.9720257604409122,1.00085742963563,50.0428714817815,1.0459126060309913,-19.33516923140479,1.0574020217923843,0.7024827149309694,-26.85506549855001,0.338314313696472,0.020765133308429898,7.574076613550139,7.574076613550139,19738.48,8.343272439109214,13.0,0.0,19689.260132519565,0.2486898871915511,1.0,1.0,-0.0
27.610000000001516,0.14613370422956493,0.15000940296356544,0.14613370422956493,0.018991443367209634,0.9731225201131039,1.0008488743035515,50.042443715177576,1.0467107477312703,-19.242656898736687,1.0580879134094543,0.7039317949779167,-26.647279478991617,0.34422638099055797,0.02112984503855263,7.574346461373908,7.574346461373908,19738.896,8.342706387181748,13.0,0.0,19742.685271167487,0.42008572843687597,1.0,1.0,-0.0
27.620000000001518,0.14653940996920758,0.15000822499962216,0.14653940996920758,0.01881321303386131,0.9751724629950664,1.0008354073115737,50.041770365578685,1.0475575903926477,-19.159024019400306,1.0588497652222246,0.7051742400320952,-26.474826740429748,0.34975576553755916,0.02142072262771337,7.574602213976695,7.574602213976695,19739.306,8.34214375034887,13.0,0.0,19788.539676969398,0.5775727034448246,1.0,1.0,-0.0
27.63000000000152,0.14688797856629632,0.15000666573637225,0.14688797856629632,0.018703331050002787,0.9781071315778714,1.0008174659577231,50.04087329788616,1.0484235192802027,-19.08291747983898,1.0596612797981004,0.7061742754773472,-26.33937377398507,0.35471186108849523,0.02162719641054503,7.574846956074998,7.574846956074998,19739.712,8.341593066347036,13.0,0.0,19825.47648261951,0.715936483041167,1.0,1.0,-0.0
27.64000000000152,0.14716845298030892,0.1500047747470805,0.14716845298030892,0.018666091398816163,0.9818279054432218,1.0007956427785532,50.039782138927656,1.0492780915293143,-19.012752291682837,1.0604940913829648,0.706902616770076,-26.241257996800716,0.3589220697128672,0.021741841764049766,7.575083162254232,7.575083162254232,19740.114,8.34104323611885,13.0,0.0,19852.331059384258,0.830595899211239,1.0,1.0,-0.0
27.650000000001523,0.1473709101201859,0.1500025975831532,0.1473709101201859,0.01870199370475373,0.9862102367937836,1.000770665104357,50.03853325521786,1.0500920504964848,-18.946718663683285,1.0613192268030687,0.7073325216047991,-26.179136230327902,0.36224098111025904,0.021761377320160154,7.575313816519956,7.575313816519956,19740.510000000002,8.34050365117442,13.0,0.0,19868.007037029627,0.9177546256949853,1.0,1.0,-0.0
27.660000000001524,0.1474870957987208,0.15000021933131757,0.1474870957987208,0.01880811536875571,0.991108882266824,1.0007433684721556,50.03716842360778,1.050838705456323,-18.882821623512964,1.062108677583953,0.7074420644304744,-26.15017206941711,0.36455584178588185,0.021686474139099604,7.57554229785912,7.57554229785912,19740.902000000002,8.339972603966451,13.0,0.0,19871.100299186677,0.9745268727928055,1.0,1.0,-0.0
27.670000000001526,0.14751154814364104,0.14999771669814133,0.14751154814364104,0.018979207058535973,0.9963632170747607,1.0007146667126143,50.03573333563072,1.051494553177116,-18.81895639989474,1.062836580474999,0.7072195116164458,-26.150497108739955,0.3657890899917713,0.021520967647667276,7.575772080271242,7.575772080271242,19741.29,8.339443264305775,13.0,0.0,19861.69808840881,0.9990329346793461,1.0,1.0,-0.0
27.680000000001527,0.14744227005313879,0.1499951554903206,0.14744227005313879,0.019208382397522296,1.0018023301416004,1.00068552037547,50.034276018773504,1.0520396185633691,-18.752997210811067,1.063479908459288,0.7066664186229815,-26.175533449836905,0.36590018311348793,0.021271342343940923,7.576006623839015,7.576006623839015,19741.672,8.338926731249792,13.0,0.0,19840.29882574638,0.990461425692815,1.0,1.0,-0.0
27.69000000000153,0.1472810123954294,0.14999261836486755,0.1472810123954294,0.019487550317054177,1.007250085401959,1.0006569040895115,50.03284520447557,1.0524576577819986,-18.682887464445912,1.06401888666937,0.7057987990993626,-26.220220297579978,0.3648865176489178,0.020946358957439182,7.57624925448819,7.57624925448819,19742.048,8.338413613288395,13.0,0.0,19807.55959163109,0.9490961449815231,1.0,1.0,-0.0
27.70000000000153,0.14703326871920605,0.1499902021410879,0.14703326871920605,0.019807713085972862,1.0125302108002403,1.0006297737610284,50.03148868805142,1.052736272465446,-18.606725027574313,1.0644372435175533,0.7046469283855777,-26.279183505004077,0.3627832002722816,0.020556730946755693,7.5765029717792896,7.5765029717792896,19742.420000000002,8.337910740610754,13.0,0.0,19764.696230587502,0.8763066800304449,1.0,1.0,-0.0
27.710000000001532,0.14670804674371649,0.14998796956565144,0.14670804674371649,0.020159203940831056,1.0174713999120866,1.0006050346612463,50.030251733062315,1.052866958027115,-18.52283913930852,1.064722357816426,0.7032541495126488,-26.346874290813396,0.35966155534102395,0.02011479727039197,7.576770367055625,7.576770367055625,19742.786,8.337412136801342,13.0,0.0,19713.334424624405,0.7745030601810743,1.0,1.0,-0.0
27.720000000001534,0.14631746340927917,0.14998600755507985,0.14631746340927917,0.020531907109968,1.0219123617997796,1.0005835114994885,50.029175574974424,1.052845093845406,-18.429856959841974,1.0648653323367747,0.7016749438593519,-26.417694784555056,0.3556263603604446,0.019634164940151515,7.577053475191002,7.577053475191002,19743.148,8.336921216954748,13.0,0.0,19655.42498135717,0.6470559615481543,1.0,1.0,-0.0
27.730000000001535,0.1458761823982618,0.1499843640674844,0.1458761823982618,0.020915419198770997,1.0257067057653604,1.0005659215554092,50.02829607777046,1.0526699045593386,-18.326754753079232,1.0648610048500051,0.6999723199116009,-26.486094840967905,0.35081199878295877,0.019129371067914677,7.577353710056393,7.577353710056393,19743.504,8.336439688618261,13.0,0.0,19593.162983450606,0.4981851053152243,1.0,1.0,-0.0
27.740000000001537,0.1454001484246681,0.14998310678669602,0.1454001484246681,0.021298494602007615,1.0287278154114414,1.000552851048045,50.02764255240225,1.0523449298489094,-18.212870281701043,1.0647080980253694,0.6982111442884599,-26.546399944195752,0.3453793779499291,0.018616073519880195,7.577671843365485,7.577671843365485,19743.856,8.335964990470945,13.0,0.0,19528.87189498258,0.3328195444965893,1.0,1.0,0.0
27.75000000000154,0.14490517363163882,0.1499822605856964,0.14490517363163882,0.021668403742415653,1.0308740153807252,1.0005447340550342,50.02723670275171,1.0518789995454854,-18.087872668741525,1.0644098200492305,0.6964503995266536,-26.59258355896543,0.339512643081732,0.018111297211095792,7.578008167583333,7.578008167583333,19744.202,8.335495414965507,13.0,0.0,19464.221729270797,0.15643446501257594,1.0,1.0,0.0
27.76000000000154,0.14440679676968945,0.14998185174674153,0.14440679676968945,0.022011896586269536,1.0320731036057214,1.000541836287827,50.02709181439135,1.0512863490128348,-17.951753680431136,1.0639744191667346,0.694743149241858,-26.6186233494694,0.33341171850885587,0.017632438198553882,7.578362529197704,7.578362529197704,19744.542,8.335036084743823,13.0,0.0,19400.727109969434,-0.025130095471391535,1.0,1.0,0.0
27.77000000000154,0.14392027706049773,0.14998190706292683,0.14392027706049773,0.022316224805636928,1.0322854289921775,1.000544245850503,50.02721229252515,1.0505862296217685,-17.804825391405323,1.06341527572039,0.693137645706332,-26.61889469705658,0.3272839956505005,0.017196256104303437,7.5787341507941655,7.5787341507941655,19744.878,8.33458358471131,13.0,0.0,19340.816406102782,-0.20586260879734944,1.0,1.0,0.0
27.780000000001543,0.14346041201252535,0.1499824078688098,0.14346041201252535,0.022569889676820307,1.0315054422117922,1.0005518711060788,50.02759355530394,1.0498022456917238,-17.64771475629472,1.0627505941055875,0.6916777093107014,-26.58848143815302,0.3213363443588224,0.016818099457578294,7.579121725161026,7.579121725161026,19745.208,8.334138768641614,13.0,0.0,19286.302244550076,-0.37977909554777334,1.0,1.0,0.0
27.790000000001545,0.14304122828832738,0.14998333574465386,0.14304122828832738,0.022763195483033166,1.0297618247621636,1.0005644452099962,50.02822226049981,1.0489614945175751,-17.481352331072124,1.0620028104705832,0.6904025625560182,-26.52342774986951,0.3157676885245256,0.01651129488452795,7.579523399499922,7.579523399499922,19745.532,8.333701636534732,13.0,0.0,19238.847080462583,-0.5411212521505392,1.0,1.0,0.0
27.800000000001546,0.14267562096557204,0.14998467315791403,0.14267562096557204,0.02288864988053843,1.0271162964471714,1.000581536722355,50.029076836117746,1.0480935642977731,-17.306951783485907,1.0611977921755826,0.6893464089543455,-26.420936107826165,0.31076231945225413,0.01628667597519876,7.579936856892153,7.579936856892153,19745.852,8.333272188390668,13.0,0.0,19199.94440731872,-0.6845471059492059,1.0,1.0,0.0
27.810000000001548,0.14237515339529502,0.1499863438296831,0.14237515339529502,0.02294146378115352,1.0236611933788453,1.0006025656241957,50.030128281209784,1.04722930625743,-17.125986036783388,1.060363872682583,0.6885389476880461,-26.279597774476173,0.30648361622405207,0.01615205465195198,7.580359376426063,7.580359376426063,19746.164,8.332852985530359,13.0,0.0,19170.849211676723,-0.8053078857278457,1.0,1.0,0.0
27.82000000000155,0.14215043578130415,0.14998832065409298,0.14215043578130415,0.0229206173139003,1.019515444301806,1.0006268252742605,50.031341263713024,1.0463988268031719,-16.940188497024344,1.0595304112790926,0.6880094749557393,-26.099835764431024,0.30306699638094814,0.016111281025936567,7.580787825990969,7.580787825990969,19746.472,8.332438905311927,13.0,0.0,19152.72497012432,-0.8994052515787043,1.0,1.0,0.0
27.83000000000155,0.1420106187478346,0.149990521315694,0.1420106187478346,0.02282868195030484,1.0148194573893792,1.0006535088878696,50.03267544439348,1.0456299063599348,-16.751524148564343,1.0587261550500278,0.6877854580044769,-25.883882186094674,0.30061616660183876,0.016164292382650904,7.581218718411605,7.581218718411605,19746.774,8.332033362829957,13.0,0.0,19147.07833040529,-0.9637236782975421,1.0,1.0,0.0
27.840000000001552,0.14196217187206078,0.14999288650234188,0.14196217187206078,0.02267067643984155,1.009729871314444,1.000681737780822,50.0340868890411,1.0449472414531595,-16.562117623140033,1.0579779247372774,0.6878862820980666,-25.635365504361108,0.29920249930616033,0.016307920033311184,7.5816483556998,7.5816483556998,19747.072,8.331640626952682,13.0,0.0,19154.111397712197,-0.9961336091456573,1.0,1.0,0.0
27.850000000001554,0.1420081121299334,0.14999530641897862,0.1420081121299334,0.022453327953225747,1.004414580373264,1.0007105897950688,50.035529489753436,1.044371996430554,-16.374160673222256,1.0573098063243582,0.6883190879297806,-25.358987978555934,0.29886472803039577,0.016536406320383047,7.582073056451638,7.582073056451638,19747.362,8.331250452396345,13.0,0.0,19173.33450614714,-0.9955619646004176,1.0,1.0,0.0
27.860000000001556,0.14214762895087887,0.14999771454300143,0.14214762895087887,0.022184606918786806,0.9990478298150848,1.0007391277403368,50.03695638701684,1.0439215135160003,-16.189814637991397,1.0567426355549943,0.6890765196545349,-25.060259079128468,0.2996089863421205,0.016841748963757792,7.582489222885547,7.582489222885547,19747.646,8.330872230671057,13.0,0.0,19204.21524898793,-0.9620276715783465,1.0,1.0,0.0
27.870000000001557,0.14237605230925554,0.15000002952540503,0.14237605230925554,0.021873405423462895,0.9938052819986067,1.000766427494342,50.0383213747171,1.0436091365978977,-16.011112437731345,1.0562936684749549,0.6901361203563621,-24.745243776436364,0.30140929839930886,0.01721398944901438,7.582893487528775,7.582893487528775,19747.924,8.330501692908582,13.0,0.0,19245.603547739844,-0.8966410367726788,1.0,1.0,0.0
27.88000000000156,0.14268504930152714,0.15000218822441785,0.14268504930152714,0.021529281218867,0.9888590355117418,1.0007916053000934,50.039580265004666,1.0434441314332252,-15.839868522886803,1.0559763811226388,0.6914608338553784,-24.420315845019864,0.30420866115438316,0.017641494764605956,7.583282965641971,7.583282965641971,19748.198,8.330139692882572,13.0,0.0,19295.95943211643,-0.8015669848539155,1.0,1.0,0.0
27.89000000000156,0.14306301488040915,0.1500040874991303,0.14306301488040915,0.021162225077665343,0.9843726468444705,1.0008138437271767,50.04069218635884,1.043431694887816,-15.677599603054501,1.0558003709752624,0.6930004601280212,-24.091911802082834,0.30792075934595664,0.018111268888481732,7.583655166902549,7.583655166902549,19748.464,8.329788791913963,13.0,0.0,19353.35865933246,-0.6799533787015722,1.0,1.0,0.0
27.90000000000156,0.1434955874714204,0.15000567775267337,0.1434955874714204,0.020782429920332766,0.9804962486738291,1.0008324157229065,50.04162078614532,1.0435730525938391,-15.52546107843246,1.0557713483562357,0.6946937447240467,-23.766294282873215,0.31243237563351856,0.018609300583596698,7.584008237699256,7.584008237699256,19748.724000000002,8.329443867360876,13.0,0.0,19415.63336292764,-0.5358267949549864,1.0,1.0,0.0
27.910000000001563,0.14396664968065218,0.15000690432375388,0.14396664968065218,0.020400518721701663,0.9773618117450985,1.0008467063554647,50.04233531777324,1.043865351829224,-15.3842116155935,1.055891160282808,0.6964733226853301,-23.449503461152833,0.3176054510735401,0.01912059422891127,7.58434096767156,7.58434096767156,19748.978,8.3291083343179,13.0,0.0,19480.41200642381,-0.3739592057113679,1.0,1.0,-0.0
27.920000000001565,0.14446007669137217,0.15000772452944944,0.14446007669137217,0.02002861899030731,0.9750779454656928,1.000856233805849,50.04281169029245,1.0443006051147923,-15.254243613615712,1.0561573079345594,0.6982754664276363,-23.147677700231547,0.32327741941902116,0.019628571819395525,7.584652766434757,7.584652766434757,19749.226,8.328783900332324,13.0,0.0,19545.69554987672,-0.19970998048647454,1.0,1.0,-0.0
27.930000000001566,0.14496005448712526,0.15000810913642534,0.14496005448712526,0.01967963189666698,0.9737250525623912,1.0008606679986685,50.04303339993342,1.0448654736171479,-15.135597936449434,1.0565623825481527,0.7000413103507189,-22.86675046939209,0.329265784928658,0.02011589428641402,7.584943500642119,7.584943500642119,19749.468,8.328468004083211,13.0,0.0,19610.289740729844,-0.018848439686900066,1.0,1.0,-0.0
27.940000000001568,0.1454510823460715,0.15000804338572993,0.1454510823460715,0.019366195098183926,0.9733517920573516,1.0008598444130303,50.04299222065151,1.045541626561311,-15.027971474042483,1.0570939140146718,0.7017161161183487,-22.612055222261912,0.33537436578908053,0.020565512082667707,7.585213676038054,7.585213676038054,19749.704,8.328158938023268,13.0,0.0,19671.670082098044,0.16263716522307958,1.0,1.0,-0.0
27.95000000000157,0.14591814506971823,0.15000752752432223,0.14591814506971823,0.01909993115254708,0.973973058819587,1.000853772225763,50.042688611288156,1.0463063836966453,-14.930729288615161,1.057734644213154,0.7032494473392283,-22.38805369563492,0.3413999044431914,0.02096148543044354,7.585464364474031,7.585464364474031,19749.934,8.327861824794372,13.0,0.0,19727.951008897777,0.33873792027218447,1.0,1.0,-0.0
27.96000000000157,0.14634700541230874,0.15000657681926943,0.14634700541230874,0.018890889240476737,0.9755693915847957,1.000842636577167,50.04213182885835,1.047133546018969,-14.842924783050268,1.058463087271745,0.7045959606822406,-22.198155624732568,0.3471389777290652,0.021289649473930337,7.585697162501019,7.585697162501019,19750.158,8.327573249301938,13.0,0.0,19777.46515217974,0.5036232016604598,1.0,1.0,-0.0
27.970000000001573,0.1467245608457418,0.1500052058626842,0.1467245608457418,0.01874712942988392,0.9780877272192876,1.0008267947772471,50.041339738862355,1.047994355152359,-14.763328738374684,1.0592542922279577,0.7057164970623349,-22.04460990022469,0.35239508643843703,0.021538155940232256,7.585914133913411,7.585914133913411,19750.374,8.327294065319615,13.0,0.0,19818.68535771587,0.6518337253226077,1.0,1.0,-0.0
27.980000000001574,0.14703915710425708,0.15000348832700403,0.14703915710425708,0.018674344427479873,0.9814434039744199,1.0008067664062055,50.040338320310276,1.0488585717585355,-14.690465497880734,1.0600807444602047,0.7065788559295284,-21.928424999292282,0.3569859037002921,0.021697962868673044,7.586117755900257,7.586117755900257,19750.586,8.327021711526461,13.0,0.0,19850.334996685153,0.7784623015850124,1.0,1.0,-0.0
27.990000000001576,0.147280414581806,0.15000144916530417,0.147280414581806,0.01867497980736408,0.9855235698328757,1.0007832166618142,50.03916083309071,1.0496961009136372,-14.622633096580836,1.0609135559557794,0.7071555083628945,-21.849104922099464,0.36075180100683657,0.02176368502364066,7.586310847800699,7.586310847800699,19750.79,8.326763871885293,13.0,0.0,19871.35551625666,0.8793163102042348,1.0,1.0,-0.0
28.000000000001577,0.14743911427618614,0.1499991842574005,0.14743911427618614,0.018747611728867453,0.9901920696485662,1.0007569324114882,50.03784662057441,1.050478896415759,-14.5579186904645,1.0617240576598215,0.7074214493424671,-21.804472066880784,0.3635638683144691,0.021734194601713434,7.586496614088277,7.586496614088277,19750.99,8.32650944733871,13.0,0.0,19880.457618532597,0.9510565163040312,1.0,1.0,-0.0
28.01000000000158,0.14750833427174043,0.1499967366941174,0.14750833427174043,0.01888800217822989,0.995294840617659,1.0007287935042777,50.036439675213884,1.0511818553497723,-14.494259900958095,1.0624852327369374,0.7073594976561852,-21.791106641463713,0.36532727753135086,0.021611881323093607,7.586678525331613,7.586678525331613,19751.182,8.32626782939682,13.0,0.0,19876.76813575711,0.9913076310732871,1.0,1.0,-0.0
28.02000000000158,0.14748433923723495,0.14999420066233163,0.14748433923723495,0.019089986261150552,1.0006650986528347,1.000699741932916,50.0349870966458,1.0517832616354892,-14.429530405354399,1.0631726124228527,0.7069645032315875,-21.80474015907882,0.36598343950434375,0.021402003447928596,7.586860043546786,7.586860043546786,19751.368000000002,8.326034749191393,13.0,0.0,19860.900878575263,0.9987369566045705,1.0,1.0,-0.0
28.030000000001582,0.1473670544079377,0.14999165808838083,0.1473670544079377,0.019346009649590143,1.0061284102635464,1.0006707496092733,50.033537480463664,1.0522650462683165,-14.361629292599687,1.063764806515832,0.7062454484110439,-21.840520455989186,0.36551138248470416,0.02111226594083824,7.587044554445583,7.587044554445583,19751.548,8.325808499175137,13.0,0.0,19833.278375330425,0.9730985109754903,1.0,1.0,-0.0
28.040000000001584,0.14716018373206047,0.14998919114870227,0.14716018373206047,0.019647479344657666,1.0115077681877498,1.0006427855213913,50.032139276069564,1.0526129399662798,-14.28856965665598,1.0642438232842533,0.7052258269215537,-21.893205374009938,0.3639281054198004,0.020752480551618536,7.58723522452966,7.58723522452966,19751.722,8.325596763310866,13.0,0.0,19794.894335270103,0.9152411726092864,1.0,1.0,-0.0
28.050000000001585,0.1468710774660253,0.149986879589704,0.1468710774660253,0.019985023186067763,1.0166286984326685,1.0006167832559478,50.03083916279739,1.052816551686067,-14.208560214648644,1.0645952612759448,0.7039428699112247,-21.957314182479482,0.3612877081437607,0.020334244033539194,7.587434874916077,7.587434874916077,19751.89,8.32538844254118,13.0,0.0,19747.17514077291,0.8270805742583319,1.0,1.0,-0.0
28.060000000001587,0.14651040875062274,0.1499847981236883,0.14651040875062274,0.020348714416833568,1.0213243519686008,1.0005936099750536,50.02968049875268,1.052869386550157,-14.120076981298705,1.0648084159505262,0.7024459500723836,-22.027257538202214,0.357679235016987,0.019870597795548478,7.5876458415391035,7.5876458415391035,19752.052,8.325190367055251,13.0,0.0,19691.92586260795,0.7115356771889922,1.0,1.0,-0.0
28.07000000000159,0.14609170810731015,0.14998301397685435,0.14609170810731015,0.02072829270246139,1.0254404877521999,1.0005740379433108,50.02870189716554,1.0527688047636883,-14.021922801256908,1.064876320189891,0.7007944288546197,-22.09745923244968,0.35322326357781675,0.019375654597145697,7.587869910600741,7.587869910600741,19752.208,8.325005951947661,13.0,0.0,19631.239432441664,0.5724321255708581,1.0,1.0,-0.0
28.08000000000159,0.14563054186859975,0.14998158466264924,0.14563054186859975,0.021113080420895193,1.0288402632261917,1.0005587195221515,50.02793597610757,1.0525161060209507,-13.913264981202705,1.0647957520127445,0.6990536209752206,-22.16236206035962,0.3480680779930113,0.018864437450449276,7.5881082240554125,7.5881082240554125,19752.358,8.324824951934655,13.0,0.0,19567.41773781497,0.41437558096693605,1.0,1.0,-0.0
28.09000000000159,0.1451428462705998,0.14998055605051713,0.1451428462705998,0.0214909984958033,1.0314093469677406,1.0005481646615477,50.02740823307739,1.0521175023065774,-13.79361495443862,1.0645676632727599,0.6972856323193692,-22.21608558110899,0.3423873668199745,0.018353393686020646,7.588361278519745,7.588361278519745,19752.502,8.324656758526343,13.0,0.0,19502.585483496696,0.2425992307672603,1.0,1.0,0.0
28.100000000001593,0.14464428276260358,0.1499799608032086,0.14464428276260358,0.021848901515838327,1.0330608802743748,1.0005427219972378,50.02713609986189,1.0515846390240582,-13.662809309652522,1.0641978199127187,0.6955462141214215,-22.252550753849796,0.33637446976614105,0.017859882757387698,7.588629115469896,7.588629115469896,19752.64,8.324494541533555,13.0,0.0,19437.986491044954,0.06279051950035036,1.0,1.0,0.0
28.110000000001595,0.14415026195633182,0.14997981725133663,0.14415026195633182,0.022173693241875413,1.0337393028750668,1.0005425661155887,50.027128305779435,1.0509344068243505,-13.521005992476816,1.063697135839372,0.6938858770546509,-22.265898514169624,0.3302341840069174,0.01740107920861422,7.588911159544802,7.588911159544802,19752.772,8.324344277371816,13.0,0.0,19375.858979807366,-0.11909716012368984,1.0,1.0,0.0
28.120000000001596,0.14367583558336045,0.14998012875576675,0.14367583558336045,0.022453192041083998,1.033422621580374,1.0005476920370668,50.02738460185334,1.0501883981616058,-13.368681262148234,1.063081538201073,0.692350575188302,-22.250836309361976,0.3241745926627068,0.016993097774788163,7.589206250774509,7.589206250774509,19752.898,8.324202550946538,13.0,0.0,19318.29731225215,-0.29704158160481187,1.0,1.0,0.0
28.130000000001598,0.14323544425430415,0.1499808835858837,0.14323544425430415,0.022676772329012235,1.0321232093252757,1.0005579165899654,50.02789582949827,1.0493721350625285,-13.206621352859651,1.0623715021210969,0.6909817902328481,-22.202916801288815,0.31839933767233886,0.01665030851321188,7.58951268729324,7.58951268729324,19753.018,8.32406765471043,13.0,0.0,19267.001087458346,-0.4651510781032154,1.0,1.0,0.0
28.1400000000016,0.14284257726031518,0.1499820553187134,0.14284257726031518,0.022835835502990606,1.0298872293142756,1.0005728861702692,50.02864430851346,1.0485141292143099,-13.035906476452295,1.0615913426861445,0.6898162219850883,-22.118761408989997,0.3131005530893284,0.016384800789767156,7.589828273832771,7.589828273832771,19753.132,8.32394471130537,13.0,0.0,19223.569190556154,-0.6178596131132176,1.0,1.0,0.0
28.1500000000016,0.142509431048323,0.14998360374299158,0.142509431048323,0.022924190736795646,1.0267927951749434,1.0005920902165335,50.02960451082667,1.0476448011183268,-12.85788696491897,1.0607683310042497,0.6888854777455513,-21.996250325050816,0.30845252852097527,0.016205936180782476,7.590150381014001,7.590150381014001,19753.24,8.323830305636772,13.0,0.0,19189.37714863197,-0.7501110696497474,1.0,1.0,0.0
28.160000000001602,0.1422469978685799,0.14998546104737767,0.1422469978685799,0.02293883859249445,1.022946790167558,1.0006148801394052,50.03074400697026,1.04679491575991,-12.674168669814275,1.0599315445609452,0.6882183448630319,-21.834856837956963,0.3046050950237612,0.016119613549464305,7.590475999596865,7.590475999596865,19753.34,8.323722730157346,13.0,0.0,19165.568477512777,-0.8575266562086598,1.0,1.0,0.0
28.170000000001604,0.14206529462863882,0.1499875943524659,0.14206529462863882,0.022880773178957075,1.0184801209862582,1.0006404940007114,50.03202470003557,1.0459935093683341,-12.48661168557638,1.059110234156368,0.6878439703244092,-21.635992895201056,0.3016774133000455,0.016127546796509316,7.59080173813697,7.59080173813697,19753.436,8.323629668829902,13.0,0.0,19153.480669276618,-0.9365498867584405,1.0,1.0,0.0
