t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor,zmq_torque_offset_nm
28.180000000001606,0.14197222327726075,0.1499899167227816,0.14197222327726075,0.0227539581291301,1.0135423965436352,1.0006680842868831,50.03340421434416,1.0452668358629384,-12.297273973984089,1.0583322810740456,0.6877863679474704,-21.40266148131009,0.2997564993695606,0.016227978977293542,7.591123864511983,7.591123864511983,19753.526,8.323537461276107,13.0,0.0,19154.268690563495,-0.9845643345343235,1.0,1.0,0.0
28.190000000001607,0.14197254032137913,0.14999235029067567,0.14197254032137913,0.02256437296486463,1.0082968353120811,1.0006967462782974,50.03483731391487,1.0446378078009366,-12.108327016075911,1.0576231721777367,0.6880590000346818,-21.139084302688257,0.2988968569611784,0.016416346902928522,7.591438597143626,7.591438597143626,19753.61,8.323463182968883,13.0,0.0,19167.418394568977,-0.9999802608559534,1.0,1.0,0.0
28.20000000000161,0.1420673103347845,0.14999479843829847,0.1420673103347845,0.02231943806770413,1.0029153417540448,1.000725546515976,50.03627732579879,1.044125638171314,-11.921959155911706,1.0570053622046647,0.6886617003330818,-20.85041407182199,0.29912032066565997,0.01668569195032555,7.591742224302,7.591742224302,19753.686,8.323394027303538,13.0,0.0,19192.556631749376,-0.9822872507231962,1.0,1.0,0.0
28.21000000000161,0.14225371533796763,0.14999720919345771,0.14225371533796763,0.022027637029708506,0.9975735910782388,1.0007535511168024,50.03767755584012,1.0437456135551884,-11.740277268750408,1.0564978651451158,0.6895793073158383,-20.542479352731785,0.30041631638296284,0.01702696385849343,7.592031191487142,7.592031191487142,19753.758,8.323332555601008,13.0,0.0,19228.825242347008,-0.9320711124475897,1.0,1.0,0.0
28.220000000001612,0.14252515718791653,0.14999947159405275,0.14252515718791653,0.02169823686725874,0.9924460660239293,1.0007798535214416,50.038992676072084,1.043508969100038,-11.565211694661066,1.05611599700983,0.690781707964536,-20.221535559124785,0.3027426394231375,0.017429301806065216,7.592302289427576,7.592302289427576,19753.822,8.323285598050463,13.0,0.0,19274.849154720367,-0.8509944817792614,1.0,1.0,0.0
28.230000000001613,0.14287154671769442,0.15000153979501626,0.14287154671769442,0.021341047918852274,0.9877010706122289,1.0008036011671044,50.04018005835522,1.0434228561981522,-11.398432295610078,1.0558712309775777,0.6922247937298399,-19.894020086603888,0.3060268719244014,0.01788032509358222,7.592552761387772,7.592552761387772,19753.882,8.323242055594504,13.0,0.0,19328.89092133322,-0.7417417727190291,1.0,1.0,0.0
28.240000000001615,0.14327978398378474,0.15000331405766912,0.14327978398378474,0.02096619447730152,0.9834957883089568,1.0008240205342414,50.041201026712066,1.0434903968338232,-11.241275603302538,1.0557711464914654,0.6938523619756769,-19.566307832218687,0.31016843385680026,0.018366467380074372,7.592780395254491,7.592780395254491,19753.934,8.323211319743239,13.0,0.0,19388.870004865897,-0.6079302976712665,1.0,1.0,0.0
28.250000000001616,0.14373442550309418,0.15000476452553524,0.14373442550309418,0.02058401219457372,0.9799714959744256,1.0008404399827984,50.04202199913992,1.043710759199975,-11.094693004683098,1.0558194646335604,0.6955990824271993,-19.244531136852892,0.3150410853451173,0.018873241601942203,7.592983629130415,7.592983629130415,19753.982,8.323189121628436,13.0,0.0,19452.52801514922,-0.4539904997132998,1.0,1.0,0.0
28.260000000001618,0.14421921559555756,0.1500058117343059,0.14421921559555756,0.02020586852079436,0.9772485923712255,1.0008523110707388,50.04261555353694,1.044078495269432,-10.959251337111864,1.0560158252546592,0.6973987656573172,-18.934775816976416,0.32049377993737127,0.019384830566922254,7.593161561860567,7.593161561860567,19754.022,8.323176315023742,13.0,0.0,19517.543112117,-0.28501926244173414,1.0,1.0,-0.0
28.27000000000162,0.14471816660313688,0.15000643458388688,0.14471816660313688,0.01984441176993218,0.9754215035926581,1.0008592285265856,50.04296142632928,1.0445828268585577,-10.835160309375219,1.056355225683466,0.6991901666227085,-18.643122547664454,0.326352942594049,0.019884134544899415,7.593313818991645,7.593313818991645,19754.056,8.323172899929158,13.0,0.0,19582.493577991878,-0.10661115424595734,1.0,1.0,-0.0
28.28000000000162,0.14521559551288066,0.15000662602181852,0.14521559551288066,0.019512496733483473,0.9745544264843653,1.0008609466380474,50.04304733190237,1.0452077690746728,-10.722281296932888,1.0568276190445973,0.7009164791852522,-18.37522824387116,0.3324282249984291,0.02035386357055869,7.593440586568699,7.593440586568699,19754.086,8.323176315023744,13.0,0.0,19645.490762396497,0.07532680555738261,1.0,1.0,-0.0
28.290000000001623,0.14569621329450658,0.1500063482524107,0.14569621329450658,0.01922230611222584,0.9746785874306719,1.0008573901578801,50.042869507894004,1.0459326525549832,-10.62013663662648,1.0574180036941392,0.7025250702693303,-18.135998637196252,0.33851895567151796,0.02077745813392442,7.593542684201596,7.593542684201596,19754.108,8.323194244270313,13.0,0.0,19704.222892531627,0.2547707257119476,1.0,1.0,-0.0
28.300000000001624,0.1461453540674981,0.15000563931135025,0.1461453540674981,0.018984703309471097,0.9757909723537493,1.0008486594415582,50.04243297207791,1.0467328705512249,-10.52792660570748,1.0581068539611438,0.7039679536506396,-17.929366932183306,0.34442093052618705,0.02113982379135245,7.593621489901296,7.593621489901296,19754.126,8.32321558861147,13.0,0.0,19756.980778528505,0.4257792915918587,1.0,1.0,-0.0
28.310000000001626,0.1465493208831771,0.15000449130869428,0.1465493208831771,0.01880875069034168,0.9778544431180246,1.000835029599469,50.04175147997345,1.047580781213504,-10.444553176970315,1.058870792052998,0.705202836402838,-17.758150155332086,0.34993342308794395,0.021427935689993422,7.593678876798031,7.593678876798031,19754.136,8.32324973955732,13.0,0.0,19802.13944483881,0.5826904796926399,1.0,1.0,-0.0
28.320000000001627,0.1468957405949482,0.15000297115714048,0.1468957405949482,0.01870135369766801,0.9807991534354911,1.0008169435426302,50.04084717713151,1.048446714102952,-10.368654679138547,1.05968342831224,0.7061941821225414,-17.623972674246335,0.35486631321806456,0.021631318994520324,7.593717189146676,7.593717189146676,19754.142,8.323289866918694,13.0,0.0,19838.316293061387,0.7203090249084504,1.0,1.0,-0.0
28.33000000000163,0.1471737042664111,0.15000111300777919,0.1471737042664111,0.018666697294061407,0.9845251944185265,1.0007949988585327,50.03974994292663,1.0493002230214965,-10.298638204810295,1.0605163429797586,0.7069128942194478,-17.527120863485248,0.3590477734075541,0.021742673394947166,7.593739168596121,7.593739168596121,19754.142,8.323341947111116,13.0,0.0,19864.35735010256,0.8340784336295438,1.0,1.0,-0.0
28.34000000000163,0.14737331942512408,0.14999897730960574,0.14737331942512408,0.018705136783295863,0.988906903064527,1.0007699270944133,50.038496354720664,1.050112123531394,-10.232686410510759,1.0613405665044715,0.7073322654257101,-17.466189586914975,0.36233347694257556,0.021758872636899844,7.593747912532081,7.593747912532081,19754.136,8.323400003719062,13.0,0.0,19879.177649642308,0.9202318473774886,1.0,1.0,-0.0
28.350000000001632,0.14748640999293502,0.1499966487540456,0.14748640999293502,0.018813647658442765,0.9937981271133567,1.0007425669970926,50.03712834985463,1.0508558293521586,-10.168798633688317,1.0621281479671207,0.7074306299708902,-17.43829730294668,0.36461185824160824,0.02168071365599938,7.593746911515286,7.593746911515286,19754.126,8.323467451837114,13.0,0.0,19881.358166856477,0.975916761945237,1.0,1.0,-0.0
28.360000000001634,0.1475076254740123,0.14999417319321004,0.1475076254740123,0.018986911266313085,0.9990375379507324,1.0007138345353888,50.035691726769436,1.0515079573586457,-10.10486740542278,1.0628533139553074,0.7071966721439478,-17.43954472074242,0.36580661410094073,0.021512134099092958,7.59373978560654,7.59373978560654,19754.108,8.32354599901257,13.0,0.0,19871.070392471323,0.9992894726417108,1.0,1.0,-0.0
28.370000000001635,0.1474350907667137,0.1499916614107112,0.1474350907667137,0.019217991575546906,1.0044537343093949,1.0006846912760943,50.034234563804716,1.0520486623113425,-10.038767913931517,1.0634931467041753,0.7066324108131642,-17.46533349122583,0.36587851301496305,0.021259703395622196,7.593730137636485,7.593730137636485,19754.086,8.323627961282611,13.0,0.0,19848.78926160985,0.9895761185983649,1.0,1.0,-0.0
28.380000000001637,0.14727069537712287,0.1499891801663926,0.14727069537712287,0.019498760952505953,1.009870308564253,1.0006561117267239,50.032805586336195,1.0524618350499153,-9.968446886883044,1.0640279920497377,0.7057543961078585,-17.510588083870644,0.36482626114950195,0.020932257982903678,7.593721442021137,7.593721442021137,19754.058,8.323721876383697,13.0,0.0,19815.19023603462,0.947098304985172,1.0,1.0,-0.0
28.39000000000164,0.14702006237406695,0.1499868254375073,0.14702006237406695,0.019820194261481225,1.0151109404177376,1.0006290505505357,50.03145252752679,1.052735214589448,-9.89200872757046,1.0644417056720608,0.7045933916716389,-17.56992550534877,0.362686248300076,0.02054057442831467,7.593716918182561,7.593716918182561,19754.026,8.323823475447602,13.0,0.0,19771.53022365304,0.8732624547953846,1.0,1.0,-0.0
28.40000000000164,0.1466923177400331,0.14998465902545516,0.1466923177400331,0.020172605191390924,1.0200045051069178,1.0006044107031715,50.03022053515858,1.052860434333187,-9.80779178681484,1.0647217973562726,0.7031931733110923,-17.637792713448025,0.3595310066560522,0.02009704290110174,7.593719393395436,7.593719393395436,19753.988,8.323933612247968,13.0,0.0,19719.42452623038,0.7705132427567334,1.0,1.0,-0.0
28.41000000000164,0.1462996803144971,0.14998276676399502,0.1462996803144971,0.020545866104676125,1.0243901228615222,1.00058301359455,50.02915067972749,1.0528330102435464,-9.714434484084592,1.0648595022589125,0.701608579475407,-17.70859185555267,0.35546640303611626,0.019615308583108948,7.593731198862977,7.593731198862977,19753.946,8.324049725463858,13.0,0.0,19660.852409063646,0.6422526531536651,1.0,1.0,-0.0
28.420000000001643,0.14585688863062657,0.14998119543467758,0.14585688863062657,0.02092956089283601,1.028122037236693,1.0005655723451554,50.02827861725777,1.0526523044785816,-9.610925816837032,1.0648497898511116,0.6999028453329917,-17.776773841607017,0.3506277719430443,0.019109939500548668,7.593754066639861,7.593754066639861,19753.898,8.324174376416211,13.0,0.0,19598.013481551352,0.49272734152226616,1.0,1.0,-0.0
28.430000000001645,0.1453799009767877,0.14998001142677264,0.1453799009767877,0.02131239346600427,1.0310745033626865,1.0005526682340968,50.02763341170484,1.0523220312308894,-9.49661550318284,1.0646915307285456,0.6981407254403743,-17.836652016583407,0.3451769018018327,0.018596644922828764,7.593789093945955,7.593789093945955,19753.846,8.32430671133138,13.0,0.0,19533.22944250067,0.3268880296266178,1.0,1.0,0.0
28.440000000001646,0.1448845244250145,0.14997923824939466,0.1448845244250145,0.02168159956737912,1.0331469433967315,1.0005447297521026,50.02723648760513,1.0518512093388617,-9.371184209274881,1.0643881017646584,0.6963810037018512,-17.88219363958608,0.3392986082212913,0.018092480242676588,7.593836843460149,7.593836843460149,19753.788,8.324449291530303,13.0,0.0,19468.133321800276,0.1502255890911196,1.0,1.0,0.0
28.450000000001648,0.14438629336332182,0.14997891592962895,0.14438629336332182,0.02202393336153757,1.0342684349416968,1.0005420165912904,50.02710082956452,1.0512542555070785,-9.234635242492555,1.0639479304223312,0.6946765842233689,-17.9073848672058,0.33319320083844917,0.017614833726840362,7.593897337677103,7.593897337677103,19753.726,8.324596994371106,13.0,0.0,19404.283233370974,-0.031410759108097555,1.0,1.0,0.0
28.46000000000165,0.14390046022746927,0.14997905458241148,0.14390046022746927,0.022326678935330583,1.034400726265132,1.0005446106549203,50.02723053274602,1.0505505835105038,-9.08729193962371,1.063384570683031,0.693075588745074,-17.90662062833368,0.3270681737851812,0.017180429023598315,7.59397012667296,7.59397012667296,19753.66,8.324750673627431,13.0,0.0,19344.1018516131,-0.21200710995141894,1.0,1.0,0.0
28.47000000000165,0.1434418013251772,0.1499796340405162,0.1434418013251772,0.022578391165467875,1.0335397297373752,1.0005524141589384,50.027620707946916,1.049763933845901,-8.929792539329954,1.0627163843124332,0.6916216824971357,-17.875014214913307,0.3211302391045665,0.0168045544576373,7.594054074133348,7.594054074133348,19753.588,8.324914598167512,13.0,0.0,19289.388511922207,-0.3855839923051263,1.0,1.0,0.0
28.480000000001652,0.14302430950508999,0.14998064956070162,0.14302430950508999,0.022769443886487575,1.031715595141575,1.0005651543828444,50.028257719142225,1.0489215079665446,-8.76307832689207,1.0619659406400357,0.6903539177971304,-17.80864695137831,0.3155779201705311,0.016500458042580345,7.594147607557645,7.594147607557645,19753.512,8.325085352896764,13.0,0.0,19241.798240278105,-0.5463943467594929,1.0,1.0,0.0
28.490000000001654,0.14266083543452893,0.14998205175007867,0.14266083543452893,0.02289242582457529,1.0289914611086526,1.0005823944797556,50.02911972398778,1.048052961896338,-8.588372584410484,1.0611592099253162,0.6893063212432612,-17.7047640768467,0.31059489019419995,0.016278881295830022,7.594248683345318,7.594248683345318,19753.43,8.32526123026789,13.0,0.0,19202.823531056634,-0.6891138084091775,1.0,1.0,0.0
28.500000000001656,0.14236289253120227,0.149983823647932,0.14236289253120227,0.02294265568986391,1.0254609802703132,1.000603549671129,50.03017748355645,1.0471891633013748,-8.407157736103253,1.060324591010554,0.6885084513643616,-17.562012028596822,0.3063436927571427,0.016147516719220743,7.5943548581751354,7.5943548581751354,19753.346,8.325447352922772,13.0,0.0,19173.70949723868,-0.8090169943926573,1.0,1.0,0.0
28.510000000001657,0.1421410649643236,0.14998587602771174,0.1421410649643236,0.022919252585342765,1.0212442237404564,1.0006279094100161,50.031395470500804,1.0463601614801403,-8.221175641211927,1.059491452417847,0.6879896531482553,-17.380880363076653,0.3029586760561158,0.016110070982802014,7.594463337390521,7.594463337390521,19753.256,8.325637744445887,13.0,0.0,19155.616892542115,-0.9021339593812299,1.0,1.0,0.0
28.52000000000166,0.14200441812525377,0.14998815567131246,0.14200441812525377,0.022824887393386367,1.0164825390214318,1.0006546639640215,50.03273319820107,1.045593646039096,-8.032398751439924,1.0586884972337571,0.6877771546332496,-17.163656374476346,0.3005424522493772,0.016166361411048952,7.594570906113578,7.594570906113578,19753.162,8.325838381252755,13.0,0.0,19150.073257495682,-0.9653816388411511,1.0,1.0,0.0
28.53000000000166,0.14195931098457693,0.14999057171090813,0.14195931098457693,0.02266464835656434,1.0113333033616276,1.0006829326715503,50.034146633577514,1.044914203175497,-7.842955599402103,1.0579424683779435,0.6878899652682874,-16.914010804724114,0.2991652749964713,0.01631312209570479,7.594674196655526,7.594674196655526,19753.062,8.326043286927856,13.0,0.0,19157.17489694909,-0.996665928036499,1.0,1.0,0.0
28.540000000001662,0.14200862459097485,0.14999307404243767,0.14200862459097485,0.02244531342670015,1.0059649442197405,1.0007117923741449,50.03558961870724,1.044342874242029,-7.655038977703039,1.0572773520666667,0.6883347140962472,-16.63667963191755,0.29886475974185,0.016544509456684016,7.5947698320990495,7.5947698320990495,19752.96,8.326255876565773,13.0,0.0,19176.483363238905,-0.9949510169782623,1.0,1.0,0.0
28.550000000001663,0.142151421096181,0.1499955496346999,0.142151421096181,0.022174891715305293,1.0005520231494653,1.0007403058573263,50.037015292866315,1.043896868973716,-7.470806812310248,1.0567138694706473,0.6891035599382246,-16.337195621206774,0.2996459155390593,0.016852448974838452,7.594854551189498,7.594854551189498,19752.852,8.326475296392859,13.0,0.0,19207.413232505853,-0.9602936856684964,1.0,1.0,0.0
28.560000000001665,0.14238289423208111,0.1499979315064178,0.14238289423208111,0.02186230421284259,0.9952702950871803,1.0007675499316644,50.03837749658322,1.0435893939348961,-7.292286168656098,1.0562691522459742,0.6901735028369543,-16.02164002539139,0.30148168176217927,0.01722691629731961,7.594925338484238,7.594925338484238,19752.74,8.326701546409115,13.0,0.0,19248.830502917004,-0.8938414241376603,1.0,1.0,0.0
28.570000000001667,0.142694589865134,0.1500001558185778,0.142694589865134,0.0215171293370565,0.990291726878942,1.000792642689784,50.039632134489196,1.043429575503462,-7.121282406036598,1.0559565463079532,0.6915070005595628,-15.69639380416054,0.30431401511428413,0.017656223894071732,7.594979566194776,7.594979566194776,19752.626,8.326934626614543,13.0,0.0,19299.139250577784,-0.7977944395202748,1.0,1.0,0.0
28.580000000001668,0.14307479765206,0.15000211886593143,0.14307479765206,0.021149370457226962,0.9857795176610239,1.000814769412762,50.040738470638104,1.0434224722760843,-6.959300653997586,1.0557855164142338,0.6930534295498006,-15.367892198453848,0.30805563204325914,0.018127332700981474,7.595015096580798,7.595015096580798,19752.506,8.327174537009139,13.0,0.0,19356.438629070708,-0.6753328080985976,1.0,1.0,0.0
28.59000000000167,0.14350907133340862,0.1500037705904709,0.14350907133340862,0.02076922553245775,0.981883224233712,1.000833206544523,50.04166032722615,1.0435691754894318,-6.807482810134333,1.0557616406393822,0.6947511987330354,-15.042388742345494,0.3125924412155199,0.018626200886871565,7.5950303746188625,7.5950303746188625,19752.382,8.327421277592906,13.0,0.0,19418.533998150553,-0.5305111842809519,1.0,1.0,0.0
28.60000000000167,0.143981274213575,0.15000505597767286,0.143981274213575,0.020387367834012474,0.9787340209893843,1.0008473433794451,50.042367168972255,1.0438666665113183,-6.666574421649767,1.0558866260393258,0.6965329684406172,-14.725927508927517,0.31778550513908427,0.019137774616398637,7.595024490436726,7.595024490436726,19752.254,8.327672287044905,13.0,0.0,19483.054155898717,-0.3681245526563928,1.0,1.0,-0.0
28.610000000001673,0.14447528660356443,0.150005932081217,0.14447528660356443,0.020015965929451908,0.9764394932058533,1.0008567030314264,50.04283515157132,1.0443067702969617,-6.53695552027555,1.0561578084678518,0.6983351609430006,-14.424645711982185,0.32347148825854666,0.01964543355191864,7.594997148562326,7.594997148562326,19752.122,8.32793268800701,13.0,0.0,19548.04733606246,-0.193549468020952,1.0,1.0,-0.0
28.620000000001674,0.1449753039117947,0.15000636947660545,0.1449753039117947,0.019667930631272913,0.9750788384000406,1.0008609609171757,50.04304804585878,1.0448759630837765,-6.418654928263567,1.056567601165067,0.7000990622891939,-14.144463241197675,0.32946731455362166,0.020131829158993315,7.594948517408749,7.594948517408749,19751.986,8.328199065384641,13.0,0.0,19612.27117819972,-0.01256603985286386,1.0,1.0,-0.0
28.630000000001676,0.14546583695263654,0.15000635326569764,0.14546583695263654,0.019355877615333753,0.9746993882129651,1.0008599583848987,50.04299791924494,1.045555747040522,-6.311357759633024,1.0571033582926475,0.7017700712338655,-13.890688114644686,0.3355764460797444,0.020579935224673437,7.594879364406453,7.594879364406453,19751.846,8.328469711630502,13.0,0.0,19673.21378860717,0.16883344474279366,1.0,1.0,-0.0
28.640000000001677,0.14593188991474676,0.150005898775402,0.14593188991474676,0.019091384408265095,0.9753146490913212,1.000853710657709,50.04268553288544,1.0463233006887356,-6.2144178032787005,1.057747660547212,0.7032979042102157,-13.667748600679479,0.34159550372104186,0.020973861357663087,7.594791024044476,7.594791024044476,19751.704,8.328747188065535,13.0,0.0,19728.995482029546,0.34464292320320555,1.0,1.0,-0.0
28.65000000000168,0.14635925966280486,0.15000499079254342,0.14635925966280486,0.018884438191501804,0.9769037673995836,1.0008424088940495,50.042120444702476,1.0471523148774446,-6.126877757061281,1.0584788839099066,0.70463742012955,-13.479015462579634,0.3473211817293561,0.021299514084985434,7.594685339388537,7.594685339388537,19751.556,8.32903320223703,13.0,0.0,19777.95639830295,0.5090414157766818,1.0,1.0,-0.0
28.66000000000168,0.1467348833637715,0.1500036893604622,0.1467348833637715,0.018743024349114387,0.9794123412491478,1.0008264161814249,50.041320809071244,1.0480139564108364,-6.047499338648772,1.0592719684318337,0.7057496669813514,-13.326696594929087,0.35255735097997537,0.021545131659859624,7.594564590888225,7.594564590888225,19751.406,8.32932007018217,13.0,0.0,19818.579538029204,0.6565857557760596,1.0,1.0,-0.0
28.670000000001682,0.14704716380873728,0.15000202242809516,0.14704716380873728,0.01867274320819625,0.9827544723911454,1.0008062574303231,50.04031287151616,1.0488779521709453,-5.974798279694547,1.0600993234364215,0.7066027025030941,-13.211753853121332,0.35712230368605413,0.021701781964949686,7.594431479174238,7.594431479174238,19751.252,8.32961632963742,13.0,0.0,19849.585908696034,0.7823908105956685,1.0,1.0,-0.0
28.680000000001684,0.14728574390978802,0.15000004511874432,0.14728574390978802,0.018675899083609535,0.98681624788072,1.0007826024443836,50.03913012221918,1.049714252930861,-5.907064638159011,1.06093203930827,0.7071690138149473,-13.133629698106938,0.36085738510910914,0.021764229412638385,7.594289044699386,7.594289044699386,19751.094,8.329917711734545,13.0,0.0,19869.94449962096,0.8822912264493773,1.0,1.0,-0.0
28.690000000001685,0.14744146537491445,0.14999783784025622,0.14744146537491445,0.018750948647138575,0.9914606669256371,1.000756241764321,50.03781208821605,1.0504949028899386,-5.842378575442569,1.061741481537821,0.7074237749218564,-13.090093718456231,0.3636348196953727,0.021731484874308378,7.594140643669641,7.594140643669641,19750.934,8.330222508926257,13.0,0.0,19878.310155078645,0.952979341526524,1.0,1.0,-0.0
28.700000000001687,0.14750750440670035,0.1499954585063235,0.14750750440670035,0.018893574875282128,0.9965330402980763,1.0007280578754756,50.03640289377378,1.0511949098200928,-5.778673740202702,1.0625007086426275,0.707350164991174,-13.077690742697964,0.3653609969572205,0.021606046498552505,7.5939899243117175,7.5939899243117175,19750.77,8.330535843854433,13.0,0.0,19873.9162012942,0.9921147013183272,1.0,1.0,-0.0
28.71000000000169,0.14748025108676224,0.14999300084312042,0.14748025108676224,0.019097557294142045,1.0018661719278585,1.000698994317765,50.03494971588825,1.0517926794252914,-5.713822742426874,1.0631853503512405,0.7069435207082756,-13.092127528274755,0.3659786020853787,0.021393264714398653,7.593840421456262,7.593840421456262,19750.604,8.330849178782607,13.0,0.0,19857.35077434663,0.9984015501072356,1.0,1.0,-0.0
28.72000000000169,0.14735976519592103,0.14999053102933807,0.14735976519592103,0.019355300485835378,1.0072854305499679,1.0006700234276682,50.033501171383406,1.0522702711092315,-5.6457268372119636,1.0637741286956721,0.7062133485077512,-13.128534945149543,0.3654679677504534,0.021100924039790622,7.5936958208416625,7.5936958208416625,19750.434,8.331173612768183,13.0,0.0,19829.071412767185,0.9716317329073938,1.0,1.0,-0.0
28.73000000000169,0.14714988088641767,0.14998814577089706,0.14714988088641767,0.019658180215603425,1.012613830518064,1.000642113489456,50.0321056744728,1.0526135480183116,-5.57240458339027,1.0642491725825232,0.7051836395778827,-13.181660096812957,0.36384739148934836,0.020738903882737064,7.5935593608947105,7.5935593608947105,19750.262,8.33149719298011,13.0,0.0,19790.073811729246,0.9126915873909208,1.0,1.0,-0.0
28.740000000001693,0.14685807414758492,0.14998592405669794,0.14685807414758492,0.01999680114028743,1.017677138408124,1.0006161962899824,50.03080981449912,1.0528122530500141,-5.4920726412568746,1.0645962061560517,0.7038920975067202,-13.246015873734121,0.36117221468257965,0.020318858449905827,7.593433895876116,7.593433895876116,19750.088,8.331829310928503,13.0,0.0,19741.79893743198,0.8235325976109258,1.0,1.0,-0.0
28.750000000001695,0.1464951291873602,0.1499839245607199,0.1464951291873602,0.0203612207429032,1.0223089588022465,1.000593136166842,50.029656808342104,1.0528600249122049,-5.403217339194207,1.0648046528899286,0.7023884975574416,-13.31601089886149,0.35753262648748885,0.019853874230518934,7.593322063078446,7.593322063078446,19749.91,8.332165697745125,13.0,0.0,19686.08205070025,0.707106781164727,1.0,1.0,-0.0
28.760000000001696,0.14607466555507295,0.14998222876409856,0.14607466555507295,0.020741170536341856,1.0263557109347505,1.0005737016403105,50.02868508201552,1.052754355281193,-5.304653978135966,1.064867674178673,0.7007325032302809,-13.386071542136198,0.3530502143635279,0.019358094621057,7.59322565887294,7.59322565887294,19749.73,8.332504645882688,13.0,0.0,19625.00527391326,0.567268949101338,1.0,1.0,-0.0
28.770000000001698,0.14561230311655474,0.149980893175547,0.14561230311655474,0.021125950764829184,1.0296814076690373,1.0005585405347903,50.02792702673952,1.0524966853798943,-5.195562794235126,1.0647821783702935,0.6989895474536191,-13.450638803202118,0.3478741461184423,0.018846576949462204,7.593145866171184,7.593145866171184,19749.548,8.332848716662127,13.0,0.0,19560.878995793366,0.4086490747081208,1.0,1.0,-0.0
28.7800000000017,0.14512397379665298,0.14997994741549006,0.14512397379665298,0.02150342793708119,1.0321727735156259,1.0005481575529114,50.02740787764557,1.0520934066368932,-5.0754670147717045,1.0645492674898318,0.6972215348964195,-13.503819068229253,0.3421789020374959,0.018335818971501317,7.5930833127998785,7.5930833127998785,19749.362,8.33319449498886,13.0,0.0,19495.820883198303,0.23649899699366728,1.0,1.0,0.0
28.7900000000017,0.14462532843702586,0.14997943823635734,0.14462532843702586,0.021860438648093297,1.033744181665687,1.0005428955313087,50.027144776565436,1.051556347768158,-4.944215004870126,1.0641748781368687,0.6954840097384819,-13.539533999656456,0.3361583537133743,0.017843192634084324,7.593038111889472,7.593038111889472,19749.174,8.3335496648257,13.0,0.0,19431.044488980973,0.05651853445107582,1.0,1.0,0.0
28.800000000001702,0.14413176971144256,0.14997938285289694,0.14413176971144256,0.0221839030987087,1.0343414185362008,1.0005429229510698,50.027146147553495,1.0509025694964855,-4.80197617133245,1.063670097946423,0.6938273266692078,-13.551938103009654,0.33001754151169016,0.017385851835631162,7.5930097877585965,7.5930097877585965,19748.984,8.333905688436188,13.0,0.0,19368.83649301933,-0.12533323359506443,1.0,1.0,0.0
28.810000000001704,0.14365833383836968,0.1499797835148389,0.14365833383836968,0.02246168168226056,1.0339438904871736,1.0005482286651561,50.027411433257804,1.050153812011698,-4.649238068841984,1.063051017565133,0.6922972902809481,-13.53576314687558,0.3239645183026173,0.0169798638052775,7.592997429436447,7.592997429436447,19748.792,8.334264273367612,13.0,0.0,19311.27222962924,-0.3030352696623269,1.0,1.0,0.0
28.820000000001706,0.1432194346171727,0.14998062740756954,0.1432194346171727,0.02268320993378889,1.0325653665303844,1.0005586235004675,50.027931175023376,1.0493357159125798,-4.4867978162364945,1.0623382556688759,0.6909352237391431,-13.486594853830022,0.3182026413113307,0.01663952985682383,7.592999320216622,7.592999320216622,19748.598,8.33462712716727,13.0,0.0,19260.030344428087,-0.4707039321927492,1.0,1.0,0.0
28.830000000001707,0.1428285211975775,0.14998188707315008,0.1428285211975775,0.022839964295726007,1.030253348438876,1.0005737482257528,50.02868741128764,1.0484768773543127,-4.31574579362002,1.0615562437748869,0.6897776493241098,-13.401094665216936,0.31292353127263883,0.016376854018763425,7.593013331211834,7.593013331211834,19748.402000000002,8.33499595738245,13.0,0.0,19216.71176378387,-0.6227877805124299,1.0,1.0,0.0
28.84000000000171,0.1424977422475437,0.1499835213349111,0.1424977422475437,0.022925846553089754,1.0270871819314296,1.0005930872091082,50.02965436045541,1.0476077598465696,-4.13744162779634,1.0607323371512076,0.6888560106745958,-13.277190916760407,0.30830075017653935,0.016201093787702327,7.593037123502497,7.593037123502497,19748.204,8.335365641371277,13.0,0.0,19182.687297837918,-0.7542513807565525,1.0,1.0,0.0
28.85000000000171,0.14223806013533127,0.14998547668986034,0.14223806013533127,0.022937992711989198,1.0231748100863818,1.0006159875641225,50.030799378206126,1.0467590961893303,-3.953500715912855,1.0598956449751502,0.6881991041985477,-13.114422651105091,0.30448314450622443,0.016118006812022634,7.593067565821042,7.593067565821042,19748.004,8.335742155549275,13.0,0.0,19159.08167348723,-0.8607420270198005,1.0,1.0,0.0
28.860000000001712,0.14205943446445007,0.1499876891127445,0.14205943446445007,0.022877512242806753,1.0186479893199356,1.0006416839694596,50.03208419847298,1.0459598448395326,-3.765791021993919,1.0590753951069403,0.687835973279639,-12.914261315739296,0.30158879217140167,0.01612917865337668,7.593101492945571,7.593101492945571,19747.802,8.336116962179979,13.0,0.0,19147.264569104256,-0.9387338576646121,1.0,1.0,0.0
28.870000000001713,0.14196966185593854,0.1499900861942297,0.14196966185593854,0.02274844716804191,1.0136569665165802,1.0006693264891289,50.03346632445644,1.0452361588586958,-3.5763761743396265,1.0582994045654612,0.687790284162774,-12.679756796413962,0.2997036120445596,0.016232747792613047,7.593135310014832,7.593135310014832,19747.598,8.336501160320791,13.0,0.0,19148.320358337904,-0.985644595154269,1.0,1.0,0.0
28.880000000001715,0.14197337425542483,0.14999258952978706,0.14197337425542483,0.02255683403016947,1.0083653920722886,1.000698008950063,50.03490044750315,1.0446108345605414,-3.387429767961131,1.0575930703233691,0.6880750456578336,-12.415167352055617,0.298880990922898,0.016424062205023,7.593165191455,7.593165191455,19747.392,8.336885358461606,13.0,0.0,19161.71324699993,-0.9999210442034238,1.0,1.0,0.0
28.890000000001717,0.14207150114252762,0.14999510208675015,0.14207150114252762,0.02231013639622828,1.0029453922246492,1.0007267974145742,50.03633987072871,1.0441029581300072,-3.201138828426477,1.0569787400226125,0.6886895735909947,-12.1256736769496,0.2991416445683056,0.016696084751860032,7.5931876134776575,7.5931876134776575,19747.182,8.337271264149711,13.0,0.0,19187.08607651068,-0.9810905174372779,1.0,1.0,0.0
28.900000000001718,0.14226108927332803,0.14999758681290687,0.14226108927332803,0.022016871000659147,0.9975726519506349,1.0007547584855205,50.03773792427603,1.043727682483996,-3.0196055424088164,1.056475308955598,0.6896181732490739,-11.817123966304665,0.3004738960342088,0.017039695786891206,7.593199122177733,7.593199122177733,19746.974000000002,8.33766570757428,13.0,0.0,19223.54381267777,-0.9297764858767305,1.0,1.0,0.0
28.91000000000172,0.14253541633796238,0.14999991738825252,0.14253541633796238,0.021686329628407393,0.9924214496239453,1.0007809870286388,50.03904935143194,1.043496105251725,-2.8447522022308016,1.0560979667953225,0.690830237126863,-11.495784384182235,0.30283447120326235,0.01744397551839075,7.593196616085628,7.593196616085628,19746.762,8.33805758967791,13.0,0.0,19269.701579944056,-0.8476779360684767,1.0,1.0,0.0
28.92000000000172,0.14288427873916923,0.1500020327485151,0.14288427873916923,0.02132833925315693,0.9876596745460655,1.0008046327987483,50.04023163993742,1.0434152399718688,-2.6782381833044875,1.0558580561738644,0.6922811949303594,-11.168095038176459,0.3061499465187367,0.017896494078836422,7.5931774440897915,7.5931774440897915,19746.548,8.338456301970709,13.0,0.0,19323.81346712251,-0.7375131173369914,1.0,1.0,0.0
28.930000000001723,0.14329447763404726,0.15000387879484683,0.14329447763404726,0.02095303260465219,0.9834438964332168,1.000824925417189,50.04124627085945,1.043488073768682,-2.5213875475111904,1.0557630251401346,0.6939144436400096,-10.840425585601604,0.3103188228180934,0.018383647538024555,7.5931395240860455,7.5931395240860455,19746.334,8.338855014263508,13.0,0.0,19383.782082952486,-0.6029295416639959,1.0,1.0,0.0
28.940000000001724,0.14375052184644257,0.15000536508121848,0.14375052184644257,0.020570768983558266,0.9799145844159453,1.0008411971379103,50.04205985689551,1.043713629577193,-2.3751375060295494,1.0558164616433112,0.6956645116897681,-10.51890286186915,0.315213985062606,0.01889090954125286,7.593081382259804,7.593081382259804,19746.116,8.33925970297183,13.0,0.0,19447.34612087785,-0.44838321606198456,1.0,1.0,0.0
28.950000000001726,0.14423615250935126,0.15000647315722923,0.14423615250935126,0.02019297538968014,0.9771911282473854,1.0008529041460632,50.04264520730316,1.044086274884599,-2.240042946976199,1.0560178519619254,0.6974653303355317,-10.209619850665097,0.32068353721414367,0.019402399777736407,7.593002230365686,7.593002230365686,19745.898,8.339666953001093,13.0,0.0,19512.217913521403,-0.2789911060090356,1.0,1.0,-0.0
28.960000000001727,0.1447353963311101,0.15000715185987523,0.1447353963311101,0.019832323480612767,0.9753667676124068,1.0008596464432529,50.04298232216264,1.0445950426413513,-2.1163008838627637,1.0563620183803373,0.6992558390947414,-9.918648008271056,0.3265532194560704,0.019900996528977498,7.592901776797734,7.592901776797734,19745.678,8.340075056804,13.0,0.0,19576.963279598145,-0.10036171481992516,1.0,1.0,-0.0
28.97000000000173,0.145232576154885,0.15000739450499873,0.145232576154885,0.019501656577108374,0.9745043942947202,1.0008611840578496,50.04305920289248,1.045223773279702,-2.003760709269533,1.0568387357109708,0.7009793501235901,-9.651622703310242,0.33263222371396667,0.02036942075739763,7.592780277136905,7.592780277136905,19745.458,8.340486575701494,13.0,0.0,19639.687688267404,0.08159061159956427,1.0,1.0,-0.0
28.98000000000173,0.14571241585917424,0.15000716366783848,0.14571241585917424,0.019213120633750257,0.9746338750521006,1.000857447753466,50.0428723876733,1.0459516457565414,-1.9019331115156244,1.057432834592614,0.702583360178905,-9.413418851707204,0.33871964658288944,0.02079115184080981,7.59263864813607,7.59263864813607,19745.234,8.340900655919926,13.0,0.0,19698.072818478136,0.26084150632032405,1.0,1.0,-0.0
28.990000000001732,0.14616027356116199,0.15000649778245737,0.14616027356116199,0.018977523512741467,0.9757508388436329,1.0008485439640888,50.04242719820444,1.046753930910224,-1.8100073555766376,1.0581246418206975,0.7040200451288261,-9.207932698912108,0.3446112901935261,0.02115115699527049,7.592478333914014,7.592478333914014,19745.010000000002,8.341319858780237,13.0,0.0,19750.435297779586,0.43145604570939844,1.0,1.0,-0.0
29.000000000001734,0.14656248955738524,0.15000541969775177,0.14656248955738524,0.018803858003692442,0.9778168464818763,1.0008347537375275,50.041737686876374,1.0476028980238727,-1.7268753668793917,1.0588906590033857,0.7052473164015101,-9.03794061160338,0.35010667851163496,0.02143649168434291,7.5923011929783115,7.5923011929783115,19744.786,8.341736500319607,13.0,0.0,19795.146545640826,0.5877852523180283,1.0,1.0,-0.0
29.010000000001735,0.14690674838649695,0.1500039510808383,0.14690674838649695,0.018698949878144543,0.980760851506796,1.0008165255740087,50.040826278700436,1.0484688234710127,-1.6511662356663614,1.0597044071948347,0.7062299171885851,-8.9050238028145,0.3550161786008309,0.021636778031410363,7.592109736063257,7.592109736063257,19744.56,8.342159118274502,13.0,0.0,19830.84170564346,0.7246531302088187,1.0,1.0,-0.0
29.020000000001737,0.14718218329006458,0.15000214153473362,0.14718218329006458,0.01866687562242036,0.984481897174683,1.0007944620810896,50.03972310405448,1.0493212603709239,-1.5812795436513765,1.0605374153287246,0.7069389098986892,-8.809418502239824,0.3591687479665153,0.021744837834613565,7.591906648568183,7.591906648568183,19744.332000000002,8.342583443776688,13.0,0.0,19856.377018493797,0.8375280400594393,1.0,1.0,-0.0
29.03000000000174,0.14737893586282327,0.1500000668941536,0.14737893586282327,0.018707847671413754,0.988853487522244,1.0007692989850399,50.038464949251996,1.0501310979779352,-1.515390285398049,1.0613607197531154,0.7073476389367116,-8.749657909872823,0.3624211463301389,0.021757699458245173,7.59169504516242,7.59169504516242,19744.104,8.343007769278877,13.0,0.0,19870.64214221943,0.922672739882324,1.0,1.0,-0.0
29.04000000000174,0.14748891089584568,0.1499977967708678,0.14748891089584568,0.018818740765093708,0.9937288687301663,1.0007418782027562,50.037093910137806,1.050871855303607,-1.4514920465339278,1.0621464285815592,0.7074347117736447,-8.722815627360536,0.3646629978738008,0.021676285329224824,7.591478398018074,7.591478398018074,19743.876,8.343434656102001,13.0,0.0,19872.24601089333,0.9772681235749078,1.0,1.0,-0.0
29.05000000000174,0.14750686811719224,0.14999539221065528,0.14750686811719224,0.0189941676909585,0.9989463300168938,1.0007131177989796,50.035655889948984,1.0515202700189612,-1.3874748656928844,1.0628688592468294,0.7071892253809358,-8.724962071415769,0.36581926215954885,0.021504634239489666,7.591260282493146,7.591260282493146,19743.646,8.343865811793359,13.0,0.0,19861.41768367405,0.9995065603667284,1.0,1.0,-0.0
29.060000000001743,0.14743106359947636,0.1499929487390231,0.14743106359947636,0.019227143540308432,1.004334299777128,1.0006839803174308,50.034199015871536,1.0520566264863902,-1.3212143776041185,1.0635052036406472,0.7066137061012477,-8.751477804633941,0.3658520105959911,0.02124940235327217,7.591044231011096,7.591044231011096,19743.416,8.34429355239013,13.0,0.0,19838.612262583396,0.9886517447331459,1.0,1.0,-0.0
29.070000000001745,0.14726351895406226,0.14999054812719187,0.14726351895406226,0.019509504351086126,1.0097164078298155,1.0006554401050853,50.032772005254266,1.0524649504449708,-1.2506611585482903,1.0640359284276106,0.7057252098789273,-8.79727354026164,0.3647612648692967,0.02091949978872475,7.590833637075282,7.590833637075282,19743.186,8.34472897694972,13.0,0.0,19804.537807918336,0.9450630751694087,1.0,1.0,-0.0
29.080000000001746,0.14700998874117605,0.1499882557064523,0.14700998874117605,0.019832197941693427,1.014916574581013,1.0006284505427225,50.03142252713613,1.052733118183149,-1.173926109748462,1.0644450166728439,0.7045549984452144,-8.856957482056663,0.362584693492519,0.020525766461971368,7.590631626886451,7.590631626886451,19742.954,8.345160132641075,13.0,0.0,19760.454649770734,0.8701837546538521,1.0,1.0,-0.0
29.090000000001748,0.14667971194497503,0.14998616330707779,0.14667971194497503,0.020185518649377742,1.0197641144126517,1.0006039122324175,50.030195611620876,1.0528529012755483,-1.0893571336895367,1.0647201092344432,0.7031472558780039,-8.924973168561413,0.35939603768604783,0.020080642162314834,7.590440876838707,7.590440876838707,19742.722,8.34559384965337,13.0,0.0,19708.001223381372,0.7664930067889157,1.0,1.0,-0.0
29.10000000000175,0.1462850120276311,0.14998434115144957,0.1462850120276311,0.020559327364440935,1.0240987733311246,1.000582643250239,50.02913216251195,1.0528199520258947,-0.9956037932519665,1.064852573680682,0.701557191262685,-8.995722732951654,0.35530224512696384,0.01959781068931775,7.590263557034994,7.590263557034994,19742.49,8.346030981760252,13.0,0.0,19649.150256817178,0.6374239897241262,1.0,1.0,-0.0
29.11000000000175,0.1458407008222338,0.14998285071757828,0.1458407008222338,0.02094319543438356,1.0277755901013046,1.0005653525292373,50.02826762646186,1.0526337699119834,-0.8916679529546506,1.0648375110131327,0.6998482597781749,-9.063658512262506,0.350439595964443,0.019091870484072702,7.5901012283624745,7.5901012283624745,19742.258,8.346466406319841,13.0,0.0,19586.12920843979,0.48725012569748755,1.0,1.0,-0.0
29.120000000001752,0.14536275181219666,0.1499817426730681,0.14536275181219666,0.021325775905170586,1.030669790985475,1.0005526163865197,50.027630819325985,1.0522982436848907,-0.77691112472439,1.0646739396633493,0.6980851116304483,-9.123081427855128,0.3449707510433849,0.01857858314747894,7.589954890515476,7.589954890515476,19742.026,8.346906099747661,13.0,0.0,19521.236288728767,0.3209436097770043,1.0,1.0,0.0
29.130000000001754,0.14486696491390336,0.149981039950322,0.14486696491390336,0.02169426960931284,1.0326819280465949,1.0005448577101328,50.02724288550664,1.0518225814270583,-0.6510255958762611,1.0643654052446752,0.6963263223854192,-9.167952774169834,0.3390811905824332,0.018075034307005258,7.5898247111406505,7.5898247111406505,19741.792,8.347341524307248,13.0,0.0,19456.071598987015,0.14401078252062965,1.0,1.0,0.0
29.140000000001756,0.1443688689796434,0.14998079720086,0.1443688689796434,0.022035435154970598,1.03374231979138,1.0005423301629413,50.02711650814706,1.0512213812565367,-0.5140262600621712,1.0639205145853523,0.694624631703285,-9.192267566507423,0.332971602049711,0.01759860396999238,7.589710643162332,7.589710643162332,19741.56,8.347781217735069,13.0,0.0,19392.239041388944,-0.03769018270187387,1.0,1.0,0.0
29.150000000001757,0.14388370906032516,0.14998100877486148,0.14388370906032516,0.02233658951938756,1.033814003818995,1.0005451094444076,50.027255472220375,1.0505142191607755,-0.3662477366395318,1.0633529953251073,0.6930280289076393,-9.190440693875413,0.326849573990665,0.01716597926448532,7.5896119000495395,7.5896119000495395,19741.328,8.348218349841948,13.0,0.0,19332.14506177096,-0.2181432414277966,1.0,1.0,0.0
29.16000000000176,0.14342624002909315,0.14998165395342103,0.14342624002909315,0.022586341731465117,1.0328941741968853,1.0005530916277303,50.027654581386514,1.0497249713359527,-0.2083395490884764,1.0626813663912653,0.6915800241096233,-9.157615309718544,0.32092165221124824,0.016792387780270385,7.58952721906376,7.58952721906376,19741.094,8.348658897043414,13.0,0.0,19277.58343573205,-0.391373666866679,1.0,1.0,0.0
29.17000000000176,0.14301042092729002,0.14998274270449014,0.14301042092729002,0.022775135705505285,1.0310142053089626,1.000565998127926,50.0282999063963,1.0488809426465415,-0.041253695846897594,1.0619283298240296,0.690319500684287,-9.089910244745658,0.31538595153774385,0.016490998463881978,7.589454908280314,7.589454908280314,19740.862,8.34909944424488,13.0,0.0,19230.196007883264,-0.5516458706551526,1.0,1.0,0.0
29.180000000001762,0.14264905819661086,0.14998422519901605,0.14264905819661086,0.022895641682451548,1.0282383558199784,1.0005833867091827,50.02916933545913,1.0480118559650062,0.1337769590658487,1.0611199580574395,0.6892803103348617,-8.984613782794694,0.3104255198183473,0.016272460418691022,7.589392799687828,7.589392799687828,19740.63,8.349538283899054,13.0,0.0,19191.472839218324,-0.6936533058359279,1.0,1.0,0.0
29.190000000001763,0.14235362219296935,0.14998605376100277,0.14235362219296935,0.022943286614648967,1.0246612485654676,1.0006046678602338,50.03023339301169,1.0471485937486407,0.3152610108964023,1.060284714137239,0.6884919047223353,-8.840426877787682,0.30620205211993834,0.01614434818172113,7.5893382668005325,7.5893382668005325,19740.398,8.349977977326873,13.0,0.0,19162.646466883205,-0.8126941644518029,1.0,1.0,0.0
29.200000000001765,0.14213465647714577,0.14998816928558462,0.14213465647714577,0.02291732837063362,1.0204037234846113,1.0006291271560037,50.03145635780019,1.0463211476911434,0.5014471755419466,1.0594519748136455,0.6879836088300543,-8.657907520111648,0.3028488374959402,0.016110221246483637,7.5892882872770375,7.5892882872770375,19740.166,8.35042023207563,13.0,0.0,19144.878853170652,-0.9048270524797173,1.0,1.0,0.0
29.210000000001767,0.1420011505580076,0.1499905032244451,0.1420011505580076,0.02282053742210706,1.015607677189583,1.000655951945418,50.03279759727089,1.045557115251088,0.6903561998695209,1.0586503982627513,0.6877824559843153,-8.439397036334332,0.30046738109561966,0.01616977932968078,7.589239417556402,7.589239417556402,19739.934,8.350859925503451,13.0,0.0,19139.687366829527,-0.967001487770633,1.0,1.0,0.0
29.220000000001768,0.14195934976621793,0.14999297986176147,0.14195934976621793,0.022658071305015376,1.0104308277580203,1.0006842596230063,50.03421298115032,1.0448809713531721,0.8798555059085373,1.0579066484829627,0.6879070651978105,-8.188608682600726,0.2991268188652034,0.016319658647599086,7.589188044131025,7.589188044131025,19739.702,8.351300472704917,13.0,0.0,19147.119275130164,-0.9971589002630382,1.0,1.0,0.0
29.23000000000177,0.14201200721965324,0.1499955339959843,0.14201200721965324,0.022436758651903692,1.0050417425203968,1.0007131260668918,50.03565630334459,1.0443136329166243,1.0677518869385187,1.0572446107171076,0.688363591639392,-7.910310919235349,0.2988636392392965,0.0165539319137899,7.589130565428038,7.589130565428038,19739.472,8.351741019906383,13.0,0.0,19166.73021323482,-0.994300790393561,1.0,1.0,0.0
29.24000000000177,0.14215804749748806,0.1499980679616594,0.14215804749748806,0.02216464666051297,0.9996149262193282,1.0007416140740089,50.03708070370044,1.0438721768251813,1.251890174603261,1.0566848906073256,0.6891436590117141,-7.610060757579582,0.2996817375661174,0.0168644500841847,7.5890634808674555,7.5890634808674555,19739.242000000002,8.35217900578691,13.0,0.0,19197.92849951616,-0.958521789008183,1.0,1.0,0.0
29.250000000001773,0.1423925342262474,0.15000048468826854,0.1423925342262474,0.021850684983568,0.9943258833415581,1.0007688014209484,50.03844007104742,1.0435696715810676,1.4302496060315057,1.0562444947625402,0.69022375276345,-7.293954657515782,0.30155296390320874,0.017241124779991804,7.588983553666189,7.588983553666189,19739.010000000002,8.352622114309314,13.0,0.0,19239.551648969795,-0.8910065241736963,1.0,1.0,0.0
29.260000000001774,0.14270688692039563,0.15000273594041677,0.14270688692039563,0.02150447223396399,0.9893461434577281,1.0007938080812995,50.03969040406497,1.043415104084842,1.6010335782999758,1.055936638482911,0.6915658193002483,-6.968381046612898,0.30441824248096105,0.017672212909905186,7.588887956235916,7.588887956235916,19738.78,8.353064369058073,13.0,0.0,19290.004196835653,-0.793990398628185,1.0,1.0,0.0
29.270000000001776,0.14308928996147469,0.150004748873992,0.14308928996147469,0.02113602405089201,0.9848382906145672,1.0008158220740513,50.04079110370257,1.0434133946980726,1.762748525055349,1.055770653666877,0.6931188107342459,-6.639773577310733,0.308189325146606,0.018144632575207983,7.588774352219765,7.588774352219765,19738.552,8.3535023549386,13.0,0.0,19347.35932534629,-0.6706855765127397,1.0,1.0,0.0
29.280000000001777,0.14352522608258833,0.1500064284066444,0.14352522608258833,0.02075555209236993,0.9809510961732735,1.0008341233656703,50.04170616828352,1.0435654954162978,1.9142663308990329,1.0557519859183735,0.6948208729418189,-6.3143788163403975,0.3127512256696314,0.01864430635374372,7.588641005390001,7.588641005390001,19738.322,8.353941194592773,13.0,0.0,19409.433886985047,-0.5251746299337294,1.0,1.0,0.0
29.29000000000178,0.14399853930081133,0.15000775054540186,0.14399853930081133,0.020373784064978792,0.9778147709555416,1.0008481055350733,50.04240527675366,1.043868210126826,2.054853692872835,1.0558821928982334,0.6966047014785168,-5.998247067667691,0.31796411814404024,0.01915611797418552,7.5884868544156765,7.5884868544156765,19738.094,8.354384303115177,13.0,0.0,19473.859572337715,-0.3622753666743471,1.0,1.0,-0.0
29.30000000000178,0.14449311695604639,0.15000865781209177,0.14449311695604639,0.020002927954947278,0.9755357745986132,1.000857296676337,50.04286483381685,1.0443131714349894,2.1841429611412484,1.0561584396639914,0.6984068789698604,-5.697513480182539,0.32366389737868845,0.019663406855613127,7.588311438876554,7.588311438876554,19737.866,8.354821435222059,13.0,0.0,19538.705522679415,-0.18738131455389276,1.0,1.0,-0.0
29.310000000001782,0.14499315566081478,0.15000913667510068,0.14499315566081478,0.019655894905476298,0.9741920618575841,1.000861377738616,50.0430688869308,1.0448866718721428,2.3021173647320587,1.0565729579182666,0.7001687969793894,-5.418081041164497,0.32966692934166975,0.02014882198212573,7.588114755602558,7.588114755602558,19737.64,8.355259421102586,13.0,0.0,19602.71046530631,-0.006283143933090456,1.0,1.0,-0.0
29.320000000001784,0.14548317637017377,0.15000914253332434,0.14548317637017377,0.019345273536293072,0.9738296643248187,1.0008601959639738,50.04300979819869,1.0455700490769404,2.40910391420788,1.0571129260835463,0.7018359801170675,-5.165229981899546,0.33577633397520995,0.02059536513714886,7.587897465077325,7.587897465077325,19737.412,8.355699114530404,13.0,0.0,19663.355216833465,0.17502305900725032,1.0,1.0,-0.0
29.330000000001785,0.1459481962547308,0.1500087218076403,0.1459481962547308,0.019082593582785336,0.9744607879098259,1.0008537726324762,50.04268863162381,1.0463403439442795,2.5057599648752773,1.0577607656841264,0.7033582637924024,-4.943354419590229,0.3417886289817995,0.020987196284942295,7.587661006649882,7.587661006649882,19737.188000000002,8.356135392863642,13.0,0.0,19718.79508945171,0.35053432022173325,1.0,1.0,-0.0
