t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor,zmq_torque_offset_nm
29.340000000001787,0.146374046033958,0.1500078447077981,0.146374046033958,0.01887777905170521,0.9760633290016516,1.0008423049185449,50.04211524592724,1.0471711409045983,2.5930536995902567,1.0584947176533892,0.704690705557037,-4.755785482271316,0.34750063778142715,0.021310294439586257,7.5874067477831115,7.5874067477831115,19736.962,8.356571671196875,13.0,0.0,19767.34142339543,0.5144395338094149,1.0,1.0,-0.0
29.35000000000179,0.14674770651804359,0.15000657189217945,0.14674770651804359,0.01873874037179608,0.9785817288308316,1.0008261616770753,50.041308083853764,1.0480335353009305,2.6722328642904962,1.0592896163678343,0.7057945775897303,-4.604689357498335,0.3527166081837366,0.02155298576441107,7.587137094643709,7.587137094643709,19736.738,8.357009657077402,13.0,0.0,19807.526273473024,0.6613118653480693,1.0,1.0,-0.0
29.36000000000179,0.14705763132551167,0.1500049470207273,0.14705763132551167,0.01867098550532479,0.981929068525564,1.0008058731284164,50.04029365642082,1.048897223945038,2.7447899604876342,1.060117798578545,0.7066381646987612,-4.490981988152355,0.3572554679578449,0.021706446243383835,7.586854617513386,7.586854617513386,19736.516,8.357441666542405,13.0,0.0,19838.05151042789,0.7862884321567704,1.0,1.0,-0.0
29.37000000000179,0.14729349574063713,0.1500030104536953,0.14729349574063713,0.018676678684065376,0.9859906093025491,1.0007821136557704,50.039105682788524,1.0497322054844642,2.812443527408753,1.0609503361067731,0.7071940164998598,-4.414043688650139,0.3609595343802048,0.021765591527298154,7.586562292905285,7.586562292905285,19736.294,8.357876237328346,13.0,0.0,19857.904142901927,0.8852313113476291,1.0,1.0,-0.0
29.380000000001793,0.14744619996613453,0.15000084295428182,0.14744619996613453,0.018754158027161662,0.9906287462400535,1.0007556774435975,50.03778387217987,1.0505106164960274,2.8771201666095276,1.0617586313330143,0.707437475126254,-4.371591996275772,0.3637021751518741,0.021729569613899873,7.586263483539526,7.586263483539526,19736.074,8.358306539246058,13.0,0.0,19865.721091817384,0.9548645447563516,1.0,1.0,-0.0
29.390000000001795,0.1475090203848173,0.14999851786840254,0.1475090203848173,0.01889902826603044,0.9956884037979703,1.0007274495790677,50.03637247895338,1.0512075769525668,2.9408902374424466,1.0625158200673104,0.7073520894711014,-4.360136579322396,0.3653910005869412,0.02160098689866669,7.5859617103793235,7.5859617103793235,19735.856,8.358738548711061,13.0,0.0,19860.794571645543,0.992882604573707,1.0,1.0,-0.0
29.400000000001796,0.14747847415141746,0.14999609867296568,0.14747847415141746,0.019105013940859762,1.0010022003285202,1.0006983751127076,50.03491875563538,1.051801615525985,3.0058822133004734,1.0631976320469,0.7069336903984316,-4.375359624809608,0.36596997215934657,0.021385285855083952,7.585660703319915,7.585660703319915,19735.638,8.359166289307833,13.0,0.0,19843.73331974294,0.9980267284262184,1.0,1.0,-0.0
29.410000000001798,0.1473547503031039,0.1499936819738148,0.1473547503031039,0.01936447888280637,1.006395515664202,1.0006694267650473,50.03347133825237,1.0522749214661098,3.0741922077956434,1.0637829029603645,0.7061922827011452,-4.412375942772663,0.3654207343150438,0.02109032875470148,7.58536391448091,7.58536391448091,19735.422,8.359595737451897,13.0,0.0,19814.987720014993,0.9701265964821582,1.0,1.0,-0.0
29.4200000000018,0.1471418193269189,0.14999134922723306,0.1471418193269189,0.01966876818440454,1.0116915646501214,1.0006415720759043,50.03207860379521,1.0526134910650489,3.147796521774425,1.0642538835255952,0.7051523837268895,-4.4659215285620695,0.36376287707596305,0.020726063829628785,7.585074483511806,7.585074483511806,19735.208,8.360018355406792,13.0,0.0,19775.568737498834,0.9101059706714177,1.0,1.0,-0.0
29.4300000000018,0.14684728071873304,0.1499891640688878,0.14684728071873304,0.02000846363771382,1.0167164956891874,1.0006157409940604,50.030787049703015,1.0528072019576447,3.2284703408716457,1.064596424352195,0.7038521586157356,-4.530503376217467,0.3610529837318923,0.020304201831431685,7.584795638010412,7.584795638010412,19734.994,8.36044268090898,13.0,0.0,19726.96533950122,0.8199521093066917,1.0,1.0,-0.0
29.440000000001803,0.1464820248583006,0.1499872153257324,0.1464820248583006,0.020373607208270524,1.021304473088149,1.000592794993702,50.029639749685096,1.0528498274504547,3.317716621455273,1.0648000778888196,0.702341761631271,-4.600528870313333,0.3573823897536824,0.01983787277325403,7.584529689698765,7.584529689698765,19734.782,8.360864445090227,13.0,0.0,19670.97591864718,0.7026499697754847,1.0,1.0,-0.0
29.450000000001804,0.14605976658771205,0.1499855841838947,0.14605976658771205,0.02075392277310365,1.0253026368328086,1.0005734988165973,50.028674940829866,1.052738990988307,3.416707990849713,1.0648581347729298,0.7006811879807453,-4.670426493529069,0.3528736810235595,0.019341251962939517,7.584278570841892,7.584278570841892,19734.574,8.361284501724183,13.0,0.0,19609.717943722866,0.5620833778249665,1.0,1.0,-0.0
29.460000000001806,0.1455961801197353,0.14998429638750138,0.1455961801197353,0.0211386884351944,1.0285758671354397,1.0005584957240596,50.02792478620298,1.0524762756918666,3.5262513780677214,1.0647676340614538,0.698935992449212,-4.734635354905722,0.3476769019418862,0.018829431330968267,7.584043534630017,7.584043534630017,19734.366,8.361700289489908,13.0,0.0,19545.509976711077,0.4029064356835452,1.0,1.0,-0.0
29.470000000001807,0.1451071865173223,0.1499834115400585,0.1451071865173223,0.0215157155132981,1.0310119140628948,1.000548285147999,50.02741425739995,1.0520682538161723,3.6468114151400983,1.064529828732193,0.6971678463242847,-4.787249148500728,0.3419673250949492,0.018318958091579164,7.583825205278708,7.583825205278708,19734.16,8.36211436970834,13.0,0.0,19480.43371103663,0.23038942664456302,1.0,1.0,0.0
29.48000000000181,0.14460843139322377,0.1499829607763859,0.14460843139322377,0.021871822719008255,1.032526308002527,1.0005432041081563,50.02716020540782,1.0515269381782166,3.778528412227539,1.0641508270228393,0.695432111706737,-4.822189611119739,0.3359393411456334,0.017827218113201156,7.58362376423733,7.58362376423733,19733.956000000002,8.36252844992677,13.0,0.0,19415.683679835576,0.050244318146891745,1.0,1.0,0.0
29.49000000000181,0.14411530700637873,0.14998296087688148,0.14411530700637873,0.02219394704484326,1.0330660650443746,1.0005434149705368,50.02717074852684,1.050869560311058,3.921221416180104,1.0636418911002798,0.6937789756240642,-4.833625270826134,0.3297982277620369,0.017371343675607484,7.5834387684699545,7.5834387684699545,19733.754,8.362934846182386,13.0,0.0,19353.60877472005,-0.13156435912497846,1.0,1.0,0.0
29.500000000001812,0.14364283253822716,0.1499834136712411,0.14364283253822716,0.02246999147166743,1.0326118394900863,1.000548900416492,50.0274450208246,1.0501180086581157,4.074391526957514,1.0630192758272805,0.6922540863442006,-4.816312676242782,0.32375200053863784,0.016967353585393124,7.583269186117504,7.583269186117504,19733.554,8.363344657532588,13.0,0.0,19296.22596861268,-0.3090169944063219,1.0,1.0,0.0
29.510000000001813,0.14320539402489654,0.14998430595804216,0.14320539402489654,0.022689453311658572,1.0311786141472656,1.000559465273713,50.02797326368565,1.0492980426337628,4.237230718222104,1.0623037439475689,0.6908986045953146,-4.765871051628578,0.31800372459878506,0.016629479553685062,7.583113474463497,7.583113474463497,19733.356,8.363745931146326,13.0,0.0,19245.23378656371,-0.4762382036970026,1.0,1.0,0.0
29.520000000001815,0.14281639989260067,0.14998560994345148,0.14281639989260067,0.022843884711158866,1.0288150248019947,1.000574744692206,50.0287372346103,1.0484383428270292,4.408638440144049,1.061519843668027,0.6897488731376519,-4.679002254315024,0.31274450018484456,0.01636963950342077,7.58296957770647,7.58296957770647,19733.16,8.364148058533711,13.0,0.0,19202.215059908867,-0.6276913613164354,1.0,1.0,0.0
29.530000000001817,0.14248795072782353,0.1499872841816182,0.14248795072782353,0.022927280693086735,1.0256014310271229,1.0005942179840026,50.02971089920013,1.0475694154544508,4.587245786326986,1.0606950144117675,0.6888361713290698,-4.553683096794288,0.30814715506827123,0.016196986180436808,7.582835027344542,7.582835027344542,19732.966,8.36454677082651,13.0,0.0,19168.525893252005,-0.7583619153102749,1.0,1.0,0.0
29.540000000001818,0.14223097900527024,0.14998927498040315,0.14223097900527024,0.02293691337194606,1.0216466103844386,1.0006172279854622,50.03086139927311,1.0467219604785705,4.771427837690398,1.0598583967315716,0.6881893055234811,-4.389518674671979,0.3043595451443474,0.016117135374733953,7.582706974907052,7.582706974907052,19732.774,8.364942921798372,13.0,0.0,19145.301615391265,-0.8639234172095196,1.0,1.0,0.0
29.55000000000182,0.1420553837710235,0.14999153341794677,0.1420553837710235,0.02287400791157497,1.0170829496998401,1.00064300601495,50.0321503007475,1.04592485805017,4.959308560038403,1.059039195093196,0.6878372005642995,-4.188040499806885,0.30149866419161697,0.0161315431019538,7.582582189180622,7.582582189180622,19732.586,8.365336511449293,13.0,0.0,19133.91320885577,-0.9408807689654495,1.0,1.0,0.0
29.56000000000182,0.14196886383229188,0.14999395667812954,0.14196886383229188,0.022742684999174617,1.0120611242486912,1.0006706997422965,50.03353498711483,1.0452041592302201,5.148819228104723,1.0582651614998617,0.6878032111732877,-3.9523444117810165,0.2996493230705445,0.016238245019801176,7.582457115231572,7.582457115231572,19732.398,8.365724978458337,13.0,0.0,19135.38381348895,-0.9866859442132673,1.0,1.0,0.0
29.570000000001823,0.14197592223981914,0.14999648165604829,0.14197592223981914,0.0225490379919313,1.006745024938171,1.000699401572442,50.034970078622095,1.044582543448102,5.337783900950714,1.0575616021807028,0.6880998720082709,-3.6867256010259553,0.2988637940974924,0.016432499263233754,7.582328175100993,7.582328175100993,19732.212,8.366110884146446,13.0,0.0,19149.1856098709,-0.9998223523801831,1.0,1.0,0.0
29.580000000001824,0.14207735379330874,0.14999904191183577,0.14207735379330874,0.0223005734092404,1.001306837612447,1.000728177119729,50.036408855986444,1.044078969521606,5.5240169415607285,1.0569507570351866,0.6887259825732658,-3.3963924751397956,0.29916167340232414,0.016707190465192923,7.582191842257082,7.582191842257082,19732.03,8.366495936060902,13.0,0.0,19174.927473826967,-0.9798550523776143,1.0,1.0,0.0
29.590000000001826,0.14227007707467829,0.15000153991082132,0.14227007707467829,0.022005840967919507,0.995922123420654,1.0007560935067854,50.037804675339274,1.0437084557537695,5.705421400360024,1.0564514018679472,0.6896653484780364,-3.0872117093443334,0.30053017478301236,0.01705313161739886,7.582044781964866,7.582044781964866,19731.850000000002,8.366877572880778,13.0,0.0,19211.71799915562,-0.9274451533222181,1.0,1.0,0.0
29.600000000001828,0.14254723460051213,0.1500038800901093,0.14254723460051213,0.021674156594544927,0.9907648614589081,1.000782247054735,50.03911235273675,1.0434819624385197,5.880082295648594,1.0560785995531976,0.690886814547324,-2.765461262600739,0.3029249679645232,0.01745934149761202,7.581883992899751,7.581883992899751,19731.670000000002,8.367254087058772,13.0,0.0,19258.154295930417,-0.8443279254841825,1.0,1.0,0.0
29.61000000000183,0.14289851060964384,0.1500060170729983,0.14289851060964384,0.021315363612043385,0.9860024738594215,1.0008057898602627,50.040289493013134,1.0434063653338699,6.046350865749967,1.0558435621763222,0.6923453587556525,-2.437583435524742,0.30627162501125715,0.017913341879086636,7.581706930769572,7.581706930769572,19731.494,8.367628039915832,13.0,0.0,19312.45851793921,-0.7332553461999264,1.0,1.0,0.0
29.62000000000183,0.14331061578725207,0.15000788211286029,0.14331061578725207,0.02093960307947219,0.9817908991561182,1.0008259547110139,50.04129773555069,1.0434845162670845,6.202916097218403,1.0557536061669606,0.6939840175334187,-2.109941404271545,0.31046772348810736,0.018401493576898968,7.5815116157045095,7.5815116157045095,19731.322,8.367998577678305,13.0,0.0,19372.55854430417,-0.5979049830307863,1.0,1.0,0.0
29.630000000001832,0.14376800507862916,0.15000938534502178,0.14376800507862916,0.020557258153805113,0.9782698205137511,1.000842077776881,50.042103888844046,1.043715292788593,6.348854441175059,1.055812186118167,0.6957371487163116,-1.788657346486403,0.31538528378631003,0.018909228964182494,7.581296692633579,7.581296692633579,19731.15,8.368368261667133,13.0,0.0,19436.170529848016,-0.4427582310089925,1.0,1.0,0.0
29.640000000001834,0.14425442536119537,0.15001049378933942,0.14425442536119537,0.020179815529941,0.97555767694201,1.0008536198898395,50.042680994491974,1.0440928770103932,6.48362347768166,1.0560186342041085,0.6975388471282221,-1.4798303614097224,0.3208715566168058,0.019420606874286192,7.581061470332368,7.581061470332368,19730.98,8.368731969240436,13.0,0.0,19501.02672745255,-0.2729519354851742,1.0,1.0,-0.0
29.650000000001835,0.14475390735615926,0.1500111873639648,0.14475390735615926,0.019819969170864513,0.973746616997441,1.000860186337378,50.043009316868904,1.0446061136865756,6.607038121484502,1.0563675974999744,0.6993281865928569,-1.1895235534266067,0.32675161515914675,0.019918481739639095,7.580805758916647,7.580805758916647,19730.814000000002,8.369095676813739,13.0,0.0,19565.720987780394,-0.09410831328523617,1.0,1.0,-0.0
29.660000000001837,0.14525078577616676,0.1500114296798233,0.14525078577616676,0.019490550490755577,0.9728983556862156,1.0008615428931442,50.04307714465721,1.04523866888251,6.719261289351925,1.0568486727883137,0.7010486257302648,-0.9233498740985724,0.33283419359995303,0.020385587530890516,7.580529940190821,7.580529940190821,19730.65,8.36945084665058,13.0,0.0,19628.302455794983,0.08785119658404683,1.0,1.0,-0.0
29.67000000000184,0.1457297952985508,0.15001122959467247,0.1457297952985508,0.019203668237236224,0.973041553121585,1.0008576263305797,50.042881316528984,1.0459695705531993,6.820793713046017,1.0574465233744195,0.7026477806245768,-0.6861535663761004,0.3389181671467592,0.020805442385763172,7.580235003450596,7.580235003450596,19730.49,8.36980601648742,13.0,0.0,19686.49921373289,0.26690198935265663,1.0,1.0,-0.0
29.68000000000184,0.1461763266772251,0.15001056540626506,0.1461763266772251,0.0189700745957368,0.9741706504081686,1.0008485491569172,50.04242745784586,1.0467739672175937,6.912457652371679,1.058141328825212,0.7040780303196926,-0.4817929208895146,0.344799343912254,0.02116307773508092,7.579922489180069,7.579922489180069,19730.33,8.370156917456029,13.0,0.0,19738.611285156258,0.43711576668106533,1.0,1.0,-0.0
29.69000000000184,0.1465767506832721,0.15000949099762034,0.1465767506832721,0.018798692335903724,0.9762460883031139,1.000834598345309,50.04172991726546,1.047624040124818,6.995370673804832,1.0589094705522804,0.7052974579537694,-0.3130044016259695,0.35027751360084824,0.02144562793703822,7.579594419903796,7.579594419903796,19730.174,8.370504403330054,13.0,0.0,19783.047326496315,0.5928568201880902,1.0,1.0,-0.0
29.700000000001843,0.14691880487310197,0.15000802858915704,0.14691880487310197,0.018696267303008298,0.9791958117553462,1.000816227961062,50.040811398053094,1.04849001364042,7.070912464350418,1.0597243812230652,0.706271063538065,-0.1813266909046163,0.3551635436237335,0.021642811044745552,7.579253268579637,7.579253268579637,19730.02,8.370845912788555,13.0,0.0,19818.40747585625,0.7289686274443933,1.0,1.0,-0.0
29.710000000001845,0.1471916712983442,0.15000624348429425,0.1471916712983442,0.018666767793236144,0.9829180028810709,1.0007940456020423,50.03970228010212,1.0493414406755825,7.140691269867685,1.0605575392849849,0.7069700999249352,-0.08694537941165485,0.35928717712836,0.021747572552248524,7.578901867336243,7.578901867336243,19729.87,8.371189129794347,13.0,0.0,19843.604570053096,0.8409445823163392,1.0,1.0,-0.0
29.720000000001846,0.14738553060544515,0.15000418153032255,0.14738553060544515,0.01871026387370366,0.9872855038315648,1.0007687911434142,50.03843955717071,1.050149284053666,7.206539981872831,1.0613799872643424,0.7073679871979559,-0.02833177304869118,0.3625062606315983,0.021757096352661747,7.578543410576006,7.578543410576006,19729.722,8.371520393969094,13.0,0.0,19857.493519307685,0.9250772068472346,1.0,1.0,-0.0
29.730000000001848,0.14749236220584916,0.1500019278697515,0.14749236220584916,0.018823529694245108,0.9921511142139541,1.0007413096373599,50.03706548186799,1.0508871683813743,7.270470218435262,1.0621638924858137,0.7074435763894542,-0.002515563732034565,0.3647116183878662,0.021672428467299016,7.57818146394518,7.57818146394518,19729.578,8.37185421946478,13.0,0.0,19858.70030849261,0.9785809043323991,1.0,1.0,-0.0
29.74000000000185,0.14750703811893334,0.14999954376966126,0.14750703811893334,0.019001109843056894,0.997352875322329,1.000712521205579,50.03562606027895,1.0515319520714335,7.334594449232302,1.0628836634040235,0.7071863870961513,-0.00553691646597543,0.36582947301908053,0.021497709061482986,7.577819682855153,7.577819682855153,19729.436,8.372180360997646,13.0,0.0,19847.507551325587,0.9996841892841472,1.0,1.0,-0.0
29.75000000000185,0.1474279435972927,0.1499971249072859,0.1474279435972927,0.019235970839632553,1.002719153004834,1.0006833893286817,50.034169466434086,1.052064049049777,7.4010363583545615,1.0635166016021156,0.7065994438625993,-0.032755762118924586,0.365823201296848,0.021239680182540376,7.577461643435546,7.577461643435546,19729.298,8.372503087435929,13.0,0.0,19824.370673550384,0.9876883405898631,1.0,1.0,-0.0
29.760000000001853,0.14725723406176947,0.1499947378986991,0.14725723406176947,0.01951991280887557,1.0080736927200638,1.0006548881537123,50.03274440768561,1.0524676195929743,7.47184155888224,1.064043294454629,0.7057003169393353,-0.0790690918407473,0.3646941371623963,0.020907325700926627,7.577110787902256,7.577110787902256,19729.162,8.372821545005982,13.0,0.0,19790.00744055542,0.9429905358816403,1.0,1.0,-0.0
29.770000000001854,0.14700078999346503,0.14999247844026975,0.14700078999346503,0.01984385680304186,1.013240704333564,1.0006279697400782,50.03139848700391,1.0527306771759486,7.548892208697114,1.064447852270639,0.7045207401633597,-0.13907713360275853,0.36248123011532013,0.02051154706724869,7.576770254883023,7.576770254883023,19729.03,8.373135733707802,13.0,0.0,19745.696452159053,0.8670707011476575,1.0,1.0,-0.0
29.780000000001856,0.14666797236913307,0.1499904078509027,0.14666797236913307,0.020198078431026653,1.0180499559862344,1.0006035323031157,50.03017661515579,1.0528451305023803,7.63383143436254,1.0647180465160735,0.7031053493896141,-0.2072191963487742,0.35925941603086364,0.02006483558156029,7.576442799951083,7.576442799951083,19728.9,8.373443092220452,13.0,0.0,19693.085480980164,0.7624425109895812,1.0,1.0,-0.0
29.790000000001857,0.14627120233921279,0.14998861137877267,0.14627120233921279,0.02057242733495316,1.0223418027785018,1.000582390557815,50.02911952789076,1.0528067676429556,7.727998062707636,1.0648453764818797,0.7015096923831422,-0.27789830572889007,0.35513672359609555,0.01958091153402178,7.576130621299316,7.576130621299316,19728.774,8.37374874318581,13.0,0.0,19634.1667157022,0.6325701618869457,1.0,1.0,-0.0
29.80000000000186,0.14582536650194558,0.14998715026655673,0.14582536650194558,0.020956462693323106,1.0259720355826916,1.0005652492269361,50.028262461346806,1.0526152244905909,7.8323774647967666,1.0648250740215954,0.6997974522957682,-0.34556819821938206,0.3502503692442593,0.019074403837385442,7.575835319624275,7.575835319624275,19728.652000000002,8.374046710188352,13.0,0.0,19571.152933579586,0.4817536740720401,1.0,1.0,-0.0
29.81000000000186,0.14534645098531787,0.14998607490435611,0.14534645098531787,0.02133878687879198,1.0288167839601932,1.0005526796494104,50.02763398247052,1.0522745635792918,7.947596199445413,1.06465630464172,0.6980331638669804,-0.40451774368471605,0.3447638801483377,0.01856112556049795,7.575557831288212,7.575557831288212,19728.534,8.374342969643601,13.0,0.0,19506.35384801334,0.3149865196231586,1.0,1.0,0.0
29.820000000001862,0.14485024987928766,0.1499854079094983,0.14485024987928766,0.021706566173055795,1.0307776402661915,1.000545099101849,50.027254955092445,1.0517941811483336,8.07395049941431,1.0643427818318014,0.6962752018353476,-0.4487022347943561,0.3388633904779642,0.018058192606209666,7.575298568002639,7.575298568002639,19728.418,8.374631545136035,13.0,0.0,19441.330878186774,0.13779029065102816,1.0,1.0,0.0
29.830000000001863,0.144352287372347,0.1499851884356599,0.144352287372347,0.022046564047710274,1.031786058529179,1.000542755218288,50.0271377609144,1.0511888553646274,8.211414015249696,1.0638932906694152,0.6945761470775683,-0.47212557570328145,0.3327499549897375,0.017582976574427,7.57505807162544,7.57505807162544,19728.306,8.374918413081176,13.0,0.0,19377.73927179414,-0.0439681183517721,1.0,1.0,0.0
29.840000000001865,0.14386779513011383,0.14998542572027845,0.14386779513011383,0.022346130629441213,1.0318062565051134,1.0005457175006722,50.02728587503361,1.0504783233339319,8.3596404997188,1.0633217313234054,0.6929838295872772,-0.4692234816805648,0.32663125340305454,0.01715212621069662,7.57483451442314,7.57483451442314,19728.198,8.37519503574256,13.0,0.0,19317.9278737148,-0.2242707609824629,1.0,1.0,0.0
29.850000000001867,0.1434115087679074,0.1499860987522613,0.1434115087679074,0.022593929514396104,1.0308365967326052,1.0005538758920158,50.02769379460079,1.0496865954363108,8.517969357107113,1.0626467786725464,0.6915416162509919,-0.4351688688268132,0.32071365444058275,0.01678080858685507,7.57462718908986,7.57462718908986,19728.092,8.375469950856653,13.0,0.0,19263.7244961793,-0.3971478906659932,1.0,1.0,0.0
29.860000000001868,0.1429973549640808,0.1499872020753356,0.1429973549640808,0.022780475011491514,1.0289095659273484,1.0005669459640392,50.02834729820196,1.0488410781837536,8.685438070032818,1.0618912659503184,0.6902882299749856,-0.36611799259862066,0.3151948550236022,0.016482113688047133,7.574434168961883,7.574434168961883,19727.99,8.375738889555222,13.0,0.0,19216.747222043607,-0.5568756165164417,1.0,1.0,0.0
29.87000000000187,0.1426380903813753,0.14998870087256505,0.1426380903813753,0.022898518913321217,1.0260904393390633,1.0005844801174708,50.02922400587354,1.047971559893064,8.860803902853647,1.0610813662601428,0.689257322519572,-0.25940290653932535,0.3102572765778446,0.01626659667594516,7.574253191204807,7.574253191204807,19727.892,8.376005266932854,13.0,0.0,19178.475354389815,-0.6981654190178713,1.0,1.0,0.0
29.88000000000187,0.1423451414562962,0.14999054735615014,0.1423451414562962,0.022943596330071855,1.0224747201179272,1.000605884136182,50.0302942068091,1.0471089364585155,9.042566503103563,1.0602456054837368,0.68847823540187,-0.11377913776018361,0.3060617614217127,0.016141713980615396,7.574081605028496,7.574081605028496,19727.798,8.37626139902673,13.0,0.0,19150.132897299627,-0.816339250736871,1.0,1.0,0.0
29.890000000001873,0.1421290167679884,0.14999268239091507,0.1421290167679884,0.022915103603581965,1.0181839400185417,1.0006304397505907,50.03152198752954,1.046283140423248,9.22896570166469,1.059413367141614,0.687980300649381,0.07012785649783353,0.30274053018889535,0.01611087972785314,7.573916385941743,7.573916385941743,19727.708,8.376515823573312,13.0,0.0,19132.896704654835,-0.9074844245554387,1.0,1.0,0.0
29.900000000001874,0.14199862754610657,0.14999502228071435,0.14199862754610657,0.022815910329460093,1.0133604859530176,1.000657331428238,50.0328665714119,1.045521675961474,9.418015440656887,1.0586132631080711,0.6877903454955158,0.28992273345177055,0.3003939808568201,0.016173675815685788,7.573754114721146,7.573754114721146,19727.62,8.37676427170437,13.0,0.0,19128.271019725216,-0.9685831611371253,1.0,1.0,0.0
29.910000000001876,0.1419601040154376,0.14999750666792422,0.1419601040154376,0.022651242905018045,1.0081623825920953,1.0006856746569985,50.03428373284993,1.0448489058544634,9.60757912349911,1.0578718773647595,0.6879265912110905,0.5418498470250303,0.29909013172036647,0.01632664057709845,7.573591220837522,7.573591220837522,19727.536,8.377007597193552,13.0,0.0,19136.242171516045,-0.9976125063635845,1.0,1.0,0.0
29.920000000001878,0.1420160705228921,0.15000005540057287,0.1420160705228921,0.022427980249549347,1.0027583294663316,1.0007145443884116,50.03572721942058,1.0442856219394692,9.795463175827388,1.0572129933317154,0.6883947145607902,0.8211084580680901,0.2988643446807182,0.016563763134095685,7.573424153699899,7.573424153699899,19727.456000000002,8.377243238719918,13.0,0.0,19156.374444400928,-0.9936113105161459,1.0,1.0,0.0
29.93000000000188,0.1421653136777719,0.15000258635062091,0.1421653136777719,0.022154207271926126,0.9973227945073581,1.000743003466854,50.0371501733427,1.0438487678044557,9.979515242834445,1.0566571004872067,0.6891858015966275,1.1221175737218148,0.2997194023893285,0.01687682012305854,7.573249475333351,7.573249475333351,19727.38,8.377476318925345,13.0,0.0,19188.064588959114,-0.9567120515488678,1.0,1.0,0.0
29.94000000000188,0.1424027669492695,0.15000500286878346,0.1424027669492695,0.02183890191579871,0.9920310797300057,1.0007701306696617,50.03850653348309,1.0435512736400814,10.157720922395583,1.0562210799541472,0.6902758222529579,1.4387658364958138,0.3016260671828506,0.017255659431601546,7.5730640263820925,7.5730640263820925,19727.306,8.377705984036188,13.0,0.0,19230.12304862627,-0.8881364487978094,1.0,1.0,0.0
29.950000000001882,0.14271973029235357,0.15000725725331387,0.14271973029235357,0.02149168273520643,0.9870543495614252,1.0007950478872985,50.039752394364925,1.0434019863050574,10.32829289794799,1.0559180159311907,0.6916262435388647,1.764658502790262,0.3045242262577712,0.017688484461695023,7.572865041623305,7.572865041623305,19727.238,8.377925403863273,13.0,0.0,19280.954014386276,-0.7901550123546669,1.0,1.0,0.0
29.960000000001884,0.1431042847441886,0.15000924683309866,0.1431042847441886,0.021122577189039045,0.9825546672251743,1.000816945913691,50.04084729568456,1.0434056875429942,10.489749356407996,1.0557571069030716,0.6931856021468082,2.0933640809504404,0.30832466794631774,0.01816217142233752,7.572650261601638,7.572650261601638,19727.172,8.378140554822128,13.0,0.0,19338.61345812199,-0.66601186740866,1.0,1.0,0.0
29.970000000001885,0.14354183066033488,0.1500109227871393,0.14354183066033488,0.020741809894299624,0.9786801411029369,1.000835108267177,50.04175541335884,1.0435631909103364,10.640975159585484,1.0557436660597384,0.6948917259540075,2.4186418846355875,0.31291152680421197,0.018662604886094853,7.572418035384278,7.572418035384278,19727.11,8.378354852007337,13.0,0.0,19400.915733765483,-0.5198173425913957,1.0,1.0,0.0
29.980000000001887,0.14401620471100074,0.15001221622379876,0.14401620471100074,0.020360163033738107,0.9755601598828397,1.0008489328373402,50.04244664186701,1.0438711226178015,10.781250015266723,1.0558791018400815,0.6966774026426874,2.734436884291645,0.3181440811104327,0.01917460937727052,7.5721673729465655,7.5721673729465655,19727.05,8.378558050135146,13.0,0.0,19465.48927335437,-0.3564118786811309,1.0,1.0,-0.0
29.99000000000189,0.1445112935063478,0.15001311602955025,0.1445112935063478,0.0199898835143288,0.9733002130005726,1.0008579527214223,50.04289763607112,1.0443209236474091,10.910218062486612,1.0561604087146752,0.6984793378649672,3.0346152044700445,0.32385746923134945,0.01968148243583597,7.571897868193246,7.571897868193246,19726.996,8.378759540715661,13.0,0.0,19530.463610886723,-0.18120576359332272,1.0,1.0,-0.0
30.00000000000189,0.1450113026439892,0.1500135638264268,0.1450113026439892,0.01964388250663076,0.9719771771951312,1.0008618544191434,50.04309272095717,1.0448987031421784,11.027875042038172,1.0565796372376086,0.7002390656282779,3.3132917774293364,0.32986749768220547,0.020165873043139992,7.571609608888067,7.571609608888067,19726.944,8.378955054880652,13.0,0.0,19594.499263574933,3.444711678149475e-11,1.0,1.0,-0.0
30.01000000000189,0.14550075571133136,0.15001356140107774,0.14550075571133136,0.01933472086823731,0.971635953305945,1.0008604910782728,50.04302455391364,1.0455856354768263,11.134559488756532,1.0571237907492088,0.7019022000436328,3.565213419765443,0.33597695916280956,0.02061080963623204,7.571303309956348,7.571303309956348,19726.896,8.37914288508283,13.0,0.0,19655.126296552746,0.18120576366102054,1.0,1.0,-0.0
30.020000000001893,0.14596469411589727,0.15001311034145373,0.14596469411589727,0.019073880273407312,0.9722876116532027,1.000853890043031,50.042694502151555,1.0463586244631384,11.23094059008487,1.0577751323533429,0.7034187489208027,3.786021499834075,0.3419822647405084,0.021000505981697337,7.570980254591711,7.570980254591711,19726.852,8.379328153964062,13.0,0.0,19710.471425369517,0.35641187874544766,1.0,1.0,-0.0
30.030000000001895,0.14638897412372512,0.15001222720073,0.14638897412372512,0.018871220842293507,0.9739089523256028,1.0008422545047526,50.04211272523763,1.0471911496624873,11.317996754740651,1.0585117688606898,0.70474392816476,3.9724236548640683,0.34768038374711885,0.021321012030100332,7.57064224488973,7.57064224488973,19726.812,8.37950488510884,13.0,0.0,19758.902425246146,0.5198173426502019,1.0,1.0,-0.0
30.040000000001896,0.14676062759875494,0.15001094293613368,0.14676062759875494,0.01873457776479028,0.9764434011825507,1.0008259590792514,50.04129795396257,1.0480542360209602,11.39698559715839,1.0593084301282392,0.7058392688484945,4.122296213820596,0.35287594206433337,0.021560744252525972,7.57029154518256,7.57029154518256,19726.776,8.379679054932673,13.0,0.0,19798.90483162661,0.6660118674600087,1.0,1.0,-0.0
30.050000000001898,0.1470681578041326,0.15000930185217715,0.1470681578041326,0.01866936628351321,0.979803138639758,1.0008055392854018,50.04027696427009,1.0489175516255689,11.46940768282013,1.0601373814691974,0.7066732764634267,4.234768971649213,0.3573885124436641,0.0217109868021433,7.569930833434801,7.569930833434801,19726.744,8.379844687020046,13.0,0.0,19829.236755819365,0.7901550123968926,1.0,1.0,-0.0
30.0600000000019,0.14730126863371418,0.15000734487913042,0.14730126863371418,0.018677610539800372,0.9838726993202975,1.000781674065782,50.0390837032891,1.0497511444657661,11.53698974709647,1.0609696774856994,0.7072185445194866,4.310523103485309,0.36106139534350845,0.021766805549665813,7.569563117893159,7.569563117893159,19726.714,8.380005196465541,13.0,0.0,19848.852306774446,0.8881364488294456,1.0,1.0,-0.0
30.0700000000019,0.14745091942165958,0.15000516849918807,0.14745091942165958,0.018757530346219096,0.9885139483994455,1.0007551612213315,50.037758061066576,1.0505272447223066,11.601665044033068,1.0617767588155491,0.7074505856095342,4.351892887660746,0.3637691073539627,0.021727485566948535,7.569191792273017,7.569191792273017,19726.69,8.380162290816452,13.0,0.0,19856.38903262748,0.956712051568902,1.0,1.0,-0.0
30.080000000001903,0.1475104903324916,0.15000283127124855,0.1475104903324916,0.018904652473324866,0.9935714672194312,1.0007268884109748,50.03634442054874,1.0512210854090007,11.665508068996612,1.0625318396565728,0.7073533347753682,4.362403966875325,0.3654204807938861,0.02159574221980661,7.56882049446763,7.56882049446763,19726.670000000002,8.3803108474309,13.0,0.0,19851.205123709336,0.993611310523921,1.0,1.0,-0.0
30.090000000001904,0.14747662144590146,0.15000039700327272,0.14747662144590146,0.019112646568559488,0.9988777027987573,1.000697802161933,50.034890108096654,1.0518113192854945,11.730647998252028,1.0632107507870086,0.7069230964837572,4.346398083553305,0.36596076096753005,0.021377108766095873,7.568452842196097,7.568452842196097,19726.652000000002,8.380454281403468,13.0,0.0,19833.90742304878,0.9976125063588305,1.0,1.0,-0.0
30.100000000001906,0.14734963454147906,0.14999797777160467,0.14734963454147906,0.019373836010870935,1.0042580285264717,1.0006688755427189,50.03344377713594,1.0522802661449182,11.799178470855066,1.0637924425006744,0.706170389683667,4.30877670006885,0.3653729022237249,0.02107952588538521,7.568092376741754,7.568092376741754,19726.64,8.380589177639578,13.0,0.0,19804.954365211666,0.9685831611200061,1.0,1.0,-0.0
30.110000000001907,0.1471336354632997,0.14999563999878965,0.1471336354632997,0.01967953544349826,1.0095358114714772,1.0006410753131307,50.032053765656535,1.0526140561176798,11.873070535584638,1.0642592880899493,0.7051202525607824,4.254814703115251,0.36367778781011884,0.020713010109088426,7.56774240655873,7.56774240655873,19726.632,8.38072322010204,13.0,0.0,19765.385306163924,0.907484424526521,1.0,1.0,-0.0
30.12000000000191,0.14683634635841233,0.14999346261911908,0.14683634635841233,0.02002030404971336,1.0145375080155254,1.0006153295486349,50.03076647743174,1.052802702204922,11.95409113640409,1.0645972653452307,0.7038113071587099,4.190010799074133,0.36093324179589487,0.020289328207134878,7.567405881598105,7.567405881598105,19726.628,8.380845309733454,13.0,0.0,19716.687476119183,0.8163392506971123,1.0,1.0,-0.0
30.13000000000191,0.1464687695773501,0.14999151928813392,0.1464687695773501,0.020386168704022888,1.0190977386411282,1.0005924968296926,50.02962484148463,1.052840112343295,12.043732919659917,1.0647960561009318,0.7022941139603335,4.119959434718192,0.35723173622254945,0.01982165486074808,7.567085261249134,7.567085261249134,19726.628,8.380967399364867,13.0,0.0,19660.67842479064,0.6981654189685474,1.0,1.0,-0.0
30.140000000001912,0.14604470937008687,0.149989875960129,0.14604470937008687,0.020766845806591203,1.023064239953192,1.0005733380930657,50.028666904653285,1.052724042176145,12.143156076362281,1.0648490805475221,0.7006289717553887,4.050229335844883,0.35269685596580813,0.01932419546408617,7.56678245046959,7.56678245046959,19726.632,8.381074974844296,13.0,0.0,19599.48711272142,0.5568756164592656,1.0,1.0,-0.0
30.150000000001913,0.14557988646600337,0.14998858869808873,0.14557988646600337,0.021151591317594826,1.0263026247178328,1.0005584920096566,50.027924600482834,1.0524562176660486,12.253154195960342,1.0647535091303157,0.6988815195583286,3.9863823881448535,0.34747952390882836,0.018812074373456812,7.566498554091927,7.566498554091927,19726.64,8.381185111644662,13.0,0.0,19535.42149692085,0.39714789060281735,1.0,1.0,-0.0
30.160000000001915,0.14509021803447567,0.14998770178552318,0.14509021803447567,0.021528161497684318,1.028701521083452,1.000548452718809,50.027422635940454,1.0520433923147055,12.374180336866582,1.064510746461964,0.6971132276962178,3.9343385146702343,0.3417557912241898,0.018301890039512193,7.566234444752798,7.566234444752798,19726.652000000002,8.381279880519395,13.0,0.0,19470.56020570136,0.224270760915379,1.0,1.0,0.0
30.170000000001917,0.14459133947652208,0.14998724621340112,0.14459133947652208,0.021883357384231705,1.030177463805345,1.000543551408403,50.02717757042014,1.0514977637035288,12.506363264631572,1.0641270730061085,0.6953792524079181,3.900175341338213,0.3357205648540801,0.01781104067150667,7.565990173327071,7.565990173327071,19726.668,8.381377210715067,13.0,0.0,19406.07300322701,0.043968118283001276,1.0,1.0,0.0
30.180000000001918,0.14409863239132986,0.14998725381586286,0.14409863239132986,0.022204133289679115,1.030678548857001,1.0005439443192812,50.02719721596406,1.0508367345219067,12.649510562379975,1.0636139260358122,0.6937296120947053,3.889710182207411,0.32957935173419384,0.017356636347335953,7.565765339867329,7.565765339867329,19726.69,8.381459172985108,13.0,0.0,19344.34812461717,-0.13779029071926524,1.0,1.0,0.0
30.19000000000192,0.1436271019961377,0.14998769586373714,0.1436271019961377,0.022478435466295004,1.0301865345756478,1.0005496079596787,50.027480397983936,1.050082341265881,12.80311231118724,1.062987724844218,0.6922098139117914,3.9081619488800587,0.3235401185627438,0.016954647620279102,7.565558885825389,7.565558885825389,19726.714,8.381543696576086,13.0,0.0,19287.378219761507,-0.3149865196884919,1.0,1.0,0.0
30.20000000000192,0.14319110219806258,0.14998858944569174,0.14319110219806258,0.022695823494236364,1.0287174884336425,1.0005603411630484,50.02801705815242,1.0492604620651784,12.966349395298847,1.0622693762402677,0.6908608362339853,3.9598772668650595,0.31780563461612216,0.01661923493559208,7.56536926167099,7.56536926167099,19726.744,8.381612852241433,13.0,0.0,19236.86003009221,-0.48175367413236275,1.0,1.0,0.0
30.210000000001923,0.14280400415833294,0.14998989147623,0.14280400415833294,0.022847925816169963,1.0263210697477265,1.0005757734721188,50.02878867360594,1.0483998613070784,13.138111446523627,1.0614835448834194,0.6897188596376969,4.04811417838252,0.3125664686857199,0.01636223047783103,7.565194396502185,7.565194396502185,19726.778000000002,8.38168200790678,13.0,0.0,19194.35733098555,-0.6325701619402605,1.0,1.0,0.0
30.220000000001924,0.14247785958262,0.1499915452690942,0.14247785958262,0.02292883108800527,1.0230785630239116,1.0005953791613833,50.02976895806916,1.0475310871949257,13.31702035311576,1.060657753811467,0.6888149963958873,4.174847250321955,0.30799470849808297,0.016192681641851947,7.565031815582454,7.565031815582454,19726.814000000002,8.38174091828837,13.0,0.0,19161.237805400462,-0.7624425110341227,1.0,1.0,0.0
30.230000000001926,0.14222356727077767,0.1499935275757384,0.14222356727077767,0.022935947761917354,1.0190995205541544,1.0006184968115865,50.030924840579324,1.0466848062832474,13.501441523728515,1.0598211743927912,0.6881780456538298,4.340404842190405,0.3042372177523918,0.01611606110980444,7.564878656158965,7.564878656158965,19726.856,8.381796413575378,13.0,0.0,19138.612993861672,-0.8670707011819796,1.0,1.0,0.0
30.240000000001928,0.1420509695774567,0.1499957743754594,0.1420509695774567,0.022870616917570884,1.014516927206755,1.0006443544066739,50.03221772033369,1.0458898194811488,13.689491233640984,1.0590029870100626,0.6878368327120854,4.543195910492957,0.30140989796407447,0.016133696174686074,7.56473168032881,7.56473168032881,19726.904,8.381842517352275,13.0,0.0,19127.879975289732,-0.9429905359045507,1.0,1.0,0.0
30.25000000000193,0.1419676637533044,0.14999818302518136,0.1419676637533044,0.022737037787547158,1.0094818835286157,1.0006720972510397,50.03360486255198,1.0451720752926472,13.879095518647361,1.0582308779360796,0.6878143832662652,4.780078341463125,0.29959645276642644,0.016243518759370374,7.564587322042607,7.564587322042607,19726.954,8.381885206034587,13.0,0.0,19130.003155058694,-0.9876883406006316,1.0,1.0,0.0
30.26000000000193,0.1419780279780659,0.15000069069171448,0.1419780279780659,0.022541360464942928,1.004158546694261,1.0007008163585598,50.03504081792799,1.0445541354699375,14.068076475919222,1.057530061963214,0.6881227770992534,5.046720709993001,0.29884803420659567,0.01644069830605848,7.5644420092759805,7.5644420092759805,19727.008,8.381918503206792,13.0,0.0,19144.43710585008,-0.9996841892824159,1.0,1.0,0.0
30.270000000001932,0.1420827221563656,0.15000321608389627,0.1420827221563656,0.022291134141394428,0.998719213772945,1.0007295769289024,50.03647884644512,1.0440548308782673,14.25424994883759,1.056922670529977,0.6887602963714416,5.337887122492657,0.2991831184225243,0.016718041413793357,7.56429220813196,7.56429220813196,19727.066,8.38194838528441,13.0,0.0,19170.7916241197,-0.978580904318228,1.0,1.0,0.0
30.280000000001934,0.14227852694361245,0.15000567730727576,0.14227852694361245,0.021994940971872715,0.9933394044453875,1.0007574466329763,50.03787233164881,1.0436890455635743,14.435523599411932,1.0564273597374378,0.6897102000504837,5.647691465329878,0.30058782072841683,0.017066291562126464,7.564134591538844,7.564134591538844,19727.128,8.381968875851921,13.0,0.0,19208.152357889212,-0.9250772068210915,1.0,1.0,0.0
30.290000000001935,0.1425584592953921,0.15000800973145417,0.1425584592953921,0.021662120936346087,0.9881929031908748,1.0007835232747326,50.039176163736634,1.043467602145547,14.609990451261265,1.0560590655737407,0.690940830806721,5.969845368325361,0.3030167470725196,0.01747440877380643,7.563966159223545,7.563966159223545,19727.196,8.381985951324845,13.0,0.0,19255.099253015276,-0.8409445822790899,1.0,1.0,0.0
30.300000000001937,0.14291209843328084,0.1500101077526069,0.14291209843328084,0.02130253349561984,0.9834467811125619,1.000806961325024,50.0403480662512,1.0433972379728493,14.776012918452812,1.0558288690720035,0.6924067490193294,6.297905447004431,0.3063944607100808,0.017929868614914343,7.563784377094537,7.563784377094537,19727.266,8.381993635287662,13.0,0.0,19309.852468442168,-0.7289686273972709,1.0,1.0,0.0
30.31000000000194,0.14332605369438817,0.150011918499651,0.14332605369438817,0.020926327313188015,0.9792564784175221,1.0008269967649588,50.04134983824794,1.0434806701331079,14.932292293056463,1.0557439548993122,0.694050578258771,6.625513930153221,0.31061763106120205,0.018418994381449713,7.563587253466458,7.563587253466458,19727.34,8.381997904155893,13.0,0.0,19370.33067137798,-0.592856820132609,1.0,1.0,0.0
30.32000000000194,0.143784725257054,0.15001338324850322,0.143784725257054,0.020543908984108045,0.9757610391680769,1.0008429696984182,50.042148484920915,1.0437166315039417,15.077918559192446,1.055807644758139,0.6958065009530944,6.946553309179296,0.31555742036434065,0.018927177344128375,7.56337343836614,7.56337343836614,19727.418,8.381995342834955,13.0,0.0,19434.22344205493,-0.43711576661915263,1.0,1.0,0.0
30.33000000000194,0.144271871854505,0.15001446980544667,0.144271871854505,0.020166824742687064,0.9730780985450919,1.0008543456195067,50.04271728097534,1.0440991191470805,15.212362122733422,1.0560191171498918,0.6976088043911264,7.254919127925328,0.321060226076644,0.01943841733668407,7.563142211177381,7.563142211177381,19727.502,8.381984243777554,13.0,0.0,19499.31124563963,-0.2669019892863164,1.0,1.0,-0.0
30.340000000001943,0.14477153615319652,0.15001511328711348,0.14477153615319652,0.019807790629318502,0.9712988501949462,1.0008607351172871,50.04303675586436,1.0446167895761258,15.335450333461065,1.0563728440359128,0.6993967345414723,7.544557610095394,0.3269504531501197,0.01993554740701056,7.562893337295398,7.562893337295398,19727.588,8.381972290946505,13.0,0.0,19564.198068944497,-0.08785119651547559,1.0,1.0,-0.0
30.350000000001945,0.1452680543073269,0.15001530856479267,0.1452680543073269,0.01947962539852652,0.970483959135276,1.0008619097185016,50.04309548592508,1.0452531356157702,15.447357614505899,1.0568582445939905,0.7011138461879727,7.809877075519792,0.33303639644128624,0.020401312446279282,7.562627150551869,7.562627150551869,19727.678,8.381945823963472,13.0,0.0,19626.877644287033,0.09410831335376806,1.0,1.0,-0.0
30.360000000001946,0.1457461777687037,0.15001505014581928,0.1457461777687037,0.01919440026696881,0.9706609895516513,1.0008578122054994,50.04289061027497,1.0459870349665543,15.548596403497045,1.057459815572882,0.7027079027832892,8.046064596289225,0.3391167124800384,0.02081927138778465,7.562345422777676,7.562345422777676,19727.772,8.381921918301376,13.0,0.0,19685.12848709339,0.27295193555145236,1.0,1.0,-0.0
30.370000000001948,0.14619132113276942,0.15001436279731376,0.14619132113276942,0.018962811187026262,0.9718232888842063,1.0008485611485634,50.04242805742817,1.046793515461437,15.639999740196563,1.0581575903902658,0.7041314437939592,8.249298761153138,0.34498723346274374,0.02117451803565138,7.562048153570319,7.562048153570319,19727.872,8.381887767355526,13.0,0.0,19737.20130571707,0.4427582310707149,1.0,1.0,-0.0
30.38000000000195,0.14658990258851104,0.15001324040022815,0.14658990258851104,0.018793711035346918,0.9739302365023402,1.0008344494322172,50.04172247161086,1.0476446705869,15.722695720579742,1.0589278311401045,0.7053428045003652,8.416884743737704,0.3504480067715151,0.021454270293183048,7.561738055828453,7.561738055828453,19727.974000000002,8.38184593244686,13.0,0.0,19781.568681301236,0.5979049830859641,1.0,1.0,-0.0
30.39000000000195,0.14692970520802562,0.15001173637976278,0.14692970520802562,0.018693765292376877,0.9769087926388231,1.000815936668843,50.040796833442144,1.0485106738346948,15.798072193948537,1.0597438827941417,0.7063072052542517,8.547325460350136,0.35531041633477367,0.021648340537558826,7.561417429917585,7.561417429917585,19728.08,8.38179812112267,13.0,0.0,19816.826463930323,0.7332553462467326,1.0,1.0,-0.0
30.400000000001953,0.14719996143417638,0.15000990157344332,0.14719996143417638,0.018666834049166383,0.980656271850462,1.000793635419159,50.03968177095794,1.0493610788230463,15.867745188625106,1.0605771742770929,0.7069960961525009,8.640485906393385,0.35940499735139964,0.02174979844751211,7.561089170366537,7.561089170366537,19728.19,8.381748602251188,13.0,0.0,19841.871276790935,0.8443279255210673,1.0,1.0,-0.0
30.410000000001954,0.14739088575396134,0.1500078129207318,0.14739088575396134,0.018712845272164283,0.9850448171896917,1.0007682896720032,50.03841448360016,1.0501669229822312,15.933554939099352,1.0613987552956197,0.7073829475580367,8.6979557035543,0.3625906948551965,0.02175598173997789,7.560756509565966,7.560756509565966,19728.306,8.381687130548658,13.0,0.0,19855.58509480925,0.9274451533479817,1.0,1.0,-0.0
30.420000000001956,0.1474945415777864,0.15000551055167807,0.1474945415777864,0.018828473105754154,0.9899267111538506,1.0007407475770869,50.03703737885434,1.0509019365729153,15.997518748966446,1.0621808530271124,0.707446898286084,8.72274974570061,0.3647595284876469,0.02166806207486563,7.560423035973419,7.560423035973419,19728.424,8.38162053620425,13.0,0.0,19856.56942173948,0.9798550523913618,1.0,1.0,-0.0
30.430000000001957,0.14750590657021273,0.15000310188576654,0.14750590657021273,0.01900819408669694,0.9951396472819368,1.0007119312729447,50.03559656364723,1.0515430993132386,16.061751022174924,1.0628979673674992,0.7071778583901563,8.71885715941789,0.36583899368092276,0.021490278978120655,7.560092413783696,7.560092413783696,19728.548,8.38154967299161,13.0,0.0,19845.195141454602,0.9998223523814807,1.0,1.0,-0.0
30.44000000000196,0.14742350019622552,0.15000063743291606,0.14742350019622552,0.019244926574878835,1.0005118038838134,1.0006828051348966,50.03414025674483,1.0520709546724203,16.128374995070885,1.0635275099213664,0.7065793741205104,8.690938992297736,0.36579376868368646,0.021229461352837233,7.55976826111324,7.55976826111324,19728.674,8.381471979589803,13.0,0.0,19821.877515226202,0.9866859442020626,1.0,1.0,-0.0
30.45000000000196,0.14724960517333108,0.14999821459264523,0.14724960517333108,0.01953043496608142,1.0058668967013213,1.000654343067018,50.0327171533509,1.0524697978665625,16.199431945323415,1.0640501890425744,0.705669498715494,8.644111105517517,0.3646265055028537,0.020894664789900277,7.559453978984823,7.559453978984823,19728.804,8.38138574845153,13.0,0.0,19787.385508123214,0.9408807689421317,1.0,1.0,-0.0
30.460000000001962,0.1469902329420206,0.1499959293518517,0.1469902329420206,0.01985561404609919,1.0110292629440627,1.0006274957656804,50.03137478828402,1.0527277793302676,16.27679737047084,1.064450242440772,0.7044804619350681,8.583781656614276,0.3623774267662536,0.020496853136875076,7.559152807746617,7.559152807746617,19728.94,8.381293540897735,13.0,0.0,19742.981669480945,0.8639234171748514,1.0,1.0,-0.0
30.470000000001964,0.1466548632429061,0.14999384324125992,0.1466548632429061,0.020210721036322682,1.0158289507315912,1.000603159021859,50.030157951092946,1.0528369447958101,16.36210518434989,1.0647155721332517,0.7030573361923558,8.515515112503289,0.3591226615284998,0.02004856791901236,7.5588673905934645,7.5588673905934645,19729.08,8.381197064475709,13.0,0.0,19690.352003226653,0.7583619152654043,1.0,1.0,-0.0
30.480000000001965,0.1462560190106375,0.14999201123922506,0.1462560190106375,0.020585594840220853,1.0201067437244797,1.0005821441574008,50.02910720787004,1.052793217477354,16.456682885121104,1.0648378088682136,0.7014560277535814,8.444907949220644,0.3549713089077419,0.019563566489047536,7.558599904540968,7.558599904540968,19729.222,8.381091196543574,13.0,0.0,19631.482355658594,0.6276913612628482,1.0,1.0,-0.0
30.490000000001967,0.14580865442022473,0.14999052507398772,0.14580865442022473,0.02096978269820198,1.0237190059600925,1.0005651516574343,50.02825758287172,1.0525963695022182,16.56150261518063,1.0648123150390494,0.6997404141085002,8.377504184225382,0.3500615211951825,0.01905650596517486,7.558351933098822,7.558351933098822,19729.37,8.380981913516854,13.0,0.0,19568.600000035254,0.4762382036364228,1.0,1.0,-0.0
