t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor,zmq_torque_offset_nm
30.500000000001968,0.1453287693408492,0.14998941994893603,0.1453287693408492,0.02135183661464126,1.0265426000732567,1.0005527478600087,50.02763739300043,1.0522506367909836,16.67717912209131,1.0646384029954612,0.6979749201120581,8.319027136735553,0.3445576823835461,0.01854325084377307,7.558124382283269,7.558124382283269,19729.522,8.380863238980025,13.0,0.0,19504.000757744612,0.30901699434085367,1.0,1.0,0.0
30.51000000000197,0.14483214930268923,0.14998873365956186,0.14483214930268923,0.021718888699661695,1.0284800028224523,1.0005453444145658,50.02726722072829,1.051765603334572,16.803997039257567,1.0643199537818913,0.696217707393981,8.275527166784348,0.338646574081301,0.018040946145897685,7.557917620396015,7.557917620396015,19729.678,8.380738588027672,13.0,0.0,19439.226300329814,0.13156435905673944,1.0,1.0,0.0
30.52000000000197,0.14433431506194686,0.1499884900953498,0.14433431506194686,0.022057707907644532,1.02946366704994,1.0005431829183287,50.027159145916436,1.051156226518336,16.941918719775092,1.0638659302269218,0.6945212049809452,8.252991528982845,0.33252960733657944,0.01756695476842387,7.5577314886346505,7.5577314886346505,19729.838,8.38060710688615,13.0,0.0,19375.941333353276,-0.05024431821564219,1.0,1.0,0.0
30.530000000001973,0.14385048566869912,0.14998869841653492,0.14385048566869912,0.02235567813578015,1.0294588700227536,1.0005463266770958,50.027316333854785,1.0504424033951083,17.09058643685556,1.0632904041885978,0.6929330886369816,8.256963683694943,0.32641454246957047,0.017137886656535116,7.5575651996004485,7.5575651996004485,19730.002,8.380471356876395,13.0,0.0,19316.54805484724,-0.23038942671154858,1.0,1.0,0.0
30.540000000001974,0.1433953746821828,0.14998935273729758,0.1433953746821828,0.022601518022709613,1.0284650562597313,1.000554659512357,50.027732975617845,1.0496482773343647,17.24932843047254,1.062612205464149,0.691496570322205,8.292240540034392,0.3205075647038562,0.016768847123524337,7.557417435921784,7.557417435921784,19730.170000000002,8.380326215356533,13.0,0.0,19262.794745769996,-0.40290643574660007,1.0,1.0,0.0
30.550000000001976,0.1429828776304656,0.14999043232878273,0.1429828776304656,0.02278581274376948,1.0265157701129284,1.0005678911682019,50.02839455841009,1.0488013549734236,17.417171851031846,1.0618542972546028,0.6902502198629007,8.362628511454952,0.3150059434585444,0.01647284705434724,7.557286345523409,7.557286345523409,19730.342,8.380177658742085,13.0,0.0,19216.33153500994,-0.5620833778819007,1.0,1.0,0.0
30.560000000001978,0.14262570219530135,0.14999190233375523,0.14262570219530135,0.022901395978245996,1.023677282375375,1.0005855687051517,50.02927843525759,1.0479314883501958,17.59286426840662,1.0610429518384676,0.6892274945173371,8.470751879258989,0.31009146557774336,0.0162603475498795,7.557169627919609,7.557169627919609,19730.518,8.38001714929659,13.0,0.0,19178.6258504401,-0.7026499698244648,1.0,1.0,0.0
30.57000000000198,0.14233522805947355,0.14999371496508077,0.14233522805947355,0.022943910963044215,1.0200459924248897,1.0006070932301794,50.030354661508966,1.0470695853070036,17.77489632164725,1.0602067563893744,0.6884576134849302,8.61780031592769,0.30592411766520233,0.01613868619004625,7.557064572176395,7.557064572176395,19730.698,8.379858347398386,13.0,0.0,19150.883177446165,-0.8199521093460964,1.0,1.0,0.0
30.58000000000198,0.14212192654061423,0.14999581114140473,0.14212192654061423,0.02291289211675881,1.015744176794259,1.0006317426590514,50.03158713295257,1.0462455181368049,17.961498949492988,1.0593750998810738,0.6879699055863441,8.803080891893616,0.3026350502906733,0.016111131496149282,7.556968133816223,7.556968133816223,19730.882,8.37968673889549,13.0,0.0,19134.2972244665,-0.9101059706999423,1.0,1.0,0.0
30.590000000001982,0.14199462900834392,0.14999812249010255,0.14199462900834392,0.022811307836604042,1.0109147994399685,1.00065869860887,50.032934930443496,1.0454866968379137,18.150679316944665,1.058576546825262,0.6877909847359013,9.02414429621439,0.3003235531362851,0.016177147414922946,7.556876832799844,7.556876832799844,19731.07,8.379512569071654,13.0,0.0,19130.363014186223,-0.970126596498858,1.0,1.0,0.0
30.600000000001984,0.14195935616088481,0.15000057363516542,0.14195935616088481,0.022644453243335496,1.00571630456032,1.000687074695468,50.0343537347734,1.04481737080296,18.34029733350127,1.0578376000797978,0.6879387013128682,9.277193428639865,0.29905651947467266,0.016333176019994722,7.556787059244387,7.556787059244387,19731.262,8.379329007737711,13.0,0.0,19139.00434497649,-0.9980267284305409,1.0,1.0,0.0
30.610000000001985,0.14201860124863055,0.15000308468814816,0.14201860124863055,0.022419257173110593,1.0003176596193608,1.0007159449805294,50.03579724902647,1.0442582059242578,18.528159027668742,1.0571819401516753,0.688418242756551,9.55739525263418,0.29886818633211243,0.016573122547603174,7.556695213510787,7.556695213510787,19731.458,8.379142031309181,13.0,0.0,19159.801989342286,-0.9928826045655087,1.0,1.0,0.0
30.620000000001987,0.14217101483699562,0.1500055586590095,0.14217101483699562,0.022143841906764074,0.9948934507244872,1.0007443723924607,50.03721861962303,1.0438260116523008,18.712115089915464,1.0566299394253391,0.6892201666581074,9.859145297291526,0.2997602221955822,0.01688869015280861,7.5565978084847645,7.5565978084847645,19731.656,8.378948224691483,13.0,0.0,19192.122747237183,-0.9548645447358872,1.0,1.0,0.0
30.63000000000199,0.1424113953227122,0.150007944937986,0.1424113953227122,0.021827213164515077,0.989618947690861,1.000771436743431,50.03857183717155,1.0435335796264886,18.8901572001879,1.0561983528998389,0.6903199037942137,10.176316951633957,0.30170230825802147,0.01726966214389662,7.556491628925357,7.556491628925357,19731.86,8.37874844165826,13.0,0.0,19234.76852396696,-0.8852313113156093,1.0,1.0,0.0
30.64000000000199,0.1427309297065902,0.1500101355004267,0.1427309297065902,0.02147900917906047,0.9846651265182305,1.0007962618738744,50.039813093693716,1.0433896160584901,19.06050782335828,1.0559001331473974,0.691678473204672,10.502510172819877,0.3046332906061674,0.017704190478503096,7.556373862486493,7.556373862486493,19732.066,8.378540120888575,13.0,0.0,19286.123298411665,-0.7862884321142385,1.0,1.0,0.0
30.65000000000199,0.1431175875223663,0.15001207387336796,0.1431175875223663,0.02110926862623073,0.9801937086600023,1.0008180413819283,50.04090206909642,1.0433987643780314,19.221696340911514,1.0557443449861579,0.6932439569457556,10.831294831033455,0.30846300588454967,0.018179107851486784,7.556242202323083,7.556242202323083,19732.276,8.378330946345242,13.0,0.0,19344.249509713747,-0.6613118652964336,1.0,1.0,0.0
30.660000000001993,0.1435566976767947,0.15001369667615896,0.1435566976767947,0.02072822896751623,0.9763523112385996,1.0008360623650447,50.04180311825224,1.0435616992414896,19.37262132514241,1.0557361690121962,0.6949539171230867,11.156437525535306,0.31307470279394545,0.01868026397784637,7.556094947658778,7.556094947658778,19732.49,8.3781123802918,13.0,0.0,19406.920032353162,-0.514439533750385,1.0,1.0,0.0
30.670000000001995,0.14403208463531275,0.15001493573273428,0.14403208463531275,0.02034672661795868,0.9732696580023341,1.0008497270489984,50.04248635244992,1.0438748691886797,19.512575104921616,1.0558768641690948,0.6967412106312576,11.471877882839657,0.3183267732908462,0.019192423141834933,7.555931049139732,7.555931049139732,19732.706000000002,8.377891252917422,13.0,0.0,19471.807850640118,-0.35053432015721037,1.0,1.0,-0.0
30.680000000001996,0.1445276409949193,0.15001576548203951,0.1445276409949193,0.019977047261280325,0.9710504048067169,1.0008585735562965,50.04292867781482,1.044329523191904,19.64121398691565,1.0561632540892099,0.6985426985373847,11.771484036095154,0.3240535979784753,0.019698843072723883,7.555750055045382,7.555750055045382,19732.926,8.377659026485642,13.0,0.0,19537.048462966988,-0.17502305893947548,1.0,1.0,-0.0
30.690000000001998,0.14502757309663267,0.15001615877036015,0.14502757309663267,0.0196321013974908,0.9697704622372213,1.0008622939530658,50.04311469765329,1.044911587628013,19.75854555263489,1.056587208187752,0.700300017792555,12.049387894332943,0.33007043878132714,0.020182171241335724,7.5555519784273715,7.5555519784273715,19733.15,8.377426800053861,13.0,0.0,19601.269052574964,0.006283144001926488,1.0,1.0,-0.0
30.700000000002,0.14551641787148914,0.15001610300966006,0.14551641787148914,0.019324421798047362,0.9694736789683477,1.0008607473040165,50.043037365200824,1.0456020735766653,19.86492048991277,1.0571355548666688,0.7019589231137456,12.300364530320019,0.33617975767153335,0.020625466118445117,7.555337487048739,7.555337487048739,19733.378,8.377185182111972,13.0,0.0,19662.00417931602,0.18738131462151084,1.0,1.0,-0.0
30.710000000002,0.1459792355585784,0.15001558543043367,0.1459792355585784,0.019065441349263936,0.9701700311192326,1.0008539670240482,50.04269835120241,1.0463777485461312,19.96101934774284,1.0577903990586746,0.7034695685653662,12.520090192267311,0.3421778723853545,0.02101299458448885,7.555107787884652,7.555107787884652,19733.608,8.376941002849145,13.0,0.0,19717.40469366198,0.36227536673850846,1.0,1.0,-0.0
30.720000000002003,0.14640191086190918,0.15001463863398412,0.14640191086190918,0.018864955781106117,0.9718352283137348,1.0008421623199912,50.04210811599956,1.0472119879755908,20.04783083522106,1.0585297140424967,0.7047873416850476,12.705311566805154,0.3478619036253747,0.02133087891213083,7.55486461433022,7.55486461433022,19733.842,8.376688285849854,13.0,0.0,19765.823694032177,0.525174629992358,1.0,1.0,-0.0
30.730000000002004,0.14677152222345488,0.1500132944025243,0.14677152222345488,0.018730724473564275,0.9744116484855312,1.000825713559024,50.041285677951194,1.0480757477264586,20.126621998146987,1.0593281260448961,0.7058740102774472,12.853946933640247,0.35303686837843695,0.0215676252700057,7.554610154736166,7.554610154736166,19734.08,8.376433007529625,13.0,0.0,19805.761171443504,0.6706855765637992,1.0,1.0,-0.0
30.740000000002006,0.14707662600128393,0.15001158262886125,0.14707662600128393,0.01866806972418834,0.9778105011854733,1.0008051615415103,50.040258077075514,1.04893866825063,20.19890156610476,1.0601578300306647,0.706698316096332,12.965172073155882,0.35752298910573727,0.021714627218242275,7.554347004593433,7.554347004593433,19734.32,8.376169191472933,13.0,0.0,19835.988668603488,0.7939903986700333,1.0,1.0,-0.0
30.750000000002007,0.14730695401174776,0.15000959060250246,0.14730695401174776,0.018678875558580475,0.9819154874807213,1.0007811897469057,50.039059487345284,1.0497708479616363,20.266404285629037,1.0609898644334677,0.7072328924671569,13.039729352692058,0.36116455729048347,0.02176710071462698,7.554078086227031,7.554078086227031,19734.566,8.375900252774365,13.0,0.0,19855.454940334123,0.8910065242049736,1.0,1.0,-0.0
30.76000000000201,0.14745353419513943,0.15000733946514133,0.14745353419513943,0.01876124378205828,0.9865877999472613,1.0007545995686629,50.03772997843314,1.0505446108864738,20.331070597918224,1.0617957088455843,0.7074534668955808,13.080005691787063,0.3638372345147799,0.021724470270551778,7.553806707232826,7.553806707232826,19734.812,8.37562789898121,13.0,0.0,19862.775727692722,0.9585217890278029,1.0,1.0,-0.0
30.77000000000201,0.14750983743147433,0.15000494920882715,0.14750983743147433,0.018910622975418755,0.9916715102161601,1.000726281207197,50.03631406035986,1.0512353044220102,20.39497813187338,1.0625486566686375,0.7073442973312775,13.089560477195638,0.3654510927783267,0.021589556794763078,7.5535364044296935,7.5535364044296935,19735.064000000002,8.375347007451593,13.0,0.0,19857.394859409334,0.9943007904008998,1.0,1.0,-0.0
30.780000000002012,0.1474726337651582,0.15000246898550912,0.1474726337651582,0.01912062822791608,0.9969987080294236,1.0006971826309299,50.0348591315465,1.0518217059745498,20.46025712699375,1.063224640662092,0.7069021943597205,13.072759973097916,0.3659526570826807,0.021367985935183367,7.553270692969646,7.553270692969646,19735.318,8.375063554601038,13.0,0.0,19839.88312942088,0.9971589002578529,1.0,1.0,-0.0
30.790000000002014,0.14734237922001936,0.14999999611695894,0.14734237922001936,0.019383542731117046,1.0023945556034162,1.0006682772228852,50.03341386114426,1.0522862662685466,20.528998792200827,1.0638027262832392,0.7061381974611503,13.034521985282144,0.36532619102543457,0.021067776883843536,7.553013004237963,7.553013004237963,19735.576,8.37477156401402,13.0,0.0,19810.75793502582,0.9670014877530952,1.0,1.0,-0.0
30.800000000002015,0.14712330933525825,0.1499976126087644,0.14712330933525825,0.019690650799927302,1.0076823601753904,1.0006405309275457,50.03202654637728,1.0526152500250314,20.60316848719555,1.064265410018192,0.7050778379727743,12.980131595788984,0.3635938759989392,0.020699012705820637,7.552766525960259,7.552766525960259,19735.838,8.374477012106063,13.0,0.0,19771.038016173214,0.9048270524503835,1.0,1.0,-0.0
30.810000000002017,0.14682327124131386,0.14999538248482497,0.14682327124131386,0.02003248938522127,1.0126886711343994,1.0006148699121182,50.03074349560591,1.052798805981479,20.684525034068145,1.0645987974475968,0.7037602052986173,12.915093403055664,0.3608147719293874,0.020273516382884594,7.552534083775516,7.552534083775516,19736.102,8.374173922461644,13.0,0.0,19722.240482134406,0.812694164411692,1.0,1.0,-0.0
30.82000000000202,0.14645337405860992,0.14999339480725868,0.14645337405860992,0.02039907054606087,1.0172483554245504,1.0005921498300865,50.02960749150432,1.0528309773333777,20.774550401575418,1.0647927003695261,0.702236240976723,12.845003051241314,0.3570824884383931,0.019804505461868523,7.552318011597151,7.552318011597151,19736.37,8.373868271496285,13.0,0.0,19666.198565407612,0.6936533057863437,1.0,1.0,-0.0
30.83000000000202,0.14602751404631295,0.14999171565519404,0.14602751404631295,0.020780103712001435,1.021209546852243,1.0005731277834615,50.02865638917308,1.0527096521041408,20.874392526620632,1.0648406690147472,0.7005665594753876,12.775426711885231,0.35252160101732627,0.019306215553374355,7.552120078300198,7.552120078300198,19736.642,8.373554082794465,13.0,0.0,19605.03924883484,0.5516458705977367,1.0,1.0,-0.0
30.84000000000202,0.1455614632353515,0.14999038594215872,0.1455614632353515,0.021164823128052724,1.0244384035221845,1.0005584378319081,50.027921891595405,1.0524366988208298,20.984832056090077,1.064740005280158,0.6988169067110958,12.711927885200268,0.3472838991065379,0.018793804244603713,7.551941394407606,7.551941394407606,19736.916,8.373237332771705,13.0,0.0,19541.09365891803,0.3913736668033327,1.0,1.0,-0.0
30.850000000002023,0.1450711280938337,0.14998946513304923,0.1450711280938337,0.021540929949609783,1.026824269655183,1.00054856880665,50.0274284403325,1.0520190525752282,21.10631011954636,1.0644922655034057,0.6970485195223376,12.660439524613887,0.34154621172084487,0.018283919320804493,7.551782461661103,7.551782461661103,19737.194,8.372912045012484,13.0,0.0,19476.401616708656,0.21814324136056154,1.0,1.0,0.0
30.860000000002024,0.1445721354103029,0.14998898414290157,0.1445721354103029,0.021895207911384468,1.0282845519766148,1.00054384605301,50.027192302650505,1.051469095685513,21.238944146180252,1.064103902559107,0.6953163559435857,12.627038887312672,0.33550395218547946,0.01779397134856407,7.5516433184931255,7.5516433184931255,19737.476,8.372581634611384,13.0,0.0,19412.126107456388,0.037690182633085385,1.0,1.0,0.0
30.870000000002026,0.14407985711470522,0.14998894427992954,0.14407985711470522,0.02221462914965038,1.02876832638852,1.0005444196844795,50.02722098422397,1.0508044016521259,21.382530447248666,1.0635865287459125,0.6936702709967449,12.617529290199284,0.32936284691886997,0.0173410479305425,7.551523389280796,7.551523389280796,19737.760000000002,8.3722478091157,13.0,0.0,19350.70782884329,-0.1440107825887495,1.0,1.0,0.0
30.880000000002028,0.14360927520025318,0.14998936227401122,0.14360927520025318,0.02248718351393186,1.0282583958714766,1.000550260037683,50.02751300188415,1.0500471551565886,21.536547559489254,1.0629567277828087,0.692155587448292,12.637103979797487,0.3233308145898539,0.016941068492631137,7.551421519659189,7.551421519659189,19738.048,8.371908007204492,13.0,0.0,19294.103055857347,-0.32094360984220005,1.0,1.0,0.0
30.89000000000203,0.1431747210858159,0.14999020943386923,0.1431747210858159,0.02270249359779245,1.0267718907772865,1.0005611599610709,50.02805799805354,1.0492233520909735,21.7001660567122,1.0622355502552143,0.6908131480499037,12.690076560870343,0.3176103107839834,0.016608124088569397,7.551336031684754,7.551336031684754,19738.338,8.371563082651406,13.0,0.0,19244.001936523793,-0.4872501257576006,1.0,1.0,0.0
30.90000000000203,0.14278951900240813,0.14999147290867207,0.14278951900240813,0.022852264384861886,1.0243595112651918,1.0005767434055215,50.02883717027608,1.0483618403189523,21.87226522790615,1.0614477767825286,0.6896789263686816,12.779663803588589,0.312391375213769,0.016353958285576946,7.551264766281454,7.551264766281454,19738.632,8.371210474135504,13.0,0.0,19201.985525874425,-0.63742398977721,1.0,1.0,0.0
30.910000000002032,0.14246567463310755,0.14999309586562762,0.14246567463310755,0.022930678571247354,1.0211035240446689,1.000596479626588,50.0298239813294,1.047493209254449,22.0514580680479,1.0606210135425187,0.6887838821086778,12.90779200441911,0.30784534648600437,0.01618751350127993,7.551205142256875,7.551205142256875,19738.928,8.370855304298663,13.0,0.0,19169.380223047465,-0.7664930068331268,1.0,1.0,0.0
30.920000000002034,0.1422140582208551,0.14999503971342731,0.1422140582208551,0.022935281180393757,1.0171143440431796,1.0006197029762323,50.03098514881161,1.046648090875003,22.23610083270809,1.0597844618478816,0.6881568325259491,13.074723739126537,0.30411808579114297,0.016114120463861813,7.551154225077006,7.551154225077006,19739.228,8.370494158046299,13.0,0.0,19147.329133102325,-0.8701837546877702,1.0,1.0,0.0
30.930000000002035,0.14204444927255058,0.1499972403454191,0.14204444927255058,0.02286752899169789,1.0125256728159244,1.0006456381338587,50.03228190669293,1.045855206277708,22.42430184448682,1.058967277154264,0.687826474747152,13.27880786461946,0.3013244047526251,0.016134976279599193,7.551108690682527,7.551108690682527,19739.532,8.370127889152057,13.0,0.0,19137.227189750047,-0.9450630751919294,1.0,1.0,0.0
30.940000000002037,0.14196434245528525,0.1499995951044567,0.14196434245528525,0.022731699609307165,1.007489182485272,1.0006734280679193,50.033671403395964,1.0451404009531646,22.61398195151894,1.0581970794448563,0.6878155008267085,13.516856041448447,0.2995468983426428,0.01624790902018683,7.551064925465678,7.551064925465678,19739.836,8.369756497615938,13.0,0.0,19139.977561005744,-0.9886517447434869,1.0,1.0,0.0
30.95000000000204,0.14197799039118467,0.1500020715715232,0.14197799039118467,0.0225339996737044,1.0021694628420585,1.0007021624314798,50.03510812157399,1.0445261186487065,22.80296135093149,1.0574989916421358,0.6881355325150783,13.784500700367765,0.2988355977136366,0.016447999424183686,7.551019313283134,7.551019313283134,19740.146,8.36938254475888,13.0,0.0,19155.035933370124,-0.9995065603645661,1.0,1.0,0.0
30.96000000000204,0.14208592427604658,0.15000454295895826,0.14208592427604658,0.022282020949151726,0.9967390996279819,1.0007309060428442,50.03654530214221,1.0440310615832016,22.989057906663486,1.056895036181254,0.6887843642879575,14.076479425401303,0.2992078524520318,0.016727977832416443,7.550968308244335,7.550968308244335,19740.456000000002,8.368998346618067,13.0,0.0,19181.999854910537,-0.9772681235603138,1.0,1.0,0.0
30.97000000000204,0.142284784930545,0.15000695793732588,0.142284784930545,0.02198437764616511,0.9913737552504069,1.0007587271557914,50.03793635778957,1.043669979240051,23.170183861432836,1.0564037489129972,0.6897446994606876,14.386886654487107,0.3006486820829153,0.017078518080865225,7.550908573136582,7.550908573136582,19740.77,8.3686150022509,13.0,0.0,19219.942828041512,-0.9226727398557814,1.0,1.0,0.0
30.980000000002043,0.14256746595183636,0.15000922171612743,0.14256746595183636,0.021650433428054366,0.9862472063028845,1.000784725090549,50.03923625452745,1.0434535562878025,23.34444046144734,1.0560399385519388,0.6909843890469775,14.709424082953488,0.303111628532867,0.017488522425602837,7.550837150607262,7.550837150607262,19741.086,8.368225681468209,13.0,0.0,19267.4098120685,-0.8375280400217958,1.0,1.0,0.0
30.990000000002045,0.14292343020153286,0.15001127462826364,0.14292343020153286,0.02129006322603748,0.981526361366839,1.000808056718914,50.0404028359457,1.0433883925026148,23.51020051429544,1.0558145552241012,0.6924575212847616,15.037646021314497,0.306520261039399,0.017945417814752646,7.550751542853633,7.550751542853633,19741.406,8.367829530496348,13.0,0.0,19322.63599711715,-0.724653130161382,1.0,1.0,0.0
31.000000000002046,0.14333920073091616,0.1500130337951333,0.14333920073091616,0.02091342328418785,0.9773663397139191,1.0008279612409765,50.04139806204883,1.0434770699331282,23.666178646981848,1.055734651989141,0.6941063787502966,15.36520199259028,0.3107703299669357,0.018435494224138475,7.550649839263835,7.550649839263835,19741.728,8.367429110656255,13.0,0.0,19383.503448475913,-0.5877852522623377,1.0,1.0,0.0
31.010000000002048,0.1437991241314472,0.15001444096264602,0.1437991241314472,0.02053094327955838,0.9739057029482016,1.0008437827226733,50.042189136133665,1.043718176697895,23.81147847086409,1.0558034174377946,0.6958649742722746,15.685979369355882,0.31573214300166136,0.01894410257975468,7.550530790376494,7.550530790376494,19742.052,8.367028690816165,13.0,0.0,19447.72371614959,-0.4314560456472979,1.0,1.0,0.0
31.02000000000205,0.14428696569334545,0.15001544926399774,0.14428696569334545,0.020154228448669733,0.9712614219188067,1.0008549913416827,50.04274956708413,1.0441055253493803,23.945582793813944,1.0560198765067548,0.6976677621594967,15.993867719258981,0.3212512555569869,0.01945518287585738,7.550393833773284,7.550393833773284,19742.378,8.366618025692317,13.0,0.0,19513.067317908663,-0.26084150625386965,1.0,1.0,-0.0
31.03000000000205,0.14478677309189392,0.15001604002246754,0.14478677309189392,0.019796016292959795,0.9695238561770703,1.0008612029990684,50.04306014995342,1.0446275854298108,24.068330797492433,1.0563783267794336,0.6994541268331667,16.282821746016214,0.3271514186108841,0.019951545548059765,7.5502388865030445,7.5502388865030445,19742.708,8.366206506794823,13.0,0.0,19578.17627648266,-0.08159061153089973,1.0,1.0,-0.0
31.040000000002053,0.1452828987554577,0.15001616314360994,0.1452828987554577,0.01946911281689598,0.9687527088674102,1.0008621949823626,50.04310974911813,1.0452676767230187,24.179909327191638,1.0568680104508534,0.7011677898700428,16.54727265614099,0.3332404805770371,0.02041595069465213,7.550066485430158,7.550066485430158,19743.038,8.365792426576393,13.0,0.0,19640.981486046305,0.10036171488841499,1.0,1.0,-0.0
31.050000000002054,0.14576010518468346,0.1500158441975363,0.14576010518468346,0.019185551083469386,0.9689745021284257,1.000857916086899,50.042895804344944,1.0460045276951435,24.280842041271747,1.0574732582493094,0.7027566342768307,16.78243813425186,0.3393168934648659,0.020831997164977904,7.549877782981262,7.549877782981262,19743.372,8.36536895484785,13.0,0.0,19699.287143488833,0.2789911060751397,1.0,1.0,-0.0
31.060000000002056,0.14620383683596977,0.15001507823122687,0.14620383683596977,0.018955970445199703,0.9701815021463404,1.0008484909429631,50.04242454714816,1.0468130462016334,24.37197305292629,1.0581739581693943,0.7041733880757352,16.98453423755255,0.34517651645056563,0.021184843260820888,7.549674479896221,7.549674479896221,19743.708,8.364944629345663,13.0,0.0,19751.3869168661,0.4483832161235143,1.0,1.0,-0.0
31.070000000002057,0.14660054720251264,0.15001389022874206,0.14660054720251264,0.018789153189401307,0.972332018613132,1.0008342183325,50.04171091662501,1.0476652398612547,24.45444000678602,1.0589462541582797,0.7053765797720924,17.150906316051724,0.3506196761970736,0.021461787812797662,7.549458743050429,7.549458743050429,19744.046000000002,8.364515181201599,13.0,0.0,19795.709040616563,0.6029295417189141,1.0,1.0,-0.0
31.08000000000206,0.14693807600611625,0.15001233427339508,0.14693807600611625,0.018691684435641703,0.9753519891770825,1.000815563393184,50.04077816965919,1.0485312322406528,24.529639519384364,1.0597634048005478,0.7063317021560005,17.280099921581456,0.35545827104287897,0.021652740672487777,7.549233332106539,7.549233332106539,19744.388,8.364084025510243,13.0,0.0,19830.86983932034,0.737513117383518,1.0,1.0,-0.0
31.09000000000206,0.14720570751834688,0.1500104314522037,0.14720570751834688,0.018667316075119532,0.9791377922838832,1.0007931436246469,50.03965718123234,1.0493805785522319,24.599195377687593,1.0605967904418006,0.7070104085310109,17.372030578131632,0.35952363469601945,0.021750896131481085,7.549001243777867,7.549001243777867,19744.73,8.363643478308775,13.0,0.0,19855.78735299841,0.8476779361049958,1.0,1.0,-0.0
31.100000000002062,0.147393688114337,0.15000827448380624,0.147393688114337,0.018715834231342196,0.9835607816502524,1.0007677070991223,50.03838535495612,1.0501843916467555,24.664954864212213,1.061417468851469,0.7073862094535954,17.428348286443736,0.3626758191307301,0.021753744938139433,7.5487658886314914,7.5487658886314914,19745.076,8.363204638654603,13.0,0.0,19869.32030768995,0.9297764859020712,1.0,1.0,-0.0
31.110000000002064,0.14749416036300966,0.15000591925698786,0.14749416036300966,0.01883381322691234,0.9884726177459603,1.0007401050257403,50.03700525128701,1.0509165084821406,24.728940466184568,1.0621977280363124,0.7074385074547989,17.452111703395474,0.3648080495028418,0.02166258284471901,7.548531061187492,7.548531061187492,19745.424,8.362758115037613,13.0,0.0,19870.072118490265,0.9810905174506124,1.0,1.0,-0.0
31.120000000002065,0.14750221703396904,0.15000344324883913,0.14750221703396904,0.019015662070098648,0.993710525422048,1.0007112615205196,50.03556307602598,1.051554030185654,24.793269037592363,1.0629121599879972,0.7071576472442198,17.447340049379093,0.3658490878425782,0.02148175082971019,7.548300606901797,7.548300606901797,19745.774,8.362308176326039,13.0,0.0,19858.492621868136,0.9999210442042887,1.0,1.0,-0.0
31.130000000002067,0.14741650179272228,0.1500009277798844,0.14741650179272228,0.019254251031811297,0.999102366087489,1.000682141811573,50.03410709057865,1.0520776306418371,24.86006258732624,1.0635382869091985,0.7065476482870268,17.41871411477606,0.36576492549659867,0.02121816173568471,7.548078355142884,7.548078355142884,19746.126,8.361853968746233,13.0,0.0,19834.9762538245,0.985644595142647,1.0,1.0,-0.0
31.14000000000207,0.14723943373947543,0.14999847055083135,0.14723943373947543,0.01954130932555204,1.00447169111392,1.000653719517867,50.03268597589335,1.0524717399198737,24.931358594906715,1.0640569385836915,0.7056270893736475,17.371363485277342,0.3645595228732928,0.02088094479247924,7.547867965164238,7.547867965164238,19746.482,8.361395492298195,13.0,0.0,19800.305742603963,0.9387338576408878,1.0,1.0,-0.0
31.15000000000207,0.14697715486024968,0.14999612218857142,0.14697715486024968,0.01986770579762267,1.0096428267706814,1.0006269439356896,50.03134719678448,1.0527246453146237,25.009025851825772,1.0644524801503232,0.7044286938896945,17.31070464292013,0.36227437341227187,0.020481125711954155,7.547672794290158,7.547672794290158,19746.838,8.360935308302867,13.0,0.0,19755.775969762246,0.8607420269847594,1.0,1.0,-0.0
31.16000000000207,0.14663925324824606,0.1499939899592394,0.14663925324824606,0.020223679407114975,1.014445971721754,1.0006027083929403,50.03013541964702,1.0528285301753406,25.094688319673352,1.0647129444726922,0.702997921008803,17.24230464482771,0.358986805649985,0.020031293136588527,7.547495763906101,7.547495763906101,19747.198,8.360468294118366,13.0,0.0,19703.076417478853,0.7542513807113176,1.0,1.0,-0.0
31.170000000002073,0.14623835568160382,0.1499921289130745,0.14623835568160382,0.020599058851122554,1.0187222212766505,1.000581820780812,50.029091039040594,1.0527794529698238,25.189662279867292,1.0648300941598745,0.7013910451355361,17.171759615434826,0.3548069812612079,0.019545241434020907,7.547339251807239,7.547339251807239,19747.56,8.359997864839283,13.0,0.0,19644.19652961477,0.6227877804585721,1.0,1.0,-0.0
31.180000000002075,0.14578949151738674,0.14999060034494707,0.14578949151738674,0.02098338007857502,1.022328404941796,1.0005649773195433,50.02824886597716,1.052577321384527,25.294907211715685,1.0647994219990322,0.6996721745126225,17.10461219942585,0.3498739731351348,0.019037657290032917,7.547205035683773,7.547205035683773,19747.924,8.359523166691966,13.0,0.0,19581.398451774126,0.47070393213201456,1.0,1.0,-0.0
31.190000000002076,0.14530866617387855,0.14998945456403742,0.14530866617387855,0.021365144744942152,1.0251420300562832,1.0005527393253608,50.02763696626804,1.0522265447899286,25.41102559045095,1.0646203869768187,0.6979055853894234,17.046597135879164,0.34435302210610275,0.018524454267974604,7.547094215466124,7.547094215466124,19748.29,8.359044199676418,13.0,0.0,19516.952109391328,0.3030352695967263,1.0,1.0,0.0
31.200000000002078,0.14481165712081454,0.14998872919811648,0.14481165712081454,0.021731451147231254,1.0270663961578865,1.0005455128040137,50.027275640200685,1.0517368947066996,25.538290568859868,1.064297037637756,0.69614922897181,17.00377057469451,0.33843154782754703,0.018022806229169366,7.547007266172192,7.547007266172192,19748.658,8.35856352511358,13.0,0.0,19452.362856342057,0.12533323352676987,1.0,1.0,0.0
31.21000000000208,0.1443139785285776,0.14998844791204838,0.1443139785285776,0.022069074237665673,1.0280349219164193,1.0005435333061747,50.02717666530874,1.051123507454991,25.676653081211093,1.0638385144123712,0.6944553682543513,16.982110538404314,0.3323113113542846,0.017550065952316632,7.546944387997345,7.546944387997345,19749.028000000002,8.358076020361569,13.0,0.0,19389.364515025078,-0.05651853451985993,1.0,1.0,0.0
31.22000000000208,0.14383083766470198,0.14998861959813506,0.14383083766470198,0.022365432364023077,1.0280139468139977,1.0005468579391155,50.02734289695577,1.050406439333869,25.825744076504826,1.063259060496138,0.69287152987046,16.98713969030323,0.3262001432588354,0.017122804111333115,7.546904892267779,7.546904892267779,19749.4,8.357587661835913,13.0,0.0,19330.327103682892,-0.23649899706055186,1.0,1.0,0.0
31.230000000002082,0.14337692643670966,0.1499892380746376,0.14337692643670966,0.02260929984721508,1.0270040292479998,1.000555364409038,50.0277682204519,1.0496099656825073,25.98488077501623,1.0625776599148078,0.6914407742373974,17.023624751546816,0.32030403568271304,0.016756063724233397,7.546887528666943,7.546887528666943,19749.774,8.357092473121087,13.0,0.0,19276.99350166638,-0.40864907477094814,1.0,1.0,0.0
31.240000000002084,0.14296610608947347,0.14999028230520145,0.14296610608947347,0.02279133319541398,1.0250398360596749,1.0005687566449344,50.028437832246716,1.0487616922497234,26.153079896902927,1.0618174049702696,0.6902015047708963,17.095334373825377,0.31481982537640424,0.01646277525812746,7.546890787268078,7.546890787268078,19750.15,8.356593869311677,13.0,0.0,19231.022015268318,-0.5672689491580277,1.0,1.0,0.0
31.250000000002085,0.14261103623460802,0.14999171713037054,0.14261103623460802,0.02290444841976421,1.0221887301456545,1.0005865763854795,50.02932881927398,1.0478915334874865,26.329079496086326,1.0610046660819719,0.6891869900974968,17.204849251504694,0.3099286564339777,0.01625330556389109,7.546912410216569,7.546912410216569,19750.528000000002,8.356096119275913,13.0,0.0,19193.860902711207,-0.7071067812134024,1.0,1.0,0.0
31.260000000002087,0.14232305025955116,0.14999349448279303,0.14232305025955116,0.02294439708728944,1.0185481306076816,1.000608220085356,50.030411004267805,1.0470304077765704,26.511361372185135,1.060168090457384,0.688426330698893,17.353304375704813,0.3057896533301683,0.01613487329703865,7.5469498004017685,7.5469498004017685,19750.908,8.355588977730038,13.0,0.0,19166.7116786974,-0.8235325976499751,1.0,1.0,0.0
31.27000000000209,0.14211258233780455,0.14999555503882253,0.14211258233780455,0.022910851533550353,1.0142412052265215,1.0006329618748344,50.03164809374172,1.0462081258856983,26.69814774030508,1.0593370712178631,0.687948853740202,17.539939566101143,0.3025328921269478,0.016110601563933027,7.54700002941669,7.54700002941669,19751.29,8.355081836184166,13.0,0.0,19150.777049030083,-0.9126915874190512,1.0,1.0,0.0
31.28000000000209,0.14198838411588405,0.1499978302357575,0.14198838411588405,0.022806878721767784,1.0094116592883164,1.000659980552893,50.03299902764466,1.0454520024647205,26.88743915126923,1.0585401242679187,0.6877809611990542,17.762251781057387,0.3002565510071293,0.01617983662320313,7.547059710894024,7.547059710894024,19751.674,8.35457042577006,13.0,0.0,19147.547925470684,-0.9716317329236738,1.0,1.0,0.0
31.29000000000209,0.141956363705256,0.1500002293837773,0.141956363705256,0.022637842153097568,1.0042185349534012,1.0006883878962791,50.03441939481396,1.0447861727049903,27.077091936622214,1.0578036702970444,0.6879401184157377,18.01640229570584,0.2990263995282254,0.01633892378916114,7.547125527852254,7.547125527852254,19752.058,8.35405560026137,13.0,0.0,19156.89087184614,-0.9984015501111294,1.0,1.0,0.0
31.300000000002093,0.14201888119728598,0.1500026877323068,0.14201888119728598,0.022410720250594256,0.9988312570506344,1.0007172571084564,50.03586285542282,1.044231176001099,27.26491167647241,1.0571512861416683,0.6884310138097582,18.29752570411765,0.29887555143612354,0.016581684170996227,7.547193695033918,7.547193695033918,19752.444,8.353537359658096,13.0,0.0,19178.380853542774,-0.9921147013096996,1.0,1.0,0.0
31.310000000002095,0.1421744530326391,0.1500051235287013,0.1421744530326391,0.022133672422101777,0.9934247213154139,1.000745651233333,50.03728256166665,1.0438036870732332,27.44875231290143,1.0566032264538996,0.6892436857173615,18.599994465276062,0.29980455972628794,0.01689974820153256,7.547261142885767,7.547261142885767,19752.832000000002,8.353018265281175,13.0,0.0,19211.383999633043,-0.9529793415056639,1.0,1.0,0.0
31.320000000002096,0.14241775067336054,0.1500074558766995,0.14241775067336054,0.02181573199259512,0.9881743508172234,1.0007726511527937,50.03863255763969,1.0435163579660496,27.626612254939353,1.0561761192512102,0.690353064831543,18.917667905209765,0.3017820176866587,0.017282837011064717,7.5473244752178825,7.5473244752178825,19753.222,8.352493194488732,13.0,0.0,19254.668546998604,-0.8822912264169752,1.0,1.0,0.0
31.330000000002098,0.1427398378694151,0.15000959218897378,0.1427398378694151,0.021466556201351142,0.9832511126067032,1.0007973826888719,50.03986913444359,1.0433777543117448,27.79672307663806,1.0558827849028465,0.6917196730048815,19.24413961921205,0.3047457433224342,0.01771904899252276,7.547381226535571,7.547381226535571,19753.612,8.351968123696286,13.0,0.0,19306.622000141237,-0.7823908105527974,1.0,1.0,0.0
31.3400000000021,0.1431285819919216,0.1500114762876972,0.1431285819919216,0.02109619470099449,0.9788165545604235,1.0008190422726926,50.04095211363463,1.0433923806770244,27.9576259981828,1.0557321541895548,0.6932911822499124,19.572982097681244,0.3086046158920632,0.018195176161055728,7.547429058843259,7.547429058843259,19754.004,8.351439637809255,13.0,0.0,19365.268706996467,-0.6565857557240959,1.0,1.0,0.0
31.3500000000021,0.1435692375644561,0.15001303001017302,0.1435692375644561,0.020714897313014263,0.9750179519191069,1.0008369206083592,50.04184603041796,1.0435607727751042,28.10823308950244,1.055729274743211,0.6950048749353652,19.89796896794318,0.3132410056393136,0.018697033114101234,7.54746637093012,7.54746637093012,19754.396,8.350908590601287,13.0,0.0,19428.39477998556,-0.5090414157174306,1.0,1.0,0.0
31.360000000002103,0.1440456151957652,0.15001421606961537,0.1440456151957652,0.02033355442950433,0.9719834940609979,1.0008504242792435,50.042521213962175,1.0438792015704372,28.247849102737117,1.055875255926423,0.6967936693779203,20.213034247678287,0.3185124249581222,0.019209323766752356,7.547492174956922,7.547492174956922,19754.79,8.35037498207238,13.0,0.0,19493.662052982127,-0.3446429231385856,1.0,1.0,-0.0
31.370000000002104,0.14454161903816232,0.1500149942805462,0.14454161903816232,0.019964490339992404,0.9698171062636679,1.000859096451553,50.04295482257765,1.0443387238193846,28.376142801855067,1.0561667504157142,0.6985946088394963,20.512048644940027,0.3242524968824948,0.01971526782554546,7.54750607253701,7.54750607253701,19755.186,8.349838812222535,13.0,0.0,19559.242614931165,-0.16883344467494443,1.0,1.0,-0.0
31.380000000002106,0.14504146029788223,0.15001532295645428,0.14504146029788223,0.01962061445978986,0.9685938019576732,1.0008626347749523,50.04313173874762,1.0449250829240728,28.493133814300844,1.0565954462078795,0.7003494530273853,20.789161501865213,0.33027594112583847,0.020197512898521133,7.547508133366893,7.547508133366893,19755.582000000002,8.34930008105175,13.0,0.0,19623.726174902215,0.012566039921695814,1.0,1.0,-0.0
31.390000000002107,0.1455296825079565,0.1500151902259577,0.1455296825079565,0.019314430705429996,0.9683564161070278,1.0008609042407122,50.04304521203561,1.0456191273485405,28.599184404964035,1.0571479968536595,0.7020040647425839,21.039175373821024,0.33638490325401105,0.020639146476244055,7.547499056504618,7.547499056504618,19755.978,8.348758788560026,13.0,0.0,19684.639845468682,0.19354946808854345,1.0,1.0,-0.0
31.40000000000211,0.1459913632928275,0.1500146144735799,0.1459913632928275,0.019057322593702828,0.9691138392433813,1.0008539443337559,50.04269721668779,1.0463974892673407,28.694986232896962,1.057806349747581,0.7035087368046392,21.257801161574978,0.3423756174792551,0.021024488807828028,7.547480091439699,7.547480091439699,19756.376,8.348220057389241,13.0,0.0,19740.152903482587,0.3681245527203962,1.0,1.0,-0.0
31.41000000000211,0.1464124246383425,0.1500135987028119,0.1464124246383425,0.01885902121801988,0.9708406623466258,1.0008419702719238,50.04209851359619,1.0472334404124832,28.78153878819693,1.0585483452125939,0.7048190701261475,21.44182549444422,0.3480453553193477,0.021339737272759264,7.547453003908565,7.547453003908565,19756.774,8.3476710809347,13.0,0.0,19788.619532400866,0.5305111843393038,1.0,1.0,-0.0
31.420000000002112,0.14677998806943177,0.15001219068866084,0.14677998806943177,0.01872720964346874,0.9734781537028966,1.0008253681641184,50.041268408205916,1.0480978685145692,28.86011819415771,1.0593485064444998,0.7058970518383588,21.58920814422342,0.3531995366661563,0.02157348732627135,7.547419991006221,7.547419991006221,19757.174,8.347128934669332,13.0,0.0,19828.550603313404,0.6753328081494081,1.0,1.0,-0.0
31.430000000002114,0.14708266394853392,0.15001042114362234,0.14708266394853392,0.018667116933451643,0.9769364625671336,1.0008046840745275,50.04023420372638,1.048960387355778,28.932241271108076,1.0601789589152855,0.7067116633863547,21.6991708613194,0.35765904078955324,0.021717242518418,7.547383685655945,7.547383685655945,19757.574,8.3465782506675,13.0,0.0,19858.709475920215,0.797794439561779,1.0,1.0,-0.0
31.440000000002115,0.147310216129502,0.15000834773246638,0.147310216129502,0.018680487099272062,0.9810983402601567,1.0007806059977498,50.039030299887486,1.0497911463097316,28.999650921475002,1.0610107256119814,0.707235596819823,21.772517444399124,0.361269152810468,0.021766369963823987,7.547347013121984,7.547347013121984,19757.974000000002,8.34602927421296,13.0,0.0,19878.06466631014,0.8938414241685259,1.0,1.0,-0.0
31.450000000002117,0.14745372757512817,0.15000603794993914,0.14745372757512817,0.018765303781423735,0.9858241763717261,1.000753938888261,50.03769694441304,1.0505625648065215,29.064293683577713,1.0618153261266237,0.7074447288027226,21.811685737999177,0.36390669881051746,0.02172042997542293,7.547313303841651,7.547313303841651,19758.374,8.34547773643748,13.0,0.0,19885.198601346794,0.9602936856877015,1.0,1.0,-0.0
31.46000000000212,0.1475067763627127,0.1500035820574688,0.1475067763627127,0.01891693798528354,0.9909573867975477,1.0007255754542566,50.036278772712826,1.0512501046016005,29.128251308688284,1.0625661338613022,0.7073237178827777,21.820270438652454,0.36548297792314827,0.02158235297913193,7.547286092270811,7.547286092270811,19758.776,8.34492449111471,13.0,0.0,19879.620027991346,0.994951016985171,1.0,1.0,-0.0
31.47000000000212,0.14746625425742618,0.1500010602407501,0.14746625425742618,0.019128950273655826,0.9963295471637628,1.0006964650720707,50.034823253603534,1.0518326684418224,29.19365446327813,1.063239184000003,0.7068698407692587,21.8026613300761,0.3659458053558322,0.0213578546374227,7.54726889278354,7.54726889278354,19759.18,8.344369538244646,13.0,0.0,19861.92322596049,0.996665928030878,1.0,1.0,-0.0
31.48000000000212,0.14733275541859497,0.14999852481137904,0.14733275541859497,0.019393583965492595,1.0017654508975842,1.0006675814033201,50.033379070166006,1.052292838204322,29.262592111302457,1.0638136576514852,0.7060946752547747,21.763792897769292,0.3652807505834419,0.021055033362030455,7.547265117243399,7.547265117243399,19759.582000000002,8.34381287782729,13.0,0.0,19832.606013655815,0.9653816388231955,1.0,1.0,-0.0
31.490000000002123,0.14711064102291352,0.14999608861826036,0.14711064102291352,0.019702093232785597,1.007088191102136,1.0006398895414923,50.03199447707461,1.0526170136602193,29.33702359820163,1.064272174902356,0.7050242259417318,21.708959925854582,0.36351129593261433,0.020684037356498885,7.547277945427886,7.547277945427886,19759.986,8.343254509862643,13.0,0.0,19792.736394245272,0.9021339593515295,1.0,1.0,-0.0
31.500000000002125,0.14680788332446257,0.14999381609445103,0.14680788332446257,0.02004499313406481,1.0121242658215468,1.0006143137103036,50.03071568551518,1.0527954795507168,29.418699597169997,1.0646009695418497,0.7036980498024293,21.64367287525284,0.3606977340102825,0.02025674542418704,7.547310175736576,7.547310175736576,19760.39,8.34269699567164,13.0,0.0,19743.816915141582,0.8090169943521957,1.0,1.0,-0.0
31.510000000002126,0.14643570132405734,0.14999178140400535,0.14643570132405734,0.020412281357590992,1.0167086558817822,1.0005917066060472,50.02958533030236,1.0528224141949487,29.50909161649899,1.0647899834921581,0.7021674840349285,21.573528932925853,0.3569348040135896,0.019786418296873186,7.547364119631845,7.547364119631845,19760.794,8.342135212612407,13.0,0.0,19687.724548078484,0.6891138083592943,1.0,1.0,-0.0
31.520000000002128,0.14600807868238216,0.14999005083940603,0.14600807868238216,0.020793660635965442,1.02068977871388,1.0005728214698921,50.028641073494605,1.0526958381057614,29.609335054492718,1.0648328971029652,0.7004934369098127,21.50409122357171,0.3523480704499963,0.019287320154340166,7.5474415820472025,7.5474415820472025,19761.198,8.341572575779526,13.0,0.0,19626.580207762934,0.5463943467017921,1.0,1.0,-0.0
31.53000000000213,0.14554083508207952,0.14998868063922818,0.14554083508207952,0.02117834371961878,1.0239342505814917,1.000558287726567,50.027914386328355,1.0524177626259044,29.720197404473733,1.0647271439463217,0.6987417438480519,21.44092449276054,0.3470901859443408,0.018774640505470837,7.547543611394666,7.547543611394666,19761.602,8.341010792720292,13.0,0.0,19562.721660993626,0.38558399224161194,1.0,1.0,-0.0
31.54000000000213,0.1450498697557221,0.14998771511279207,0.1450498697557221,0.02155397691921702,1.02633207037657,1.000548588882014,50.027429444100704,1.051995304361279,29.842108193396932,1.0644744322259085,0.696973424548785,21.389975262348493,0.34133874609111414,0.01826507709813433,7.5476705133302735,7.5476705133302735,19762.006,8.340444740792828,13.0,0.0,19498.173152672884,0.21200710988414634,1.0,1.0,0.0
31.550000000002132,0.14455079659994938,0.14998720032472904,0.14455079659994938,0.02190732697479354,1.0278014857293836,1.0005440444283968,50.02720222141984,1.0514410304371824,29.975173331098773,1.0640813872984685,0.6952432188404108,21.357319984811582,0.3352896663968937,0.017776051326645514,7.547822563673029,7.547822563673029,19762.412,8.339882957733595,13.0,0.0,19434.095335565027,0.031410759039294134,1.0,1.0,0.0
31.560000000002134,0.1440589779886896,0.14998712233164235,0.1440589779886896,0.022225384382131237,1.0282925557870866,1.0005447983470819,50.027239917354095,1.0507726849140189,30.119177967395025,1.063559796491048,0.6936008195303509,21.348747973517227,0.32914888390590924,0.017324627789487495,7.547998860743648,7.547998860743648,19762.816,8.33931434448519,13.0,0.0,19372.950936855774,-0.15022558915917583,1.0,1.0,0.0
31.570000000002135,0.14358937592881607,0.14998751288362125,0.14358937592881607,0.022496183211422063,1.0277891616331292,1.0005508148073776,50.02754074036888,1.050012599889452,30.27358944377541,1.0629264075842582,0.692091381390348,21.369427177964084,0.32312425725526583,0.016926675033006437,7.548198309127928,7.548198309127928,19763.222,8.338748292557726,13.0,0.0,19316.69531945403,-0.3268880296917272,1.0,1.0,0.0
31.580000000002137,0.14315629501727586,0.14998832795956626,0.14315629501727586,0.02270940945470694,1.0263095617477667,1.0005618806836607,50.028094034183034,1.0491868883985147,30.437567860045224,1.062202414383886,0.6907555921519959,21.423637652500094,0.3174179245623462,0.01659621315033438,7.548419181257268,7.548419181257268,19763.626,8.33818053308297,13.0,0.0,19267.000028875627,-0.49272734158216736,1.0,1.0,0.0
31.59000000000214,0.14277301598316408,0.1499895545045509,0.14277301598316408,0.022856845096955025,1.0239055913875734,1.00057761435229,50.0288807176145,1.0483244806847691,30.609982530493273,1.0614127127230082,0.6896292358991994,21.514555316733638,0.31221938571237345,0.016344897569991093,7.548659250721698,7.548659250721698,19764.03,8.337614481155503,13.0,0.0,19225.45414326589,-0.6422526532064284,1.0,1.0,0.0
31.60000000000214,0.1424514943046786,0.1499911507025648,0.1424514943046786,0.022932767038208283,1.0206606194353351,1.0005974800724806,50.02987400362403,1.0474560065168201,30.78943741023151,1.0605849910399903,0.6887431010851066,21.64405772926086,0.3076992282000296,0.016181564439895962,7.548915879507621,7.548915879507621,19764.434,8.337045014133453,13.0,0.0,19193.36496980311,-0.7705132428006483,1.0,1.0,0.0
31.61000000000214,0.1422025718494095,0.14999306260520626,0.1422025718494095,0.022934856911805867,1.016686065465083,1.0006208079930141,50.031040399650706,1.0466120624097792,30.9742797529643,1.0597484797600105,0.6881260248091243,21.812341812908848,0.30400230577022297,0.016111402553511327,7.54918605196549,7.54918605196549,19764.838,8.336478108432344,13.0,0.0,19171.88176620114,-0.8732624548289256,1.0,1.0,0.0
31.620000000002143,0.14203596538828253,0.14999521080725434,0.14203596538828253,0.02286468710726843,1.012116503848856,1.0006468195179459,50.03234097589729,1.0458212888109801,31.162610081920164,1.0589323085607483,0.687806577190675,22.017696494096302,0.3012423364742168,0.016135478950037058,7.549466361259741,7.549466361259741,19765.24,8.335907787636646,13.0,0.0,19162.419691254017,-0.9470983050072649,1.0,1.0,0.0
31.630000000002145,0.1419590639150999,0.14999755333487477,0.1419590639150999,0.022726613373270102,1.0071043438556058,1.0006746553100412,50.03373276550206,1.0451094276850372,31.352343971677577,1.0581640304360658,0.687807102266513,22.256886989111837,0.29950080739160545,0.016251517232730175,7.549753109410856,7.549753109410856,19765.644,8.335342589482826,13.0,0.0,19165.807905322963,-0.9895761186082782,1.0,1.0,0.0
31.640000000002146,0.1419760055511615,0.14999996664266665,0.1419760055511615,0.022526898897366587,1.0018147713251362,1.0007034036970048,50.035170184850244,1.04449880349591,31.54130062288022,1.057468675523791,0.6881388168303544,22.525511160104518,0.2988266162207166,0.01645451244052573,7.550042590193021,7.550042590193021,19766.044,8.334773976234425,13.0,0.0,19181.502689422847,-0.9992894726391163,1.0,1.0,0.0
31.650000000002148,0.14208717471008364,0.15000241514630133,0.14208717471008364,0.02227317728868729,0.9964208243373546,1.0007321291480313,50.03660645740157,1.0440079902234398,31.72729876617135,1.0568681567518377,0.6887989414157096,22.81827805057286,0.2992360041801454,0.016737114465832478,7.550331144208448,7.550331144208448,19766.446,8.334206216759668,13.0,0.0,19209.107247277363,-0.9759167619302082,1.0,1.0,0.0
