t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor,zmq_torque_offset_nm
31.66000000000215,0.14228908920175043,0.15000477175345658,0.14228908920175043,0.021974094852335268,0.9910984614555537,1.0007599005316654,50.03799502658327,1.0436516018801796,31.908256449211624,1.0563808893591473,0.6897697038739139,23.129264890422885,0.3007128791387315,0.017089932050167303,7.550615335537425,7.550615335537425,19766.844,8.333638457284911,13.0,0.0,19247.6291234109,-0.9202318473505475,1.0,1.0,0.0
31.67000000000215,0.14257450854060058,0.15000700266280562,0.14257450854060058,0.02163903832735249,0.986021587873976,1.0007858187167986,50.03929093583993,1.0434401854450468,32.08228246651721,1.0560215544153797,0.6910184122676205,23.452162328147587,0.30320973179586597,0.017501807381495527,7.550892063671129,7.550892063671129,19767.244,8.33307582045203,13.0,0.0,19295.661215537228,-0.83407843359157,1.0,1.0,0.0
31.680000000002153,0.14293279162215045,0.15000898783510086,0.14293279162215045,0.021277897963543766,0.9813570643177867,1.0008090430074488,50.04045215037244,1.0433802025312076,32.247760906651,1.0558009708615124,0.6924987418403571,23.780524031275654,0.30664912795079957,0.01796012236573323,7.551158728682186,7.551158728682186,19767.64,8.332508060977274,13.0,0.0,19351.357224612155,-0.720309024860701,1.0,1.0,0.0
31.690000000002154,0.14335036138861582,0.15001069040162934,0.14335036138861582,0.020900836825318916,0.9772597805485811,1.0008288158494825,50.04144079247412,1.0434741009784763,32.40341877182766,1.0557260601654466,0.6941525678334767,24.108005300356115,0.3109259170219332,0.018451130670934682,7.551413273489881,7.551413273489881,19768.036,8.331947131691686,13.0,0.0,19412.64727817285,-0.5826904796366961,1.0,1.0,0.0
31.700000000002156,0.1438115177056346,0.15001203748696196,0.1438115177056346,0.02051830746910865,0.9738678807837056,1.0008444852909484,50.04222426454742,1.0437203244624882,32.54837370816731,1.0557998782258082,0.6959137659538633,24.428499231347633,0.3159095504948912,0.018960145019545863,7.551654302459892,7.551654302459892,19768.43,8.331383641085159,13.0,0.0,19477.180849972166,-0.4257792915295213,1.0,1.0,0.0
31.710000000002157,0.14430003427785246,0.15001299805067642,0.14430003427785246,0.020141973893724616,0.9712977002187647,1.0008555262119259,50.042776310596295,1.0441125013579768,32.682120994996446,1.0560212966775167,0.6977169663071051,24.73588960696599,0.3214447455890844,0.01947104638539239,7.551881032705254,7.551881032705254,19768.824,8.330821858025926,13.0,0.0,19542.78949404869,-0.2547707256453817,1.0,1.0,-0.0
31.72000000000216,0.14479997200966074,0.15001352377669006,0.14479997200966074,0.019784594788654068,0.9696387522251494,1.0008615598433908,50.043077992169536,1.0446389141778198,32.804512157579204,1.0563844387912418,0.6995017310213286,25.024140567966537,0.32735459751420837,0.019966625219769794,7.552093194332816,7.552093194332816,19769.216,8.330263490061277,13.0,0.0,19608.102458978134,-0.0753268054887408,1.0,1.0,-0.0
31.73000000000216,0.14529568934171627,0.15001359577329082,0.14529568934171627,0.019458962597127843,0.9689497299401175,1.0008623692441254,50.04311846220627,1.0452827107989848,32.9157456633851,1.0568783701848377,0.7012118989404609,25.287705049596383,0.3334465261833914,0.020429654873100663,7.552291091622484,7.552291091622484,19769.606,8.329703414549337,13.0,0.0,19671.014965408252,0.1066111543144024,1.0,1.0,-0.0
31.740000000002162,0.1457719691947785,0.1500132100835697,0.1457719691947785,0.019177071897453834,0.9692560272344033,1.0008579092260186,50.04289546130093,1.0460224709822485,33.016356916130896,1.057487256227173,0.7027955168903776,25.521832369194307,0.3395187779963408,0.020843777120576876,7.552475642951977,7.552475642951977,19769.994,8.329150169226565,13.0,0.0,19729.3444468707,0.28501926250771625,1.0,1.0,-0.0
31.750000000002164,0.14621427955431046,0.15001237786006902,0.14621427955431046,0.018949504803439484,0.9705487100349999,1.000848310476462,50.0424155238231,1.0468329839305657,33.10720054920435,1.0581908402998481,0.7042054704478855,25.722775292500177,0.34536725427220366,0.021194213706201292,7.552648305607337,7.552648305607337,19770.38,8.328595216356502,13.0,0.0,19781.405147703197,0.45399049977463435,1.0,1.0,-0.0
31.760000000002165,0.1466091147586926,0.15001112501801864,0.1466091147586926,0.018784972730428454,0.9727848619542411,1.000833877664189,50.04169388320945,1.0476861723741202,33.18942400019812,1.0589651492217447,0.7054005069369276,25.887919861965532,0.35079256436148376,0.021468346271012274,7.5528110193175975,7.5528110193175975,19770.764,8.328042824807378,13.0,0.0,19825.605377230055,0.6079302977259228,1.0,1.0,-0.0
31.770000000002167,0.14694436863402008,0.15000950655415518,0.14694436863402008,0.018689980061920755,0.9758892108595766,1.0008150814350256,50.04075407175128,1.048552111297462,33.26443235118672,1.059783356271946,0.706346378396926,26.01585387901522,0.3556071323225426,0.021656181844772512,7.552966171549883,7.552966171549883,19771.148,8.327492140805544,13.0,0.0,19860.585204262366,0.7417417727651974,1.0,1.0,-0.0
31.78000000000217,0.14720937567364353,0.15000754451474546,0.14720937567364353,0.018668170422981748,0.9797569877300393,1.0007925442013839,50.03962721006919,1.049400358906018,33.33385687970732,1.0606167945323648,0.7070149325896428,26.10654300170287,0.359643100056168,0.021751038967515103,7.553116498110535,7.553116498110535,19771.528000000002,8.326943164351006,13.0,0.0,19885.263611887487,0.8509944818154429,1.0,1.0,-0.0
31.79000000000217,0.14739441986587562,0.1500053324583611,0.14739441986587562,0.018719188642695155,0.9842585245222706,1.0007670180886474,50.03835090443237,1.0502021040640754,33.39955213782541,1.061436530879891,0.707379746885045,26.161697859010044,0.36276162697518216,0.021750562472604554,7.553265088505391,7.553265088505391,19771.908,8.326398456764696,13.0,0.0,19898.49146030429,0.9320711124725277,1.0,1.0,-0.0
31.80000000000217,0.14749172366403474,0.15000291194973253,0.14749172366403474,0.01883950955285591,0.9892446127692135,1.00073935733319,50.036967866659495,1.050931290881393,33.46354571252201,1.0622149147921973,0.7074204902678627,26.184420693189562,0.36485714775146866,0.021656172061028836,7.55341543985352,7.55341543985352,19772.284,8.32585545672568,13.0,0.0,19898.874156214253,0.982287250736095,1.0,1.0,-0.0
31.810000000002173,0.1474964887549885,0.15000039157158637,0.1474964887549885,0.019023474738897764,0.9945517598364279,1.0007104879904951,50.03552439952475,1.05156514276675,33.52795635455822,1.0629266310787884,0.7071279117351564,26.178759957259732,0.36585970064726403,0.021472308292633392,7.553571172363965,7.553571172363965,19772.66,8.325312456686664,13.0,0.0,19886.931801972853,0.9999802608563859,1.0,1.0,-0.0
31.820000000002175,0.1474074915605796,0.14999782297534434,0.1474074915605796,0.01926390684983146,1.0000072627743573,1.0006813761028668,50.03406880514334,1.0520844640344946,33.59490533009699,1.0635493130452696,0.7065065439529576,26.14941697863769,0.36573658292103917,0.02120596981496066,7.553735889567103,7.553735889567103,19773.032,8.324774579289526,13.0,0.0,19863.039884802107,0.9845643345222753,1.0,1.0,-0.0
31.830000000002176,0.1472272802752156,0.1499953044251094,0.1472272802752156,0.019552500028144272,1.0054342710018829,1.0006529949655096,50.03264974827548,1.0524738201725137,33.66642576525607,1.0640639122803897,0.7055754559776053,26.101534205864844,0.3644930702750899,0.02086635728089225,7.553913194132129,7.553913194132129,19773.402000000002,8.32423840943968,13.0,0.0,19828.01951636296,0.9365498867342907,1.0,1.0,-0.0
31.840000000002178,0.1469621220045623,0.14999293258451846,0.1469621220045623,0.019880097416996697,1.0106568851099245,1.000626292431829,50.03131462159145,1.052721636111394,33.74437930033634,1.0644549220478028,0.7043678384016898,26.040535739963143,0.3621719304188974,0.020464556446237424,7.554105771469006,7.554105771469006,19773.772,8.323704800910773,13.0,0.0,19783.146207371017,0.8575266561732471,1.0,1.0,-0.0
31.85000000000218,0.14662172874826174,0.14999075436542436,0.14662172874826174,0.020236920492356498,1.015505255307633,1.0006021593315755,50.030107966578775,1.0528202321177005,33.830380995228566,1.0647105062071351,0.7029296109233738,25.971992907689536,0.35885167133971374,0.020013206523230492,7.554316381749916,7.554316381749916,19774.138,8.323173753702804,13.0,0.0,19730.157318243095,0.7501110696042244,1.0,1.0,-0.0
31.86000000000218,0.14621881899244676,0.14998884027330486,0.14621881899244676,0.020612787848566835,1.0198206148014806,1.000581400095676,50.029070004783804,1.0527658021808055,33.92573512799075,1.0648225591449385,0.7013173585484942,25.901500162498653,0.35464352355276074,0.01952613533736573,7.5545470050352925,7.5545470050352925,19774.5,8.322645267815775,13.0,0.0,19671.051881189367,0.6178596130590915,1.0,1.0,-0.0
31.870000000002182,0.14576849166757794,0.14998728209379564,0.14576849166757794,0.020997224382309727,1.0234601217323942,1.0005647066481018,50.02823533240509,1.0525583900003308,34.031388132372435,1.0647867044105903,0.6995953935788516,25.834598111273113,0.34968747948201473,0.019018057285079878,7.554799039082804,7.554799039082804,19774.862,8.322121904570622,13.0,0.0,19608.073761324224,0.4651510780422784,1.0,1.0,-0.0
31.880000000002184,0.1452867662358997,0.14998609983967268,0.1452867662358997,0.02137868175828368,1.0263018209506969,1.0005526352597045,50.02763176298522,1.052202578149613,34.1479308684478,1.0646025477981056,0.6978278838826835,25.777034005628355,0.34414962060424314,0.018504936923209984,7.555073218259382,7.555073218259382,19775.22,8.32159854132547,13.0,0.0,19543.524729620727,0.2970415815390272,1.0,1.0,0.0
31.890000000002185,0.14478940807707727,0.14998536141996602,0.14478940807707727,0.02174422466473591,1.0282497588044353,1.0005455862777477,50.027279313887384,1.0517083256692266,34.275624860051025,1.0642743052968227,0.6960725514147598,25.73486943923219,0.3382180000588426,0.01800397559716906,7.555369745662098,7.555369745662098,19775.578,8.321078593174903,13.0,0.0,19478.866774786515,0.11909716005534239,1.0,1.0,0.0
31.900000000002187,0.1442919284634022,0.149985044846148,0.1442919284634022,0.022080634615078237,1.029238277791122,1.0005437891993487,50.02718945996744,1.0510909472277832,34.41440999571669,1.0638112947289164,0.6943815113852662,25.71407365928551,0.33209471599492024,0.017532516388959973,7.555688303795097,7.555688303795097,19775.93,8.320563767666213,13.0,0.0,19415.860600556527,-0.06279051956905192,1.0,1.0,0.0
31.91000000000219,0.1438095156220812,0.14998520429365528,0.1438095156220812,0.02237536480192599,1.029234770420702,1.0005472949324452,50.02736474662226,1.0503706581080157,34.56390552159318,1.0632279303249854,0.6928021078894177,25.720147634817724,0.32598766740706553,0.017107088315242186,7.556027935464974,7.556027935464974,19776.282,8.320051503478462,13.0,0.0,19356.90024469726,-0.24259923083409646,1.0,1.0,0.0
31.92000000000219,0.14335684437498122,0.14998580296126268,0.14335684437498122,0.022617245889637407,1.0282409294720931,1.00055597507401,50.0277987537005,1.0495718646662464,34.7234180618623,1.0625433498550985,0.6913772727444423,25.757828371035227,0.3201026399990408,0.01674267269156012,7.556387139495989,7.556387139495989,19776.63,8.319540093064358,13.0,0.0,19303.688182548347,-0.4143755810295854,1.0,1.0,0.0
31.93000000000219,0.1429477382904297,0.14998683465657334,0.1429477382904297,0.02279700614347074,1.0262925906696425,1.0005695277515723,50.028476387578614,1.0487222708782347,34.89195380291843,1.0617807739552179,0.6901452283011964,25.830846292445653,0.31463603318845274,0.01645211823351453,7.556763896137344,7.556763896137344,19776.976,8.319037220386715,13.0,0.0,19257.906118234332,-0.5724321256273014,1.0,1.0,0.0
31.940000000002193,0.14259480972549066,0.14998824870543653,0.14259480972549066,0.022907644310242493,1.0234582758521322,1.0005874894010576,50.02937447005288,1.0478518524576803,35.068241460453834,1.060966670281127,0.6891390598556145,25.941738563764414,0.3097683404764499,0.016245697379502128,7.5571557736731,7.5571557736731,19777.318,8.318534347709074,13.0,0.0,19220.97678874611,-0.7115356772373608,1.0,1.0,0.0
31.950000000002195,0.14230934299482403,0.1499899966906325,0.14230934299482403,0.022945020452527682,1.0198365068401503,1.0006092518484957,50.03046259242478,1.0469915372943903,35.25075392900677,1.0601297450719964,0.6883877372395242,26.09158515950655,0.3056578212614436,0.016130508960572155,7.557559922803772,7.557559922803772,19777.656,8.318035743899662,13.0,0.0,19194.112590559653,-0.8270805742970243,1.0,1.0,0.0
31.960000000002196,0.14210173302754975,0.14999203412178022,0.14210173302754975,0.02290894478258242,1.015551437391846,1.0006340854644173,50.03170427322087,1.0461710737715482,35.43770467632566,1.0592993946845515,0.6879205768226937,26.27955846318282,0.3024334750022035,0.016109530149394122,7.55797313358805,7.55797313358805,19777.992000000002,8.317543116505774,13.0,0.0,19178.506867625823,-0.9152411726370444,1.0,1.0,0.0
31.970000000002198,0.14198065351389053,0.14999429213482138,0.14198065351389053,0.022802582784749333,1.010747612235252,1.0006611662583764,50.03305831291882,1.045417680215603,35.62708788186945,1.0585040855049157,0.6877637776501265,26.503102031299683,0.3001923635884568,0.016181990044820304,7.558391784683494,7.558391784683494,19778.326,8.317053904206473,13.0,0.0,19175.65857074658,-0.9730985109913497,1.0,1.0,0.0
31.9800000000022,0.1419519013371308,0.14999666464049086,0.1419519013371308,0.02263136619125961,1.0055847659861492,1.000689604200055,50.034480210002755,1.04475537664142,35.816756516877305,1.0577701550761904,0.6879344269255007,26.758335841201532,0.2989991295965801,0.016344137718229148,7.558812154809823,7.558812154809823,19778.654,8.316566399454464,13.0,0.0,19185.3638567273,-0.9987369566080292,1.0,1.0,0.0
31.9900000000022,0.14201770460263569,0.14999910184412193,0.14201770460263569,0.022402322750124284,1.0002328647624905,1.0007184716687891,50.035923583439455,1.0442045750410367,36.004515907099695,1.0571210755914942,0.6884367198923499,27.040362461431453,0.2988857615713492,0.016589710728961662,7.559230536214232,7.559230536214232,19778.98,8.316088286212562,13.0,0.0,19207.22285521042,-0.9913076310642306,1.0,1.0,0.0
32.0000000000022,0.14217644669793988,0.1500015067077097,0.14217644669793988,0.02212364864100981,0.994867185980183,1.000746831859034,50.0373415929517,1.0437818146186253,36.18822341506714,1.0565769830630296,0.6892601808470807,27.34353163517556,0.29985169634403347,0.01691026743585767,7.559643365189007,7.559643365189007,19779.302,8.315608465423368,13.0,0.0,19240.554505516582,-0.9510565162827593,1.0,1.0,0.0
32.0100000000022,0.14242266660755148,0.1500038134661448,0.14242266660755148,0.0218044042487815,0.9896633622047606,1.0007737667543222,50.03868833771611,1.0434996076918053,36.36588384586738,1.0561543779626128,0.6903792137557654,27.66168815495066,0.301864446560563,0.017295465825023927,7.5600473468769955,7.5600473468769955,19779.622,8.315141451238869,13.0,0.0,19284.141659618414,-0.8793163101714789,1.0,1.0,0.0
32.0200000000022,0.1427473109237935,0.150005914436011,0.1427473109237935,0.02145426554140101,0.9847923886785891,1.0007984041886777,50.03992020943389,1.0433663788451706,36.53573832908458,1.0558659480459376,0.6917538722017963,27.98842017139822,0.3048607987156547,0.017733352677813778,7.560439462340119,7.560439462340119,19779.936,8.314672729507077,13.0,0.0,19336.318508729848,-0.7784623015418751,1.0,1.0,0.0
32.0300000000022,0.14313814287688292,0.15000776872708638,0.14313814287688292,0.02108329267481384,0.9804156509189551,1.0008199434552991,50.04099717276495,1.0433864937281714,36.69633979965982,1.0557204897082646,0.693331408539732,28.31730272091257,0.3087486803004163,0.018210679285080366,7.560817624742342,7.560817624742342,19780.248,8.314209984190809,13.0,0.0,19395.139340619386,-0.6518337252705334,1.0,1.0,0.0
32.040000000002195,0.14358034476819326,0.15000928326004856,0.14358034476819326,0.020701747454743954,0.9766800701280598,1.0008376788904954,50.04188394452477,1.0435603490731578,36.846613950304786,1.055722917460063,0.695048835546976,28.642116830085126,0.3134095855214206,0.018713226130504777,7.561179900806621,7.561179900806621,19780.554,8.313756630384649,13.0,0.0,19458.34289048986,-0.5036232016012351,1.0,1.0,0.0
32.05000000000219,0.14405771521681604,0.15001043621108845,0.14405771521681604,0.020320573964626457,0.973713262655096,1.0008510214581863,50.04255107290931,1.0438840382200598,36.98587803556463,1.055874190948527,0.6968391418369476,28.956791156616028,0.31870015050170647,0.019225637607767507,7.561525346911698,7.561525346911698,19780.858,8.313304984125782,13.0,0.0,19523.619908877812,-0.3387379202077376,1.0,1.0,-0.0
32.06000000000219,0.1445541681857015,0.15001115745493623,0.1445541681857015,0.01995213464452192,0.9716183611699528,1.0008595193862257,50.042975969311286,1.0443484260359606,37.113813077561,1.0561707919352519,0.6986395443164459,29.255198801398258,0.32445324856649105,0.019731095427764835,7.561853413608983,7.561853413608983,19781.156,8.31285931428244,13.0,0.0,19589.15800590328,-0.1626371651554952,1.0,1.0,-0.0
32.07000000000219,0.145053915331233,0.15001145128856572,0.145053915331233,0.019609337254117683,0.9704694006891074,1.0008628759172602,50.04314379586301,1.0449390738493602,37.230450327310216,1.0566042274669685,0.700391903850457,29.531506037058126,0.33048306887415035,0.020212246732856286,7.562164112644062,7.562164112644062,19781.452,8.312418767080974,13.0,0.0,19653.513052194867,0.018848439755270563,1.0,1.0,-0.0
32.08000000000219,0.1455415168352949,0.15001127602057931,0.1455415168352949,0.019304656636784955,0.9703080988268461,1.0008609619747904,50.04304809873952,1.0456366677650517,37.33616420911764,1.0571609767036203,0.7020422389974741,29.780544020487014,0.33659143818988013,0.020652211095310145,7.5624580887253465,7.5624580887253465,19781.742000000002,8.311985903842324,13.0,0.0,19714.205332675116,0.1997099805534239,1.0,1.0,-0.0
32.090000000002185,0.14600206843075794,0.15001066573187244,0.14600206843075794,0.019049426468127816,0.9711421368523905,1.0008538231169892,50.04269115584946,1.046417705140501,37.4316574543168,1.0578228298098742,0.7035409844017306,29.998058385413483,0.3425745145010538,0.021035362866821627,7.56273654161665,7.56273654161665,19782.03,8.311555601924614,13.0,0.0,19769.43961309612,0.37395920577468367,1.0,1.0,-0.0
32.10000000000218,0.1464215267629682,0.15000960884594317,0.1464215267629682,0.01885331265198501,0.9729448535738334,1.000841680567904,50.042084028395195,1.0472553549595718,37.51794003644868,1.0585674947574966,0.704843941144333,30.180875393311105,0.34822973128943036,0.021347974406090646,7.56300118648652,7.56300118648652,19782.312,8.311133837743364,13.0,0.0,19817.5412213012,0.5358267950125798,1.0,1.0,-0.0
32.11000000000218,0.146787057901543,0.15000815368102052,0.146787057901543,0.018723921577226153,0.9756562687473617,1.0008249261656292,50.04124630828146,1.0481204377902265,37.596297126091855,1.0593693925492729,0.705913321833033,30.326996411306006,0.3533629184067293,0.02157873126006747,7.5632542057382555,7.5632542057382555,19782.59,8.310717196203994,13.0,0.0,19857.052218737284,0.6799533787515475,1.0,1.0,-0.0
32.12000000000218,0.1470873239474982,0.15000634667413823,0.1470873239474982,0.01866638881215194,0.9791853327611898,1.0008041112180537,50.040205560902685,1.0489825419662657,37.668253343029036,1.0602005801850005,0.7067183358631073,30.435688797093476,0.35779562229609596,0.021719246616329492,7.563498180243906,7.563498180243906,19782.864,8.310306531080148,13.0,0.0,19886.726209059038,0.801566984894598,1.0,1.0,-0.0
32.13000000000218,0.14731212263279903,0.15000423081906317,0.14731212263279903,0.018682318639203686,0.9834137137150466,1.0007799282084562,50.03899641042281,1.049811868621555,37.73555970642054,1.061032066202103,0.7072317421623004,30.50781768673307,0.3613741265738865,0.02176503897892773,7.56373602810812,7.56373602810812,19783.132,8.309901842371824,13.0,0.0,19905.54419861466,0.8966410368027796,1.0,1.0,-0.0
32.140000000002175,0.14745259646574385,0.15000190437182592,0.14745259646574385,0.01876957696233331,0.9882008722224854,1.0007531856236476,50.03765928118238,1.0505809328706746,37.800169020509436,1.0618354108278976,0.707429587612814,30.545872068661605,0.36397642238649447,0.021715805286322713,7.563971056737421,7.563971056737421,19783.398,8.309503130079024,13.0,0.0,19912.066535796403,0.9620276715969031,1.0,1.0,-0.0
32.15000000000217,0.14750243041730712,0.14999941243316184,0.14750243041730712,0.018923457409448695,0.9933894558416202,1.00072477864899,50.03623893244949,1.0512653111075487,37.8641670297646,1.062584067831862,0.7072969293448885,30.553481758115403,0.3655150399441285,0.02157458516901288,7.564206785645027,7.564206785645027,19783.658,8.309110394201749,13.0,0.0,19905.863796363563,0.9955619646068048,1.0,1.0,-0.0
32.16000000000217,0.14745863422633415,0.1499968506143695,0.14745863422633415,0.019137466115388194,0.9988104347300863,1.0006956580339423,50.03478290169711,1.0518440319311388,37.92968447008849,1.06325417525689,0.7068314917055132,30.535059538275725,0.36593909060153884,0.021347183110438192,7.564446704907861,7.564446704907861,19783.914,8.308723634739996,13.0,0.0,19887.54843317002,0.9961336091396997,1.0,1.0,-0.0
32.17000000000217,0.14732193382838873,0.14999430174803904,0.14732193382838873,0.01940380665706777,1.0042881693181587,1.0006667976785117,50.033339883925585,1.0522998092259908,37.998807522326985,1.063825030564719,0.7060453598672642,30.495555746708714,0.36523545674279967,0.02104177478273904,7.564694219692492,7.564694219692492,19784.166,8.308345413014706,13.0,0.0,19857.603886103134,0.9637236782794727,1.0,1.0,-0.0
32.18000000000217,0.14709682751636366,0.1499918483592038,0.14709682751636366,0.019713703685340065,1.0096454963902877,1.0006391617881587,50.03195808940794,1.0526191775238083,38.073490244357274,1.0642793778037545,0.7049650659506319,30.44027602733588,0.36342890847018017,0.020668576036088265,7.5649524834157456,7.5649524834157456,19784.414,8.307970606384002,13.0,0.0,19817.144212780924,0.8994052515491113,1.0,1.0,-0.0
32.190000000002165,0.14679140732635854,0.14998955482410023,0.14679140732635854,0.020057650579995628,1.0147088445427717,1.0006136726106938,50.03068363053469,1.0527925576809374,38.155474798085756,1.0646035790039916,0.7036306090373494,30.374736102891063,0.36058097294039587,0.02023951971995545,7.565224272685907,7.565224272685907,19784.656,8.307602629942467,13.0,0.0,19767.681044427896,0.8053078856877427,1.0,1.0,-0.0
32.20000000000216,0.14641699801529806,0.14998751027064763,0.14641699801529806,0.020425630912658782,1.0193133215072576,1.0005911798525493,50.029558992627464,1.0528142633937885,38.246221938039874,1.0647877064404416,0.7020937023383637,30.30453420406398,0.35678751824069577,0.019767908287059707,7.56551187701072,7.56551187701072,19784.894,8.307240629916457,13.0,0.0,19711.092085713466,0.6845471058999786,1.0,1.0,-0.0
32.21000000000216,0.14598767382942043,0.14998578067117202,0.14598767382942043,0.02080734120238363,1.023307667832607,1.0005724328661234,50.02862164330617,1.0526824474422793,38.34685475642867,1.0648255706771286,0.700415563249536,30.235230723052286,0.3521750883174808,0.019268034826530188,7.565817001699741,7.565817001699741,19785.128,8.30688716762691,13.0,0.0,19649.52161783272,0.541121252093798,1.0,1.0,-0.0
32.22000000000216,0.1455193038318234,0.14998440666600124,0.1455193038318234,0.021191972989896727,1.026559019145034,1.0005580564215073,50.027902821075365,1.0523992635819717,38.458127788703095,1.0647147367394685,0.6986621252381165,30.17239192788267,0.3468971897595916,0.018755120908501257,7.566140704407695,7.566140704407695,19785.356,8.306539681752884,13.0,0.0,19585.31881645541,0.37977909548540806,1.0,1.0,-0.0
32.23000000000216,0.14502777410521106,0.149983447179571,0.14502777410521106,0.021567117597014268,1.0289581141560142,1.0005485286843072,50.02742643421536,1.0519720101124448,38.580458671246525,1.0644570646104876,0.696894162849988,30.121977423836757,0.3411321829653867,0.01824591273022424,7.5664834191161585,7.5664834191161585,19785.58,8.306196464747092,13.0,0.0,19520.488341979802,0.20586260873143275,1.0,1.0,0.0
32.240000000002155,0.14452868774873553,0.14998293245251326,0.14452868774873553,0.021919525095935026,1.0304241481652745,1.0005441632840404,50.02720816420202,1.0514134387439176,38.71394204749107,1.064059352120754,0.6951662080677975,30.09006315196704,0.33507647507883764,0.01775784275421142,7.566845138979762,7.566845138979762,19785.8,8.305862639251407,13.0,0.0,19456.156235510596,0.02513009540411017,1.0,1.0,0.0
32.25000000000215,0.14403739226649845,0.14998286301088362,0.14403739226649845,0.02223620470018614,1.030908284767328,1.0005450980663706,50.02725490331853,1.0507414640332333,38.85835165419633,1.0635335615652906,0.6935277670622332,30.082423739986808,0.32893621042118604,0.017307950773149124,7.567225216068704,7.567225216068704,19786.014,8.305532228850307,13.0,0.0,19394.86841930706,-0.15643446507893766,1.0,1.0,0.0
32.26000000000215,0.1435688322063889,0.14998325461335746,0.1435688322063889,0.022505235298345215,1.030395615945181,1.0005512910361734,50.027564551808666,1.0499785649074111,39.01314391777795,1.0628966045717227,0.6920238396706573,30.10420202465398,0.3229191765070334,0.016912054572549243,7.567622421800213,7.567622421800213,19786.224000000002,8.305213771280256,13.0,0.0,19338.519847127907,-0.33281954455994783,1.0,1.0,0.0
32.27000000000215,0.1431372803434055,0.1499840927553422,0.1431372803434055,0.02271636669768226,1.0289056666273846,1.0005625231025312,50.028126155126564,1.049150971109661,39.17746823320779,1.062169817790559,0.6906949360754456,30.159643774333798,0.31722719105159325,0.01658410154022919,7.5680350174896756,7.5680350174896756,19786.43,8.30489616748385,13.0,0.0,19288.801111384826,-0.4981851053734326,1.0,1.0,0.0
32.28000000000215,0.14275597995286063,0.1499853331770474,0.14275597995286063,0.022861458458998306,1.0264915431144348,1.000578407083274,50.028920354163695,1.048287694105226,39.350184473745685,1.0613782116004278,0.6895766809189788,30.25188468314381,0.31204920080702236,0.016335660076886124,7.568460759789598,7.568460759789598,19786.63,8.3045888089712,13.0,0.0,19247.283464644526,-0.6470559615992519,1.0,1.0,0.0
32.290000000002145,0.14243683391897768,0.1499869331925843,0.14243683391897768,0.022934881928196024,1.023237844098916,1.0005984022643761,50.02992011321881,1.047419402965328,39.529887529040266,1.0605495557246325,0.6886996813760633,30.382753238430677,0.30755503833764486,0.016175459203645083,7.5688970017272865,7.5688970017272865,19786.824,8.304289988195011,13.0,0.0,19215.282611935636,-0.7745030602234322,1.0,1.0,0.0
32.30000000000214,0.1421906506219175,0.14998885316070132,0.1421906506219175,0.022934455361989996,1.0192571128998515,1.000621834615905,50.031091730795254,1.0465766580234066,39.71491540984858,1.0597131088631564,0.6880927709970145,30.552380066046275,0.3038885503483021,0.016108544406491655,7.5693407227949905,7.5693407227949905,19787.014,8.303995436287055,13.0,0.0,19193.92426039514,-0.8763066800626765,1.0,1.0,0.0
32.31000000000214,0.14202708681781945,0.14999102803709075,0.14202708681781945,0.02286186682107461,1.014684900228342,1.0006479222936369,50.032396114681845,1.045788018108696,39.903361133167984,1.0588979740928441,0.687784406419681,30.75899453332086,0.3011623550704378,0.01613585335549387,7.569788504033673,7.569788504033673,19787.2,8.303711129662853,13.0,0.0,19184.658557144725,-0.9490961450025792,1.0,1.0,0.0
32.32000000000214,0.14195343423168263,0.14999335440835837,0.14195343423168263,0.022721550233136684,1.0096744307817602,1.0006758036891046,50.03379018445523,1.0450791201448215,40.09313572359275,1.0581316362150515,0.6877966242524504,30.99931660005276,0.2994568206034959,0.016255007445101544,7.570236647881772,7.570236647881772,19787.378,8.303431091906882,13.0,0.0,19188.24522599312,-0.9904614257020181,1.0,1.0,0.0
32.33000000000214,0.14197369634486778,0.14999579904848104,0.14197369634486778,0.02251982461211193,1.00439154810926,1.0007045658348805,50.035228291744026,1.0444721696002266,40.282056081405926,1.0574390319103804,0.6881401402364066,31.268907237940653,0.29881973044618515,0.01646091126127064,7.570682148296051,7.570682148296051,19787.554,8.303158738113728,13.0,0.0,19204.154808709558,-0.9990329346764144,1.0,1.0,0.0
32.340000000002135,0.1420881357004439,0.14999823474448987,0.1420881357004439,0.02226436565619643,0.9990097797235534,1.0007332728846707,50.036663644233535,1.0439856105251522,40.46794360807424,1.0568419638204145,0.6888117197042423,31.562450208988125,0.29926619226218354,0.016746140776201634,7.571120176428873,7.571120176428873,19787.722,8.302898337151621,13.0,0.0,19231.90848627694,-0.9745268727778517,1.0,1.0,0.0
32.35000000000213,0.14229312562156463,0.1500006097337656,0.14229312562156463,0.021963850906181283,0.9937053888594839,1.0007609943552886,50.03804971776443,1.0436339218683304,40.64872075748896,1.0563587258969263,0.6897930122959727,31.874003147571642,0.30077902485156854,0.017101234635706217,7.571547971557871,7.571547971557871,19787.886,8.302639643736807,13.0,0.0,19270.59785733087,-0.9177546256685497,1.0,1.0,0.0
32.36000000000213,0.1425813091403954,0.15000282909449672,0.1425813091403954,0.02162769014378299,0.9886523928239745,1.0007868326955196,50.03934163477598,1.0434275119754546,40.82250512023769,1.0560038711557536,0.6910508667867302,32.1972480172929,0.30330965212349015,0.017514979786693172,7.571962302961793,7.571962302961793,19788.044,8.302392049379394,13.0,0.0,19318.70400388086,-0.830595899174203,1.0,1.0,0.0
32.37000000000213,0.14294192758300317,0.150004817991873,0.14294192758300317,0.021265788201331022,0.9840175622805352,1.0008099496714105,50.040497483570526,1.0433727047903563,40.98769115421374,1.0557880870542578,0.6925384800005217,32.52573642864434,0.3067796532247026,0.017974710097444127,7.572360580759915,7.572360580759915,19788.196,8.30215384653209,13.0,0.0,19374.44131998204,-0.715936482994774,1.0,1.0,0.0
32.38000000000213,0.14336131719751222,0.15000652413556273,0.14336131719751222,0.020888314823262012,0.9799554913848396,1.0008295910016896,50.041479550084475,1.0434718134785381,41.14301915322504,1.0557181633471837,0.6941973835804723,32.85313124994963,0.3110829672227381,0.01846664674616711,7.57274077867226,7.57274077867226,19788.344,8.301920766326663,13.0,0.0,19435.668060061962,-0.5775727033906253,1.0,1.0,0.0
32.390000000002125,0.14382372767969745,0.15000785937303956,0.14382372767969745,0.020505744895843846,0.9766038169938525,1.000845108743499,50.04225543717495,1.043723137429757,41.28762055929529,1.0557970230134832,0.6959612993604125,33.17333108030576,0.31608819765977747,0.018976063866263194,7.573101511453493,7.573101511453493,19788.484,8.3016962238577,13.0,0.0,19500.074281741305,-0.42008572837667685,1.0,1.0,0.0
32.40000000000212,0.14431293884845947,0.15000880776554854,0.14431293884845947,0.020129800609831525,0.9740781355593664,1.0008559824991303,50.04279912495652,1.0441201214191238,41.42100290699811,1.0560233845974347,0.6977650216587122,33.480213798349645,0.3216392317891126,0.019486783359562602,7.5734420455076545,7.5734420455076545,19788.62,8.30148192667249,13.0,0.0,19565.477241289813,-0.24868988712740903,1.0,1.0,-0.0
32.41000000000212,0.14481302317943587,0.15000932104644493,0.14481302317943587,0.019773261314099125,0.9724670029972328,1.000861838841983,50.04309194209915,1.0446508618552104,41.543029862135,1.0563911976502127,0.6995482816730901,33.76775289614257,0.3275585176327911,0.01998157577550506,7.573762138023075,7.573762138023075,19788.75,8.301272752129158,13.0,0.0,19630.53626321936,-0.06906002567588805,1.0,1.0,-0.0
32.42000000000212,0.14530835048600588,0.15000939558071397,0.14530835048600588,0.01944890556799671,0.9718279852966927,1.0008624666100172,50.04312333050086,1.0452983353919258,41.65391179424358,1.0568893518909468,0.7012550605406016,34.030423717335495,0.3336530487646723,0.020443229544607033,7.574062133479603,7.574062133479603,19788.876,8.30107211532229,13.0,0.0,19693.097940259035,0.11285638491185133,1.0,1.0,-0.0
32.43000000000212,0.14578372464631642,0.15000899722943842,0.14578372464631642,0.019168689037257162,0.9721852308972776,1.0008578266352235,50.042891331761176,1.0460409739788459,41.75419580323919,1.0575018480188716,0.702833570872863,34.263507324977255,0.3397208735072561,0.02085542997221406,7.5743429903954285,7.5743429903954285,19788.994,8.300884285120114,13.0,0.0,19751.003908293096,0.2910361668651683,1.0,1.0,-0.0
32.440000000002115,0.14622463759987142,0.15000816763133998,0.14622463759987142,0.018943136186242663,0.9735284968013137,1.0008480556588648,50.04240278294324,1.046853449221997,41.84474696851131,1.0582082856618797,0.7042368571169484,34.463293263966506,0.3455579434317372,0.02120346279694431,7.574606197598492,7.574606197598492,19789.108,8.300699016238877,13.0,0.0,19802.57594957798,0.4595798606556949,1.0,1.0,-0.0
32.45000000000211,0.1466176280783567,0.15000690254757273,0.1466176280783567,0.018780887274275637,0.9758135449936056,1.0008334642276118,50.04167321138059,1.0477075998877847,41.92672266045018,1.058984575405411,0.7054239016138438,34.627208658632966,0.3509651555905447,0.021474793762793473,7.574853739807719,7.574853739807719,19789.214,8.300525700188688,13.0,0.0,19846.21435657319,0.6129070536833698,1.0,1.0,-0.0
32.46000000000211,0.1469506337489869,0.1500052722702579,0.1469506337489869,0.0186883575160263,0.9789638190063926,1.0008145284788619,50.04072642394309,1.0485734578631973,42.00153620415745,1.0598038063002835,0.7063606584005234,34.75388604016261,0.3557554900165178,0.021659532668087664,7.575088055862893,7.575088055862893,19789.316,8.300357506780378,13.0,0.0,19880.588117633233,0.7459411454498046,1.0,1.0,-0.0
32.47000000000211,0.14721303577536188,0.1500033141436316,0.14721303577536188,0.018669078290686678,0.9828733671504772,1.00079187567829,50.039593783914505,1.0494205962312861,42.07082673067255,1.0606372738903185,0.7070191426242772,34.843342890139944,0.3597619224960127,0.021751125280265366,7.575311909557775,7.575311909557775,19789.412,8.300202973750405,13.0,0.0,19904.593762990095,0.8542774317192671,1.0,1.0,-0.0
32.48000000000211,0.14739516115684873,0.1500010914270889,0.14739516115684873,0.018722555235149915,0.9874114862038621,1.0007662619475464,50.03831309737732,1.0502202846218303,42.13645631586976,1.0614560600362457,0.7073730219171456,34.89735015896359,0.3628467233857178,0.02174736989905983,7.5755284177699735,7.5755284177699735,19789.502,8.300051002041373,13.0,0.0,19917.10462714182,0.9343289424702879,1.0,1.0,-0.0
32.490000000002105,0.14748931515182792,0.14999869116492298,0.14748931515182792,0.018845172290686364,0.9924281136444878,1.000738544492302,50.0369272246151,1.0509465740196833,42.20045712546827,1.0622325796046985,0.707402250438606,34.91905001236205,0.3649055297403067,0.021649802339022396,7.575741060484483,7.575741060484483,19789.588,8.299910983163388,13.0,0.0,19916.719055203845,0.9834452050022735,1.0,1.0,-0.0
32.5000000000021,0.147490822342141,0.14999617631419274,0.147490822342141,0.01903120851555812,0.9977590780762111,1.0007096512606917,50.035482563034584,1.0515768077158207,42.26495020236465,1.062941610618976,0.7070980514686772,34.91251938588102,0.3658696381228762,0.021462961706574923,7.5759533618975405,7.5759533618975405,19789.668,8.29977608692728,13.0,0.0,19904.01581712946,1.0,1.0,1.0,-0.0
32.5100000000021,0.1473985841449551,0.1499936134907606,0.1473985841449551,0.019273440973445168,1.0032311802283918,1.0006805490680655,50.034027453403276,1.0520919184417252,42.332055127365955,1.0635608962121204,0.7064654363586274,34.88247811615039,0.3657076556060779,0.021193928206916044,7.576168792041453,7.576168792041453,19789.74,8.299654851069512,13.0,0.0,19879.374354800504,0.9834452049883938,1.0,1.0,-0.0
32.5200000000021,0.14721528099212716,0.1499911157690592,0.14721528099212716,0.019563529749343393,1.008667267091004,1.0006522108467308,50.03261054233654,1.0524766047032363,42.40380056151563,1.0640715079716352,0.7055239811681877,34.83408125735849,0.3644261655944814,0.020851973738236357,7.576390664587495,7.576390664587495,19789.808,8.299536176532683,13.0,0.0,19843.60692630787,0.9343289424429879,1.0,1.0,-0.0
32.5300000000021,0.14694730948756277,0.14998876418910123,0.14694730948756277,0.019892292658738018,1.0138913347763017,1.0006255829758166,50.03127914879083,1.0527194264120756,42.48204109710724,1.0644580649627782,0.7043073661544683,34.772760811246215,0.36206919997783427,0.020448244899719737,7.576621959393554,7.576621959393554,19789.872,8.299429454826901,13.0,0.0,19798.049674409518,0.8542774316794509,1.0,1.0,-0.0
32.540000000002095,0.1466044945522018,0.14998660511714162,0.1466044945522018,0.020249933397512618,1.0187336359510208,1.0006015537577415,50.03007768788707,1.0528128391344391,42.568382013743346,1.0647088599423515,0.7028619207149294,34.704091137349074,0.3587164507954973,0.01999542868566623,7.5768652359886435,7.5768652359886435,19789.928,8.299327855762998,13.0,0.0,19744.42689249475,0.7459411453987526,1.0,1.0,-0.0
32.55000000000209,0.1461996508023811,0.14998473868370013,0.1461996508023811,0.02062626045756032,1.023035716196976,1.0005809241376542,50.02904620688271,1.052753170383534,42.66411580259044,1.0648159172261153,0.701244562756135,34.63366553612034,0.35448020550987835,0.01950738758299351,7.577122501285809,7.577122501285809,19789.98,8.299239917077433,13.0,0.0,19684.75287003881,0.6129070536228468,1.0,1.0,-0.0
32.56000000000209,0.14574795232930796,0.1499831952158893,0.14574795232930796,0.021010787681888344,1.0266552492362855,1.0005643817291185,50.02821908645593,1.0525405975294553,42.77017625262689,1.0647749889761797,0.6995198367217577,34.56702334807156,0.3495013617798173,0.018998865224262824,7.577395155908823,7.577395155908823,19790.024,8.299154539712807,13.0,0.0,19621.28659634633,0.45957986058766676,1.0,1.0,-0.0
32.57000000000209,0.14526541627420675,0.14998205447358764,0.14526541627420675,0.021391916216515438,1.0294710219896683,1.0005524777459744,50.027623887298724,1.0521798754329172,42.88714153318383,1.0645858261267651,0.6977517257206899,34.509922594703546,0.34394684940582565,0.018485873181786152,7.577683924257288,7.577683924257288,19790.064000000002,8.299078553858292,13.0,0.0,19556.33077594796,0.29103616679188754,1.0,1.0,0.0
32.58000000000209,0.1447678033553559,0.14998135302676244,0.1447678033553559,0.021756677382044676,1.031388040953898,1.0005456068699154,50.027280343495775,1.0516811488977587,43.0152620830431,1.064252810725152,0.6959977591510097,34.46843116237631,0.3380053383285472,0.017985642115482068,7.577988983329703,7.577988983329703,19790.100000000002,8.29901537460847,13.0,0.0,19491.28496840291,0.11285638483568769,1.0,1.0,0.0
32.590000000002085,0.14427061356119344,0.14998108300184096,0.14427061356119344,0.02209185934269589,1.0323417844018925,1.0005439925447155,50.027199627235774,1.051059909696177,43.15446625201309,1.0637854365517805,0.6943098664451123,34.44850846083074,0.33187926285533775,0.01751550306507082,7.57831012073976,7.57831012073976,19790.128,8.298954756679585,13.0,0.0,19428.003060866755,-0.06906002575230169,1.0,1.0,0.0
32.60000000000208,0.14378902277750746,0.14998128224747745,0.14378902277750746,0.022384950601387118,1.0323009022402811,1.000547679486803,50.02738397434015,1.0503365300528877,43.30436213384177,1.0631982873072467,0.6927352429416951,34.45563444141854,0.3257765745555712,0.017091944811562287,7.57864633426898,7.57864633426898,19790.152000000002,8.298906091581749,13.0,0.0,19368.821448726656,-0.24868988720159912,1.0,1.0,0.0
32.61000000000208,0.1433376800007424,0.14998192796963375,0.1433376800007424,0.02262483826222356,1.0312684123195857,1.000556533198035,50.027826659901756,1.0495355458613655,43.4642452735108,1.0625106528536434,0.6913166523914732,34.49451523303443,0.3199028531438136,0.016729884546492272,7.578996166245172,7.578996166245172,19790.170000000002,8.29886254912579,13.0,0.0,19315.46209023683,-0.42008572844618697,1.0,1.0,0.0
32.62000000000208,0.14293037436929878,0.14998299761971118,0.14293037436929878,0.022802322645727832,1.029281490476366,1.0005702460232198,50.02851230116099,1.0486847573709726,43.63311165481986,1.0617458805143276,0.6900921533535567,34.56884330372743,0.31445405013880245,0.016442089883665502,7.579357619889657,7.579357619889657,19790.182,8.298832667048172,13.0,0.0,19269.58633335794,-0.5775727034532004,1.0,1.0,0.0
32.63000000000208,0.14257966640064745,0.14998445451013256,0.14257966640064745,0.02291048528541585,1.026409963712105,1.0005883491192624,50.02941745596312,1.047814199877261,43.80968046858916,1.0609305334511419,0.6890946276879489,34.681111648689864,0.30961000688745055,0.016238737608090664,7.579728260494646,7.579728260494646,19790.188000000002,8.298805346291491,13.0,0.0,19232.62120983826,-0.715936483048251,1.0,1.0,0.0
32.640000000002075,0.14229679421849192,0.14998626422821976,0.14229679421849192,0.02294529469473475,1.0227535721990901,1.000610229711381,50.03051148556905,1.046954808879476,43.992416048989874,1.0600933751730883,0.6883529294827859,34.83234562375431,0.30552811007550296,0.016126807598363418,7.5801052485205185,7.5801052485205185,19790.19,8.298789978365859,13.0,0.0,19205.757492486304,-0.8305958992168577,1.0,1.0,0.0
32.65000000000207,0.14209211837456823,0.14998833569654593,0.14209211837456823,0.02290669855315691,1.0184375334215339,1.0006351544448373,50.03175772224186,1.0461362684262632,44.17952366648333,1.0592638033453607,0.6878963881061868,35.02165107162404,0.302336274379148,0.016109132851680818,7.580485397623413,7.580485397623413,19790.184,8.298782294403043,13.0,0.0,19190.20825351645,-0.9177546256989698,1.0,1.0,0.0
32.66000000000207,0.14197422502388618,0.14999062932859947,0.14197422502388618,0.022797960192730025,1.0136072761674186,1.0006622965740284,50.03311482870142,1.0453856995415904,44.368990655485625,1.0584702332842293,0.6877509541963537,35.246417238500754,0.30013045293617996,0.01618482339290083,7.5808651024669516,7.5808651024669516,19790.174,8.298783148176687,13.0,0.0,19187.462615648226,-0.9745268727950428,1.0,1.0,0.0
32.67000000000207,0.14194879955463108,0.14999305325560017,0.14194879955463108,0.022624579223535665,1.0084232396860142,1.000690764293043,50.034538214652144,1.0447270061400464,44.558666739920724,1.0577389183154196,0.6879333352290258,35.502722989318976,0.29897416060823934,0.016350032327536217,7.581240674068426,7.581240674068426,19790.158,8.298792539686799,13.0,0.0,19197.2391879709,-0.9990329346797822,1.0,1.0,0.0
32.68000000000207,0.14201794441503823,0.14999552648362702,0.14201794441503823,0.02239363257119733,1.0030559049637786,1.0007196291917506,50.03598145958753,1.0441804714987666,44.74635757244924,1.057093224825765,0.6884472631910006,35.78563989919136,0.29889825396223374,0.016598415516416467,7.581608438246327,7.581608438246327,19790.136,8.298810468933368,13.0,0.0,19219.17438472236,-0.9904614256914639,1.0,1.0,0.0
32.690000000002065,0.1421799047585264,0.1499979663793624,0.1421799047585264,0.022113352737828208,0.997680868379608,1.000747954649863,50.03739773249315,1.0437624986290677,44.92992370364739,1.056553169140964,0.6892817232156977,36.08949465374292,0.2999010593126781,0.016921458252525435,7.581964864515278,7.581964864515278,19790.108,8.298836935916404,13.0,0.0,19252.54956141683,-0.9490961449784523,1.0,1.0,0.0
32.70000000000206,0.1424290900801658,0.15000029135385692,0.1424290900801658,0.02179282686374257,0.9924738776797953,1.0007748237855945,50.038741189279726,1.0434854593673477,45.10737662833526,1.056135123375468,0.6904106062690543,36.40811818674414,0.301949006966609,0.01730875645540883,7.582306711282164,7.582306711282164,19790.074,8.298871940635898,13.0,0.0,19296.125301726366,-0.8763066800257484,1.0,1.0,0.0
32.71000000000206,0.14275632548922865,0.15000243867006857,0.14275632548922865,0.02144174916978614,0.9876058326126584,1.0007993664756019,50.039968323780094,1.0433576370702653,45.27696679142117,1.0558516421081499,0.691793476396162,36.735092997320194,0.3049778583856329,0.01774830453592135,7.5826311553117085,7.5826311553117085,19790.036,8.298915483091857,13.0,0.0,19348.24122753109,-0.7745030601749795,1.0,1.0,0.0
32.72000000000206,0.14314928021085108,0.15000430634266326,0.14314928021085108,0.021070190139368755,0.9832378070649993,1.0008207849063468,50.04103924531734,1.0433832576744329,45.437259593534314,1.0557113867664822,0.6933772143450146,37.063998207607014,0.3088945818010186,0.0182268159649703,7.582935897562187,7.582935897562187,19789.99,8.298970124605217,13.0,0.0,19406.910582500317,-0.6470559615408514,1.0,1.0,0.0
32.73000000000206,0.1435930553333491,0.15000586160565846,0.1435930553333491,0.02068842290663524,0.9795161989800312,1.0008383770747264,50.04191885373632,1.0435625791964056,45.587193752493825,1.0557191383738567,0.6950985198623915,37.388621497679445,0.31357980794529006,0.018730035252611688,7.5832192579839415,7.5832192579839415,19789.94,8.299028181213163,13.0,0.0,19469.902057260886,-0.498185105307018,1.0,1.0,0.0
32.740000000002055,0.14407144757808477,0.15000703689260506,0.14407144757808477,0.020307444996527445,0.9765678703589664,1.0008515583510134,50.042577917550666,1.043891516997653,45.72609971796695,1.0558757066729865,0.6968904997192978,37.7028876437485,0.31888929070745226,0.01924255026194366,7.583480211063144,7.583480211063144,19789.884000000002,8.299100751973095,13.0,0.0,19534.862038964802,-0.33281954448766443,1.0,1.0,-0.0
32.75000000000205,0.1445683748334285,0.1500077922437341,0.1445683748334285,0.019939656292499566,0.9744949746716154,1.000859882047832,50.0429941023916,1.0443607445882779,45.853670358077764,1.0561774024748318,0.6986905158223554,38.0006717741545,0.32465516461489186,0.01974750376394374,7.583718316890035,7.583718316890035,19789.822,8.299178445374903,13.0,0.0,19600.068876229645,-0.15643446500328417,1.0,1.0,-0.0
32.76000000000205,0.1450680582212083,0.1500081015158326,0.1450680582212083,0.019597962467322625,0.9733703858334116,1.0008630570207997,50.043152851039984,1.0449556413283987,45.9699491473685,1.0566155520209095,0.7004405728599464,38.27615843077008,0.33069108500171035,0.020227545350730465,7.583933623257402,7.583933623257402,19789.754,8.29926809160776,13.0,0.0,19663.981262383357,0.0251300954806825,1.0,1.0,-0.0
32.77000000000205,0.14555506461360854,0.15000795328961186,0.14555506461360854,0.019294808417737494,0.9732345368753543,1.000860960139271,50.04304800696355,1.045656732278497,46.07532194167511,1.0571764606160368,0.7020867968826243,38.52420652143637,0.33679857660135887,0.02066582478083802,7.584126832841915,7.584126832841915,19789.68,8.29936371425614,13.0,0.0,19724.169480168406,0.20586260880638865,1.0,1.0,-0.0
32.78000000000205,0.14601451388505218,0.15000736643388182,0.14601451388505218,0.019041477550711818,0.974093756132429,1.000853643040726,50.0426821520363,1.046440380983667,46.170502885433386,1.0578417621499079,0.7035797925230679,38.74059728799794,0.3427737226084906,0.021046772610543774,7.58429919195767,7.58429919195767,19789.602,8.29946616709369,13.0,0.0,19778.821402995854,0.37977909555631834,1.0,1.0,-0.0
32.790000000002046,0.14643239499158867,0.1500063293467805,0.14643239499158867,0.01884757004292326,0.9759200142661828,1.0008413329561547,50.04206664780774,1.0472796551384307,46.256512208857565,1.0585890333397288,0.704875549111179,38.922196518147615,0.34841412871187016,0.02135673606242794,7.584452467572446,7.584452467572446,19789.516,8.299582280309581,13.0,0.0,19826.290427898635,0.5411212521582115,1.0,1.0,-0.0
32.80000000000204,0.14679592011889114,0.15000490544106757,0.14679592011889114,0.018720615232646946,0.978652001569742,1.0008244274463858,50.04122137231929,1.0481453096333755,46.33464415764434,1.0593925943298799,0.7059365114443368,39.067047444636245,0.3535260412841831,0.02158449158991284,7.584588895758405,7.584588895758405,19789.426,8.299703516167348,13.0,0.0,19865.105848558695,0.684547105955815,1.0,1.0,-0.0
32.81000000000204,0.1470937969917967,0.15000312589162162,0.1470937969917967,0.018665641926498996,0.982197429724006,1.0008034830389696,50.04017415194848,1.0490069187862796,46.406431829171574,1.0602244384157022,0.7067320727056283,39.17446850636647,0.3579317100251461,0.021721773595442154,7.584711096186233,7.584711096186233,19789.33,8.299834143535225,13.0,0.0,19894.04260816258,0.8053078857331535,1.0,1.0,-0.0
