t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor,zmq_torque_offset_nm
32.82000000000204,0.14731585007224338,0.15000106385256412,0.14731585007224338,0.01868410932300046,0.9864368901564882,1.0007791966549162,50.03895983274581,1.0498347468748965,46.473634468911676,1.0610555681610678,0.7072350144561546,39.245387965590616,0.3614784464269835,0.0217642553230564,7.584822037368889,7.584822037368889,19789.23,8.299975869960502,13.0,0.0,19912.07279366336,0.8994052515826177,1.0,1.0,-0.0
32.83000000000204,0.14745329957144368,0.14999875668600895,0.14745329957144368,0.018773779410077362,0.9912289589610482,1.0007523802555753,50.03761901277877,1.0506014056035853,46.53821155782829,1.061857592494186,0.7074216473392728,39.28234193016624,0.36404538205141984,0.021711761533873764,7.584925074101101,7.584925074101101,19789.122,8.300121011480366,13.0,0.0,19917.749105410647,0.9637236782999165,1.0,1.0,-0.0
32.840000000002036,0.14749992905849163,0.14999630980427947,0.14749992905849163,0.018929874631596712,0.9964155942915025,1.0007239314579461,50.03619657289731,1.0512825853311931,46.60225155770115,1.0626040475842307,0.7072773918453623,39.28899128325344,0.3655462827845664,0.021567432508939034,7.585023752101857,7.585023752101857,19789.010000000002,8.300275544510336,13.0,0.0,19910.72896743936,0.9961336091464289,1.0,1.0,-0.0
32.850000000002034,0.14745288185506294,0.14999380321217148,0.14745288185506294,0.019145850197311222,1.0018272738518872,1.0006948023457087,50.03474011728544,1.0518574379573238,46.66788578999717,1.0632711739776282,0.7068004971918986,39.26977176233058,0.365931537312326,0.021337162380357752,7.5851216058372675,7.5851216058372675,19788.894,8.300442884145001,13.0,0.0,19891.58198000553,0.9955619645995964,1.0,1.0,-0.0
32.86000000000203,0.14731301888659987,0.14999130403039568,0.14731301888659987,0.01941387125316594,1.0072880656875716,1.000665967029024,50.03329835145121,1.0523088066544155,46.73719752580346,1.0638383835303644,0.7060035734253098,39.22964912743445,0.36518933416351984,0.021029203634558055,7.58522206523025,7.58522206523025,19788.772,8.300612785100606,13.0,0.0,19860.854872188702,0.9620276715759803,1.0,1.0,-0.0
32.87000000000203,0.14708496695753437,0.14998889411710242,0.14708496695753437,0.019725132917104028,1.0126207257647128,1.0006383887976686,50.03191943988343,1.0526233589165055,46.81213468731115,1.064288542201727,0.7049136406756957,39.17393865066628,0.3633457362520799,0.020653837362552153,7.585328300236708,7.585328300236708,19788.644,8.300792077566319,13.0,0.0,19819.64279467968,0.8966410367688659,1.0,1.0,-0.0
32.88000000000203,0.146776937308684,0.1499866522289407,0.146776937308684,0.020070106658700747,1.0176518196735012,1.0006129878956056,50.03064939478028,1.052791650096263,46.89443068618967,1.0646081385364672,0.7035711383341777,39.10816116485186,0.3604635016509098,0.020223050524457727,7.585443113746485,7.585443113746485,19788.510000000002,8.300984176636726,13.0,0.0,19769.48739015394,0.8015669848488005,1.0,1.0,-0.0
32.890000000002026,0.14640036235396348,0.14998468175529248,0.14640036235396348,0.02043876164536253,1.022216808488805,1.0005906110162806,50.02953055081403,1.0528081276679546,46.985535549272605,1.064787373507461,0.7020281655212213,39.03791619899235,0.3566396200990234,0.019750188111237427,7.585568810632359,7.585568810632359,19788.374,8.301176275707132,13.0,0.0,19712.27773791943,0.6799533786953826,1.0,1.0,-0.0
32.900000000002024,0.14596940751557724,0.14998300219401053,0.14596940751557724,0.020820787836983518,1.026164994417757,1.000572003606333,50.02860018031665,1.0526710752114625,47.08656007886851,1.064820186302269,0.7003462524322261,38.9687616019349,0.35200160804780034,0.019249572643312344,7.585707941824931,7.585707941824931,19788.23,8.301382888929526,13.0,0.0,19650.19194431989,0.5358267949478592,1.0,1.0,-0.0
32.91000000000202,0.14549996388118555,0.14998169857267454,0.14549996388118555,0.02120533365660193,1.029364292406176,1.0005577857465284,50.027889287326424,1.052382804068726,47.198245867574926,1.0647042771026214,0.6985912771040887,38.90627207750372,0.3467038811305577,0.018736472130870013,7.585860153349662,7.585860153349662,19788.082000000002,8.301591209699211,13.0,0.0,19585.5148559261,0.3739592057036446,1.0,1.0,0.0
32.92000000000202,0.14500791993321488,0.14998081348222062,0.14500791993321488,0.021579948701722303,1.0317064392796544,1.0005484302125425,50.02742151062712,1.051950795055566,47.32099915702881,1.0644416652413773,0.6968238502001074,38.856416487137786,0.34092553009414744,0.01822767230888881,7.586026660694354,7.586026660694354,19787.93,8.301813190847236,13.0,0.0,19520.274619743537,0.19970998047837044,1.0,1.0,0.0
32.93000000000202,0.1445088709242949,0.1499803759288887,0.1445088709242949,0.021931372845413626,1.0331118092196157,1.000544244748584,50.0272122374292,1.0513879827550658,47.45490311819846,1.0640393224925477,0.6950983155798603,38.82526762835949,0.33486343527130896,0.01774061112862723,7.5862071979652,7.5862071979652,19787.774,8.302039440863492,13.0,0.0,19455.617690239094,0.01884843967868765,1.0,1.0,0.0
32.940000000002016,0.14401815380185723,0.14998037000398481,0.14401815380185723,0.02224663758085688,1.033532871186912,1.000545361057493,50.02726805287465,1.0507124493743596,47.599720081275876,1.0635093851461288,0.693464018012023,38.81858419831356,0.32872393059029076,0.0172923012814193,7.586401313939004,7.586401313939004,19787.61,8.302274228616211,13.0,0.0,19394.076976445558,-0.162637165231128,1.0,1.0,0.0
32.950000000002014,0.14355069119143077,0.14998084048368415,0.14355069119143077,0.022513868268153728,1.0329560934096569,1.0005517309829275,50.02758654914638,1.0499468178252622,47.75489505769462,1.0628689265418172,0.6919657851806585,38.841482361089064,0.32271472559031245,0.016898507008136388,7.586607690131948,7.586607690131948,19787.444,8.302516700331747,13.0,0.0,19337.54297301842,-0.33873792027980576,1.0,1.0,0.0
32.96000000000201,0.14312072983719853,0.14998174124828975,0.14312072983719853,0.022722879421586826,1.0314023889343322,1.0005631294816995,50.02815647408497,1.049117431081771,47.91956702236531,1.062139423381279,0.6906439806090285,38.898173716974654,0.3170373020614873,0.01657310376316467,7.586824602453601,7.586824602453601,19787.272,8.302766856010098,13.0,0.0,19287.69521751407,-0.5036232016674086,1.0,1.0,0.0
32.97000000000201,0.14274146589055403,0.14998305708435966,0.14274146589055403,0.022865608169327638,1.0289262111518704,1.0005791638316526,50.02895819158263,1.048253379149686,48.09258569241456,1.061345997685308,0.6895340263220283,38.991752245997624,0.3118800554214229,0.0163275703704238,7.587049788512326,7.587049788512326,19787.096,8.303022134330329,13.0,0.0,19246.11046933471,-0.6518337253286213,1.0,1.0,0.0
32.98000000000201,0.14242475521074177,0.1499847289186389,0.14242475521074177,0.0229365202823742,1.0256134146344824,1.0005992883687431,50.02996441843715,1.0473853672861757,48.27253726438056,1.060516497595912,0.688666376813119,39.123997912428734,0.3074120514009584,0.016170530323656937,7.587280558471385,7.587280558471385,19786.914,8.303287657934312,13.0,0.0,19214.073247409604,-0.7784623015899897,1.0,1.0,0.0
32.990000000002006,0.1421813726637116,0.1499867159469281,0.1421813726637116,0.022933570053150856,1.0215776375926395,1.0006228249143343,50.03114124571672,1.046543916911838,48.4577505962168,1.0596802071603169,0.688069863386634,39.29497521122487,0.3037761250852912,0.01610688642449134,7.5875138884324675,7.5875138884324675,19786.728,8.303560011727466,13.0,0.0,19192.730701783275,-0.8793163102079572,1.0,1.0,0.0
33.000000000002004,0.1420209113668392,0.14998895204493112,0.1420209113668392,0.022858560425859164,1.0169553289406081,1.000648988407487,50.03244942037435,1.045757503100173,48.64631106496645,1.0588662002981963,0.6877728126186023,39.5028537795814,0.30108379542314395,0.01613744680393319,7.587746278490766,7.587746278490766,19786.538,8.303840049483437,13.0,0.0,19183.526270328555,-0.951056516306429,1.0,1.0,0.0
33.010000000002,0.14195055973866855,0.1499913631358041,0.14195055973866855,0.02271600278868631,1.011900406778567,1.0006769149978734,50.03384574989367,1.0450516562544296,48.836124828785344,1.0581018916574305,0.687796924987308,39.744307835794,0.29941431576348143,0.016259729732199676,7.587973938769147,7.587973938769147,19786.344,8.304125209881285,13.0,0.0,19187.164070618626,-0.9913076310743004,1.0,1.0,0.0
33.020000000002,0.1419742018136439,0.14999385447181549,0.1419742018136439,0.022512271812299815,1.006579200596018,1.0007056904578777,50.03528452289389,1.0444484603190474,49.02500768175115,1.0574121223715585,0.6881524876940701,40.014863662212626,0.298814338869276,0.016468553628607753,7.588193118151894,7.588193118151894,19786.144,8.304420615562888,13.0,0.0,19203.09086036696,-0.9987369566041864,1.0,1.0,0.0
33.030000000002,0.14209195643015227,0.1499963587153428,0.14209195643015227,0.02225508430822819,1.001165511812058,1.0007343786574165,50.036718932870826,1.0439662289521123,49.210782311082454,1.0568185832035561,0.6888357063661128,40.30917740871534,0.29929786072446884,0.01675641554304138,7.588400181582107,7.588400181582107,19785.94,8.304722851433661,13.0,0.0,19230.879773376215,-0.9730985109737419,1.0,1.0,0.0
33.040000000001996,0.1423000696203066,0.14999877796770078,0.1423000696203066,0.02195314901243523,0.9958356652511353,1.000762049791745,50.03810248958725,1.0436193042304849,49.39137685755628,1.0563394455387927,0.6898277340211445,40.621289572107386,0.3008465945022598,0.017113788692058342,7.5885917972375845,7.5885917972375845,19785.73,8.305030209946311,13.0,0.0,19269.517951076556,-0.9152411726062748,1.0,1.0,0.0
33.050000000001994,0.14259105403367278,0.15000106225315182,0.14259105403367278,0.021615898062644988,0.9907635204430967,1.0007878079193406,50.03939039596703,1.0434179554854592,49.56491685337447,1.0559891331862905,0.6910948932984771,40.944872131025804,0.3034109126969018,0.01752940159664945,7.588765011672318,7.588765011672318,19785.518,8.305345252421779,13.0,0.0,19317.5440132466,-0.8270805742541624,1.0,1.0,0.0
33.06000000000199,0.14295404660994163,0.150003105982174,0.14295404660994163,0.02125325079546265,0.9861154719972002,1.0008108172967276,50.04054086483638,1.0433683676554892,49.729808114980614,1.05577820114765,0.6925899652048776,41.27347661760379,0.3069113966342749,0.017990543687046272,7.588917339772995,7.588917339772995,19785.3,8.305669686407354,13.0,0.0,19373.108977579104,-0.7115356771837799,1.0,1.0,0.0
33.07000000000199,0.14337529007507008,0.15000484137361167,0.14337529007507008,0.020875383093719165,0.9820455255147613,1.0008303269440013,50.041516347200066,1.0434727187698976,49.88480383984193,1.0557133065053066,0.6942541048929277,41.60077306184409,0.3112410845475743,0.01848340223340162,7.589046863732625,7.589046863732625,19785.076,8.3060009505821,13.0,0.0,19434.103049755086,-0.5724321255648688,1.0,1.0,0.0
33.08000000000199,0.1438389793161887,0.1500062406847227,0.1438389793161887,0.020492791746535663,0.9786905290929775,1.0008456929482141,50.0422846474107,1.0437291639656074,50.02904895516958,1.0557972389632828,0.6960208577054128,41.92066535388929,0.3162677402839612,0.018993211832343267,7.58915231177288,7.58915231177288,19784.850000000002,8.306334776077785,13.0,0.0,19498.17730804933,-0.41437558096034,1.0,1.0,0.0
33.090000000001986,0.1443289134309983,0.15000724232774684,0.1443289134309983,0.020117257216489836,0.9761650731091207,1.0008563996554716,50.04281998277358,1.0441309634709992,50.16206418406045,1.0560285634501703,0.6978252451196612,42.22702729404683,0.32183441157661963,0.019503738784905647,7.589233045873366,7.589233045873366,19784.62,8.306683969499101,13.0,0.0,19563.185645057565,-0.24259923076033957,1.0,1.0,-0.0
33.100000000001984,0.14482917282346167,0.15000779792669372,0.14482917282346167,0.019761578998875394,0.9745565155655895,1.000862079003308,50.0431039501654,1.0446660273404806,50.28372512825972,1.056401055149541,0.6996071499668044,42.513841678128394,0.327762907250369,0.01999773318845186,7.589288924335277,7.589288924335277,19784.384000000002,8.307031455373126,13.0,0.0,19627.821464620964,-0.0627905194932306,1.0,1.0,-0.0
33.11000000000198,0.14532413620446627,0.1500079037803947,0.14532413620446627,0.019438521166705712,0.9739210993869352,1.0008625256236716,50.04312628118358,1.0453171612490806,50.39425389189765,1.0569034277159917,0.7013106835968179,42.775606345503924,0.3338598024310027,0.020457998422082353,7.589320380076554,7.589320380076554,19784.144,8.30739004030455,13.0,0.0,19689.84693863834,0.11909716013071647,1.0,1.0,-0.0
33.12000000000198,0.1457986233311119,0.150007571182872,0.1457986233311119,0.019159999862485753,0.9742815857286159,1.000857706375044,50.0428853187522,1.0460626502163637,50.49420889404517,1.0575195175611898,0.702884199757206,43.007633841008584,0.3399229587650211,0.02086826247873477,7.589328467898588,7.589328467898588,19783.902000000002,8.30775716297244,13.0,0.0,19747.16571095721,0.29704158161146094,1.0,1.0,-0.0
33.13000000000198,0.1462381628609787,0.15000678106078172,0.1462381628609787,0.018936481763500806,0.9756263337756645,1.0008477640570472,50.042388202852365,1.0468770482618532,50.584466532647234,1.0582287808810926,0.7042809626940298,43.206252172267895,0.34574837170274425,0.021213878760349608,7.589314754327104,7.589314754327104,19783.654,8.30812599318762,13.0,0.0,19798.090651888717,0.4651510781093292,1.0,1.0,-0.0
33.140000000001976,0.14662932735056786,0.15000557457037136,0.14662932735056786,0.01877653528659545,0.977909755809075,1.000833015093388,50.0416507546694,1.047732111383006,50.6661933808899,1.0590070125298874,0.7054601390432759,43.368928620640744,0.35113724351422415,0.02148239483993126,7.589281299402989,7.589281299402989,19783.402000000002,8.308505068686555,13.0,0.0,19841.04283049204,0.617859613118648,1.0,1.0,-0.0
33.150000000001974,0.14696010628869374,0.15000399154096544,0.14696010628869374,0.01868648499731644,0.98105404562802,1.0008139411058765,50.040697055293826,1.0485978295754603,50.74081161987605,1.0598272180616772,0.7063879215184291,43.494342075167395,0.3559031110087605,0.021664026986624188,7.589230593611456,7.589230593611456,19783.146,8.308890120601015,13.0,0.0,19874.669761055626,0.7501110696542396,1.0,1.0,-0.0
33.16000000000197,0.1472199044929061,0.15000209943095336,0.1472199044929061,0.018669724932471078,0.9849521721861487,1.0007911741751099,50.03955870875549,1.049443811278116,50.809968835595626,1.0606606630035165,0.7070363555468873,43.582570956091814,0.35987985587952676,0.02175236689868462,7.589165474290044,7.589165474290044,19782.888,8.309282002704645,13.0,0.0,19897.912330326282,0.857526656212125,1.0,1.0,-0.0
33.17000000000197,0.14739910554810742,0.1499999308730947,0.14739910554810742,0.0187256377464812,0.9894725623756518,1.0007654743535823,50.03827371767912,1.0502414096602237,50.875534736131094,1.0614784551045195,0.7073792716430474,43.63544106160657,0.3629308389542244,0.021745353868516056,7.589089129995486,7.589089129995486,19782.624,8.309678153676506,13.0,0.0,19909.58965917354,0.9365498867607618,1.0,1.0,-0.0
33.18000000000197,0.1474901067022287,0.14999758768727348,0.1474901067022287,0.018850525616970627,0.9944645023019728,1.0007377017707626,50.03688508853813,1.050964781201015,50.939545919011444,1.0622530779051644,0.7073969590779651,43.65613126230004,0.3649528846158796,0.02164463323053682,7.589005107754113,7.589005107754113,19782.358,8.310081134837537,13.0,0.0,19908.392745406058,0.9845643345354825,1.0,1.0,-0.0
33.190000000001966,0.14748835404344318,0.1499951323249267,0.14748835404344318,0.01903860956356539,0.999763383539917,1.0007087862293629,50.035439311468146,1.0515913870019844,51.00412501185456,1.0629594026977551,0.7070811129740182,43.648744465904315,0.36587854497868755,0.021454837746012256,7.588916982289343,7.588916982289343,19782.088,8.31049009241409,13.0,0.0,19894.885601315327,0.9999802608559121,1.0,1.0,-0.0
33.200000000001964,0.14739288155005073,0.14999266111390588,0.14739288155005073,0.019282623236942048,1.0051957839646382,1.0006796952859662,50.03398476429831,1.0521022852788662,51.071389965279955,1.06357528082528,0.7064372623678843,43.618018598460786,0.36567772563113177,0.021183129118725504,7.5888282757310614,7.5888282757310614,19781.816,8.31090246508523,13.0,0.0,19869.474393416665,0.9822872507219872,1.0,1.0,-0.0
33.21000000000196,0.1472065094549789,0.14999022575835533,0.1472065094549789,0.019574193362360465,1.0105845415594374,1.0006514014880308,50.03257007440154,1.0524823042274007,51.1433651993937,1.0640819011643603,0.7054855286524394,43.56912164870499,0.36435830596302954,0.020838851909508113,7.588742331044816,7.588742331044816,19781.538,8.311325936813772,13.0,0.0,19832.98033593089,0.932071112445273,1.0,1.0,-0.0
33.22000000000196,0.1469357519712026,0.14998795196109946,0.1469357519712026,0.019904111884072616,1.0157538626955402,1.0006248497197907,50.03124248598954,1.052720136755219,51.221897238443646,1.0644640059992705,0.7042600268377627,43.50749209407987,0.361965589862579,0.020433210815700806,7.588662188087865,7.588662188087865,19781.260000000002,8.311749408542312,13.0,0.0,19786.767267571675,0.8509944817759328,1.0,1.0,-0.0
33.23000000000196,0.1465905507993073,0.149985869975953,0.1465905507993073,0.020262564260351605,1.0205344269930814,1.0006009257364805,50.030046286824025,1.05280837163558,51.30858168298649,1.064710014832471,0.7028075154868032,43.43870776627605,0.3585804449044244,0.019978942178481972,7.588590356198902,7.588590356198902,19780.976,8.312182271780962,13.0,0.0,19732.54143916639,0.7417417727148163,1.0,1.0,-0.0
33.240000000001956,0.1461838153725015,0.14998407891846938,0.1461838153725015,0.020639348257932625,1.0247684116991518,1.0005804269830147,50.02902134915074,1.0527434682099415,51.404699078418716,1.0648120799122718,0.7011852401804733,43.368360776297145,0.35431621132046875,0.019489943451889404,7.588528961040223,7.588528961040223,19780.69,8.31261769634055,13.0,0.0,19672.36985844618,0.6079302976663244,1.0,1.0,-0.0
33.250000000001954,0.14573078093023212,0.14998263832262326,0.14573078093023212,0.02102395879863455,1.028314317408317,1.0005640367412703,50.02820183706351,1.0525257423376937,51.511170232710654,1.0647660826058207,0.6994579033507282,43.30199104407225,0.3493147121534447,0.01898099156415961,7.588479357381775,7.588479357381775,19780.402000000002,8.313059097315662,13.0,0.0,19608.479599533344,0.45399049970785516,1.0,1.0,-0.0
33.26000000000195,0.14524747284067122,0.1499815812949004,0.14524747284067122,0.021404742577582354,1.0310519562605491,1.0005523011444182,50.027615057220906,1.052160125156817,51.628561820671486,1.0645719213866207,0.6976893475760146,43.24537054092163,0.34374371663956793,0.018468152008006042,7.5884423054217365,7.5884423054217365,19780.11,8.313505620932652,13.0,0.0,19543.179752756885,0.28501926243587694,1.0,1.0,0.0
33.27000000000195,0.14474963909569122,0.14998095835058542,0.14474963909569122,0.02176870416064005,1.032887539431059,1.0005456091864713,50.02728045932356,1.0516569475606996,51.75711236655806,1.0642341475771433,0.6959368761547952,43.204569477358255,0.3377925061277191,0.017968676016627674,7.588418045986447,7.588418045986447,19779.816,8.31395470587058,13.0,0.0,19477.84509747214,0.10661115423993801,1.0,1.0,0.0
33.28000000000195,0.14425277172940412,0.14998079068531273,0.14425277172940412,0.02210264168144771,1.0337578754539294,1.0005441782474176,50.02720891237088,1.0510318769589557,51.89673863811891,1.0637624311658977,0.6942522520430197,43.18553610669489,0.331663836438417,0.01749988028471716,7.588406270924733,7.588406270924733,19779.52,8.314414036092263,13.0,0.0,19414.350067664433,-0.07532680556330587,1.0,1.0,0.0
33.290000000001946,0.14377203910548184,0.14998106941927916,0.14377203910548184,0.022394080785528053,1.033633002306576,1.0005480468544237,50.02740234272118,1.050305440284301,52.04703774861865,1.0631715241652984,0.6926825477544933,43.19372891468341,0.3255656967620778,0.017078212939125238,7.588406051667642,7.588406051667642,19779.22,8.314869951219361,13.0,0.0,19355.037421883022,-0.25477072571763676,1.0,1.0,0.0
33.300000000001944,0.14332206068944928,0.1499818008513419,0.14332206068944928,0.02263196573245693,1.0325173284086733,1.0005570744248236,50.02785372124118,1.049502300899924,52.20729382368518,1.0624808667503345,0.691270343921283,43.23382210884389,0.3197034558258318,0.01671852541114094,7.58841590227997,7.58841590227997,19778.918,8.31533696540386,13.0,0.0,19301.61013475627,-0.4257792915971306,1.0,1.0,0.0
33.31000000000194,0.14291659132667678,0.1499829612449478,0.14291659132667678,0.02280716917539574,1.030449368798838,1.000570947536709,50.028547376835455,1.0486503531815823,52.37649260721418,1.0617139309887873,0.6900535379527215,43.309469854285915,0.3142726097778854,0.016433504053761996,7.588433853770522,7.588433853770522,19778.614,8.315807394682945,13.0,0.0,19255.708747380937,-0.5826904796973288,1.0,1.0,0.0
33.32000000000194,0.142568142645071,0.1499844976199773,0.142568142645071,0.022912855475747437,1.0275001854992163,1.0005891920910854,50.02945960455427,1.047779689666838,52.55334398196228,1.0608973733919498,0.6890648239356661,43.423121167681686,0.3094523386532104,0.01623323082413103,7.588457475375627,7.588457475375627,19778.306,8.31627782396203,13.0,0.0,19218.77722174534,-0.720309024912413,1.0,1.0,0.0
33.33000000000194,0.142287901797297,0.14998638969312525,0.142287901797297,0.022945101222440308,1.023770603236847,1.0006111907391655,50.03055953695827,1.0469212516579622,52.73630344626441,1.0600600126706266,0.6883329185600845,43.575746191185104,0.30539915644565285,0.016124565772587984,7.588483957321472,7.588483957321472,19777.998,8.31675849852487,13.0,0.0,19191.97597351624,-0.8340784336326326,1.0,1.0,0.0
33.340000000001936,0.14208619117137242,0.14998854541829748,0.14208619117137242,0.022903991033344857,1.0193867149712843,1.0006362064274337,50.03181032137169,1.046104657540373,52.92356788298523,1.0592312461512,0.6878871464141715,43.766383879659486,0.30223989360520964,0.016110197253497976,7.588510109262545,7.588510109262545,19777.686,8.317237465540417,13.0,0.0,19176.525801606433,-0.92023184737968,1.0,1.0,0.0
33.350000000001934,0.14197151626319715,0.14999090921693226,0.14197151626319715,0.022792885834283023,1.0144945935568825,1.0006634096854967,50.033170484274834,1.0453569292970302,53.11311836971187,1.0584394364762673,0.687753242420464,43.99237022679526,0.30006938512206827,0.01618911834950569,7.588532320367356,7.588532320367356,19777.372,8.317726677839719,13.0,0.0,19173.916797276284,-0.9759167619464336,1.0,1.0,0.0
33.36000000000193,0.14194944602908863,0.14999340364941025,0.14194944602908863,0.02261735260076392,1.0092551017202955,1.000691906964389,50.03459534821945,1.044701853627585,53.302801180925876,1.0577107512669839,0.6879475105044064,44.249742666936086,0.29895002147817273,0.016357385361569034,7.588546920395353,7.588546920395353,19777.056,8.31821418259173,13.0,0.0,19183.796194385803,-0.9992894726419154,1.0,1.0,0.0
33.37000000000193,0.14202195378807084,0.1499959471116727,0.14202195378807084,0.02238451697694201,1.0038389272872852,1.0007207690942885,50.03603845471443,1.0441595843943212,53.4904221652473,1.0570684500825152,0.6884732021209984,44.533541672830836,0.29891153018569505,0.01660857192809493,7.588550232586214,7.588550232586214,19776.738,8.318709371306555,13.0,0.0,19205.81096517273,-0.9895761185975913,1.0,1.0,0.0
33.38000000000193,0.14218715055030556,0.14999845647857038,0.14218715055030556,0.02210264755130971,0.9984216569491621,1.0007490596704047,50.03745298352024,1.0437463875245263,53.67384545971783,1.0565324286808873,0.6893187820251322,44.83807173745681,0.29995112304372873,0.01693409156194334,7.588538745544871,7.588538745544871,19776.418,8.319205413795027,13.0,0.0,19239.230299067684,-0.9470983049834663,1.0,1.0,0.0
33.390000000001926,0.14243931609538968,0.15000084978401562,0.14243931609538968,0.021780857883372296,0.9931788145848336,1.000775862976869,50.03879314884345,1.0434744937221152,53.85108935781927,1.0561189299842442,0.6904576264383052,45.15715032544337,0.30203414902020576,0.01732347830745994,7.588509226395172,7.588509226395172,19776.096,8.31970828647267,13.0,0.0,19282.7905381895,-0.8732624547928226,1.0,1.0,0.0
33.400000000001924,0.14276915739638377,0.15000304886208243,0.14276915739638377,0.021428860151983743,0.9882808667338632,1.0008003109644692,50.04001554822346,1.0433520444211353,54.02041396719854,1.0558403746400187,0.6918488252666406,45.484355142355156,0.3050953426594861,0.017764675318487064,7.588458875319784,7.588458875319784,19775.772,8.320212012923957,13.0,0.0,19334.82315224902,-0.7705132427534542,1.0,1.0,0.0
33.41000000000192,0.14316423919115442,0.15000498187385589,0.14316423919115442,0.02105673456489286,0.9838882554407498,1.00082160873918,50.04108043695899,1.0433831262318811,54.18039649909599,1.0557052888348384,0.6934388367796542,45.81326857728828,0.309040725984272,0.018244355863382206,7.588385409869531,7.588385409869531,19775.446,8.320720008243477,13.0,0.0,19393.33144017389,-0.6422526531497655,1.0,1.0,0.0
33.42000000000192,0.14360959369639567,0.15000658564637206,0.14360959369639567,0.02067476552810911,0.9801465602943832,1.0008390579834574,50.04195289917287,1.0435678579631522,54.32998960813599,1.0557183199352997,0.6951641061721232,46.137686843322975,0.3137500569867506,0.01874823180901348,7.5882871699564065,7.5882871699564065,19775.118000000002,8.32123397997852,13.0,0.0,19456.074604964724,-0.4927273415178391,1.0,1.0,0.0
33.43000000000192,0.14408900493195836,0.15000782292443876,0.14408900493195836,0.02029400332145352,0.977181630655172,1.0008520784957735,50.04260392478868,1.0439019777621497,54.46853625674535,1.0558801278226944,0.6969578060175453,46.45153002523291,0.3190782222328903,0.019260832089116834,7.588163156245225,7.588163156245225,19774.79,8.321746244166272,13.0,0.0,19520.71850265306,-0.32688802962191726,1.0,1.0,-0.0
33.440000000001916,0.14458640353427213,0.15000862343526492,0.14458640353427213,0.019926885008292622,0.9750944310900427,1.0008602286909598,50.04301143454799,1.0443759680204086,54.595741809474816,1.0561868526978977,0.6987574847565279,46.74867673985457,0.32485661351521533,0.019765263141283948,7.5880129247704495,7.5880129247704495,19774.458,8.322267899864132,13.0,0.0,19585.55995786823,-0.15022558908625847,1.0,1.0,-0.0
33.450000000001914,0.14508601337310026,0.15000899143789778,0.14508601337310026,0.019586313589163212,0.9739565214213723,1.0008632230508603,50.043161152543014,1.0449750272222627,54.71166154095366,1.056629640543292,0.7005052581754607,47.02332943145004,0.33089836485252305,0.020244175658573713,7.587836555409021,7.587836555409021,19774.126,8.322786994241053,13.0,0.0,19649.036406029667,0.03141075911295527,1.0,1.0,-0.0
33.46000000000191,0.14557241654725536,0.15000890040689574,0.14557241654725536,0.019284703801256776,0.973806959593592,1.0008609443996905,50.04304721998453,1.0456795199491276,54.81669335018711,1.0571946235006529,0.7021474002225312,47.27037606668841,0.33700469681835016,0.020680752114418343,7.587634751670221,7.587634751670221,19773.792,8.323310357486205,13.0,0.0,19708.70765132183,0.21200710995611302,1.0,1.0,-0.0
33.47000000000191,0.14603075348769465,0.1500083692735334,0.14603075348769465,0.019033288292536654,0.9746506959068645,1.0008534504591773,50.04267252295887,1.0464656770720315,54.91156257200201,1.0578632799387195,0.7036346680162555,47.48563339519295,0.34297162849114027,0.021059478728734447,7.587408782907183,7.587408782907183,19773.458,8.323838843373235,13.0,0.0,19762.80185399062,0.38558399230950574,1.0,1.0,-0.0
33.48000000000191,0.14644704640315742,0.15000738642407235,0.14644704640315742,0.01884160115361856,0.9764583768360253,1.0008409744647593,50.04204872323796,1.0473064662074028,54.99729974828761,1.0586130563627343,0.7049232432111612,47.66600706058088,0.34859694450411194,0.02136677818618653,7.587160429865941,7.587160429865941,19773.12,8.324369890581202,13.0,0.0,19809.65559687803,0.546394346763373,1.0,1.0,-0.0
33.490000000001906,0.14680855438961465,0.15000603042515678,0.14680855438961465,0.018717094371640496,0.9791674722244179,1.0008239196915136,50.04119598457568,1.0481725778540765,55.07520823672025,1.0594181732090961,0.7059758061575405,47.80958240668964,0.3536873148276576,0.021591518355046357,7.586891932955023,7.586891932955023,19772.784,8.32489923024188,13.0,0.0,19847.8198150763,0.6891138084124935,1.0,1.0,-0.0
33.500000000001904,0.14710403109187145,0.15000431714732443,0.14710403109187145,0.01866468922153697,0.9826846245925832,1.0008028478713857,50.04014239356928,1.049033574096392,55.14682965361158,1.0602505614801083,0.7067619341685861,47.915729326854354,0.3580657008368424,0.021725555702260358,7.586605927865345,7.586605927865345,19772.446,8.325434546318078,13.0,0.0,19876.077083079872,0.8090169943953469,1.0,1.0,-0.0
33.5100000000019,0.14732332883491922,0.15000230437631482,0.14732332883491922,0.018685700169434133,0.9868895707492178,1.0007784603421204,50.038923017106015,1.0498597834898975,55.21393146605164,1.0610812191071988,0.7072544367574414,47.98543911448991,0.36158044740496786,0.021764718169694754,7.586305393091719,7.586305393091719,19772.106,8.32597156994157,13.0,0.0,19893.395239171947,0.9021339593831551,1.0,1.0,-0.0
33.5200000000019,0.14745773732329315,0.15000007465879317,0.14745773732329315,0.018777786343457007,0.9916402710767742,1.0007515725103089,50.037578625515444,1.0506239154374792,55.27847907350912,1.061881805078463,0.7074298498125916,48.02129340103811,0.36411183926928636,0.0217089549772199,7.585993688338583,7.585993688338583,19771.766,8.326508593565062,13.0,0.0,19898.321859009407,0.9653816388423003,1.0,1.0,-0.0
33.5300000000019,0.14750115562113258,0.14999770267259313,0.14750115562113258,0.018936099947817545,0.9967782900867237,1.0007230843964996,50.03615421982498,1.0513017737542545,55.34256465972533,1.0626259384640921,0.7072740381233434,48.026985556900684,0.3655748644490118,0.02156151082921005,7.585674386127849,7.585674386127849,19771.426,8.327050739830433,13.0,0.0,19890.590391220878,0.9966659280368492,1.0,1.0,-0.0
33.540000000001896,0.1474508527560261,0.14999526789894257,0.1474508527560261,0.01915404522405961,1.002133926234576,1.0006939493913816,50.03469746956908,1.0518726339485824,55.408319509127466,1.0632899623690815,0.7067857384564631,48.00697323680118,0.3659211992653829,0.021328367348665327,7.58535103206461,7.58535103206461,19771.086,8.327589471001218,13.0,0.0,19870.766861997523,0.9949510169778316,1.0,1.0,-0.0
33.550000000001894,0.1473078221844347,0.14999283681297182,0.1473078221844347,0.019423748795200778,1.0075312822076972,1.0006651417822012,50.03325708911006,1.0523194689684798,55.47782370670583,1.063853403422029,0.7059780738330345,47.96623720572491,0.36514034237145404,0.02101785325771441,7.58502706760628,7.58502706760628,19770.744,8.32813332481388,13.0,0.0,19839.3945872189,0.960293685667315,1.0,1.0,-0.0
33.56000000000189,0.14707682045931075,0.14999052088370063,0.14707682045931075,0.01973637624624493,1.0127933583283655,1.0006376239090293,50.03188119545147,1.0526290796341506,55.55301904247674,1.0642992499073562,0.7048785580280947,47.91010236675668,0.3632596482493623,0.02064031526082627,7.5847057017753805,7.5847057017753805,19770.404,8.32867803240019,13.0,0.0,19797.605068800625,0.8938414241358125,1.0,1.0,-0.0
33.57000000000189,0.14676618525196136,0.14998836769026466,0.14676618525196136,0.02008237725813983,1.0177471648281564,1.000612313982625,50.03061569913125,1.0527921556012045,55.635630644129044,1.0646141169919783,0.7035281049850991,47.84409539175995,0.3603430967882941,0.020207796354714473,7.584389757803344,7.584389757803344,19770.062,8.329221886212851,13.0,0.0,19746.943926633627,0.7977944395178244,1.0,1.0,-0.0
33.58000000000189,0.1463874517951697,0.14998646456188852,0.1463874517951697,0.02045170640525584,1.0222287987691132,1.000590055657153,50.02950278285765,1.0528032784096117,55.72709748513418,1.0647883344027105,0.7019791766723461,47.773816540788594,0.3564888010156617,0.019733682967238403,7.584081574853607,7.584081574853607,19769.72,8.329770008893744,13.0,0.0,19689.31926897308,0.6753328080956421,1.0,1.0,-0.0
33.590000000001886,0.1459548633212265,0.1499848906602132,0.1459548633212265,0.02083404277093583,1.0260883793368085,1.000571590443967,50.02857952219835,1.052660865527086,55.82851744491157,1.0648159705423024,0.7002935483621062,47.704821330598456,0.35182526497360145,0.019232327752751403,7.58378292661907,7.58378292661907,19769.38,8.330313862706406,13.0,0.0,19626.875120679913,0.530511184277603,1.0,1.0,-0.0
33.600000000001884,0.14548434188210538,0.14998366930709003,0.14548434188210538,0.021218484600856763,1.0291948081076445,1.0005575336899923,50.02787668449962,1.052367394905029,55.940620664688474,1.0646948665673963,0.6985370738129878,47.642697472561366,0.34650781417745363,0.018719054772359182,7.583494930559615,7.583494930559615,19769.038,8.330861985387298,13.0,0.0,19561.976628705506,0.36812455265277244,1.0,1.0,0.0
33.61000000000188,0.1449917688859646,0.14998287236306104,0.1449917688859646,0.021592542708222154,1.0314409800840305,1.0005483527405026,50.02741763702513,1.0519305339449398,56.06380137258632,1.0644272062632978,0.6967701543249863,47.593420667693344,0.34071627228755974,0.01821068384707074,7.583218134124785,7.583218134124785,19768.698,8.331407546747254,13.0,0.0,19496.546553962267,0.19354946801724338,1.0,1.0,0.0
33.62000000000188,0.14449273782474742,0.14998251256736728,0.14449273782474742,0.021942952399033936,1.032748549931194,1.000544349420962,50.027217471048104,1.0513634006331458,56.198131350469296,1.0640201387210446,0.6950469778385121,47.563058647076616,0.3346479742123437,0.017724654572805733,7.582952635152639,7.582952635152639,19768.358,8.331956523201795,13.0,0.0,19431.778148512134,0.01256603984908407,1.0,1.0,0.0
33.63000000000188,0.14400257563571886,0.14998260324115822,0.14400257563571886,0.022256770731550003,1.0330713293085942,1.0005456492710973,50.02728246355487,1.0506842444556437,56.34336130287632,1.0634859754303263,0.69341673314942,47.55735252915906,0.32850943150712547,0.01727794951505708,7.582697915883314,7.582697915883314,19768.018,8.332502938335395,13.0,0.0,19370.21445519305,-0.16883344474646345,1.0,1.0,0.0
33.640000000001876,0.14353619277638047,0.14998315779749705,0.14353619277638047,0.022522171623972326,1.0323971312312314,1.0005521979672096,50.02760989836048,1.049915830682624,56.498925320864316,1.0628419511314504,0.6919241246662705,47.58139188848534,0.3225082553545212,0.01688628004715463,7.582452902355784,7.582452902355784,19767.68,8.333047645921704,13.0,0.0,19313.718530166403,-0.34464292320659395,1.0,1.0,0.0
33.650000000001874,0.1431078034933339,0.14998414424802523,0.1431078034933339,0.022729035145933968,1.0307481640321776,1.000563764517347,50.02818822586735,1.049084614240205,56.663951401906296,1.0621096815286075,0.6906093407525169,47.639352702365564,0.31684558878433694,0.01656344716459958,7.582216023319188,7.582216023319188,19767.342,8.33359747614989,13.0,0.0,19263.979164843102,-0.5090414157797398,1.0,1.0,0.0
33.66000000000187,0.14273056175032295,0.14998553127461917,0.14273056175032295,0.022869376580321833,1.028180080459127,1.0005799506699689,50.02899753349844,1.0482197618464801,56.83727935596987,1.0613143989269282,0.6895076260501708,47.73428739257036,0.31170926286470735,0.016320840944319577,7.581985246608359,7.581985246608359,19767.004,8.334141329962552,13.0,0.0,19222.544524640412,-0.6565857557786963,1.0,1.0,0.0
33.67000000000187,0.14241626984456082,0.14998728927824664,0.14241626984456082,0.02293775621710648,1.0247797968846637,1.000600205827,50.03001029135,1.0473520136007626,57.0174861808599,1.060484028424626,0.6886492527436913,47.86792630446462,0.30726757632546214,0.016166977535467728,7.581758134111429,7.581758134111429,19766.668,8.3346885988698,13.0,0.0,19190.70832104814,-0.7823908105978102,1.0,1.0,0.0
33.68000000000187,0.14217567416558954,0.14998936153339917,0.14217567416558954,0.02293226471824691,1.020661815431691,1.0006238476820444,50.03119238410222,1.046511850072629,57.2028918830662,1.0596478778415512,0.6880630751188112,48.04026817906047,0.30366234188517616,0.01610661812901127,7.581531921659473,7.581531921659473,19766.334,8.335229891361523,13.0,0.0,19169.596905711005,-0.8822912264509692,1.0,1.0,0.0
33.69000000000187,0.14201830426014478,0.14999165090900995,0.14201830426014478,0.02285481988887343,1.0159632246867183,1.0006500879847529,50.032504399237645,1.0457276607243176,57.391574219573656,1.0588349901244236,0.6877772909133818,48.24942289647231,0.3010039746815769,0.016140441377441708,7.5813034536379895,7.5813034536379895,19765.998,8.335776306495124,13.0,0.0,19160.688178633456,-0.9529793415275145,1.0,1.0,0.0
33.700000000001864,0.14195123856763472,0.149994128318476,0.14195123856763472,0.02271001016751343,1.0108383684709594,1.000678060670325,50.033903033516246,1.045024868267994,57.58143404496548,1.0580727082290755,0.6878132328735007,48.49201822585498,0.2993706171863073,0.016265861020139674,7.581069359857735,7.581069359857735,19765.666,8.336318452760494,13.0,0.0,19164.602061046717,-0.9921147013187368,1.0,1.0,0.0
33.71000000000186,0.1419782400336078,0.14999668340051664,0.1419782400336078,0.0225042655382715,1.0054537986464174,1.0007068502766456,50.03534251383228,1.044425434174365,57.77028595462486,1.0573857765999608,0.6881807514977218,48.76354574809506,0.2988077916680866,0.016477609170113962,7.5808262570812674,7.5808262570812674,19765.334,8.336860599025865,13.0,0.0,19180.784206059216,-0.9984015501070573,1.0,1.0,0.0
33.72000000000186,0.1420992923352964,0.14999924852901314,0.1420992923352964,0.022245343798731238,0.99998333954729,1.0007355204194168,50.03677602097084,1.0439475402238936,57.95595458044861,1.0567957728624946,0.6888755331544488,49.05863534311369,0.29932837332617634,0.016768106343944808,7.580570862107358,7.580570862107358,19765.004,8.337401891517588,13.0,0.0,19208.81492438984,-0.9716317329066612,1.0,1.0,0.0
33.73000000000186,0.14231050734192896,0.15000174077541786,0.14231050734192896,0.021941984353318286,0.9946031461371097,1.0007631420021115,50.03815710010557,1.0436053909487801,58.136373353217344,1.056320744704243,0.6898782009784341,49.37130989390823,0.30091297724148336,0.017127758895317043,7.5803000710285335,7.5803000710285335,19764.676,8.337939768914726,13.0,0.0,19247.635214294645,-0.912691587389678,1.0,1.0,0.0
33.74000000000186,0.14260427571557158,0.15000406457345675,0.14260427571557158,0.02160364148163726,0.989486718556258,1.000788820722564,50.039441036128196,1.0434091154856227,58.30967639741106,1.0559749857112715,0.6911545910860688,49.69523281165747,0.3035109177016667,0.01754523932077816,7.580011317211605,7.580011317211605,19764.348,8.338476792538218,13.0,0.0,19295.79144407503,-0.8235325976092329,1.0,1.0,0.0
33.750000000001855,0.14296961655212473,0.15000615984504123,0.14296961655212473,0.021240248341255392,0.9847999147512574,1.0008117233527354,50.04058616763677,1.0433647599246458,58.47428000031596,1.0557689178230618,0.6926570036756845,50.02395432041538,0.30704179459634107,0.01800778949018287,7.579702370617078,7.579702370617078,19764.022,8.339014669935358,13.0,0.0,19351.41947210714,-0.707106781162657,1.0,1.0,0.0
33.76000000000185,0.14339268601558663,0.15000795890088148,0.14339268601558663,0.020861986817966107,0.9806960368548464,1.000831102233741,50.04155511168705,1.043474366795982,58.62895074912404,1.0557090652224643,0.6943262500185087,50.35115277903981,0.3113977421934052,0.01850156467406578,7.579371658722663,7.579371658722663,19763.698,8.339548278464264,13.0,0.0,19412.390272417022,-0.5672689490989739,1.0,1.0,0.0
33.77000000000185,0.14385763262066123,0.15000940383035494,0.14385763262066123,0.020479375554057672,0.9773110701639329,1.0008463175052225,50.042315875261124,1.0437359461351094,58.77284768983454,1.0557980837211558,0.6960957391519209,50.67073869316676,0.31644568033112574,0.019011762186820345,7.579018244989203,7.579018244989203,19763.376,8.340078471898586,13.0,0.0,19476.38072020126,-0.4086490747056046,1.0,1.0,0.0
33.78000000000185,0.14434826139767742,0.1500104332377896,0.14434826139767742,0.020104252715655083,0.9747585793719564,1.000856858273114,50.042842913655704,1.0441425740748855,58.90550382057529,1.0560343843647746,0.6979006554880072,50.97658052891353,0.32202783578116134,0.019522089510770328,7.578641850459009,7.578641850459009,19763.054,8.340612080427492,13.0,0.0,19541.243864097993,-0.23649899699098856,1.0,1.0,-0.0
33.79000000000185,0.14484866110625735,0.15001104451552444,0.14484866110625735,0.01974943773197781,0.9731247641146257,1.00086236184497,50.0431180922485,1.0446819747418852,59.02680666114841,1.0564115682774113,0.699681035026454,51.26267067246252,0.32796538394579183,0.020015276524070612,7.578242679053473,7.578242679053473,19762.736,8.341138004993585,13.0,0.0,19605.69698777049,-0.056518534448436825,1.0,1.0,-0.0
33.800000000001845,0.14534322954299012,0.15001120387349162,0.14534322954299012,0.01942768024878008,0.9724646321666499,1.0008626286518831,50.04313143259416,1.0453367825328341,59.13699074737293,1.056918173083109,0.7013811680148592,51.52353083102572,0.33406447766313113,0.020474144255567952,7.577821534376987,7.577821534376987,19762.420000000002,8.341665637106965,13.0,0.0,19667.462725312485,0.12533323359763043,1.0,1.0,-0.0
33.81000000000184,0.14581680327757154,0.15001090768932523,0.14581680327757154,0.01915085664409374,0.9727996917362903,1.0008576315828541,50.04288157914271,1.0460851354106842,59.23662589931084,1.0575378706814111,0.7029495539574702,51.754505357873526,0.3401227976555302,0.0208824638520866,7.577379828953884,7.577379828953884,19762.106,8.342188146578474,13.0,0.0,19724.48639538708,0.3030352696647375,1.0,1.0,-0.0
33.82000000000184,0.14625493546900764,0.15001016744036363,0.14625493546900764,0.018929375248865832,0.9741170906725094,1.0008475194886812,50.04237597443406,1.0469014708218487,59.326598949832956,1.0582499741733176,0.7043396183668265,51.95195951854039,0.3459364030414043,0.021225653507913615,7.576919482653447,7.576919482653447,19761.794,8.342708948502688,13.0,0.0,19775.06320729465,0.47070393219493084,1.0,1.0,-0.0
33.83000000000184,0.14664424360029732,0.15000900929537195,0.14664424360029732,0.018771732734077264,0.9763701179230139,1.0008326146565836,50.04163073282918,1.0477574620509582,59.408086380775465,1.0590301631288244,0.7055107652702434,52.11340203805693,0.35130679755027583,0.021491345611732153,7.576442912293371,7.576442912293371,19761.484,8.343224627785023,13.0,0.0,19817.63731406117,0.6227877805143199,1.0,1.0,-0.0
33.84000000000184,0.14697276390162192,0.15000748838236902,0.14697276390162192,0.0186841628544288,0.979479973894357,1.0008134041753096,50.04067020876548,1.0486230577721958,59.48251884093592,1.0598513599301969,0.7064294019892431,52.237557608504524,0.35604808677965527,0.02166986164929834,7.575952946897394,7.575952946897394,19761.178,8.343742868388297,13.0,0.0,19850.87187055438,0.7542513807580641,1.0,1.0,-0.0
33.850000000001835,0.14722992858459774,0.15000564185641,0.14722992858459774,0.0186699189379018,0.983338827632888,1.0007905249151465,50.03952624575733,1.0494679043204838,59.55155286823702,1.0606848011121393,0.7070676186595636,52.324567556479195,0.35999506657465263,0.02175494367635393,7.575452771349078,7.575452771349078,19760.874,8.34425257125511,13.0,0.0,19873.69596916739,0.8607420270209435,1.0,1.0,-0.0
33.86000000000183,0.14740617158601987,0.1500035326408515,0.14740617158601987,0.01872826325135501,0.9878145301505291,1.0007647408253861,50.038237041269305,1.0502634389471415,59.61706515374447,1.061501621892291,0.7073993807979875,52.37631055022656,0.3630121972195871,0.02174466764233747,7.574945893220176,7.574945893220176,19760.572,8.34476056657463,13.0,0.0,19884.922595676417,0.938733857665386,1.0,1.0,-0.0
33.87000000000183,0.14749399065859656,0.1500012472812947,0.14749399065859656,0.018855417760580043,0.9927560101177425,1.0007369149254488,50.03684574627244,1.0509839229343851,59.68109710438339,1.0622743748136871,0.7074053547069077,52.396002322020216,0.3649974839896067,0.021640789240753102,7.5744361774513544,7.5744361774513544,19760.274,8.345262585478626,13.0,0.0,19883.299419031908,0.9856445951546289,1.0,1.0,-0.0
33.88000000000183,0.14748895270680237,0.1499988479959282,0.14748895270680237,0.019045546121723267,0.9979985046464234,1.0007079788407391,50.035398942036956,1.0516069344908134,59.74577273974875,1.0629780240449052,0.7070777051726455,52.387771223974234,0.36588473619029793,0.021448034037020964,7.573927479137996,7.573927479137996,19759.978,8.345766311929914,13.0,0.0,19869.411761879273,0.9999210442033977,1.0,1.0,-0.0
33.89000000000183,0.14739022365615562,0.14999643082666178,0.14739022365615562,0.019291338862156907,1.0033686348212212,1.0006789008364747,50.033945041823735,1.0521136566160894,59.81320820915363,1.0635905285674185,0.7064224768568367,52.35637291438348,0.3656451583306152,0.021173644801786275,7.573423613340396,7.573423613340396,19759.686,8.346260646871094,13.0,0.0,19843.654999391278,0.9810905174368983,1.0,1.0,-0.0
33.900000000001825,0.14720075633958915,0.14999406223941258,0.14720075633958915,0.0195843893403383,1.008689474312473,1.0006506530400432,50.03253265200216,1.0524890470266464,59.88542307645075,1.0640931941520544,0.7054603028750338,52.30698728921496,0.36428793165666146,0.0208270368021028,7.572928200269501,7.572928200269501,19759.396,8.346754981812273,13.0,0.0,19806.88141489375,0.9297764858760086,1.0,1.0,-0.0
33.91000000000182,0.14692719365454712,0.14999185234724724,0.14692719365454712,0.01991546399099723,1.013785650028194,1.0006241788097407,50.03120894048704,1.0527219304583628,59.964256467319125,1.0644708856709764,0.7042257863905103,52.24506033108041,0.36185961777633446,0.020419475605784016,7.572444501186155,7.572444501186155,19759.112,8.347239925243345,13.0,0.0,19760.461944053666,0.8476779360674666,1.0,1.0,-0.0
33.92000000000182,0.1465795887032804,0.1499898460105054,0.1465795887032804,0.02027472994323054,1.0184884385499577,1.0006003613281411,50.03001806640705,1.0528050282412138,60.05129390474685,1.0647121485225208,0.7027660904048171,52.17617264320553,0.35844226060675427,0.019963745556897675,7.571975326710874,7.571975326710874,19758.83,8.347726576221708,13.0,0.0,19706.120702964694,0.7375131173357822,1.0,1.0,-0.0
33.93000000000182,0.14617094841574357,0.1499881114415453,0.14617094841574357,0.020651974288349376,1.0226407779208766,1.0005799945180802,50.02899972590401,1.0527349306337435,60.147804141135694,1.0648092621013876,0.7011388016733511,52.10591534628233,0.3541502447188498,0.01947377983813315,7.571522934007321,7.571522934007321,19758.55,8.348202981916316,13.0,0.0,19645.91726461042,0.6029295416626128,1.0,1.0,-0.0
33.94000000000182,0.14571655967212555,0.149986737929264,0.14571655967212555,0.021036667127690697,1.0261020820169464,1.000563757307057,50.02818786535285,1.052512095781128,60.25469486134954,1.064758237631568,0.6994087296431164,52.03983045712955,0.34912633085645667,0.018964392019906736,7.571088918478183,7.571088918478183,19758.276,8.34867597251634,13.0,0.0,19582.098887561766,0.4483832160604349,1.0,1.0,-0.0
33.950000000001815,0.14523245059820272,0.14998575793531438,0.14523245059820272,0.021417098237381856,1.0287532339934413,1.00055219071695,50.027609535847496,1.052141635543404,60.37252120603893,1.0645591241650805,0.6976395460259023,51.98370437466547,0.34353913235540723,0.018451702561326208,7.570674226551407,7.570674226551407,19758.006,8.349146401795425,13.0,0.0,19516.935895062987,0.2789911060074799,1.0,1.0,0.0
33.96000000000181,0.1447343680209342,0.14998519100051425,0.1447343680209342,0.021780251028451242,1.0305016442322705,1.0005456780315973,50.027283901579864,1.0516340663662342,60.501510315342806,1.0642166447850443,0.6958883866759643,51.94360851278084,0.33757851748475387,0.017952980936881198,7.570279304213729,7.570279304213729,19757.738,8.349609147111693,13.0,0.0,19451.804565295926,0.10036171481836986,1.0,1.0,0.0
33.97000000000181,0.14423779410862822,0.14998508807773456,0.14423779410862822,0.022112936348986964,1.0312853939878337,1.0005444305603992,50.02722152801996,1.0510052299743182,60.64156704998789,1.0637406456368348,0.6942068421957354,51.92547832687681,0.3314475539249485,0.017485526308897367,7.5699039728939725,7.5699039728939725,19757.476,8.35006506223879,13.0,0.0,19388.60669481877,-0.08159061160100894,1.0,1.0,0.0
