t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor,zmq_torque_offset_nm
33.98000000000181,0.1437578880679297,0.1499854245200428,0.1437578880679297,0.02240271846075781,1.0310758096660355,1.0005484806423466,50.02742403211733,1.0502758064211577,60.79227726486344,1.063146046146116,0.6926418570768427,51.934749730085635,0.32535425994989864,0.017065744307989118,7.569547475704869,7.569547475704869,19757.216,8.350520977365889,13.0,0.0,19329.652839532115,-0.26084150632172337,1.0,1.0,0.0
33.99000000000181,0.14330924488555447,0.1499862213185029,0.14330924488555447,0.022638599665316943,1.0298785502280896,1.0005576816212511,50.02788408106256,1.0494705843444656,60.95291390621044,1.062452435237814,0.6912358550546001,51.976065051134235,0.319503779108954,0.01670842116218539,7.569208490571508,7.569208490571508,19756.962,8.350965793435586,13.0,0.0,19276.65844149776,-0.43145604571065477,1.0,1.0,0.0
34.000000000001805,0.1429055852426916,0.14998742393935952,0.1429055852426916,0.022811525246948242,1.0277332962648689,1.0005717143288961,50.02858571644481,1.0486175500298052,61.12245244336547,1.0616834077157167,0.6900265749518544,52.05303987055181,0.3140911440981303,0.016426161747891264,7.568885154857994,7.568885154857994,19756.71,8.351406340637052,13.0,0.0,19231.234887790913,-0.587785252319063,1.0,1.0,0.0
34.0100000000018,0.142559365306262,0.14998902459710897,0.142559365306262,0.022914742260747217,1.0247121506912957,1.0005900994340156,50.029504971700774,1.047746851581308,61.29959296614756,1.0608657115571103,0.6890464932269283,52.16807825881341,0.3092948738324695,0.01622895157389766,7.568575183241556,7.568575183241556,19756.464,8.351843472743933,13.0,0.0,19194.833483259892,-0.7246531302096609,1.0,1.0,0.0
34.0200000000018,0.1422817294316899,0.1499909572597299,0.1422817294316899,0.02294443531396449,1.0209168127709012,1.0006122150433818,50.03061075216909,1.0468894338542527,61.48278271383054,1.0600282187147,0.6883242289660884,52.322096159516825,0.3052705962908702,0.01612353315248865,7.568275774190333,7.568275774190333,19756.222,8.352272067114349,13.0,0.0,19168.581458617144,-0.837528040060076,1.0,1.0,0.0
34.0300000000018,0.14208295429145124,0.14999316009713584,0.14208295429145124,0.02290082526003847,1.0164740353600792,1.0006373204377288,50.03186602188644,1.0460748482786866,61.670209740396345,1.059200324365726,0.6878890662849322,52.514064943137484,0.30214406177752007,0.0161124488422157,7.56798403439761,7.56798403439761,19755.984,8.352698100163831,13.0,0.0,19153.740543811833,-0.9226727398827513,1.0,1.0,0.0
34.0400000000018,0.1419714658977168,0.1499955623677961,0.1419714658977168,0.022787370153320705,1.0115303271831337,1.0006645834547223,50.033229172736114,1.0453300165541108,61.85984902224814,1.0584103370886226,0.687766529696933,52.74126775579628,0.3000089836525423,0.01619457554542421,7.567696465765982,7.567696465765982,19755.75,8.353113034155909,13.0,0.0,19151.75269706043,-0.9772681235751307,1.0,1.0,0.0
34.050000000001795,0.14195271766939435,0.14999808675894177,0.14195271766939435,0.022609703943715986,1.006246778911649,1.000693108837533,50.03465544187665,1.0446786070245495,62.04954354679555,1.0576843375262257,0.6879725234209246,52.99970101586919,0.2989266256711668,0.016365873349447214,7.56740939154536,7.56740939154536,19755.52,8.353525406827048,13.0,0.0,19162.230150267438,-0.9995065603667578,1.0,1.0,0.0
34.06000000000179,0.1420285513468325,0.1500006671011823,0.1420285513468325,0.022375000554923485,1.0007941110361083,1.000721966691762,50.0360983345881,1.0441406433755978,62.23709928853547,1.0570454773729543,0.6885098060947242,53.284374131869725,0.2989255882844925,0.016619833380702154,7.567119315757634,7.567119315757634,19755.296000000002,8.353933510629957,13.0,0.0,19184.817479214307,-0.9886517447330049,1.0,1.0,0.0
34.07000000000179,0.14219694555156945,0.15000320545072351,0.14219694555156945,0.022091564338463453,0.9953477541790434,1.0007502208628745,50.037511043143724,1.0437322537116223,62.420384185728544,1.0565135309795681,0.6893663297920068,53.58956998630608,0.30000196743658736,0.016947798094669623,7.566823060429151,7.566823060429151,19755.076,8.354330515375464,13.0,0.0,19218.779037455326,-0.9450630751691392,1.0,1.0,0.0
34.08000000000179,0.1424520485867146,0.15000562031818054,0.1424520485867146,0.021768534884703556,0.9900828964808338,1.0007769568346832,50.03884784173416,1.0434655272062079,62.5974232953315,1.0561046114241597,0.69051494690141,53.909092745567065,0.3021200338140322,0.017339239478249852,7.566517103386054,7.566517103386054,19754.86,8.354722397479096,13.0,0.0,19262.813789606327,-0.870183754653474,1.0,1.0,0.0
34.09000000000179,0.14278444833321743,0.15000783411493115,0.14278444833321743,0.021415641977783104,0.9851694970317417,1.000801308663048,50.04006543315241,1.0433484632202052,62.76648638470865,1.0558310050493125,0.6919142679331263,54.2365155836444,0.3052134982018337,0.017782049422352297,7.5661991404626985,7.5661991404626985,19754.648,8.35511257203543,13.0,0.0,19315.26599278348,-0.7664930067884594,1.0,1.0,0.0
34.100000000001785,0.14318160794216697,0.15000979085539268,0.14318160794216697,0.021042975303713737,0.9807673319392928,1.0008224844029288,50.041124220146436,1.0433850088275718,62.92616273127005,1.0557011025355434,0.6935103420235409,54.56542486726787,0.3091874364354062,0.018262861938258063,7.565866701673992,7.565866701673992,19754.442,8.355490793760719,13.0,0.0,19374.110271264744,-0.6374239897236225,1.0,1.0,0.0
34.11000000000178,0.14362848993888316,0.15001141292026218,0.14362848993888316,0.020660830238639624,0.9770211685144896,1.0008397894495666,50.041989472478335,1.043575143682422,63.07541890932946,1.0557194174425837,0.6952393555374242,54.88962556870824,0.31392073825065536,0.018767356242022127,7.5655185569920596,7.5655185569920596,19754.24,8.355863892844132,13.0,0.0,19437.122892016836,-0.4872501256969663,1.0,1.0,0.0
34.12000000000178,0.14410886880095622,0.15001264868198583,0.14410886880095622,0.020280309748411104,0.97405589097097,1.0008526480544904,50.04263240272452,1.0439144285652426,63.21361062377702,1.0558864596724948,0.6970345618838926,55.203033669834745,0.31926742377671213,0.019280003210809388,7.565153489167897,7.565153489167897,19754.042,8.356232723059312,13.0,0.0,19501.9559526926,-0.32094360977649283,1.0,1.0,-0.0
34.13000000000178,0.14460668059593115,0.15001347423980887,0.14460668059593115,0.019913887691169384,0.9719713641087407,1.0008606237535222,50.043031187676114,1.0443931553715493,63.34045521459515,1.0561981989821345,0.6988336608231204,55.49953063888469,0.32505815445331554,0.019783871261899313,7.56477139023607,7.56477139023607,19753.850000000002,8.356592161764384,13.0,0.0,19566.96121989686,-0.14401078252020777,1.0,1.0,-0.0
34.14000000000178,0.14510616333012888,0.15001384918525332,0.14510616333012888,0.019574464327658213,0.9708379579078994,1.00086343667091,50.0431718335455,1.0449963415611228,63.45602053494711,1.0566456012432464,0.7005789336621986,55.773338349588556,0.33110553726402614,0.020261615385999583,7.564372521489192,7.564372521489192,19753.662,8.356945624053932,13.0,0.0,19630.524945887657,0.03769018270229989,1.0,1.0,-0.0
34.150000000001775,0.14559190627103186,0.15001376303236885,0.14559190627103186,0.019274423636596514,0.9706935118509115,1.000860975597482,50.0430487798741,1.0457041920707102,63.56071597106178,1.057214625694153,0.7022167635975982,56.01937314265981,0.3372105032668141,0.02069644912966075,7.563957615812005,7.563957615812005,19753.478,8.35729481747525,13.0,0.0,19690.231171982647,0.21814324142810168,1.0,1.0,-0.0
34.16000000000177,0.14604907151327481,0.15001323558166926,0.14604907151327481,0.01902494712636512,0.9715417843949173,1.000853304342107,50.04266521710535,1.0464928059724274,63.65527808330976,1.057886595883151,0.703698065283045,56.23348755880375,0.34316901370142294,0.021072915069808247,7.563528072204936,7.563528072204936,19753.3,8.35763205806552,13.0,0.0,19744.2990077862,0.39137366686691444,1.0,1.0,-0.0
34.17000000000177,0.14646371550985338,0.15001227119736846,0.14646371550985338,0.018835502482028393,0.973352302425355,1.0008406621418913,50.04203310709456,1.0473350517524038,63.7407477571018,1.0586388289111766,0.7049792172247774,56.412627310110466,0.3487790388585832,0.021377511967203687,7.563085768955704,7.563085768955704,19753.126,8.357968444882141,13.0,0.0,19791.096241678577,0.5516458706553186,1.0,1.0,-0.0
34.18000000000177,0.146823148548623,0.15001091889017232,0.146823148548623,0.018713464118407776,0.9760615286565115,1.0008234579790296,50.04117289895148,1.0482015562630742,63.81843772654374,1.059445446275034,0.7060231555811387,56.55492038837772,0.3538476757024398,0.021599200550904918,7.562633047339903,7.562633047339903,19752.958,8.358292025094071,13.0,0.0,19829.168160985995,0.6936533058360302,1.0,1.0,-0.0
34.19000000000177,0.14711616382862938,0.1500092104009438,0.14711616382862938,0.018663645507065427,0.9795752538543729,1.0008022587749972,50.04011293874986,1.0490618706650736,63.889897627470674,1.0602783176571047,0.7067996111636773,56.659787386896056,0.3581986111492601,0.021729957874280316,7.562172627541111,7.562172627541111,19752.794,8.358612190211415,13.0,0.0,19857.31633001311,0.8126941644518526,1.0,1.0,-0.0
34.200000000001765,0.14733264417195943,0.1500072193473453,0.14733264417195943,0.01868721673596208,0.9837725729798743,1.0007777702621272,50.03888851310636,1.0498863885566,63.95690320354098,1.0611084373812771,0.7072814340383606,56.72828261474357,0.3616812271729605,0.021765766983896172,7.561707581466613,7.561707581466613,19752.636,8.358922110045006,13.0,0.0,19874.486722141002,0.9048270524797052,1.0,1.0,-0.0
34.21000000000176,0.1474639574544449,0.15000501366938676,0.1474639574544449,0.01878173443132751,0.9885110238312349,1.0007508112702252,50.037540563511264,1.0506479170562844,64.02142627659639,1.0619075149769708,0.7074454267665469,56.763033942126036,0.3641769580475213,0.021706703648997003,7.561241348690222,7.561241348690222,19752.484,8.359227761010363,13.0,0.0,19879.246904785956,0.9670014877706112,1.0,1.0,-0.0
34.22000000000176,0.1475041115029175,0.15000265334367413,0.1475041115029175,0.018942280389884165,0.9936319483749673,1.0007222841979566,50.03611420989783,1.051322374107864,64.08556221256102,1.0626492528058995,0.707277866135832,56.767766356043246,0.36560202481793724,0.021556115298889553,7.560777557603056,7.560777557603056,19752.336,8.359523166691966,13.0,0.0,19871.392131200864,0.9971589002630318,1.0,1.0,-0.0
34.23000000000176,0.14745049970189622,0.15000023344854208,0.14745049970189622,0.01916220782758668,0.9989656121791219,1.0006931437112694,50.03465718556347,1.0518891595540347,64.15144206141937,1.063310097195248,0.7067779695553245,56.74695912509331,0.3659093958383308,0.021320070743070837,7.560319796525015,7.560319796525015,19752.194,8.359811742184398,13.0,0.0,19851.466653769083,0.9943007903935822,1.0,1.0,-0.0
34.24000000000176,0.14730425040994718,0.14999782077761847,0.14730425040994718,0.019433604929634717,1.0043362646078005,1.0006643642414799,50.03321821207399,1.0523313766012676,64.22114280119801,1.0638696901525468,0.7059593838261697,56.7056081299279,0.3650898788852467,0.021006975528720447,7.559871551227113,7.559871551227113,19752.056,8.360095195034955,13.0,0.0,19820.038179306415,0.9585217890082559,1.0,1.0,-0.0
34.250000000001755,0.14707025169799656,0.14999552709409994,0.14707025169799656,0.019747607834051217,1.009567222643486,1.0006369071473835,50.03184535736918,1.0526359597251405,64.29660015947135,1.0643111427203873,0.7048501243709698,56.64904799048698,0.3631721178478602,0.020627242392892205,7.559436039505149,7.559436039505149,19751.926,8.360365841280816,13.0,0.0,19778.25800031752,0.8910065241738641,1.0,1.0,-0.0
34.26000000000175,0.14675696246155406,0.14999340015125917,0.14675696246155406,0.020094644381896495,1.0144859743906238,1.0006116885744445,50.03058442872222,1.0527937336038324,64.37953057933156,1.0646211972197892,0.7034915544840207,56.58281053531123,0.36022131782082134,0.020192968987396896,7.559016030112086,7.559016030112086,19751.8,8.360632218658447,13.0,0.0,19727.674037882614,0.7939903986284096,1.0,1.0,-0.0
34.27000000000175,0.14637602365541963,0.14999151225909316,0.14637602365541963,0.020464654749947887,1.0189292443522013,1.000589549107056,50.0294774553528,1.0527994142068051,64.47136214108683,1.064790312680471,0.7019365123738038,56.51249695510814,0.3563367087788557,0.0197175838070621,7.558614011431508,7.558614011431508,19751.678,8.360890058299615,13.0,0.0,19670.214348088575,0.6706855765130559,1.0,1.0,-0.0
34.28000000000175,0.14594175470341214,0.14998995789721467,0.14594175470341214,0.020847302588179874,1.0227479163845903,1.0005712262966695,50.028561314833475,1.0526515554391833,64.57318005102825,1.0648126870248829,0.7002470058800319,56.44366231731785,0.35164778564939775,0.019215473767829956,7.558231652122673,7.558231652122673,19751.564000000002,8.361137652657026,13.0,0.0,19608.018106831038,0.525174629934189,1.0,1.0,-0.0
34.29000000000175,0.14547009758806614,0.14998876045086007,0.14547009758806614,0.021231633108698435,1.0258118012177393,1.0005573307131959,50.02786653565979,1.052352809211508,64.68570274426583,1.0646863079223194,0.6984888054370855,56.38190753907065,0.34631079759564576,0.018702018818945836,7.557870064887912,7.557870064887912,19751.454,8.361380124372563,13.0,0.0,19543.44622400391,0.3622753666749034,1.0,1.0,0.0
34.300000000001745,0.14497693464451045,0.14998799189228118,0.14497693464451045,0.021605119243718853,1.028014831391113,1.0005483242373447,50.027416211867234,1.0519110325204326,64.80931307364601,1.0644135272391375,0.6967221388574439,56.3332158409694,0.34050628797824245,0.018194074199641266,7.557529752768124,7.557529752768124,19751.352,8.361611497030697,13.0,0.0,19478.39149823909,0.18738131455453488,1.0,1.0,0.0
34.31000000000174,0.14447786058461282,0.1499876498504852,0.14447786058461282,0.02195449674301342,1.0292797847331165,1.0005445027524713,50.02722513762357,1.051339526716349,64.94407138102031,1.0640016738007554,0.6950010555127939,56.30364802775372,0.3344320305359755,0.017709076993330703,7.557210752827517,7.557210752827517,19751.254,8.361835185726015,13.0,0.0,19414.082575408567,0.006283143933800983,1.0,1.0,0.0
34.32000000000174,0.14398819431311236,0.1499877477632178,0.14398819431311236,0.022266851118344904,1.0295616282988396,1.0005459856244707,50.027299281223534,1.0506567076536704,65.08971667742553,1.0634632348223523,0.6933746002577977,56.29892652141033,0.3282947009172744,0.017263977331017238,7.556912485467417,7.556912485467417,19751.16,8.362052898005809,13.0,0.0,19353.052711185996,-0.17502305900649479,1.0,1.0,0.0
34.33000000000174,0.14352282874269642,0.1499883144030424,0.14352282874269642,0.022530406343662476,1.028849314581111,1.0005527123593674,50.02763561796837,1.0498854820712438,65.24567160147586,1.062815606111059,0.6918873308268593,56.32411281609241,0.32230180712283557,0.016874430789911368,7.556633798436328,7.556633798436328,19751.074,8.362259511228203,13.0,0.0,19297.14668953053,-0.3505343202209081,1.0,1.0,0.0
34.34000000000174,0.1430959513534019,0.14998931798431786,0.1430959513534019,0.02273510908516986,1.0271661287598886,1.0005644460222818,50.02822230111409,1.0490524152181702,65.41105345267684,1.0620805414425114,0.690579289478951,56.38334743194552,0.31665413849087276,0.01655416445951024,7.556372996135134,7.556372996135134,19750.994,8.36245844048778,13.0,0.0,19248.053334120148,-0.5144395338086106,1.0,1.0,0.0
34.350000000001735,0.1427206745643132,0.14999071228897543,0.1427206745643132,0.02287305325919652,1.0245686969797598,1.0005807828481377,50.02903914240689,1.0481867487785486,65.5846921378644,1.061283381942194,0.6894855482546591,56.4796410495981,0.3115389529696393,0.01631447938474591,7.556127909570448,7.556127909570448,19750.918,8.362648832010892,13.0,0.0,19207.312926838644,-0.6613118653473657,1.0,1.0,0.0
34.36000000000173,0.1424087475248602,0.1499924681020703,0.1424087475248602,0.022938893814183226,1.0211447738302037,1.0006011673274984,50.03005836637492,1.047319255919517,65.76515548187311,1.0604521280092325,0.6886362004219618,56.61467436358444,0.3071237750836874,0.016163784350525925,7.555895968767,7.555895968767,19750.848,8.362833247118484,13.0,0.0,19176.205204431117,-0.7862884321561207,1.0,1.0,0.0
34.37000000000173,0.14217088176995055,0.14999454435057222,0.14217088176995055,0.022930857492190464,1.0170095148910887,1.0006249130511924,50.03124565255962,1.0464803752085226,65.95075422296917,1.0596161097844985,0.6880600937471664,56.78837963889132,0.30354939651063406,0.016106697490968186,7.555674339717493,7.555674339717493,19750.786,8.363004001847735,13.0,0.0,19155.853044667536,-0.8852313113471135,1.0,1.0,0.0
34.38000000000173,0.1420165451704743,0.14999684444265524,0.1420165451704743,0.022850976746764746,1.0123004569125191,1.0006512286063949,50.032561430319745,1.0456984092700659,66.13955867373836,1.0588043380036225,0.6877853065149164,56.998807382094284,0.3009251229647632,0.016143768692200043,7.555459472736966,7.555459472736966,19750.728,8.363172195256045,13.0,0.0,19147.743320505935,-0.9548645447559886,1.0,1.0,0.0
34.39000000000173,0.14195271413035834,0.14999929442718454,0.14195271413035834,0.022703916940792927,1.007172194465526,1.0006792457477716,50.033962287388576,1.0449986714326138,66.3294650413345,1.0580440824566553,0.6878328419627187,57.24254015093692,0.29932797523358584,0.01627230941711797,7.555247898808526,7.555247898808526,19750.674,8.36332587451237,13.0,0.0,19152.443522584643,-0.9928826045735615,1.0,1.0,0.0
34.400000000001725,0.14198301678412764,0.1500018454420674,0.14198301678412764,0.022496162704910786,1.001791355753918,1.0007080478113393,50.035402390566965,1.0444030003254754,66.51828586985754,1.0573599898000374,0.6882120484392645,57.51503342221292,0.2988023575252136,0.016486962369888288,7.555035994959721,7.555035994959721,19750.628,8.363476992447756,13.0,0.0,19169.385964699723,-0.9980267284262988,1.0,1.0,0.0
34.41000000000172,0.14210730847494457,0.15000438517162726,0.14210730847494457,0.022235512644525182,0.9963316732832846,1.0007366981892334,50.03683490946167,1.0439294449824474,66.70384827572,1.0567735237883327,0.6889181253330434,57.81089192313623,0.29936001727456374,0.016780073516035606,7.554820269206367,7.554820269206367,19750.586,8.363616157552096,13.0,0.0,19198.134231182747,-0.970126596482496,1.0,1.0,0.0
34.42000000000172,0.14232156217255995,0.1500068468365777,0.14232156217255995,0.02193073644197048,0.9909690479789335,1.0007642685239344,50.03821342619672,1.0435920720820713,66.88409073562397,1.0563026077672015,0.6899311430330574,58.12412063421112,0.3009804771113277,0.017141981388223624,7.554597439027569,7.554597439027569,19750.55,8.363750200014557,13.0,0.0,19237.64133455079,-0.9101059706720184,1.0,1.0,0.0
34.43000000000172,0.14261804351661667,0.15000915109647509,0.14261804351661667,0.02159131019234767,0.9858765730755045,1.0007898661787133,50.03949330893567,1.0434008705888433,67.05715580050969,1.0559614048603265,0.691216436197136,58.448374291152405,0.3036119982951575,0.017561301889805647,7.554364603794635,7.554364603794635,19750.52,8.363870582098679,13.0,0.0,19286.39632656735,-0.8199521093075214,1.0,1.0,0.0
34.44000000000172,0.14298566503846868,0.15001122381876408,0.14298566503846868,0.021227180890673623,0.9812195503795385,1.000812660468605,50.040633023430246,1.0433617469669816,67.2214710716713,1.055760203524118,0.6927258780081742,58.777203425301984,0.3071731907604323,0.01802523234653275,7.554119359316222,7.554119359316222,19750.496,8.363988402861862,13.0,0.0,19342.563128329275,-0.7026499697765969,1.0,1.0,0.0
34.450000000001715,0.1434104917719754,0.1500129833132978,0.1434104917719754,0.020848536015963485,0.9771505881005271,1.0008319070829255,50.041595354146274,1.0434766081035156,67.37581627289721,1.0557053945495227,0.6943999140108192,59.104294439579725,0.31155529311887664,0.01851989514992565,7.553859984986979,7.553859984986979,19750.476,8.364094270793995,13.0,0.0,19403.99398550143,-0.5620833778263065,1.0,1.0,0.0
34.46000000000171,0.14387661990471068,0.15001440329442495,0.14387661990471068,0.020465915732288086,0.9738048524200613,1.0008469702327205,50.04234851163603,1.0437433193174956,67.51936414039488,1.0557994998769822,0.6961717883032605,59.42356389043268,0.31662439199472464,0.0190304489936444,7.55358541956731,7.55358541956731,19750.464,8.364192454763316,13.0,0.0,19468.35790215234,-0.402906435685132,1.0,1.0,0.0
34.47000000000171,0.14436786976484028,0.15001540844865308,0.14436786976484028,0.02009121616747207,0.971294949511472,1.0008573438000579,50.042867190002895,1.0441547721470081,67.65166055755262,1.056040776580538,0.6979768933125736,59.728875993434656,0.3222218888056084,0.01954054485561272,7.5532952092670005,7.5532952092670005,19750.456000000002,8.364282100996173,13.0,0.0,19533.531342771566,-0.23038942664625012,1.0,1.0,-0.0
34.48000000000171,0.1448683421995926,0.15001598230483648,0.1448683421995926,0.019737276572414565,0.9697060019678884,1.0008626704796202,50.04313352398101,1.044698504223085,67.7726052203038,1.0564226512183992,0.6997554364880979,60.01423322825765,0.3281683273777315,0.02003289356054093,7.552989315988317,7.552989315988317,19750.454,8.364365770813505,13.0,0.0,19598.260520033346,-0.05024431814868005,1.0,1.0,-0.0
34.49000000000171,0.14536244401958104,0.15001609237703195,0.14536244401958104,0.01941683155047838,0.9690918801152014,1.0008627565103125,50.04313782551563,1.0453569791731525,67.88244436124633,1.0569334852670091,0.7014518388435542,60.274180116713104,0.33426945518769885,0.020490331637733422,7.5526682976218416,7.5526682976218416,19750.456000000002,8.364438341573436,13.0,0.0,19660.202743268706,0.13156435912309075,1.0,1.0,-0.0
34.500000000001705,0.1458350282525032,0.1500157515396216,0.1458350282525032,0.01914171735916855,0.969472946657166,1.000857580809797,50.04287904048985,1.0461081885073218,67.98175909315925,1.0575567865230815,0.7030147437847701,60.50409280713757,0.3403227800795722,0.02089667367428271,7.5523332841252575,7.5523332841252575,19750.464,8.364503228370552,13.0,0.0,19717.345144967705,0.3090169944044568,1.0,1.0,-0.0
34.5100000000017,0.14627167908700797,0.15001498774114735,0.14627167908700797,0.01892228385533506,0.9708352396380441,1.0008472982742953,50.04236491371476,1.0469264532752258,68.07144707397269,1.0582717253128282,0.7043977692902782,60.70037453923691,0.3461244260446669,0.021237404646486047,7.551985930736721,7.551985930736721,19750.48,8.364559577431205,13.0,0.0,19767.98747463487,0.4762382036952282,1.0,1.0,-0.0
34.5200000000017,0.14665906066207082,0.15001378281686356,0.14665906066207082,0.01876695570332223,0.9731310118244341,1.0008322370455482,50.04161185227741,1.0477833642753414,68.15269477242616,1.0590538660827231,0.705560565032346,60.860575663366106,0.351476204220149,0.0215002425544372,7.551628363211529,7.551628363211529,19750.498,8.364609950076334,13.0,0.0,19810.58145508901,0.6276913613148204,1.0,1.0,-0.0
34.5300000000017,0.14698525101764537,0.15001222347123055,0.14698525101764537,0.01868187547143055,0.9762805406790812,1.0008128896621382,50.04064448310691,1.0486488296085066,68.2269408960483,1.059876048457005,0.7064697291543337,60.98346607912246,0.3561928016067012,0.02167561314589897,7.551263136665941,7.551263136665941,19750.524,8.36464922366406,13.0,0.0,19843.79985892312,0.7583619153088854,1.0,1.0,-0.0
34.5400000000017,0.14723971002133612,0.15001034797013035,0.14723971002133612,0.01867015581356145,0.9801752426056973,1.0007898977588907,50.039494887944535,1.0494925340763548,68.29585083641844,1.0607094805799508,0.7070973975782265,61.069249835080086,0.360109934816797,0.02175740891215528,7.550893150013041,7.550893150013041,19750.556,8.364678251968034,13.0,0.0,19866.559695694035,0.8639234172083888,1.0,1.0,-0.0
34.550000000001695,0.14741292904565925,0.15000820509261564,0.14741292904565925,0.018730938884745307,0.9846824058974735,1.000764029154804,50.03820145774019,1.0502859989261366,68.36130865194718,1.0615253254218204,0.7074177045341342,61.119859013098214,0.36309316194184854,0.02174384419941208,7.550521652464092,7.550521652464092,19750.592,8.36470386517742,13.0,0.0,19877.678302151304,0.940880768964689,1.0,1.0,-0.0
34.56000000000169,0.14749750180375618,0.1500058823593277,0.14749750180375618,0.018860366379468356,0.9896505798085192,1.0007361497289473,50.036807486447366,1.0510035905685464,68.42536015751911,1.0622962046890396,0.7074116714680877,61.138545545618776,0.36504167795200737,0.021636783873478397,7.550152247263218,7.550152247263218,19750.634000000002,8.364717525555761,13.0,0.0,19875.955288212503,0.9866859442128837,1.0,1.0,-0.0
34.57000000000169,0.1474891162911227,0.15000345805464724,0.1474891162911227,0.01905254465272386,0.9949147896112763,1.0007071928944924,50.03535964472462,1.051623004549683,68.4901306774732,1.062997175700036,0.707071933782339,61.12946308935633,0.3658905519301642,0.02144104633446245,7.549788772644318,7.549788772644318,19750.682,8.364723501971284,13.0,0.0,19861.986136240826,0.9998223523802287,1.0,1.0,-0.0
34.58000000000169,0.14738707400161086,0.150001013839843,0.14738707400161086,0.019300121280124746,1.0003016030169203,1.000678127590594,50.033906379529704,1.0521255485439187,68.55773472621527,1.0636063051666254,0.7064050687271216,61.09738529477266,0.3656122846827394,0.02116395626074726,7.549434396837028,7.549434396837028,19750.736,8.364720940650345,13.0,0.0,19836.161446125345,0.9798550523781081,1.0,1.0,-0.0
34.59000000000169,0.1471944598038908,0.14999861689449423,0.1471944598038908,0.019594656324865314,1.0056341918795313,1.0006499254911494,50.03249627455747,1.0524963097215347,68.63018691509942,1.064105015704613,0.7054322182464396,61.04750381882348,0.36421735911072145,0.020814999385650304,7.549092695360292,7.549092695360292,19750.794,8.364709841592944,13.0,0.0,19799.37244704749,0.927445153323164,1.0,1.0,-0.0
34.600000000001685,0.14691804171733813,0.14999637798998372,0.14691804171733813,0.01992689074061316,1.0107374307874895,1.0006235283947718,50.031176419738586,1.0527242448098457,68.70931866939634,1.0644782948344311,0.7041884564905369,60.98527167612578,0.36175359579672206,0.02040550110877322,7.548766652754405,7.548766652754405,19750.86,8.36469020479908,13.0,0.0,19752.986438073847,0.8443279254855682,1.0,1.0,-0.0
34.61000000000168,0.14656798502278992,0.14999434254564029,0.14656798502278992,0.020286973520285887,1.0154429873931377,1.000599816879421,50.02999084397105,1.0528022076761296,68.79670543762539,1.0647148139421543,0.7027213544398659,60.9162722396074,0.3583042102636175,0.01994829377541604,7.5484588468088205,7.5484588468088205,19750.93,8.364662030268754,13.0,0.0,19698.74778113423,0.7332553462017236,1.0,1.0,-0.0
34.62000000000168,0.14615739141502593,0.14999259447239008,0.14615739141502593,0.020664681251047347,1.01959432577014,1.0005795813171878,50.02897906585939,1.0527269195872206,68.8936039627779,1.064806979648547,0.7010888270123523,60.84609524890789,0.35398462875869896,0.019457345341245724,7.5481713379228035,7.5481713379228035,19751.006,8.364622756681026,13.0,0.0,19638.721770170494,0.5979049830329961,1.0,1.0,-0.0
34.63000000000168,0.14570160726373,0.14999119315009435,0.14570160726373,0.021049459541911047,1.023051512632001,1.000563496260364,50.0281748130182,1.0524989803715565,69.00090935481582,1.0647509328321343,0.6993558280176778,60.78028571041838,0.34893853506953604,0.018947507824174398,7.547905548678211,7.547905548678211,19751.088,8.364580067998714,13.0,0.0,19575.16195997982,0.4427582310114644,1.0,1.0,-0.0
34.64000000000168,0.14521665585661941,0.1499901866338829,0.14521665585661941,0.0214295410740469,1.0256962271592536,1.0005520976046611,50.027604880233056,1.0521236827393246,69.1191647534894,1.064546872922171,0.6975858222016023,60.72464368760927,0.34333538687229137,0.018434954696800128,7.547662253527241,7.547662253527241,19751.176,8.364522865164416,13.0,0.0,19510.32332705107,0.2729519354879358,1.0,1.0,0.0
34.650000000001675,0.14471828088067448,0.14998959483919244,0.14471828088067448,0.021791888268244564,1.0274368028743806,1.0005457629116055,50.02728814558027,1.051611728771903,69.24858579905643,1.064199694854384,0.6958357686472256,60.68524154466795,0.33736563338543213,0.017936972947898113,7.547441639284053,7.547441639284053,19751.268,8.364460539688238,13.0,0.0,19445.547110627966,0.09410831328815061,1.0,1.0,0.0
34.66000000000167,0.14422195983804337,0.14998945390453167,0.14422195983804337,0.022123325169888564,1.0282123202428584,1.0005446974166137,50.02723487083068,1.0509791339559575,69.38906584403438,1.0637194207706315,0.6941571107397077,60.66800249284045,0.33123264033736344,0.017470845132045432,7.547243555163774,7.547243555163774,19751.366,8.364388822701954,13.0,0.0,19382.809342936158,-0.08785119658107408,1.0,1.0,0.0
34.67000000000167,0.14374283673974,0.14998976990678398,0.14374283673974,0.022411454918860353,1.0279951367078592,1.0005489272738965,50.02744636369483,1.050246731236426,69.54017912751479,1.0631211372213472,0.692596636950569,60.678339095782825,0.32514445266889236,0.01705293245582288,7.54706702798059,7.54706702798059,19751.47,8.364306006658268,13.0,0.0,19324.367591888364,-0.2669019893497258,1.0,1.0,0.0
34.68000000000167,0.1432954877109682,0.14999053384114458,0.1432954877109682,0.022645338355268618,1.0267919285349294,1.000558299764386,50.0279149882193,1.0494394336305914,69.70118786087998,1.062424581411629,0.6911966415941523,60.72086242495157,0.31930597497616287,0.01669795697039616,7.546910630466617,7.546910630466617,19751.58,8.364219775519995,13.0,0.0,19271.940572396714,-0.437115766678279,1.0,1.0,0.0
34.69000000000167,0.1428935934915912,0.14999172193407234,0.1428935934915912,0.02281599358677204,1.0246433417888754,1.0005724899905268,50.028624499526344,1.048585318789851,69.87105692031449,1.061653470266921,0.6899946783425557,60.799148758580074,0.31391177492402333,0.016418440298837843,7.546772425057587,7.546772425057587,19751.696,8.364121591550678,13.0,0.0,19227.146302559097,-0.5928568201855038,1.0,1.0,0.0
34.700000000001666,0.14254956390324816,0.1499932812771248,0.14254956390324816,0.022916750848409845,1.0216223586045736,1.0005910134134433,50.029550670672165,1.0477145889562227,70.04847731898286,1.0608346423450217,0.6890230503527103,60.915558341782436,0.30913969446803097,0.016224273481781938,7.546650013068382,7.546650013068382,19751.816,8.364015723618541,13.0,0.0,19191.405006004174,-0.7289686274421558,1.0,1.0,0.0
34.71000000000166,0.14227448732963455,0.14999517668873177,0.14227448732963455,0.02294390251855955,1.0178314394999943,1.0006132436231185,50.030662181155925,1.0468581921838442,70.23188723302256,1.0599970219823043,0.6883102171526767,61.07095141010278,0.3051444835778266,0.016122078145942246,7.546540628919078,7.546540628919078,19751.942,8.363901317949944,13.0,0.0,19165.863117835816,-0.8409445823145706,1.0,1.0,0.0
34.72000000000166,0.14207860148502532,0.14999734687593844,0.14207860148502532,0.022897805569865606,1.0133979368020587,1.0006384362634313,50.031921813171564,1.046045612188527,70.41946646879943,1.059170001621621,0.6878854545931591,61.26423282259394,0.3020508020388327,0.01611425258190022,7.546440945037718,7.546440945037718,19752.074,8.363778374544884,13.0,0.0,19151.743605407162,-0.9250772068459501,1.0,1.0,0.0
34.73000000000166,0.14197025118448361,0.14999970651038738,0.14197025118448361,0.02278201489721883,1.0084687815081677,1.0006657565134978,50.03328782567489,1.045303669924568,70.6091839393886,1.05838183513809,0.6877740686651633,61.49263294758334,0.2999512406423554,0.01619955730503337,7.5463477498610985,7.5463477498610985,19752.21,8.363646893403361,13.0,0.0,19150.53892399562,-0.9785809043316911,1.0,1.0,0.0
34.74000000000166,0.14195477333344772,0.1500021941368293,0.14195477333344772,0.02260223118953704,1.0032053304097386,1.0006943074425534,50.03471537212767,1.044655915072031,70.79887941224605,1.0576585157501601,0.6879915591278968,61.75210731980728,0.29890593582669056,0.016373856127252673,7.546257281839085,7.546257281839085,19752.352,8.363509435846314,13.0,0.0,19161.7639088636,-0.9996841892840579,1.0,1.0,0.0
34.750000000001656,0.14203388092245486,0.1500047139514753,0.14203388092245486,0.022365676504641722,0.9977784238414327,1.0007231584671918,50.03615792335959,1.0441222407014912,70.98635931158317,1.0570230868689423,0.688540205202516,62.037634881362685,0.2989423575370532,0.016630558548188103,7.546166016383697,7.546166016383697,19752.498,8.363360879231866,13.0,0.0,19185.080471052515,-0.9876883405904188,1.0,1.0,0.0
34.760000000001654,0.14220541265225126,0.15000719919378513,0.14220541265225126,0.022080690569887925,0.9923634727118451,1.0007513737162828,50.037568685814136,1.0437186373893188,71.16949495089447,1.0564952013020799,0.6894074100716985,62.3434762067746,0.3000554940494109,0.016960934274984567,7.546070531962887,7.546070531962887,19752.65,8.363207199975541,13.0,0.0,19219.73462888181,-0.9429905358828417,1.0,1.0,0.0
34.77000000000165,0.14246339006193284,0.15000955406410127,0.14246339006193284,0.021756438904600328,0.9871355061135864,1.0007780399043749,50.038901995218744,1.0434570527456424,71.34631854114541,1.0560908423358393,0.690565524508708,62.66342293166961,0.3022085347139301,0.017354394603694912,7.545967727421883,7.545967727421883,19752.806,8.363042421661815,13.0,0.0,19264.418163840306,-0.8670707011495123,1.0,1.0,0.0
34.78000000000165,0.14279828229113925,0.1500117171052941,0.14279828229113925,0.021402668680140558,0.9822641878671746,1.0008022932235063,50.040114661175316,1.0433453441584524,71.5151095986276,1.0558221620008748,0.691972681176186,62.99104392487013,0.3053341687816499,0.01779878047234987,7.545854920699993,7.545854920699993,19752.968,8.362872520706212,13.0,0.0,19317.451803571585,-0.7624425109920271,1.0,1.0,0.0
34.79000000000165,0.14319745480954402,0.15001360295774263,0.14319745480954402,0.02102947885417784,0.977908864178817,1.0008233447078032,50.04116723539016,1.0433873191230807,71.6744697841907,1.0556974154408534,0.6935745387102062,63.31993016601158,0.30933652551985746,0.01828068792881968,7.545729975020149,7.545729975020149,19753.134000000002,8.362694082014144,13.0,0.0,19376.810040335706,-0.6325701618898735,1.0,1.0,0.0
34.800000000001646,0.14364579378648493,0.1500151654321092,0.14364579378648493,0.02064717532621431,0.9742137475887079,1.000840503490318,50.0420251745159,1.0435828188169525,71.82337913271458,1.0557209826446727,0.6953069926358107,63.643894701419086,0.31409363777618254,0.01878576218699532,7.545591359668408,7.545591359668408,19753.306,8.362507959359261,13.0,0.0,19440.25263757092,-0.4817536740754522,1.0,1.0,0.0
34.810000000001644,0.1441270696809806,0.1500163388101085,0.1441270696809806,0.020266913772747544,0.9713030208154345,1.0008531982960638,50.04265991480319,1.043927226819797,71.96120642617984,1.0558932238738692,0.6971034036879368,63.95685001093023,0.3194586589451184,0.019298417613587845,7.5454382160221085,7.5454382160221085,19753.482,8.362314152741563,13.0,0.0,19505.446309461513,-0.3149865196269081,1.0,1.0,-0.0
34.82000000000164,0.14462522818164625,0.15001708513412415,0.14462522818164625,0.019901204724083747,0.9692757057860765,1.0008609978014413,50.04304989007207,1.0444106445398873,72.08768123702993,1.0562099385164716,0.698901643198943,64.25268086628755,0.32526152180704787,0.019801685955228812,7.545270224696441,7.545270224696441,19753.662,8.362112662161048,13.0,0.0,19570.77951224637,-0.1377902906550537,1.0,1.0,-0.0
34.83000000000164,0.14512451151691447,0.15001739552490145,0.14512451151691447,0.019562945071202757,0.9682012257815317,1.0008636277841736,50.04318138920868,1.0450179094831504,72.20288324183831,1.056661912773325,0.7006441103759505,64.52562742348171,0.3313143235093985,0.020278224457514822,7.545087590914143,7.545087590914143,19753.848,8.361906048938653,13.0,0.0,19634.578963956752,0.04396811834771173,1.0,1.0,-0.0
34.84000000000164,0.14560952565029195,0.15001724546815073,0.14560952565029195,0.019264487838008625,0.9681164153569983,1.000860983006389,50.043049150319455,1.0457290673471678,72.30723388362489,1.0572349335873823,0.7022773429871325,64.77063542823103,0.33741770400912696,0.02071128065740486,7.544891156063366,7.544891156063366,19754.038,8.361686629111567,13.0,0.0,19694.45559623294,0.22427076097844673,1.0,1.0,-0.0
34.850000000001636,0.14606545474329152,0.15001664073012574,0.14606545474329152,0.01901696296275746,0.9690240123814946,1.000853133365707,50.042656668285346,1.0465200860548918,72.40148091516342,1.0579101701437976,0.7037524148863142,64.98359321808186,0.3433675746656534,0.021085454118237555,7.544682300119925,7.544682300119925,19754.232,8.361465501737188,13.0,0.0,19748.64391115957,0.39714789066210665,1.0,1.0,-0.0
34.860000000001634,0.14647838675928207,0.1500156171860285,0.14647838675928207,0.01882977121430256,0.9708925502314505,1.000840324093982,50.0420162046991,1.047363736028872,72.48667528685326,1.0586648108760655,0.7050258877939495,65.16148620618537,0.34896210306190273,0.02138731950211669,7.5444629291174214,7.5444629291174214,19754.432,8.361235836626348,13.0,0.0,19795.4999696261,0.556875616512877,1.0,1.0,-0.0
34.87000000000163,0.14683568470546593,0.15001419457017454,0.14683568470546593,0.01871020910683372,0.9736575586245311,1.0008229698655255,50.041148493276275,1.0482305815214963,72.56413910751215,1.0594728792843078,0.7060609602048349,65.3024850933483,0.35400882054046523,0.021605931217716583,7.5442353884234326,7.5442353884234326,19754.636,8.360994218684457,13.0,0.0,19833.583520015232,0.698165419014758,1.0,1.0,-0.0
34.88000000000163,0.14712618264909388,0.15001242086711358,0.14712618264909388,0.018662982176622475,0.9772239930889856,1.0008016427701263,50.040082138506314,1.0490901637384267,72.635430010383,1.0603061846876138,0.7068275219219227,65.40606113930498,0.3583321465309922,0.02173338745411854,7.54400241617117,7.54400241617117,19754.844,8.360750893195275,13.0,0.0,19861.71470730607,0.8163392507343266,1.0,1.0,-0.0
34.89000000000163,0.14733979521938687,0.1500103555040629,0.14733979521938687,0.01868911629539422,0.981470264727377,1.0007770529081086,50.03885264540543,1.0499129420321551,72.70233197051685,1.0611357186461368,0.707298469151693,65.4733315246145,0.3617825058206305,0.021765826601103662,7.543767097555466,7.543767097555466,19755.056,8.360499029969631,13.0,0.0,19878.808926947982,0.907484424553564,1.0,1.0,-0.0
34.900000000001626,0.1474679628866043,0.1500080825405227,0.1474679628866043,0.018786065591745577,0.986253393157601,1.0007500224984565,50.03750112492283,1.050671822331878,72.76682270357512,1.0619332421556211,0.7074508436077904,65.50696949405172,0.36424249380803064,0.021703449428857827,7.543532887756788,7.543532887756788,19755.274,8.360237775233879,13.0,0.0,19883.45591223145,0.9685831611359873,1.0,1.0,-0.0
34.910000000001624,0.14750480479073017,0.15000566281489913,0.14750480479073017,0.018948841694620033,0.9914143509477201,1.0007214562784479,50.036072813922395,1.0513428374527953,72.83100078699353,1.0626725418093765,0.7072713452195628,65.51073168490528,0.36562956646814715,0.02154970656512098,7.543303409037439,7.543303409037439,19755.496,8.359972251629895,13.0,0.0,19875.503233289626,0.9976125063632684,1.0,1.0,-0.0
34.92000000000162,0.14744784369653935,0.15000317700143992,0.14744784369653935,0.01917074711055563,0.996783172680305,1.0006923101502743,50.03461550751371,1.051905511841008,72.89699727972013,1.063330167736397,0.7067596951061941,65.48911935802165,0.36589798155825615,0.021310755069830045,7.543082257868853,7.543082257868853,19755.722,8.359696482742155,13.0,0.0,19855.49237001068,0.9936113105166752,1.0,1.0,-0.0
34.93000000000162,0.147298339831181,0.15000070778747143,0.147298339831181,0.01944383169896403,1.0021840142574614,1.0006635586498638,50.03317793249319,1.0523430794548094,72.9668857689207,1.0638858777664217,0.7059300486191503,65.4471430798466,0.36503985959840857,0.020995076313668336,7.542872906315445,7.542872906315445,19755.952,8.359416444986184,13.0,0.0,19824.002853201586,0.9567120515502492,1.0,1.0,-0.0
34.94000000000162,0.14706131384904428,0.1499983523708724,0.14706131384904428,0.01975920238367346,1.0074402362753854,1.0006361621150384,50.03180810575192,1.0526426087257232,73.04259592169565,1.0643229061329242,0.704810927175769,65.39014722959965,0.3630851315086686,0.020613149068259385,7.542678569596704,7.542678569596704,19756.188000000002,8.359128723267398,13.0,0.0,19782.20223800272,0.8881364488000169,1.0,1.0,-0.0
34.950000000001616,0.14674534317900256,0.1499961742426246,0.14674534317900256,0.020107265372243176,1.0123795081606641,1.000611034587602,50.0305517293801,1.0527950597669287,73.12583526190868,1.0646281227184693,0.7034441300599842,65.32366844087527,0.3601002271383683,0.02017712461152551,7.5425020598803965,7.5425020598803965,19756.428,8.358831610038502,13.0,0.0,19731.661651616752,0.7901550123576456,1.0,1.0,-0.0
34.960000000001614,0.14636217569434545,0.14999424618419255,0.14636217569434545,0.02047794679941347,1.0168388725680328,1.0005890135469369,50.029450677346844,1.0527952831335685,73.21802102515078,1.0647921161984113,0.701882877023424,65.25330892496454,0.3561854872711848,0.019700473399115077,7.542345686078736,7.542345686078736,19756.672,8.358530227941376,13.0,0.0,19674.300293949753,0.6660118674123279,1.0,1.0,-0.0
34.97000000000161,0.14592621092656732,0.14999263270041993,0.14592621092656732,0.02086089528054394,1.0206696625466825,1.0005708325567746,50.02854162783873,1.0526419689060096,73.32022602402701,1.064809214046885,0.7001894269610429,65.18462377100234,0.35147138716403753,0.01919761720035839,7.542211169059639,7.542211169059639,19756.920000000002,8.358221161881433,13.0,0.0,19612.287712700712,0.5198173425956447,1.0,1.0,-0.0
34.98000000000161,0.14545340341712984,0.14999138788804345,0.14545340341712984,0.021245102969197488,1.0237422933538416,1.0005570973866185,50.02785486933092,1.0523379433355686,73.43315652738708,1.0646775505588832,0.6984294317346105,65.12322638870288,0.3461150996278617,0.018683989756484467,7.542099563621551,7.542099563621551,19757.172,8.357905265632319,13.0,0.0,19547.968312723893,0.35641187868588425,1.0,1.0,0.0
34.99000000000161,0.14495963759199895,0.14999055362392177,0.14495963759199895,0.021618005256081246,1.0259514546051776,1.00054826443369,50.027413221684505,1.0518912530791873,73.55718412701364,1.064399645920223,0.6966629511113478,65.07510769931426,0.34029787820047275,0.018176481636042803,7.542011333949829,7.542011333949829,19757.428,8.357579977873097,13.0,0.0,19483.19638932018,0.181205763598326,1.0,1.0,0.0
35.000000000001606,0.14446050348165992,0.14999015814656608,0.14446050348165992,0.021966338754267994,1.0272208033284933,1.0005446236257218,50.02723118128609,1.0513153831012851,73.69235735997152,1.0639830089334228,0.6949438681900756,65.04632084039036,0.3342179323644757,0.017692525321700195,7.541946477533852,7.541946477533852,19757.688000000002,8.357252982566584,13.0,0.0,19419.263127000482,-2.924594519369209e-11,1.0,1.0,0.0
35.010000000001604,0.14397131742715147,0.14999021509472152,0.14397131742715147,0.02227721819547162,1.027506262819063,1.0005462881493536,50.027314407467685,1.0506289150853299,73.83840396678212,1.0634403025239325,0.6933211105501157,65.04257009503755,0.3280820869805433,0.01724903920398212,7.541904406965586,7.541904406965586,19757.952,8.356915741976314,13.0,0.0,19358.668647591054,-0.18120576365584956,1.0,1.0,0.0
35.0200000000016,0.14350695854921403,0.14999073822895448,0.14350695854921403,0.02253891828901513,1.0267977756308475,1.0005531913469534,50.02765956734767,1.0498548961907155,73.99473548938205,1.0627890829614728,0.6918391082799042,65.0688893071188,0.3220977336596188,0.016861623375520895,7.541884663218119,7.541884663218119,19758.222,8.35657252497052,13.0,0.0,19303.289081987972,-0.3564118787404818,1.0,1.0,0.0
35.0300000000016,0.14308158363272835,0.14999168076034303,0.14308158363272835,0.022741452676682886,1.0251196192198992,1.0005650903548913,50.028254517744564,1.049020001093513,74.16045836394859,1.0620512412673926,0.6905377402207806,65.12938308339199,0.3164653033068999,0.016543929547054068,7.541884295429599,7.541884295429599,19758.494,8.356222477775557,13.0,0.0,19254.739094547338,-0.519817342645613,1.0,1.0,0.0
35.0400000000016,0.1427082573699664,0.14999302702370154,0.1427082573699664,0.022876994164068475,1.0225293751301119,1.000581575911307,50.029078795565354,1.0481535458229423,74.33439224534011,1.061252226711898,0.6894518776307856,65.22701959469191,0.3113714794833712,0.01630716778227493,7.541901756795514,7.541901756795514,19758.77,8.355865600391423,13.0,0.0,19214.616885109128,-0.6660118674559593,1.0,1.0,0.0
35.050000000001596,0.14239868091966648,0.14999473281906156,0.14239868091966648,0.022940292761001038,1.0191156846263014,1.0006020876179442,50.030104380897214,1.047286335394142,74.51509623290016,1.0604201141531187,0.6886114605654458,65.36343053870952,0.3069830009204801,0.016159640494731987,7.541934275033549,7.541934275033549,19759.05,8.35550445413906,13.0,0.0,19184.1621543071,-0.7901550123934957,1.0,1.0,0.0
35.060000000001594,0.142163530923858,0.149996742120776,0.142163530923858,0.022929711161300204,1.0149944670906745,1.0006259349921602,50.03129674960801,1.046448765356051,74.70087195573616,1.0595842550035361,0.6880453309844522,65.53848193700766,0.3034396334616949,0.01610582286674387,7.541978873434126,7.541978873434126,19759.334,8.355136477697528,13.0,0.0,19164.50844330467,-0.8881364488268725,1.0,1.0,0.0
35.07000000000159,0.14201220689853628,0.14999897381192887,0.14201220689853628,0.022847396088481072,1.0103038791905896,1.0006523234883282,50.03261617441641,1.0456690511151319,74.88978196826542,1.0587736270402186,0.6877814163961348,65.7501643400461,0.3008495768220544,0.01614613456519167,7.542032163277725,7.542032163277725,19759.62,8.354762524840467,13.0,0.0,19157.155787476884,-0.9567120515672725,1.0,1.0,0.0
35.08000000000159,0.14195158171833988,0.15000138463993098,0.14195158171833988,0.02269808967948578,1.0051989954909086,1.0006803827090391,50.034019135451956,1.0449723963181663,75.07971783866115,1.0580154264849595,0.6878403836453875,65.99501506620355,0.29928872956601404,0.016277784501799314,7.542090525848516,7.542090525848516,19759.912,8.354380034246946,13.0,0.0,19162.59915331528,-0.9936113105232763,1.0,1.0,0.0
35.09000000000159,0.14198516403067316,0.15000386539245253,0.14198516403067316,0.0224883314326271,0.9998467885151769,1.0007091948245097,50.03545974122549,1.0443805152808625,75.26849127210367,1.057334201340543,0.688231152556799,66.26845556995121,0.29880036106033137,0.016495329901931324,7.5421503473324245,7.5421503473324245,19760.206000000002,8.353996689879779,13.0,0.0,19180.281230206077,-0.9976125063592289,1.0,1.0,0.0
35.100000000001586,0.14211266579018922,0.15000633459039944,0.14211266579018922,0.022225960192781224,0.9944212051712032,1.000737823039253,50.03689115196265,1.0439113242609264,75.45393096100642,1.0567513007310645,0.6889483640893915,66.56506377918166,0.2993951060712398,0.0167910386491142,7.542208100587926,7.542208100587926,19760.502,8.353603954002505,13.0,0.0,19209.753741449316,-0.968583161121455,1.0,1.0,0.0
35.110000000001584,0.14232992690820556,0.15000872597380271,0.14232992690820556,0.021919775781751135,0.9890982298352499,1.0007653397665237,50.038266988326185,1.0435787515990687,75.63398089455679,1.056284523298371,0.6899715638231095,66.87882763659982,0.30105139025649796,0.01715518318805708,7.542260483244745,7.542260483244745,19760.802,8.35320609548335,13.0,0.0,19249.928437962193,-0.9074844245289925,1.0,1.0,0.0
35.12000000000158,0.142629088976669,0.15001096079851528,0.142629088976669,0.021579275863838916,0.9840509001717248,1.0007908540678814,50.03954270339407,1.0433926456927178,75.80679218950795,1.0559479012272945,0.6912655898307176,67.20339346029908,0.30371642310125585,0.017576323366047863,7.542304572951654,7.542304572951654,19761.106,8.352804821869611,13.0,0.0,19299.312828884762,-0.8163392507005433,1.0,1.0,0.0
35.13000000000158,0.14299895559200737,0.15001295041573978,0.14299895559200737,0.0212144208974794,0.9794443197994012,1.0008135378310314,50.04067689155157,1.043358773339717,75.97080363114358,1.0557515891980171,0.6927818770508326,67.53231191228483,0.307307830369375,0.018041611729932756,7.542337865893308,7.542337865893308,19761.412,8.35239501051941,13.0,0.0,19356.03365688399,-0.6981654189728816,1.0,1.0,0.0
