t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor,zmq_torque_offset_nm
35.14000000000158,0.14342549913218483,0.1500146442425603,0.14342549913218483,0.02083540360183599,0.9754307558362026,1.0008326501178775,50.04163250589387,1.0434789059876417,76.12480796439414,1.0557018445923494,0.6944604979901411,67.8592773116046,0.31171596108422106,0.01853713778240043,7.542358609398088,7.542358609398088,19761.722,8.35198519916921,13.0,0.0,19417.944488349964,-0.5568756164643411,1.0,1.0,0.0
35.150000000001576,0.14389277247126966,0.15001597122707688,0.14389277247126966,0.020452785683881983,0.9721448848662154,1.0008475592343824,50.04237796171912,1.0437507637627312,76.26799221669323,1.0558010553019757,0.6962345752401761,68.17821328081631,0.31680606459334393,0.019048024136987515,7.5423655450855165,7.5423655450855165,19762.034,8.351564288761608,13.0,0.0,19482.69728857147,-0.3971478906084254,1.0,1.0,0.0
35.160000000001574,0.14438460162199424,0.15001690247468816,0.14438460162199424,0.020078520997971964,0.9696986511010931,1.000857763856975,50.04288819284874,1.0441670539199712,76.39991441665619,1.0560473243232507,0.6980396636590925,68.48297847727778,0.3224187321428902,0.019557862941244602,7.542358100935608,7.542358100935608,19762.350000000002,8.351144232127654,13.0,0.0,19548.204744038547,-0.22427076092144482,1.0,1.0,-0.0
35.17000000000157,0.1448851058506561,0.15001737686253455,0.1448851058506561,0.019725468523728404,0.9681763508127399,1.0008629120793877,50.043145603969386,1.0447151274643485,76.52048676700885,1.056433903673621,0.6998161726130135,68.7675860547764,0.3283738761680687,0.02004934790044661,7.542336184356986,7.542336184356986,19762.666,8.350715637757235,13.0,0.0,19613.20996793158,-0.0439681182892764,1.0,1.0,-0.0
35.18000000000157,0.14537869888178123,0.15001742358212358,0.14537869888178123,0.0194063473948459,0.9676309090682536,1.0008628159558102,50.04314079779051,1.0453772775498016,76.62996695911623,1.0569489787054385,0.7015086438660972,69.02660301038327,0.33447684821242635,0.02050533098455859,7.542300304563533,7.542300304563533,19762.988,8.350282774518584,13.0,0.0,19675.3496761376,0.13779029071293133,1.0,1.0,-0.0
35.19000000000157,0.14585026194348832,0.15001699573562496,0.14585026194348832,0.019132953534029752,0.9680816665478517,1.0008574604379252,50.04287302189626,1.0461313488019086,76.72894812966477,1.0575758929606551,0.7030659209062017,69.25543853874282,0.3405249791236444,0.020909673800881233,7.542251570658431,7.542251570658431,19763.31,8.349847349958997,13.0,0.0,19732.607635629174,0.3149865196824225,1.0,1.0,-0.0
35.200000000001566,0.1462854023075554,0.15001613741771588,0.1462854023075554,0.01891557757880424,0.9695136063387099,1.000847006467036,50.042350323351805,1.0469515464504828,76.81833813480003,1.0582936739629933,0.7044417758926992,69.45053293110458,0.3463144739395923,0.02124792673553392,7.542191610296676,7.542191610296676,19763.636,8.349406802757532,13.0,0.0,19783.32481498875,0.4817536741267091,1.0,1.0,-0.0
35.210000000001564,0.1466708251536221,0.1500148618237379,0.1466708251536221,0.018762571580385506,0.9718779374760363,1.0008317880260416,50.041589401302076,1.0478093799549357,76.89933290223367,1.0590777717118975,0.7055960765413788,69.60947744172431,0.35164746559090754,0.021507892510061875,7.5421225375566046,7.5421225375566046,19763.964,8.348959425366894,13.0,0.0,19825.912253154027,0.6325701619351756,1.0,1.0,-0.0
35.22000000000156,0.1469946627185797,0.1500132110331975,0.1469946627185797,0.018679986905986774,0.9750939368431801,1.0008123030860567,50.040615154302834,1.0486747170216453,76.97337992968436,1.0599009436489402,0.7064956702981001,69.73108839647819,0.3563392180831624,0.021680104665966517,7.542046883368291,7.542046883368291,19764.294,8.348510340428966,13.0,0.0,19859.0873981096,0.7624425110298378,1.0,1.0,-0.0
35.23000000000156,0.1472463949894405,0.1500112394158484,0.1472463949894405,0.018670795232599242,0.9790521273457922,1.0007891980242674,50.03945990121337,1.0495172818127647,77.0421528349235,1.0607343700437344,0.7071127021787161,69.81563158153564,0.3602263835795114,0.02175860436509368,7.541967539844032,7.541967539844032,19764.626,8.34805613284916,13.0,0.0,19881.757704609976,0.8670707011786521,1.0,1.0,-0.0
35.24000000000156,0.14741656872090958,0.1500090269844958,0.14741656872090958,0.01873401857674262,0.983619044364631,1.0007632444975076,50.03816222487538,1.050308680511587,77.10754274851544,1.061549242483365,0.7074214643529338,69.86509205094738,0.36317562635173256,0.02174174382138836,7.5418877461292135,7.5418877461292135,19764.962,8.347597656401124,13.0,0.0,19892.70071208344,0.9429905359023089,1.0,1.0,-0.0
35.250000000001556,0.14749788182947,0.1500066316927389,0.14749788182947,0.018865718671176687,0.9886426206728767,1.0007353112109643,50.03676556054821,1.0510233848283006,77.17160033551836,1.0623182524233659,0.7074033718268042,69.88275864691646,0.3650873273006776,0.021631499068138566,7.541811070669476,7.541811070669476,19765.3,8.347134911084856,13.0,0.0,19890.809387622397,0.987688340599569,1.0,1.0,-0.0
35.260000000001554,0.14748614257527537,0.15000411738068264,0.14748614257527537,0.019059944665869345,0.9939573962362209,1.0007063333320385,50.03531666660193,1.0516392079113341,77.23645208608453,1.0630165506166513,0.7070515258929968,69.87281014419972,0.36589781882593897,0.02143278098679193,7.541741096579679,7.541741096579679,19765.638,8.346670458221295,13.0,0.0,19876.668543676584,0.9996841892825894,1.0,1.0,-0.0
35.27000000000155,0.14738078072703314,0.15000159672276336,0.14738078072703314,0.019309301166203538,0.9993895907790906,1.0006772804351427,50.03386402175713,1.0521375828924038,77.304210282074,1.063622312037106,0.7063730007782922,69.840037299476,0.3655809066121182,0.02115299409688079,7.5416813494750246,7.5416813494750246,19765.98,8.346196613847624,13.0,0.0,19850.681021027343,0.9785809043196498,1.0,1.0,-0.0
35.28000000000155,0.14718501759137056,0.14999913748096827,0.14718501759137056,0.01960531529665011,1.0047621712527854,1.000649123700964,50.032456185048204,1.0525037266363446,77.3768847918339,1.0641170766827075,0.7053894674368183,69.78964391438278,0.36414837009198553,0.02080169539865992,7.541635150269849,7.541635150269849,19766.324,8.345724477021248,13.0,0.0,19813.751106004747,0.9250772068237361,1.0,1.0,-0.0
35.29000000000155,0.14690574916037671,0.14999682053204486,0.14690574916037671,0.019938702887822523,1.009899953826128,1.0006228033334799,50.03114016667399,1.0527267277942458,77.45629949705777,1.0644859549015557,0.7041364841047877,69.72709032607241,0.3616492831256353,0.02039027046380764,7.541605499620766,7.541605499620766,19766.670000000002,8.345244656232055,13.0,0.0,19767.27659712864,0.8409445822829194,1.0,1.0,-0.0
35.300000000001546,0.14655324811976306,0.14999472206695624,0.14655324811976306,0.02029959497805654,1.0146347043662645,1.0005991972733874,50.02995986366937,1.0527995730071118,77.54401942332912,1.0647177442209075,0.7026620067176284,69.65796215901946,0.35816803321716845,0.019931598025604545,7.541594927895975,7.541594927895975,19767.018,8.344763981669214,13.0,0.0,19713.000901744534,0.7289686274021544,1.0,1.0,-0.0
35.310000000001544,0.14614071382750463,0.14999291111114657,0.14614071382750463,0.020677758038355663,1.0188101441132758,1.0005790923133908,50.02895461566954,1.0527191143897638,77.64128949135403,1.0648049785847675,0.7010242919459027,69.5878481193952,0.3538210794136184,0.01943968111317043,7.5416054250002915,7.5416054250002915,19767.368000000002,8.344276476917205,13.0,0.0,19652.998116901203,0.5928568201383998,1.0,1.0,-0.0
35.32000000000154,0.1456835472609418,0.1499914472606334,0.1456835472609418,0.021062613376907516,1.022286758410728,1.000563158606708,50.028157930335404,1.052486093597895,77.74899192198106,1.0647439285871885,0.6992884147056607,69.52229571360519,0.34875302634995375,0.018929408539391072,7.5416383369516335,7.5416383369516335,19767.72,8.34378555707061,13.0,0.0,19589.546648408384,0.4371157666256711,1.0,1.0,-0.0
35.33000000000154,0.1451977695721833,0.14999037870426307,0.1451977695721833,0.021442336907878053,1.024946832068594,1.000551926904868,50.027596345243396,1.052105984001036,77.86765807910551,1.0645349440658516,0.6975176455559661,69.46711907876029,0.34313416531171026,0.018417007108209055,7.541694370296632,7.541694370296632,19768.074,8.343295490997662,13.0,0.0,19524.865900195437,0.2669019892933558,1.0,1.0,0.0
35.34000000000154,0.14469911968993046,0.1499897406045342,0.14469911968993046,0.021803870441926766,1.02669948286409,1.0005457690367816,50.027288451839084,1.0515896730721679,77.99749205813441,1.0641830916813275,0.6957687594648867,69.42839141140182,0.33715551925266624,0.017919780415762372,7.54177373834572,7.54177373834572,19768.43,8.342796033414604,13.0,0.0,19460.294179953464,0.08785119652286498,1.0,1.0,0.0
35.350000000001536,0.1442030723624817,0.14998955390734336,0.1442030723624817,0.02213405173884283,1.0274847109616538,1.0005448841616271,50.027244208081356,1.0509533494290522,78.13837591172503,1.0636985692418697,0.6940930623636776,69.4120239526918,0.331020740827735,0.017454994351506048,7.541876074442756,7.541876074442756,19768.788,8.342299137152485,13.0,0.0,19397.845049107447,-0.09410831334638292,1.0,1.0,0.0
35.360000000001534,0.14372475754308686,0.1499898094601431,0.14372475754308686,0.022420523294979386,1.027275885532217,1.000549292255794,50.02746461278969,1.0502179980020858,78.28987244353883,1.0630966297854947,0.6925371931375927,69.42340612059218,0.3249378913490169,0.017038965483077713,7.542000415612839,7.542000415612839,19769.146,8.341792849380258,13.0,0.0,19339.760916827196,-0.2729519355442066,1.0,1.0,0.0
35.37000000000153,0.14327872325778143,0.14999051334115038,0.14327872325778143,0.022652404699622656,1.026080747906687,1.0005588345481433,50.02794172740717,1.0494086558271851,78.45123258570956,1.0623971582580358,0.6911432738664328,69.46711665170928,0.31911163737964754,0.01668634892479673,7.5421452409393135,7.5421452409393135,19769.506,8.34128912292897,13.0,0.0,19287.746930365025,-0.44275823106391066,1.0,1.0,0.0
35.38000000000153,0.14287861324639217,0.14999164166466541,0.14287861324639217,0.022820787353346902,1.0239410206790178,1.000573180426993,50.028659021349654,1.0485534910536296,78.62141090387419,1.0616239931710876,0.6899486881228506,69.5466928709883,0.31373607106734114,0.01640958336636393,7.542308548852844,7.542308548852844,19769.868000000002,8.340778566288511,13.0,0.0,19243.422310532533,-0.5979049830798358,1.0,1.0,0.0
35.39000000000153,0.14253679281663467,0.14999315659358112,0.14253679281663467,0.022919093401156308,1.0209307332537132,1.0005918401661111,50.029592008305556,1.0476827551035015,78.79908892127133,1.06080406301081,0.6889855845968482,69.66444753015875,0.3089883381099785,0.016218457184250225,7.542487868587373,7.542487868587373,19770.232,8.340268009648053,13.0,0.0,19208.20513974299,-0.7332553462414954,1.0,1.0,0.0
35.400000000001526,0.14226430803215412,0.14999499248048365,0.14226430803215412,0.0229437274470675,1.0171533091414768,1.0006141829003037,50.03070914501519,1.0468273865845932,78.9826960104411,1.059966334627085,0.6882823397545689,69.82118454081971,0.30502227837785384,0.016119470386548325,7.542680368724984,7.542680368724984,19770.596,8.339751476592072,13.0,0.0,19183.23374775993,-0.8443279255169097,1.0,1.0,0.0
35.410000000001524,0.14207134893695134,0.14999708795491448,0.14207134893695134,0.022895180587734848,1.0127369459300493,1.0006394606951772,50.031973034758856,1.0460167964267713,79.17040326154091,1.059140191550141,0.6878681823001607,70.01574199455712,0.301961463867243,0.016114876805308924,7.542882837926023,7.542882837926023,19770.96,8.339237504857028,13.0,0.0,19169.740871111833,-0.9274451533450376,1.0,1.0,0.0
35.42000000000152,0.14196616648425042,0.14999940318643254,0.14196616648425042,0.02277709553465486,1.0078292829664992,1.0006668361233186,50.03334180616593,1.0452777057039306,79.3601734020598,1.0583538291223125,0.6877681325514681,70.24530007008175,0.29989738126565746,0.016203326096844276,7.543091678346018,7.543091678346018,19771.328,8.338714995385523,13.0,0.0,19169.18506605773,-0.9798550523897782,1.0,1.0,0.0
35.43000000000152,0.14195398593757869,0.15000181602687065,0.14195398593757869,0.022595235248937598,1.0025922492989592,1.0006954106248462,50.03477053124231,1.0446335468125334,79.5498439497631,1.0576331525080547,0.6879973044318741,70.50577642809884,0.29888903855839255,0.0163805915636973,7.54330322769217,7.54330322769217,19771.694,8.338193339687663,13.0,0.0,19181.048664114795,-0.9998223523813312,1.0,1.0,0.0
35.44000000000152,0.1420363795807724,0.15000427628559795,0.1420363795807724,0.022356867470492803,0.9971971215632539,1.0007242529656863,50.03621264828432,1.044104084955691,79.73722145444212,1.0570010979842033,0.688557437557516,70.79211941558727,0.29896279022290406,0.01664000027785587,7.543513865075271,7.543513865075271,19772.062,8.337673391537095,13.0,0.0,19205.008202778878,-0.9866859442033707,1.0,1.0,0.0
35.450000000001516,0.14221105492016906,0.15000670216244338,0.14221105492016906,0.022070366631935245,0.9918196035415601,1.0007524275928756,50.03762137964378,1.0437051752115758,79.92018158397704,1.05647719874019,0.6894354257330543,71.09856906997699,0.30011251091339985,0.01697275226384279,7.543720124071769,7.543720124071769,19772.432,8.337143198102773,13.0,0.0,19240.255865113893,-0.9408807689448755,1.0,1.0,0.0
35.460000000001514,0.1424719038824854,0.1500089829252622,0.1424719038824854,0.021744923909580133,0.9866348614205581,1.000779022486047,50.03895112430236,1.0434486258973132,80.0967638076399,1.0560773102657872,0.6906031032111342,71.41890450233973,0.30230031446642247,0.01736819766209847,7.543918832577614,7.543918832577614,19772.8,8.33661983485762,13.0,0.0,19285.506889010743,-0.8639234171789596,1.0,1.0,0.0
35.47000000000151,0.14280927556114886,0.1500110725813243,0.14280927556114886,0.021390303896946242,0.9818125349342379,1.000803176002961,50.04015880014805,1.0433421546989288,80.2652574876192,1.0558134524710656,0.69201811754618,71.74669024433648,0.3054578736580593,0.0178141261175458,7.544107277312265,7.544107277312265,19773.170000000002,8.336087933876007,13.0,0.0,19339.03714570189,-0.7583619152707584,1.0,1.0,0.0
35.48000000000151,0.1432104373371498,0.15001288617504105,0.1432104373371498,0.0210166150041319,0.9775117781683246,1.0008241021819753,50.04120510909876,1.0433894317222148,80.42427674333307,1.0556937471749255,0.6936257341316966,72.07552181958164,0.3094883762082523,0.018297095486730232,7.5442832556301855,7.5442832556301855,19773.54,8.335560301762623,13.0,0.0,19398.82011202687,-0.6276913612692866,1.0,1.0,0.0
35.49000000000151,0.1436602057340039,0.15001437797095207,0.1436602057340039,0.020634173960236705,0.9738764394773751,1.0008411139174098,50.04205569587049,1.0435901612579181,80.57281559378067,1.0557224427055645,0.695361589220997,72.39922106292265,0.31426899673094455,0.01880271860005213,7.544445207577001,7.544445207577001,19773.912,8.335027547007362,13.0,0.0,19462.61198215177,-0.4762382036437953,1.0,1.0,0.0
35.500000000001506,0.14414234570012888,0.15001546764047602,0.14414234570012888,0.020254188995841062,0.9710301391023387,1.0008536444279343,50.04268222139672,1.0439395515889816,80.71025582691578,1.055899751432411,0.6971591430500171,72.71169674339457,0.31965202996304964,0.019315353154095424,7.544593112536436,7.544593112536436,19774.282,8.334493938478454,13.0,0.0,19528.098536392565,-0.30901699434888175,1.0,1.0,-0.0
35.510000000001504,0.1446408118087691,0.15001613301620506,0.1446408118087691,0.019889207008449053,0.9690711438268248,1.0008612675433937,50.04306337716968,1.044427515762351,80.83633916972603,1.0562213043000488,0.6989564340737651,73.00683680265753,0.3254666886918142,0.019817994420342912,7.544725130962098,7.544725130962098,19774.652000000002,8.333961183723193,13.0,0.0,19593.63669172485,-0.1315643590651073,1.0,1.0,-0.0
35.5200000000015,0.14513985686136097,0.15001636587953585,0.14513985686136097,0.01955212133981607,0.9680679519891796,1.0008637147030632,50.04318573515316,1.0450387130940861,80.95115750612875,1.0566777096986621,0.7006960088975785,73.27890031340098,0.33152456269366226,0.020293303934753003,7.544842226723731,7.544842226723731,19775.024,8.33342672142064,13.0,0.0,19657.57912158338,0.05024431820709806,1.0,1.0,-0.0
35.5300000000015,0.14562410178996182,0.1500161272842025,0.14562410178996182,0.019255253642658288,0.9680563531899568,1.000860886642146,50.0430443321073,1.0457530321728312,81.05514413393102,1.0572545841398149,0.7023245505693201,73.52286211199196,0.3376260123348886,0.020724563258765274,7.54494499311204,7.54494499311204,19775.394,8.332891405344443,13.0,0.0,19717.515999301555,0.23038942670316848,1.0,1.0,-0.0
35.5400000000015,0.14607875188235414,0.15001545409652217,0.14607875188235414,0.019009681897384705,0.9690379664694713,1.0008528593388366,50.04264296694183,1.0465463121104601,81.14905779918067,1.0579329445613395,0.7037932863303551,73.73464605574522,0.34356691068359424,0.02109642915195563,7.545034758415061,7.545034758415061,19775.766,8.332355235494594,13.0,0.0,19771.693417868584,0.4029064357386142,1.0,1.0,-0.0
35.550000000001496,0.14648993601534038,0.1500143374308944,0.14648993601534038,0.01882473985251691,0.9709801741554399,1.0008398840061907,50.04199420030954,1.0473912269472316,81.23396002666065,1.058689852666881,0.7050590047136591,73.91127810213669,0.3491456239195662,0.02139555497916607,7.545113353737017,7.545113353737017,19776.136,8.331818211871102,13.0,0.0,19818.467276671458,0.562083377874684,1.0,1.0,-0.0
35.560000000001494,0.14684506036453418,0.15001284332157228,0.14684506036453418,0.01870764561563336,0.973817367287091,1.0008223809873118,50.04111904936559,1.0482582809706515,81.31118148299699,1.059499236052168,0.7060851192277574,74.05097039979228,0.3541701383041359,0.021611086723510232,7.545183098027645,7.545183098027645,19776.508,8.331280334473963,13.0,0.0,19856.417834890603,0.7026499698182159,1.0,1.0,-0.0
35.57000000000149,0.1471330099015291,0.15001099015940636,0.1471330099015291,0.018662997166323674,0.9774534194798282,1.0008009275085983,50.04004637542992,1.0491170070057765,81.38228827342868,1.0603328457603338,0.7068417250789479,74.1532455652301,0.3584656055952342,0.02173524616662788,7.545246670101989,7.545246670101989,19776.878,8.330744164624118,13.0,0.0,19884.347587623368,0.819952109341004,1.0,1.0,-0.0
35.58000000000149,0.1473437289061402,0.15000885325383415,0.1473437289061402,0.018691676908640743,0.9817657783220356,1.000776238002404,50.038811900120194,1.0499379314164556,81.44907220446487,1.0611616721497965,0.7073017534295686,74.21928276530379,0.36188350322484,0.02176432569949708,7.5453070862098635,7.5453070862098635,19777.248,8.330204579679688,13.0,0.0,19901.194365707925,0.9101059706962324,1.0,1.0,-0.0
35.59000000000149,0.14746873537747338,0.15000650213550132,0.14746873537747338,0.018791037056722377,0.9866106459756896,1.0007491380364575,50.03745690182287,1.050694059627029,81.51351698352845,1.061957528814783,0.7074425074980243,74.25180069613637,0.3643075891386025,0.021698651878542814,7.545367742910443,7.545367742910443,19777.618000000002,8.329667556056194,13.0,0.0,19905.516538539432,0.9701265964966861,1.0,1.0,-0.0
35.60000000000149,0.14750225639663767,0.15000399825218266,0.14750225639663767,0.018956019235907354,0.9918283194544677,1.0007205346420114,50.03602673210057,1.0513615402858405,81.57772396700858,1.06269428751272,0.7072510928973736,74.2545870018056,0.3656565625528334,0.02154177738694916,7.5454321856072575,7.5454321856072575,19777.986,8.329127117338118,13.0,0.0,19897.254090790666,0.9980267284299715,1.0,1.0,-0.0
35.610000000001484,0.1474419413551896,0.15000145312792315,0.1474419413551896,0.019179875384164203,0.9972483034544884,1.0006913849069536,50.03456924534768,1.0519200235366826,81.64382384418803,1.06334860323487,0.7067277198448064,74.23216442932588,0.36588597664278716,0.021299946567007934,7.545503913835804,7.545503913835804,19778.356,8.328591801261917,13.0,0.0,19876.91647592239,0.9928826045665953,1.0,1.0,-0.0
35.62000000000148,0.14728918983364106,0.14999891953577862,0.14728918983364106,0.019454617451616838,1.002694373519203,1.0006626634219873,50.033133171099365,1.0523528744686852,81.71388718400388,1.063900350429674,0.7058870865982534,74.18955892104411,0.364989258013969,0.02098171820244059,7.545586309005376,7.545586309005376,19778.724000000002,8.328050508770193,13.0,0.0,19845.114736055573,0.954864544738631,1.0,1.0,-0.0
35.63000000000148,0.14704915016164236,0.1499964949835898,0.14704915016164236,0.01977132330206674,1.0079896699933577,1.000635329455392,50.031766472769604,1.0526472962219207,81.78983716893987,1.0643328871628417,0.7047581961923933,74.13212403282144,0.36299762821923975,0.020597635476950198,7.545682447567053,7.545682447567053,19779.092,8.327512631373056,13.0,0.0,19803.037038914914,0.885231311319906,1.0,1.0,-0.0
35.64000000000148,0.1467305177194933,0.14999425837232583,0.1467305177194933,0.02012037783758726,1.0129618139090353,1.0006102948967794,50.030514744838975,1.0527943849742427,81.8733722835679,1.0646332116088335,0.7033832802717158,74.06540109575761,0.35997873908185724,0.020159902697389504,7.545795007643984,7.545795007643984,19779.46,8.32697390020227,13.0,0.0,19752.252837392847,0.7862884321199808,1.0,1.0,-0.0
35.65000000000148,0.1463451464192925,0.1499922674369137,0.1463451464192925,0.02049169358291057,1.017447975271944,1.0005883940754046,50.02941970377023,1.0527891263761138,81.96589881256196,1.0647920427345532,0.7018159354226056,73.99499320793551,0.35603403763364105,0.019682031492192793,7.545926114263322,7.545926114263322,19779.826,8.326435169031486,13.0,0.0,19694.708767077187,0.6613118653034903,1.0,1.0,-0.0
35.660000000001475,0.1459075114698138,0.14999060186456195,0.1459075114698138,0.02087490450429431,1.0212997922346119,1.000570356525518,50.028517826275895,1.0526303473381893,82.06847685192255,1.0648038382189446,0.7001186502433282,73.92645495585472,0.35129497686026584,0.01917847676980302,7.546077289356827,7.546077289356827,19780.192,8.32589899918164,13.0,0.0,19632.581879448775,0.5144395337585009,1.0,1.0,-0.0
35.67000000000147,0.14543358591988248,0.14998930050055406,0.14543358591988248,0.02125895007497984,1.0243881869846732,1.000556783182065,50.02783915910325,1.0523210486272554,82.1818009589604,1.0646668794776606,0.6983569859143245,73.86541306022164,0.34591963902540823,0.018664727230637387,7.546249423805417,7.546249423805417,19780.556,8.325360268010854,13.0,0.0,19568.209222200494,0.3505343201661275,1.0,1.0,0.0
35.68000000000147,0.14493925032460303,0.1499884353717092,0.14493925032460303,0.021631228489749885,1.026608559528046,1.0005481249321913,50.027406246609566,1.0518694670214042,82.30623113537537,1.0643838554070775,0.6965908059680055,73.8178655341245,0.34008998435283805,0.01815770671140607,7.546442908333281,7.546442908333281,19780.922,8.324822390613717,13.0,0.0,19503.425336956738,0.17502305894890577,1.0,1.0,0.0
35.69000000000147,0.1444400987474948,0.14998798895528465,0.1444400987474948,0.021978478188256857,1.0278854500737475,1.0005446657317558,50.027233286587794,1.0512892704407353,82.44180479020378,1.0639624548244646,0.6948738694202626,73.78985882796592,0.3340046386537313,0.01767484446593758,7.546657718102424,7.546657718102424,19781.284,8.324287074537516,13.0,0.0,19439.55643250527,-0.006283143992291719,1.0,1.0,0.0
35.70000000000147,0.14395143458637213,0.1499880048816879,0.14395143458637213,0.022287843759013715,1.0281757956110338,1.000546512580171,50.027325629008544,1.050599206225337,82.58823777154504,1.0634155161460388,0.6932549386642674,73.78707776391497,0.3278705755745062,0.01723302363271851,7.546893176587168,7.546893176587168,19781.646,8.323751758461317,13.0,0.0,19379.107849422155,-0.18738131461193488,1.0,1.0,0.0
35.710000000001465,0.14348812207449024,0.1499884813325216,0.14348812207449024,0.022547651529539497,1.0274706399344644,1.000553592652763,50.02767963263815,1.0498224613606102,82.74493049855963,1.0627607558822185,0.6917783125073486,73.81452820225984,0.32189506103921534,0.01684778763419222,7.5471480351063835,7.5471480351063835,19782.008,8.323214734837824,13.0,0.0,19323.903492493824,-0.362275366729422,1.0,1.0,0.0
35.72000000000146,0.14306428614422406,0.14998938628344438,0.14306428614422406,0.022747982999256625,1.025795400295978,1.0005656571615857,50.02828285807929,1.0489858190074102,82.91097852860896,1.0620202017458054,0.6904837027980704,73.87627847277614,0.31627815887908667,0.016532711613693362,7.5474205193640005,7.5474205193640005,19782.368000000002,8.322681126308916,13.0,0.0,19275.643055128334,-0.5251746299839652,1.0,1.0,0.0
35.73000000000146,0.14269294919203088,0.14999070359138628,0.14269294919203088,0.02288109076395503,1.0232088010101343,1.000582291362515,50.029114568125756,1.0481186678105239,83.08519173048676,1.0612194100461232,0.6894058080535113,73.97525472506983,0.3112059638483924,0.016298915247245603,7.547708382203127,7.547708382203127,19782.728,8.322150079100949,13.0,0.0,19235.833274447727,-0.6706855765564418,1.0,1.0,0.0
35.74000000000146,0.14238577138031766,0.14999235826536592,0.14238577138031766,0.02294183232173628,1.0198005799146665,1.0006029300024457,50.030146500122285,1.0472518336107832,83.26611997265074,1.0603865254084377,0.6885744654643828,74.11303473562823,0.3068443960834115,0.01615458412484553,7.548008970332539,7.548008970332539,19783.084,8.321617324345688,13.0,0.0,19205.75344059155,-0.7939903986639686,1.0,1.0,0.0
35.75000000000146,0.1421533925279232,0.14999432415772226,0.1421533925279232,0.022928711299933506,1.015687648800813,1.000626878578794,50.0313439289397,1.0464156583917585,83.45205507392575,1.0595509124990687,0.6880185135749163,74.28941545825805,0.3033321801758556,0.016104045009770654,7.548319235190557,7.548319235190557,19783.44,8.32108627713772,13.0,0.0,19186.529836869693,-0.8910065242004188,1.0,1.0,0.0
35.760000000001455,0.14200513947000593,0.14999653491477122,0.14200513947000593,0.022843976497381305,1.0110090242971919,1.000653339473137,50.032666973656845,1.0456382682247587,83.64105231495937,1.0587415081460643,0.6877657012346905,74.50233241270742,0.3007764203206871,0.016147598309011336,7.548635716569413,7.548635716569413,19783.796000000002,8.320558645024336,13.0,0.0,19179.65834834379,-0.9585217890249272,1.0,1.0,0.0
35.77000000000145,0.14194777948135212,0.14999888621887084,0.14194777948135212,0.022692440995320286,1.0059205054688851,1.000681440185471,50.034072009273544,1.0449447572692603,83.83099918839011,1.057985432371528,0.6878363446733186,74.74828033189992,0.2992518985106177,0.016282355626140402,7.5489547188452075,7.5489547188452075,19784.148,8.32002930536366,13.0,0.0,19185.58389287587,-0.9943007903998181,1.0,1.0,0.0
35.78000000000145,0.14198468169982742,0.15000132923555495,0.14198468169982742,0.02248069583958393,1.0005896553509237,1.0007102617569297,50.03551308784648,1.0443567177944895,84.01970567884294,1.057307134565494,0.6882388365264341,75.02264575285787,0.2988007725781955,0.01650278657788822,7.5492725942688335,7.5492725942688335,19784.5,8.319506795892154,13.0,0.0,19203.751101999263,-0.9971589002586259,1.0,1.0,0.0
35.79000000000145,0.14211542743410227,0.15000375191512774,0.14211542743410227,0.02221661922891113,0.9951908659597434,1.0007388672360686,50.03694336180343,1.0438919344518538,84.20500329924928,1.056727850345174,0.6889673179903477,75.31998215366187,0.2994325547406651,0.016801085319618058,7.549585757648172,7.549585757648172,19784.848,8.318982578873355,13.0,0.0,19233.67521999357,-0.9670014877557092,1.0,1.0,0.0
35.80000000000145,0.1423357202633708,0.1500061029782188,0.1423357202633708,0.021909040737326614,0.9899004063989917,1.0007663298396547,50.03831649198274,1.0435641986893254,84.38484163390149,1.0562652547859184,0.6900007930822056,75.63426042717788,0.30112457988585517,0.017167457720815654,7.54989083739895,7.54989083739895,19785.196,8.318460923175497,13.0,0.0,19274.286319793464,-0.9048270524548006,1.0,1.0,0.0
35.810000000001445,0.14263757946148922,0.15000827327598373,0.14263757946148922,0.021567479654714807,0.9848914280632679,1.0007917603568206,50.03958801784103,1.043383219523094,84.55738068289386,1.0559332503807464,0.6913036107641632,75.95911883249819,0.30382300759453096,0.01759040801281303,7.550184841718319,7.550184841718319,19785.54,8.317940975024928,13.0,0.0,19324.03651096616,-0.8126941644177699,1.0,1.0,0.0
35.82000000000144,0.14300969497765595,0.15001021968148046,0.14300969497765595,0.02120190996402664,0.9803289690515213,1.0008143332722188,50.04071666361094,1.0433546255448884,84.72107019344752,1.0557418593529073,0.6928267445756808,76.28810759410831,0.3074444886866306,0.018057042644022553,7.550465211315016,7.550465211315016,19785.884000000002,8.317425295742593,13.0,0.0,19381.067375316088,-0.6936533057938981,1.0,1.0,0.0
35.83000000000144,0.14343795678159388,0.15001184620642236,0.14343795678159388,0.020822530043625682,0.9763650431358721,1.0008333110430718,50.04166555215359,1.0434800532743869,84.87471669068468,1.055697206698025,0.6945099426840345,76.61493008815589,0.31187847743291075,0.01855342066734836,7.550730194603458,7.550730194603458,19786.224000000002,8.316911324007549,13.0,0.0,19443.20117627068,-0.5516458706065317,1.0,1.0,0.0
35.84000000000144,0.14390636582035118,0.15001312750096127,0.14390636582035118,0.020439923102408962,0.9731338807073028,1.0008480660883685,50.04240330441843,1.0437570788691772,85.01752088778922,1.0558015471780906,0.6962861647141122,76.93351584850228,0.3169894005279347,0.01906462634372855,7.550978451053118,7.550978451053118,19786.564000000002,8.316399913593445,13.0,0.0,19508.105440834523,-0.39137366681308833,1.0,1.0,0.0
35.85000000000144,0.14439876777374983,0.15001398943885771,0.14439876777374983,0.020066101130585504,0.9707467593529292,1.0008581018943914,50.04290509471957,1.0441782252953669,85.14905386646602,1.0560528303422787,0.6980911947855176,77.23771940921324,0.32261703145524945,0.01957419650575725,7.551209387247149,7.551209387247149,19786.9,8.315891064500278,13.0,0.0,19573.68007706308,-0.21814324137101848,1.0,1.0,-0.0
35.860000000001435,0.14489929084493483,0.150014416776566,0.14489929084493483,0.0197139424335836,0.969287098934802,1.0008630719647662,50.04315359823831,1.0447306579539064,85.26923960250666,1.056444134189182,0.6998655985504929,77.52156338078906,0.3285806682428866,0.020064805591517344,7.551422832836384,7.551422832836384,19787.234,8.31538477672805,13.0,0.0,19638.721822766816,-0.03769018264384956,1.0,1.0,-0.0
35.87000000000143,0.14539236888107487,0.1500143935739658,0.14539236888107487,0.019396150623807576,0.9688067848183566,1.000862794175122,50.0431397087561,1.0453964996037168,85.37834804562124,1.056963468422209,0.7015541013773614,77.7796386263542,0.33468526140345345,0.0205193248022994,7.551619259893306,7.551619259893306,19787.566,8.314883611597702,13.0,0.0,19700.77737295377,0.14401078257808994,1.0,1.0,-0.0
35.88000000000143,0.14586289787364964,0.1500139037775444,0.14586289787364964,0.019124480552077452,0.9693240044514456,1.0008572595092156,50.04286297546078,1.0461534494701616,85.47698329494344,1.057594013026694,0.7031056819221233,78.00738577170218,0.3407279872726528,0.02092165983996512,7.551799709386171,7.551799709386171,19787.894,8.314382446467352,13.0,0.0,19757.898383861942,0.3209436098318904,1.0,1.0,-0.0
35.89000000000143,0.1462965184523487,0.15001297677182435,0.1462965184523487,0.018909163493672256,0.970822523215892,1.000846634942802,50.0423317471401,1.0469755976544808,85.56606393474867,1.0583146536737973,0.7044743148660488,78.20128314443804,0.3465051309239064,0.02125742956615466,7.5519657091614665,7.5519657091614665,19788.22,8.313887257752526,13.0,0.0,19808.387974257,0.4872501257480451,1.0,1.0,-0.0
35.90000000000143,0.146679977613847,0.1500116414339159,0.146679977613847,0.018758478563900595,0.9732523133654477,1.00083126028596,50.041563014298,1.0478343731298603,85.64679525738282,1.0591007266426742,0.7056200889070761,78.35896284370625,0.35181915531085417,0.0215145220210987,7.552119385022645,7.552119385022645,19788.544,8.3133920690377,13.0,0.0,19850.698412921975,0.6374239897686912,1.0,1.0,-0.0
35.910000000001425,0.14700145919954516,0.15000994033357137,0.14700145919954516,0.01867838563148727,0.9765314417076202,1.0008116389199024,50.04058194599512,1.0486996043715568,85.72063319343214,1.0599249081313258,0.7065100874476076,78.47928714715327,0.35648591275394004,0.02168357815239269,7.55226315968074,7.55226315968074,19788.866,8.312902856738397,13.0,0.0,19883.52599044108,0.7664930068260261,1.0,1.0,-0.0
35.92000000000142,0.1472504716496296,0.15000791314057313,0.1472504716496296,0.018671715788448843,0.9805493161874623,1.0007884219377792,50.03942109688896,1.049541055137671,85.7892599506155,1.0607583512315673,0.7071165038074314,78.56258412578006,0.36034298967856876,0.021758789750676417,7.552399863492886,7.552399863492886,19789.184,8.312416205760034,13.0,0.0,19905.797718579248,0.8701837546822946,1.0,1.0,-0.0
35.93000000000142,0.14741761645254786,0.15000564026235086,0.14741761645254786,0.018737371105616716,0.9851714947187825,1.000762384805607,50.03811924028035,1.05033041681528,85.85457350089168,1.0615722764922744,0.7074137844298185,78.6108914387684,0.36325816278865725,0.02173864652905423,7.5525326661586725,7.5525326661586725,19789.5,8.311932969876256,13.0,0.0,19916.258732133057,0.9450630751882596,1.0,1.0,-0.0
35.94000000000142,0.14749568844983163,0.1500031951801741,0.14749568844983163,0.0188713332945641,0.9902450816671218,1.0007343990183264,50.03671995091632,1.051042267242239,85.91862866365443,1.0623394456796798,0.7073837022959472,78.62753382638239,0.3651330107630971,0.021625233697227526,7.55266505658845,7.55266505658845,19789.814000000002,8.311453149087063,13.0,0.0,19913.871145301986,0.988651744741792,1.0,1.0,-0.0
35.95000000000142,0.14748062046234472,0.15000064202091024,0.14748062046234472,0.01906759456896082,0.9956039373199209,1.0007054014572234,50.035270072861174,1.0516545375106126,85.98355320724235,1.0630351035766958,0.7070198441836886,78.61671545262024,0.3659051277668651,0.021423555513626492,7.552800525461119,7.552800525461119,19790.124,8.310976743392454,13.0,0.0,19899.226241856748,0.9995065603649205,1.0,1.0,-0.0
35.960000000001415,0.1473719764853863,0.14999807843740742,0.1473719764853863,0.01931871688841253,1.0010737588178242,1.0006763622948092,50.033818114740455,1.0521487860420027,86.05145747516352,1.063637533584371,0.7063298090390572,78.58324473585918,0.3655496188769658,0.021141097615531405,7.5529425012654015,7.5529425012654015,19790.432,8.31050375279243,13.0,0.0,19872.737826836445,0.9772681235627301,1.0,1.0,-0.0
35.97000000000141,0.14717310831490762,0.14999557228526214,0.14717310831490762,0.01961619447286946,1.0064771619108546,1.0006482521816866,50.03241260908433,1.052510359715022,86.12434610230633,1.0641283932105394,0.705335768023264,78.53233694728547,0.36407956472991215,0.020787486497933154,7.55309422263698,7.55309422263698,19790.736,8.310034177286992,13.0,0.0,19835.327742645084,0.9226727398601978,1.0,1.0,-0.0
35.98000000000141,0.1468910352808283,0.149993219563579,0.1468910352808283,0.019950718181162518,1.0116387961836055,1.0006220096878553,50.031100484392766,1.052728479636051,86.2040350166141,1.0644929160613283,0.7040737409360044,78.46945917835741,0.36154529419965703,0.020374166379596256,7.553258583519768,7.553258583519768,19791.038,8.309568016876138,13.0,0.0,19788.407987323822,0.8375280400281163,1.0,1.0,-0.0
35.99000000000141,0.14653614351743177,0.1499910963124014,0.14653614351743177,0.020312401603155495,1.016390452692747,1.0005985100818398,50.029925504091985,1.0527962650635254,86.29207917976,1.064720026056451,0.7025920972217915,78.40019992978553,0.35803235573300474,0.019914063459348586,7.553438000261406,7.553438000261406,19791.338,8.309107832880809,13.0,0.0,19733.740678832513,0.7246531301693534,1.0,1.0,-0.0
36.00000000000141,0.14612172731323606,0.14998925613405215,0.14612172731323606,0.02069100143015512,1.0205760732820592,1.000578536548444,50.028926827422204,1.05271069891614,86.38971150139463,1.0648023844692591,0.7009494224804235,78.33014657172356,0.35365823728648726,0.019421214651342233,7.553634333619709,7.553634333619709,19791.634000000002,8.308648502659127,13.0,0.0,19673.412562904345,0.587785252271742,1.0,1.0,-0.0
36.010000000001405,0.1456632398416092,0.1499877734025074,0.1456632398416092,0.021075914959661837,1.0240565656585003,1.0005627548174636,50.02813774087318,1.0524726646803626,86.49780116123512,1.0647363916512635,0.6992109014816295,78.26484886426609,0.34856845908576856,0.01891054452233844,7.55384879911766,7.55384879911766,19791.928,8.308193441305674,13.0,0.0,19609.706993545286,0.43145604565788725,1.0,1.0,-0.0
36.0200000000014,0.14517670112757963,0.14998668066286205,0.14517670112757963,0.021455261671770767,1.0267148616941435,1.0005516904784832,50.02758452392416,1.0520878161890608,86.61686786491724,1.0645225478214106,0.6974396156621405,78.21013520107057,0.34293413643464155,0.01839833308455744,7.5540819701240585,7.5540819701240585,19792.218,8.307744356367746,13.0,0.0,19544.826893120822,0.2608415062652564,1.0,1.0,0.0
36.0300000000014,0.14467784243481968,0.149986012492222,0.14467784243481968,0.02181596322233442,1.0284609408419294,1.0005457096169652,50.02728548084826,1.0515672260785158,86.74710402797203,1.0641660912470468,0.6956921427771918,78.172079257645,0.3369468595827077,0.017901899243900538,7.554333925634071,7.554333925634071,19792.504,8.307296125203463,13.0,0.0,19480.10138718322,0.08159061154271208,1.0,1.0,0.0
36.0400000000014,0.14418213006199193,0.1499858043206405,0.14418213006199193,0.022144871616618548,1.0292358350480966,1.0005450053094966,50.027250265474834,1.0509272559578544,86.88838006462372,1.0636773953289995,0.6940196252383984,78.15657951514149,0.33081056434754486,0.017438490116355416,7.554604163498788,7.554604163498788,19792.788,8.306854724228351,13.0,0.0,19417.58335813135,-0.10036171487656642,1.0,1.0,0.0
36.0500000000014,0.14370468199342848,0.14998606142754117,0.14370468199342848,0.022429669473177087,1.0290140648355768,1.0005495913551283,50.027479567756416,1.0501890420353819,87.04024754481273,1.0630718793192488,0.692468563545618,78.16900232328733,0.3247333169196906,0.01702437743808121,7.554891575978486,7.554891575978486,19793.07,8.306416738347824,13.0,0.0,19359.49496963834,-0.2789911060636493,1.0,1.0,0.0
36.060000000001395,0.1432600258440976,0.14998675876750378,0.1432600258440976,0.022659535938270553,1.027804590990527,1.0005593029434434,50.02796514717217,1.0493777437794582,87.2019467619165,1.0623695749664992,0.6910809458061676,78.2138949103734,0.3189195289227392,0.016674150682918037,7.555194510633613,7.555194510633613,19793.348,8.30598046001459,13.0,0.0,19307.542491367512,-0.44838321611271736,1.0,1.0,0.0
36.07000000000139,0.14286176382244364,0.14998787162941066,0.14286176382244364,0.022825636052096563,1.0256503785224744,1.0005738037699565,50.028690188497826,1.0485216184836506,87.37242179476723,1.0615944410746503,0.6898939658330322,78.29475507167093,0.31356281332190516,0.016400164038598633,7.555510813923324,7.555510813923324,19793.622,8.305553573191464,13.0,0.0,19263.339853668804,-0.6029295417092774,1.0,1.0,0.0
36.08000000000139,0.14252221326449344,0.14998937649397218,0.14252221326449344,0.022921484030370292,1.0226266786180038,1.0005925989454476,50.02962994727238,1.0476509655216586,87.55034455096774,1.060773494839538,0.6889396029590126,78.41384763775034,0.30883961631357537,0.016212102139060096,7.555837894068518,7.555837894068518,19793.894,8.305124978821045,13.0,0.0,19228.28911021773,-0.7375131173752837,1.0,1.0,0.0
36.09000000000139,0.1422523931677339,0.1499911917483024,0.1422523931677339,0.022943619046884835,1.0188380454065569,1.0006150531951745,50.030752659758726,1.046796696478935,87.7341347817999,1.0599357394824145,0.6882462514272182,78.57191152502351,0.3049028141377953,0.01611632530703462,7.556172766017621,7.556172766017621,19794.16,8.304706629734383,13.0,0.0,19203.53836894665,-0.8476779360984972,1.0,1.0,0.0
36.10000000000139,0.14206243551455264,0.14999330068621952,0.14206243551455264,0.022892651620491606,1.0144136749176746,1.0006404150737527,50.03202075368763,1.0459881469694305,87.92195497253134,1.0591105398512402,0.6878430346344011,78.76772319111768,0.3018749091292786,0.016114954728065786,7.55651209537938,7.55651209537938,19794.426,8.304289134421365,13.0,0.0,19190.337128054027,-0.9297764858975408,1.0,1.0,0.0
36.110000000001385,0.1419605009902793,0.1499955869096034,0.1419605009902793,0.022772305339268852,1.0095020554052818,1.0006678446021315,50.03339223010658,1.0452519378362488,88.11176265038597,1.0583260292322862,0.6877546990661761,78.99841648942161,0.2998462843785228,0.01620653708802539,7.5568521399225705,7.5568521399225705,19794.686,8.303876761750226,13.0,0.0,19190.075302472716,-0.9810905174482194,1.0,1.0,0.0
36.12000000000138,0.14195168063733937,0.14999798825102054,0.14195168063733937,0.022588401254708436,1.0042658168724827,1.0006964416342279,50.0348220817114,1.044611386429027,88.30139208227658,1.0576080242525503,0.6879958612884916,79.25987036688416,0.298874845358001,0.01638675321599171,7.557189127613815,7.557189127613815,19794.942,8.303471219268257,13.0,0.0,19202.245235583698,-0.9999210442041326,1.0,1.0,0.0
36.13000000000138,0.14203741695886624,0.1500004387072908,0.14203741695886624,0.022348251333636996,0.9988767782004696,1.0007252743212876,50.036263716064376,1.044086131530292,88.48865110057852,1.0569793551125328,0.6885677705628346,79.54700496203071,0.29898582288776965,0.01664885218394943,7.557519316912631,7.557519316912631,19795.196,8.303067384333579,13.0,0.0,19226.477447111472,-0.9856445951447536,1.0,1.0,0.0
36.14000000000138,0.14221528165344113,0.15000284078662654,0.14221528165344113,0.022060263988232756,0.99351100881964,1.000753407464388,50.0376703732194,1.043691894633358,88.67141974896306,1.0564594367649942,0.6894567874934029,79.8540397775791,0.30017198519327304,0.01698396381288255,7.557839125696194,7.557839125696194,19795.446,8.30267123336172,13.0,0.0,19261.99156374229,-0.9387338576452271,1.0,1.0,0.0
36.15000000000138,0.14247903447653143,0.15000511365903185,0.14247903447653143,0.021733655871464946,0.9883438544377247,1.0007799303384923,50.03899651692462,1.0434403467860112,88.84774479351059,1.056063998712649,0.6906342161067497,80.17474135591392,0.30239437633007515,0.01738137658066276,7.55814529942394,7.55814529942394,19795.692,8.302281912579028,13.0,0.0,19307.447177278766,-0.8607420269911688,1.0,1.0,0.0
36.160000000001375,0.14281891302377772,0.15000718063739224,0.14281891302377772,0.021378209298857635,0.9835449353934383,1.0008039834970777,50.04019917485388,1.0433390672068634,89.01592619148528,1.0558049303507235,0.6920572587547114,80.50267104139483,0.30558364756531997,0.017828830895347324,7.55843501933952,7.55843501933952,19795.934,8.301892591796337,13.0,0.0,19361.119986932787,-0.7542513807196591,1.0,1.0,0.0
36.17000000000137,0.143222083399662,0.15000897168974922,0.143222083399662,0.021004042175505444,0.9792731815785057,1.0008247840111966,50.04123920055983,1.043391590137026,89.17459040205017,1.0556902215795863,0.6936707716618105,80.83142856796161,0.3096420525634368,0.01831284553413491,7.558706008729065,7.558706008729065,19796.172,8.301511808750108,13.0,0.0,19420.979731826064,-0.6227877804685564,1.0,1.0,0.0
36.18000000000137,0.14367329395630846,0.15001042575404044,0.14367329395630846,0.02062148214132177,0.9756720126808567,1.0008416485599985,50.04208242799992,1.043597484371418,89.32274555314397,1.0557239905062592,0.6954101381764691,81.15484472447267,0.3144459115090127,0.018819001301358676,7.558956634295913,7.558956634295913,19796.406,8.301137855893051,13.0,0.0,19484.75294901374,-0.47070393214332396,1.0,1.0,0.0
36.19000000000137,0.14415630214342404,0.1500114927846439,0.14415630214342404,0.020241789852562184,0.97286439193024,1.0008540148739347,50.042700743696734,1.0439517845473334,89.4597862787998,1.0559063030979805,0.6972089077113385,81.46682432204658,0.31984666879571716,0.019331598838531375,7.559185923899575,7.559185923899575,19796.636,8.300766464356931,13.0,0.0,19550.123910277856,-0.30303526960899596,1.0,1.0,-0.0
36.20000000000137,0.14465508005302033,0.15001213545906325,0.14465508005302033,0.019877548528886936,0.970947696632888,1.0008614619515552,50.04307309757776,1.0444442164554915,89.58546701752506,1.0562326231846457,0.6990053263964332,81.76125947384152,0.3256728157116334,0.019833599416189552,7.559393445657924,7.559393445657924,19796.862,8.300401049236335,13.0,0.0,19615.5434627508,-0.12533323353959977,1.0,1.0,-0.0
36.210000000001365,0.14515389092504477,0.15001233047226914,0.14515389092504477,0.019541647574757296,0.9699893474258341,1.0008637269056992,50.043186345284965,1.0450592626342914,89.69989179918524,1.0566933825452602,0.7007420868234958,82.03242817154371,0.33173544285002404,0.02030766926502762,7.5595793202614665,7.5595793202614665,19797.084,8.300043318078556,13.0,0.0,19679.251918169517,0.056518534506835215,1.0,1.0,-0.0
36.22000000000136,0.14563736754786527,0.15001206936017775,0.14563736754786527,0.01924637675106735,0.9700239220570671,1.0008607164477175,50.043035822385875,1.0457766564516497,89.80350545376879,1.0572740287784228,0.7023660013908567,82.27533397515319,0.33783464325405904,0.020737123676827937,7.559744310439589,7.559744310439589,19797.302,8.299688148241716,13.0,0.0,19738.87385459053,0.23649899704782115,1.0,1.0,-0.0
36.23000000000136,0.14609074411864081,0.15001135881458738,0.14609074411864081,0.019002761837804125,0.9710517443486646,1.0008525126335561,50.04262563167781,1.0465721096227574,89.89707813264582,1.0579554281100547,0.70382848688412,82.4859370769694,0.34376625349789824,0.0211066790624872,7.559889729641363,7.559889729641363,19797.516,8.299341516141338,13.0,0.0,19792.666146305513,0.40864907475898965,1.0,1.0,-0.0
36.24000000000136,0.1465001829307668,0.15001022047513804,0.1465001829307668,0.018820069006247594,0.9730388704597177,1.0008393726459321,50.04196863229661,1.047418202051582,89.98168127577898,1.0587145172441326,0.7050865215177454,82.66130306459814,0.3493288559746541,0.021403065994174644,7.560017421845628,7.560017421845628,19797.726,8.298997445361898,13.0,0.0,19838.995594434353,0.5672689491471439,1.0,1.0,-0.0
36.25000000000136,0.14685314449653802,0.15000869020531224,0.14685314449653802,0.0187054379139198,0.9759183842112568,1.0008217224786067,50.041086123930334,1.0482853794447076,90.05865471831179,1.059525129591149,0.7061037858336862,82.79968663582753,0.35433089051785516,0.02161552521704476,7.560129682293432,7.560129682293432,19797.932,8.29866447363986,13.0,0.0,19876.42814766763,0.707106781204017,1.0,1.0,-0.0
36.260000000001355,0.1471385564361549,0.15000681687925288,0.1471385564361549,0.018663358859917566,0.9795929239960126,1.0008001444690557,50.04000722345279,1.049143168290869,90.1295722938535,1.0603589596394127,0.7068505398072222,82.90066059551302,0.35859825855163846,0.02173639993167842,7.5602292108723645,7.5602292108723645,19798.134000000002,8.298328940596884,13.0,0.0,19903.801145466947,0.8235325976424135,1.0,1.0,-0.0
36.27000000000135,0.14734640040464517,0.15000466072510188,0.14734640040464517,0.018694571670753543,0.9839388429120182,1.000775357349504,50.0387678674752,1.0499621627855864,90.19623391772451,1.06118699804585,0.7072997857643801,82.96546637197298,0.36198348943633585,0.02176213779147808,7.56031906793785,7.56031906793785,19798.332000000002,8.298007921705892,13.0,0.0,19920.018289108484,0.9126915874135807,1.0,1.0,-0.0
36.28000000000135,0.1474682705620194,0.15000229129384604,0.1474682705620194,0.01879632706882168,0.9888114205546075,1.0007481900014754,50.03740950007377,1.0507154686840487,90.26062898740439,1.0619811120019482,0.7074290811192844,82.99686757776556,0.3643715107543563,0.021693190310270255,7.560402731114177,7.560402731114177,19798.526,8.297686049041255,13.0,0.0,19923.66540347916,0.9716317329204944,1.0,1.0,-0.0
36.29000000000135,0.14749850388323826,0.1499997851369038,0.14749850388323826,0.018963496967327444,0.9940502061545318,1.0007195517113918,50.03597758556959,1.051379351088183,90.32486159059233,1.0627152592496776,0.7072259455204812,82.9986828304972,0.3656822673022314,0.021533212438228082,7.560483804078001,7.560483804078001,19798.716,8.297373567886728,13.0,0.0,19914.729160424857,0.9984015501103631,1.0,1.0,-0.0
