t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor,zmq_torque_offset_nm
36.30000000000135,0.14743488065403137,0.1499972232764715,0.14743488065403137,0.01918928298901536,0.9994841360728787,1.0006904007140152,50.03452003570076,1.0519335861055465,90.39106220914,1.0633662001596131,0.7066910977226101,82.97545670563785,0.3658726057723098,0.021288536680285935,7.560565903219289,7.560565903219289,19798.902000000002,8.297063648053138,13.0,0.0,19893.71878848443,0.9921147013114059,1.0,1.0,-0.0
36.310000000001345,0.1472789292759774,0.14999468855004972,0.1472789292759774,0.019465659087508587,1.00493660941416,1.0006617116118097,50.03308558059049,1.0523616710616626,90.46129756085044,1.063913926509639,0.7058397278386831,82.9322292935667,0.364937270233082,0.020967796313767544,7.560652520224378,7.560652520224378,19799.084,8.296762265956012,13.0,0.0,19861.266915978034,0.9529793415097894,1.0,1.0,-0.0
36.32000000000134,0.14703593088634817,0.14999226290814643,0.14703593088634817,0.01978367444892317,1.010230591876193,1.0006344425589304,50.03172212794652,1.0526509442870584,90.53748459145459,1.0643419210017162,0.704701344135558,82.87436379237522,0.36290876648055037,0.020581599911616,7.560746902770832,7.560746902770832,19799.262,8.296466006500761,13.0,0.0,19818.56932136194,0.8822912264234369,1.0,1.0,-0.0
36.33000000000134,0.146714698636032,0.1499900247433808,0.146714698636032,0.020133693011708545,1.015193739003652,1.0006095032524187,50.03047516262094,1.0527926384172468,90.62131269483794,1.064637310627233,0.7033186093323199,82.80740616384541,0.3598559650525981,0.020142204342192636,7.560851906840791,7.560851906840791,19799.436,8.296173162140098,13.0,0.0,19767.230969691263,0.7823908105613822,1.0,1.0,-0.0
36.34000000000134,0.14632718858900765,0.14998804632833398,0.14632718858900765,0.0205056139984395,1.0196634705320693,1.0005877248331119,50.029386241655594,1.0527818747380775,90.7141769191361,1.0647909451796758,0.7017454781590667,82.73695990918453,0.355881417981907,0.019663160957606975,7.560969896870567,7.560969896870567,19799.606,8.295888855515896,13.0,0.0,19709.192716799964,0.6565857557345788,1.0,1.0,-0.0
36.35000000000134,0.14588795485086126,0.14998639143761014,0.14588795485086126,0.020889057170268864,1.0234918868247813,1.0005698327727486,50.028491638637426,1.0526176170843842,90.81712487794792,1.0647974129220124,0.7000446841976963,82.66857946248004,0.3511175460095979,0.019158958200304034,7.561102661823982,7.561102661823982,19799.772,8.295607110212632,13.0,0.0,19646.654033149884,0.5090414157293933,1.0,1.0,-0.0
36.360000000001335,0.14541298384407206,0.14998511322621702,0.14541298384407206,0.02127290920379465,1.0265506059839549,1.0005564231438182,50.027821157190914,1.0523030414253731,90.9308391546953,1.0646551428275113,0.6982816732654079,82.60790445698578,0.3457233387050711,0.01864513839593685,7.561251339703747,7.561251339703747,19799.934,8.295333902645833,13.0,0.0,19581.949894538626,0.34464292315168565,1.0,1.0,0.0
36.37000000000133,0.14491815473107,0.1499842675846903,0.14491815473107,0.021644531402035424,1.028735953223452,1.0005479413014748,50.02739706507374,1.051846574951624,91.05566842943483,1.06436699298485,0.6965161244446763,82.56094036225538,0.33988145203267084,0.018138659014709565,7.56141651853419,7.56141651853419,19800.094,8.29506325639997,13.0,0.0,19516.87047315981,0.16883344468881123,1.0,1.0,0.0
36.38000000000133,0.14441905729102822,0.1499838511452835,0.14441905729102822,0.021990664490424375,1.0299735866445303,1.000544665212805,50.027233260640244,1.0512620691353678,91.19163850274644,1.0639408327515782,0.6948016337720131,82.53372584795939,0.33379092721491066,0.017656943353721942,7.561598310939384,7.561598310939384,19800.248,8.29480114789057,13.0,0.0,19452.79968026755,-0.012566039907571342,1.0,1.0,0.0
36.39000000000133,0.14393098888438408,0.14998389125060718,0.14393098888438408,0.022298483886506123,1.030221699206957,1.000546695681158,50.0273347840579,1.0505684365391021,91.33845388564146,1.0633896762635848,0.6931868323368355,82.53192686319342,0.32765886998287375,0.017216840249127698,7.561796212404756,7.561796212404756,19800.398,8.29454416202305,13.0,0.0,19392.22278059468,-0.19354946807462922,1.0,1.0,0.0
36.40000000000133,0.1434687936743622,0.14998438492786048,0.1434687936743622,0.02255636825353603,1.029472676057764,1.0005539537148787,50.02769768574393,1.0497890036100677,91.49550362322724,1.0627314000854855,0.6917158646078301,82.56052042547947,0.32169241615222455,0.016833834361592453,7.562009162644567,7.562009162644567,19800.544,8.294290591250112,13.0,0.0,19336.965834595412,-0.3681245527071568,1.0,1.0,0.0
36.410000000001325,0.14304656410397418,0.14998531413674868,0.14304656410397418,0.022754467695932038,1.0277533101795344,1.0005661846074008,50.02830923037004,1.0489506612859798,91.66187243311964,1.0619881682600658,0.690428274054886,82.62353824001781,0.3160912542484145,0.016521423401511165,7.562235594360831,7.562235594360831,19800.686,8.294045558213638,13.0,0.0,19288.71525940005,-0.5305111843271854,1.0,1.0,0.0
36.42000000000132,0.1426772795428562,0.14998666153655427,0.1426772795428562,0.02288511525308376,1.0251236832293043,1.0005829681447005,50.02914840723503,1.0480828698568279,91.83636043581383,1.061185643477864,0.6893585847090241,82.72386409472972,0.31104088301372596,0.016290635859664573,7.562473478227252,7.562473478227252,19800.826,8.293803086498103,13.0,0.0,19248.979485830503,-0.6753328081387806,1.0,1.0,0.0
36.43000000000132,0.14237255894101947,0.14998835100112495,0.14237255894101947,0.022943277061214733,1.0216748179457424,1.0006037342375171,50.03018671187586,1.047216474310244,92.01750828396021,1.0603520390378047,0.6885365323377929,82.86302130498635,0.30670639650539705,0.01614953934926493,7.56272037040937,7.56272037040937,19800.96,8.29356915251903,13.0,0.0,19219.02873159974,-0.7977944395530909,1.0,1.0,0.0
36.44000000000132,0.14214301124617204,0.14999034008158182,0.14214301124617204,0.02292759831891372,1.0175247705651345,1.0006277843902867,50.03138921951433,1.0463817608902233,92.20359848109753,1.0595167312323013,0.68799098239315,83.04073828245498,0.30322546608121276,0.016102313233857767,7.56297348175484,7.56297348175484,19801.09,8.293340341181835,13.0,0.0,19199.99607854991,-0.8938414241620393,1.0,1.0,0.0
36.45000000000132,0.14199788423778203,0.14999256136106995,0.14199788423778203,0.02284042904193194,1.012813532224819,1.0006543179425331,50.03271589712666,1.0456067651742913,92.39267875537799,1.058708614221627,0.687749475237951,83.25489508310214,0.3007041035915939,0.01614913781055683,7.563229609981129,7.563229609981129,19801.216,8.293114944939225,13.0,0.0,19193.376851096513,-0.9602936856836337,1.0,1.0,0.0
36.460000000001315,0.14194383178948514,0.14999493986213053,0.14194383178948514,0.022686652659469272,1.0076977070231425,1.0006824603181328,50.03412301590664,1.0449164714070553,92.58263208222236,1.057954730905296,0.6878319393323135,83.50194308606505,0.2992159805736852,0.01628702586259077,7.563485342391102,7.563485342391102,19801.338,8.292900647754015,13.0,0.0,19199.544279581452,-0.9949510169837019,1.0,1.0,0.0
36.47000000000131,0.1419840975604137,0.14999739552634397,0.1419840975604137,0.022472911785986843,1.0023454837194845,1.000711291459788,50.0355645729894,1.0443323482885762,92.77126780359835,1.0572794310212295,0.6882463071209229,83.77723582432942,0.2988021283405724,0.016510363187327792,7.563737273515903,7.563737273515903,19801.456000000002,8.292686350568806,13.0,0.0,19217.95977367851,-0.9966659280320768,1.0,1.0,0.0
36.48000000000131,0.14211812271976695,0.14999984583530585,0.14211812271976695,0.022207123454474727,0.9969316915185679,1.0007398742923044,50.03699371461522,1.0438720483346924,92.95641970394021,1.0567038356318543,0.6889861747619952,84.07530137032694,0.2994709463628358,0.016811268136764153,7.563982078763415,7.563982078763415,19801.57,8.292481444893706,13.0,0.0,19248.121347080913,-0.9653816388270432,1.0,1.0,0.0
36.49000000000131,0.14234148105487537,0.15000220849565932,0.14234148105487537,0.021898146789453496,0.9916328371832664,1.000767282866395,50.03836414331975,1.0435492251400653,93.13604347202553,1.0562454954137108,0.6900300357137577,84.3900945702927,0.30119867369047226,0.017179881965051005,7.564216682410254,7.564216682410254,19801.68,8.292281661860482,13.0,0.0,19288.92448194514,-0.9021339593579184,1.0,1.0,0.0
36.50000000000131,0.14264606453059644,0.15000440411180396,0.14264606453059644,0.02155552224314615,0.9866221021711062,1.0007926297277185,50.03963148638593,1.043373447989917,93.3083076837296,1.0559181824508745,0.6913417256931427,84.71524522218536,0.3039304275974831,0.017604652358635443,7.564438379965844,7.564438379965844,19801.786,8.292087855242784,13.0,0.0,19338.828720814163,-0.8090169943609663,1.0,1.0,0.0
36.510000000001305,0.14302045920923395,0.15000635877044882,0.14302045920923395,0.02118923716241642,0.9820643417416581,1.0008150919864727,50.040754599323634,1.0433502062888915,93.47167374160544,1.0557317857691262,0.6928718032781436,85.04430448620118,0.3075818776136793,0.018072642474909667,7.5646449429905,7.5646449429905,19801.888,8.291900025040608,13.0,0.0,19395.938919988086,-0.6891138083701072,1.0,1.0,0.0
36.5200000000013,0.14345046346111792,0.15000800646233178,0.14345046346111792,0.020809494966769374,0.9781111750828343,1.0008339355200593,50.041696776002965,1.0434810016656555,93.62496130301152,1.0556922974288694,0.6945596480299895,85.37098388534491,0.31204159700150846,0.01856987898915028,7.564834722800378,7.564834722800378,19801.986,8.291718171253954,13.0,0.0,19458.085381412122,-0.5463943467143844,1.0,1.0,0.0
36.5300000000013,0.14392003641455894,0.1500092761180537,0.14392003641455894,0.020426900271376783,0.9748962261347337,1.0008485368818754,50.04242684409377,1.043763265603891,93.7673854124629,1.0558018386311456,0.6963381047617492,85.68922015975149,0.3171731848154645,0.01908141067134013,7.5650067158472405,7.5650067158472405,19802.078,8.291542293882829,13.0,0.0,19522.911906851416,-0.38558399225553686,1.0,1.0,0.0
36.5400000000013,0.1444130311799933,0.15001015409341942,0.1444130311799933,0.020053522734255473,0.9725299382833555,1.0008584043832491,50.042920219162454,1.044189337196103,93.89852926503889,1.0560582052716017,0.6981431281036546,85.99286230627185,0.32281561485863997,0.019590716118008118,7.565160531954081,7.565160531954081,19802.168,8.291372392927226,13.0,0.0,19588.3575077484,-0.21200710989895075,1.0,1.0,-0.0
36.5500000000013,0.14491359917997348,0.15001057961656034,0.14491359917997348,0.019702260007853436,0.9710946854505978,1.0008631969490558,50.04315984745279,1.0447461955777564,94.01832948801908,1.0564543011260852,0.699915508169088,86.27594406347363,0.328787562818516,0.020080454427282277,7.565296231042188,7.565296231042188,19802.252,8.291211029708084,13.0,0.0,19653.211722378343,-0.03141075905449224,1.0,1.0,-0.0
36.560000000001295,0.14540618488242493,0.1500105670517053,0.14540618488242493,0.019385799557503823,0.9706411514097358,1.0008627382833493,50.04313691416746,1.0454157935646897,94.12706753856881,1.0569779600875138,0.7016001082359925,86.53307914726726,0.3348935948151829,0.02053351403079532,7.565414501669815,7.565414501669815,19802.334,8.291050520262589,13.0,0.0,19715.004772369968,0.15022558914408657,1.0,1.0,-0.0
36.57000000000129,0.14587570875950145,0.15001008525514067,0.14587570875950145,0.01911585495073775,0.971186225328593,1.000857025403133,50.04285127015665,1.0461756847852672,94.2253590312857,1.057612198588019,0.7031460883431313,86.75974075346655,0.3409307304484823,0.02093384764905424,7.56551657397185,7.56551657397185,19802.41,8.29090196364814,13.0,0.0,19771.77950922775,0.32688802967719577,1.0,1.0,-0.0
36.58000000000129,0.14630784186717544,0.15000916367430497,0.14630784186717544,0.018902597601015016,0.9727123323911127,1.0008462313158364,50.04231156579182,1.0469998445395934,94.3141329790425,1.058335760433499,0.7045076114141586,86.95244497205229,0.34669534544066094,0.021267142320423746,7.565604220331682,7.565604220331682,19802.482,8.290755968354631,13.0,0.0,19821.87818390166,0.4927273415687378,1.0,1.0,-0.0
36.59000000000129,0.1466893742484161,0.15000783126499717,0.1466893742484161,0.01875423332407922,0.9751681185578799,1.0008307016486968,50.04153508243484,1.0478596216921932,94.39460400555691,1.0591238684181303,0.7056449926131368,87.10886490299664,0.35199023925428424,0.02152137212343089,7.56567965948979,7.56567965948979,19802.55,8.290616803250293,13.0,0.0,19863.72898292263,0.6422526531945991,1.0,1.0,-0.0
36.60000000000129,0.1470085388822692,0.15000614580809038,0.1470085388822692,0.018676630186748856,0.9784703883133369,1.0008109451759126,50.040547258795634,1.0487248061644492,94.46823618076488,1.059949117941582,0.7065255390803252,87.22790847065252,0.35663186235345046,0.021687285031655464,7.565745517965361,7.565745517965361,19802.616,8.290483614561477,13.0,0.0,19896.0539060459,0.7705132427907384,1.0,1.0,-0.0
36.610000000001286,0.14725487425409223,0.15000413185615227,0.14725487425409223,0.018672478833861837,0.9825074229720933,1.0007876176834618,50.03938088417309,1.0495652016902266,94.53672026444816,1.0607826354104546,0.7071214998458075,87.30996602037843,0.3604587400392477,0.0217592237696554,7.565804763109332,7.565804763109332,19802.676,8.290356402288186,13.0,0.0,19917.77549657087,0.8732624548213228,1.0,1.0,-0.0
36.62000000000128,0.1474190375956416,0.15000186977139565,0.1474190375956416,0.018740561626142464,0.9871438316590343,1.0007614984198419,50.038074920992095,1.0503525850509552,94.60196100541653,1.0615956706684242,0.707407480351679,87.3571277239537,0.36333976527009126,0.021735815584719646,7.5658607098300905,7.5658607098300905,19802.732,8.290235166430419,13.0,0.0,19927.622233586077,0.9470983050022388,1.0,1.0,-0.0
36.63000000000128,0.14749392116021254,0.1499994329286096,0.14749392116021254,0.018876780447750537,0.9922259594166226,1.0007334616402586,50.036673082012925,1.0510616402973736,94.66601729758035,1.0623610559823473,0.7073656137791786,87.3727541173038,0.3651777174229295,0.02161925478497964,7.565916958134861,7.565916958134861,19802.784,8.290119906988174,13.0,0.0,19924.61710377832,0.9895761186060148,1.0,1.0,-0.0
36.64000000000128,0.14747557910716985,0.14999690042231562,0.14747557910716985,0.019075070698991253,0.9975870965467993,1.0007044459069874,50.03522229534937,1.0516704167292132,94.73101786567929,1.063054130378372,0.7069899569391648,87.36107426834323,0.36591145759823585,0.021414637956104557,7.565977114805476,7.565977114805476,19802.832000000002,8.290010623961454,13.0,0.0,19909.362439938817,0.9992894726397108,1.0,1.0,-0.0
36.65000000000128,0.14736371030902545,0.1499943696079752,0.14736371030902545,0.01932795195694204,1.0030525645679242,1.0006754219559522,50.03377109779761,1.0521605981239914,94.79907107220838,1.0636532858892764,0.7062886365699036,87.32691419434093,0.36551738984355053,0.021129531742430804,7.566044704034457,7.566044704034457,19802.878,8.289904756029319,13.0,0.0,19882.278008764835,0.975916761933674,1.0,1.0,-0.0
36.660000000001276,0.14716180045604108,0.14999189281479258,0.14716180045604108,0.019626885885863997,1.0084448049282717,1.000647359875566,50.0323679937783,1.052517661052064,94.87217650391895,1.0641402974800303,0.7052843404270432,87.27550091501395,0.364009890881691,0.020773632701741356,7.5661230325558355,7.5661230325558355,19802.918,8.289809987154584,13.0,0.0,19844.310775577007,0.9202318473567879,1.0,1.0,-0.0
36.670000000001274,0.1468769910563065,0.14998956554129336,0.1468769910563065,0.019962538596672744,1.0135885027812763,1.000621196572943,50.03105982864715,1.0527309587755507,94.95214204036368,1.064500521781213,0.7040135447071811,87.21230809885364,0.3614405423737521,0.02035844312035819,7.566215061167174,7.566215061167174,19802.954,8.28971521827985,13.0,0.0,19796.883462632402,0.8340784336003657,1.0,1.0,-0.0
36.68000000000127,0.14651977726931517,0.14998747838179644,0.14651977726931517,0.02032500639267302,1.0183156986019717,1.0005978046167203,50.02989023083602,1.0527937430968939,95.04051226552491,1.0647230089642052,0.7025250117362191,87.14292656777943,0.3578960534305107,0.019896935254135044,7.566323180058405,7.566323180058405,19802.988,8.289629840915225,13.0,0.0,19741.76757578746,0.72030902487184,1.0,1.0,-0.0
36.69000000000127,0.1461035480569128,0.14998568425418649,0.1461035480569128,0.02070403649611826,1.0224707924050267,1.0005779635589453,50.02889817794727,1.0527031274895047,95.13850805927096,1.0648005475203677,0.7008776553273983,87.07294223274243,0.35349493516329156,0.019403179514864866,7.566449458666621,7.566449458666621,19803.018,8.289547024871538,13.0,0.0,19681.07376039231,0.5826904796497928,1.0,1.0,-0.0
36.70000000000127,0.14564381139845475,0.14998422644270143,0.14564381139845475,0.02108900245679417,1.0259153546947577,1.0005623346880024,50.02811673440012,1.0524601367306468,95.24698578609484,1.0647296672294277,0.6991367830834141,87.00790738651895,0.3483836137000711,0.018892136687719878,7.566595070139874,7.566595070139874,19803.042,8.289472746564316,13.0,0.0,19617.083722034673,0.4257792915442056,1.0,1.0,-0.0
36.710000000001266,0.14515657771013227,0.149983182078504,0.14515657771013227,0.021467967139346674,1.0285332026634073,1.0005514384170433,50.02757192085217,1.0520706053215754,95.36645299275531,1.0645110185449491,0.697365247381313,86.95366376027935,0.34273402958002563,0.018380137864598835,7.566760578248825,7.566760578248825,19803.064000000002,8.289403590898969,13.0,0.0,19551.98172440495,0.254770725661075,1.0,1.0,0.0
36.720000000001264,0.14465757742764984,0.1499825696581613,0.14465757742764984,0.02182783244265811,1.0302354011549377,1.0005456350799113,50.02728175399557,1.0515457904784773,95.4970909613878,1.064150011169894,0.6956194618627645,86.91628623740534,0.3367383253951056,0.017884518780971206,7.566946266269301,7.566946266269301,19803.082000000002,8.289337850328208,13.0,0.0,19487.08076212081,0.07532680550498017,1.0,1.0,0.0
36.73000000000126,0.14416226984034822,0.1499824084745837,0.14416226984034822,0.022155464987973036,1.0309642114475144,1.0005451116730721,50.027255583653606,1.0509022259596204,95.63875868813632,1.0636571934966776,0.6939504133849076,86.90166063944069,0.33060071009961417,0.017422507844023053,7.567151590038054,7.567151590038054,19803.096,8.289280647493909,13.0,0.0,19424.494525498405,-0.10661115429809655,1.0,1.0,0.0
36.74000000000126,0.14368575539299167,0.14998271794467985,0.14368575539299167,0.022438587707236633,1.0306954747210701,1.000549875826019,50.02749379130095,1.0501611986918717,95.79099623567116,1.0630481503740692,0.6924044387887741,86.91512948010062,0.3245292521884385,0.01701033029658927,7.567375190459191,7.567375190459191,19803.108,8.289226005980549,13.0,0.0,19366.3848497852,-0.2850192624919427,1.0,1.0,0.0
36.75000000000126,0.14324253718122928,0.1499834568657069,0.14324253718122928,0.02266643953334649,1.0294395068068438,1.0005597566994426,50.02798783497213,1.0493479901093012,95.95303305616314,1.062343059896517,0.6910233737376743,86.96120781530966,0.318728105067266,0.016662508682737477,7.5676158386507915,7.5676158386507915,19803.114,8.289179902203651,13.0,0.0,19314.49292893591,-0.4539904997599718,1.0,1.0,0.0
36.760000000001256,0.14284617602727237,0.1499846298171375,0.14284617602727237,0.022830259472780848,1.0272406117964625,1.0005744123108613,50.028720615543065,1.0484909459500809,96.12380283224383,1.0615660006543488,0.6898442239515185,87.04335374496198,0.31339039573154326,0.016391312463133606,7.567871406707753,7.567871406707753,19803.118000000002,8.28913892106863,13.0,0.0,19270.41222021544,-0.6079302977127664,1.0,1.0,0.0
36.770000000001254,0.14250894779209897,0.14998616686075228,0.14250894779209897,0.022923654181891007,1.0241753129208355,1.0005933426311964,50.02966713155982,1.047620412213129,96.30196841957653,1.0607440776480623,0.6888988313200395,87.16378487451959,0.3086918584270929,0.016206323973413726,7.568139252209488,7.568139252209488,19803.116,8.289098793707257,13.0,0.0,19235.52432951254,-0.7417417727540461,1.0,1.0,0.0
36.78000000000125,0.14224183838809337,0.14998804607630073,0.14224183838809337,0.02294330031214376,1.0203493008272984,1.0006159080051145,50.03079540025573,1.0467672705873479,96.48593938385716,1.059906328870857,0.688215583626782,87.32317292678303,0.3047844026979246,0.01611375935878169,7.56841647974343,7.56841647974343,19803.112,8.289072326724224,13.0,0.0,19210.997488512432,-0.8509944818066513,1.0,1.0,0.0
36.79000000000125,0.14205493049863555,0.14999018930560534,0.14205493049863555,0.022889925952394884,1.0158927307596943,1.0006413535123468,50.03206767561734,1.0459607797280863,96.67387042445866,1.059082098281234,0.6878235397251253,87.52023473128153,0.30178945036128196,0.016115611404142072,7.568699679761273,7.568699679761273,19803.104,8.289045005967543,13.0,0.0,19198.06954291893,-0.9320711124664631,1.0,1.0,0.0
36.80000000000125,0.14195627813108108,0.14999252486573444,0.14195627813108108,0.022767334077053177,1.010954864631939,1.0006688366551721,50.033441832758605,1.045227460404429,96.86371292068857,1.0582994560622567,0.6877470931325651,87.75205636013781,0.2997962960671079,0.016210320861315762,7.568985372875846,7.568985372875846,19803.092,8.289027076720972,13.0,0.0,19198.110812697047,-0.9822872507329475,1.0,1.0,0.0
36.810000000001246,0.14195085276607514,0.14999497478522839,0.14195085276607514,0.02258140343320975,1.0056989226585187,1.0006974557349668,50.03487278674834,1.0445905140094514,97.05329905209898,1.057584129672609,0.6880004319497398,88.01448028012301,0.2988617273193974,0.016393480455462316,7.569269820038336,7.569269820038336,19803.076,8.289014270116276,13.0,0.0,19210.55360316277,-0.9999802608562797,1.0,1.0,0.0
36.820000000001244,0.1420399614748077,0.149997457366948,0.1420399614748077,0.022339489555058822,1.0002971212970442,1.0007262783255244,50.03631391627622,1.0440694527641106,97.24043771213394,1.0569588426038294,0.6885842873765614,88.3023981284316,0.29900985683666753,0.016658260360474523,7.569549157110293,7.569549157110293,19803.056,8.28900487860617,13.0,0.0,19235.058859251745,-0.984564334525245,1.0,1.0,0.0
36.83000000000124,0.14222103650104165,0.1499998898515627,0.14222103650104165,0.02205003429143155,0.9949257294160877,1.000754369614696,50.0377184807348,1.0436798648921586,97.42301316268451,1.0564428914965323,0.6894844683390892,88.61000877055031,0.3002323511401636,0.016995719707216767,7.569820077188143,7.569820077188143,19803.032,8.289006586153462,13.0,0.0,19270.808447376807,-0.9365498867402584,1.0,1.0,0.0
36.84000000000124,0.14248770961410542,0.1500021911050265,0.14248770961410542,0.021722279500305707,0.9897600875981002,1.0007808202044726,50.03904101022363,1.0434332842968748,97.59907982751625,1.0560518799684926,0.690671767637788,88.93106700370534,0.3024891821619274,0.01739508667516704,7.5700793259298385,7.5700793259298385,19803.004,8.289008293700755,13.0,0.0,19316.443975348746,-0.8575266561820345,1.0,1.0,0.0
36.85000000000124,0.14283010362953644,0.15000428425398374,0.14283010362953644,0.021366024813360758,0.9849696009315908,1.0008047728737879,50.04023864368939,1.0433371523274175,97.76694807953974,1.055797567168591,0.6921029258043884,89.25913088389655,0.3057099857248784,0.01784405188923371,7.570324038053922,7.570324038053922,19802.972,8.289019392758156,13.0,0.0,19370.232873677054,-0.7501110696155582,1.0,1.0,0.0
36.860000000001236,0.14323528790716747,0.1500061143436834,0.14323528790716747,0.02099139740701569,0.9807127745616033,1.0008254477538996,50.04127238769498,1.0433948677552052,97.92525704900865,1.0556878114747363,0.6937224107235416,89.58780516706862,0.309796080535502,0.018329096455071282,7.570552093810479,7.570552093810479,19802.938000000002,8.289035614457434,13.0,0.0,19430.135108879564,-0.6178596130726566,1.0,1.0,0.0
36.870000000001234,0.1436879461753277,0.15000759004573094,0.1436879461753277,0.020608735540045827,0.9771323999481506,1.0008421653360824,50.04210826680412,1.0436058642415258,98.07302923327052,1.0557266010745225,0.695465369160535,89.91093028201763,0.31462293319683426,0.01883577036980132,7.570761887569646,7.570761887569646,19802.898,8.289055251251298,13.0,0.0,19493.866690058367,-0.46515107805755035,1.0,1.0,0.0
36.88000000000123,0.1441718279148806,0.15000867659246095,0.1441718279148806,0.020229351746405742,0.9743505954120218,1.0008543678866566,50.04271839433283,1.0439650035361343,98.20967208002327,1.0559138559778116,0.6972654366397603,90.22240732668676,0.32004114370760794,0.01934831760019342,7.570952495482605,7.570952495482605,19802.854,8.289085987102563,13.0,0.0,19559.121177664452,-0.29704158155560906,1.0,1.0,-0.0
36.89000000000123,0.1446709193788467,0.1500093520207087,0.1446709193788467,0.019865864922286546,0.9724636892194157,1.0008616395899015,50.04308197949507,1.0444618254984772,98.334952466955,1.0562448737677594,0.699061049892801,90.51613246460201,0.3258784918842142,0.019849665103017954,7.571123545912875,7.571123545912875,19802.808,8.289119284274767,13.0,0.0,19624.375915930672,-0.1190971600726409,1.0,1.0,-0.0
36.90000000000123,0.14516949863939885,0.1500095629972094,0.14516949863939885,0.019531160143444814,0.9715378903231516,1.0008637232436453,50.043186162182266,1.0450806370654089,98.4489868130753,1.0567099107040963,0.7007950676034476,90.78640330671438,0.3319455722075959,0.020322485393671583,7.571275186786456,7.571275186786456,19802.756,8.289159411636142,13.0,0.0,19687.838811633566,0.06279051955160707,1.0,1.0,-0.0
36.910000000001226,0.14565221042551074,0.15000933167427338,0.14565221042551074,0.019237494832972598,0.9716064648611259,1.0008605315417796,50.04302657708898,1.0458010178014048,98.55223142215559,1.0572942466491393,0.7024144310835462,91.02825229643572,0.3380422184914993,0.020750127955727116,7.571408213462409,7.571408213462409,19802.702,8.28920551541304,13.0,0.0,19747.14083364659,0.24259923081708412,1.0,1.0,-0.0
36.920000000001224,0.14610431813309405,0.1500086347808492,0.14610431813309405,0.018995842172413527,0.9726683813603002,1.000852152617177,50.042607630858846,1.0465985536027864,98.6454677849791,1.0579785984900165,0.7038707471575653,91.23767608620024,0.3439642393454221,0.021117369328564464,7.571523954118405,7.571523954118405,19802.642,8.28925759560546,13.0,0.0,19800.542767287847,0.4143755810135738,1.0,1.0,-0.0
36.93000000000122,0.14651201786489265,0.15000752459552463,0.14651201786489265,0.018815400434509955,0.9746883516747692,1.0008388496139096,50.041942480695475,1.0474457319192485,98.72977718485319,1.0587397794552473,0.7051211846615806,91.41177997303896,0.34951044214028654,0.021411017722551308,7.57162425560898,7.57162425560898,19802.58,8.289315652213405,13.0,0.0,19846.434482307246,0.5724321256128293,1.0,1.0,-0.0
36.94000000000122,0.14686282487433863,0.15000600699817707,0.14686282487433863,0.018703230594481694,0.9775981767172679,1.000821054160554,50.0410527080277,1.0483129416127415,98.80650854695837,1.0595515303976442,0.7061296921068633,91.54886123125901,0.3544897290253407,0.021620408987553782,7.571711414012841,7.571711414012841,19802.512,8.289377123915935,13.0,0.0,19883.366487853506,0.7115356772248792,1.0,1.0,-0.0
36.95000000000122,0.1471457100463175,0.15000416143898657,0.1471457100463175,0.018663715413342906,0.9812993253891709,1.0007993536826574,50.03996768413287,1.0491697043920722,98.87724334290512,1.0603854908911592,0.7068666964140787,91.64854272957145,0.35872875879696575,0.02173800776767571,7.571788101777985,7.571788101777985,19802.442,8.289449694675866,13.0,0.0,19910.2104516994,0.8270805742870397,1.0,1.0,-0.0
36.960000000001216,0.14735069336977452,0.15000203321151842,0.14735069336977452,0.018697452882065403,0.9856671597069986,1.0007744711837598,50.03872355918799,1.0499866832517726,98.94378947832237,1.0612126532487633,0.7073052754756083,91.7121277878907,0.36208111826684236,0.02176041648834698,7.571857343744056,7.571857343744056,19802.368000000002,8.289522265435798,13.0,0.0,19925.836928137,0.9152411726298415,1.0,1.0,-0.0
36.970000000001214,0.14746944576498688,0.14999970715714014,0.14746944576498688,0.018801592730666946,0.990556172575162,1.0007472388263536,50.037361941317684,1.0507370850192017,99.00814191617263,1.0620049392630226,0.7074232434504988,91.74242463946926,0.36443290939960493,0.021688211265560253,7.571922539115068,7.571922539115068,19802.292,8.289604227705839,13.0,0.0,19928.85905324674,0.9730985109872178,1.0,1.0,-0.0
36.98000000000121,0.14749641762617657,0.14999722958121456,0.14749641762617657,0.018970937532335128,0.9958053261326371,1.0007185681171653,50.035928405858265,1.0513972916328624,99.0724075898671,1.0627363933372205,0.7072085504396732,91.74328302158312,0.36570532292670344,0.02152514990239523,7.571987224233269,7.571987224233269,19802.21,8.289691312617755,13.0,0.0,19919.311668571125,0.9987369566071252,1.0,1.0,-0.0
36.99000000000121,0.14742951258657425,0.149994696613802,0.14742951258657425,0.019198638638126896,1.001243171505564,1.000689418398392,50.034470919919606,1.051947206112192,99.1387161494008,1.0633838819455872,0.7066623873033965,91.71926833953304,0.36585650915112977,0.021277650888334484,7.572054826433811,7.572054826433811,19802.124,8.289784373945198,13.0,0.0,19897.70209683339,0.991307631066605,1.0,1.0,-0.0
37.00000000000121,0.14727039210070178,0.14999220609864936,0.14727039210070178,0.01947663235450782,1.006692927874067,1.0006607642424574,50.03303821212287,1.0523704584449012,99.20913065572465,1.0639275149157434,0.7058004557061545,91.67543511830533,0.3648825260454992,0.02095442280560344,7.572128837217286,7.572128837217286,19802.036,8.289880850367224,13.0,0.0,19864.675242842335,0.951056516288354,1.0,1.0,-0.0
37.010000000001206,0.14702446956360046,0.14998982459111543,0.14702446956360046,0.019795939461482944,1.0119775863842477,1.0006335626495073,50.03167813247536,1.0526545225294262,99.28556173555165,1.0643509000671936,0.704652766311767,91.61715600802836,0.3628171628748891,0.02056613917770518,7.572212281104351,7.572212281104351,19801.944,8.289983303204775,13.0,0.0,19821.452755545684,0.879316310180101,1.0,1.0,-0.0
37.020000000001204,0.14670067530610043,0.14998764528591338,0.14670067530610043,0.0201469032212203,1.0169250340573512,1.000608721085746,50.0304360542873,1.0527907677468828,99.3696896285561,1.0646412936045866,0.7032624100402464,91.54998141741814,0.35973050635392023,0.02012510898301021,7.572307860606683,7.572307860606683,19801.850000000002,8.29009344000514,13.0,0.0,19769.649707898967,0.778462301553275,1.0,1.0,-0.0
37.0300000000012,0.14631107019165493,0.14998570971474914,0.14631107019165493,0.020519409935704037,1.0213731242530533,1.0005870674699293,50.02935337349646,1.0527744509458927,99.4628983358172,1.0647896763325473,0.7016837125258442,91.47951544727924,0.35572620591529075,0.01964492366240651,7.5724177467812925,7.5724177467812925,19801.75,8.290208699447383,13.0,0.0,19711.211966698684,0.6518337252842633,1.0,1.0,-0.0
37.0400000000012,0.14587027897928487,0.1499841114186204,0.14587027897928487,0.020903065221976106,1.0251745857152472,1.0005693231800088,50.02846615900044,1.052604673372711,99.5662224542671,1.0647907673433241,0.699979613384372,91.41131137380384,0.35093765227341434,0.01914010288600406,7.572543512333475,7.572543512333475,19801.648,8.290327373984214,13.0,0.0,19648.358013670277,0.5036232016168761,1.0,1.0,-0.0
37.0500000000012,0.14539430473757056,0.1499828877954987,0.14539430473757056,0.02128670282393181,1.0282018715636367,1.0005560793983077,50.02780396991538,1.0522847866123601,99.68033290295041,1.0646431436031885,0.6982154582596322,91.35102224268051,0.34552473260099315,0.01862624369952774,7.572686079271109,7.572686079271109,19801.542,8.290452024936565,13.0,0.0,19583.40358633586,0.3387379202247719,1.0,1.0,0.0
37.060000000001196,0.1448990208081697,0.14998209406378774,0.1448990208081697,0.02165764710456586,1.030352334932357,1.0005477759257488,50.02738879628744,1.0518234089664418,99.80556685156601,1.0643498329112546,0.696450720716335,91.30466049334038,0.33967079558485225,0.018120336100408304,7.5728458818238265,7.5728458818238265,19801.434,8.290581798530797,13.0,0.0,19518.12493403098,0.16263716517341487,1.0,1.0,0.0
37.070000000001194,0.14440001290817647,0.14998172614204983,0.14440001290817647,0.022002641551015452,1.0315528128034217,1.000544684723667,50.02723423618335,1.0512345757898995,99.94193859754579,1.0639188857146469,0.6947388353266288,91.27825684526032,0.3335752892197022,0.017639797091062885,7.573022601813146,7.573022601813146,19801.32,8.290719256087842,13.0,0.0,19453.92196034606,-0.01884843973716915,1.0,1.0,0.0
37.08000000000119,0.14391256928308244,0.14998184092639302,0.14391256928308244,0.022308893008798448,1.0317627674903647,1.0005469003886156,50.02734501943078,1.05053736507439,100.08914118520148,1.0633634922566582,0.6931282881281717,91.27745770337083,0.32744544562465316,0.017201439847744613,7.573215561802689,7.573215561802689,19801.206000000002,8.290856713644889,13.0,0.0,19393.291976705783,-0.199709980535684,1.0,1.0,0.0
37.09000000000119,0.1434515217114746,0.14998238925000115,0.1434515217114746,0.022564833338619864,1.0309758854263678,1.0005543377611392,50.02771688805696,1.0497552419666831,100.24655290506898,1.0627016890505758,0.6916631069962621,91.30721184927768,0.3214882538828261,0.0168206915867867,7.573423452405001,7.573423452405001,19801.086,8.291005270259337,13.0,0.0,19338.039577682703,-0.3739592057578926,1.0,1.0,0.0
37.10000000000119,0.14303092593606062,0.14998338263749084,0.14303092593606062,0.022760681750004716,1.0292202429528177,1.00056673622393,50.0283368111965,1.0489152045427457,100.41324745256138,1.0619557759548988,0.6903826484650926,91.37151359185013,0.315903023075886,0.01651097101101356,7.57364457743852,7.57364457743852,19800.964,8.291155534421078,13.0,0.0,19289.86077620098,-0.5358267949972456,1.0,1.0,0.0
37.110000000001186,0.14266371871652045,0.14998477275257505,0.14266371871652045,0.022888852202982233,1.0265571397200355,1.0005836701062152,50.02918350531076,1.048046783821056,100.58801531118688,1.061151521390547,0.6893212653640581,91.47320416563683,0.3108746481479598,0.016283215129223424,7.573876742094163,7.573876742094163,19800.838,8.291311774998341,13.0,0.0,19250.231766004927,-0.6799533787382722,1.0,1.0,0.0
37.120000000001184,0.14236147165992846,0.14998651312518635,0.14236147165992846,0.022944419762042326,1.0230787024255685,1.0006045644989554,50.03022822494777,1.0471808432887084,100.7693875591507,1.06031720666033,0.6885085640042705,91.61375143521818,0.306567397056451,0.016145371675897306,7.57411730369416,7.57411730369416,19800.708,8.291473138217484,13.0,0.0,19220.44004249125,-0.8015669848837731,1.0,1.0,0.0
37.13000000000118,0.142134765080963,0.1499885607351133,0.142134765080963,0.022926171630470032,1.0189039138766975,1.0006287169333186,50.03143584666593,1.0463476123709992,100.95563758688405,1.05948221891658,0.6879734482840997,91.7928153356268,0.3031178806360965,0.01610147282843729,7.574363212420016,7.574363212420016,19800.576,8.291642185399443,13.0,0.0,19201.59782596023,-0.8966410367947637,1.0,1.0,0.0
37.14000000000118,0.14199277259514445,0.1499908325294472,0.14199277259514445,0.02283655927974693,1.0141734871121035,1.0006553237333957,50.03276618666979,1.0455750346794528,101.14480599396576,1.0586754084865875,0.6877432740170759,92.00822103527152,0.30063100953306704,0.01615157988239499,7.574610989270253,7.574610989270253,19800.44,8.291811232581399,13.0,0.0,19195.221737699903,-0.9620276715919458,1.0,1.0,0.0
37.15000000000118,0.14194203509575443,0.14999326828993975,0.14194203509575443,0.02268053636933512,1.0090445526455973,1.0006835082784735,50.03417541392368,1.0448879831849878,101.33477137013169,1.0579237397830012,0.6878375842250002,92.25637674246234,0.29917934173900107,0.01629260702925723,7.574856938865645,7.574856938865645,19800.302,8.291991378820757,13.0,0.0,19201.599749457167,-0.995561964605101,1.0,1.0,0.0
37.160000000001176,0.14198566807151938,0.14999577251928356,0.14198566807151938,0.022464796724079878,1.0036856312722051,1.0007123494448726,50.03561747224363,1.0443078020471215,101.52334230867187,1.0572514616922513,0.6882638382068553,92.53260287287245,0.29880278352399714,0.01651885584757863,7.575097394609794,7.575097394609794,19800.16,8.292173232607409,13.0,0.0,19220.210616906334,-0.9961336091412902,1.0,1.0,0.0
37.170000000001174,0.14212297417275457,0.1499982625162629,0.14212297417275457,0.02219729587440042,0.9982716877643969,1.0007409100657292,50.03704550328646,1.0438520107153506,101.70835503940437,1.056679579698693,0.6890150944156284,92.83140256488967,0.29950862002095335,0.01682236961376098,7.575328754402285,7.575328754402285,19800.014,8.292361062809585,13.0,0.0,19250.537002068122,-0.9637236782843048,1.0,1.0,0.0
37.18000000000117,0.14234939228052645,0.15000065591141692,0.14234939228052645,0.021886921987861966,0.992979166159795,1.000768265055429,50.03841325277145,1.0435341246135588,101.88777103768278,1.0562255193642607,0.6900693106821824,93.14671428785059,0.3012720008969755,0.017193224009583584,7.575547876453093,7.575547876453093,19799.864,8.292556576974576,13.0,0.0,19291.45050735027,-0.89940525155705,1.0,1.0,0.0
37.19000000000117,0.14265669022888758,0.150002888489096,0.14265669022888758,0.021543236372218597,0.9879809861860704,1.000793528743517,50.03967643717585,1.0433635728727098,102.05976768611612,1.0559029218901568,0.691389823923197,93.4721600599574,0.30403700035041803,0.017619811264438474,7.575751490017604,7.575751490017604,19799.712,8.292752091139567,13.0,0.0,19341.391562775672,-0.8053078856985099,1.0,1.0,0.0
37.20000000000117,0.14303334948507623,0.15000487131069684,0.14303334948507623,0.021176239353905207,0.9834415409767125,1.0008158808914316,50.04079404457158,1.0433457055601465,102.22281799612301,1.055721542738269,0.6929267736900595,93.80129218797032,0.3077183107280649,0.01808915133937644,7.575937301560325,7.575937301560325,19799.556,8.292958704361961,13.0,0.0,19398.465614341614,-0.6845471059131762,1.0,1.0,0.0
37.210000000001166,0.14346507996076274,0.15000655373472763,0.14346507996076274,0.020796139086379804,0.9795117956310743,1.0008345908201386,50.04172954100693,1.0434818892105067,102.3757549583395,1.055687240769418,0.6946191853554912,94.12783099639502,0.3122036254560439,0.01858723960866731,7.57610340791149,7.57610340791149,19799.398,8.293167025131646,13.0,0.0,19460.49225255316,-0.541121252109023,1.0,1.0,0.0
37.220000000001164,0.14393579829671657,0.1500078498299207,0.14393579829671657,0.0204135612009979,0.9763245355858221,1.0008490392375937,50.042451961879685,1.0437694107093887,102.51780786751468,1.055802003474891,0.6963997851788575,94.44572060207975,0.31735572180092586,0.019099089472224197,7.576248604704204,7.576248604704204,19799.234,8.293381322316854,13.0,0.0,19525.103289493134,-0.37977909550220884,1.0,1.0,0.0
37.23000000000116,0.14442937146555,0.1500087614636329,0.14442937146555,0.020040632781244537,0.9739891699191009,1.0008587392981272,50.04293696490636,1.044200425035321,102.64857243450423,1.0560634729296317,0.6982047286438187,94.74880543851626,0.32301277321135935,0.01960812324378547,7.576372349092927,7.576372349092927,19799.07,8.29360330346488,13.0,0.0,19590.272299922766,-0.20586260874920523,1.0,1.0,-0.0
37.24000000000116,0.14492996918373444,0.15000921310633747,0.14492996918373444,0.019690270261080733,0.9725868674261015,1.0008633553607718,50.043167768038586,1.044761725514159,102.76799753862447,1.0564643786965544,0.6999750062890231,95.03113002116272,0.3289928446601691,0.020096983840400033,7.576474525771248,7.576474525771248,19798.9,8.293825284612906,13.0,0.0,19654.796579611393,-0.025130095422209082,1.0,1.0,-0.0
37.25000000000116,0.1454220498648889,0.15000921955105795,0.1454220498648889,0.01937514459379175,0.9721669972214011,1.0008627169642907,50.04313584821454,1.0454350953827412,102.87637628624236,1.0569923791349911,0.7016556347480046,95.28733146128556,0.33510012196171324,0.020548578179608236,7.576555667005792,7.576555667005792,19798.728,8.294058364818332,13.0,0.0,19716.16830657322,0.15643446506105593,1.0,1.0,-0.0
37.260000000001156,0.14589055445795338,0.15000876523029086,0.14589055445795338,0.01910692759165735,0.9727450856809394,1.0008568271581024,50.04284135790512,1.0461979435590427,102.97433543237204,1.0576303276384684,0.7031959358405626,95.5129151834776,0.3411314799913505,0.02094690534132637,7.576616901949509,7.576616901949509,19798.552,8.294293152571052,13.0,0.0,19772.45487041491,0.3328195445428217,1.0,1.0,-0.0
37.270000000001154,0.14632118831357313,0.15000788000373613,0.14632118831357313,0.018895730599579573,0.974302201834205,1.0008458649736267,50.04229324868133,1.047024131202568,103.0628145741699,1.0583568268189172,0.7045502788400047,95.70443551225895,0.34688338944080177,0.021277721816884924,7.576659857172443,7.576659857172443,19798.374,8.294533916739296,13.0,0.0,19822.007944903376,0.4981851053576853,1.0,1.0,-0.0
37.28000000000115,0.14670078742563417,0.15000659319756507,0.14670078742563417,0.01874968596065983,0.9767856933313288,1.0008301818435086,50.04150909217543,1.047884927625702,103.143037773485,1.0591469865447805,0.7056792189874234,95.85960688043325,0.35215899133597384,0.021529088708274705,7.576686662837135,7.576686662837135,19798.194,8.294779803549416,13.0,0.0,19863.265350625457,0.6470559615854482,1.0,1.0,-0.0
37.29000000000115,0.1470176362161883,0.1500049174465454,0.1470176362161883,0.01867456983641707,0.9801111726098454,1.0008102919187496,50.04051459593748,1.0487500846570683,103.21647730631062,1.0599733219002956,0.706550297977614,95.97738307735018,0.35677533940654,0.021691861770283337,7.576699854815089,7.576699854815089,19798.008,8.295030813001413,13.0,0.0,19894.954223233377,0.7745030602119797,1.0,1.0,-0.0
37.30000000000115,0.1472612921114817,0.15000295329868576,0.1472612921114817,0.01867293242154893,0.9841659087979536,1.0007868556520418,50.03934278260209,1.0495894471417717,103.284831566144,1.0608069333813184,0.7071357675127327,96.05821525746428,0.3605719155301582,0.021760531560945925,7.576702321094578,7.576702321094578,19797.822,8.295286945095288,13.0,0.0,19916.003328940467,0.8763066800539271,1.0,1.0,-0.0
37.310000000001146,0.14742247990306653,0.15000072064819464,0.14742247990306653,0.018743437014535288,0.988813708823824,1.0007606560441924,50.03803280220962,1.050374877135833,103.35001272753065,1.0616191006946063,0.7074104485355441,96.10424706935228,0.3634187220707559,0.021733865515065582,7.576697325473137,7.576697325473137,19797.63,8.295545638510102,13.0,0.0,19925.109448581858,0.9490961449968586,1.0,1.0,-0.0
37.320000000001144,0.14749418438624662,0.14999833837063808,0.14749418438624662,0.018881905819238234,0.99390032819756,1.00073257007957,50.0366285039785,1.0510811651840102,103.4140833192389,1.0623827268031758,0.7073568113715147,96.11887410153578,0.36521974754303,0.02161416552580605,7.576688413801308,7.576688413801308,19797.438000000002,8.295812015887734,13.0,0.0,19921.4012001815,0.9904614256995236,1.0,1.0,-0.0
37.33000000000114,0.14747258737342367,0.14999585518439054,0.14747258737342367,0.01908221775538659,0.999258674621066,1.0007035379689964,50.03517689844982,1.051686478461485,103.47917335970163,1.0630732450046423,0.7069694131003205,96.10635084204421,0.3659151155511702,0.021406621931278295,7.576679151534588,7.576679151534588,19797.242000000002,8.296082662133594,13.0,0.0,19905.43379667301,0.9990329346772104,1.0,1.0,-0.0
37.34000000000114,0.1473575171113854,0.14999335311339407,0.1473575171113854,0.019336850057278213,1.0047138927240342,1.0006745309786709,50.033726548933544,1.0521726262016837,103.54738878873395,1.063669155904543,0.7062568822501445,96.07152018529624,0.36548253492290167,0.021118880803213176,7.576673022396524,7.576673022396524,19797.042,8.296355869700395,13.0,0.0,19877.68467385981,0.9745268727819247,1.0,1.0,-0.0
37.35000000000114,0.14715258578256404,0.14999094479380676,0.14715258578256404,0.01963723190294124,1.0100884582697771,1.0006465185966673,50.03232592983336,1.0525252151882063,103.62072355275373,1.064152352235816,0.7052423880552623,96.01961990722491,0.3639376847986858,0.020760706639939785,7.576673311170092,7.576673311170092,19796.842,8.296636761230012,13.0,0.0,19839.084146508983,0.9177546256757625,1.0,1.0,-0.0
37.360000000001136,0.14686506789798665,0.1499886798607838,0.14686506789798665,0.019974005234706382,1.015207295159716,1.0006204360329782,50.03102180164891,1.0527337302531676,103.70097817319817,1.0645083136846705,0.7039629149553802,95.95613126414818,0.3613333855266072,0.02034366224611605,7.576682951473049,7.576682951473049,19796.638,8.296916798985983,13.0,0.0,19791.085774039653,0.830595899184285,1.0,1.0,-0.0
37.370000000001134,0.1465055652913319,0.14998664840075016,0.1465055652913319,0.020337249317486567,1.019902882654772,1.0005971531291564,50.02985765645782,1.0527915553072384,103.78968671081972,1.0647262162837812,0.7024676076700387,95.88664703588968,0.3577575042199519,0.019880765054572404,7.576704403183994,7.576704403183994,19796.432,8.29720708202571,13.0,0.0,19735.488850166064,0.715936483007414,1.0,1.0,-0.0
37.38000000000113,0.14608755650935235,0.1499849027185861,0.14608755650935235,0.02071670206634311,1.0240202557157436,1.0005774457790158,50.02887228895079,1.0526959342025834,103.88805767279072,1.0647989754843732,0.7008156847258509,95.81675097549316,0.3533295741478935,0.019386117445505394,7.576739588237187,7.576739588237187,19796.222,8.29749821883908,13.0,0.0,19674.370980482756,0.5775727034054512,1.0,1.0,-0.0
37.39000000000113,0.14562660033366026,0.14998351570718987,0.14562660033366026,0.02110171339655169,1.027421804545944,1.0005619708059892,50.02809854029946,1.0524480330057537,103.9969343466664,1.0647232504218471,0.6990725580818952,95.75199732594028,0.3481969244994318,0.01887471526658666,7.576789764060766,7.576789764060766,19796.010000000002,8.29779447829433,13.0,0.0,19610.056163566525,0.42008572839315805,1.0,1.0,-0.0
37.40000000000113,0.14513870735052806,0.14998253344235293,0.14513870735052806,0.02148028979267095,1.029992356247807,1.0005512434323762,50.02756217161881,1.0520538661184284,104.11681286822011,1.0644998414424138,0.6973008980003746,95.69824227663304,0.34253230350957176,0.01836294321331533,7.57685556344125,7.57685556344125,19795.796000000002,8.29809500661781,13.0,0.0,19544.69581523556,0.24868988714494486,1.0,1.0,0.0
37.410000000001126,0.14463959772950544,0.14998198875786797,0.14463959772950544,0.02183931340286917,1.031644152038498,1.0005456182326773,50.027280911633866,1.0515248752394857,104.24786283837788,1.0641343293033165,0.6955569100752301,95.66156073555538,0.33652840725617306,0.01786815131909423,7.576937137987088,7.576937137987088,19795.58,8.298397242488583,13.0,0.0,19479.585330472895,0.06906002569394945,1.0,1.0,0.0
37.420000000001124,0.14414472358343647,0.1499819001054533,0.14414472358343647,0.022165665831401723,1.0323207376104007,1.0005452761189368,50.027263805946845,1.0508777658781032,104.38993188005338,1.0636374371729707,0.6938914257669964,95.64782561794948,0.33038970956528113,0.017407548950110034,7.577034045505098,7.577034045505098,19795.362,8.298708869869465,13.0,0.0,19416.87844569333,-0.1128563848938059,1.0,1.0,0.0
37.43000000000112,0.1436691708706611,0.14998227090386687,0.1436691708706611,0.022447110831573608,1.0319992870079036,1.0005502185554285,50.027510927771424,1.0501339747885376,104.54254883665597,1.0630249149670539,0.6923506339973533,95.66235572341013,0.3243242696771821,0.016997315258129708,7.577145189332751,7.577145189332751,19795.142,8.299018789703055,13.0,0.0,19358.72759105473,-0.29103616684779304,1.0,1.0,0.0
37.44000000000112,0.1432274137791216,0.14998307425242138,0.1432274137791216,0.022672947421412463,1.0306914454209057,1.0005602686846315,50.028013434231575,1.0493189046438012,104.70493210155433,1.062317086435167,0.6909761984195141,95.70963317920666,0.3185359792760265,0.016651904434507002,7.57726909594336,7.57726909594336,19794.918,8.29933383217852,13.0,0.0,19306.839905169345,-0.45957986063961553,1.0,1.0,0.0
37.45000000000112,0.1428329751378142,0.14998429878236055,0.1428329751378142,0.022834488962781032,1.0284427895616932,1.000575078862951,50.02875394314755,1.0484609884366278,104.87600527589214,1.061538149093758,0.689804953962357,95.79307660387359,0.3132174688555122,0.0163835018097141,7.577403657856775,7.577403657856775,19794.692,8.29965741239045,13.0,0.0,19262.815484539642,-0.6129070536690644,1.0,1.0,0.0
