t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor,zmq_torque_offset_nm
37.460000000001116,0.14249808191448118,0.14998591925024407,0.14249808191448118,0.02292543460725421,1.0253310118634813,1.0005941439419725,50.02970719709863,1.0475906180932157,105.05442173355098,1.0607152948843788,0.6888685707357277,95.91485531947345,0.3085437621982763,0.01620158539935298,7.577546385367415,7.577546385367415,19794.466,8.299976723734149,13.0,0.0,19228.037505716708,-0.7459411454377088,1.0,1.0,0.0
37.470000000001114,0.14223370117757198,0.14998785244680118,0.14223370117757198,0.022942598824981304,1.0214627999259962,1.0006168199143155,50.03084099571578,1.0467386435341566,105.23858194822851,1.059877595354723,0.6881954985469486,96.07557559357676,0.30466578284322443,0.016112230729421435,7.5776943932647685,7.5776943932647685,19794.236,8.30030884168254,13.0,0.0,19203.652209704407,-0.8542774317098265,1.0,1.0,0.0
37.48000000000111,0.1420498503725141,0.14999004991327744,0.1420498503725141,0.02288682678262212,1.0169691033592332,1.0006423484155609,50.03211742077804,1.0459342460305292,105.4266318553773,1.0590543724538108,0.6878146561000947,96.27389275937256,0.3017038844820924,0.016117298362202846,7.577844448578169,7.577844448578169,19794.004,8.300635836989056,13.0,0.0,19190.94231477533,-0.9343289424638351,1.0,1.0,0.0
37.49000000000111,0.14195448517151338,0.14999243945848129,0.14195448517151338,0.0227620008193303,1.0119997769069409,1.0006698844598152,50.03349422299076,1.0452038451657264,105.61651734185412,1.058273632427161,0.6877501233753667,96.50684626921596,0.29974626255114,0.016215125399873874,7.577992770763742,7.577992770763742,19793.77,8.300973077579323,13.0,0.0,19191.15677910362,-0.9834452049989929,1.0,1.0,0.0
37.50000000000111,0.14195245368883502,0.14999492754772115,0.14195245368883502,0.022574057056192896,1.0067184334929284,1.0006985248295808,50.03492624147904,1.0445705257442408,105.80606834114175,1.0575610126791148,0.6880156414706169,96.77024185711281,0.298848588951792,0.016401215726256302,7.578135991814603,7.578135991814603,19793.532,8.301312879490533,13.0,0.0,19203.78855481932,-1.0,1.0,1.0,0.0
37.51000000000111,0.14204492503039354,0.14999746249270302,0.14204492503039354,0.022330394247713582,1.0012974857358403,1.0007273365527625,50.036366827638126,1.044053673119297,105.99309469928578,1.056939129444325,0.688611410660517,97.05894260118191,0.2990338606266536,0.016668660225494,7.578270357719325,7.578270357719325,19793.294,8.301654388949032,13.0,0.0,19228.451955368724,-0.9834452049916848,1.0,1.0,0.0
37.520000000001104,0.14222920014868223,0.1499999461809946,0.14222920014868223,0.022039487541513473,0.9959131989325233,1.0007553852378612,50.03776926189306,1.0436687414469783,106.17548553595127,1.0564271604412003,0.6895227264437667,97.36712804342241,0.3002926347788409,0.017008449632602174,7.578392476880255,7.578392476880255,19793.054,8.302000167275764,13.0,0.0,19264.30489852341,-0.9343289424494406,1.0,1.0,0.0
37.5300000000011,0.14249878239281347,0.1500022822258896,0.14249878239281347,0.021710603581903534,0.9907407081227394,1.0007817628498097,50.039088142490485,1.043427127027285,106.35130298352317,1.0560405827213335,0.6907198676812372,97.6885415577595,0.3025838131171361,0.01740975205402763,7.578499248769187,7.578499248769187,19792.81,8.30235192201802,13.0,0.0,19309.998686466242,-0.854277431688862,1.0,1.0,0.0
37.5400000000011,0.14284367656090563,0.1500044240688403,0.14284367656090563,0.021353558772489577,0.9859490173004483,1.0008056144253288,50.04028072126644,1.0433361334021714,106.51886763991901,1.055791024866031,0.6921590967820126,98.01673789553426,0.3058360219303693,0.01786020790351679,7.57858802133279,7.57858802133279,19792.566,8.302704530533923,13.0,0.0,19363.77163901393,-0.7459411454108483,1.0,1.0,0.0
37.5500000000011,0.1432508597697459,0.150006271378142,0.1432508597697459,0.020978489203820738,0.9816960405096783,1.0008261631860613,50.041308159303064,1.043399023794487,106.67683162861078,1.0556862135969047,0.6937845140575396,98.34532772315495,0.3099496440183792,0.018346262119634693,7.578656687302804,7.578656687302804,19792.318,8.303063969238995,13.0,0.0,19423.57433159396,-0.6129070536371971,1.0,1.0,0.0
37.5600000000011,0.1437049414667907,0.15000779360369634,0.1437049414667907,0.020595743117449845,0.9781238023073956,1.0008427334593428,50.04213667296714,1.043615097682691,106.82423111842046,1.055730007486179,0.6955309826359506,98.66816026431422,0.3147993068031051,0.018853431783993135,7.578703779061622,7.578703779061622,19792.07,8.303421700396774,13.0,0.0,19487.1324500633,-0.4595798606037461,1.0,1.0,0.0
37.570000000001095,0.14418967609882652,0.15000891073563047,0.14418967609882652,0.02021668486030077,0.9753534655500979,1.0008547720687544,50.04273860343772,1.0439790439464143,106.96048722522505,1.0559221809497448,0.6973322853629932,98.97913466316139,0.32023475819921154,0.01936590774400719,7.578728482670192,7.578728482670192,19791.818,8.303788823064663,13.0,0.0,19552.120765768937,-0.29103616680920846,1.0,1.0,-0.0
37.58000000000109,0.1446890603700039,0.15000961624518416,0.1446890603700039,0.01985396848610835,0.9734802305875928,1.000861868404229,50.04309342021145,1.0444802171897725,107.08537898879017,1.056257865601654,0.6991270312653739,99.27215096689686,0.3260830763145651,0.01986658208990808,7.578730520253361,7.578730520253361,19791.566,8.30415594573255,13.0,0.0,19617.093181624005,-0.11285638485373313,1.0,1.0,-0.0
37.59000000000109,0.1451873847708406,0.15000987223353543,0.1451873847708406,0.01952047420603165,0.9725690574947972,1.0008637709601174,50.043188548005865,1.0451027498482408,107.19903498086528,1.0567271429143164,0.7008582328451185,99.54152635047419,0.3321543691332236,0.020338133451306653,7.57871015016279,7.57871015016279,19791.312,8.30452733726867,13.0,0.0,19680.1703817315,0.06906002573418359,1.0,1.0,-0.0
37.60000000000109,0.1456693142081944,0.15000965568943414,0.1456693142081944,0.01922842685094648,0.9726519015358488,1.0008603984205942,50.04301992102971,1.0458260683100475,107.30192348247913,1.0573151257566324,0.702472999193901,99.78232324457558,0.33824821067461514,0.0207639480294834,7.578668267762489,7.578668267762489,19791.054,8.304902143899374,13.0,0.0,19739.03073427723,0.2486898871840633,1.0,1.0,-0.0
37.61000000000109,0.14612013086627026,0.15000900424076846,0.14612013086627026,0.018988746349883626,0.9737264192652852,1.0008518449948245,50.042592249741226,1.046625634385342,107.39483652436394,1.0580023827391791,0.7039230767191396,99.9905737229155,0.34416040051096874,0.02112886024109716,7.578606310031097,7.578606310031097,19790.796000000002,8.305280365624663,13.0,0.0,19791.93801972093,0.42008572842975733,1.0,1.0,-0.0
37.620000000001085,0.14652607703196527,0.15000792494874088,0.14652607703196527,0.01881056303237477,0.9757560594946775,1.0008383797815685,50.041918989078425,1.0474738438437614,107.4788659905372,1.0587656047497096,0.7051658834500394,100.16342421232159,0.34968996714379047,0.02141975942926993,7.57852621458688,7.57852621458688,19790.536,8.305662002444539,13.0,0.0,19837.273942154487,0.5775727034383745,1.0,1.0,-0.0
37.63000000000108,0.14687471515406844,0.15000645418029207,0.14687471515406844,0.018700858736447182,0.9786714564951706,1.0008204400317928,50.04102200158964,1.0483410303070153,107.55536930081924,1.0595784412191602,0.7061655991907312,100.29921376426313,0.35464629115909185,0.02162607490428988,7.578430363614817,7.578430363614817,19790.274,8.306044493038058,13.0,0.0,19873.631925541278,0.7159364830355712,1.0,1.0,-0.0
37.64000000000108,0.1471550674016119,0.15000465635819604,0.1471550674016119,0.018663908862296786,0.9823730574846655,1.0007986182401447,50.039930912007236,1.0491967115417675,107.62593600389879,1.060412477984832,0.7068928556419438,100.39761606208315,0.35885678845513636,0.021740394821188426,7.5783215198603635,7.5783215198603635,19790.012,8.306435521368043,13.0,0.0,19899.85403881784,0.8305958992067757,1.0,1.0,-0.0
37.65000000000108,0.14735718832759698,0.1500025616335318,0.14735718832759698,0.018700169920557723,0.9867354060348232,1.000773641658142,50.0386820829071,1.0500116202071221,107.69238160093346,1.0612387099355178,0.7073207882607957,100.45999557713158,0.36217611328740096,0.021759474966611,7.578202829418791,7.578202829418791,19789.746,8.306821427056148,13.0,0.0,19914.840808603687,0.9177546256917797,1.0,1.0,-0.0
37.66000000000108,0.14747282282546903,0.15000026994621735,0.14747282282546903,0.01880669090369383,0.9916124037374277,1.000746345698319,50.03731728491595,1.0507590651262195,107.75670627580298,1.0620291144225136,0.7074274544042083,100.4892045617761,0.36449155010608547,0.021684015014125462,7.578077775792538,7.578077775792538,19789.48,8.307216724254362,13.0,0.0,19917.18377437805,0.9745268727909697,1.0,1.0,-0.0
37.670000000001075,0.1474965324207469,0.14999784256665957,0.1474965324207469,0.018978205281529225,0.9968426363485406,1.0007176440507335,50.035882202536676,1.0514155460318784,107.82101950966036,1.062757823505437,0.7072012233425155,100.48912335064577,0.3657255418909626,0.02151787473531116,7.577949984258932,7.577949984258932,19789.212,8.30761116767893,13.0,0.0,19906.994602981697,0.9990329346789837,1.0,1.0,-0.0
37.68000000000107,0.14742635200438156,0.14999537535267615,0.14742635200438156,0.01920781459779857,1.0022544840160879,1.0006884971281853,50.03442485640927,1.051961093029134,107.88745056561989,1.063401810409241,0.7066437954728081,100.4643388183397,0.3658375366794272,0.021267560342219972,7.577823022048715,7.577823022048715,19788.944,8.308011587519022,13.0,0.0,19884.772725372804,0.9904614256939586,1.0,1.0,-0.0
37.69000000000107,0.14726407822204451,0.14999293545107112,0.14726407822204451,0.01948741776889928,1.0076711969363765,1.0006598794396053,50.03299397198027,1.052379468766673,107.9580589569471,1.0639413032015885,0.7057713941334176,100.41992004125973,0.36482490427220393,0.02094185605434183,7.577700338491416,7.577700338491416,19788.674,8.308409446038176,13.0,0.0,19851.174316586585,0.9490961449841551,1.0,1.0,-0.0
37.70000000000107,0.14701524822724846,0.1499906192354836,0.14701524822724846,0.01980800715474407,1.0129159997379449,1.0006327467954457,50.03163733977228,1.0526582833395006,108.0347483708525,1.064360035166306,0.7046144918472843,100.3612480781052,0.3627227245729546,0.02055149799812566,7.577585770590372,7.577585770590372,19788.404,8.308813280972853,13.0,0.0,19807.460155008153,0.8763066800344979,1.0,1.0,-0.0
37.71000000000107,0.146688913025704,0.14998848900604309,0.146688913025704,0.02015990567933866,1.0178172135648764,1.000608004395612,50.0304002197806,1.0527890430137463,108.11919009298558,1.0646453921265722,0.703216624320294,100.29387802318787,0.3596022938492066,0.02010884791478249,7.5774809108234065,7.5774809108234065,19788.132,8.309216262133884,13.0,0.0,19755.195358060028,0.7745030601864679,1.0,1.0,-0.0
37.720000000001065,0.14629723056000002,0.14998661592051263,0.14629723056000002,0.020532986896389827,1.0222133111891851,1.00058647690278,50.029323845139,1.0527671408025927,108.2127565371097,1.0647884863299129,0.7016324515507628,100.22341354113674,0.35556836203454845,0.019627535059334122,7.5773886002609325,7.5773886002609325,19787.858,8.30962692725773,13.0,0.0,19696.411390931895,0.6470559615546552,1.0,1.0,-0.0
37.73000000000106,0.14585490345439328,0.14998509279664238,0.14585490345439328,0.02091684275657351,1.0259578140518089,1.0005688815721139,50.028444078605695,1.0525918151637603,108.31646978851148,1.0647841679487455,0.6999251537121028,100.15540741291353,0.3507552764305162,0.019122111900973158,7.577310323914094,7.577310323914094,19787.586,8.310031615966054,13.0,0.0,19633.280508092765,0.498185105322716,1.0,1.0,-0.0
37.74000000000106,0.1453779493503142,0.14998392590050913,0.1453779493503142,0.021300253901366587,1.0289241466360457,1.000555804674352,50.027790233717596,1.05226659352172,108.43098906618214,1.0646311620136042,0.6981599664307391,100.09552595919165,0.3453238171683899,0.018608229861439046,7.577247034316272,7.577247034316272,19787.31,8.31044484241084,13.0,0.0,19568.142128197407,0.3328195445047905,1.0,1.0,0.0
37.75000000000106,0.14488223084094012,0.1499831999382213,0.14488223084094012,0.021670507680696977,1.0310107992586506,1.0005476804379367,50.027384021896836,1.0518002858197013,108.55663978723369,1.0643326663649877,0.696396134430797,100.04978800772149,0.33945802318306906,0.0181029102553879,7.577199163892964,7.577199163892964,19787.036,8.310856361308332,13.0,0.0,19502.716018036506,0.15643446502122205,1.0,1.0,0.0
37.76000000000106,0.14438333257744498,0.14998290994336683,0.14438333257744498,0.02201435079867443,1.0321458633393936,1.0005447748064136,50.027238740320676,1.0512071112821135,108.69342503364423,1.0638969128314164,0.6946869455702989,100.02421649304513,0.3333577379163225,0.01762356423372892,7.5771666363400145,7.5771666363400145,19786.760000000002,8.311270441526764,13.0,0.0,19438.455769496988,-0.02513009546258359,1.0,1.0,0.0
37.770000000001055,0.14389653576633749,0.1499830665027674,0.14389653576633749,0.022319022084195467,1.0322901100508886,1.000547176167088,50.02735880835441,1.050506312898353,108.84102662793701,1.0633372676658077,0.6930807516803676,100.02443830149251,0.32723030901103634,0.017186969399095194,7.577148716492184,7.577148716492184,19786.482,8.311688790613427,13.0,0.0,19377.84808037454,-0.2058626087886718,1.0,1.0,0.0
37.78000000000105,0.14343664489919866,0.1499836953739933,0.14343664489919866,0.022573006812924835,1.031438538384762,1.000554793191751,50.027739659587546,1.0497214949895695,108.99881114545704,1.0626719274475773,0.6916213941953631,100.05537188579324,0.32128258564195555,0.016808491320194414,7.577144122884374,7.577144122884374,19786.206000000002,8.312103724605507,13.0,0.0,19322.673349141984,-0.3797790955395176,1.0,1.0,0.0
37.79000000000105,0.14301769441566742,0.1499847466629953,0.14301769441566742,0.022766594200404965,1.0296204846400512,1.000567359359213,50.028367967960655,1.0488797616285122,109.16584237581965,1.061923327636873,0.6903481169004378,100.120975702362,0.31571347410678763,0.016501473062504317,7.577151046258687,7.577151046258687,19785.928,8.312523781239461,13.0,0.0,19274.6142401671,-0.5411212521429387,1.0,1.0,0.0
37.80000000000105,0.14265256973232796,0.14998620160205156,0.14265256973232796,0.02289227939421066,1.026898408396243,1.0005844435575617,50.02922217787808,1.0480107140179318,109.34090066950422,1.0611173417221857,0.6892950611292431,100.22404715449643,0.31070726718526803,0.016276757568840644,7.577167222795313,7.577167222795313,19785.65,8.312942130326125,13.0,0.0,19235.17326442673,-0.6845471059426174,1.0,1.0,0.0
37.81000000000105,0.1423528020162764,0.14998799789593356,0.1423528020162764,0.02294524685300952,1.0233654528971798,1.0006054660787869,50.030273303939346,1.047145232853582,109.52250808791473,1.0602823181905452,0.6884917375339102,100.36599933997535,0.3064273937538863,0.01614217414876664,7.57718997543554,7.57718997543554,19785.37,8.313367309601958,13.0,0.0,19205.57893415584,-0.80530788572242,1.0,1.0,0.0
37.820000000001045,0.14212893804985188,0.1499900919618428,0.14212893804985188,0.022924425866191728,1.0191414145579705,1.000629720506818,50.0314860253409,1.0463134898027988,109.70892866744308,1.0594476540384796,0.6879670659366489,100.54642304565122,0.3030094041508463,0.01610160640999131,7.577216280855281,7.577216280855281,19785.09,8.313785658688621,13.0,0.0,19186.996150875064,-0.8994052515746791,1.0,1.0,0.0
37.83000000000104,0.1419900737713448,0.14999243058542316,0.1419900737713448,0.02283236928603876,1.0143676005169704,1.000656400176269,50.03282000881345,1.0455433358307606,109.8981957035455,1.058642154963623,0.6877482010060197,100.76308813428778,0.3005571079443093,0.016154995778733017,7.577242691965674,7.577242691965674,19784.812,8.31421425305904,13.0,0.0,19180.907431089203,-0.9637236782950691,1.0,1.0,0.0
37.84000000000104,0.14194264434050996,0.14999489254410286,0.14194264434050996,0.022674101053877464,1.0092015259738623,1.0006846264519889,50.034231322599446,1.0448595314229951,110.08818398629087,1.0578927059575065,0.6878543347785524,101.01236066623062,0.2991419399329445,0.01629915975925612,7.577265607121094,7.577265607121094,19784.53,8.31463772478758,13.0,0.0,19187.547012943447,-0.9961336091448384,1.0,1.0,0.0
37.85000000000104,0.14198962596012274,0.14999744272022744,0.14198962596012274,0.02245636574971864,1.0038118993269745,1.0007134771733215,50.03567385866607,1.0442832960414883,110.2767006635433,1.057223454345966,0.6882923999452055,101.28952677080504,0.29880269152005956,0.0165283131070859,7.577281409924804,7.577281409924804,19784.25,8.31506375783706,13.0,0.0,19206.409731808537,-0.9955619646013002,1.0,1.0,0.0
37.86000000000104,0.14213019127424376,0.14999998310133433,0.14213019127424376,0.0221871573352774,0.9983736782639591,1.0007420151106974,50.037100755534865,1.043832015289627,110.46158504718824,1.0566552894956571,0.6890549571891569,101.58906594532388,0.2995455251078945,0.016834426342490556,7.577286611679944,7.577286611679944,19783.97,8.315493205981126,13.0,0.0,19236.933844590785,-0.9620276715809376,1.0,1.0,0.0
37.870000000001035,0.1423596471991257,0.15000241610955353,0.1423596471991257,0.021875392761339877,0.9930631041650662,1.000769316075253,50.038465803762655,1.0435190656618836,110.64080468268598,1.0562055110663737,0.6901194422554243,101.90490097195958,0.3013444990126856,0.017207510559990234,7.577277969604593,7.577277969604593,19783.688000000002,8.315920946577897,13.0,0.0,19278.01014395347,-0.896641036776907,1.0,1.0,0.0
37.88000000000103,0.1426696365807925,0.15000467759424885,0.1426696365807925,0.021530653732968138,0.9880527059873732,1.0007944962127835,50.03972481063917,1.043353735724053,110.81254575466305,1.0558876287139844,0.6914486885471699,102.23064635376207,0.30414264737606767,0.017635902669242535,7.577252563932441,7.577252563932441,19783.406,8.3163529560429,13.0,0.0,19328.042076256377,-0.8015669848596254,1.0,1.0,0.0
37.89000000000103,0.14304853268530893,0.15000669391010976,0.14304853268530893,0.021162953012913446,0.9835063083263164,1.0008167379638262,50.04083689819131,1.0433412363228596,110.97529264169569,1.0557112640628628,0.6929923985572101,102.55985545902774,0.30785369239817933,0.018106578894603268,7.577208169108821,7.577208169108821,19783.124,8.31678325796061,13.0,0.0,19385.13228012322,-0.679953378708658,1.0,1.0,0.0
37.90000000000103,0.14348196114655024,0.15000839948095016,0.14348196114655024,0.02078250316032888,0.979574139935207,1.0008353141176924,50.04176570588462,1.0434827988670192,111.12789194228483,1.0556821426970848,0.6946892627521601,102.88625821976044,0.3123644478406909,0.01860550468930755,7.577142963764395,7.577142963764395,19782.842,8.317215267425615,13.0,0.0,19447.09363834912,-0.5358267949631934,1.0,1.0,0.0
37.91000000000103,0.14395381177750927,0.15000973895993813,0.14395381177750927,0.02039997447978288,0.9763880865161813,1.0008496095782349,50.04248047891174,1.0437755482386653,111.26958615082864,1.0558021130474236,0.6964719904415069,103.20379685387023,0.31753682185001986,0.019117638700728256,7.5770558752433015,7.5770558752433015,19782.56,8.317648130664264,13.0,0.0,19511.55924137469,-0.37395920572048835,1.0,1.0,-0.0
37.920000000001025,0.14444796125873618,0.150010669080112,0.14444796125873618,0.02002753586542044,0.9740564868792182,1.000859142402772,50.042957120138595,1.0442114535801306,111.39998388672335,1.0560686540452735,0.6982769080848713,103.5063176139299,0.3232082081048564,0.019626361345544158,7.576946428581204,7.576946428581204,19782.278000000002,8.31808184767656,13.0,0.0,19576.537850195764,-0.19970998049611033,1.0,1.0,-0.0
37.93000000000102,0.14494858294891153,0.15001116012117938,0.14494858294891153,0.019678114459011055,0.9726593157602667,1.0008635824182766,50.04317912091383,1.0447771247530047,111.51904580783679,1.0564743190011816,0.7000451301769013,103.7878777780695,0.32919608931113564,0.020114303332011176,7.576814612473218,7.576814612473218,19781.996,8.318516418462503,13.0,0.0,19640.806919072864,-0.018848439696789062,1.0,1.0,-0.0
37.94000000000102,0.1454401529818169,0.15001118176004702,0.1454401529818169,0.019364360616391952,0.9722446801733345,1.0008627650163695,50.04313825081847,1.045454178305225,111.62707731048178,1.0570065917322053,0.701721840410285,104.0431403772883,0.3353042798122832,0.02056439516923455,7.576661064514882,7.576661064514882,19781.712,8.31895184302209,13.0,0.0,19701.841301814187,0.16263716521320834,1.0,1.0,-0.0
37.95000000000102,0.145907626587032,0.15001076425850216,0.145907626587032,0.019097902153641728,0.9728268338064845,1.0008566992851162,50.04283496425581,1.0462198822858715,111.72471613217007,1.0576481651032335,0.7032564896488386,104.26764351429749,0.34132952803527805,0.020960682802344505,7.576486992124259,7.576486992124259,19781.43,8.319388121355324,13.0,0.0,19757.750931287723,0.338737920262718,1.0,1.0,-0.0
37.96000000000102,0.1463367464117373,0.15000990746571216,0.1463367464117373,0.018888789505566914,0.974385613876359,1.0008455702747674,50.04227851373837,1.0470479873650156,111.81291281979384,1.0583775038261036,0.7046036655083072,104.4579806263247,0.34706840833976593,0.021288993848974154,7.576294126667012,7.576294126667012,19781.148,8.319822692141267,13.0,0.0,19806.86093781164,0.5036232016517677,1.0,1.0,-0.0
37.970000000001015,0.1467143906157589,0.15000864096542293,0.1467143906157589,0.01874508121855052,0.9768672236762791,1.0008297352078162,50.04148676039081,1.0479096872133535,111.89290069648692,1.0591696084376867,0.7057241432673229,104.61190724489131,0.352324418497991,0.021537475703432334,7.576084673788584,7.576084673788584,19780.866,8.320260678021794,13.0,0.0,19847.653418366885,0.6518337253148915,1.0,1.0,-0.0
37.98000000000101,0.14702889295601604,0.150007007889218,0.14702889295601604,0.018672461788178232,0.9801862636294147,1.000809713584442,50.0404856792221,1.0487746993700346,111.9661600933086,1.0599969175255273,0.7065856874247332,104.7284226668161,0.35691522843012713,0.021697091072711526,7.5758612608789315,7.5758612608789315,19780.584,8.320696102581381,13.0,0.0,19878.8337071907,0.77846230157859,1.0,1.0,-0.0
37.99000000000101,0.1472698456734074,0.15000507859985932,0.1472698456734074,0.018673342442911574,0.9842291807327146,1.000786170494674,50.039308524733705,1.0496129115157897,112.03439805096455,1.0608305086091645,0.7071606276097366,104.80804003755922,0.36068126886651053,0.0217624813041972,7.575626851509773,7.575626851509773,19780.304,8.321134942235556,13.0,0.0,19899.35442213125,0.879316310199308,1.0,1.0,-0.0
38.00000000000101,0.14742802993252235,0.15000288813470156,0.14742802993252235,0.018746268216704384,0.9888591780753714,1.0007598926572836,50.037994632864184,1.0503962732792393,112.09953329762696,1.0616416935747433,0.7074239464868435,104.852954711168,0.36349366967021,0.02173255008792354,7.575384791764202,7.575384791764202,19780.022,8.32157122056879,13.0,0.0,19907.894010760374,0.9510565163008343,1.0,1.0,-0.0
38.01000000000101,0.14749653163865623,0.15000054016251815,0.14749653163865623,0.01888698257627469,0.9939216227296044,1.000731759745626,50.0365879872813,1.051099682930823,112.16363244309197,1.0624034480329057,0.7073584917603973,104.86659778429416,0.3652576254516541,0.021609708346673882,7.5751386968892005,7.5751386968892005,19779.742000000002,8.322005791354732,13.0,0.0,19903.635107903414,0.9913076310719185,1.0,1.0,-0.0
38.020000000001005,0.14747165314234284,0.14999809836063455,0.14747165314234284,0.019089308386592153,0.9992492360752934,1.0007027135752313,50.03513567876156,1.0517014271747605,112.22882619404328,1.063091301174149,0.7069592862481566,104.85324800939442,0.36591453344775365,0.02139923775321035,7.574892187806546,7.574892187806546,19779.462,8.322445484782552,13.0,0.0,19887.153897962693,0.9987369566050989,1.0,1.0,-0.0
38.030000000001,0.1473533567447611,0.1499956596398936,0.1473533567447611,0.01934568115873903,1.0046671718386018,1.0006737258955334,50.03368629477667,1.052183441707478,112.297218263734,1.0636838636180284,0.7062354819210974,104.81776531292299,0.3654434046867894,0.021108864497862832,7.574648815910998,7.574648815910998,19779.184,8.32287920179485,13.0,0.0,19858.92162267288,0.9730985109779261,1.0,1.0,-0.0
38.040000000001,0.1471453908807983,0.14999329078803048,0.1471453908807983,0.01964749822005315,1.0099981027981988,1.0006457655529255,50.03228827764627,1.0525314636364158,112.37079756542785,1.0641631465829253,0.7052107756269268,104.76539906449656,0.3638612105948965,0.020748423107438692,7.574411903388473,7.574411903388473,19778.906,8.323316333901728,13.0,0.0,19819.899892445315,0.9152411726135692,1.0,1.0,-0.0
38.050000000001,0.14685514695658597,0.14999107128300918,0.14685514695658597,0.019985377301022792,1.0150673364709304,1.000619766016795,50.03098830083975,1.0527351107346616,112.45135610234297,1.0645147536341588,0.7039225831191072,104.70163613471476,0.36122202458253216,0.020329532485903568,7.574184436008442,7.574184436008442,19778.628,8.323750050914025,13.0,0.0,19771.55125543306,0.8270805742643387,1.0,1.0,-0.0
38.060000000001,0.14649333818938678,0.14998909068316094,0.14649333818938678,0.02034938113069875,1.0197079145632493,1.0005965943562622,50.029829717813115,1.0527878996870252,112.54041764194551,1.0647279877009992,0.7024204535534524,104.63207150894961,0.35761486348586424,0.019865256089472334,7.5739689180338665,7.5739689180338665,19778.352,8.32418376792632,13.0,0.0,19715.67156702134,0.7115356771965411,1.0,1.0,-0.0
38.070000000000995,0.14607353572222156,0.1499874158378436,0.14607353572222156,0.02072923883252698,1.0237655975584674,1.0005770227689963,50.02885113844982,1.0526872049800513,112.63917849793653,1.0647958917749956,0.7007639245614973,104.56228689477568,0.3531602740590768,0.01936972863347554,7.573767296636323,7.573767296636323,19778.078,8.324616631164972,13.0,0.0,19654.370164422016,0.5724321255797603,1.0,1.0,-0.0
38.08000000000099,0.14561135412047613,0.1499860886595691,0.14561135412047613,0.02111427684355628,1.0271036509011033,1.0005617035847252,50.02808517923626,1.0524343339161093,112.74846926909206,1.0647152545106837,0.6990185361454458,104.49783905872252,0.3480064767137948,0.018857982298901992,7.573580873743361,7.573580873743361,19777.804,8.325048640629973,13.0,0.0,19589.956340710673,0.41437558097681715,1.0,1.0,-0.0
38.09000000000099,0.145122793948546,0.14998515452768624,0.145122793948546,0.021492444521753425,1.0296079367197133,1.0005511468094845,50.027557340474225,1.052035482022133,112.86877409315285,1.0644870266675583,0.6972467273672708,104.4445977372955,0.34232703090479544,0.018346453383347408,7.57341031647267,7.57341031647267,19777.53,8.32547979632133,13.0,0.0,19524.571334646364,0.24259923077790335,1.0,1.0,0.0
38.10000000000099,0.14462356445403607,0.14998466072901312,0.14462356445403607,0.02185060436861078,1.0311918677711542,1.0005457012349892,50.02728506174946,1.0515022764923774,113.00025090297277,1.0641169610648025,0.6955044923311012,104.40863771182468,0.33631517897679913,0.017852506006557866,7.573255817403402,7.573255817403402,19777.258,8.32591009823904,13.0,0.0,19459.475730016307,0.06279051951129949,1.0,1.0,0.0
38.11000000000099,0.1441291101247932,0.14998462500300644,0.1441291101247932,0.02217565355386686,1.0318002364370962,1.0005455416723574,50.027277083617875,1.0508515952385664,113.1427359683952,1.0636159565326189,0.6938425052914495,104.39581865743382,0.33017565117361625,0.017393329863200753,7.573116972379149,7.573116972379149,19776.988,8.326336985062166,13.0,0.0,19396.883752534915,-0.11909716011268427,1.0,1.0,0.0
38.120000000000985,0.14365450214210662,0.14998505007778248,0.14365450214210662,0.022455397431293253,1.0314114803730179,1.0005506634117936,50.02753317058968,1.050105025102728,113.29574693713504,1.0629999286559844,0.6923068066496104,104.41143525065206,0.3241164885190557,0.016985057229490227,7.572992777224039,7.572992777224039,19776.72,8.326765579432585,13.0,0.0,19338.912659397898,-0.29704158159417343,1.0,1.0,0.0
38.13000000000098,0.14321418887795156,0.14998590838854323,0.14321418887795156,0.022679195976284042,1.0300384738204982,1.0005608835780087,50.02804417890043,1.0492880896318957,113.45849140456922,1.062289346980588,0.6909389038697363,104.45993668622313,0.31834130872272143,0.016642073982351506,7.572881704041753,7.572881704041753,19776.452,8.327189904934771,13.0,0.0,19287.257013673778,-0.4651510780932521,1.0,1.0,0.0
38.14000000000098,0.14282165415412446,0.149987187990212,0.14282165415412446,0.02283843759642239,1.027727940749109,1.000575848875187,50.02879244375935,1.048429308495409,113.6298828743736,1.0615085276753042,0.6897754575807901,104.5447016485823,0.3130422382930668,0.016376480412387713,7.572781718358808,7.572781718358808,19776.186,8.327615937984252,13.0,0.0,19243.517310751406,-0.6178596131043679,1.0,1.0,0.0
38.15000000000098,0.14248907866353538,0.1499888328005094,0.14248907866353538,0.0229269145780729,1.0245585981404481,1.000595049052154,50.0297524526077,1.0475591185029707,113.80856547132234,1.0606847489856541,0.6888479798886291,104.66785122763713,0.3083935803768276,0.016197650331669342,7.572690357751264,7.572690357751264,19775.920000000002,8.3280377021655,13.0,0.0,19209.06346038324,-0.7501110696422667,1.0,1.0,0.0
38.16000000000098,0.1422273961896892,0.1499908046591973,0.1422273961896892,0.022941579398546224,1.0206379786905375,1.0006178357664608,50.03089178832304,1.0467083376657607,113.99292959564892,1.0598471155353655,0.6881849149079005,104.82992419056104,0.304545281037323,0.01611151456574939,7.572604782516261,7.572604782516261,19775.656,8.328458612573101,13.0,0.0,19185.038540520716,-0.857526656202782,1.0,1.0,0.0
38.170000000000975,0.14204657137009452,0.14999303962460972,0.14204657137009452,0.022883394899032076,1.016097668161893,1.0006434472308359,50.0321723615418,1.0459060685074184,114.18111329211929,1.0590249266050897,0.6878151009711272,105.02951575016243,0.3016166086473861,0.016119804248053426,7.572521783462883,7.572521783462883,19775.394,8.328875254112473,13.0,0.0,19172.734861998495,-0.9365498867544155,1.0,1.0,0.0
38.18000000000097,0.1419544605334563,0.14999546528146596,0.1419544605334563,0.022756322840610115,1.0110879504709853,1.0006710360005553,50.033551800027766,1.0451786282425592,114.37105696537412,1.0582461233533158,0.6877623002690295,105.26361865599971,0.29969465690629515,0.016220752490941757,7.572437807173561,7.572437807173561,19775.134000000002,8.329295310746428,13.0,0.0,19173.358713579997,-0.9845643345323137,1.0,1.0,0.0
38.19000000000097,0.1419557878837974,0.1499980031346402,0.1419557878837974,0.022566356557990615,1.005772676682456,1.0006996973702083,50.03498486851041,1.0445489840498274,114.56058832712242,1.0575362520320561,0.6880398044075297,105.52800199168618,0.29883398070803047,0.0164097743181885,7.572349284935542,7.572349284935542,19774.876,8.329710244738507,13.0,0.0,19186.36178939075,-0.9999802608560262,1.0,1.0,0.0
38.20000000000097,0.14205159089922278,0.15000055600431822,0.14205159089922278,0.022320937880955724,1.0003243090728686,1.0007284978564182,50.03642489282091,1.0440363930300085,114.74751868443495,1.0569178203948417,0.6886473129343365,105.8175012989316,0.2990564541653962,0.016679883141875636,7.572252642090042,7.572252642090042,19774.618000000002,8.33012432495694,13.0,0.0,19211.378187083443,-0.9822872507253797,1.0,1.0,0.0
38.21000000000097,0.14223902765954471,0.1500030561986747,0.14223902765954471,0.02202857463043011,0.9949189816698536,1.0007565035200914,50.03782517600457,1.04365617504153,114.92974124896756,1.056409886363317,0.6895695522142395,106.12627564873965,0.30035153770717343,0.017021998700299478,7.572144505788337,7.572144505788337,19774.362,8.330536697628078,13.0,0.0,19247.538242123195,-0.9320711124518524,1.0,1.0,0.0
38.220000000000965,0.14251147484180954,0.1500054226811358,0.14251147484180954,0.021698557942740296,0.9897315208696625,1.0007828077154515,50.039140385772576,1.0434195884693043,115.10532596389041,1.0560278000310876,0.6907762947804459,106.44805744601253,0.302677063429572,0.017425229704846126,7.572021818265584,7.572021818265584,19774.108,8.330947362751925,13.0,0.0,19293.465189988547,-0.8509944817854708,1.0,1.0,0.0
38.23000000000096,0.14285882718411877,0.15000757886110738,0.14285882718411877,0.02134072087187016,0.9849304450987326,1.0008065577651373,50.04032788825686,1.043333798258261,115.27260421013845,1.0557830588221289,0.6922233625016682,106.77639935244453,0.3059606432621248,0.017877168562688006,7.57188196490024,7.57188196490024,19773.856,8.331353759007541,13.0,0.0,19347.412328700324,-0.7417417727269588,1.0,1.0,0.0
38.24000000000096,0.1432679624753549,0.1500094550817526,0.1432679624753549,0.020965207915598444,0.9806730176004088,1.000826980006,50.041349000299995,1.0434019321102896,115.43024059829116,1.0556832573631187,0.6938544537380088,107.10491734637519,0.3101017355629981,0.01836422251784375,7.571722792371629,7.571722792371629,19773.606,8.331761009036804,13.0,0.0,19407.305312277855,-0.6079302976807445,1.0,1.0,0.0
38.25000000000096,0.1437234343587259,0.15001099090185976,0.1437234343587259,0.020582385597629455,0.9771004564091463,1.0008434026329067,50.042170131645335,1.0436231478394449,115.57728544480041,1.055732121787112,0.6956042459025317,107.42746784867697,0.31497410199498604,0.018871872457374622,7.571543917693589,7.571543917693589,19773.358,8.332165697745125,13.0,0.0,19470.892728253584,-0.4539904997239865,1.0,1.0,0.0
38.26000000000096,0.1442089942579395,0.15001212192841687,0.1442089942579395,0.020203673756112872,0.9743329591832245,1.0008552770652757,50.042763853263786,1.043991955038155,115.71317242057037,1.0559292760976329,0.6974066374482959,107.7379451366749,0.3204266421052476,0.019384250175023106,7.571343055924732,7.571343055924732,19773.11,8.332566117585218,13.0,0.0,19535.80392483455,-0.2850192624532306,1.0,1.0,-0.0
38.270000000000955,0.1447086481893914,0.150012826994354,0.1447086481893914,0.019841752863177072,0.9724646150536655,1.0008621979344743,50.04310989672371,1.044497522194459,115.83769297343696,1.0562696808615912,0.699200398591608,108.03025682559874,0.326285746156057,0.019884221264046945,7.571120713649971,7.571120713649971,19772.864,8.332967391198956,13.0,0.0,19600.67880710512,-0.10661115425799599,1.0,1.0,-0.0
38.28000000000095,0.14520669246126378,0.1500130990525809,0.14520669246126378,0.01950949384466829,0.9715591840516609,1.0008639194502809,50.04319597251404,1.0451238087218209,115.95098764560004,1.056743241886608,0.7009286605029603,108.29874090467628,0.3323610536796777,0.020354473035187233,7.570876987088243,7.570876987088243,19772.622,8.333363542170817,13.0,0.0,19663.572875581325,0.07532680554525269,1.0,1.0,-0.0
38.29000000000095,0.14568781153377386,0.1500129004174239,0.14568781153377386,0.01921908664852675,0.971647386297857,1.0008603662934965,50.043018314674825,1.0458500898160634,116.05353682056104,1.0573349058795305,0.7025386946269335,108.53849082104854,0.33845189045115986,0.020778430514356197,7.570612738368527,7.570612738368527,19772.38,8.333757985595385,13.0,0.0,19722.18287945798,0.2547707257000746,1.0,1.0,-0.0
38.30000000000095,0.1461373131882186,0.15001225406068405,0.1461373131882186,0.018981396963777705,0.9727256587381693,1.0008516387496076,50.04258193748038,1.0466517048523267,116.14614365745607,1.058025094542709,0.703982417965714,108.74557540120809,0.34435405044132034,0.021140988887491052,7.570329349799622,7.570329349799622,19772.14,8.334152429019953,13.0,0.0,19774.796871603106,0.4257792915806976,1.0,1.0,-0.0
38.31000000000095,0.14654147496354436,0.15001119782291944,0.14654147496354436,0.018805486400784305,0.9747562966616576,1.000838011861177,50.041900593058855,1.0475009605895593,116.22990993468375,1.0587903783434023,0.7052174441781353,108.91718123453117,0.3498668044280462,0.02142911637335425,7.570028724903142,7.570028724903142,19771.904,8.334541749802645,13.0,0.0,19819.786695701638,0.5826904796826152,1.0,1.0,-0.0
38.320000000000945,0.14688791561060596,0.15000973810970464,0.14688791561060596,0.018698257760915354,0.9776688868359525,1.0008199284819246,50.04099642409623,1.0483681371851388,116.30620217795561,1.0596043173857375,0.706208226838311,109.05169015352185,0.3548000118279408,0.021632338201403062,7.5697132852827425,7.5697132852827425,19771.668,8.334926801717105,13.0,0.0,19855.765330182334,0.7203090248998153,1.0,1.0,-0.0
38.33000000000094,0.14716570235295467,0.1500079548465295,0.14716570235295467,0.018663879177980312,0.9813629774151071,1.000797986149117,50.03989930745585,1.0492227506310021,116.37661754573341,1.060438445767632,0.7069255719242666,109.14882580926246,0.3589818604266577,0.021743364220810232,7.56938589971961,7.56938589971961,19771.436,8.335314414952503,13.0,0.0,19881.596154894418,0.8340784336226452,1.0,1.0,-0.0
38.34000000000094,0.14736492697220555,0.15000589355964059,0.14736492697220555,0.018702666387786105,0.9857124167250055,1.0007729163279382,50.03864581639691,1.0500356047361887,116.4429792065529,1.0612637628498776,0.7073426847576487,109.21001371202077,0.36226807619594326,0.021759103631085932,7.569049770446927,7.569049770446927,19771.206000000002,8.335693490451439,13.0,0.0,19896.15038987592,0.9202318473725943,1.0,1.0,-0.0
38.35000000000094,0.14747741699461778,0.15000362400863343,0.14747741699461778,0.018811568469831938,0.9905706269553826,1.0007455576466624,50.03727788233312,1.0507801108400638,116.50729306966164,1.0620523027279878,0.7074379070231183,109.23815069960727,0.3645471223356121,0.021680381269999393,7.568708454754057,7.568708454754057,19770.978,8.33607341972402,13.0,0.0,19898.045780896926,0.9759167619424718,1.0,1.0,-0.0
38.36000000000094,0.14749784155475645,0.1500012226675612,0.14749784155475645,0.018985250200818187,0.9957759173248405,1.0007168259429293,50.03584129714647,1.0514328871663245,116.57167084559411,1.0627782858906352,0.707200010245022,109.23714702712789,0.36574270087706684,0.021511157489098195,7.568365647442322,7.568365647442322,19770.752,8.33644737258108,13.0,0.0,19887.452604692644,0.999289472641233,1.0,1.0,-0.0
38.370000000000935,0.1474243643712651,0.14999878535740435,0.1474243643712651,0.01921676370309171,1.00115658590681,1.0006876826599556,50.03438413299778,1.0519740915865938,116.63824114226233,1.0634187930895591,0.7066311925979305,109.21161048421708,0.3658155616752097,0.02125802516506617,7.568024961073779,7.568024961073779,19770.53,8.336818764117197,13.0,0.0,19864.84614327598,0.9895761186002068,1.0,1.0,-0.0
38.38000000000093,0.14725891544664516,0.1499963638926342,0.14725891544664516,0.019497970934223684,1.0065359877471445,1.0006591022007902,50.03295511003951,1.0523876200009832,116.70905969891369,1.0639541713561695,0.7057481902658926,109.16662420267271,0.3647643879632273,0.02092984322429078,7.567689917178973,7.567689917178973,19770.308,8.33718930187967,13.0,0.0,19830.92025659385,0.947098304989295,1.0,1.0,-0.0
38.39000000000093,0.1470071575012138,0.14999408477822102,0.1470071575012138,0.019819836369633106,1.0117376360845953,1.000632039145173,50.03160195725865,1.0526612189068019,116.78602330625138,1.0643682799439917,0.7045819463302122,109.10757756878243,0.3626255461811791,0.020537410380841586,7.567363713349972,7.567363713349972,19770.092,8.33755130190568,13.0,0.0,19786.92078950189,0.8732624548016441,1.0,1.0,-0.0
38.40000000000093,0.14667826336432918,0.1499919796423111,0.14667826336432918,0.020172663088963073,1.0165903117233301,1.0006073963899618,50.03036981949809,1.052786531385369,116.87079432603133,1.06464863448586,0.7031764470747011,109.04003025789233,0.35947153675339444,0.02009314098494335,7.567049129128221,7.567049129128221,19769.876,8.337913301931692,13.0,0.0,19734.476896982207,0.7705132427650309,1.0,1.0,-0.0
38.41000000000093,0.1462844887425021,0.14999014961231777,0.1462844887425021,0.020546312326756883,1.020933115233676,1.0005859953103424,50.02929976551712,1.0527590863309584,116.96473360776966,1.0647864786068313,0.7015866906366403,108.96958538863336,0.3554082035124637,0.019610701891253052,7.566748436878971,7.566748436878971,19769.664,8.338271033089471,13.0,0.0,19675.583084816255,0.6422526531636427,1.0,1.0,-0.0
38.420000000000925,0.14584061445118787,0.1499886567535089,0.14584061445118787,0.02093036267616615,1.0246203467591428,1.0005685490135874,50.02842745067937,1.0525782589876567,117.06885075039396,1.0647767932867174,0.6998760999128267,108.90179516308825,0.35057084281240036,0.01910467817792131,7.566463277991297,7.566463277991297,19769.456000000002,8.338625349152666,13.0,0.0,19612.42382572512,0.4927273415335935,1.0,1.0,-0.0
38.43000000000092,0.1453626659793494,0.14998753716234992,0.1453626659793494,0.02131354153256505,1.0275263708378102,1.0005556388373185,50.027781941865925,1.0522477528274934,117.18379284689544,1.064618451538531,0.698109768820395,108.84233840813916,0.3451211269219262,0.01859077397242804,7.5661946413700125,7.5661946413700125,19769.25,8.338973688800337,13.0,0.0,19547.351732387968,0.326888029639081,1.0,1.0,0.0
38.44000000000092,0.14486650335293022,0.1499868295675136,0.14486650335293022,0.021683099589519056,1.0295507635383956,1.000547693424032,50.0273846712016,1.0517765688153342,117.30987417204906,1.0643148210453746,0.6963467525860304,108.79724122897764,0.33924376817434154,0.018086043838395842,7.565942953446782,7.565942953446782,19769.046000000002,8.339318613353422,13.0,0.0,19482.020828744768,0.15022558910415762,1.0,1.0,0.0
38.45000000000092,0.14436769961611884,0.14998657399064272,0.14436769961611884,0.022025786942026695,1.0306228039762182,1.000544972692321,50.02724863461605,1.0511791100772396,117.44708592841855,1.0638743147995018,0.6946401431896239,108.77251738418023,0.33313900694715415,0.01760789005313034,7.565708144415492,7.565708144415492,19768.846,8.339661830359216,13.0,0.0,19417.955775705075,-0.03141075909480276,1.0,1.0,0.0
38.46000000000092,0.14388153124669578,0.14998678052659403,0.14388153124669578,0.02232887497914494,1.0307044931514693,1.000547558817776,50.0273779408888,1.0504747840765547,117.59509890045095,1.0633104748912432,0.6930381702050732,108.77377425563805,0.32701429500678575,0.01717305475098869,7.565489503789985,7.565489503789985,19768.65,8.3399956558549,13.0,0.0,19357.60038169366,-0.21200710993836439,1.0,1.0,0.0
38.470000000000915,0.14342278683813503,0.14998742897717224,0.14342278683813503,0.02258090315262416,1.0297920452115183,1.0005553543149275,50.02776771574637,1.049687332658232,117.75326881599031,1.0626416570572355,0.691584544185961,108.80590115597647,0.3210763209465255,0.016796844237248032,7.5652857575148085,7.5652857575148085,19768.456000000002,8.340331188897876,13.0,0.0,19302.753721774658,-0.38558399229280105,1.0,1.0,0.0
38.48000000000091,0.14300546155584207,0.14998851453049572,0.14300546155584207,0.02277223067581851,1.0279159549606454,1.0005680867741888,50.02840433870944,1.0488439655693549,117.92064839975457,1.0618904314983257,0.6903183121308367,108.87281836482934,0.3155235982455714,0.016492521084916015,7.565095131400357,7.565095131400357,19768.266,8.340659037978037,13.0,0.0,19255.070392035654,-0.5463943467481622,1.0,1.0,0.0
38.49000000000091,0.1426423995527525,0.14998998773627958,0.1426423995527525,0.022895434435203012,1.0251397401351623,1.0005853196617358,50.02926598308679,1.0479743527691805,118.0960086017265,1.0610827759534258,0.6892734528358189,108.97728051355348,0.3105398003563591,0.01627083639065362,7.564915310224009,7.564915310224009,19768.078,8.340980910642674,13.0,0.0,19216.039514942804,-0.6891138083993739,1.0,1.0,0.0
38.50000000000091,0.1423450854834192,0.14999181636650283,0.1423450854834192,0.02294580830411437,1.021557458715689,1.0006064684966873,50.030323424834364,1.0471093912193106,118.27786213960405,1.0602471050109052,0.6884793533734874,109.12064515805854,0.3062875173220858,0.016139499381301364,7.564743726176937,7.564743726176937,19767.894,8.341303637080957,13.0,0.0,19186.908988673786,-0.8090169943847053,1.0,1.0,0.0
38.51000000000091,0.14212403793563705,0.14999394149888323,0.14212403793563705,0.022922423577711862,1.0172896251340127,1.0006308229459937,50.031541147299684,1.0462791935775397,118.46446417465533,1.0594128244281198,0.6879649752558046,109.30243474319627,0.30290122937140884,0.01610224662345317,7.564577316909153,7.564577316909153,19767.714,8.341616118235486,13.0,0.0,19168.814352111618,-0.9021339593753191,1.0,1.0,0.0
38.520000000000906,0.1419882758101129,0.1499962794993721,0.1419882758101129,0.022827934236070196,1.012478052222492,1.0006575733905338,50.032878669526696,1.0455115170290836,118.65384087908971,1.0586086940758659,0.6877572752421036,109.52036413501108,0.3004836411770708,0.016158900083221316,7.564412653615436,7.564412653615436,19767.536,8.341927745616367,13.0,0.0,19163.263769429588,-0.9653816388375779,1.0,1.0,0.0
38.5300000000009,0.14194411613376343,0.1499987698280426,0.14194411613376343,0.022667433939591804,1.007280570001841,1.0006858392130742,50.03429196065371,1.0448310095470363,118.84386246941361,1.0578615188611409,0.6878750349103285,109.77075592871628,0.29910507519041707,0.01630617773921186,7.564246159166894,7.564246159166894,19767.362,8.342234250355371,13.0,0.0,19170.402703111526,-0.9966659280353674,1.0,1.0,0.0
38.5400000000009,0.14199441329686585,0.15000131682599846,0.14199441329686585,0.022447718135460527,1.0018660162452566,1.0007146972520435,50.035734862602176,1.0442587645132433,119.03233594354182,1.0571953437848867,0.6883247432904822,110.04886437073132,0.29880318962594277,0.016538212115321724,7.564074229082025,7.564074229082025,19767.19,8.342533924905206,13.0,0.0,19189.743995834768,-0.9949510169796543,1.0,1.0,0.0
38.5500000000009,0.1421381964961957,0.15000386821957418,0.1421381964961957,0.02217681858310356,0.9964092990855493,1.0007432102522436,50.037160512612175,1.0438120336808205,119.21710285979233,1.0566309413750907,0.6890983987223227,110.34914396495577,0.2995830380255847,0.016846897895859476,7.563893388638125,7.563893388638125,19767.024,8.342831891907748,13.0,0.0,19220.726663224104,-0.960293685672366,1.0,1.0,0.0
38.5600000000009,0.1423706445225952,0.15000629638267016,0.1423706445225952,0.021863680740841177,0.991086435963013,1.0007704549538725,50.03852274769363,1.0435040543872816,119.39613712503026,1.0561854851445662,0.690172932425425,110.66550254815027,0.30141758520659506,0.017222182842523175,7.563700411022678,7.563700411022678,19766.858,8.343122174947473,13.0,0.0,19262.1850108197,-0.8938414241439557,1.0,1.0,0.0
38.570000000000896,0.1426832749085186,0.15000856794056613,0.1426832749085186,0.021517906374087757,0.9860695609807191,1.0007955493506613,50.039777467533064,1.043343974627019,119.5676337290828,1.0558723530146514,0.6915106720870935,110.99154733671989,0.30424882819304117,0.017652348726835562,7.56349245750978,7.56349245750978,19766.698,8.343410750439906,13.0,0.0,19312.556888681804,-0.7977944395287402,1.0,1.0,0.0
38.580000000000894,0.14306435938477363,0.1500105793793188,0.14306435938477363,0.0211495204640976,0.9815219403104055,1.0008176785939986,50.04088392969993,1.043336865689423,119.73008889820001,1.0557010325292526,0.6930609145380782,111.32083382656857,0.30798951579498113,0.018124330023572346,7.563267217809104,7.563267217809104,19766.54,8.343694203290461,13.0,0.0,19369.893517028544,-0.6753328081089945,1.0,1.0,0.0
38.59000000000089,0.14349943906809387,0.15001228085462068,0.14349943906809387,0.020768745288068553,0.9775930918243337,1.0008361189702963,50.04180594851482,1.0434838212018662,119.88236238141889,1.0556771159005125,0.6947620195366931,111.64709908603012,0.31252557920467317,0.018624056859435772,7.563022955968783,7.563022955968783,19766.386,8.343970825951846,13.0,0.0,19432.037229551217,-0.5305111842929982,1.0,1.0,0.0
38.60000000000089,0.14397238616754243,0.15001360244911985,0.14397238616754243,0.020386301947622424,0.9744140324728555,1.0008502596299798,50.04251298149899,1.0437817938800291,120.02370960461316,1.055802305693432,0.6965467338616654,111.9642813615092,0.31771803840469826,0.019136429530959606,7.562758585597466,7.562758585597466,19766.234,8.344243179745002,13.0,0.0,19496.59440530713,-0.3681245526696057,1.0,1.0,-0.0
38.61000000000089,0.14446707732190145,0.15001453189998515,0.14446707732190145,0.020014397747923504,0.9720920795164495,1.0008596235764087,50.04298117882043,1.044222564340386,120.15375138050258,1.0560739130912415,0.6983515079322075,112.26622884527295,0.3234035216881427,0.019644787252406905,7.562473629934415,7.562473629934415,19766.088,8.344512972217217,13.0,0.0,19561.637426962378,-0.19354946803506143,1.0,1.0,-0.0
