t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor,zmq_torque_offset_nm
38.620000000000886,0.14496769496485984,0.15001500979752846,0.14496769496485984,0.01966596353305087,0.970706074219145,1.000863886139735,50.04319430698675,1.044792559727918,120.27246092254867,1.056484312683835,0.700117600919267,112.54701540998467,0.32939893659898967,0.020131757036800427,7.562168076887817,7.562168076887817,19765.944,8.344775080726617,13.0,0.0,19625.88325593692,-0.012566039867244107,1.0,1.0,-0.0
38.630000000000884,0.14545872127723192,0.15001502165671185,0.14545872127723192,0.019353624753606198,0.9703029334378734,1.0008628885859467,50.043144429297335,1.0454732326845437,120.38015541801067,1.0570208140438022,0.7017903040329306,112.80133055929515,0.33550774960294405,0.020580294079805134,7.56184254899155,7.56184254899155,19765.802,8.345032920367784,13.0,0.0,19686.83789492498,0.16883344472861872,1.0,1.0,-0.0
38.64000000000088,0.14592513148188746,0.15001459842181122,0.14592513148188746,0.019088963179392127,0.9708957165927717,1.0008566460509551,50.04283230254776,1.0462417131247213,120.47748417240447,1.0576659513944864,0.7033192218090001,113.02474673065429,0.3415265884530011,0.020974494864572774,7.561498244521753,7.561498244521753,19765.666,8.345288198688014,13.0,0.0,19742.601351708272,0.3446429231895452,1.0,1.0,-0.0
38.65000000000088,0.14635270049768093,0.15001374055427238,0.14635270049768093,0.018881967124494307,0.9724631081794006,1.0008453496032237,50.042267480161186,1.0470716446300463,120.5654084599351,1.0583980541672555,0.7046591340689704,113.21389641483267,0.34725214749986644,0.021300257984813897,7.561136876002673,7.561136876002673,19765.534,8.345533231724488,13.0,0.0,19791.524668637194,0.5090414157641564,1.0,1.0,-0.0
38.66000000000088,0.14672835230798553,0.15001246303516264,0.14672835230798553,0.018740620956839572,0.9749502433450326,1.0008293622444775,50.041468112223875,1.0479341483311642,120.6451711658447,1.0591920165724582,0.7057710517886594,113.36657681086642,0.3524882885885681,0.021545818566182658,7.560760621395932,7.560760621395932,19765.404,8.345779118534608,13.0,0.0,19832.086394467857,0.6565857557650409,1.0,1.0,-0.0
38.670000000000876,0.1470404699052656,0.15001082468950988,0.1470404699052656,0.018670517464799963,0.9782707784030085,1.00080920880565,50.040460440282494,1.0487989105319218,120.71826067722463,1.06002020371156,0.7066229602094269,113.4818326604432,0.3570533082734185,0.021702246313315396,7.560372083725855,7.560372083725855,19765.278000000002,8.346013906287327,13.0,0.0,19863.00660948949,0.7823908105864995,1.0,1.0,-0.0
38.680000000000874,0.14727867777799053,0.15000888115269198,0.14727867777799053,0.018673929420862823,0.9823103971748091,1.0007855589862624,50.039277949313124,1.0496358645577037,120.78639242448685,1.0608536730865603,0.7071872534616062,113.5602384464818,0.3607885977053755,0.021764332153951946,7.559974188900188,7.559974188900188,19765.156,8.346246986492753,13.0,0.0,19883.23656489056,0.8822912264424473,1.0,1.0,-0.0
38.69000000000087,0.14743381529655103,0.1500066981530266,0.14743381529655103,0.01874928438953972,0.9869317449721952,1.000759203187977,50.03796015939885,1.0504170498485235,120.85149169466669,1.0616637714325539,0.7074390836233887,113.60404095003757,0.3635664199108336,0.021731115760080313,7.5595702516457,7.5595702516457,19765.038,8.346474090282657,13.0,0.0,19891.44492728118,0.9529793415220109,1.0,1.0,-0.0
38.70000000000087,0.14749907421461322,0.1500043492936259,0.14749907421461322,0.01889224786474553,0.9919798280661152,1.0007310237353566,50.03655118676783,1.0511174739843683,120.91562939848066,1.0624235491032505,0.7073616973743169,113.61670688007663,0.3652931766175569,0.021605117643211835,7.5591638413516415,7.5591638413516415,19764.924,8.346693510109743,13.0,0.0,19886.872077789623,0.9921147013164606,1.0,1.0,-0.0
38.71000000000087,0.14747087762162092,0.15000191359724804,0.14747087762162092,0.01909658720204941,0.9972871901089109,1.0007019640088048,50.035098200440245,1.0517155445927757,120.98093685617987,1.063108632836801,0.7069505832803122,113.60253894905561,0.3659115424798698,0.021391710312412125,7.558758520616421,7.558758520616421,19764.814000000002,8.346907807294953,13.0,0.0,19870.11147675208,0.9984015501080805,1.0,1.0,-0.0
38.720000000000866,0.14734932209117863,0.1499994728965852,0.14734932209117863,0.019354696658503465,1.0026789844016006,1.0006729961988612,50.03364980994306,1.0521933250281164,121.04951548419037,1.0636977446824796,0.7062154168783616,113.56641386847502,0.365401832638997,0.021098699650522884,7.55835777325296,7.55835777325296,19764.708,8.347118689385576,13.0,0.0,19841.621702920223,0.9716317329109564,1.0,1.0,-0.0
38.730000000000864,0.14713828584326655,0.1499971091493462,0.14713828584326655,0.019657942028138163,1.0079780557931415,1.0006450884644118,50.03225442322059,1.052536684236956,121.12334863130044,1.0641730157876863,0.7051803909636202,113.51359163093647,0.36378231767055036,0.020735988078098073,7.5579648677030935,7.5579648677030935,19764.606,8.347321033739739,13.0,0.0,19802.40428988488,0.9126915873970766,1.0,1.0,-0.0
38.74000000000086,0.14684528557306714,0.149994916934513,0.14684528557306714,0.01999691751382939,1.0130100509397753,1.0006191724904077,50.03095862452038,1.0527353735038687,121.20422028784449,1.0645201747423136,0.7038833918516799,113.4495654102983,0.3611083137338911,0.020315252231814636,7.5575827043281105,7.5575827043281105,19764.510000000002,8.347518255452023,13.0,0.0,19753.917388074682,0.8235325976195031,1.0,1.0,-0.0
38.75000000000086,0.14648114847182178,0.14999294013781392,0.14648114847182178,0.020361669803044945,1.0176085073548813,1.0005961125370206,50.02980562685103,1.052783042559348,121.29364410075401,1.0647286519451078,0.702374385159576,113.37993256242748,0.357469980695566,0.019849601791026225,7.557213718933647,7.557213718933647,19764.416,8.347709500748783,13.0,0.0,19697.98073051657,0.7071067811754991,1.0,1.0,-0.0
38.76000000000086,0.14605953021965812,0.14999126057613857,0.14605953021965812,0.020741919428507317,1.0216198315392557,1.000576677070992,50.02883385354961,1.052677197319097,121.39280363433936,1.0647916185423891,0.7007131891169261,113.31027173648536,0.3529888814094478,0.019353201358551394,7.556859773561343,7.556859773561343,19764.326,8.34789220830908,13.0,0.0,19636.70563948725,0.5672689491138836,1.0,1.0,-0.0
38.770000000000856,0.14559609502434992,0.14998995024640457,0.14559609502434992,0.0211269694174731,1.0249080774873032,1.0005615138928794,50.02807569464397,1.0524192874788472,121.50251637040658,1.0647059936748082,0.6989654420715707,113.2461414548297,0.3478141274486679,0.018841117691113806,7.556522089988943,7.556522089988943,19764.242000000002,8.348074062095732,13.0,0.0,19572.392579303138,0.4086490747221804,1.0,1.0,-0.0
38.780000000000854,0.1451068414722297,0.1499890390536188,0.1451068414722297,0.02150471208147287,1.0273600434669572,1.0005511277639103,50.027556388195514,1.052015690332763,121.62325507439945,1.0644728794141094,0.6971933892667025,113.19342605589345,0.34212007437194775,0.0183298408316424,7.556201263679159,7.556201263679159,19764.162,8.348241401730398,13.0,0.0,19507.183154376406,0.23649899700863483,1.0,1.0,0.0
38.79000000000085,0.14460747036405436,0.1499885588004942,0.14460747036405436,0.02186199064426932,1.0288902028997609,1.000545861675652,50.027293083782595,1.051478218879976,121.75516630352848,1.0640982011739304,0.6954528250225619,113.158200514248,0.3361004996878798,0.017836749301258205,7.55589740410665,7.55589740410665,19764.086,8.348411302686001,13.0,0.0,19442.310051647833,0.05651853446651251,1.0,1.0,0.0
38.80000000000085,0.14411341397477484,0.1499885269052733,0.14411341397477484,0.022185718282657464,1.0294444816419486,1.0005458843276875,50.02729421638438,1.0508239238337131,121.89807476250093,1.0635930338846593,0.6937942450060592,113.14631063366242,0.3299603854479565,0.017379011436681788,7.555610048058679,7.555610048058679,19764.014,8.348568397036912,13.0,0.0,19380.02780681596,-0.12533323357961215,1.0,1.0,0.0
38.81000000000085,0.1436397255201958,0.14998896096577852,0.1436397255201958,0.022463742565339177,1.0290024717805597,1.0005511848303008,50.02755924151504,1.0500745423929778,122.0514867523529,1.0629734592405506,0.692263526603943,113.16302638311333,0.32390774843626935,0.01697271117798593,7.555338112760702,7.555338112760702,19763.948,8.348720368745944,13.0,0.0,19322.42507464495,-0.3030352696474842,1.0,1.0,0.0
38.820000000000846,0.14320082852574884,0.14998983312884548,0.14320082852574884,0.022685485196962382,1.0275781723656767,1.0005615742916434,50.02807871458217,1.0492557187843066,122.21459920237584,1.0622600927751409,0.6909020266374045,113.21276389768558,0.31814592241046263,0.016632165608744854,7.5550800120031925,7.5550800120031925,19763.886,8.348865510265806,13.0,0.0,19271.19527217313,-0.4707039321789573,1.0,1.0,0.0
38.830000000000844,0.14281016847775407,0.14999110087023848,0.14281016847775407,0.02284241034904412,1.025219357941727,1.0005766937731135,50.02883468865568,1.0483960587959236,122.38631564399785,1.0614773691162878,0.6897462358118309,113.29886179541377,0.31286652078817195,0.016369389469140065,7.55483366022215,7.55483366022215,19763.826,8.34900638291744,13.0,0.0,19227.93360157285,-0.6227877805001106,1.0,1.0,0.0
38.84000000000084,0.14247987373601337,0.14999276863758196,0.14247987373601337,0.022928403905241826,1.022005687594472,1.0005960279345276,50.029801396726384,1.0475260437810683,122.56527060145058,1.060652652513676,0.688827480537646,113.42339200141521,0.30824312489227534,0.016193650278210625,7.55459655146834,7.55459655146834,19763.774,8.349137864058962,13.0,0.0,19193.995969155865,-0.7542513807461769,1.0,1.0,0.0
38.85000000000084,0.1422208600730456,0.14999473746470546,0.1422208600730456,0.022940557073500706,1.0180454665021346,1.000618924122344,50.0309462061172,1.0466764581072636,122.74984555600261,1.0598150797809849,0.6881742731102495,113.58682760014447,0.3044246816312079,0.01611073759650103,7.554365806077978,7.554365806077978,19763.724000000002,8.349265930105897,13.0,0.0,19170.517319856215,-0.8607420270116986,1.0,1.0,0.0
38.86000000000084,0.14204302739274038,0.149996973744631,0.14204302739274038,0.02287995018598052,1.013470860365422,1.0006446171559351,50.032230857796755,1.045876324895618,122.9381699638812,1.0589939264452537,0.6878153156764345,113.78770229914863,0.3015293812284192,0.016122250070232016,7.554138177854506,7.554138177854506,19763.68,8.34938204332179,13.0,0.0,19158.83386617127,-0.9387338576591268,1.0,1.0,0.0
38.870000000000836,0.1419541341458995,0.14999938994673287,0.1419541341458995,0.022750624357297914,1.008432549237337,1.0006722571603859,50.033612858019296,1.0451518582013235,123.12817891846869,1.058217067824111,0.6877740599412937,114.0229624393138,0.2996432110810997,0.016226317275872492,7.553910101412075,7.553910101412075,19763.64,8.349494741443095,13.0,0.0,19160.04180884047,-0.9856445951515722,1.0,1.0,0.0
38.880000000000834,0.14195877845230243,0.15000190772787983,0.14195877845230243,0.022558629935301343,1.003094608786477,1.0007009379725873,50.03504689862937,1.044525907039036,123.31769783003723,1.0575099583355538,0.6880633377707663,114.28834033718717,0.2988196095271799,0.016418264958738417,7.553677997876108,7.553677997876108,19763.604,8.349602316922523,13.0,0.0,19173.631615605642,-0.9999210442036258,1.0,1.0,0.0
38.89000000000083,0.14205786148078833,0.15000444532035315,0.14205786148078833,0.02231145153371767,0.9976295616497923,1.0007297256258338,50.036486281291694,1.0440176001589718,123.5045391801964,1.0568949968795225,0.6886823254265483,114.57864357679266,0.2990793323469601,0.016691028037570374,7.553438343653783,7.553438343653783,19763.572,8.349700500891842,13.0,0.0,19199.20173065339,-0.9810905174404025,1.0,1.0,0.0
38.90000000000083,0.14224840835426297,0.15000693537041385,0.14224840835426297,0.022017629650095013,0.9922134392198177,1.0007576866635368,50.03788433317684,1.04364212230794,123.68660100117198,1.0563911210923802,0.6896152273043246,114.88801215677557,0.30041073411507146,0.017035457905032133,7.5531878166602535,7.5531878166602535,19763.546000000002,8.349792708445637,13.0,0.0,19235.875551176305,-0.9297764858826733,1.0,1.0,0.0
38.91000000000083,0.14252366993004226,0.15000928207238282,0.14252366993004226,0.021686479606654728,0.9870208039095223,1.0007839158623335,50.039195793116676,1.0434105933330386,123.86196116369493,1.056013553381446,0.6908313136395887,115.21016784769887,0.30277057841057675,0.017440604377382703,7.552923449760167,7.552923449760167,19763.524,8.349878085810262,13.0,0.0,19282.26373740014,-0.8476779360771014,1.0,1.0,0.0
38.920000000000826,0.14287342536882147,0.15001140932206244,0.14287342536882147,0.021327850569974736,0.9822197554934037,1.0008075628593107,50.04037814296554,1.043330039622038,124.02896145019177,1.055773659626865,0.6922859390602532,115.53866076579503,0.3060854718015577,0.017894010846665517,7.552642739531611,7.552642739531611,19763.506,8.349956632985718,13.0,0.0,19336.604607461828,-0.7375131173480088,1.0,1.0,0.0
38.930000000000824,0.14328445605579462,0.15001326319713967,0.14328445605579462,0.02095189512094233,0.9779669927199,1.0008278571305318,50.04139285652659,1.0434034532943397,124.18627912068351,1.0556789022368087,0.6939224135606128,115.86711270573839,0.3102539499239242,0.018382047957433624,7.5523437574514585,7.5523437574514585,19763.494,8.350028349972002,13.0,0.0,19396.817720454706,-0.602929541677102,1.0,1.0,0.0
38.94000000000082,0.14374126301828738,0.1500147686864146,0.14374126301828738,0.02056900283205454,0.9744030282135361,1.0008441307630132,50.04220653815066,1.0436298468367602,124.33297835015411,1.0557328736807143,0.69567524963628,116.18938533266083,0.3151489032511067,0.018890156510426692,7.5520252281597005,7.5520252281597005,19763.486,8.350095798090056,13.0,0.0,19460.61914079864,-0.44838321607666837,1.0,1.0,0.0
38.95000000000082,0.144227599293067,0.15001587722533596,0.144227599293067,0.02019065097799993,0.9716471942264696,1.0008558398016048,50.04279199008024,1.0440035463059363,124.468505296639,1.0559350444416613,0.697478487312842,116.49936748540419,0.3206183785859508,0.019402408587493924,7.5516865532145765,7.5516865532145765,19763.482,8.350151293377062,13.0,0.0,19525.740632878456,-0.27899110602486565,1.0,1.0,-0.0
38.96000000000082,0.1447274789235694,0.15001655315976736,0.1447274789235694,0.01982954156513508,0.9697925820994252,1.0008625841461047,50.043129207305235,1.0445135336241684,124.59266387554995,1.0562802012190722,0.6992710488946013,116.7909762052014,0.3264880897480038,0.019901647834499846,7.551327657158036,7.551327657158036,19763.482,8.350203373569483,13.0,0.0,19590.751245786385,-0.10036171483643963,1.0,1.0,-0.0
38.970000000000816,0.14522520371412534,0.1500167901508183,0.14522520371412534,0.019498533512888116,0.9689018708659307,1.0008641237383353,50.04320618691677,1.0451435957690611,124.70560668038623,1.0567580734226256,0.700996180726325,117.05857135624393,0.332567218025019,0.020370572916452813,7.550949058645999,7.550949058645999,19763.488,8.350247769799088,13.0,0.0,19653.710723756532,0.08159061158296468,1.0,1.0,-0.0
38.980000000000814,0.14570547144935816,0.15001656637885336,0.14570547144935816,0.019209780128485204,0.9690046694599064,1.000860389260777,50.04301946303885,1.0458728582685752,124.8078257942134,1.0573534420674098,0.7026012852560833,117.29727728148265,0.33865485731604916,0.020792647758219436,7.550551916386401,7.550551916386401,19763.498,8.350285335839525,13.0,0.0,19712.329687336613,0.26084150630424546,1.0,1.0,-0.0
38.99000000000081,0.14615361807211374,0.15001589032467108,0.14615361807211374,0.018974092023687394,0.9700963190910127,1.0008514870702148,50.04257435351074,1.0466765395376356,124.9001356517159,1.058046583090372,0.7040384610974306,117.50320008312698,0.34454680352313216,0.021152829912945488,7.550137947142209,7.550137947142209,19763.512,8.35031607169079,13.0,0.0,19764.907637405737,0.4314560456942707,1.0,1.0,-0.0
39.00000000000081,0.14655595854329284,0.15001480048578927,0.14655595854329284,0.018800461670838417,0.9721380787170583,1.0008376981414855,50.04188490707428,1.0475268587371098,124.98364803138853,1.058813947811948,0.7052655269220954,117.67356679647342,0.3500425772584054,0.021438167548203654,7.549709371078024,7.549709371078024,19763.532,8.350337416031945,13.0,0.0,19809.822424377497,0.587785252304416,1.0,1.0,-0.0
39.01000000000081,0.14690016320748242,0.15001331903851142,0.14690016320748242,0.01869571251405863,0.9750585984454435,1.0008194709101164,50.04097354550582,1.0483940443932187,125.05973816232641,1.059629008530088,0.7062471865592386,117.80680143276459,0.3549525309201538,0.021638280860319964,7.549268869537636,7.549268869537636,19763.556,8.35035449150487,13.0,0.0,19845.686441649537,0.7246531301971456,1.0,1.0,-0.0
39.020000000000806,0.14717535112151306,0.15001149610500625,0.14717535112151306,0.01866390562037891,0.9787566254722398,1.0007974079285813,50.039870396429066,1.0492476118798446,125.13001117959197,1.0604632490682955,0.7069544517541337,117.90267815300952,0.35910562577293303,0.021746003119461125,7.548819511895398,7.548819511895398,19763.584,8.350363883014978,13.0,0.0,19871.380325820377,0.8375280400501526,1.0,1.0,-0.0
39.030000000000804,0.14737164651986825,0.15000940804278218,0.14737164651986825,0.01870521614915082,0.9831053951635147,1.000772244842436,50.03861224212181,1.0500584375402717,125.19629748214506,1.0612876745810762,0.7073605741798816,117.96268269659976,0.36235867127865273,0.021758395425766276,7.548364661677543,7.548364661677543,19763.618000000002,8.350363883014978,13.0,0.0,19885.76739504574,0.9226727398757705,1.0,1.0,-0.0
39.0400000000008,0.14748095955522125,0.15000712501220367,0.14748095955522125,0.018816493698550738,0.9879579161398926,1.000744823455313,50.03724117276565,1.0508000363438423,125.2606085705075,1.0620743772183827,0.7074441790731344,117.9897561491812,0.36460131480882274,0.021676407357450127,7.547908230699809,7.547908230699809,19763.658,8.350359614146747,13.0,0.0,19887.463013236236,0.9772681235712805,1.0,1.0,-0.0
39.0500000000008,0.1474980735095656,0.15000470862921614,0.1474980735095656,0.01899233499274551,0.9931522635048623,1.0007160617114457,50.03580308557228,1.0514491453600354,125.32505872852055,1.0627976667584491,0.7071944708571197,117.98783909294198,0.3657585141115486,0.02150410103071959,7.547454081306914,7.547454081306914,19763.702,8.350342538673823,13.0,0.0,19876.717566604304,0.9995065603661891,1.0,1.0,-0.0
39.0600000000008,0.1474212790012528,0.15000223978335606,0.1474212790012528,0.019225743150554475,0.9985166713762077,1.0006869220435715,50.034346102178574,1.0519860506049215,125.39177570184617,1.0634347319837667,0.7066141359674769,117.96155979051633,0.3657923239653318,0.021248155016811862,7.547006102534628,7.547006102534628,19763.75,8.350323755653605,13.0,0.0,19853.97906281122,0.9886517447357247,1.0,1.0,-0.0
39.070000000000796,0.14725263466816232,0.14999981598034992,0.14725263466816232,0.01950854353324362,1.0038745974772634,1.0006583787050567,50.03291893525284,1.0523947817717867,125.46281104714373,1.0639660394359647,0.7057204006774278,117.91601468570289,0.3647027451354846,0.02091750124776104,7.546568042561207,7.546568042561207,19763.804,8.350293873575986,13.0,0.0,19819.96296987206,0.945063075175076,1.0,1.0,-0.0
39.080000000000794,0.14699793842782455,0.14999750311277146,0.14699793842782455,0.01983167344573192,1.0090498149699505,1.000631385005321,50.03156925026605,1.0526632212775686,125.54005526282447,1.0643755744866494,0.7045447244558345,117.85660236932415,0.3625274179375773,0.020523002959495815,7.5461433459866525,7.5461433459866525,19763.862,8.350257161309198,13.0,0.0,19775.931094700212,0.8701837546623946,1.0,1.0,-0.0
39.09000000000079,0.14666647190623683,0.14999539352930838,0.14666647190623683,0.020185416311072575,1.0138715187210403,1.0006068415001121,50.030342075005606,1.0527831494629987,125.62516086739558,1.0646509826793926,0.7031314824336334,117.78888551041229,0.359340055410618,0.020077123268554733,7.545735053312188,7.545735053312188,19763.926,8.350212765079592,13.0,0.0,19723.538714398783,0.7664930068001237,1.0,1.0,-0.0
39.10000000000079,0.1462705988250045,0.1499935579679434,0.1462705988250045,0.020559621781201923,1.0181793684466838,1.0005855662433665,50.02927831216832,1.0527502304029117,125.71947781639894,1.0647836389750287,0.7015360599654802,117.71846767722218,0.3552475785604418,0.01959356869867025,7.545345660333756,7.545345660333756,19763.996,8.350160684887172,13.0,0.0,19664.75549621269,0.6374239897376162,1.0,1.0,-0.0
39.11000000000079,0.14582517210292711,0.1499920432225615,0.14582517210292711,0.020943855419750933,1.0218283549232594,1.000568268168471,50.02841340842355,1.0525639758066956,125.82400283407607,1.0647686547904684,0.699822094432212,117.65089973430278,0.3503862310466809,0.019086954888165187,7.544977057445142,7.544977057445142,19764.07,8.350100920731933,13.0,0.0,19601.8183692086,0.4872501257127764,1.0,1.0,-0.0
39.120000000000786,0.14534622376915093,0.14999091560868516,0.14534622376915093,0.02132679169759655,1.0246936835109393,1.000555523658118,50.0277761829059,1.0522282648201247,125.93937082684782,1.0646050508454739,0.6980545323774653,117.59187282202514,0.3449185699864682,0.01857303795957345,7.544630466848795,7.544630466848795,19764.15,8.35003091129294,13.0,0.0,19537.032928297565,0.3209436097936936,1.0,1.0,0.0
39.130000000000784,0.14484961015315317,0.1499901985166435,0.14484961015315317,0.021695645110086977,1.0266759086826842,1.0005477557539209,50.02738778769604,1.0517522888864397,126.06588489653227,1.0642963642956906,0.6962922349900077,117.54742010738542,0.3390299727997519,0.018068904941929885,7.544306544619846,7.544306544619846,19764.234,8.34995577921207,13.0,0.0,19472.034738016107,0.1440107825381237,1.0,1.0,0.0
39.14000000000078,0.14435089831765316,0.14998994697738266,0.14435089831765316,0.0220371698392491,1.0277053846596789,1.0005452183451624,50.02726091725812,1.0511506337558552,126.20352482785167,1.0638511885303075,0.6945881263570994,117.52354674215508,0.3329210610564454,0.01759195007198297,7.544005450315628,7.544005450315628,19764.326,8.349869548073798,13.0,0.0,19408.3997896577,-0.03769018268420812,1.0,1.0,0.0
39.15000000000078,0.14386535742206394,0.14999012538235998,0.14386535742206394,0.022338670298522868,1.0277452318898612,1.0005479874011913,50.02739937005957,1.0504428701011999,126.35195029263195,1.063283240367642,0.6929903030882666,117.52584024651203,0.3267993832327064,0.01715887883544468,7.543726665531839,7.543726665531839,19764.420000000002,8.34977819429365,13.0,0.0,19348.54202901715,-0.2181432414103776,1.0,1.0,0.0
39.16000000000078,0.1434077484327558,0.14999075891277094,0.1434077484327558,0.02258874033995487,1.0267927851128507,1.0005559592866822,50.027797964334106,1.0496528766924502,126.51050543089718,1.0626110338619847,0.6915422905755737,117.55915927484187,0.32087147008162237,0.016784934855240782,7.543469163293777,7.543469163293777,19764.52,8.349678302777038,13.0,0.0,19294.26488910399,-0.391373666850254,1.0,1.0,0.0
39.170000000000776,0.14299203834730986,0.14999182746652892,0.14299203834730986,0.02277780988467887,1.0248796172284493,1.0005688557188168,50.02844278594084,1.0488079671453558,126.678232740498,1.061857272867061,0.6902829933019942,117.6273871674196,0.3153354226798997,0.016483302537607134,7.543231367043744,7.543231367043744,19764.626,8.34956816597667,13.0,0.0,19247.197645115917,-0.5516458706401705,1.0,1.0,0.0
39.180000000000774,0.14263102478361409,0.14999329670132988,0.14263102478361409,0.022898537782125347,1.0220702408397668,1.000586234765944,50.0293117382972,1.0479378787136107,126.85389353199561,1.0610480378964027,0.6892462041171233,117.73323513375647,0.3103742929746226,0.01626463947450819,7.54301121533564,7.54301121533564,19764.738,8.34945290653443,13.0,0.0,19208.8532579803,-0.6936533058229484,1.0,1.0,0.0
39.19000000000077,0.142336151848878,0.1499951040321241,0.142336151848878,0.02294632742041301,1.0184595887042094,1.000607507204721,50.03037536023604,1.0470735227051076,127.03599172873791,1.0602118080042633,0.6884612161314901,117.87800606780404,0.30614982022454035,0.01613653632582528,7.542806226211437,7.542806226211437,19764.854,8.349326548034782,13.0,0.0,19180.436540242725,-0.8126941644413032,1.0,1.0,0.0
39.20000000000077,0.1421179008388647,0.14999719060487654,0.1421179008388647,0.02292039138292582,1.0141688809756841,1.000631958817917,50.03159794089586,1.046244951954149,127.22277316274396,1.05937799631165,0.6879569897036459,118.06115331788577,0.30279541980197944,0.016102580846206648,7.542613557914483,7.542613557914483,19764.974000000002,8.34919506689326,13.0,0.0,19163.116164513995,-0.9048270524719725,1.0,1.0,0.0
39.21000000000077,0.14198521052780463,0.14999950328956504,0.14198521052780463,0.022823484309516272,1.0093404568245226,1.0006587770629831,50.032938853149155,1.0454798293642549,127.41225678954693,1.0585753160695273,0.6877602688925829,118.28033664386325,0.3004126921333323,0.016162475143804825,7.542429943520054,7.542429943520054,19765.100000000002,8.349052486694339,13.0,0.0,19158.376686466567,-0.9670014877659987,1.0,1.0,0.0
39.220000000000766,0.141944290841023,0.15000196660862147,0.141944290841023,0.022660769530262588,1.0041325058440598,1.000687079376277,50.034353968813846,1.0448026890944813,127.60230915353235,1.057830491147343,0.6878894774385604,118.53183680503118,0.29907083451221983,0.0163128406837021,7.542251943110048,7.542251943110048,19765.232,8.348904783853534,13.0,0.0,19166.309663815948,-0.9971589002616681,1.0,1.0,0.0
39.230000000000764,0.14199786618756324,0.1500044852298182,0.14199786618756324,0.02243909284403125,0.9987140673306169,1.0007159416326148,50.03579708163074,1.0442344980368068,127.7907366681179,1.0571674633275385,0.6883506217160908,118.81087543990454,0.2988063795749968,0.016547726016812182,7.542075983492034,7.542075983492034,19765.368000000002,8.34874854327627,13.0,0.0,19186.44121916045,-0.9943007903955184,1.0,1.0,0.0
39.24000000000076,0.14214482995249922,0.1500069921246706,0.14214482995249922,0.022166523590489505,0.9932600984954015,1.0007444265884637,50.03722132942319,1.0437923732100745,127.97538375620984,1.0566068875612664,0.6891351739606283,119.11188327023345,0.29962326485276347,0.01685895225391855,7.541898920944174,7.541898920944174,19765.510000000002,8.34858461873619,13.0,0.0,19218.18720280674,-0.958521789013416,1.0,1.0,0.0
39.25000000000076,0.14238022548132165,0.15000939053071666,0.14238022548132165,0.021852035160169397,0.9879465179108319,1.0007716119490648,50.03858059745324,1.0434894127557188,128.1542302453069,1.0561658106703955,0.6902195256300383,119.42875255398151,0.3014933706605468,0.017236402378353298,7.541717556959962,7.541717556959962,19765.656,8.348410448912356,13.0,0.0,19260.364073322544,-0.8910065241821091,1.0,1.0,0.0
39.26000000000076,0.14269545323697078,0.15001160213990394,0.14269545323697078,0.021505249130836613,0.9829452118279641,1.000796617590791,50.03983087953955,1.0433346235594512,128.32548053323168,1.0558574784409291,0.6915655378096144,119.75508445070585,0.3043576512429347,0.017668305510439603,7.541529073101774,7.541529073101774,19765.806,8.348231156446642,13.0,0.0,19311.390646699445,-0.7939903986394505,1.0,1.0,0.0
39.270000000000756,0.14307867323188156,0.15001356965373233,0.14307867323188156,0.021136202039059623,0.9784190543602025,1.0008186314064305,50.040931570321526,1.0433329379071958,128.48764198702293,1.0556912442373598,0.6931220526216723,120.08443554927082,0.30812789599328827,0.018141552252475653,7.541331370456547,7.541331370456547,19765.962,8.348043326244467,13.0,0.0,19369.328641653767,-0.6706855765264849,1.0,1.0,0.0
39.280000000000754,0.14351535408765373,0.15001522880744378,0.14351535408765373,0.02075512905920332,0.9745170325518236,1.0008369332063947,50.041846660319734,1.0434853098328647,128.63958804739482,1.0556725669989857,0.694827159661659,120.41055005597342,0.31268914168286743,0.018642037554244262,7.541122867572181,7.541122867572181,19766.124,8.347850373400414,13.0,0.0,19431.98469283613,-0.5251746299496443,1.0,1.0,0.0
39.29000000000075,0.14398935287632558,0.1500164953286579,0.14398935287632558,0.02037280377877279,0.9713694734723732,1.0008509164281654,50.04254582140827,1.0437885152615758,128.78058685758384,1.0558029997461995,0.6966136592355923,120.72736147151794,0.31790151661403615,0.019154602408374063,7.540902387875164,7.540902387875164,19766.288,8.347644613951667,13.0,0.0,19496.99392905062,-0.36227536669177823,1.0,1.0,-0.0
39.30000000000075,0.1444845464585182,0.1500173730150889,0.1444845464585182,0.020001471171432906,0.9690828531904381,1.0008601090555973,50.043005452779866,1.0442341443672194,128.91027131692317,1.056079683664048,0.6984181279279491,121.0287200581863,0.3236008872978928,0.019662545706354645,7.540669776630417,7.540669776630417,19766.46,8.347434585634689,13.0,0.0,19562.452915228583,-0.18738131457226298,1.0,1.0,-0.0
39.31000000000075,0.14498512095641908,0.150017788202529,0.14498512095641908,0.019654061867234233,0.9677350558738796,1.0008641919493477,50.04320959746739,1.0448084423205444,129.02862693808316,1.0564948132957575,0.7001819413067514,121.30871717318001,0.32960360099559355,0.020148493263609665,7.5404248202980035,7.5404248202980035,19766.634000000002,8.34721601958125,13.0,0.0,19627.023522233118,-0.006283143951962096,1.0,1.0,-0.0
39.320000000000746,0.14547556449286747,0.15001775771902207,0.14547556449286747,0.01934317408022539,0.9673719721097794,1.0008630122664917,50.043150613324585,1.0454926992486837,129.13598274902535,1.057035524211769,0.701850495698722,121.56206964200723,0.335712786039965,0.020595427341361078,7.540168341696064,7.540168341696064,19766.814000000002,8.346992330885932,13.0,0.0,19688.245467652734,0.17502305898866963,1.0,1.0,-0.0
39.330000000000744,0.14594087596894464,0.15001726794138712,0.14594087596894464,0.019080342179765578,0.9680056082986681,1.0008565912006835,50.04282956003417,1.0462639084452645,129.23299990478287,1.057684192952358,0.7033735654938007,121.78438511009392,0.34172495547865445,0.020987497424353328,7.539901789189768,7.539901789189768,19766.998,8.34675583558592,13.0,0.0,19744.218619531875,0.35053432020389896,1.0,1.0,-0.0
39.34000000000074,0.14636685579090541,0.1500163506588156,0.14636685579090541,0.018875491295534744,0.9696136136151579,1.000845125838409,50.04225629192045,1.0470956087659409,129.3206499177192,1.058419015281378,0.704706088859089,121.97233456999396,0.3474369404588031,0.02131067233190621,7.5396266351546775,7.5396266351546775,19767.188000000002,8.346517632738616,13.0,0.0,19793.29482437515,0.5144395337930854,1.0,1.0,-0.0
39.35000000000074,0.1467404758568616,0.15001502180886167,0.1467404758568616,0.01873653114937582,0.9721401422782076,1.0008289849499816,50.04144924749908,1.0479588510587732,129.40018530838069,1.0592147811647958,0.7058093210057937,122.12375712483156,0.3526529748195286,0.02155327603601676,7.53934542643922,7.53934542643922,19767.382,8.34626833083391,13.0,0.0,19833.959590196508,0.6613118653337853,1.0,1.0,-0.0
39.36000000000074,0.1470501734596957,0.15001332596527048,0.1470501734596957,0.018668962700595263,0.9754979564198062,1.0008086986811822,50.04043493405911,1.0488232922894565,129.4731028016717,1.0600437842106194,0.7066514907704076,122.23774342060187,0.35719198603254054,0.02170648682608981,7.539060655445286,7.539060655445286,19767.58,8.346012198740034,13.0,0.0,19864.95111211391,0.7862884321448994,1.0,1.0,-0.0
39.370000000000736,0.14728560280190892,0.15001133482882797,0.14728560280190892,0.01867492028294679,0.979571989073803,1.0007849413184213,50.03924706592107,1.0496589134373844,129.54112595175292,1.0608770638373923,0.707205043445637,122.31492878127113,0.360896336606225,0.02176524451795156,7.5387753354578955,7.5387753354578955,19767.784,8.345750944004282,13.0,0.0,19885.212586984122,0.885231311338692,1.0,1.0,-0.0
39.380000000000734,0.14743766651223889,0.15000909978771934,0.14743766651223889,0.0187527143514513,0.9842243023596284,1.0007585069183262,50.037925345916314,1.0504378451694436,129.6061868447269,1.0616860033792999,0.707445323387997,122.3576116958033,0.36363942464833343,0.021728725833006016,7.5384928088035545,7.5384928088035545,19767.992000000002,8.345476882663835,13.0,0.0,19893.39333431722,0.9548645447506277,1.0,1.0,-0.0
39.39000000000073,0.14749965602464873,0.15000669522527002,0.14749965602464873,0.01889793258105315,0.9892994819209634,1.000730280422702,50.036514021135105,1.0511352061759607,129.67036016639912,1.0624437296065588,0.7073559455226219,122.3692935700401,0.36532887081008386,0.021599558987592787,7.538216668939579,7.538216668939579,19768.204,8.345201113776096,13.0,0.0,19888.810397365807,0.9928826045713985,1.0,1.0,-0.0
39.40000000000073,0.14746811736041923,0.15000421605752354,0.14746811736041923,0.019104287246036075,0.9946298019358034,1.000701206737383,50.03506033686915,1.0517295263877466,129.7357778898221,1.063125968451109,0.7069328732828013,122.3543010612493,0.36590862886667685,0.021383207485432716,7.537950604873892,7.537950604873892,19768.422,8.344916807151893,13.0,0.0,19872.051479996055,0.9980267284274356,1.0,1.0,-0.0
39.41000000000073,0.14734328285540724,0.1500017295909933,0.14734328285540724,0.019364131813643392,1.000040291731197,1.0006722584538077,50.03361292269039,1.0522029978968763,129.80453916046432,1.063711554729726,0.7061863117275408,122.3175276242714,0.3653603184005046,0.02108755680863498,7.5376981770013725,7.5376981770013725,19768.644,8.344620547696644,13.0,0.0,19843.58728472275,0.9701265964869019,1.0,1.0,-0.0
39.42000000000073,0.14712916153026684,0.1499993183666074,0.14712916153026684,0.019668800996840555,1.0053538175902679,1.0006444030036772,50.03222015018386,1.052541622323431,129.8786217828957,1.0641827405867577,0.7051409534739619,122.26424384137171,0.3637035078890756,0.020722577038757073,7.53746233032687,7.53746233032687,19768.87,8.344322580694103,13.0,0.0,19804.427944876647,0.9101059706795205,1.0,1.0,-0.0
39.430000000000724,0.14683339273734983,0.14999707747636537,0.14683339273734983,0.02000886584561536,1.0103961924120433,1.000618570248234,50.0309285124117,1.0527352853416674,129.95980152198743,1.064525380590436,0.7038351420748731,122.19994879212186,0.3609947567776679,0.020300001363650674,7.537246172872348,7.537246172872348,19769.102,8.34401351463416,13.0,0.0,19756.05914776629,0.8199521093178851,1.0,1.0,-0.0
39.44000000000072,0.1464669123362199,0.14999506643891014,0.1464669123362199,0.020374357377521055,1.015001264012698,1.000595621598686,50.029781079934295,1.052777770793808,130.04958150917454,1.0647290336584072,0.7023192336868453,122.13024148881756,0.3573253695366455,0.01983298376848621,7.537052067287116,7.537052067287116,19769.338,8.343697618385047,13.0,0.0,19700.306101815753,0.7026499697895194,1.0,1.0,-0.0
39.45000000000072,0.14604346970475623,0.1499933522851289,0.14604346970475623,0.02075498827733119,1.019015887182347,1.0005763217570574,50.02881608785287,1.0526667160883985,130.14913319087918,1.0647869997754118,0.700653370295083,122.06069846570315,0.35281791017015846,0.01933572045823522,7.536881876339319,7.536881876339319,19769.578,8.343376599494055,13.0,0.0,19639.28937633558,0.5620833778412805,1.0,1.0,-0.0
39.46000000000072,0.1455787783992516,0.149991992173001,0.1455787783992516,0.021140038477025752,1.0223047004421337,1.000561313970262,50.0280656985131,1.052403713403599,130.25926099462183,1.0646963287760083,0.6989032870433224,121.99688006232353,0.3476223745866187,0.018823312284649008,7.536736783575688,7.536736783575688,19769.822,8.34304533531931,13.0,0.0,19575.318935106694,0.4029064357016501,1.0,1.0,-0.0
39.47000000000072,0.14508882466790174,0.1499910314793139,0.14508882466790174,0.02151734307552963,1.024755245214599,1.0005510977317986,50.02755488658993,1.0519953227902932,130.38042570071735,1.0644582745975548,0.6971309856132346,121.94468421642222,0.34191391748567523,0.01831230028744321,7.536617356730014,7.536617356730014,19770.07,8.342709802276334,13.0,0.0,19510.508663263856,0.230389426663923,1.0,1.0,0.0
39.480000000000715,0.14458929995072792,0.1499905174389945,0.14458929995072792,0.021873726454007585,1.026282882053376,1.000546010212386,50.0273005106193,1.0514535437559138,130.51276249703466,1.0640789360970742,0.6953920559370881,121.91018597740445,0.33588684419425285,0.017820076666018442,7.536523699158956,7.536523699158956,19770.324,8.342364023949601,13.0,0.0,19446.07614818251,0.05024431816676181,1.0,1.0,0.0
39.49000000000071,0.14409563010268842,0.14999045253301538,0.14409563010268842,0.022196118624376256,1.0268345172038476,1.0005462139892332,50.02731069946166,1.0507955996868485,130.6560850246699,1.0635695647295265,0.6937368429984523,121.89921789044784,0.32974637355510494,0.017363789130709233,7.536455284871551,7.536455284871551,19770.582000000002,8.342013976754638,13.0,0.0,19384.330674257995,-0.13156435910508715,1.0,1.0,0.0
39.50000000000071,0.14362285125151233,0.1499908394088706,0.14362285125151233,0.02247241009187605,1.0263907708084514,1.0005516919926818,50.02758459963409,1.0500433776772158,130.8098884373258,1.0629464081967146,0.6922110662684123,121.91702528337892,0.32370048779878624,0.016959472781669774,7.536411039679531,7.536411039679531,19770.844,8.34165368427592,13.0,0.0,19327.32783618946,-0.3090169943872383,1.0,1.0,0.0
39.51000000000071,0.14318535624096915,0.1499916656242723,0.14318535624096915,0.022692084790182417,1.0249666782778948,1.00056224931993,50.0281124659965,1.0492226423684692,130.9733587208339,1.062230227807181,0.6908559052682559,121.96799047841185,0.31795223376845716,0.016621373808739324,7.53638924899193,7.53638924899193,19771.11,8.34129168424991,13.0,0.0,19276.749822360332,-0.47623820367930847,1.0,1.0,0.0
39.52000000000071,0.14279655135205274,0.14999290408608362,0.14279655135205274,0.02284668321604319,1.0226110181043049,1.0005775213996742,50.02887606998371,1.048362085161881,131.14538947789552,1.0614455763854054,0.6897076777255261,122.05541184476803,0.31269270469683375,0.016361420604869063,7.53638793016384,7.53638793016384,19771.38,8.340916877619206,13.0,0.0,19234.19867158079,-0.6276913613006824,1.0,1.0,0.0
39.530000000000705,0.1424685217919465,0.1499945139933069,0.1424685217919465,0.02293018550068986,1.019404382800682,1.0005969878231202,50.02984939115601,1.0474922305289411,131.32460640687245,1.0606199033746997,0.6887975693460722,122.1813132762378,0.3080947435945086,0.01618877623997565,7.536404446827907,7.536404446827907,19771.654,8.340538655893916,13.0,0.0,19201.01807310327,-0.7583619152970842,1.0,1.0,0.0
39.5400000000007,0.14221214895092252,0.14999644224778982,0.14221214895092252,0.022939821372433604,1.0154558875196518,1.0006199916477918,50.03099958238959,1.0466438291192819,131.5093810804811,1.059782377110816,0.6881540836720966,122.34610026053325,0.30430630916836765,0.01610908477033176,7.536435899848897,7.536435899848897,19771.932,8.340155311526749,13.0,0.0,19178.34296244885,-0.8639234171992995,1.0,1.0,0.0
39.5500000000007,0.14203727929110915,0.14999862527586605,0.14203727929110915,0.022876788903281736,1.0108983571084538,1.0006457643243911,50.032288216219555,1.0458458235806083,131.69783525852452,1.058962248785704,0.6878058409894714,122.54824651634038,0.3014444979943425,0.01612381516244585,7.536478980422734,7.536478980422734,19772.214,8.339760014328535,13.0,0.0,19167.51493295884,-0.940880768958537,1.0,1.0,0.0
39.5600000000007,0.141951568475335,0.1500009911829454,0.141951568475335,0.0227452083725649,1.005882981538407,1.0006734535778257,50.033672678891286,1.0451243242633164,131.88789852631578,1.0581873271056834,0.6877759597174348,122.78465154959734,0.29959419305643525,0.01623099229463558,7.53653004357938,7.53653004357938,19772.5,8.339363863356674,13.0,0.0,19169.59068309455,-0.9866859442099392,1.0,1.0,0.0
39.5700000000007,0.1419594918953691,0.15000346215729793,0.1419594918953691,0.022551187013214343,1.0005742081358953,1.0007021518187311,50.035107590936555,1.0445020612864926,132.07739433559604,1.0574829739818026,0.6880768283012988,123.05101152058867,0.2988077110894798,0.016425853657541553,7.536585434066348,7.536585434066348,19772.79,8.338960028421996,13.0,0.0,19184.02722990173,-0.999822352380571,1.0,1.0,0.0
39.580000000000695,0.1420618171253137,0.15000594186895286,0.1420618171253137,0.02230225198570539,0.9951447923234902,1.0007309246318856,50.03654623159428,1.0439980342872408,132.2641366413669,1.0568714786840756,0.6887071129686699,123.34210661679423,0.2991046863008545,0.01670125663835522,7.53664153666476,7.53664153666476,19773.082000000002,8.338550217071795,13.0,0.0,19210.43710420578,-0.9798550523817238,1.0,1.0,0.0
39.59000000000069,0.1422554321263395,0.15000836364958944,0.1422554321263395,0.022006975985165864,0.989770858370979,1.0007588390769022,50.03794195384511,1.0436272926896213,132.44602807895433,1.0563716579993583,0.6896504761456452,123.65205746678554,0.3004723725360328,0.017047983614515982,7.5366949414623745,7.5366949414623745,19773.378,8.338131867985132,13.0,0.0,19247.911193548716,-0.9274451533299344,1.0,1.0,0.0
39.60000000000069,0.1425334592942608,0.15001064764990285,0.1425334592942608,0.02167469806991286,0.9846269186581545,1.0007849913821065,50.03924956910532,1.0434008179468621,132.62115428102132,1.0559986064938178,0.6908756729536131,123.97457504826903,0.30286646985042487,0.017455025237137288,7.536742567554867,7.536742567554867,19773.678,8.337710103803884,13.0,0.0,19295.044974808257,-0.8443279254952997,1.0,1.0,0.0
39.61000000000069,0.1428855671974928,0.15001270345304218,0.1428855671974928,0.021315283268269047,0.9798808743901058,1.000808533526861,50.04042667634305,1.0433254977735396,132.78786777655904,1.0557635584243334,0.6923376144727278,124.3032076523975,0.3062125778450664,0.017909877515946516,7.536781803836006,7.536781803836006,19773.98,8.337284070754405,13.0,0.0,19350.069012434677,-0.7332553462140339,1.0,1.0,0.0
39.62000000000069,0.14329844149103943,0.15001447806952717,0.14329844149103943,0.020938891870923317,0.9756890764052547,1.0008286981530734,50.04143490765367,1.0434041887594152,132.9448585105185,1.055673843876921,0.6939792255001244,124.63158306036459,0.31040831317921747,0.018398875094618707,7.536810597462608,7.536810597462608,19774.286,8.33684949996846,13.0,0.0,19410.893355280306,-0.5979049830474626,1.0,1.0,0.0
39.630000000000685,0.14375652833118677,0.15001591268572007,0.14375652833118677,0.020555936176452218,0.9721915388150192,1.0008448212613934,50.04224106306967,1.0436357584048754,133.09120429313518,1.0557329217716265,0.6957348427873437,124.95356788359801,0.31532570278896455,0.01890741844820317,7.536827515386785,7.536827515386785,19774.596,8.336412367861582,13.0,0.0,19475.21780064162,-0.4427582310277487,1.0,1.0,0.0
39.64000000000068,0.14424358792342878,0.15001694465106852,0.14424358792342878,0.020177950973086643,0.9695069192710588,1.0008563635402916,50.04281817701458,1.0440143490474414,133.22636403934155,1.0559401091057523,0.6975386747864556,125.2630459740165,0.3208119409291011,0.01941952147550905,7.536831785900755,7.536831785900755,19774.908,8.335966698018238,13.0,0.0,19540.799548072817,-0.27295193550535296,1.0,1.0,-0.0
39.65000000000068,0.14474364005271195,0.15001755463063562,0.14474364005271195,0.019817659445571914,0.9677274682225201,1.000862930171919,50.043146508595946,1.0445287562734062,133.35015384938941,1.0562900187023252,0.699329785045519,125.55394339577333,0.3266920740999594,0.019918005683593625,7.536823128218591,7.536823128218591,19775.224000000002,8.335518466853957,13.0,0.0,19606.22592490119,-0.09410831330623148,1.0,1.0,-0.0
39.66000000000068,0.14524099725615633,0.15001770712698728,0.14524099725615633,0.01948790815410212,0.9669149006333503,1.0008642868391346,50.043214341956734,1.0451625946631025,133.4627385934999,1.0567722036160925,0.7010515600582684,125.8206423771827,0.33277482781917567,0.020385582986889722,7.536801845492046,7.536801845492046,19775.542,8.33506425927415,13.0,0.0,19669.49775415584,0.08785119656303945,1.0,1.0,-0.0
39.67000000000068,0.14572036808078717,0.15001739673184955,0.14572036808078717,0.019200813164824516,0.967097783600628,1.0008603702290202,50.04301851145101,1.0458948406188522,133.5646217368409,1.0573712793497694,0.7026515207276912,126.05829776845349,0.33885907516594793,0.020805756189900236,7.536768851144518,7.536768851144518,19775.862,8.334604929052468,13.0,0.0,19728.367320499237,0.266901989332278,1.0,1.0,-0.0
39.680000000000675,0.14616711505180122,0.150016648347685,0.14616711505180122,0.01896712946993154,0.9682703810578114,1.0008512927632567,50.04256463816284,1.0467005924510138,133.65662871273327,1.0580673766247297,0.7040819391451237,126.26305263650674,0.3447406246525438,0.0211635453998322,7.536725601183242,7.536725601183242,19776.186,8.334143037509845,13.0,0.0,19781.118195176754,0.43711576666194446,1.0,1.0,-0.0
39.69000000000067,0.14656759617368964,0.15001547137352386,0.14656759617368964,0.018795780120353343,0.9703928752001408,1.000837341336647,50.041867066832346,1.0475519822584745,133.73988152835742,1.0588368282029021,0.7053008652177877,126.43217492556805,0.35021925010415833,0.021446080659322103,7.536674051325573,7.536674051325573,19776.512,8.333670900683467,13.0,0.0,19826.150376128317,0.5928568201709239,1.0,1.0,-0.0
39.70000000000067,0.14690953099790685,0.1500139044102844,0.14690953099790685,0.018693508807398698,0.9733928793850348,1.0008189699478236,50.04094849739118,1.048419187837635,133.81576380519434,1.0596530192192626,0.7062732408193418,126.5641304056892,0.35510580803442393,0.02164307692059292,7.536616592060575,7.536616592060575,19776.84,8.333199617630736,13.0,0.0,19862.075610825235,0.7289686274298013,1.0,1.0,-0.0
39.71000000000067,0.14718208888809378,0.15001201396728048,0.14718208888809378,0.01866426930276114,0.9771681840801886,1.00079678613692,50.039839306846,1.049271724992548,133.88588838728498,1.0604873841170424,0.7069702751748969,126.65874338303081,0.359230042895776,0.021747490716943107,7.5365559950525025,7.5365559950525025,19777.172,8.332722358162481,13.0,0.0,19887.77489942891,0.840944582304743,1.0,1.0,-0.0
39.72000000000067,0.14737543543702658,0.15000984722663857,0.14737543543702658,0.018708096408786144,0.9815911991736549,1.0007715296994364,50.03857648497182,1.050080542847723,133.95209337766966,1.0613109344884843,0.7073653079325752,126.71756057790374,0.36244984531023894,0.02175653734243617,7.5364953661586975,7.5364953661586975,19777.506,8.332238268505058,13.0,0.0,19902.119755133772,0.9250772068390744,1.0,1.0,-0.0
39.730000000000665,0.14748155669708243,0.15000747547228244,0.14748155669708243,0.018821740201146152,0.9865142606912582,1.0007440455796375,50.03720227898187,1.050819260794391,134.016395293158,1.06209582109514,0.7074372148921068,126.74356641435698,0.3646560586523399,0.021671289279487332,7.536438205376568,7.536438205376568,19777.842,8.33175247130034,13.0,0.0,19903.715766078818,0.9785809043279523,1.0,1.0,-0.0
39.74000000000066,0.14749534530410263,0.1500049917285521,0.14749534530410263,0.01899972950351616,0.9917749158667488,1.000715253785233,50.03576268926165,1.0514647357198454,134.0809105232651,1.0628164438852736,0.7071756095212858,126.74073106055285,0.3657749047566387,0.021495908900626456,7.536388175214173,7.536388175214173,19778.182,8.331261551453746,13.0,0.0,19892.878348482533,0.9996841892836029,1.0,1.0,-0.0
39.75000000000066,0.14741522507583293,0.15000244753363084,0.14741522507583293,0.01923501899581508,0.9972010090664007,1.00068611769438,50.034305884719,1.0519973819908846,134.1477662756569,1.0634501003351426,0.7065836957738765,126.71370372437069,0.36576973825886105,0.02123716162664621,7.536348937100621,7.536348937100621,19778.522,8.330763801417982,13.0,0.0,19870.051182471158,0.9876883405932511,1.0,1.0,-0.0
39.76000000000066,0.14724338438391754,0.1499999564584919,0.14724338438391754,0.01951939792101117,1.00261574991919,1.0006576113698336,50.03288056849168,1.0524013630754738,134.21900994959847,1.0639773767258502,0.7056791948396646,126.66759415273707,0.36464187528494363,0.020904052161420546,7.536323974272707,7.536323974272707,19778.866,8.330266905155863,13.0,0.0,19835.97060171229,0.9429905358888861,1.0,1.0,-0.0
39.77000000000066,0.14698575049016915,0.14999758523054163,0.14698575049016915,0.019843776742517957,1.0078428112956614,1.0006306868095043,50.03153434047521,1.0526646975862703,134.29652530882217,1.0643823847728444,0.7044940544685607,126.60780939630406,0.36243023301665933,0.020507506226657375,7.536316636748909,7.536316636748909,19779.212,8.329759763609989,13.0,0.0,19791.90245702856,0.8670707011585318,1.0,1.0,-0.0
39.780000000000655,0.14665172267137974,0.14999541175707576,0.14665172267137974,0.020198419918877497,1.0127114395683305,1.000606242192072,50.0303121096036,1.0527793024414611,134.38195562013559,1.0646528998396874,0.7030730807710165,126.53991604022393,0.35920972317798777,0.020060037378944132,7.536329233838053,7.536329233838053,19779.56,8.329254329611409,13.0,0.0,19739.51871872129,0.762442511003705,1.0,1.0,-0.0
39.79000000000065,0.14625376240655016,0.14999350742721607,0.14625376240655016,0.020573165776590817,1.017061499611566,1.0005850922184276,50.029254610921384,1.0527409769162641,134.47663926562132,1.0647804280193889,0.7014719978696164,126.46951694324154,0.35508834769977565,0.01957538861162356,7.5363640992550405,7.5363640992550405,19779.91,8.32874121165001,13.0,0.0,19680.80668221793,0.6325701619039396,1.0,1.0,-0.0
39.80000000000065,0.14580679381894165,0.1499919347789736,0.14580679381894165,0.020957567367484,1.020748341702132,1.0005679416180644,50.02839708090322,1.0525493689587861,134.58156003651197,1.06476021113525,0.6997546537008327,126.40216146720887,0.35020329072949996,0.019068205265335977,7.5364226878898295,7.5364226878898295,19780.262,8.32822467859403,13.0,0.0,19618.00308331885,0.4817536740913175,1.0,1.0,-0.0
39.81000000000065,0.14532686115618107,0.1499907454339531,0.14532686115618107,0.021340246958512818,1.0236477058614566,1.000555361798349,50.027768089917444,1.0522085324466837,134.69734109537626,1.0645914171786848,0.6979858751008989,126.3435536918765,0.34471797935301574,0.018554296216052764,7.5365058425565445,7.5365058425565445,19780.616,8.327706437990754,13.0,0.0,19553.41740983755,0.3149865196441451,1.0,1.0,0.0
39.82000000000065,0.14482981113307933,0.14998997837082226,0.14482981113307933,0.02170838333751817,1.0256608561553457,1.0005477701876013,50.02738850938007,1.0517278485998696,134.82427404989764,1.06427775211508,0.6962243021540562,126.29973315476103,0.33881845211645567,0.01805077876624466,7.536613860458442,7.536613860458442,19780.972,8.327181367198309,13.0,0.0,19488.650011809008,0.13779029067298562,1.0,1.0,0.0
39.830000000000645,0.1443312070725575,0.14998964344530058,0.1443312070725575,0.02204873545315379,1.026718999852997,1.0005454146407433,50.02727073203717,1.051122084580054,134.96232750520963,1.0638279889129598,0.6945227029781308,126.27669663924488,0.3327056993694263,0.017575038997607886,7.536746518829094,7.536746518829094,19781.328,8.32665544263222,13.0,0.0,19425.315922008573,-0.043968118329624606,1.0,1.0,0.0
39.84000000000064,0.14384629913640384,0.1499897812047836,0.14384629913640384,0.022348641118047095,1.0267862108245969,1.000548364920133,50.02741824600665,1.0504109736936764,135.11114930392566,1.063256018363749,0.6929289871688303,126.28001035892495,0.32658736829901447,0.017143742147670234,7.536902957324978,7.536902957324978,19781.688000000002,8.326127810518836,13.0,0.0,19365.831706784465,-0.22427076096074788,1.0,1.0,0.0
39.85000000000064,0.14338983838624708,0.1499903715627678,0.14338983838624708,0.02259674954531527,1.025860829952992,1.0005565112514216,50.02782556257108,1.0496185293085738,135.27007333052674,1.0625805115511142,0.6914865808545505,126.31450442172631,0.32066980442826376,0.016772073010896386,7.5370817612726135,7.5370817612726135,19782.05,8.32559164066899,13.0,0.0,19311.968001467347,-0.39714789064549105,1.0,1.0,0.0
39.86000000000064,0.14297575659865086,0.1499913794815199,0.14297575659865086,0.02278356158214629,1.0239754461451833,1.0005695695012844,50.02847847506422,1.048772167130725,135.4381315544427,1.0618243041292657,0.6902342145515129,126.38402449956845,0.31515069469650325,0.016473135661649346,7.537281025877842,7.537281025877842,19782.412,8.32505547081914,13.0,0.0,19265.392971305122,-0.5568756164978866,1.0,1.0,0.0
39.87000000000064,0.14261679993281282,0.1499927860019359,0.14261679993281282,0.02290181812050705,1.0211955659964094,1.0005870923647622,50.02935461823811,1.047901690184547,135.6140754412836,1.0610135777914667,0.6892054734048001,126.49123788578488,0.3102124672499067,0.01625749275794616,7.537498379780226,7.537498379780226,19782.776,8.324517593422005,13.0,0.0,19227.567296962963,-0.6981654190017557,1.0,1.0,0.0
39.880000000000635,0.1423243681909235,0.14999452877724068,0.1423243681909235,0.02294703190930579,1.017617052713561,1.000608485902399,50.03042429511994,1.0470380228927882,135.7963999958309,1.0601768746797222,0.6884295398309421,126.63739253305529,0.3060160088112194,0.01613261551707662,7.53773104313415,7.53773104313415,19783.14,8.323973739609341,13.0,0.0,19199.714808561603,-0.8163392507238698,1.0,1.0,0.0
39.89000000000063,0.1421089088364135,0.14999656436194728,0.1421089088364135,0.02291855637762584,1.0133619354996326,1.0006330320429688,50.03165160214844,1.0462111570706631,135.98334214646923,1.0593436140197854,0.6879353899704956,126.8218735128847,0.30269366272726006,0.016101944245414637,7.537975870736043,7.537975870736043,19783.506,8.32342988579668,13.0,0.0,19183.01041389928,-0.9074844245459347,1.0,1.0,0.0
39.90000000000063,0.14197928643993543,0.14999882472535112,0.14197928643993543,0.022819246511851205,1.0085732190574377,1.0006599153573705,50.03299576786853,1.0454486598844233,136.17291425345022,1.0585424610605354,0.6877495839407896,127.04228659132022,0.3003459163738834,0.01616506309057452,7.538229326425345,7.538229326425345,19783.874,8.322882616889432,13.0,0.0,19178.93141317861,-0.9685831611314848,1.0,1.0,0.0
39.91000000000063,0.14194159863283745,0.15000121954749923,0.14194159863283745,0.022654334758251918,1.003409624114941,1.000688251374292,50.0344125687146,1.044774950864259,136.36297901335118,1.057800057420624,0.6878901632825489,127.29487038922869,0.2990408454255521,0.016318496124621395,7.538487715757391,7.538487715757391,19784.242000000002,8.322332786661246,13.0,0.0,19187.510774255003,-0.9976125063620181,1.0,1.0,0.0
39.92000000000063,0.14199843650308172,0.15000366904962592,0.14199843650308172,0.02243071677703877,0.9980405912277635,1.0007171150407896,50.03585575203948,1.0442108699964159,136.55134213995103,1.0571402409232575,0.688362635794011,127.57481378851864,0.2988138599625507,0.01655620749224704,7.538747364137486,7.538747364137486,19784.61,8.321780395112121,13.0,0.0,19208.28328019119,-0.9936113105187248,1.0,1.0,0.0
39.930000000000625,0.14214855876452087,0.15000610662476022,0.14214855876452087,0.02215649915124383,0.9926413445285194,1.0007455691596863,50.037278457984314,1.0437733991831346,136.7358510831384,1.0565835484403892,0.6891579529632539,127.87652407983343,0.2996677810735045,0.016869945370752343,7.53900471984636,7.53900471984636,19784.98,8.321228003562997,13.0,0.0,19240.635485720748,-0.9567120515555183,1.0,1.0,0.0
39.94000000000062,0.14238687768821992,0.15000843602856007,0.14238687768821992,0.02184068293012517,0.9873879252681587,1.0007726924372211,50.03863462186106,1.0434754968258821,136.91449196911168,1.0561468995679606,0.69025198738348,128.1938786716206,0.30157340174325664,0.01724952944367387,7.539256498045406,7.539256498045406,19785.350000000002,8.320673050692934,13.0,0.0,19283.384849738162,-0.8881364488083113,1.0,1.0,0.0
39.95000000000062,0.14270467360168687,0.15001059469054992,0.14270467360168687,0.02149290900784953,0.9824521913883949,1.000797606666775,50.03988033333875,1.043326028652405,137.08547843482359,1.0558434075694405,0.6916061188566154,128.52047246659353,0.304470639134164,0.017683135871343545,7.539499815814105,7.539499815814105,19785.722,8.320116390275578,13.0,0.0,19334.92668049103,-0.7901550123687769,1.0,1.0,0.0
39.96000000000062,0.1430900061060388,0.150012480452224,0.1430900061060388,0.021123225241769114,0.9779968311862194,1.000819502517963,50.04097512589814,1.043329787214206,137.24732979979098,1.055682291141788,0.6931687889803849,128.84986465559376,0.30827031525106796,0.01815761477776054,7.539732307161862,7.539732307161862,19786.092,8.319558022310929,13.0,0.0,19393.3057912712,-0.6660118674258328,1.0,1.0,0.0
39.97000000000062,0.14352826017641174,0.15001406009280221,0.14352826017641174,0.0207418789753542,0.9741704891222911,1.0008376633565694,50.04188316782847,1.0434875874401133,137.39893240842406,1.0556688757297052,0.6948777638892855,129.1758053367634,0.3128565880618099,0.01865882368942467,7.53995214065237,7.53995214065237,19786.464,8.319000508119927,13.0,0.0,19456.324753138986,-0.5198173426111596,1.0,1.0,0.0
39.980000000000615,0.1440032802391985,0.15001525015623735,0.1440032802391985,0.0203596962579737,0.9711029662451083,1.000851486931024,50.042574346551206,1.043796028566265,137.53956716953354,1.055804564966528,0.6966659095634561,129.49222336799494,0.3180886965598293,0.01917154509844436,7.540158324124184,7.540158324124184,19786.834,8.318438725060693,13.0,0.0,19521.618173040642,-0.35641187870279994,1.0,1.0,-0.0
39.99000000000061,0.14449894862542267,0.15001604007613886,0.14449894862542267,0.019988959655036824,0.968900024446855,1.0008605062283102,50.04302531141551,1.0442465101461398,137.66887931424438,1.0560863299828447,0.6984699542002462,129.79297151324175,0.32380174566644904,0.019679039207759902,7.540350283657953,7.540350283657953,19787.206000000002,8.317876088227813,13.0,0.0,19587.31914366659,-0.1812057636161309,1.0,1.0,-0.0
40.00000000000061,0.14499945243747414,0.15001638746064272,0.14499945243747414,0.019642599010446828,0.9676386738128273,1.0008644076578124,50.04322038289062,1.0448250957672955,137.78686634603878,1.056506185294874,0.7002313768135261,130.07215822066613,0.3298115316843304,0.020163930568746317,7.540528012317478,7.540528012317478,19787.578,8.317316866489518,13.0,0.0,19652.0477466235,1.1084474105625201e-11,1.0,1.0,-0.0
