t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_YawBrTAyp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor,zmq_torque_offset_nm
0.0,0.12879999986498172,0.15000000420644488,0.12879999986498172,0.022777609350451557,1.000001703598206,1.0,50.0,1.049999999859802,7.051578551574151,1.0626180089615,0.6228502158037286,-2.977192759159618,0.3472272525486746,0.012829834884950847,7.56,7.56,19786.768,10.5,13.0,0.0,-4.287381599525796e-16,1.7423184319237213e-14,0.0,1.0,1.0,0.0
0.01,0.13341178306132817,0.15000000105464137,0.13341178306132817,0.02283212314304822,0.9978071200704369,1.0000021223232096,50.00010611616048,1.0497003592127674,7.380003589379276,1.0624780169428512,0.6447146044842288,-2.33152505230273,0.3424532014569691,0.013918848355154567,7.56,7.56,19786.768,10.5,13.0,0.0,-4.287381599525796e-16,1.7423184319237213e-14,0.0,1.0,1.0,-0.0
0.02,0.1367797689128936,0.1499999606252393,0.1367797689128936,0.02282988438157797,0.9922366485677747,1.0000077852340512,50.00038926170256,1.049226750283449,7.64500590389768,1.062108097586012,0.6608292567549338,-1.830869990129422,0.338783020446795,0.014781814812982538,7.5579665490861565,7.5579665490861565,19786.768,10.5,13.0,0.0,-0.270722145317254,19754.912680340713,0.0,1.0,1.0,-0.0
0.03,0.13931073598392513,0.14999980049098596,0.13931073598392513,0.022738241020734757,0.984515431009714,1.000016167843199,50.000808392159946,1.048672806948099,7.860999765706968,1.0615942583968856,0.673013551727872,-1.4090505835230895,0.3359323378754816,0.01553482616384549,7.5559523732174565,7.5559523732174565,19786.768,10.500000876567357,13.0,0.0,-0.27017136749523685,19755.66861916712,0.0,1.0,1.0,-0.0
0.04,0.14123928734544022,0.14999942185557869,0.14123928734544022,0.022573053943411563,0.9756711754265627,1.0000266450603676,50.00133225301838,1.0481002489617202,8.039328665716255,1.061010385582409,0.6823380757880134,-1.0409677291918595,0.33371358652649175,0.016212609759441617,7.553897115796618,7.553897115796618,19786.77,10.500110136800368,13.0,0.0,-0.27164453890102586,19754.322852498146,0.0,1.0,1.0,-0.0
0.05,0.14271690277065577,0.14999872558280283,0.14271690277065577,0.022358712354755398,0.9665969341540781,1.0000387263101007,50.001936315505034,1.0475499222361566,8.188857355336241,1.0604120385494047,0.6895026880854912,-0.714999164112677,0.331994282821151,0.01682494737957326,7.5498207126125125,7.5498207126125125,19786.778000000002,10.500031881814031,13.0,0.0,-0.2708144763814783,19754.93030676348,0.0,1.0,1.0,-0.0
0.060000000000000005,0.14384965691554982,0.14999747430695598,0.14384965691554982,0.022116163547315673,0.9580548231845,1.0000520184276853,50.002600921384264,1.0470487560758694,8.316498037722846,1.0598384386835904,0.6950003571171206,-0.42400169390418674,0.3306770323892837,0.017375821495486284,7.5498207126125125,7.5498207126125125,19786.778000000002,10.500031881814031,13.0,0.0,-0.2708144763814783,19754.93030676348,0.0,1.0,1.0,-0.0
0.07,0.14471566659640855,0.1499957589068142,0.14471566659640855,0.021860596625307264,0.9507075424393259,1.0000662009901236,50.003310049506176,1.0466143098373193,8.427633999441234,1.0593162157478881,0.6991948773318218,-0.16246062021178662,0.32968855694413884,0.017869066412574647,7.5457370710395235,7.5457370710395235,19786.798,10.500016513888399,13.0,0.0,-0.27035755579411314,19754.938251025607,0.0,1.0,1.0,-0.0
0.08,0.14537426918422672,0.1499931744197876,0.14537426918422672,0.021602122171293505,0.9450667746134684,1.000081009000471,50.00405045002355,1.0462577767792243,8.526457869544082,1.0588628771270345,0.7023627919702822,0.07434789508778321,0.3289727488045752,0.018309461375537347,7.5457370710395235,7.5457370710395235,19786.798,10.500016513888399,13.0,0.0,-0.27035755579411314,19754.938251025607,0.0,1.0,1.0,-0.0
0.09,0.145871243509217,0.14998990406426796,0.145871243509217,0.021347100144819015,0.9415275829966091,1.0000962203504904,50.00481101752452,1.0459859805911327,8.616220145550335,1.0584895094116455,0.7047176595271087,0.29053562899057883,0.3284861227045043,0.01870242034351335,7.54369551155936,7.54369551155936,19786.812,10.500005414830998,13.0,0.0,-0.27001480534280436,19754.952358956732,0.0,1.0,1.0,-0.0
0.09999999999999999,0.14624241928010837,0.14998584539876486,0.14624241928010837,0.021099371734340927,0.9403325386373155,1.0001116466586173,50.005582332930864,1.0458026760149932,8.69943747766864,1.0582027217134036,0.7064270200942837,0.4896438090138202,0.3281943310047665,0.019053508612143135,7.541654446345031,7.541654446345031,19786.832000000002,10.49998663181078,13.0,0.0,-0.2695990464034544,19754.966505096698,0.0,1.0,1.0,-0.0
0.10999999999999999,0.146515993778178,0.14998096228328492,0.146515993778178,0.02086119610939022,0.9415789488543819,1.00012712655912,50.006356327956006,1.0457094013446222,8.778040669368162,1.0580059808858489,0.7076233051778591,0.6746362041401205,0.3280698124425866,0.019367995828577608,7.539614079820514,7.539614079820514,19786.854,10.499970410111501,13.0,0.0,-0.26911270164018575,19754.998427440736,0.0,1.0,1.0,-0.0
0.11999999999999998,0.1467142835836519,0.1499753313209913,0.1467142835836519,0.02063390422243713,0.9452242958941582,1.0001425207435661,50.00712603717831,1.0457060287365891,8.853495537958148,1.057900505449118,0.7084120743616602,0.8479210859442795,0.32808998770847453,0.01965059382614381,7.537574613670782,7.537574613670782,19786.884000000002,10.499942235581175,13.0,0.0,-0.268557395416886,19755.02233969125,0.0,1.0,1.0,-0.0
0.12999999999999998,0.14685503188501584,0.14996898910431067,0.14685503188501584,0.020418325347579938,0.9510956194391383,1.000157708324266,50.007885416213306,1.0457911193699663,8.926898834700458,1.0578858505555926,0.708878135158815,1.011394576411708,0.3282359233771681,0.01990533413799828,7.535536218349565,7.535536218349565,19786.918,10.49991149972991,13.0,0.0,-0.26793483835023285,19755.071411709774,0.0,1.0,1.0,-0.0
0.13999999999999999,0.14695235964248318,0.14996205038253424,0.14695235964248318,0.020215047102046316,0.9589038859008774,1.000172584155123,50.00862920775615,1.0459621591410506,8.999052156594145,1.057960288103434,0.7090899623352868,1.1664943782326596,0.32849138733219685,0.02013553512262528,7.533499069696001,7.533499069696001,19786.958,10.499875641236766,13.0,0.0,-0.26724615124491613,19755.112102463732,0.0,1.0,1.0,-0.0
0.15,0.1470175177631804,0.1499546426032101,0.1470175177631804,0.020024562978442687,0.9682628108200942,1.0001870568484417,50.00935284242208,1.046215719807852,9.07052314802949,1.058121055643521,0.7091031691266647,1.3142645254230008,0.328842134408294,0.02034384026697333,7.531463324838602,7.531463324838602,19787.004,10.499832098780807,13.0,0.0,-0.26649275388181015,19755.16790056637,0.0,1.0,1.0,-0.0
0.16,0.1470594524477173,0.14994691484910092,0.1470594524477173,0.019847345676496656,0.9787113293117468,1.0002010473002116,50.01005236501058,1.046547578138561,9.141694066786233,1.0583645239827288,0.7089630907885259,1.4554198355783965,0.3292754027743241,0.02053228753417366,7.529429133470888,7.529429133470888,19787.056,10.499780872362033,13.0,0.0,-0.2656754409223746,19755.22874544755,0.0,1.0,1.0,-0.0
0.17,0.14708524847434337,0.14993957616031717,0.14708524847434337,0.019683874834395126,0.9897387168200222,1.0002144875766592,50.01072437883296,1.0469528118501932,9.212801593319094,1.058686317204684,0.7087067913457487,1.5904083760916021,0.3297795491562804,0.020702396023471625,7.5253659724008495,7.5253659724008495,19787.186,10.499659636504266,13.0,0.0,-0.2638529352460103,19755.38313375759,0.0,1.0,1.0,-0.0
0.18000000000000002,0.1471005959121895,0.14993122027610503,0.1471005959121895,0.01953464062662451,1.000799657935429,1.000227320113584,50.0113660056792,1.0474258745294547,9.283977938803323,1.0590814018366013,0.7083651922393389,1.7194825647243863,0.3303436666085676,0.020855287197503822,7.5253659724008495,7.5253659724008495,19787.186,10.499659636504266,13.0,0.0,-0.2638529352460103,19755.38313375759,0.0,1.0,1.0,-0.0
0.19000000000000003,0.1471095728874001,0.1499242278466585,0.1471095728874001,0.019400119243586037,1.0113753679045623,1.0002394969207158,50.01197484603579,1.047960706744692,9.355242928066664,1.0595441770393341,0.7079619321361159,1.842695070152302,0.33095790922479296,0.020991644795379173,7.5213106651548625,7.5213106651548625,19787.348,10.499499980832416,13.0,0.0,-0.26178412303961374,19755.562821639407,0.0,1.0,1.0,-0.0
0.20000000000000004,0.14711579390140056,0.14991701444306774,0.14711579390140056,0.01928077758060457,1.0209561392139914,1.000250979127347,50.012548956367354,1.048550764178129,9.426590185875785,1.0600685405937988,0.7075187713074131,1.9600455932243162,0.3316124238384446,0.021112030315113495,7.519286269332828,7.519286269332828,19787.442,10.499405211957683,13.0,0.0,-0.2606596722999229,19755.673786645373,0.0,1.0,1.0,-0.0
0.21000000000000005,0.14712157377554708,0.14991029704305137,0.14712157377554708,0.01917702694181582,1.0290957448906242,1.0002617365344468,50.01308682672234,1.0491891383068077,9.497936225683404,1.060647959209595,0.707051518114571,2.0714081996512888,0.33229829007946526,0.02121669389046728,7.5172641941205045,7.5172641941205045,19787.544,10.49930532044107,13.0,0.0,-0.2594756484903647,19755.786949855443,0.0,1.0,1.0,-0.0
0.22000000000000006,0.14712871031575278,0.14990422331082326,0.14712871031575278,0.019089219975705004,1.0354242138509697,1.0002717470911473,50.013587354557366,1.0498686151504968,9.569177535387146,1.0612755499032644,0.7065736882130308,2.1766313966708286,0.3330068345897704,0.021305796561893544,7.5152445532177845,7.5152445532177845,19787.658,10.499188353451535,13.0,0.0,-0.2582329977640127,19755.910748992213,0.0,1.0,1.0,-0.0
0.23000000000000007,0.14713843443866423,0.14989885130115335,0.14713843443866423,0.01901763107869195,1.0396631280118243,1.0002809965835027,50.014049829175136,1.0505817528166301,9.640191974147422,1.0619441458636243,0.7060962047814532,2.2755460021680745,0.33372976509345686,0.021379415991767493,7.513227454350127,7.513227454350127,19787.78,10.499067971367413,13.0,0.0,-0.2569321067215721,19756.05499593423,0.0,1.0,1.0,-0.0
0.24000000000000007,0.14715149751224563,0.1498942668721732,0.14715149751224563,0.018962441857673866,1.0416374708544751,1.0002894782663228,50.01447391331614,1.0513209587329313,9.710847543245256,1.0626463689304542,0.7056277540087971,2.3679849633038317,0.33445917066994335,0.021437585868546487,7.511213007130648,7.511213007130648,19787.914,10.498931367584012,13.0,0.0,-0.2555736899673034,19756.19579825649,0.0,1.0,1.0,-0.0
0.25000000000000006,0.14716827218068315,0.1498904905909993,0.14716827218068315,0.018923730945116193,1.0412822693848724,1.0002971925003965,50.014859625019824,1.0520785640325738,9.7810112810096,1.0633747018864903,0.7051752101586444,2.453801893213106,0.33518750335502756,0.021480334817877488,7.509201323442624,7.509201323442624,19788.06,10.498785372290504,13.0,0.0,-0.25415811994050047,19756.361222065185,0.0,1.0,1.0,-0.0
0.26000000000000006,0.1471888157621889,0.14988747724662638,0.1471888157621889,0.01890146629724616,1.0386438292245144,1.000304146388412,50.0152073194206,1.0528468967764768,9.850554884509082,1.0641215596953604,0.7047438867690289,2.5328831947950694,0.3359075925149029,0.021507712403661172,7.507192523274184,7.507192523274184,19788.214,10.498628277939593,13.0,0.0,-0.2526860302930008,19756.535499113368,0.0,1.0,1.0,-0.0
0.2700000000000001,0.14721292564662947,0.1498852230902388,0.14721292564662947,0.018895500273527224,1.0338756293455709,1.0003103533951456,50.01551766975728,1.053618353017871,9.91935904685909,1.0648793597387807,0.7043377533582186,2.6051571767069674,0.33661266298484666,0.02151981010256003,7.505186705527442,7.505186705527442,19788.382,10.498454961889404,13.0,0.0,-0.25115806301889904,19756.70992787095,0.0,1.0,1.0,-0.0
0.2800000000000001,0.1472402108729613,0.14988363228733373,0.1472402108729613,0.018905567701965637,1.0272291703717664,1.0003158329604658,50.01579164802329,1.0543854632261467,9.987318337711807,1.0656405894188843,0.7039597326868177,2.670603149787965,0.33729633155045535,0.021516783711552273,7.503183959610163,7.503183959610163,19788.562,10.498273108102753,13.0,0.0,-0.24957510841368413,19756.91441625136,0.0,1.0,1.0,-0.0
0.2900000000000001,0.14727012187289273,0.14988259690476669,0.14727012187289273,0.018931285138009114,1.0190403210920425,1.0003206100976345,50.016030504881726,1.0551409567128414,10.05434274273743,1.0663978710369861,0.7036118021549388,2.7292545061871434,0.3379526407520275,0.02149886285474268,7.501184390571292,7.501184390571292,19788.754,10.498075886390469,13.0,0.0,-0.24793729235130196,19757.12158817949,0.0,1.0,1.0,-0.0
0.3000000000000001,0.14730199554644247,0.14988198721567564,0.14730199554644247,0.018972152481560808,1.0097119070874103,1.0003247149713173,50.01623574856586,1.0558778216431859,10.120359762080163,1.067144023874918,0.7032951707804657,2.7812020937599917,0.33857607253133043,0.021466362299168477,7.499188103896899,7.499188103896899,19788.958,10.497864150526198,13.0,0.0,-0.24624509365384714,19757.343360703348,0.0,1.0,1.0,-0.0
0.3100000000000001,0.14733509060239824,0.1498816732373175,0.14733509060239824,0.01902755617882549,0.999693436620027,1.0003281824618582,50.016409123092906,1.0565893608360333,10.18531553258488,1.0678721225020664,0.7030104128919579,2.8265954560116984,0.33916156625679583,0.021419688882334507,7.497195188723798,7.497195188723798,19789.176,10.497639608057234,13.0,0.0,-0.24449949124098433,19757.57721044101,0.0,1.0,1.0,-0.0
0.3200000000000001,0.1473686218980947,0.14988148629334197,0.1473686218980947,0.01909677394367228,0.9894589830338187,1.0003310517164432,50.01655258582216,1.057269242804401,10.249175619180981,1.0685755509865498,0.7027575999123163,2.8656430780606423,0.33970453231057346,0.021359346540197936,7.495205733963209,7.495205733963209,19789.406,10.49740140520993,13.0,0.0,-0.24270097376789876,19757.829278801404,0.0,1.0,1.0,-0.0
0.3300000000000001,0.14740178017539446,0.14988128688523358,0.14740178017539446,0.019178980546910127,0.9794843132664065,1.0003333656851638,50.016668284258195,1.0579115486828374,10.311924606224839,1.0692480529958377,0.7025363657462886,2.8986103041217977,0.34020087503952745,0.021285936141341166,7.493219822815313,7.493219822815313,19789.65,10.497146980663347,13.0,0.0,-0.24084998760291676,19758.0874574604,0.0,1.0,1.0,-0.0
0.34000000000000014,0.147433763627042,0.1498809415996195,0.147433763627042,0.019273255170940116,0.9702243594113389,1.0003351706464765,50.01675853232383,1.058510813522784,10.373566344964097,1.0698837773289116,0.7023460312391636,2.925817927962862,0.340646998029684,0.021200156933813184,7.491237535851818,7.491237535851818,19789.91,10.496878895738424,13.0,0.0,-0.23894687790435062,19758.365734717663,0.0,1.0,1.0,-0.0
0.35000000000000014,0.147463797459492,0.1498802844559642,0.147463797459492,0.019378589612296025,0.9620920930419079,1.0003365157268145,50.016825786340725,1.0590620626472094,10.434123335616643,1.0704773184769625,0.7021856750725132,2.9476390582583996,0.34103981546872986,0.021102803753133795,7.489258959394794,7.489258959394794,19790.182,10.496593735340573,13.0,0.0,-0.23699248249855978,19758.662339990307,0.0,1.0,1.0,-0.0
0.36000000000000015,0.14749114092015714,0.14987921385097355,0.14749114092015714,0.019493897226149106,0.9554397851350142,1.0003374524090995,50.016872620454976,1.059560843610264,10.49363518994445,1.0710237526840332,0.7020541485630162,2.964494224372393,0.3413767706039448,0.0209947599804398,7.48728416950513,7.48728416950513,19790.468,10.496294060790742,13.0,0.0,-0.23498748340746184,19758.960931726444,0.0,1.0,1.0,-0.0
0.37000000000000016,0.14751511412345816,0.14987765217428467,0.14751511412345816,0.019618023278436175,0.9505434871082392,1.0003380340392973,50.01690170196487,1.0600032517711229,10.552158434349963,1.0715186688543448,0.7019501876626378,2.9768483615058723,0.34165582804398065,0.02087699448692179,7.485313250288962,7.485313250288962,19790.77,10.495976456994336,13.0,0.0,-0.2329322866169527,19759.281834486086,0.0,1.0,1.0,-0.0
0.38000000000000017,0.14753510876195283,0.14987553449925953,0.14753510876195283,0.01974975566606845,0.947591403663501,1.0003383153374095,50.016915766870476,1.0603859507242326,10.609765312694739,1.0719581939412297,0.7018724526821049,2.985205949045696,0.3418754759578867,0.02075055373357454,7.483346301395854,7.483346301395854,19791.088,10.495646046593237,13.0,0.0,-0.23082732662006206,19759.621479295387,0.0,1.0,1.0,-0.0
0.3900000000000002,0.14755059331270265,0.14987281104152736,0.14755059331270265,0.019887836095259893,0.9466766407468576,1.0003383519093092,50.01691759546546,1.0607061877239474,10.666542255569855,1.07233901333437,0.7018195457380718,2.9901054547912707,0.3420347280732312,0.02061655187785011,7.481383402628939,7.481383402628939,19791.420000000002,10.49529429185098,13.0,0.0,-0.22867348070835558,19759.97512881862,0.0,1.0,1.0,-0.0
0.4000000000000002,0.1475611167999933,0.14986949358155954,0.1475611167999933,0.020030971773730956,0.9477945889994612,1.0003381997616831,50.01690998808416,1.0609618039773296,10.722588315367874,1.07265838628525,0.7017900252579585,2.992113561230987,0.3421331213700119,0.020476159958358907,7.479424629239483,7.479424629239483,19791.768,10.494927169183093,13.0,0.0,-0.2264711521248187,19760.338789817975,0.0,1.0,1.0,-0.0
0.4100000000000002,0.14756632070509515,0.1498656095224532,0.14756632070509515,0.020177847677936397,0.9508449727332553,1.0003379148283842,50.01689574141921,1.061151239044941,10.77801426586992,1.0729141559597004,0.7017824630301318,2.991820341860545,0.34217069953284224,0.02033059673280012,7.477470060291146,7.477470060291146,19792.132,10.494542971042279,13.0,0.0,-0.2242211211830549,19760.724698916387,0.0,1.0,1.0,-0.0
0.4200000000000002,0.1475659364774873,0.14986121509342834,0.1475659364774873,0.020327138676268442,0.9556383799419664,1.0003375525101763,50.01687762550881,1.061273530525286,10.832940860316999,1.073104754266619,0.7017954374137295,2.9898329868890077,0.34214800526232336,0.020181115715144513,7.475519767722382,7.475519767722382,19792.512,10.49414169742854,13.0,0.0,-0.22192386526033797,19761.12464486054,0.0,1.0,1.0,-0.0
0.4300000000000002,0.14755978542190074,0.14985640722976112,0.14755978542190074,0.02047752175196711,0.9619068817658517,1.0003371672278731,50.01685836139366,1.0613283087177454,10.887497340306968,1.0732292018106295,0.7018275415972011,2.986769918527181,0.3420660649972369,0.020028992777993054,7.473573822550803,7.473573822550803,19792.91,10.493720787020939,13.0,0.0,-0.2195800143958377,19761.54066711948,0.0,1.0,1.0,-0.0
0.4400000000000002,0.14754777976836445,0.1498512585986595,0.14754777976836445,0.020627688172834873,0.9693181577569007,1.0003368119949023,50.016840599745116,1.0613157862245153,10.941820151697478,1.073287102842089,0.701877401329374,2.9832552410228588,0.3419263672679975,0.019875514149491895,7.471632290676963,7.471632290676963,19793.322,10.493282801140413,13.0,0.0,-0.21719022817199574,19761.9786501472,0.0,1.0,1.0,-0.0
0.45000000000000023,0.1475299078403206,0.14984591828167013,0.1475299078403206,0.020776355086434637,0.9774923974492,1.0003365380068199,50.016826900340995,1.0612367438255885,10.996050687097906,1.0732786357727095,0.7019436212514671,2.979911617792641,0.3417308526301336,0.019721960650370428,7.469695242184922,7.469695242184922,19793.752,10.492824324692375,13.0,0.0,-0.2147549036651945,19762.420777819923,0.0,1.0,1.0,-0.0
0.46000000000000024,0.14750624365328188,0.14984051495913198,0.14750624365328188,0.02092227731147185,0.9860211196188834,1.000336394256207,50.016819712810346,1.061092510710308,11.050334782144235,1.0732045389833826,0.7020248498136002,2.9773561319830257,0.3414818744290784,0.01956959845049882,7.467762737622167,7.467762737622167,19794.2,10.492350480318706,13.0,0.0,-0.21227494807771233,19762.892759974737,0.0,1.0,1.0,-0.0
0.47000000000000025,0.14747693116795557,0.14983516574792388,0.14747693116795557,0.02106425801325153,0.9944869835400847,1.0003364271751192,50.01682135875596,1.0608849414587054,11.104820648390515,1.0730660921642,0.7021197280703178,2.976193658038795,0.34118218111183773,0.019419664022802784,7.465834843339481,7.465834843339481,19794.664,10.49185273028294,13.0,0.0,-0.2097508014393511,19763.37885575937,0.0,1.0,1.0,-0.0
0.48000000000000026,0.14744217340614788,0.14983001526388462,0.14744217340614788,0.021201158845351297,1.0024836441099771,1.0003366803000102,50.01683401500051,1.0606163894052998,11.159657173970565,1.0728650940374842,0.7022268638819077,2.977011028829012,0.3408348906038149,0.01927335098540208,7.463911616369254,7.463911616369254,19795.146,10.491339612321543,13.0,0.0,-0.2071830131832352,19763.876769574323,0.0,1.0,1.0,-0.0
0.49000000000000027,0.1474022314417234,0.14982519923653162,0.1474022314417234,0.021331909613908056,1.0096347041072427,1.0003371939681758,50.01685969840879,1.0602896758754117,11.214992995506648,1.0726038361567485,0.7023448552014269,2.9803726595868087,0.34044345152857813,0.01913180014808755,7.461993120472717,7.461993120472717,19795.648,10.490801734924405,13.0,0.0,-0.20457242833966213,19764.398796218607,0.0,1.0,1.0,-0.0
0.5000000000000002,0.14735741424539722,0.1498207935352004,0.14735741424539722,0.021455516847244827,1.0156108851595176,1.0003380050480275,50.01690025240138,1.059908056429353,11.27097506272799,1.0722850730411473,0.7024722724609808,2.9868155466815467,0.340011611024966,0.018996088166756735,7.460079406449088,7.460079406449088,19796.166,10.490250197148926,13.0,0.0,-0.20191957860890156,19764.94252032709,0.0,1.0,1.0,-0.0
0.5100000000000002,0.14730805895707666,0.14981690021875418,0.14730805895707666,0.02157107120354036,1.02014464832334,1.0003391466969034,50.016957334845166,1.059475185120209,11.327746588097847,1.0719119895986926,0.7026075971967157,2.9968435062702032,0.339543390652157,0.018867214747346574,7.458170537255318,7.458170537255318,19796.702,10.48967304616406,13.0,0.0,-0.1992250649825144,19765.492424185228,0.0,1.0,1.0,-0.0
0.5200000000000002,0.14725453391911789,0.14981358320732244,0.14725453391911789,0.02167775443306228,1.0230416158434215,1.0003406481540327,50.017032407701635,1.0589950752247181,11.385446596131066,1.0714881656542934,0.7027492692229335,3.0109243833972696,0.3390430376948697,0.01874609654841721,7.4562665562911885,7.4562665562911885,19797.256,10.489077112158977,13.0,0.0,-0.1964896818957793,19766.067861988337,0.0,1.0,1.0,-0.0
0.5300000000000002,0.14719722555199424,0.14981089593533492,0.14719722555199424,0.021774844882548647,1.0241883144385162,1.0003425345717074,50.01712672858537,1.058472058319594,11.444208485791819,1.071017537762979,0.7028956586867943,3.029485885383083,0.3385149915574486,0.018633558119906725,7.454367513750618,7.454367513750618,19797.83,10.48846324890732,13.0,0.0,-0.19371411117378534,19766.659202239647,0.0,1.0,1.0,-0.0
0.5400000000000003,0.14713653380828637,0.14980883458774824,0.14713653380828637,0.021861722020095585,1.0235559484545877,1.0003448268824908,50.01724134412454,1.0579107413470656,11.504159210362564,1.070504358939007,0.7030450789118035,3.05291282790073,0.3379638410989749,0.01853032618146151,7.452473456624054,7.452473456624054,19798.422,10.48782377244628,13.0,0.0,-0.1908992626746509,19767.274361101754,0.0,1.0,1.0,-0.0
0.5500000000000003,0.14707285767608952,0.1498073985761269,0.14707285767608952,0.021937869598019778,1.0212001031170788,1.00034754170143,50.0173770850715,1.0573159629341413,11.565417830025229,1.069953156793994,0.7031957522669408,3.0815436600132364,0.3373942920962001,0.018437022531217994,7.450584442609349,7.450584442609349,19799.034,10.487164659191373,13.0,0.0,-0.18804622226263093,19767.901703602536,0.0,1.0,1.0,-0.0
0.5600000000000003,0.1470065968409444,0.14980653121795395,0.1470065968409444,0.022002878047818378,1.0172564679025695,1.000350691266131,50.017534563306555,1.0566927480424757,11.628095204102857,1.0693686902508501,0.7033458520131485,3.1156692858281145,0.3368111187418731,0.018354162165575068,7.448700517361327,7.448700517361327,19799.664,10.486486762916249,13.0,0.0,-0.18515458199556517,19768.554758272847,0.0,1.0,1.0,-0.0
0.5700000000000003,0.14693813908151493,0.14980618267740986,0.14693813908151493,0.022056445403989416,1.0119328600022792,1.000354283414125,50.01771417070625,1.0560462626617657,11.692292781609904,1.0687559052453597,0.7034934762281512,3.1555306976042647,0.3362191303398483,0.01828214894793106,7.44682172105892,7.44682172105892,19800.314000000002,10.485782399658092,13.0,0.0,-0.18222598214181523,19769.21948232025,0.0,1.0,1.0,-0.0
0.5800000000000003,0.14686786404514712,0.14980626803159935,0.14686786404514712,0.02209837746134128,1.005497995526533,1.000358321598028,50.017916079901404,1.05538176759734,11.758102543589981,1.0681198897449025,0.7036366981927121,3.201318949984367,0.3356231226643548,0.018221276553303817,7.444948081377391,7.444948081377391,19800.984,10.485060107153362,13.0,0.0,-0.17926120843132257,19769.9096037647,0.0,1.0,1.0,-0.0
0.5900000000000003,0.1467961361244866,0.14980667161103767,0.1467961361244866,0.02212858656902656,0.9982676014127568,1.0003628049388344,50.01814024694172,1.0547045728107696,11.825606279039352,1.067465828387043,0.703773564227992,3.253174340561368,0.33502784179725037,0.018171727778103747,7.443079626654114,7.443079626654114,19801.672,10.484313055212892,13.0,0.0,-0.17626126726800448,19770.61730669223,0.0,1.0,1.0,-0.0
0.6000000000000003,0.14672329968156247,0.14980729738127102,0.14672329968156247,0.02214708942825442,0.990588580300126,1.0003677283121797,50.01838641560899,1.0540199924804194,11.894875041534947,1.0667989574680485,0.7039021010223951,3.31118626143631,0.334437947733437,0.018133575490486567,7.441216363995925,7.441216363995925,19802.38,10.483547220252206,13.0,0.0,-0.1732272601923345,19771.338009431634,0.0,1.0,1.0,-0.0
0.6100000000000003,0.1466496858872323,0.14980804406961398,0.1466496858872323,0.022154004192509246,0.9828220087198307,1.0003730824717039,50.01865412358519,1.0533333002898129,11.965969468900251,1.066124520212033,0.7040203765090528,3.3753948345439646,0.3338579682580972,0.018106787488624397,7.439358289564615,7.439358289564615,19803.11,10.482754064534838,13.0,0.0,-0.17016094166092052,19772.08361699619,0.0,1.0,1.0,-0.0
0.6200000000000003,0.1465756117483415,0.14980876530835036,0.1465756117483415,0.022149546422418856,0.9753257944533595,1.0003788542085947,50.018942710429734,1.0526496861146668,12.038939655345258,1.065447722646323,0.7041265221897749,3.44579208030943,0.333292263012471,0.01809123035517876,7.4375053461867715,7.4375053461867715,19803.858,10.481942125797252,13.0,0.0,-0.16706450313749266,19772.850735075357,0.0,1.0,1.0,-0.0
0.6300000000000003,0.14650137042957326,0.14980938095036614,0.14650137042957326,0.02213402399357316,0.9684378271215143,1.0003850265376113,50.019251326880564,1.0519742151267741,12.11382444200995,1.0647736910853878,0.7042187119379328,3.5223223965874215,0.3327449994345052,0.01808667194830513,7.4356575192396095,7.4356575192396095,19804.628,10.48110457385028,13.0,0.0,-0.16393922558040683,19773.62519060027,0.0,1.0,1.0,-0.0
0.6400000000000003,0.14642724793615497,0.14980976106314625,0.14642724793615497,0.022107831916058755,0.962460400867357,1.0003915789151991,50.01957894575996,1.0513117874591582,12.190652579399032,1.0641074309272351,0.7042952639292355,3.6048864664130313,0.33222010473011254,0.01809279127789424,7.433814679247229,7.433814679247229,19805.416,10.480247385109443,13.0,0.0,-0.16077704445850305,19774.429058075406,0.0,1.0,1.0,-0.0
0.6500000000000004,0.1463535096299405,0.14980985138314395,0.1463535096299405,0.02207144578616548,0.9576466236567944,1.0003984874840677,50.019924374203384,1.0506671014255686,12.269441906301122,1.0634537873327987,0.704354597365712,3.693341968748285,0.33172125133911784,0.018109181401692626,7.431976922517063,7.431976922517063,19806.226,10.479364583159219,13.0,0.0,-0.15760075098063484,19775.24266188309,0.0,1.0,1.0,-0.0
0.6600000000000004,0.1462804174527287,0.14980958616036064,0.1462804174527287,0.022025415389668925,0.9541894169094675,1.0004057253428744,50.02028626714372,1.0500446178803682,12.350200670657108,1.0628174080135018,0.7043953327032341,3.7875081554070658,0.3312518145621769,0.0181353606760122,7.430144287455373,7.430144287455373,19807.058,10.478457021773252,13.0,0.0,-0.15437504335377314,19776.08951500559,0.0,1.0,1.0,-0.0
0.6700000000000004,0.14620822315315782,0.14980889082294568,0.14620822315315782,0.021970357263895787,0.9522135724648727,1.0004132628397013,50.02066314198507,1.0494485281844705,12.432927304930173,1.0622027082758905,0.704416275804952,3.8871679062226008,0.33081485748294737,0.01817077839706698,7.428316890835508,7.428316890835508,19807.908,10.477528969819778,13.0,0.0,-0.1511174881194259,19776.956345494018,0.0,1.0,1.0,-0.0
0.6800000000000004,0.14613716388451187,0.14980777432921003,0.14613716388451187,0.021906946977580923,0.9517711922990055,1.0004210678774441,50.02105339387221,1.0488827255958055,12.517610356255274,1.0616138393148529,0.7044164105098263,3.9920702014152196,0.33041311728917167,0.01821482136771549,7.426494823755272,7.426494823755272,19808.78,10.476577012204206,13.0,0.0,-0.14782851554714063,19777.83378406088,0.0,1.0,1.0,-0.0
0.6900000000000004,0.14606747872186843,0.14980623887570663,0.14606747872186843,0.02183591171271955,0.9528406491791052,1.000429106238333,50.021455311916654,1.04835077855704,12.604229944890692,1.0610546591075671,0.704394988625254,4.1019352291449565,0.3300489734224143,0.01826682596734834,7.424678159802243,7.424678159802243,19809.674,10.475599441379249,13.0,0.0,-0.1445094760482113,19778.745446781035,0.0,1.0,1.0,-0.0
0.7000000000000004,0.14599940084191457,0.14980429437836115,0.14599940084191457,0.021758022059389107,0.955329051564648,1.0004373419222132,50.02186709611066,1.0478559082278693,12.692757635026261,1.0605287062821724,0.7043515018154399,4.216456823958534,0.3297244435071668,0.01832608423944016,7.422866971228422,7.422866971228422,19810.588,10.474598818665841,13.0,0.0,-0.14116067507083507,19779.675577157628,0.0,1.0,1.0,-0.0
0.7100000000000004,0.14593315502439722,0.1498020021263822,0.14593315502439722,0.021674083871365518,0.9590780354139503,1.0004457374878868,50.02228687439434,1.047400969716323,12.783156663538202,1.0600391777513487,0.7042856759651275,4.335305572734619,0.3294411776353041,0.018391851376817932,7.42106132577999,7.42106132577999,19811.524,10.473571728969402,13.0,0.0,-0.13778305071339042,19780.622184906766,0.0,1.0,1.0,-0.0
0.7200000000000004,0.1458689651087219,0.14979941160047747,0.1458689651087219,0.02158493044247207,0.9638725370586018,1.000454254401037,50.02271272005186,1.0469884362642399,12.87538292190728,1.059588909650576,0.704197510715991,4.458133145161513,0.32920044563294343,0.01846335564078332,7.4192612784173875,7.4192612784173875,19812.48,10.472525856252743,13.0,0.0,-0.1343777563096835,19781.596976724974,0.0,1.0,1.0,-0.0
0.7300000000000004,0.14580704558237836,0.14979661745941603,0.14580704558237836,0.021491414409448687,0.9694520773932641,1.0004628533827515,50.02314266913758,1.0466203878016334,12.969384893068984,1.0591803618836253,0.7040872409323452,4.584574803452272,0.3290031435445948,0.018539804119838417,7.417466884638763,7.417466884638763,19813.458,10.471450101458466,13.0,0.0,-0.1309456846719773,19782.586110577624,0.0,1.0,1.0,-0.0
0.7400000000000004,0.14574760783570004,0.14979371002600125,0.14574760783570004,0.021394400186183663,0.9755239743021211,1.0004714947559175,50.023574737795876,1.0462985025227238,13.065104626986434,1.0588156062963612,0.7039553657195046,4.7142536116260185,0.3288497884064746,0.01862039202017034,7.415678178884618,7.415678178884618,19814.458,10.47035385609668,13.0,0.0,-0.12748780322659556,19783.602997905302,0.0,1.0,1.0,-0.0
0.7500000000000004,0.14569085387443256,0.1497907707170733,0.14569085387443256,0.021294756338840024,0.981777820547852,1.0004801387870697,50.024006939353484,1.0460240525822362,13.162477901515826,1.0584963184317155,0.7038026153752832,4.846783166740891,0.3287405285686801,0.018704308504209177,7.41389521957752,7.41389521957752,19815.478,10.469227728657273,13.0,0.0,-0.12400517292144225,19784.640572493638,0.0,1.0,1.0,-0.0
0.7600000000000005,0.14563697083489408,0.1497879277383044,0.14563697083489408,0.02119334829858635,0.9879005227190485,1.0004887460162535,50.02443730081267,1.0457979036395406,13.261434434354669,1.0582237732138375,0.7036299197367625,4.981770330602609,0.32867515629101907,0.01879074239520378,7.412118055696033,7.412118055696033,19816.522,10.468082818197649,13.0,0.0,-0.12049867871699957,19785.694403872734,0.0,1.0,1.0,-0.0
0.7700000000000005,0.14558613904247808,0.1497852454974213,0.14558613904247808,0.02109103176737443,0.993591172030109,1.0004972775788632,50.02486387894316,1.0456205170256838,13.361899081940267,1.0579988439368893,0.703438439336477,5.118819470359489,0.3286531090758056,0.018878890947093767,7.410346722979864,7.410346722979864,19817.586,10.4669097332077,13.0,0.0,-0.11697076173056935,19786.782172515384,0.0,1.0,1.0,-0.0
0.7800000000000005,0.14553851389781766,0.14978282592663944,0.14553851389781766,0.02098864587115406,0.9985750537222144,1.0005056955108702,50.02528477554351,1.0454919566576608,13.463791240896496,1.0578220049582063,0.703229469432338,5.257533555707876,0.3286735001289772,0.01896796156045797,7.4085812566827824,7.4085812566827824,19818.672,10.465712742555656,13.0,0.0,-0.1134190939799719,19787.877933667845,0.0,1.0,1.0,-0.0
0.7900000000000005,0.14549423486737934,0.14978074396094174,0.14549423486737934,0.020887007411555945,1.0026161472851365,1.000513963036777,50.025698151838846,1.0454118980663183,13.56702611450372,1.0576933378357383,0.7030044716733311,5.397518243927935,0.3287351238702828,0.019057179942712082,7.406821689376866,7.406821689376866,19819.78,10.46449099246787,13.0,0.0,-0.10984680875360359,19789.003741249,0.0,1.0,1.0,-0.0
0.8000000000000005,0.14545341796016337,0.14977905924877744,0.14545341796016337,0.0207869051595607,1.0055275523551148,1.000522044841946,50.0261022420973,1.0453796409434495,13.671514889236665,1.0576125404267822,0.7027650254086296,5.538383952573418,0.3288364800279137,0.01914579361862183,7.4050680476380775,7.4050680476380775,19820.91,10.463241921623403,13.0,0.0,-0.10625418755474769,19790.149450113226,0.0,1.0,1.0,-0.0
0.8100000000000005,0.14541615303884017,0.14977779842163552,0.14541615303884017,0.020689094687663362,1.0071793921864527,1.0005299073230256,50.02649536615128,1.045394124488638,13.777165225750501,1.0575789391584356,0.7025128004850127,5.679748327813103,0.32897579501757657,0.01923307624704559,7.403320353667986,7.403320353667986,19822.06,10.461970652664137,13.0,0.0,-0.10264212722963333,19791.3170073889,0.0,1.0,1.0,-0.0
0.8200000000000005,0.14538249814887233,0.14977701382424635,0.14538249814887233,0.020594293620817092,1.0075038695586742,1.0005375188153711,50.026875940768555,1.0454539455954226,13.883881539455539,1.0575915042148567,0.7022495144597519,5.82123819001978,0.3291510481676082,0.019318330690496238,7.401578631258768,7.401578631258768,19823.234,10.46067120917454,13.0,0.0,-0.09901147346479841,19792.50053507167,0.0,1.0,1.0,-0.0
0.8300000000000005,0.14535248830816566,0.14977669208127198,0.14535248830816566,0.02050317768089676,1.0064972859462973,1.0005448498014398,50.02724249007199,1.045557378466037,13.991566302507561,1.057648866988427,0.7019769580431403,5.962492994324061,0.3293599846647646,0.01940089532185259,7.399842891150779,7.399842891150779,19824.43,10.459349567570142,13.0,0.0,-0.09536328366906867,19793.717662933825,0.0,1.0,1.0,-0.0
0.8400000000000005,0.1453261222392133,0.1497768147724924,0.1453261222392133,0.020416376618095436,1.0042189921654814,1.0005518730949448,50.027593654747236,1.0457023973788067,14.100119815228418,1.0577493399167386,0.7016969140887754,6.103165595063615,0.329600152231303,0.019480144311043897,7.398113150867606,7.398113150867606,19825.648,10.457999751435418,13.0,0.0,-0.09169826446986103,19794.94872433157,0.0,1.0,1.0,-0.0
0.8500000000000005,0.14530336626900076,0.14977734449387067,0.14530336626900076,0.02033447102008939,1.0007873811109065,1.0005585639984025,50.027928199920126,1.0458867007607797,14.20944111752524,1.0578909385995567,0.7014111577878639,6.242924752219508,0.32986892184100264,0.019555491824451605,7.3963894155250705,7.3963894155250705,19826.888,10.456625175864954,13.0,0.0,-0.08801734362069918,19796.203341103672,0.0,1.0,1.0,-0.0
0.8600000000000005,0.14528415429037034,0.1497782118017094,0.14528415429037034,0.020257989492713305,0.9963731645185233,1.000564900438447,50.028245021922345,1.0461077367920608,14.319428640562016,1.0580714055166243,0.7011214376271556,6.3814570085574385,0.3301635131518243,0.019626394767855757,7.394671692932982,7.394671692932982,19828.148,10.455224987085101,13.0,0.0,-0.08432145610547546,19797.479712633423,0.0,1.0,1.0,-0.0
0.8700000000000006,0.14526838522673574,0.14977937845969816,0.14526838522673574,0.020187406197820397,0.9911903076616506,1.000570863075612,50.0285431537806,1.046362730498422,14.429980654651182,1.058288235344723,0.7008294439529339,6.5184680784833695,0.3304810233060714,0.019692354492431854,7.3929599861004345,7.3929599861004345,19829.432,10.45379918509586,13.0,0.0,-0.08061139875223015,19798.771719213702,0.0,1.0,1.0,-0.0
0.8800000000000006,0.14525593526023392,0.14978075022247073,0.14525593526023392,0.0201231391286257,0.9854850904252335,1.0005764353938305,50.028821769691525,1.0466487109061902,14.540996733283768,1.0585387011935898,0.7005368480241712,6.653685746433122,0.3308184411277531,0.01975292187564104,7.391254292435444,7.391254292435444,19830.738,10.452347769897234,13.0,0.0,-0.07688830166638162,19800.097258542035,0.0,1.0,1.0,-0.0
0.8900000000000006,0.14524664811413246,0.14978225624817193,0.14524664811413246,0.020065548223576316,0.9795238530471012,1.000581603765573,50.029080188278655,1.0469625399760378,14.65237767457072,1.0588198818695753,0.7002452360172392,6.78686008295772,0.33117268391425103,0.019807696481424143,7.389554608802362,7.389554608802362,19832.068,10.450870741489219,13.0,0.0,-0.07315281285273398,19801.436390487,0.0,1.0,1.0,-0.0
0.9000000000000006,0.14524034575506797,0.1497837776941764,0.14524034575506797,0.02001493435945902,0.9735800312065706,1.0005863574927434,50.02931787463717,1.0473009412420404,14.764026771596921,1.0591286899490104,0.6999561405676971,6.917765748803837,0.33154061388127487,0.019856330522584092,7.387860926078989,7.387860926078989,19833.418,10.449368099871815,13.0,0.0,-0.06940603363212497,19802.804983452308,0.0,1.0,1.0,-0.0
0.9100000000000006,0.14523682094818077,0.14978524252668898,0.14523682094818077,0.019971538344417592,0.9679211077049722,1.0005906888234992,50.02953444117496,1.0476605295637733,14.875849800631334,1.0594619004163044,0.6996709857828496,7.046202022822534,0.3319190729093857,0.01989852780192369,7.386173234937789,7.386173234937789,19834.79,10.447837283724086,13.0,0.0,-0.06564862249664198,19804.18310238002,0.0,1.0,1.0,-0.0
0.9200000000000006,0.14523585291853178,0.14978658423006264,0.14523585291853178,0.0199355408443602,0.9627960960603997,1.0005945929483409,50.02972964741704,1.0480378397690588,14.987756556480996,1.0598161794106236,0.6993911429504395,7.171995228933224,0.33230489364307947,0.019934048133211535,7.384491517216281,7.384491517216281,19836.186,10.446283415687908,13.0,0.0,-0.06188215043933755,19805.59053823769,0.0,1.0,1.0,-0.0
0.9300000000000006,0.14523721007821305,0.14978770019772744,0.14523721007821305,0.01990706232741598,0.9584241341524388,1.0005980679796183,50.02990339898091,1.0484293552781996,15.09966149626456,1.0601881125855912,0.6991179250542047,7.294999550108084,0.33269492293291547,0.01996270816232088,7.382815757031678,7.382815757031678,19837.602,10.444703080668695,13.0,0.0,-0.05810686158605081,19807.023444740076,0.0,1.0,1.0,-0.0
0.9400000000000006,0.14524064354438004,0.1497885606424549,0.14524064354438004,0.01988616313754288,0.9549847155696991,1.0006011149055996,50.03005574527998,1.0488315371531596,15.21148365340392,1.0605742336853847,0.6988525375741543,7.415096557083996,0.33308605443103445,0.019984379523138897,7.381145932337948,7.381145932337948,19839.042,10.443094571119158,13.0,0.0,-0.05432360266871143,19808.465659293997,0.0,1.0,1.0,-0.0
0.9500000000000006,0.14524590655871092,0.14978910543009036,0.14524590655871092,0.019872844574085495,0.9526099801594918,1.0006037375276775,50.03018687638387,1.0492408511922942,15.323148291117928,1.0609710524999694,0.6985961535878418,7.532197446192879,0.33347523407445956,0.019998993152625495,7.379482014166349,7.379482014166349,19840.504,10.441463009681172,13.0,0.0,-0.050533717410007124,19809.943057544373,0.0,1.0,1.0,-0.0
0.9600000000000006,0.1452527464986827,0.1497893062856191,0.1452527464986827,0.019867049679603777,0.9513793905255864,1.0006059423798845,50.03029711899423,1.0496537953400837,15.43458664435063,1.0613750821483412,0.6983498588781666,7.6462420096148085,0.3338594922536291,0.020006536323792876,7.37782397531993,7.37782397531993,19841.988,10.439802419939213,13.0,0.0,-0.04673784444031716,19811.43378520266,0.0,1.0,1.0,-0.0
0.9700000000000006,0.14526091319891518,0.14978915266622062,0.14526091319891518,0.019868664771764397,0.9513170033379594,1.0006077386278962,50.03038693139481,1.0500669256878794,15.545736685894736,1.0617828658421782,0.6981146754416756,7.757199197318252,0.3342359587054132,0.020007053445197234,7.376171775864781,7.376171775864781,19843.494,10.438118778308803,13.0,0.0,-0.04293692052935775,19812.94748583095,0.0,1.0,1.0,-0.0
0.9800000000000006,0.14527016225425296,0.14978865188428453,0.14527016225425296,0.019877521251443996,0.9523914094067941,1.0006091379529973,50.03045689764987,1.050476881417023,15.656543516469503,1.062191002582407,0.6978915620596876,7.865066922284856,0.3346018810800569,0.020000645197622163,7.374525376408069,7.374525376408069,19845.022,10.436406108374424,13.0,0.0,-0.039131857888414286,19814.482308340877,0.0,1.0,1.0,-0.0
0.9900000000000007,0.14528025790174823,0.14978782838861052,0.14528025790174823,0.019893397744245554,0.9545182955975949,1.0006101544201198,50.03050772100599,1.0508804085327408,15.766959664669045,1.0625961718045824,0.6976814137963195,7.969871620229576,0.33495464262544866,0.019987467221661764,7.372884738745972,7.372884738745972,19846.572,10.434670386551593,13.0,0.0,-0.035323660224790256,19816.038341178708,0.0,1.0,1.0,-0.0
1.0000000000000007,0.1452909753851345,0.14978672225392753,0.1452909753851345,0.019916022582746877,0.9575654566613434,1.0006108043309139,50.030540216545695,1.0512743822665973,15.876945291898817,1.062995156848231,0.6974850600573902,8.071667553843213,0.3352917789451013,0.019967728321915207,7.371249840968075,7.371249840968075,19848.144,10.432905636424792,13.0,0.0,-0.03151348674294399,19817.616091812328,0.0,1.0,1.0,-0.0
1.0100000000000007,0.1453021027502815,0.14978540205722835,0.1453021027502815,0.019945076626000032,0.9613599726706255,1.0006111060628444,50.03055530314222,1.051655828035703,15.986468299820213,1.0633848671323722,0.6973032610473863,8.170535860185423,0.3356109937599504,0.01994168817680594,7.369620632916219,7.369620632916219,19849.74,10.431117834409541,13.0,0.0,-0.02770184154782826,19819.214562501274,0.0,1.0,1.0,-0.0
1.0200000000000007,0.14531344533619348,0.1497839017061888,0.14531344533619348,0.01998019646660971,0.9656971690030218,1.000611079896908,50.03055399484539,1.052021940606406,16.0955045734844,1.0637623588111829,0.6971367182736476,8.266583730692037,0.3359101701828195,0.019909655399984016,7.367997071714588,7.367997071714588,19851.356,10.429301004090318,13.0,0.0,-0.023889885286683232,19820.840211325478,0.0,1.0,1.0,-0.0
1.0300000000000007,0.1453248156788884,0.14978232283821058,0.1453248156788884,0.020020977646630037,0.9703509063015999,1.0006107478300736,50.030537391503685,1.0523701024930499,16.20403715157672,1.0641248542083814,0.696986016799941,8.359941744349824,0.3361873951801252,0.019871981585476192,7.366379107812697,7.366379107812697,19852.996,10.427461121882645,13.0,0.0,-0.020077676156537758,19822.47485254153,0.0,1.0,1.0,-0.0
1.0400000000000007,0.14533604881451706,0.14978072565117495,0.14533604881451706,0.020066978776963125,0.9750846816234745,1.000610133379682,50.030506668984096,1.0526978993215153,16.312057083839335,1.0644697594514634,0.6968516896558329,8.450763894982655,0.33644095634183213,0.01982906142407229,7.364766689008891,7.364766689008891,19854.658,10.425589650050062,13.0,0.0,-0.016267553150781842,19824.144521588005,0.0,1.0,1.0,-0.0
1.0500000000000007,0.14534698986988728,0.1497791705468884,0.14534698986988728,0.02011772528859566,0.9796630025566356,1.0006092613795123,50.030463068975614,1.0530031344756334,16.419562370633404,1.0647946803440391,0.6967341519446391,8.539224376296868,0.33666936462503216,0.019781325575385245,7.363159755619462,7.363159755619462,19856.34,10.423700248970906,13.0,0.0,-0.01245937519455081,19825.827022822265,0.0,1.0,1.0,-0.0
1.0600000000000007,0.14535749456505495,0.14977775981347852,0.14535749456505495,0.020172713741952588,0.9838624963311845,1.0006081577638268,50.03040788819134,1.0532838416602395,16.526557685310333,1.0650974368241644,0.6966336974981657,8.625515625968621,0.33687136240388305,0.019729236527827272,7.361558258283546,7.361558258283546,19858.046000000002,10.421775843172256,13.0,0.0,-0.008654287979998102,19827.52677008671,0.0,1.0,1.0,-0.0
1.0700000000000007,0.1453674387997204,0.14977652867959632,0.1453674387997204,0.020231416576307476,0.9874822240465768,1.0006068493506233,50.03034246753116,1.0535382946815002,16.633054716157986,1.0653760751439352,0.6965505403331808,8.709847315899728,0.33704591987748045,0.019673286501657807,7.359962124571821,7.359962124571821,19859.772,10.41983436190068,13.0,0.0,-0.004853193767089483,19829.259015254047,0.0,1.0,1.0,-0.0
1.0800000000000007,0.14537670218898266,0.14977556304362852,0.14537670218898266,0.020293286416172916,0.9903527361691512,1.0006053636180587,50.03026818090294,1.0537650165420014,16.739070682464213,1.0656288783378813,0.6964847337676296,8.79244229895004,0.3371922559131836,0.01961398865258869,7.3583713052257815,7.3583713052257815,19861.522,10.417857875909608,13.0,0.0,-0.001056833394108504,19830.99865376547,0.0,1.0,1.0,-0.0
1.0900000000000007,0.14538518205180387,0.14977487636255263,0.14538518205180387,0.020357761203620033,0.9923434620960686,1.0006037284790044,50.03018642395022,1.0539627851745792,16.844628869791624,1.0658543746862343,0.6964362355024105,8.873535897395131,0.3373098260429148,0.0195518757891774,7.356785723771945,7.356785723771945,19863.292,10.415861753124672,13.0,0.0,0.0027338770211342805,19832.772738865904,0.0,1.0,1.0,-0.0
1.1000000000000008,0.14539277686980068,0.14977452849770775,0.14539277686980068,0.020424268754700735,0.9933681184684062,1.0006019720542694,50.030098602713466,1.0541306384313136,16.949757074544788,1.066051344212574,0.6964048293289457,8.953371687383921,0.3373983391735861,0.01948749129981961,7.355205327590133,7.355205327590133,19865.086,10.413838309583054,13.0,0.0,0.0065182618136545925,19834.554192973435,0.0,1.0,1.0,-0.0
1.1100000000000008,0.1453994004149835,0.14977450394462202,0.1453994004149835,0.020492232037157016,0.993387917409689,1.0006001224478105,50.030006122390525,1.0542678756657822,17.054488088601786,1.0662188230926217,0.696390193714485,9.032200706683401,0.337457741261844,0.01942138774977021,7.353630045238832,7.353630045238832,19866.9,10.411786691511113,13.0,0.0,0.01029536467255953,19836.37032431847,0.0,1.0,1.0,-0.0
1.1200000000000008,0.1454049655495499,0.1497748170109791,0.1454049655495499,0.02056107377427652,0.9924124674343634,1.0005982075245787,50.02991037622893,1.0543740585460841,17.158858117743897,1.0663561060406606,0.6963918279950372,9.110277221773368,0.33748822755643854,0.019354117845761402,7.352059815890396,7.352059815890396,19868.736,10.409712021550721,13.0,0.0,0.014064780933503192,19838.19357365893,0.0,1.0,1.0,-0.0
1.1300000000000008,0.14540939556488802,0.1497754518502214,0.14540939556488802,0.020630221608337745,0.9904983690596243,1.0005962546928673,50.029812734643365,1.054449008718303,17.262907027251366,1.0664627466939887,0.6964091104183756,9.187857605701689,0.3374902251417107,0.019286232371215104,7.3504945793997365,7.3504945793997365,19870.594,10.407610884607296,13.0,0.0,0.017825534309172688,19840.045934888683,0.0,1.0,1.0,-0.0
1.1400000000000008,0.14541261930996563,0.14977637860451543,0.14541261930996563,0.02069911278978241,0.9877456128111598,1.0005942906968368,50.029714534841844,1.0544928038729546,17.366677513380356,1.0665385556959015,0.6964412808178535,9.26519745227307,0.3374643896869117,0.019218274154363828,7.348934273132705,7.348934273132705,19872.474000000002,10.405481573133544,13.0,0.0,0.02157706340431623,19841.91731810961,0.0,1.0,1.0,-0.0
