t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_YawBrTAyp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor,zmq_torque_offset_nm
2.299999999999995,0.14505113539478798,0.14983057409261252,0.14505113539478798,0.02067205225865167,0.9577120676571198,1.0006276781054289,50.03138390527144,1.049774919819534,30.303950609238132,1.0618706890114653,0.6978485251774517,22.19302572378218,0.33341716918819353,0.01914609632370507,7.2143955596373255,7.2143955596373255,20203.194,10.014887813936257,13.0,0.0,0.268008669515266,20180.35287681193,0.0,1.0,1.0,-0.0
2.3099999999999947,0.14505430682389772,0.1498317330094345,0.14505430682389772,0.020662502414504555,0.956323124438671,1.0006281280312928,50.03140640156464,1.0498379635056867,30.41838563671767,1.061928298878478,0.6978151565182421,22.311332818411117,0.3334818709392287,0.019156494837624355,7.213591822219502,7.213591822219502,20206.71,10.010567719286223,13.0,0.0,0.2673213423423845,20183.954500615637,0.0,1.0,1.0,-0.0
2.3199999999999945,0.1450579103469881,0.14983292498925735,0.1450579103469881,0.020654309864083165,0.9548348703821434,1.0006285143294946,50.03142571647473,1.0499047524395055,30.532771919610312,1.061990254099907,0.6977822542916081,22.42908943163149,0.33354840615962555,0.01916565600673469,7.212791594346031,7.212791594346031,20210.23,10.00624079444702,13.0,0.0,0.2665027505642513,20187.5646868874,0.0,1.0,1.0,-0.0
2.3299999999999943,0.1450619038331608,0.14983412944091265,0.1450619038331608,0.020647506453409806,0.953314224266121,1.0006288359654085,50.03144179827043,1.0499746449038494,30.64709592472567,1.062055936828463,0.6977500668727898,22.546267362162585,0.3336161867093743,0.019173536537385117,7.211994263446605,7.211994263446605,20213.754,10.00189935545583,13.0,0.0,0.2657744406920697,20191.158363808932,0.0,1.0,1.0,-0.0
2.339999999999994,0.14506624139796265,0.1498353255488597,0.14506624139796265,0.020642112390017803,0.9518283893488999,1.0006290924449677,50.03145462224838,1.0500469903302874,30.76134483189566,1.062124714829323,0.6977188229908784,22.66284343708322,0.33368463039044804,0.019180103723793626,7.211199992542458,7.211199992542458,20217.282,9.997557062690996,13.0,0.0,0.26489037244407654,20194.770138951797,0.0,1.0,1.0,-0.0
2.349999999999994,0.14507087417230471,0.1498364784933611,0.14507087417230471,0.020638136391109375,0.9504416728792726,1.0006292838043431,50.03146419021716,1.0501211346858144,30.875506642816294,1.062195946881351,0.6976887319026068,22.77879960462417,0.33375316509345265,0.019185335511815782,7.210408622186297,7.210408622186297,20220.812,9.993199402000528,13.0,0.0,0.26397373184779765,20198.382154743027,0.0,1.0,1.0,-0.0
2.3599999999999937,0.14507574797683848,0.14983759971508556,0.14507574797683848,0.020635575844125703,0.9492125041515252,1.0006294105945197,50.031470529725986,1.0501964259711842,30.989570059091715,1.0622689881988399,0.6976599689112253,22.89412262035485,0.33382123597512026,0.01918921969907574,7.209620039210822,7.209620039210822,20224.348,9.988839179989121,13.0,0.0,0.2630001882563739,20201.99138531066,0.0,1.0,1.0,-0.0
2.3699999999999934,0.1450808148059934,0.14983862923594443,0.1450808148059934,0.020634417339610567,0.9481907842927491,1.0006294738659876,50.031473693299375,1.0502722186844549,31.103525319097596,1.0623431954394882,0.6976327269132891,23.008805307986027,0.33388829824435073,0.01919175656250363,7.208834146184331,7.208834146184331,20227.884000000002,9.984464443825727,13.0,0.0,0.2619696313057245,20205.61643229771,0.0,1.0,1.0,-0.0
2.3799999999999932,0.1450860156871174,0.14983959939498326,0.1450860156871174,0.02063463661429082,0.9474156947772566,1.0006294751464906,50.03147375732453,1.0503478796121373,31.217363047842994,1.0624179318528533,0.6976071317360689,23.122844484873998,0.33395383886527863,0.019192954200023968,7.208051425905303,7.208051425905303,20231.426,9.980089707662334,13.0,0.0,0.26100345382247897,20209.239335222795,0.0,1.0,1.0,-0.0
2.389999999999993,0.14509130397403877,0.14984047242324153,0.14509130397403877,0.02063619949148153,0.9469140549883777,1.0006294164186367,50.03147082093184,1.0504227914504096,31.33107586569247,1.0624925720183849,0.6975833501661485,23.236243486435,0.3340173569991658,0.019192833999099893,7.207270789112722,7.207270789112722,20234.97,9.975697896026016,13.0,0.0,0.25973960175148203,20212.857361744664,0.0,1.0,1.0,-0.0
2.399999999999993,0.14509662690148095,0.14984124452126046,0.14509662690148095,0.0206390619143514,0.9466992871154446,1.0006293000953508,50.03146500476754,1.0504963579023021,31.444657161471426,1.0625665063130676,0.6975614996547059,23.3490099079478,0.33407838622322616,0.0191914255299225,7.206492656410905,7.206492656410905,20238.516,9.971306938163345,13.0,0.0,0.25858011449244095,20216.481639775375,0.0,1.0,1.0,-0.0
2.4099999999999926,0.14510193508721408,0.14984193117944816,0.14510193508721408,0.020643170683847228,0.9467710457364363,1.0006291289890081,50.03145644945041,1.0505680076393198,31.558101712689176,1.0626391454607298,0.6975416909700378,23.461156459398115,0.33413648855681044,0.01918876842222118,7.2057168106021,7.2057168106021,20242.066,9.966904027469624,13.0,0.0,0.2573243712193753,20220.10717792289,0.0,1.0,1.0,-0.0
2.4199999999999924,0.14510718612706386,0.14984250789124304,0.14510718612706386,0.02064846413885743,0.9471154973282415,1.000628906283265,50.03144531416325,1.0506371977909785,31.67140594770959,1.0627099244056872,0.6975240432704833,23.57270115961767,0.3341912537013832,0.019184912674168882,7.204943138297323,7.204943138297323,20245.616,9.962494286586734,13.0,0.0,0.2560127626535456,20223.73986635735,0.0,1.0,1.0,-0.0
2.429999999999992,0.14511233446493654,0.14984301351873108,0.14511233446493654,0.0206548725484962,0.9477062358888294,1.0006286354993807,50.031431774969036,1.0507034180056505,31.78456723030001,1.0627783061868414,0.697508633933604,23.68366590871778,0.33424231209155575,0.01917991547531772,7.20417153907965,7.20417153907965,20249.170000000002,9.958076861741029,13.0,0.0,0.2546455721284989,20227.362238388334,0.0,1.0,1.0,-0.0
2.439999999999992,0.1451173465791053,0.14984344619738688,0.1451173465791053,0.020662319139335788,0.9485057723571704,1.000628320463133,50.03141602315665,1.0507661929168801,31.89758487362156,1.0628437853260488,0.6974955691496785,23.794077938654514,0.3342893218784472,0.019173844355652604,7.203401913080204,7.203401913080204,20252.726,9.953654314253447,13.0,0.0,0.2532229634671499,20231.000245552434,0.0,1.0,1.0,-0.0
2.4499999999999917,0.14512218935095927,0.14984382192539603,0.14512218935095927,0.020670720534737032,0.9494675183763702,1.0006279652709396,50.031398263546976,1.0508250853556098,32.01045933274946,1.0629058908412472,0.6974849272682246,23.90396819345273,0.33433198257142627,0.019166773548820577,7.202634185284278,7.202634185284278,20256.284,9.949224082803045,13.0,0.0,0.25174627077902156,20234.63256544637,0.0,1.0,1.0,-0.0
2.4599999999999915,0.14512683453760566,0.14984415899789685,0.14512683453760566,0.02067998760137011,0.9505381645696486,1.000627574251814,50.0313787125907,1.0508796987789473,32.12319245060002,1.0629641891789798,0.6974767788123885,24.013371492446282,0.33437003230991574,0.019158784376097134,7.201868254004006,7.201868254004006,20259.844,9.944784459842538,13.0,0.0,0.25021453218114065,20238.268184827844,0.0,1.0,1.0,-0.0
2.4699999999999913,0.14513125856601333,0.14984447715210983,0.14513125856601333,0.02069002625624469,0.9516603283166701,1.0006271519298962,50.03135759649481,1.0509296793812744,32.23578740069362,1.0630182866699,0.6974711846332275,24.122326148448902,0.3344032493088165,0.0191499643834599,7.201104027054092,7.201104027054092,20263.406,9.940343129334737,13.0,0.0,0.24862858200516458,20241.90554092546,0.0,1.0,1.0,-0.0
2.479999999999991,0.14513544225135586,0.1498447818734209,0.14513544225135586,0.020700738286298002,0.9527753427167028,1.0006267029860252,50.031335149301256,1.0509747178603548,32.34824861377764,1.0630678316474433,0.6974681939448125,24.23087356114248,0.3344314530411226,0.019140406445345762,7.200341418117475,7.200341418117475,20266.968,9.93589155354318,13.0,0.0,0.24698848205972243,20245.54480114036,0.0,1.0,1.0,-0.0
2.489999999999991,0.14513936721766366,0.1498451078468438,0.14513936721766366,0.02071202212870392,0.9538260537125701,1.00062623221713,50.0313116108565,1.0510145510751412,32.46058146118597,1.0631125163385304,0.6974678268750313,24.339057400697257,0.3344545084798931,0.01913020700147571,7.19958032972858,7.19958032972858,20270.532,9.93143656265704,13.0,0.0,0.24529499009805233,20249.17954526004,0.0,1.0,1.0,-0.0
2.4999999999999907,0.1451430227440755,0.1498454737057512,0.1451430227440755,0.020723773908192276,0.9547594891344341,1.0006257444971463,50.031287224857316,1.0510489627322384,32.572792656319706,1.0631520782415933,0.6974701069373961,24.446923985756527,0.3344723193110573,0.019119466901850565,7.198820674673745,7.198820674673745,20274.098,9.926974741581729,13.0,0.0,0.24354814886787943,20252.822160731972,0.0,1.0,1.0,-0.0
2.5099999999999905,0.14514640089302572,0.14984588124111645,0.14514640089302572,0.020735888188824655,0.9555292773189125,1.0006252447388146,50.031262236940734,1.0510777841352037,32.68488986148927,1.063186301068083,0.6974750380793998,24.554521331116344,0.3344848325729726,0.019108289316820612,7.198062352183295,7.198062352183295,20277.664,9.922504382769956,13.0,0.0,0.24174978290117877,20256.464126046274,0.0,1.0,1.0,-0.0
2.5199999999999902,0.14514949290016754,0.14984635905383004,0.14514949290016754,0.020748258763722743,0.9560977100393815,1.000624737852415,50.03123689262075,1.0511008947843283,32.79688134378936,1.0632150155932927,0.6974825878047103,24.661898299033528,0.3344920419223829,0.019096777956142688,7.197305275184627,7.197305275184627,20281.232,9.918030608863598,13.0,0.0,0.23989730411428595,20260.10202285387,0.0,1.0,1.0,-0.0
2.52999999999999,0.14515229599371524,0.14984690288404262,0.14515229599371524,0.020760779704988384,0.9564373536476849,1.0006242287069282,50.031211435346414,1.0511182219918893,32.90877635592886,1.0632380999833724,0.6974927202396249,24.76910495145835,0.3344939798505582,0.019085037893699443,7.196549353885453,7.196549353885453,20284.8,9.913552566089008,13.0,0.0,0.23799292465756983,20263.74761828652,0.0,1.0,1.0,-0.0
2.53999999999999,0.1451548053491656,0.14984751957022002,0.1451548053491656,0.020773346054387236,0.9565321437906324,1.0006237220915266,50.03118610457633,1.0511297407991294,33.020584502225745,1.0632554797892224,0.6975053587591575,24.876191205011782,0.3344907245993765,0.019073172666748052,7.195794500222456,7.195794500222456,20288.368000000002,9.909065985577957,13.0,0.0,0.23603608011821317,20267.38696820706,0.0,1.0,1.0,-0.0
2.5499999999999896,0.14515701786431043,0.14984821206653257,0.14515701786431043,0.02078585476909551,0.9563779225740838,1.0006232226769325,50.031161133846624,1.0511354731340268,33.13231589104886,1.0632671276791488,0.6975204049544032,24.98320682716335,0.3344823949243224,0.019061284368011112,7.195040621560608,7.195040621560608,20291.936,9.904574282425026,13.0,0.0,0.23402857105528047,20271.027871935057,0.0,1.0,1.0,-0.0
2.5599999999999894,0.14515893156636342,0.14984899419598569,0.14515893156636342,0.02079820554778501,0.9559824007413117,1.000622734979762,50.031136748988104,1.0511354866630032,33.243981007188175,1.0632730626784461,0.6975377371547448,25.090200957422308,0.3344691488183841,0.01904947265717273,7.194287631276313,7.194287631276313,20295.506,9.900079164177512,13.0,0.0,0.23196969507161713,20274.668570497673,0.0,1.0,1.0,-0.0
2.569999999999989,0.14516054840890963,0.14984984651574534,0.14516054840890963,0.02081030166189313,0.9553645581353485,1.000622263329952,50.0311131664976,1.0511298930749025,33.35559081954978,1.0632733489574289,0.6975572252939087,25.197222049827445,0.3344511784839437,0.0190378346984853,7.193535442873694,7.193535442873694,20299.076,9.895578069514473,13.0,0.0,0.22986021084577865,20278.315007348883,0.0,1.0,1.0,-0.0
2.579999999999989,0.145161866729521,0.1498507609703151,0.145161866729521,0.02082205050410013,0.9545535253607732,1.0006218118381736,50.03109059190868,1.0511188466586552,33.46715616799622,1.0632680944550752,0.697578696707788,25.304316630967502,0.33442871563748344,0.019026462539995032,7.192783969185769,7.192783969185769,20302.646,9.891071852209558,13.0,0.0,0.22770055784801566,20281.955133630086,0.0,1.0,1.0,-0.0
2.5899999999999888,0.1451628854845211,0.14985172661563306,0.1451628854845211,0.02083336438766813,0.9535870083187611,1.0006213843644802,50.03106921822401,1.0511025421499527,33.57868794293693,1.0632574492663642,0.697601958042972,25.411529406137248,0.3344020247331126,0.01901544347794751,7.192033118564424,7.192033118564424,20306.216,9.886563073583703,13.0,0.0,0.22549099013800836,20285.596811039766,0.0,1.0,1.0,-0.0
2.5999999999999885,0.14516360411378218,0.1498527154847666,0.14516360411378218,0.020844161202669152,0.9525093361692268,1.0006209844912426,50.03104922456213,1.0510812123162203,33.69019699065278,1.0632416035695176,0.6976267966667135,25.518902904693242,0.3343714002132882,0.019004859363517188,7.191282811473349,7.191282811473349,20309.784,9.882044049674093,13.0,0.0,0.22323236808945007,20289.2384255762,0.0,1.0,1.0,-0.0
2.6099999999999883,0.1451640193792773,0.1498537423342629,0.1451640193792773,0.02085436493211103,0.9513692358275668,1.0006206154974304,50.031030774871525,1.0510551255214422,33.80169380129393,1.0632207853738889,0.6976529677471044,25.626476794120137,0.3343371667366756,0.01899478521783821,7.190532981757476,7.190532981757476,20313.354,9.87752587953813,13.0,0.0,0.22092562115596223,20292.874258386004,0.0,1.0,1.0,-0.0
2.619999999999988,0.14516413600662134,0.1498547621207116,0.14516413600662134,0.020863906394663387,0.9502174381592967,1.0006202803394213,50.03101401697106,1.0510245821906194,33.91318916480555,1.063195257719457,0.6976802472130738,25.73428884107606,0.3342996650838548,0.018985291414019716,7.189783549118605,7.189783549118605,20316.922,9.873001732986642,13.0,0.0,0.21857009578970654,20296.52174455031,0.0,1.0,1.0,-0.0
2.629999999999988,0.14516395210263514,0.14985577409219555,0.14516395210263514,0.0208727233221126,0.9491042386817162,1.0006199816327073,50.030999081635365,1.0509899123327786,34.0246930974779,1.0631653158236278,0.6977083647900187,25.842372999272655,0.33425926357463515,0.018976439591979012,7.18903443133472,7.18903443133472,20320.49,9.868473317566924,13.0,0.0,0.2161669238554621,20300.154883122512,0.0,1.0,1.0,-0.0
2.6399999999999877,0.14516347123195955,0.14985676354393063,0.14516347123195955,0.02088076099068862,0.9480771267942701,1.0006197216362653,50.03098608181327,1.0509514718063557,34.136215573587045,1.0631312840775213,0.6977370637772791,25.95076056901569,0.3342163425296797,0.01896828534646166,7.188285548716004,7.188285548716004,20324.058,9.863940633278975,13.0,0.0,0.2137163316759498,20303.795807746617,0.0,1.0,1.0,-0.0
2.6499999999999875,0.14516269834375525,0.14985770255704017,0.14516269834375525,0.020887972411706302,0.947178590918557,1.0006195022432696,50.030975112163475,1.0509096388684254,34.247766198210634,1.063093512614103,0.6977660842948163,26.05947957116291,0.3341712947125352,0.018960876917289142,7.187536821357853,7.187536821357853,20327.624,9.859401118801856,13.0,0.0,0.21121908891313268,20307.434486037895,0.0,1.0,1.0,-0.0
2.6599999999999873,0.14516163703307028,0.1498585801338362,0.14516163703307028,0.020894318460639306,0.9464442061228343,1.0006193249722246,50.03096624861123,1.0508648108133483,34.3593539432448,1.06305237397689,0.6977951527123375,26.168554281672964,0.33412452464795905,0.018954254307770195,7.186788167962007,7.186788167962007,20331.188000000002,9.854862458098381,13.0,0.0,0.20867559259803653,20311.06685879985,0.0,1.0,1.0,-0.0
2.669999999999987,0.1451602940033613,0.14985940270906317,0.1451602940033613,0.020899768126361254,0.9459010850773969,1.0006191909622346,50.03095954811173,1.0508174001450332,34.470987389056994,1.0630082596098698,0.6978240053821835,26.278005625804635,0.334076440569673,0.018948450262739974,7.186039513964338,7.186039513964338,20334.752,9.85031867475303,13.0,0.0,0.20608631767486893,20314.69912446577,0.0,1.0,1.0,-0.0
2.679999999999987,0.14515868230588894,0.14986016504944583,0.14515868230588894,0.02090429863027193,0.9455667560782717,1.0006191009748737,50.030955048743685,1.0507678305013415,34.5826749161613,1.062961576004537,0.6978524066936613,26.387851504763063,0.33402744741836554,0.018943491041173467,7.185290769272729,7.185290769272729,20338.316,9.845768914992156,13.0,0.0,0.2034532221815949,20318.33470264372,0.0,1.0,1.0,-0.0
2.6899999999999866,0.1451568173654204,0.14986085049793327,0.1451568173654204,0.02090789526446603,0.9454485167836988,1.0006190553988963,50.03095276994481,1.050716532950508,34.69442440142126,1.0629127408571355,0.6978801327181224,26.498106333662317,0.3339779472864194,0.018939395486382384,7.184541858840983,7.184541858840983,20341.878,9.841215740136695,13.0,0.0,0.20077393226549053,20321.968234071614,0.0,1.0,1.0,-0.0
2.6999999999999864,0.1451547141379933,0.14986146051953392,0.1451547141379933,0.02091055121180143,0.9455432876246281,1.0006190542551507,50.03095271275754,1.050663942509807,34.80624297125703,1.062862179471321,0.697906960022162,26.6087807059717,0.33392833901640184,0.018936174425253464,7.18379270565161,7.18379270565161,20345.438000000002,9.836663419054883,13.0,0.0,0.19805106720636473,20325.595493806788,0.0,1.0,1.0,-0.0
2.709999999999986,0.14515239133810204,0.1498619998673075,0.14515239133810204,0.020912267506155983,0.9458379580484216,1.0006190972051943,50.03095486025971,1.0506104943372154,34.918137254557735,1.0628103211244644,0.6979326880898369,26.719881896961542,0.3338790106672469,0.018933831871546646,7.183043235595675,7.183043235595675,20348.996,9.83210170646296,13.0,0.0,0.19528464619386007,20329.222547594953,0.0,1.0,1.0,-0.0
2.719999999999986,0.145149871160848,0.14986249106209645,0.145149871160848,0.020913052818498916,0.9463101987939069,1.000619183564406,50.0309591782203,1.0505566200602674,35.030113352538265,1.0627575953472073,0.6979571403192505,26.83141390040432,0.333830336542258,0.018932365164800277,7.182293366367504,7.182293366367504,20352.554,9.827542555191977,13.0,0.0,0.19247493653034944,20332.84711320753,0.0,1.0,1.0,-0.0
2.7299999999999858,0.14514718219281758,0.14986291509640673,0.14514718219281758,0.02091292321685207,0.9469296929634577,1.0006193123191214,50.03096561595607,1.0505027440043115,35.142177037256516,1.0627044281903701,0.6979801800897745,26.943377881437566,0.33378267112845217,0.018931766012546432,7.181543029924011,7.181543029924011,20356.108,9.822976573731825,13.0,0.0,0.18962281235259268,20336.475666639628,0.0,1.0,1.0,-0.0
2.7399999999999856,0.1451443486108468,0.1498633140173898,0.1451443486108468,0.020911901570312447,0.9476597249645473,1.0006194821426309,50.03097410713154,1.0504492804439738,35.25433299417687,1.0626512389055505,0.698001661310807,27.055771046877133,0.3337363573181237,0.01893201811615598,7.180792146520072,7.180792146520072,20359.662,9.818408030950732,13.0,0.0,0.18672910922034652,20340.089728390958,0.0,1.0,1.0,-0.0
2.7499999999999853,0.14514140455869998,0.14986368724378368,0.14514140455869998,0.0209100175031771,0.948459038560279,1.0006196914155987,50.030984570779935,1.0503966297672858,35.3665858025508,1.0625984365957675,0.6980214986746316,27.16858844328864,0.33369170924832764,0.018933101172974812,7.180040640979017,7.180040640979017,20363.214,9.813836073075054,13.0,0.0,0.1837940574564943,20343.715498896472,0.0,1.0,1.0,-0.0
2.759999999999985,0.1451383819063877,0.14986403509159935,0.1451383819063877,0.02090730668289328,0.9492838732649858,1.000619938249007,50.030996912450355,1.0503451759191405,35.478939122244974,1.0625464169850363,0.698039611213805,27.28182173594828,0.3336490221780726,0.01893498822195857,7.179288434176157,7.179288434176157,20366.762,9.809265822746669,13.0,0.0,0.18081840701461344,20347.33082679963,0.0,1.0,1.0,-0.0
2.769999999999985,0.14513531089745385,0.1498644022238863,0.14513531089745385,0.020903810383209515,0.9500900842801842,1.0006202205042998,50.03101102521499,1.050295283876829,35.591395719370794,1.062495559748642,0.6980559267324021,27.395459438264552,0.33360856992933197,0.01893764625906763,7.178535455074042,7.178535455074042,20370.31,9.80468703468182,13.0,0.0,0.17780280101950546,20350.939966768106,0.0,1.0,1.0,-0.0
2.7799999999999847,0.1451322298681754,0.149864773943235,0.1451322298681754,0.020899575244380388,0.9508352342004861,1.000620535819831,50.031026790991554,1.0502472965468195,35.70395816524595,1.0624462256480378,0.6980704295039007,27.509488243637403,0.33357059301053194,0.018941039152518727,7.177781647921833,7.177781647921833,20373.854,9.80010653906968,13.0,0.0,0.174748409215812,20354.55928169781,0.0,1.0,1.0,-0.0
2.7899999999999845,0.14512916974453982,0.1498651785512075,0.14512916974453982,0.02089465239911646,0.9514805666336313,1.0006208816357889,50.031044081789446,1.0502015332098977,35.81662780088397,1.0623987541071238,0.6980830876645084,27.623891463138587,0.33353531267490955,0.01894512425102561,7.177026950409365,7.177026950409365,20377.396,9.795527751004835,13.0,0.0,0.17165542879081805,20358.162405147246,0.0,1.0,1.0,-0.0
2.7999999999999843,0.14512616506960302,0.149865627896731,0.14512616506960302,0.02088909720644919,0.9519927683376329,1.0006212552189384,50.031062760946924,1.0501582871766317,35.92940549871427,1.0623534611210228,0.6980939065491492,27.738650503328003,0.3335029185395702,0.018949855684884987,7.176271298706743,7.176271298706743,20380.936,9.790942986524463,13.0,0.0,0.16852440263719173,20361.771290460376,0.0,1.0,1.0,-0.0
2.809999999999984,0.14512324891462872,0.1498661168929838,0.14512324891462872,0.02088296860781433,0.9523454372616086,1.0006216536905064,50.031082684525316,1.050117824168502,36.042291363787044,1.0623106372002384,0.6981029053494262,27.853744532041144,0.33347357250396625,0.01895518360958416,7.175514624888174,7.175514624888174,20384.472,9.7863565144968,13.0,0.0,0.16535616130318007,20365.375827746375,0.0,1.0,1.0,-0.0
2.819999999999984,0.14512044915259664,0.14986666725253034,0.14512044915259664,0.020876328493487827,0.9525201989909707,1.000622074051029,50.03110370255145,1.0500803811975359,36.15528449747573,1.0622705458520088,0.6981100998606371,27.969150278990583,0.33344741183323034,0.018961053813324802,7.174756863523231,7.174756863523231,20388.006,9.781767481148197,13.0,0.0,0.16215256032970687,20368.97209573666,0.0,1.0,1.0,-0.0
2.8299999999999836,0.14511779517984522,0.14986728311367506,0.14511779517984522,0.020869241324478156,0.9525074200014426,1.000622513207128,50.0311256603564,1.0500461651080872,36.268383496028385,1.06223342217372,0.6981155348661223,28.084843054164562,0.3334245417892408,0.01896740994508864,7.173998913753363,7.173998913753363,20391.538,9.777178447799596,13.0,0.0,0.1590506790597535,20372.59735674651,0.0,1.0,1.0,-0.0
2.8399999999999834,0.14511531310227752,0.14986795094050795,0.14511531310227752,0.020861773463472663,0.9523064985075336,1.0006229679991148,50.03114839995574,1.0500153518145887,36.381586176172995,1.0621994716354042,0.6981192614979703,28.20079646387086,0.33340504011071787,0.018974192858176624,7.173239097224033,7.173239097224033,20395.066,9.772584291809116,13.0,0.0,0.15563595594305227,20376.168574624015,0.0,1.0,1.0,-0.0
2.849999999999983,0.1451130222882922,0.14986868364696362,0.1451130222882922,0.020853992544253526,0.9519257121671001,1.0006234352250498,50.031171761252494,1.049988086020331,36.49488936593246,1.0621688693958327,0.6981213207408801,28.31698225376129,0.333388960610743,0.01898134029104452,7.172478215622702,7.172478215622702,20398.592,9.767990989592281,13.0,0.0,0.15237201087693497,20379.76448033483,0.0,1.0,1.0,-0.0
2.859999999999983,0.1451109423901513,0.14986947666504402,0.1451109423901513,0.020845967110830758,0.9513816593355705,1.0006239116662743,50.03119558331372,1.0499644805765516,36.608289432191356,1.062141759716776,0.6981217767002273,28.433371366648828,0.33337632626860647,0.018988789160461546,7.171716006467641,7.171716006467641,20402.116,9.76339512605451,13.0,0.0,0.14902770418850395,20383.356092380865,0.0,1.0,1.0,-0.0
2.869999999999983,0.14510908886084362,0.14987029356307718,0.14510908886084362,0.02083776597464744,0.9506983123308913,1.0006243941133688,50.03121970566844,1.0499446165109998,36.72178203694234,1.0621182555455397,0.6981206950107451,28.54993369833325,0.33336713410719704,0.018996474969275277,7.1709524081472855,7.1709524081472855,20405.634000000002,9.758797554969444,13.0,0.0,0.14564990752413007,20386.943401358178,0.0,1.0,1.0,-0.0
2.8799999999999826,0.1451074666661435,0.14987115459625994,0.1451074666661435,0.020829457558723025,0.9499057459361838,1.000624879386748,50.0312439693374,1.0499285437507022,36.83536173156496,1.0620984387183272,0.6981181122643099,28.666637596967096,0.3333613624390401,0.019004330729943446,7.170187363578734,7.170187363578734,20409.15,9.754195715016149,13.0,0.0,0.14224018378757985,20390.51652211173,0.0,1.0,1.0,-0.0
2.8899999999999824,0.14510608489340998,0.1498720490483259,0.14510608489340998,0.02082110975732749,0.9490385977829784,1.0006253643603833,50.031268218019164,1.0499162808399847,36.94902301424495,1.0620823600670672,0.6981141049597934,28.78345178710365,0.33335895689578654,0.019012291126251225,7.169420810884567,7.169420810884567,20412.664,9.749594728836499,13.0,0.0,0.13879843668936337,20394.09928334512,0.0,1.0,1.0,-0.0
2.899999999999982,0.1451049482711293,0.14987293581663505,0.1451049482711293,0.020812789221903563,0.9481343408966102,1.0006258459867328,50.03129229933664,1.0499078157149266,37.062759834140316,1.0620700395778482,0.6981087485270533,28.900344679483393,0.3333598398507752,0.019020290891552126,7.16865269593984,7.16865269593984,20416.172,9.74499374265685,13.0,0.0,0.13532567265416634,20397.67592599689,0.0,1.0,1.0,-0.0
2.909999999999982,0.14510405132973964,0.14987383211018138,0.14510405132973964,0.020804560731054977,0.9472314624187851,1.0006263213143831,50.03131606571915,1.04990310710304,37.17656521494397,1.062061467286389,0.6981020884401616,29.017283915336076,0.33336391784318586,0.019028263829831915,7.1678829633801,7.1678829633801,20419.678,9.740388487608968,13.0,0.0,0.13182273551467083,20401.23833255112,0.0,1.0,1.0,-0.0
2.9199999999999817,0.145103393350389,0.14987472594501633,0.145103393350389,0.020796487103913776,0.9463676251164385,1.000626787508636,50.031339375431806,1.0499020848709497,37.290432337322294,1.0620566040405572,0.6980942103957275,29.13423831284872,0.3333710678189947,0.01903614701745871,7.167111547867772,7.167111547867772,20423.182,9.73578237878744,13.0,0.0,0.12829106992109052,20404.81015426404,0.0,1.0,1.0,-0.0
2.9299999999999815,0.14510297016372703,0.14987557675350205,0.14510297016372703,0.02078862855148102,0.9455779013816504,1.000627241873105,50.031362093655254,1.0499046513836434,37.404354064299255,1.0620553822741126,0.6980852003101675,29.251177188953818,0.3333811467697139,0.019043879192700952,7.1663383996353485,7.1663383996353485,20426.68,9.731174562418621,13.0,0.0,0.12472956420078307,20408.375983577538,0.0,1.0,1.0,-0.0
2.9399999999999813,0.14510276852367415,0.1498764039779202,0.14510276852367415,0.02078104211834261,0.944893170609941,1.0006276818638271,50.031384093191356,1.0499106834460823,37.51832258101398,1.0620577074764577,0.6980751161290887,29.368069904212554,0.33339399939010383,0.019051399763775963,7.165563462868511,7.165563462868511,20430.176,9.726567599823447,13.0,0.0,0.1211404526546257,20411.92746657803,0.0,1.0,1.0,-0.0
2.949999999999981,0.14510278119493714,0.14987717012938243,0.14510278119493714,0.020773781672344418,0.944338741193497,1.0006281051061026,50.03140525530513,1.0499200331523593,37.63233048719232,1.0620634594896223,0.6980640583835591,29.48488779644335,0.33340944458131794,0.0190586529724667,7.164786680829621,7.164786680829621,20433.666,9.721958929680982,13.0,0.0,0.11752388490953206,20415.488583884297,0.0,1.0,1.0,-0.0
2.959999999999981,0.14510299246840172,0.1498778985456742,0.14510299246840172,0.020766897220636453,0.9439332635939061,1.0006285094091847,50.03142547045923,1.0499325301930937,37.7463698727063,1.0620724940041768,0.6980520999140342,29.60160271870558,0.3334272919577098,0.019065584588935522,7.164007993399236,7.164007993399236,20437.154,9.717346844443929,13.0,0.0,0.11388087014335757,20419.031226108375,0.0,1.0,1.0,-0.0
2.9699999999999807,0.1451033933836297,0.14987857095216323,0.1451033933836297,0.020760434917461375,0.9436879782504074,1.000628892780096,50.031444639004796,1.0499479829975347,37.86043340878798,1.062084644157712,0.6980393568818886,29.718188971397716,0.33344732847707403,0.01907214609422695,7.16322736456203,7.16322736456203,20440.638,9.712736466754171,13.0,0.0,0.11021159351644201,20422.58415293659,0.0,1.0,1.0,-0.0
2.9799999999999804,0.14510397044820247,0.14987918629146924,0.14510397044820247,0.02075443649405013,0.9436063278312615,1.0006292534366434,50.03146267183217,1.0499661810552572,37.97451364643901,1.0620997221986794,0.6980259336658222,29.83462219671752,0.33346933181849814,0.019078292143459234,7.162444761047016,7.162444761047016,20444.118000000002,9.70812438151712,13.0,0.0,0.1065181459738712,20426.12517980689,0.0,1.0,1.0,-0.0
2.9899999999999802,0.14510471039188105,0.14987973141177627,0.14510471039188105,0.020748939096705946,0.9436839483979989,1.000629589815982,50.0314794907991,1.0499868968954589,38.088603372928716,1.062117521504319,0.6980119438531996,29.950880061525947,0.33349306786936556,0.019083982035735934,7.1616601315276895,7.1616601315276895,20447.592,9.703508881185483,13.0,0.0,0.1028001797064798,20429.663677060158,0.0,1.0,1.0,-0.0
2.99999999999998,0.1451055971754732,0.14988023960695446,0.1451055971754732,0.02074397503177697,0.9439090293245452,1.0006299005816603,50.03149502908302,1.0500098884258484,38.202695450995726,1.0621378186685428,0.6979974944174796,30.066942029969752,0.33351829597299193,0.019089179144869257,7.1608734319631635,7.1608734319631635,20451.064000000002,9.69889764972208,13.0,0.0,0.09905892536112382,20433.191984489047,0.0,1.0,1.0,-0.0
3.00999999999998,0.14510662256900414,0.1498807024330521,0.14510662256900414,0.020739571831728715,0.9442630145014848,1.0006301846322165,50.031509231610826,1.0500349004999698,38.31678360322641,1.0621603754036253,0.6979827345901789,30.182790707634876,0.333544760301544,0.019093853764568965,7.160084617593929,7.160084617593929,20454.532,9.694279588069504,13.0,0.0,0.0952957791044695,20436.728040548573,0.0,1.0,1.0,-0.0
3.0199999999999796,0.1451077747063017,0.1498811133832211,0.1451077747063017,0.020735751822581108,0.9447216099804718,1.0006304411069393,50.03152205534697,1.0500616675815022,38.430861683260716,1.062184940602564,0.6979677998479545,30.298410646884847,0.33357220358304784,0.019097980389261984,7.159293642802496,7.159293642802496,20457.994,9.689666649058807,13.0,0.0,0.09150999660649131,20440.25183695488,0.0,1.0,1.0,-0.0
3.0299999999999794,0.14510903940862893,0.14988151143325407,0.14510903940862893,0.02073253206386611,0.9452560475633676,1.0006306693854536,50.03153346927268,1.05008991624614,38.54492377306865,1.0622112528144527,0.6979528164538394,30.41378854079199,0.33360036823368666,0.019101538137896557,7.158500469125036,7.158500469125036,20461.454,9.68504687985894,13.0,0.0,0.08770344053632788,20443.76754198591,0.0,1.0,1.0,-0.0
3.039999999999979,0.14511041049958107,0.14988187800162237,0.14511041049958107,0.02072992456189167,0.9458345297268692,1.000630869090431,50.031543454521554,1.0501193668835844,38.65896493974004,1.0622390423410952,0.6979379490940025,30.528914467634102,0.33362898797112384,0.01910451337933925,7.157705045978675,7.157705045978675,20464.908,9.68043223330095,13.0,0.0,0.08387654753816744,20447.290713453665,0.0,1.0,1.0,-0.0
3.049999999999979,0.1451118749558761,0.1498822390042869,0.1451118749558761,0.020727935918608366,0.9464237924123586,1.000631040085864,50.031552004293204,1.0501497366909802,38.77298025241863,1.0622680335572672,0.6979233286601005,30.643780222569767,0.3336578050012745,0.01910689599560257,7.156907339498465,7.156907339498465,20468.358,9.675815879195667,13.0,0.0,0.08003030521974105,20450.795917422285,0.0,1.0,1.0,-0.0
3.0599999999999787,0.14511342442773803,0.14988260571980758,0.14511342442773803,0.020726567647320455,0.9469907074203244,1.0006311824725098,50.03155912362549,1.0501807416017528,38.886965576897055,1.0622979473169125,0.6979091054856748,30.75838062683873,0.3336865606082274,0.019108682236679213,7.156107305105544,7.156107305105544,20471.804,9.671194402448506,13.0,0.0,0.07616540173940597,20454.30469359079,0.0,1.0,1.0,-0.0
3.0699999999999785,0.1451150506487499,0.1498829742834275,0.1451150506487499,0.02072581616717146,0.9475038443419107,1.000631296584078,50.0315648292039,1.0502120986368446,39.000917300529665,1.0623285031235512,0.6978954261455044,30.87271300082192,0.33371500170249924,0.019109873462292697,7.155304898171312,7.155304898171312,20475.244,9.666578048343224,13.0,0.0,0.0722826644925434,20457.807072067037,0.0,1.0,1.0,-0.0
3.0799999999999783,0.1451167421342098,0.14988338376632432,0.1451167421342098,0.020725672858309924,0.9479349252481398,1.0006313829782725,50.031569148913626,1.0502435284306895,39.114832106001764,1.0623594215415249,0.6978824162557008,30.986776733783074,0.33374288625664095,0.019110475177969936,7.154500084506438,7.154500084506438,20478.682,9.661957425369712,13.0,0.0,0.06838371825865146,20461.29934940397,0.0,1.0,1.0,-0.0
3.089999999999978,0.1451184943898906,0.1498838132610941,0.1451184943898906,0.02072612447373047,0.9482600982945892,1.0006314424293763,50.03157212146881,1.050274756839077,39.22870768981749,1.0623904262913857,0.697870227798827,31.10057440689035,0.33376997475205344,0.019110499432473158,7.15369282101246,7.15369282101246,20482.114,9.657339363717137,13.0,0.0,0.064467709475053,20464.799191585527,0.0,1.0,1.0,-0.0
3.099999999999978,0.14512029498567636,0.14988428400778445,0.14512029498567636,0.02072715300391887,0.9484609800217704,1.000631475916686,50.031573795834305,1.0503055177368712,39.342541746749596,1.062421246478177,0.6978589668269352,31.214110004856817,0.33379604706227683,0.01910996084563785,7.152883073823258,7.152883073823258,20485.542,9.652717886969976,13.0,0.0,0.060536682446344685,20468.28087089439,0.0,1.0,1.0,-0.0
3.1099999999999777,0.1451221350281157,0.14988478593961937,0.1451221350281157,0.020728736205313278,0.9485254194406769,1.0006314846105016,50.03157423052508,1.0503355546550126,39.45633273467609,1.0624516188099524,0.6978487468013559,31.32739010995513,0.33382089262348813,0.019108879237105802,7.152070804472622,7.152070804472622,20488.964,9.648098971543755,13.0,0.0,0.05659087874628706,20471.76618083583,0.0,1.0,1.0,-0.0
3.1199999999999775,0.14512400142589407,0.14988533605718604,0.14512400142589407,0.02073084774036796,0.9484479512801213,1.0006314698579077,50.03157349289539,1.050364622986152,39.5700793495353,1.0624812895967148,0.6978396507714938,31.440422894958495,0.33384431969687833,0.019107277358285976,7.151255980097055,7.151255980097055,20492.382,9.643479202343888,13.0,0.0,0.05263150256756031,20475.23927791048,0.0,1.0,1.0,-0.0
3.1299999999999772,0.14512588407740576,0.14988593446990517,0.14512588407740576,0.020733457660563653,0.9482299239549535,1.000631433167461,50.03157165837305,1.0503924914213345,39.68378100487784,1.0625100166172499,0.6978317646185455,31.553218812626834,0.3338661494558815,0.019105182387276237,7.150438564981671,7.150438564981671,20495.796000000002,9.638856871823084,13.0,0.0,0.04865914887102567,20478.71402032901,0.0,1.0,1.0,-0.0
3.139999999999977,0.14512777152358403,0.1498865644587228,0.14512777152358403,0.020736532637175533,0.9478793018042496,1.0006313761938086,50.03156880969043,1.0504189436520888,39.79743753330229,1.062537570770152,0.6978251555934628,31.665789967223724,0.33388622148574876,0.01910262450230896,7.149618517265231,7.149618517265231,20499.204,9.634237102623214,13.0,0.0,0.04467556426514838,20482.182188740797,0.0,1.0,1.0,-0.0
3.149999999999977,0.14512964791732724,0.1498872365054338,0.14512964791732724,0.020740036251536226,0.9474101615956025,1.0006313007182297,50.031565035911484,1.0504437801172128,39.91104894373844,1.0625637378377446,0.6978198570722691,31.77814959152453,0.3339043980227593,0.019099635758177004,7.148795811867436,7.148795811867436,20502.608,9.629616479649702,13.0,0.0,0.04068018603741269,20485.6403682395,0.0,1.0,1.0,-0.0
3.1599999999999766,0.14513150036825104,0.1498879446596154,0.14513150036825104,0.020743929563729013,0.9468419075386639,1.0006312086304623,50.03156043152311,1.0504668189555806,40.024615902248144,1.0625883199216923,0.6978159029156191,31.89031271319967,0.3339205573621884,0.019096251538607396,7.147970410842955,7.147970410842955,20506.008,9.624993295355248,13.0,0.0,0.03667463009149515,20489.099993885327,0.0,1.0,1.0,-0.0
3.1699999999999764,0.14513331478898575,0.14988866687798846,0.14513331478898575,0.020748171404291856,0.9461982484910012,1.0006311019110954,50.03155509555477,1.0504878971876366,40.138139436938076,1.0626111366160846,0.6978133073059589,32.002295516924775,0.33393459863266345,0.0190925091222083,7.147142276343417,7.147142276343417,20509.402000000002,9.620375233702674,13.0,0.0,0.0326596817765597,20492.553116696847,0.0,1.0,1.0,-0.0
3.179999999999976,0.14513507306500728,0.1498894092695512,0.14513507306500728,0.02075271870671512,0.9455059947200236,1.0006309826105684,50.03154913052842,1.05050687191119,40.25162069981535,1.0626320262547817,0.6978120508413745,32.11411482069424,0.3339464452918862,0.019088446571850864,7.146311376677019,7.146311376677019,20512.792,9.615751195634575,13.0,0.0,0.02863611515423044,20495.99593256026,0.0,1.0,1.0,-0.0
3.189999999999976,0.1451367605872784,0.14989014805874804,0.1451367605872784,0.020757527102152576,0.9447937290269154,1.0006308528301155,50.03154264150578,1.0505236206802502,40.365061452227565,1.0626508467996936,0.6978121161753288,32.22578874748933,0.3339560377958726,0.019084104212493718,7.145477669667542,7.145477669667542,20516.176,9.611130572661061,13.0,0.0,0.024604871861330015,20499.440050707268,0.0,1.0,1.0,-0.0
3.1999999999999758,0.14513835910187706,0.14989088850344465,0.14513835910187706,0.02076255116467951,0.9440904202383659,1.0006307147024867,50.031535735124336,1.0505380423381796,40.478463548500194,1.0626674765557422,0.697813453935545,32.33733571832791,0.3339633409300199,0.019079522419327186,7.144641153098771,7.144641153098771,20519.556,9.606509095913902,13.0,0.0,0.020567542692088873,20502.872707259517,0.0,1.0,1.0,-0.0
3.2099999999999755,0.14513985440114838,0.14989160689908584,0.14513985440114838,0.020767744979124144,0.9434240450276582,1.0006305703733223,50.031528518666114,1.0505500570076083,40.591829424446914,1.0626818146681583,0.6978160193487223,32.448775146486454,0.3339683359887355,0.019074743165905683,7.143801796989903,7.143801796989903,20522.93,9.601887619166742,13.0,0.0,0.01652366005423565,20506.30674000647,0.0,1.0,1.0,-0.0
3.2199999999999753,0.1451412292692245,0.14989230945658888,0.1451412292692245,0.02077306236773412,0.9428202836400422,1.0006304219827151,50.03152109913576,1.0505596065319285,40.70516158333677,1.0626937814458488,0.6978197388597455,32.56012644539482,0.33397102766590037,0.019069807857290188,7.142959572116086,7.142959572116086,20526.3,9.597266142419581,13.0,0.0,0.012475039216061752,20509.72826356893,0.0,1.0,1.0,-0.0
3.229999999999975,0.14514247121840826,0.1498929742620523,0.14514247121840826,0.020778457436829056,0.9423013489195416,1.000630271647791,50.03151358238955,1.0505666540781484,40.818463084959305,1.0627033184688401,0.6978245472108399,32.67140973447652,0.33397143584832933,0.019064758911669026,7.142114450243104,7.142114450243104,20529.664,9.592644665672422,13.0,0.0,0.008422254572422759,20513.15136028828,0.0,1.0,1.0,-0.0
3.239999999999975,0.1451435654469648,0.14989361003487103,0.1451435654469648,0.02078388477688815,0.9418850023791083,1.0006301214458029,50.03150607229014,1.0505711842010905,40.9317370309852,1.0627103885279023,0.6978303543523694,32.782644857412166,0.3339696021653954,0.01905963762347981,7.141266410311071,7.141266410311071,20533.024,9.588023188925263,13.0,0.0,0.004366146118332854,20516.562233475874,0.0,1.0,1.0,-0.0
3.2499999999999747,0.14514450254853625,0.14989419797248618,0.14514450254853625,0.02078929997657311,0.9415837992953877,1.0006299733985156,50.03149866992578,1.0505732020841638,41.044987051474074,1.0627149753591703,0.697837082612798,32.893852096926345,0.3339655814985333,0.019054485770195327,7.140416424688802,7.140416424688802,20536.378,9.583401712178102,13.0,0.0,0.0003905105112976717,20520.002410220488,0.0,1.0,1.0,-0.0
3.2599999999999745,0.1451452714164416,0.14989475033073188,0.1451452714164416,0.020794659785011133,0.9414046006222643,1.0006298294573313,50.03149147286656,1.0505727332604498,41.15821678649276,1.0627170832264086,0.6978446335612193,33.005051200949396,0.3339594482946183,0.019049343498545934,7.139562812798132,7.139562812798132,20539.728,9.578780235430942,13.0,0.0,-0.00375407165250061,20523.37578053792,0.0,1.0,1.0,-0.0
3.2699999999999743,0.14514586686651496,0.14989525211059196,0.14514586686651496,0.020799922583533973,0.941348348617315,1.0006296914898893,50.03148457449447,1.0505698225333482,41.27143036712684,1.0627167363177972,0.6978529249537984,33.11626210380743,0.3339512878961919,0.019044250949811558,7.138706442705862,7.138706442705862,20543.072,9.574158758683783,13.0,0.0,-0.007787620343951624,20526.786775827455,0.0,1.0,1.0,-0.0
3.279999999999974,0.14514628243589253,0.14989571943443053,0.14514628243589253,0.020805048502404732,0.941410139935841,1.0006295612675413,50.031478063377065,1.050564533402943,41.3846318907477,1.0627139780132808,0.6978618572657439,33.22750395772559,0.33394120272038064,0.019039246162581937,7.1378470856990415,7.1378470856990415,20546.412,9.569537281936622,13.0,0.0,-0.011849001114244006,20530.17649972977,0.0,1.0,1.0,-0.0
3.289999999999974,0.14514651787653543,0.1498961410658937,0.14514651787653543,0.020809999844461143,0.9415795684708513,1.00062944045439,50.031472022719505,1.0505569467199256,41.497825894440105,1.0627088699921037,0.6978713501742203,33.338795858140585,0.33392930350588845,0.01903436671066238,7.136984719680034,7.136984719680034,20549.746,9.564918366510401,13.0,0.0,-0.01590955331018551,20533.56773876626,0.0,1.0,1.0,-0.0
3.2999999999999736,0.14514657181663077,0.149896522004646,0.14514657181663077,0.02081474115223782,0.941841322685148,1.0006293305972562,50.03146652986281,1.050547159874316,41.611016822445094,1.0627014912385921,0.6978813085688951,33.450155878792174,0.3339157154450079,0.019029647617677094,7.13611932413706,7.13611932413706,20553.074,9.560294328442303,13.0,0.0,-0.01996785253571635,20536.946529970613,0.0,1.0,1.0,-0.0
3.3099999999999734,0.14514644593935563,0.1498968832128108,0.14514644593935563,0.020819239523149406,0.9421760045076788,1.0006292331157707,50.03146165578853,1.050535285483615,41.72420926540698,1.0626919370294947,0.6978916433236129,33.56160142109387,0.33390057270342915,0.01902512219166365,7.135250875980627,7.135250875980627,20556.398,9.555676266789728,13.0,0.0,-0.02402396879126515,20540.32079349542,0.0,1.0,1.0,-0.0
3.319999999999973,0.14514614785560873,0.1498972321174119,0.14514614785560873,0.020823464863108754,0.9425611222775768,1.0006291492967847,50.031457464839235,1.050521449798424,41.8374081411651,1.0626803175737292,0.6979022860623242,33.67314945666782,0.3338840139706122,0.01902082256220787,7.134379356447724,7.134379356447724,20559.718,9.551054790042567,13.0,0.0,-0.02807670119915875,20543.69464731817,0.0,1.0,1.0,-0.0
3.329999999999973,0.14514568680387402,0.14989756225496678,0.14514568680387402,0.02082738991472777,0.9429722115059729,1.000629080289429,50.03145401447146,1.050505791421132,41.95061837805253,1.062666756631393,0.6979131697724014,33.784815961613006,0.3338661853085676,0.019016778469780695,7.1335047382224674,7.1335047382224674,20563.032,9.546431605748115,13.0,0.0,-0.03212529292495776,20547.061779593823,0.0,1.0,1.0,-0.0
3.3399999999999728,0.14514507047574704,0.14989788204386753,0.14514507047574704,0.02083099031420383,0.9433840304192553,1.000629027098317,50.031451354915845,1.0504884601687081,42.06384464979107,1.0626513903231378,0.6979242146444133,33.89661545342397,0.3338472420417829,0.01901301633590876,7.132626993769783,7.132626993769783,20566.34,9.541813544095541,13.0,0.0,-0.03616888046785745,20550.418225786438,0.0,1.0,1.0,-0.0
3.3499999999999726,0.14514430887389382,0.14989821437249243,0.14514430887389382,0.020834244829110372,0.9437717683605227,1.00062899057849,50.0314495289245,1.0504696155147357,42.17709160214106,1.0626343658290618,0.6979353474459531,34.008561339908034,0.33382734342248915,0.019009560087152665,7.131746095152121,7.131746095152121,20569.644,9.537194628669319,13.0,0.0,-0.040206703064943276,20553.769978165958,0.0,1.0,1.0,-0.0
3.3599999999999723,0.1451434169365529,0.14989855248217385,0.1451434169365529,0.02083713551963023,0.9441122072195542,1.0006289714345367,50.031448571726834,1.050449424807957,42.29036402396147,1.0626158397932677,0.6979465151824689,34.12066617380386,0.33380664832710566,0.019006431716428792,7.130862002251458,7.130862002251458,20572.942,9.532571444374867,13.0,0.0,-0.044238909787471595,20557.12068025638,0.0,1.0,1.0,-0.0
3.369999999999972,0.14514240688872423,0.14989890334230005,0.14514240688872423,0.020839647612766462,0.9443847874177842,1.0006289702187579,50.03144851093789,1.0504280620998223,42.40366629877628,1.0625959768736633,0.6979576497567958,34.23294072844605,0.33378532152287815,0.019003649304939786,7.129974662634551,7.129974662634551,20576.234,9.527951675175,13.0,0.0,-0.048264628360939706,20560.45804655962,0.0,1.0,1.0,-0.0
3.379999999999972,0.14514129211920396,0.1498992873270023,0.14514129211920396,0.02084176964266782,0.9445725286179445,1.0006289873292726,50.03144936646363,1.050405706561127,42.517002632378706,1.0625749483704872,0.6979686873847079,34.34539438630022,0.3337635283822946,0.0190012279488487,7.12908401807855,7.12908401807855,20579.522,9.523333613522425,13.0,0.0,-0.05228408855701225,20563.790054292625,0.0,1.0,1.0,-0.0
3.3899999999999717,0.14514008981182097,0.14989970882119177,0.14514008981182097,0.02084349353710373,0.9446627601381985,1.0006290230122283,50.03145115061142,1.0503825407022598,42.63037722792715,1.062552930597544,0.697979582236529,34.45803542674237,0.3337414306450613,0.018999180397283825,7.12819000027105,7.12819000027105,20582.806,9.518712990548911,13.0,0.0,-0.0562981331668081,20567.120510626202,0.0,1.0,1.0,-0.0
3.3999999999999715,0.14513881648915045,0.14990015605153487,0.14513881648915045,0.020844814482623635,0.9446476342576025,1.000629077364432,50.0314538682216,1.0503587489876267,42.74379397051431,1.0625301033169776,0.6979902862727579,34.570870515214985,0.33371918946976553,0.01899751596149706,7.1272925363374675,7.1272925363374675,20586.084,9.514090660028105,13.0,0.0,-0.060301292837665756,20570.44322826092,0.0,1.0,1.0,-0.0
3.4099999999999713,0.1451374847662163,0.14990063011745405,0.1451374847662163,0.02084573082116005,0.9445244048710479,1.0006291503339084,50.03145751669542,1.0503345166701288,42.85725617018337,1.0625066484430117,0.698000734653492,34.68390430571152,0.33369696751576206,0.018996239725218585,7.126391486042675,7.126391486042675,20589.356,9.509473452149177,13.0,0.0,-0.06430339716772594,20573.752506548044,0.0,1.0,1.0,-0.0
3.419999999999971,0.14513610721664505,0.14990114495897772,0.14513610721664505,0.020846244129774875,0.9442954585125874,1.0006292417219884,50.031462086099424,1.0503100282757285,42.97076680332363,1.0624827487084918,0.6980108650168457,34.79713986587901,0.33367492378933655,0.01899535352901745,7.125486871656533,7.125486871656533,20592.624,9.504852829175663,13.0,0.0,-0.06828640807160889,20577.059355809335,0.0,1.0,1.0,-0.0
3.429999999999971,0.1451346990925764,0.14990168373627263,0.1451346990925764,0.020846359225988823,0.9439680998765745,1.0006293511893707,50.03146755946853,1.0502854659299063,43.08432870540769,1.0624585861050633,0.6980206314129079,34.91057901862911,0.3336532094979208,0.01899485671383503,7.124578722850344,7.124578722850344,20595.886000000002,9.500233059975795,13.0,0.0,-0.07225197212556009,20580.366740246416,0.0,1.0,1.0,-0.0
3.4399999999999706,0.14513327086208352,0.1499022572058374,0.14513327086208352,0.020846083888195352,0.9435541115692565,1.0006294782610519,50.031473913052594,1.0502610083530506,43.19794405120496,1.0624343405311294,0.6980299696183615,35.02422151570196,0.3336319744421623,0.018994744347208055,7.123667093501517,7.123667093501517,20599.144,9.495615852096867,13.0,0.0,-0.07620068105216043,20583.66286803545,0.0,1.0,1.0,-0.0
