t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_YawBrTAyp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor,zmq_torque_offset_nm
3.4499999999999704,0.14513183548660574,0.14990284569552464,0.14513183548660574,0.020845428902117283,0.9430691104249881,1.0006296223324849,50.03148111662424,1.050236829259665,43.3116148415729,1.062410188464247,0.6980388325247042,35.13806591058544,0.33361135858239954,0.018995009179717533,7.122752022658431,7.122752022658431,20602.396,9.49099352157606,13.0,0.0,-0.08013343416368279,20586.96103128911,0.0,1.0,1.0,-0.0
3.45999999999997,0.14513040101932145,0.1499034575889937,0.14513040101932145,0.02084440776054145,0.9425317355158381,1.0006297826762822,50.03148913381411,1.0502130964598302,43.42534239709461,1.0623863017054787,0.6980471556534076,35.25210875688255,0.3335914984919761,0.01899563990845303,7.121833540359055,7.121833540359055,20605.644,9.48637460614984,13.0,0.0,-0.0840492027351541,20590.24706557831,0.0,1.0,1.0,-0.0
3.46999999999997,0.14512897797131782,0.1499040714204679,0.14512897797131782,0.020843036675635817,0.9419627085683222,1.0006299584500755,50.031497922503775,1.0501899703796687,43.539127858175064,1.0623628461576295,0.698054892859758,35.36634551269976,0.3335725189854888,0.018996623192111758,7.120911650627392,7.120911650627392,20608.886000000002,9.481754836949973,13.0,0.0,-0.08794939323367987,20593.534413006633,0.0,1.0,1.0,-0.0
3.47999999999997,0.14512757200998813,0.14990467986885603,0.14512757200998813,0.020841334241045464,0.9413838145311934,1.0006301487048455,50.031507435242276,1.0501676032976843,43.652971691904504,1.062339980687449,0.6980619822022744,35.4807697723991,0.33355453963878523,0.0189979419794459,7.1199863618539645,7.1199863618539645,20612.122,9.477137629071043,13.0,0.0,-0.09183099529920628,20596.8094292601,0.0,1.0,1.0,-0.0
3.4899999999999696,0.14512618825838028,0.14990529009490344,0.14512618825838028,0.02083932134905531,0.9408168528102764,1.0006303523928692,50.03151761964346,1.0501461382543529,43.76687397906183,1.062317856146572,0.6980683668712534,35.59537382436739,0.33353766977540483,0.018999576775393847,7.119057753816099,7.119057753816099,20615.354,9.472515298550238,13.0,0.0,-0.09569195312358139,20600.082249030886,0.0,1.0,1.0,-0.0
3.4999999999999694,0.14512483440063237,0.14990589499237378,0.14512483440063237,0.02083702105455519,0.9402826053324705,1.0006305683794323,50.03152841897162,1.0501257078437745,43.88083465204033,1.0622966142141255,0.698074010535481,35.710149113913445,0.33352200452375275,0.019001506632102753,7.118125839843797,7.118125839843797,20618.582000000002,9.467896383124016,13.0,0.0,-0.09953401719683622,20603.354244575276,0.0,1.0,1.0,-0.0
3.509999999999969,0.1451235167293308,0.1499064735226253,0.1451235167293308,0.020834458223564143,0.9397998731827617,1.0006307954545888,50.03153977272944,1.0501064334731833,43.994853244335296,1.0622763863787767,0.6980788789684905,35.825085909004365,0.3335076281987013,0.01900370841243194,7.117190649894108,7.117190649894108,20621.804,9.46327661392415,13.0,0.0,-0.10335548539403364,20606.62024828249,0.0,1.0,1.0,-0.0
3.519999999999969,0.14512223739097124,0.1499070346230137,0.14512223739097124,0.020831659221794117,0.9393846288893026,1.0006310323424392,50.03155161712196,1.0500884249129314,44.10892869801231,1.0622572932626748,0.6980829271532843,35.94017307516327,0.3334946167821147,0.019006156343022648,7.116252211506314,7.116252211506314,20625.022,9.458656844724281,13.0,0.0,-0.1071559873538975,20609.876203122116,0.0,1.0,1.0,-0.0
3.5299999999999687,0.14512100185324545,0.14990755928765687,0.14512100185324545,0.020828651854791057,0.9390493165509868,1.0006312777129023,50.03156388564511,1.0500717793236136,44.22305989203057,1.0622394438668643,0.6980861350817662,36.05539904158603,0.3334830299966616,0.019008824129665782,7.115310545340021,7.115310545340021,20628.234,9.454037075524415,13.0,0.0,-0.11093475467081482,20613.133896914882,0.0,1.0,1.0,-0.0
3.5399999999999685,0.14511981170083854,0.14990805889861317,0.14511981170083854,0.02082546495137697,0.9388023328413526,1.0006315301935003,50.03157650967501,1.0500565810366171,44.33724517346018,1.0622229349342398,0.6980884736638916,36.17075109337198,0.3334729183151566,0.019011683390610743,7.114365673300848,7.114365673300848,20631.442,9.449417306324547,13.0,0.0,-0.11469076340272222,20616.37939919924,0.0,1.0,1.0,-0.0
3.5499999999999683,0.14511867212981128,0.14990851719953052,0.14511867212981128,0.020822128266178554,0.9386477089848607,1.0006317883817124,50.03158941908562,1.0500429008014975,44.45148288855876,1.0622078503945722,0.6980899404844427,36.28621635638656,0.3334643152491147,0.019014705817007545,7.113417616489915,7.113417616489915,20634.644,9.44479497580374,13.0,0.0,-0.11842402950778656,20619.626689072047,0.0,1.0,1.0,-0.0
3.559999999999968,0.1451175847238112,0.1499089484727161,0.1451175847238112,0.020818672045512847,0.9385850057717523,1.0006320508571291,50.031602542856454,1.0500307957926218,44.565770915174404,1.0621942609408705,0.6980905254565923,36.40178109651172,0.3334572446036812,0.019017861618179557,7.1124663920725055,7.1124663920725055,20637.842,9.440177767924812,13.0,0.0,-0.12213312396096246,20622.86160952398,0.0,1.0,1.0,-0.0
3.569999999999968,0.14511655489600245,0.14990933938916792,0.14511655489600245,0.020815126923041757,0.9386094214697258,1.0006323161939368,50.03161580969684,1.0500203090881006,44.68010719306605,1.062182223697303,0.6980902461741991,36.51743170342206,0.33345171303814536,0.019021121674497016,7.111512024503474,7.111512024503474,20641.034,9.43555458363036,13.0,0.0,-0.12581835603889832,20626.098421630795,0.0,1.0,1.0,-0.0
3.5799999999999677,0.1451155845996592,0.14990970702851944,0.1451155845996592,0.020811523486204346,0.9387121044088181,1.0006325829729523,50.03162914864762,1.050011469911821,44.794489254295094,1.0621717820253282,0.6980891130990078,36.63315398411624,0.33344771760177155,0.019024455963885224,7.1105545209450405,7.1105545209450405,20644.222,9.430932253109553,13.0,0.0,-0.12947736133540783,20629.322482346022,0.0,1.0,1.0,-0.0
3.5899999999999674,0.1451146796895477,0.14991005513669337,0.1451146796895477,0.020807892178524447,0.9388806504101121,1.0006328497937365,50.031642489686824,1.0500042933500073,44.90891475003886,1.0621629654260716,0.6980871643808889,36.74893413605836,0.33344523858585473,0.019027835685821982,7.109593900924983,7.109593900924983,20647.406,9.42631419145698,13.0,0.0,-0.13311089226307388,20632.548321076134,0.0,1.0,1.0,-0.0
3.5999999999999672,0.1451138457026147,0.14991037392558984,0.1451138457026147,0.020804262936279953,0.9390997574912069,1.0006331152874512,50.03165576437256,1.04999878058969,45.023381201886124,1.0621557894713576,0.6980844455656317,36.864758404883155,0.33344424408159845,0.019031232462740306,7.108630184413463,7.108630184413463,20650.584,9.42169015338888,13.0,0.0,-0.13671839000124375,20635.76786976882,0.0,1.0,1.0,-0.0
3.609999999999967,0.14511308482488558,0.14991068337947705,0.14511308482488558,0.02080066487168557,0.9393520081738156,1.0006333781261527,50.03166890630764,1.049994919474488,45.137885804954315,1.062150256105851,0.6980809947135499,36.980612841950666,0.33344469366689933,0.019034617821326462,7.107663375759582,7.107663375759582,20653.758,9.417066969094428,13.0,0.0,-0.1402974619512377,20638.976556012723,0.0,1.0,1.0,-0.0
3.619999999999967,0.1451124030436642,0.1499109894055994,0.1451124030436642,0.020797126226406445,0.9396187342354754,1.0006336370334885,50.03168185167443,1.049992684554433,45.25242594576481,1.062146353895244,0.6980768760479992,37.09648423700368,0.333446531719424,0.01903796520772044,7.106693491972217,7.106693491972217,20656.928,9.412445492347269,13.0,0.0,-0.14384866364350532,20642.186909676246,0.0,1.0,1.0,-0.0
3.6299999999999666,0.14511180578058253,0.14991128354485428,0.14511180578058253,0.020793674049610168,0.939880922853232,1.0006338907957615,50.03169453978808,1.049992037653224,45.366998944904495,1.0621440582959365,0.6980721587760613,37.21235974321197,0.33344969238204836,0.01904124910674837,7.105720544975721,7.105720544975721,20660.092,9.407823161826462,13.0,0.0,-0.1473714263354984,20645.39069253627,0.0,1.0,1.0,-0.0
3.6399999999999664,0.14511129474531415,0.1499115862108208,0.14511129474531415,0.020790333924205887,0.9401201247633674,1.0006341382691013,50.03170691345507,1.0499929287421192,45.48160185194022,1.0621433322872371,0.6980669014913304,37.328226603729135,0.33345410361313554,0.01904444444898032,7.10474454655841,7.10474454655841,20663.252,9.403198269984719,13.0,0.0,-0.15086433677059832,20648.58387504342,0.0,1.0,1.0,-0.0
3.649999999999966,0.14511087499965616,0.14991190285550623,0.14511087499965616,0.02078712996834625,0.94031931586762,1.0006343783877416,50.03171891938708,1.0499952962923522,45.59623195559536,1.0621441269374816,0.698061185239106,37.44407305306821,0.3334596808203524,0.019047528553616792,7.103765506432333,7.103765506432333,20666.408,9.39857593946391,13.0,0.0,-0.154327240274747,20651.778398249116,0.0,1.0,1.0,-0.0
3.659999999999966,0.14511055053662475,0.14991222371756424,0.14511055053662475,0.020784084567064615,0.9404636737182642,1.0006346101724222,50.03173050862111,1.0499990681244273,45.710886520171975,1.0621463819751693,0.6980550919313109,37.55988791234707,0.33346633209021115,0.01905048017928395,7.10278343844195,7.10278343844195,20669.558,9.393950193848521,13.0,0.0,-0.15775934578834405,20654.96638610842,0.0,1.0,1.0,-0.0
3.6699999999999657,0.14511032110954097,0.14991258162234755,0.14511032110954097,0.020781218156842064,0.9405412382020292,1.0006348327346974,50.03174163673487,1.0500041625395635,45.825562575574395,1.0621500267017103,0.6980486885018466,37.67566028712976,0.3334739624475455,0.019053278866011672,7.101798346859346,7.101798346859346,20672.706000000002,9.389324448233127,13.0,0.0,-0.16115981803510618,20658.14349539011,0.0,1.0,1.0,-0.0
3.6799999999999655,0.14511019244494075,0.14991295026405552,0.14511019244494075,0.020778549346650254,0.9405434201746484,1.0006350452836537,50.031752264182686,1.050010488661519,45.94025764860114,1.0621549807015924,0.6980420749029334,37.79138081796769,0.3334824643846387,0.01905590762545617,7.100810238695925,7.100810238695925,20675.848,9.384697848844091,13.0,0.0,-0.16452887820622264,20661.327889800665,0.0,1.0,1.0,-0.0
3.6899999999999653,0.14511016156033055,0.14991334562190384,0.14511016156033055,0.020776094477439094,0.9404653436025865,1.0006352471292719,50.031762356463595,1.0500179480886132,46.054968779829196,1.0621611548040164,0.6980353135007581,37.907040054294505,0.3334917337221489,0.019058349338938272,7.09981912027443,7.09981912027443,20678.986,9.380072957002346,13.0,0.0,-0.16786501932746625,20664.493508112257,0.0,1.0,1.0,-0.0
3.699999999999965,0.14511022823832773,0.14991375338225055,0.14511022823832773,0.020773867823541514,0.9403060060442107,1.0006354376839952,50.03177188419976,1.0500264355331066,46.169693308960596,1.062168452163278,0.6980284828737706,38.022629797772616,0.3335016591465404,0.01906058971450626,7.098824996830172,7.098824996830172,20682.118000000002,9.375444650066017,13.0,0.0,-0.17116778347137113,20667.662305107686,0.0,1.0,1.0,-0.0
3.709999999999965,0.145110387470771,0.14991420143540457,0.145110387470771,0.02077188139461935,0.9400682515735406,1.000635616464584,50.0317808232292,1.0500358401698262,46.284428384620064,1.0621767692578956,0.6980216411665776,38.13814227022955,0.3335121308108897,0.019062615404620106,7.097827867279012,7.097827867279012,20685.248,9.370816343129686,13.0,0.0,-0.1744365336217538,20670.818080479083,0.0,1.0,1.0,-0.0
3.7199999999999647,0.14511063982466424,0.14991465845686547,0.14511063982466424,0.02077014512525785,0.9397585603734213,1.0006357830946866,50.03178915473433,1.0500460461323196,46.39917169705372,1.0621859967901632,0.6980148747510451,38.25357134724753,0.33352303079959,0.01906441666987895,7.096827732242538,7.096827732242538,20688.372,9.36618718241971,13.0,0.0,-0.17767105038164663,20673.98093876907,0.0,1.0,1.0,-0.0
3.7299999999999645,0.1451109769295641,0.14991513550243127,0.1451109769295641,0.020768666513028625,0.9393866731987147,1.0006359373041611,50.03179686520806,1.0500569342708495,46.513920499063516,1.062196020794915,0.6980082284062318,38.36891091539297,0.333534248855032,0.019065983745550706,7.095824592311866,7.095824592311866,20691.492000000002,9.361557167936088,13.0,0.0,-0.18086997275485145,20677.124843763064,0.0,1.0,1.0,-0.0
3.7399999999999642,0.14511139311503304,0.1499156281911819,0.14511139311503304,0.02076745089940016,0.9389650694605901,1.0006360789267552,50.03180394633776,1.0500683828517132,46.62867239534946,1.0622067238218944,0.6980017598996481,38.48415619746669,0.33354567174289407,0.019067309764069413,7.094818443810669,7.094818443810669,20694.608,9.35692629967882,13.0,0.0,-0.18403370399634472,20680.271672671704,0.0,1.0,1.0,-0.0
3.749999999999964,0.14511188117951776,0.1499161314120932,0.14511188117951776,0.02076650140704896,0.9385083230261326,1.0006362078997202,50.03181039498601,1.0500802686794806,46.74342508231192,1.0622179858795602,0.6979955192557195,38.59930328221932,0.3335571883664483,0.019068389652802067,7.093809282996889,7.093809282996889,20697.72,9.352294577647905,13.0,0.0,-0.18716096801725882,20683.411423445024,0.0,1.0,1.0,-0.0
3.759999999999964,0.14511243263919155,0.14991663956406479,0.14511243263919155,0.020765818966742688,0.9380323732470025,1.000636324260991,50.03181621304955,1.05009246816694,46.85817636856683,1.062229685508796,0.6979895492367587,38.71434914823506,0.33356869050443233,0.019069220175481745,7.092797103157638,7.092797103157638,20700.828,9.347662001843343,13.0,0.0,-0.19025134237117805,20686.546006197,0.0,1.0,1.0,-0.0
3.7699999999999636,0.14511303795913225,0.14991714681438928,0.14511303795913225,0.020765402375225978,0.9375537454164222,1.0006364281457187,50.03182140728594,1.0501048583648098,46.972924195794704,1.0622417008312204,0.6979838857882531,38.82929167514541,0.33358007349957314,0.019069799937869655,7.091781900008804,7.091781900008804,20703.932,9.343028572265135,13.0,0.0,-0.1933047245697383,20689.67551829987,0.0,1.0,1.0,-0.0
3.7799999999999634,0.145113686790835,0.14991764736310056,0.145113686790835,0.020765248370505415,0.937088758545265,1.0006365197822134,50.031825989110665,1.050117317946284,47.08766665961098,1.0622539105615174,0.6979785585556461,38.94412964845785,0.3335912368830156,0.019070129377720686,7.090763662953419,7.090763662953419,20707.032,9.338391727592343,13.0,0.0,-0.19631964639300806,20692.79971342472,0.0,1.0,1.0,-0.0
3.789999999999963,0.1451143682204979,0.14991813570059961,0.1451143682204979,0.02076535171931622,0.9366527581204036,1.0006365994873576,50.03182997436788,1.0501297281412314,47.202402030063716,1.0622661949763417,0.6979735914934099,39.058862759875296,0.3336020849304081,0.01907021074560485,7.08974238237877,7.08974238237877,20710.128,9.333756590466843,13.0,0.0,-0.19929619727222672,20695.918672690677,0.0,1.0,1.0,-0.0
3.799999999999963,0.14511507102464102,0.149918606846512,0.14511507102464102,0.02076570531448382,0.936259409673277,1.0006366676615595,50.031833383077974,1.0501419736152915,47.31712877128553,1.0622784368339095,0.6979690035517945,39.17349160333345,0.33361252715062595,0.01907004807785365,7.088718050571712,7.088718050571712,20713.22,9.329119745794053,13.0,0.0,-0.20223359916298797,20699.032438718183,0.0,1.0,1.0,-0.0
3.8099999999999627,0.14511578392632996,0.1499190565588484,0.14511578392632996,0.020766300280947655,0.935920085388423,1.0006367247833021,50.03183623916511,1.0501539432897145,47.43184555977125,1.0622905222393977,0.6979648094114358,39.28801766633817,0.33362247871071715,0.019069647161022205,7.08769065530852,7.08769065530852,20716.308,9.324479486026673,13.0,0.0,-0.20513116347171714,20702.14083675598,0.0,1.0,1.0,-0.0
3.8199999999999625,0.1451164958440493,0.14991948150414866,0.1451164958440493,0.020767126089550367,0.9356433709127707,1.0006367714033544,50.03183857016772,1.0501655310985918,47.5465513007269,1.0623023414521604,0.6979610202299569,39.40244331596135,0.33363186080228807,0.019069015486578265,7.086660183761709,7.086660183761709,20719.392,9.319840933806589,13.0,0.0,-0.20798792231934327,20705.243854680873,0.0,1.0,1.0,-0.0
3.8299999999999623,0.14511719612507507,0.14991987938131376,0.14511719612507507,0.020768170677812812,0.9354347133719308,1.0006368081386905,50.03184040693453,1.0501766366808907,47.661245141942885,1.0623137896316006,0.6979576443633393,39.51677177880422,0.33364060095536924,0.01906816219434477,7.085626624782237,7.085626624782237,20722.472,9.315198112718273,13.0,0.0,-0.21080493830759492,20708.341589017004,0.0,1.0,1.0,-0.0
3.839999999999962,0.1451178747556513,0.1499202489941554,0.1451178747556513,0.020769420576964803,0.9352962245145922,1.0006368356661706,50.03184178330853,1.0501871660054822,47.77592648468149,1.0623247675193181,0.6979546880265267,39.63100711428001,0.33364863330596284,0.019067098003340985,7.0845899605433225,7.0845899605433225,20725.548,9.310556999177251,13.0,0.0,-0.2135799683979112,20711.433764271573,0.0,1.0,1.0,-0.0
3.849999999999962,0.14511852254123597,0.14992060473529387,0.14511852254123597,0.02077086104454033,0.9352266452422727,1.0006368547160212,50.03184273580106,1.050197031928042,47.890594991134556,1.0623351820558946,0.6979521558618298,39.74515418067034,0.3336558988232579,0.0190658351288011,7.083550184857702,7.083550184857702,20728.622,9.305911616767993,13.0,0.0,-0.2163142988001372,20714.52082052331,0.0,1.0,1.0,-0.0
3.8599999999999617,0.1451191343908569,0.14992091868893717,0.1451191343908569,0.02077247625938312,0.9352214686093208,1.0006368660666032,50.031843303330156,1.0502061544394858,48.00525081224551,1.0623449468198205,0.6979500663837562,39.859218969322725,0.3336623422496632,0.019064387991115934,7.082507274365835,7.082507274365835,20731.69,9.301265380585093,13.0,0.0,-0.2190051836256076,20717.608076341465,0.0,1.0,1.0,-0.0
3.8699999999999615,0.14511969915249726,0.14992122180282944,0.14511969915249726,0.02077424922782884,0.9352732175857972,1.0006368705356723,50.03184352678362,1.0502144616870879,48.11989387175762,1.06235398267322,0.6979484033310623,39.97320736205485,0.3336679227737063,0.01906277051224175,7.081461218869142,7.081461218869142,20734.756,9.296617436854898,13.0,0.0,-0.22165326404204577,20720.67806945551,0.0,1.0,1.0,-0.0
3.8799999999999613,0.1451202142215968,0.14992150250314962,0.1451202142215968,0.02077616227901762,0.9353718550631741,1.0006368689738852,50.03184344869426,1.0502218896697344,48.2345248543045,1.062362218149584,0.6979471850519247,40.08712673658017,0.3336725994449796,0.01906099964091782,7.080412001047103,7.080412001047103,20737.818,9.291967785577413,13.0,0.0,-0.22425800537052765,20723.756495919355,0.0,1.0,1.0,-0.0
3.889999999999961,0.14512067403601092,0.14992177883892366,0.14512067403601092,0.02077819694528723,0.9355053062929011,1.0006368622589938,50.031843112949694,1.0502283829137649,48.3491444263143,1.0623695897058563,0.6979464097507981,40.20098459653755,0.333676342818562,0.019059092306073333,7.079360473458198,7.079360473458198,20740.878,9.287318988073574,13.0,0.0,-0.22682738615075693,20726.84777979426,0.0,1.0,1.0,-0.0
3.899999999999961,0.145121077534824,0.1499220404423158,0.145121077534824,0.02078033426256723,0.9356600736776773,1.000636851288709,50.03184256443545,1.050233894404529,48.46375372479493,1.0623760420286852,0.6979460908884068,40.314789357177254,0.33367912754583007,0.019057067169237673,7.078305148176394,7.078305148176394,20743.934,9.282663360380564,13.0,0.0,-0.2293366319171461,20729.8888784277,0.0,1.0,1.0,-0.0
3.9099999999999606,0.14512142087993862,0.1499222916865843,0.14512142087993862,0.020782554763329797,0.9358218944982641,1.000636836973289,50.03184184866445,1.0502383860804922,48.57835384810481,1.0623815282919558,0.6979462225461518,40.42854943571435,0.33368093973982066,0.019054942628657316,7.077246806321164,7.077246806321164,20746.986,9.278012001555785,13.0,0.0,-0.23181001744922028,20732.953638994328,0.0,1.0,1.0,-0.0
3.9199999999999604,0.14512170159522453,0.1499225369956083,0.14512170159522453,0.020784838745946176,0.9359764345300929,1.0006368202270715,50.03184101135357,1.0502418288534483,48.69294611182157,1.0623860104327132,0.6979467991011129,40.54227363226607,0.33368177282299516,0.019052737689225514,7.076185282545952,7.076185282545952,20750.034,9.27335295876819,13.0,0.0,-0.23423579397289507,20736.007220877993,0.0,1.0,1.0,-0.0
3.92999999999996,0.1451219183035995,0.14992279506438158,0.1451219183035995,0.020787166449812253,0.9361099658042095,1.0006368019616811,50.03184009808406,1.0502442025999013,48.80753202307631,1.0623894592176302,0.6979478141103388,40.65597102191284,0.3336816276064767,0.019050471715176587,7.0751205613585,7.0751205613585,20753.08,9.268695623527886,13.0,0.0,-0.23661469015989872,20739.054852355028,0.0,1.0,1.0,-0.0
3.93999999999996,0.14512207365441213,0.14992305529493502,0.14512207365441213,0.020789518264662958,0.9362100013783083,1.000636783080706,50.031839154035296,1.0502454958620384,48.9221134771323,1.062391854138652,0.6979492744462399,40.76965123259033,0.33368050904326,0.019048165026552256,7.074052651392271,7.074052651392271,20756.122,9.264033165645706,13.0,0.0,-0.2389465811493533,20742.10351187311,0.0,1.0,1.0,-0.0
3.9499999999999598,0.14512216701195396,0.14992332095679084,0.14512216701195396,0.02079187469783754,0.9362658616000009,1.00063676447252,50.031838223626,1.0502457060953654,49.03669223815552,1.0623931834146674,0.697951165652799,40.883323533414845,0.3336784334180918,0.019045836920022492,7.072981555625848,7.072981555625848,20759.16,9.259374122858112,13.0,0.0,-0.24123040859778924,20745.14089280234,0.0,1.0,1.0,-0.0
3.9599999999999596,0.14512219854783154,0.14992360901501287,0.14512219854783154,0.020794216631235853,0.9362691449387199,1.0006367470022113,50.031837350110564,1.0502448394450494,49.151270187094916,1.0623934440200258,0.6979534715536896,40.99699720994257,0.33367542402279143,0.019043506538293602,7.071907293266379,7.071907293266379,20762.196,9.254704834786763,13.0,0.0,-0.24346576137163134,20748.17547831167,0.0,1.0,1.0,-0.0
3.9699999999999593,0.14512217208499634,0.14992392111674563,0.14512217208499634,0.020796525543651426,0.9362140787555114,1.0006367315067914,50.031836575339575,1.0502429102574984,49.2658495145888,1.0623926413973683,0.6979561881297639,41.11068182879245,0.3336715077990838,0.019041193430712755,7.070829871614587,7.070829871614587,20765.23,9.250042376904583,13.0,0.0,-0.24565171345828823,20751.210743379743,0.0,1.0,1.0,-0.0
3.979999999999959,0.14512209090151165,0.149924243521678,0.14512209090151165,0.020798783529744694,0.9360977396684766,1.000636718790123,50.03183593950615,1.0502399409064664,49.38043242424168,1.0623907891654452,0.6979593038719843,41.22438670106686,0.3336667191346404,0.019038916379683364,7.069749326741513,7.069749326741513,20768.260000000002,9.245368819965002,13.0,0.0,-0.24778793749350386,20754.241611666872,0.0,1.0,1.0,-0.0
3.989999999999959,0.14512195471691944,0.1499245903859344,0.14512195471691944,0.020800973364782625,0.935920138332674,1.0006367096151547,50.031835480757735,1.0502359617549695,49.49502089043211,1.062387909018955,0.6979627856482804,41.338120448024,0.33366110262281135,0.019036692506774484,7.068665679201453,7.068665679201453,20771.288,9.24069953189365,13.0,0.0,-0.2498733982340624,20757.26335917325,0.0,1.0,1.0,-0.0
3.9999999999999587,0.14512176684267644,0.14992494601986683,0.14512176684267644,0.020803078821425305,0.9356841614634385,1.0006367046985563,50.03183523492781,1.050231010443378,49.60961713028362,1.0623840303996495,0.6979666130882762,41.45189174696723,0.3336547053283295,0.019034538923937513,7.0675789824110655,7.0675789824110655,20774.312,9.236026828727715,13.0,0.0,-0.2519068267097875,20760.289009886958,0.0,1.0,1.0,-0.0
4.009999999999959,0.14512152679049695,0.14992532269391476,0.14512152679049695,0.020805084631962373,0.9353953797220723,1.0006367047054368,50.031835235271835,1.050225131768436,49.72422308562939,1.0623791901303656,0.6979707438038458,41.56570841799972,0.3336475837128638,0.01903247073732411,7.066489285061448,7.066489285061448,20777.334,9.231347295372611,13.0,0.0,-0.2538876701106193,20763.304148900104,0.0,1.0,1.0,-0.0
4.019999999999959,0.1451212375208252,0.14992570300022495,0.1451212375208252,0.020806976762818605,0.9350617319957131,1.0006367102448568,50.031835512242836,1.0502183768751274,49.83884089895958,1.0623734319744125,0.6979751482714645,41.67957819575815,0.3336397957569982,0.019030502767783133,7.065396646883844,7.065396646883844,20780.352,9.226671177112092,13.0,0.0,-0.2558150420373044,20766.32304815171,0.0,1.0,1.0,-0.0
4.0299999999999585,0.14512089812701118,0.14992609772004115,0.14512089812701118,0.020808742347457068,0.9346931044022931,1.0006367218655383,50.031836093276915,1.050210803043919,49.95347240036127,1.0623668061677185,0.6979797754511723,41.793507836608825,0.3336314077552572,0.019028647604795845,7.064301152720324,7.064301152720324,20783.368000000002,9.221986521115108,13.0,0.0,-0.25768796380058867,20769.332350057015,0.0,1.0,1.0,-0.0
4.039999999999958,0.14512051114482477,0.14992650269264904,0.14512051114482477,0.020810369934893828,0.9343008251024935,1.000636740052468,50.031837002623405,1.0502024727973578,50.06811958862089,1.0623593688838908,0.6979845879960292,41.90750390904909,0.3336224863246512,0.019026917369816466,7.063202881875752,7.063202881875752,20786.382,9.217305280212711,13.0,0.0,-0.25950539760334784,20772.34561528644,0.0,1.0,1.0,-0.0
4.049999999999958,0.14512007842614663,0.14992691343564013,0.14512007842614663,0.020811849454013025,0.9338970996484494,1.0006367652252313,50.03183826126156,1.050193453370496,50.18278434730618,1.0623511815682738,0.6979895431341644,42.021572294769314,0.33361310185244253,0.019025322616554777,7.062101945352431,7.062101945352431,20789.394,9.21261550157385,13.0,0.0,-0.26126643472084643,20775.355760780152,0.0,1.0,1.0,-0.0
4.059999999999958,0.14511960138520383,0.14992731092161599,0.14511960138520383,0.020813172257380875,0.9334944177178518,1.000636797735391,50.031839886769546,1.0501838161097232,50.297468441056076,1.0623423103747225,0.6979945942585444,42.135718181657985,0.33360332766014594,0.01902387235511015,7.060998451733519,7.060998451733519,20792.402000000002,9.207926576708637,13.0,0.0,-0.26296991465154956,20778.364416383283,0.0,1.0,1.0,-0.0
4.069999999999958,0.1451190780491951,0.14992770504632108,0.1451190780491951,0.020814331113924903,0.9331049593868117,1.0006368378631778,50.03184189315889,1.0501736360694596,50.412173289762286,1.062332825673878,0.6979996772901534,42.24994567716902,0.3335932424277157,0.01902257324767329,7.059892540251376,7.059892540251376,20795.408,9.20323423674884,13.0,0.0,-0.2646147876036987,20781.366427040724,0.0,1.0,1.0,-0.0
4.079999999999957,0.14511851032239673,0.1499280915488157,0.14511851032239673,0.020815320425195655,0.9327400254803628,1.0006368858168464,50.03184429084232,1.0501629909792434,50.52690045753275,1.0623228013643016,0.6980047457454296,42.36425861666754,0.3335829221449089,0.019021431391759776,7.058784354356413,7.058784354356413,20798.412,9.198539335468102,13.0,0.0,-0.26620007070398927,20784.373627026962,0.0,1.0,1.0,-0.0
4.089999999999957,0.14511789986614665,0.14992846661287063,0.14511789986614665,0.020816136133465085,0.9324095195833002,1.000636941733799,50.03184708668995,1.0501519606057594,50.641651376569165,1.0623123140734145,0.698009751681705,42.47866009429713,0.3335724435040811,0.019020451278389285,7.057674058404445,7.057674058404445,20801.414,9.193839311545487,13.0,0.0,-0.26772460136843185,20787.378508044712,0.0,1.0,1.0,-0.0
4.099999999999957,0.14511724835359957,0.14992881260523458,0.14511724835359957,0.020816775702174536,0.9321215080466844,1.0006370056807712,50.03185028403856,1.0501406260731134,50.75642735031297,1.0623014424871926,0.6980146473366661,42.59315248782126,0.333561883041721,0.019019635881858957,7.056561830263091,7.056561830263091,20804.412,9.189136726301932,13.0,0.0,-0.2691872278781905,20790.383252543612,0.0,1.0,1.0,-0.0
4.109999999999957,0.14511655451910366,0.14992915585064917,0.14511655451910366,0.0208172380444579,0.9318818769533247,1.0006370776533193,50.03185388266596,1.0501290694102514,50.87122933350661,1.0622902667794885,0.698019371474609,42.70773710257928,0.33355131957754286,0.019018985919249567,7.055447849755688,7.055447849755688,20807.41,9.184433287284731,13.0,0.0,-0.2705853957201925,20793.381687910176,0.0,1.0,1.0,-0.0
4.119999999999957,0.14511582452445013,0.1499294802307176,0.14511582452445013,0.020817523734069913,0.9316940950297506,1.0006371575793604,50.031857878968026,1.050117372259376,50.98605864874359,1.0622788677622141,0.6980238992444766,42.82241538170714,0.33354082299027976,0.019018502492917647,7.054332316128158,7.054332316128158,20810.406,9.17972387185201,13.0,0.0,-0.27191890467028623,20796.392351684935,0.0,1.0,1.0,-0.0
4.129999999999956,0.14511506069597543,0.14992977048023032,0.14511506069597543,0.02081763467617085,0.9315590967556179,1.0006372453224672,50.03186226612336,1.0501056156077462,51.10091622387017,1.0622673261162796,0.6980281890536999,42.93718764585091,0.33353046494417216,0.01901818431982623,7.053215469680703,7.053215469680703,20813.398,9.175014456419285,13.0,0.0,-0.2731880671814028,20799.39632305404,0.0,1.0,1.0,-0.0
4.139999999999956,0.1451142628509605,0.14993005540585094,0.1451142628509605,0.020817574087953754,0.9314752921107753,1.0006373406816276,50.03186703408138,1.050093879330641,51.21580264960699,1.062255721973745,0.6980321891097756,43.05205323184743,0.33352031722322706,0.019018028115975937,7.05209755673286,7.05209755673286,20816.39,9.170296503250098,13.0,0.0,-0.2743890460507493,20802.397264892737,0.0,1.0,1.0,-0.0
4.149999999999956,0.14511343850150915,0.14993030699826856,0.14511343850150915,0.02081734669088865,0.9314386899159375,1.0006374433965972,50.03187216982986,1.0500822409428705,51.33071889411783,1.0622441340965536,0.698035886473449,43.1670116991958,0.33351044071889807,0.01901803121308805,7.050978820796828,7.050978820796828,20819.378,9.16558111140185,13.0,0.0,-0.2755243673996882,20805.410997880714,0.0,1.0,1.0,-0.0
4.159999999999956,0.1451125883525213,0.14993055560619656,0.1451125883525213,0.02081695829198385,0.9314431351272909,1.000637553151373,50.03187765756864,1.050070775638601,51.445665315193224,1.0622326392677248,0.69803923839847,43.28206119935784,0.3335008995964417,0.019018187985585695,7.049859540059851,7.049859540059851,20822.366,9.160858889364434,13.0,0.0,-0.2765907784194629,20808.412499404003,0.0,1.0,1.0,-0.0
4.1699999999999555,0.14511172087406154,0.14993078899579884,0.14511172087406154,0.02081641602326789,0.9314806430542465,1.000637669578743,50.03188347893715,1.0500595550880625,51.560642651112104,1.0622213116723136,0.6980422419769717,43.397200182678944,0.3334917461420108,0.0190184936224446,7.04873998543044,7.04873998543044,20825.352,9.15613154468514,13.0,0.0,-0.27758812512568326,20811.429269750337,0.0,1.0,1.0,-0.0
4.179999999999955,0.14511084082468242,0.14993100983335864,0.14511084082468242,0.020815727978146247,0.9315418129584352,1.0006377922659708,50.03188961329854,1.0500486473143562,51.6756512541952,1.0622102222480092,0.6980448798830663,43.512426135633454,0.33348303185926514,0.019018941331759426,7.04762044967892,7.04762044967892,20828.336,9.151405907553135,13.0,0.0,-0.27851526159398593,20814.43992649616,0.0,1.0,1.0,-0.0
4.189999999999955,0.14510995352294687,0.1499312211242459,0.14510995352294687,0.020814903206156653,0.931616303522751,1.0006379207580474,50.03189603790237,1.0500381161772028,51.790691366944614,1.062199438306926,0.6980471408453778,43.62773609601435,0.3334748029451729,0.019019523521796786,7.046501236413259,7.046501236413259,20831.318,9.146670878911024,13.0,0.0,-0.27937153917074786,20817.454606094918,0.0,1.0,1.0,-0.0
4.199999999999955,0.14510906466780402,0.14993142604397275,0.14510906466780402,0.0208139516301166,0.9316933418217638,1.0006380545628168,50.03190272814084,1.0500280209322936,51.90576311921175,1.0621890230570536,0.6980490190374832,43.74312667214079,0.3334671001259406,0.01902023183443504,7.0453826457143185,7.0453826457143185,20834.298,9.141933288947975,13.0,0.0,-0.28015583888101475,20820.47103089901,0.0,1.0,1.0,-0.0
4.209999999999955,0.14510818018411256,0.14993164215531432,0.14510818018411256,0.020812883942464423,0.9317622428956519,1.000638193156215,50.03190965781074,1.0500184158498271,52.020866524989636,1.0621790351728315,0.6980505135333761,43.858594071137695,0.3334599585436603,0.01902105720631549,7.044265001239599,7.044265001239599,20837.278000000002,9.13719655275857,13.0,0.0,-0.28086629214716985,20823.489869207177,0.0,1.0,1.0,-0.0
4.2199999999999545,0.14510730919498693,0.14993185806218365,0.14510730919498693,0.020811711551481357,0.9318129137123481,1.000638335988996,50.0319167994498,1.0500093496534457,52.13600170217059,1.0621695283095172,0.6980516426546514,43.974134504391735,0.3334534044664225,0.019021990740880818,7.0431486177772005,7.0431486177772005,20840.256,9.132450425059059,13.0,0.0,-0.2815058112943127,20826.51674290835,0.0,1.0,1.0,-0.0
4.229999999999954,0.14510645677658335,0.14993207643165896,0.14510645677658335,0.020810446290937312,0.9318363215765069,1.0006384824915444,50.03192412457722,1.0500008656170001,52.251168380298225,1.0621605508360292,0.6980524095589296,44.08974340555067,0.33344746251302526,0.019023022004103034,7.042033810456152,7.042033810456152,20843.232,9.127701736038606,13.0,0.0,-0.28207126171188973,20829.539604790414,0.0,1.0,1.0,-0.0
4.239999999999954,0.14510562806135144,0.14993229945988612,0.14510562806135144,0.02080910042141239,0.9318249043346997,1.0006386320776006,50.03193160388003,1.0499930013053669,52.3663661736667,1.0621521457075942,0.6980528217535975,44.20541593079845,0.33344215152232604,0.019024140152640506,7.040920905720729,7.040920905720729,20846.206000000002,9.122951339470863,13.0,0.0,-0.28256298669759283,20832.56683230892,0.0,1.0,1.0,-0.0
4.249999999999954,0.1451048279710392,0.14993254314058901,0.1451048279710392,0.020807686543587084,0.9317729014211663,1.0006387841495457,50.03193920747728,1.0499857884031987,52.481594577415066,1.0621443502477168,0.698052889892378,44.32114697366382,0.3334374847270847,0.019025333947015603,7.039810224436678,7.039810224436678,20849.18,9.11819411271395,13.0,0.0,-0.2829807326048495,20835.596160848225,0.0,1.0,1.0,-0.0
4.259999999999954,0.1451040641462814,0.14993279402936696,0.1451040641462814,0.020806217549151292,0.9316765918385803,1.0006389381049414,50.03194690524707,1.0499792523698344,52.59685318809565,1.0621371958759565,0.698052641780831,44.43693156709759,0.3334334667018349,0.019026592607151244,7.038702080234709,7.038702080234709,20852.152000000002,9.11343347086245,13.0,0.0,-0.28332433722630546,20838.63339038966,0.0,1.0,1.0,-0.0
4.269999999999953,0.14510333970768058,0.14993306672777304,0.14510333970768058,0.020804706334340225,0.93153443332404,1.0006390933409606,50.031954667048026,1.0499734127520624,52.71214121418931,1.0621307080553222,0.6980520878521174,44.552764103194846,0.3334301007795678,0.019027904105791624,7.037596790634349,7.037596790634349,20855.124,9.10866856014272,13.0,0.0,-0.2835936063616369,20841.666714484796,0.0,1.0,1.0,-0.0
4.279999999999953,0.14510266051051782,0.14993334634205474,0.14510266051051782,0.020803165864774528,0.9313470952870309,1.0006392492590146,50.03196246295073,1.0499682828988457,52.82745797596969,1.062124906267023,0.698051255597181,44.668639210471355,0.33342738185174386,0.019029257100765473,7.036494660887037,7.036494660887037,20858.094,9.103899380554758,13.0,0.0,-0.28378873475471783,20844.709760291404,0.0,1.0,1.0,-0.0
4.289999999999953,0.14510202784761506,0.14993363164729995,0.14510202784761506,0.020801608920938457,0.9311173869264235,1.0006394052688803,50.031970263444016,1.049963870355488,52.94280241815678,1.062119804051334,0.6980501547331142,44.78455096019927,0.33342530388641856,0.019030639180444446,7.035395990207219,7.035395990207219,20861.062,9.099128493419505,13.0,0.0,-0.28390965221690184,20847.748446186633,0.0,1.0,1.0,-0.0
4.299999999999953,0.14510144258413604,0.14993393513159842,0.14510144258413604,0.02080004811782416,0.9308500866183108,1.00063956079152,50.031978039575996,1.049960176899077,53.058173389436064,1.0621154091798468,0.6980487966831768,44.900493367749405,0.3334238560255967,0.019032037982256757,7.034301072643629,7.034301072643629,20864.03,9.094348214774142,13.0,0.0,-0.28395666245876405,20850.790710397203,0.0,1.0,1.0,-0.0
4.3099999999999525,0.1451009080961537,0.14993423995948768,0.1451009080961537,0.02079849589140909,0.9305516781923231,1.0006397152647097,50.03198576323549,1.0499571984141047,53.17356986974904,1.0621117236176167,0.6980472085024085,45.01646078811092,0.333423019697477,0.019033442015143554,7.03321020654856,7.03321020654856,20866.996,9.089567082355133,13.0,0.0,-0.2839289246032358,20853.84072287538,0.0,1.0,1.0,-0.0
4.319999999999952,0.1451004231112614,0.14993455757688623,0.1451004231112614,0.020796964233262955,0.930230014026225,1.0006398681464412,50.03199340732206,1.0499549254174871,53.28899048905193,1.062108743691896,0.6980453986005181,45.13244714027323,0.3334227761361295,0.019034838953710935,7.032123678468979,7.032123678468979,20869.962,9.084780827294246,13.0,0.0,-0.28382770859386075,20856.886131109186,0.0,1.0,1.0,-0.0
4.329999999999952,0.1450999890615611,0.14993488472295916,0.1450999890615611,0.020795464773349995,0.9298939193732205,1.0006400189184401,50.03200094592201,1.049953342974098,53.40443403541805,1.062106460276094,0.6980433915151913,45.24844679114132,0.33342309925898556,0.01903621757960601,7.031041751891066,7.031041751891066,20872.928,9.07998774204419,13.0,0.0,-0.28365300356535894,20859.94032773021,0.0,1.0,1.0,-0.0
4.339999999999952,0.14509960602426666,0.1499352035852744,0.14509960602426666,0.020794008601598232,0.9295527571000035,1.0006401670905654,50.032008354528266,1.0499524310389403,53.519899199478864,1.062104858915927,0.6980412084284096,45.36445414389813,0.333423959997881,0.01903756684221297,7.029964686460085,7.029964686460085,20875.892,9.075195510567779,13.0,0.0,-0.2834057669073656,20862.99546094481,0.0,1.0,1.0,-0.0
4.349999999999952,0.14509926988745647,0.1499355106864609,0.14509926988745647,0.02079260613078206,0.9292159786680662,1.000640312201953,50.032015610097645,1.0499521650235186,53.6353843738703,1.062103920233812,0.6980388533366744,45.480463333403776,0.3334253296402693,0.019038875215267398,7.028892735021238,7.028892735021238,20878.854,9.070390472486675,13.0,0.0,-0.2830861218047443,20866.04743056499,0.0,1.0,1.0,-0.0
4.3599999999999515,0.1450989765250533,0.14993581702533973,0.1450989765250533,0.020791267161414332,0.9288926788146222,1.000640453822474,50.0320226911237,1.049952516011242,53.75088794077995,1.0621036203010041,0.6980363326323433,45.596468720199994,0.33342717601433947,0.019040131781235484,7.02782612175479,7.02782612175479,20881.816,9.065589703273803,13.0,0.0,-0.28269458771257294,20869.101455281525,0.0,1.0,1.0,-0.0
4.369999999999951,0.1450987248132799,0.14993611949356184,0.1450987248132799,0.02079000089794273,0.9285911723070497,1.000640591556953,50.032029577847645,1.0499534508005959,53.866408506460175,1.0621039307811941,0.6980336693055353,45.71246528600599,0.3334294606560624,0.019041327045479374,7.026765081064277,7.026765081064277,20884.778000000002,9.06077783500353,13.0,0.0,-0.2822320540396521,20872.16213128177,0.0,1.0,1.0,-0.0
4.379999999999951,0.14509851267585736,0.14993641537122623,0.14509851267585736,0.020788815767030178,0.928318616564009,1.0006407250485523,50.032036252427616,1.049954932344306,53.98194464910621,1.0621048191538176,0.6980308838867468,45.82844823263675,0.33343214313461034,0.019042452028994274,7.025709810499066,7.025709810499066,20887.74,9.05596255163867,13.0,0.0,-0.2816988948064317,20875.22233432779,0.0,1.0,1.0,-0.0
4.389999999999951,0.1450983374216853,0.14993668808150257,0.1450983374216853,0.020787719350204296,0.9280806977507615,1.0006408539803289,50.03204269901644,1.049956920161685,54.097494942908575,1.062106249098315,0.6980279957191741,45.94441305086564,0.33343518117960547,0.019043498428523552,7.02466051339754,7.02466051339754,20890.7,9.051144706952872,13.0,0.0,-0.281095939766629,20878.284560246342,0.0,1.0,1.0,-0.0
4.399999999999951,0.1450981928647259,0.1499369503419551,0.1450981928647259,0.020786718290783348,0.927881393916273,1.0006409780751813,50.03204890375906,1.0499593709863169,54.21305775780648,1.0621081809981063,0.6980250088886738,46.06035519656237,0.33343853410082225,0.019044457916568894,7.023617375513104,7.023617375513104,20893.66,9.046319178304259,13.0,0.0,-0.2804237342129075,20881.342326060316,0.0,1.0,1.0,-0.0
4.40999999999995,0.14509807658265841,0.1499371867987036,0.14509807658265841,0.02078581844567662,0.9277228210718054,1.0006410970974926,50.03205485487463,1.0499622388175647,54.32863176775912,1.0621105722882884,0.6980219465093142,46.17627094262365,0.3334421558178361,0.01904532398782483,7.022580565388252,7.022580565388252,20896.618000000002,9.041489380787413,13.0,0.0,-0.27968308667281,20884.407274054265,0.0,1.0,1.0,-0.0
4.41999999999995,0.14509798270737945,0.14993741146530787,0.14509798270737945,0.020785024694398767,0.9276051706880678,1.000641210854128,50.032060542706404,1.0499654756265215,54.44421547138295,1.0621133778363212,0.6980188161399252,46.29215657386371,0.3334460025269626,0.019046090165230962,7.021550248357364,7.021550248357364,20899.576,9.03665702194963,13.0,0.0,-0.2788746133727187,20887.465510239577,0.0,1.0,1.0,-0.0
4.42999999999995,0.1450979092403865,0.14993762465786756,0.1450979092403865,0.020784341075574995,0.9275267388866332,1.000641319195432,50.0320659597716,1.0499690314375252,54.55980769774008,1.0621165503137582,0.6980156443066514,46.40800924548326,0.3334500257193327,0.019046751877268276,7.02052657547857,7.02052657547857,20902.534,9.031814417828087,13.0,0.0,-0.2779990954641604,20890.530694647845,0.0,1.0,1.0,-0.0
4.43999999999995,0.14509785396123398,0.1499378273135145,0.14509785396123398,0.020783770659674614,0.9274840434787749,1.0006414220170148,50.032071100850736,1.0499728548168403,54.675407346512046,1.062120040489985,0.6980124568048439,46.52382654568042,0.3334541766316874,0.019047305458694055,7.019509681099631,7.019509681099631,20905.492000000002,9.026972667480196,13.0,0.0,-0.2770571616544006,20893.594468223688,0.0,1.0,1.0,-0.0
4.4499999999999496,0.14509781464682056,0.14993800658425888,0.14509781464682056,0.020783315522744122,0.927472024398583,1.0006415192596145,50.03207596298073,1.0499768933269225,54.79101340240169,1.0621237976736368,0.69800927941316,46.63960653237331,0.3334584064869317,0.019047748237006844,7.018499703394592,7.018499703394592,20908.448,9.022122379395842,13.0,0.0,-0.2760496671708272,20896.659146328308,0.0,1.0,1.0,-0.0
4.459999999999949,0.14509778607607896,0.1499381787798577,0.14509778607607896,0.020782976692099914,0.9274843162743476,1.0006416109072724,50.03208054536362,1.049981094206089,54.90662472398224,1.062127770262956,0.6980061232856243,46.75534737705332,0.333462670017033,0.01904807776206862,7.01749674821603,7.01749674821603,20911.404,9.017267822443255,13.0,0.0,-0.27497592153794226,20899.717738931773,0.0,1.0,1.0,-0.0
4.469999999999949,0.14509776716055295,0.14993834622490504,0.14509776716055295,0.020782754337837182,0.9275135749557959,1.0006416969871268,50.03208484935634,1.049985404441465,55.022240539302395,1.0621319061295185,0.6980030186453692,46.87104818148668,0.33346691859733874,0.019048293577537064,7.016500914027641,7.016500914027641,20914.36,9.012408142848791,13.0,0.0,-0.27383600164786615,20902.782298178357,0.0,1.0,1.0,-0.0
4.479999999999949,0.14509775672760622,0.1499384971468186,0.14509775672760622,0.020782647680989648,0.9275518428849538,1.000641777569926,50.032088878496296,1.0499897712457045,55.13786017621311,1.0621361529131794,0.6979999945281113,46.986708509855646,0.33347110477215886,0.01904839615174558,7.015512314767245,7.015512314767245,20917.314000000002,9.00754334061245,13.0,0.0,-0.2726355442377277,20905.845587766547,0.0,1.0,1.0,-0.0
4.489999999999949,0.14509775052563934,0.14993866289281368,0.14509775052563934,0.020782654940000315,0.9275909397680511,1.0006418527671423,50.03209263835712,1.049994142731048,55.253482844710895,1.062140458567304,0.6979970641810924,47.10232802583423,0.3334751857713169,0.019048386106738275,7.01453103749447,7.01453103749447,20920.27,9.00267597705517,13.0,0.0,-0.27137130151600175,20908.902583511426,0.0,1.0,1.0,-0.0
4.4999999999999485,0.14509775143352574,0.14993881744164633,0.14509775143352574,0.02078277359594878,0.9276228521783944,1.0006419227311547,50.03209613655773,1.0499984677285727,55.36910834826352,1.062144771623209,0.6979942734879274,47.21790766710893,0.33347911342209735,0.0190482667634941,7.013557165063116,7.013557165063116,20923.224000000002,8.997798368214134,13.0,0.0,-0.270045295855399,20911.97139511767,0.0,1.0,1.0,-0.0
4.509999999999948,0.14509775503489034,0.14993897762803596,0.14509775503489034,0.020783000089264383,0.9276401103929542,1.0006419876528088,50.03209938264044,1.0500026968353076,55.484736099081736,1.062149041629772,0.6979916320673293,47.333447978494235,0.33348284907652626,0.01904804047397339,7.012590797794812,7.012590797794812,20926.178,8.992919051825806,13.0,0.0,-0.26865645058573373,20915.026616983276,0.0,1.0,1.0,-0.0
4.519999999999948,0.14509776100837718,0.14993913135384335,0.14509776100837718,0.02078333013654997,0.9276361328285706,1.000642047757933,50.03210238789665,1.0500067824019417,55.6003658794305,1.0621532196447612,0.6979891671869601,47.44895038191745,0.3334863525140317,0.019047711439815464,7.011632018489453,7.011632018489453,20929.13,8.988033759021954,13.0,0.0,-0.26720723494978993,20918.089643443913,0.0,1.0,1.0,-0.0
4.529999999999948,0.14509776567179633,0.14993930913786063,0.14509776567179633,0.020783758638521478,0.9276055204166044,1.0006421033048458,50.03210516524229,1.0500106791712103,55.71599734029646,1.0621572585884553,0.6979868881315117,47.564416297474594,0.3334895896874266,0.019047283751957723,7.010680897930105,7.010680897930105,20932.084,8.983140782255287,13.0,0.0,-0.26569779507726626,20921.144215427026,0.0,1.0,1.0,-0.0
4.539999999999948,0.1450977722001636,0.1499394837345218,0.1450977722001636,0.02078427995672367,0.9275442873283871,1.0006421545832813,50.03210772916407,1.0500143440320955,55.83163070682404,1.062161113449764,0.6979848347182773,47.67984830811361,0.3334925225553736,0.019046763926717263,7.009737501764289,7.009737501764289,20935.036,8.97824780548862,13.0,0.0,-0.2641289081363642,20924.210348987992,0.0,1.0,1.0,-0.0
4.549999999999947,0.14509777621680178,0.14993967037208675,0.14509777621680178,0.020784887631284867,0.9274500230847791,1.0006422019107974,50.03211009553987,1.0500177369877854,55.94726579000994,1.0621647416584605,0.6979830085431386,47.79524848192678,0.33349512390050007,0.01904615722158237,7.008801904787457,7.008801904787457,20937.988,8.973346290985488,13.0,0.0,-0.2624996865474328,20927.262382785968,0.0,1.0,1.0,-0.0
4.559999999999947,0.1450977771940925,0.1499398694097856,0.1450977771940925,0.02078557472006927,0.9273219776102063,1.000642245628233,50.03211228141164,1.0500208210522577,56.0629027447069,1.0621681034977257,0.6979814270185742,47.91061963079665,0.3334973661163724,0.019045470434439604,7.007874159415422,7.007874159415422,20940.94,8.96843794629319,13.0,0.0,-0.2608120620724323,20930.321622640102,0.0,1.0,1.0,-0.0
4.569999999999947,0.14509777413876074,0.1499400663430138,0.14509777413876074,0.020786333784827412,0.9271610631493972,1.000642286097722,50.0321143048861,1.0500235625476018,56.178541788974776,1.0621711622565473,0.6979801028281271,48.0259647959585,0.3334992255863333,0.01904471072973213,7.006954318704769,7.006954318704769,20943.89,8.96352704027995,13.0,0.0,-0.2590679842464106,20933.378308307987,0.0,1.0,1.0,-0.0
4.579999999999947,0.14509776257103046,0.14994027478394967,0.14509776257103046,0.020787156895914528,0.9269697809207307,1.0006423236974957,50.03211618487479,1.0500259315772373,56.29418297808058,1.0621738846041373,0.6979790293757843,48.14128685270764,0.33350068598347826,0.019043884802240778,7.006042437075049,7.006042437075049,20946.84,8.958612719172125,13.0,0.0,-0.2572664173376714,20936.42850051886,0.0,1.0,1.0,-0.0
4.589999999999947,0.145097741632219,0.14994049354572847,0.145097741632219,0.020788035888335048,0.9267520718059513,1.0006423588185427,50.03211794092714,1.0500279018606535,56.40982668705337,1.0621762407691047,0.6979782145716029,48.256589287851575,0.33350173114465265,0.01904300057760174,7.005138559498166,7.005138559498166,20949.79,8.953688152780545,13.0,0.0,-0.2554086104152633,20939.483936037006,0.0,1.0,1.0,-0.0
